PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822194500,215.25,51.25,37,57.599998,68.599998,68.0,53.400002
20160822200000,215.25,51.25,38,57.599998,68.199997,68.0,53.400002
20160822201500,220.5,52.5,38,57.599998,67.900002,68.0,53.400002
20160822203000,210.0,50.0,37,56.799999,67.699997,68.0,53.400002
20160822204500,192.149994,45.749999,35,56.799999,67.699997,68.0,53.400002
20160822210000,184.800003,44.000001,34,57.5,67.699997,68.0,53.400002
20160822211500,182.699997,43.499999,34,57.5,67.699997,68.0,53.400002
20160822213000,169.050003,40.250001,33,57.5,67.699997,68.0,53.400002
20160822214500,163.800003,39.000001,33,57.5,67.699997,68.0,53.400002
20160822220000,129.149994,30.749999,30,57.5,67.599998,68.0,53.400002
20160822221500,0.0,0.0,9,60.700001,67.599998,68.0,53.400002
20160822223000,0.0,0.0,5,64.800003,67.599998,68.0,53.400002
20160822224500,0.0,0.0,4,66.699997,67.599998,68.0,53.400002
20160822230000,0.0,0.0,3,66.699997,67.699997,68.0,53.400002
20160822231500,0.0,0.0,3,67.699997,67.800003,68.0,53.400002
20160822233000,0.0,0.0,3,67.699997,67.900002,68.0,53.400002
20160822234500,0.0,0.0,3,67.699997,68.099998,68.0,53.400002
20160823000000,0.0,0.0,3,67.699997,68.099998,68.0,53.400002
20160823001500,0.0,0.0,3,67.699997,68.199997,68.0,53.400002
20160823003000,0.0,0.0,5,67.699997,68.300003,68.0,53.400002
20160823004500,0.0,0.0,8,67.699997,68.400002,68.0,53.400002
20160823010000,138.600006,33.000001,30,58.799999,68.599998,68.0,53.400002
20160823011500,194.25,46.25,35,57.599998,68.599998,68.0,53.400002
20160823013000,199.5,47.5,36,57.599998,68.199997,68.0,53.400002
20160823014500,199.5,47.5,36,57.599998,68.0,68.0,53.400002
20160823020000,199.5,47.5,36,57.599998,67.800003,68.0,53.400002
20160823021500,186.899994,44.499999,35,56.799999,67.699997,68.0,53.400002
20160823023000,180.600006,43.000001,34,56.799999,67.699997,68.0,53.400002
20160823024500,163.800003,39.000001,33,57.5,67.699997,68.0,53.400002
20160823030000,159.600006,38.000001,32,57.5,67.699997,68.0,53.400002
20160823031500,147.0,35.0,31,58.299999,67.699997,68.0,53.400002
20160823033000,123.900002,29.5,29,58.299999,67.599998,68.0,53.400002
20160823034500,0.0,0.0,6,62.799999,67.5,68.0,53.400002
20160823040000,0.0,0.0,3,64.800003,67.5,68.0,53.400002
20160823041500,0.0,0.0,2,66.199997,67.599998,68.0,53.400002
20160823043000,0.0,0.0,1,66.199997,67.699997,68.0,53.400002
20160823044500,0.0,0.0,2,67.199997,67.800003,68.0,53.400002
20160823050000,0.0,0.0,2,67.199997,67.900002,68.0,53.400002
20160823051500,0.0,0.0,2,67.199997,68.0,68.0,53.400002
20160823053000,0.0,0.0,2,67.199997,68.099998,68.0,53.400002
20160823054500,0.0,0.0,3,67.199997,68.300003,68.0,53.400002
20160823060000,0.0,0.0,6,67.199997,68.400002,68.0,53.400002
20160823061500,106.050003,25.250001,27,61.200001,68.599998,68.0,53.400002
20160823063000,189.0,45.0,35,57.5,68.699997,68.0,53.400002
20160823064500,228.899994,54.499999,39,57.5,68.599998,68.0,53.400002
20160823070000,308.700012,73.500003,44,57.5,68.800003,68.0,53.400002
20160823071500,319.200012,76.000003,46,56.700001,68.199997,68.0,53.400002
20160823073000,288.75,68.75,43,56.700001,67.599998,68.0,53.400002
20160823074500,254.100006,60.500001,40,56.700001,67.599998,68.0,53.400002
20160823080000,210.0,50.0,37,57.900002,67.599998,68.0,53.400002
20160823081500,204.75,48.75,36,57.900002,67.599998,68.0,53.400002
20160823083000,0.0,0.0,1,59.099998,67.800003,68.0,53.400002
20160823084500,0.0,0.0,1,63.200001,68.0,68.0,53.400002
20160823090000,0.0,0.0,1,65.300003,68.199997,68.0,53.400002
20160823091500,0.0,0.0,4,66.199997,68.400002,68.0,53.400002
20160823093000,116.550003,27.750001,29,60.400002,68.699997,68.0,53.400002
20160823094500,202.649994,48.249999,36,58.799999,68.800003,68.0,53.400002
20160823100000,236.25,56.25,39,58.799999,68.599998,68.0,53.400002
20160823101500,239.399994,56.999999,39,58.0,68.300003,68.0,53.400002
20160823103000,236.25,56.25,39,58.0,68.0,68.0,53.400002
20160823104500,236.25,56.25,39,58.0,67.699997,68.0,53.400002
20160823110000,215.25,51.25,37,58.0,67.900002,68.0,53.400002
20160823111500,215.25,51.25,37,58.799999,68.099998,68.0,53.400002
20160823113000,215.25,51.25,37,58.799999,68.300003,68.0,53.400002
20160823114500,215.25,51.25,37,58.799999,68.199997,68.0,53.400002
20160823120000,215.25,51.25,37,58.799999,68.199997,68.0,53.400002
20160823121500,215.25,51.25,37,58.799999,68.099998,68.0,53.400002
20160823123000,215.25,51.25,37,58.0,68.099998,68.0,53.400002
20160823124500,215.25,51.25,37,59.099998,68.099998,68.0,53.400002
20160823130000,215.25,51.25,37,58.400002,68.0,68.0,53.400002
20160823131500,215.25,51.25,37,58.400002,67.900002,68.0,53.400002
20160823133000,212.100006,50.500001,37,58.400002,67.800003,68.0,53.400002
20160823134500,215.25,51.25,37,58.400002,67.699997,68.0,53.400002
20160823140000,194.25,46.25,35,58.400002,67.599998,68.0,53.400002
20160823141500,169.050003,40.250001,34,59.099998,67.699997,68.0,53.400002
20160823143000,165.899994,39.499999,34,59.099998,67.699997,68.0,53.400002
20160823144500,171.149994,40.749999,34,58.400002,67.699997,68.0,53.400002
20160823150000,152.25,36.25,32,58.400002,67.699997,68.0,53.400002
20160823151500,140.699997,33.499999,31,58.400002,67.699997,68.0,53.400002
20160823153000,140.699997,33.499999,31,59.099998,67.699997,68.0,53.400002
20160823154500,138.600006,33.000001,31,59.099998,67.900002,68.0,53.400002
20160823160000,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160823161500,138.600006,33.000001,31,59.099998,68.199997,68.0,53.400002
20160823163000,140.699997,33.499999,31,59.099998,68.300003,68.0,53.400002
20160823164500,161.699997,38.499999,33,59.099998,68.300003,68.0,53.400002
20160823170000,165.899994,39.499999,33,59.099998,68.300003,68.0,53.400002
20160823171500,171.149994,40.749999,34,59.099998,68.199997,68.0,53.400002
20160823173000,176.399994,41.999999,34,59.099998,68.199997,68.0,53.400002
20160823174500,174.300003,41.500001,34,58.400002,68.0,68.0,53.400002
20160823180000,174.300003,41.500001,34,58.400002,68.0,68.0,53.400002
20160823181500,171.149994,40.749999,34,58.400002,68.099998,68.0,53.400002
20160823183000,171.149994,40.749999,34,58.400002,68.0,68.0,53.400002
20160823184500,169.050003,40.250001,34,58.400002,67.900002,68.0,53.400002
20160823190000,171.149994,40.749999,34,58.400002,67.900002,68.0,53.400002
20160823191500,171.149994,40.749999,34,58.400002,67.900002,68.0,53.400002
20160823193000,169.050003,40.250001,34,58.400002,67.800003,68.0,53.400002
20160823194500,169.050003,40.250001,34,58.400002,67.699997,68.0,53.400002
20160823200000,169.050003,40.250001,34,58.400002,67.699997,68.0,53.400002
20160823201500,161.699997,38.499999,33,58.400002,67.699997,68.0,53.400002
20160823203000,152.25,36.25,32,58.400002,67.699997,68.0,53.400002
20160823204500,143.850006,34.250001,31,58.400002,67.800003,68.0,53.400002
20160823210000,138.600006,33.000001,31,58.400002,67.900002,68.0,53.400002
20160823211500,140.699997,33.499999,31,58.400002,68.0,68.0,53.400002
20160823213000,143.850006,34.250001,31,58.400002,68.099998,68.0,53.400002
20160823214500,143.850006,34.250001,31,58.400002,68.099998,68.0,53.400002
20160823220000,143.850006,34.250001,31,58.400002,68.099998,68.0,53.400002
20160823221500,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160823223000,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160823224500,143.850006,34.250001,31,58.400002,68.099998,68.0,53.400002
20160823230000,140.699997,33.499999,31,58.400002,68.199997,68.0,53.400002
20160823231500,140.699997,33.499999,31,58.400002,68.199997,68.0,53.400002
20160823233000,140.699997,33.499999,31,58.400002,68.199997,68.0,53.400002
20160823234500,138.600006,33.000001,31,58.400002,68.099998,68.0,53.400002
20160824000000,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160824001500,138.600006,33.000001,31,58.0,68.099998,68.0,53.400002
20160824003000,138.600006,33.000001,31,58.0,68.099998,68.0,53.400002
20160824004500,140.699997,33.499999,31,58.0,68.0,68.0,53.400002
20160824010000,138.600006,33.000001,31,58.0,68.099998,68.0,53.400002
20160824011500,132.300003,31.500001,0,58.700001,68.0,68.0,53.400002
20160824013000,0.0,0.0,0,61.099998,68.199997,68.0,53.400002
20160824014500,0.0,0.0,5,66.699997,68.5,68.0,53.400002
20160824020000,123.900002,29.5,30,60.400002,68.800003,68.0,53.400002
20160824021500,171.149994,40.749999,34,57.599998,68.599998,68.0,53.400002
20160824023000,174.300003,41.500001,34,57.599998,68.199997,68.0,53.400002
20160824024500,174.300003,41.500001,34,57.599998,68.099998,68.0,53.400002
20160824030000,165.899994,39.499999,34,57.599998,68.099998,68.0,53.400002
20160824031500,171.149994,40.749999,34,57.599998,68.0,68.0,53.400002
20160824033000,171.149994,40.749999,34,57.599998,67.800003,68.0,53.400002
20160824034500,147.0,35.0,32,57.599998,67.699997,68.0,53.400002
20160824040000,147.0,35.0,32,57.599998,67.900002,68.0,53.400002
20160824041500,147.0,35.0,32,57.599998,67.900002,68.0,53.400002
20160824043000,143.850006,34.250001,32,57.599998,67.900002,68.0,53.400002
20160824044500,147.0,35.0,32,57.599998,67.800003,68.0,53.400002
20160824050000,143.850006,34.250001,32,57.599998,67.699997,68.0,53.400002
20160824051500,140.699997,33.499999,31,57.599998,67.699997,68.0,53.400002
20160824053000,138.600006,33.000001,31,57.599998,67.800003,68.0,53.400002
20160824054500,140.699997,33.499999,31,57.599998,67.900002,68.0,53.400002
20160824060000,138.600006,33.000001,31,57.599998,68.099998,68.0,53.400002
20160824061500,140.699997,33.499999,31,57.599998,68.099998,68.0,53.400002
20160824063000,138.600006,33.000001,31,57.599998,68.099998,68.0,53.400002
20160824064500,140.699997,33.499999,31,57.599998,68.199997,68.0,53.400002
20160824070000,147.0,35.0,32,57.599998,68.300003,68.0,53.400002
20160824071500,192.149994,45.749999,36,57.599998,68.5,68.0,53.400002
20160824073000,196.350006,46.750001,36,57.599998,68.199997,68.0,53.400002
20160824074500,194.25,46.25,36,57.599998,67.900002,68.0,53.400002
20160824080000,192.149994,45.749999,36,57.599998,68.099998,68.0,53.400002
20160824081500,192.149994,45.749999,36,57.599998,68.300003,68.0,53.400002
20160824083000,192.149994,45.749999,36,57.599998,68.199997,68.0,53.400002
20160824084500,194.25,46.25,36,57.599998,68.099998,68.0,53.400002
20160824090000,192.149994,45.749999,36,57.599998,67.900002,68.0,53.400002
20160824091500,190.050003,45.250001,36,57.599998,68.0,68.0,53.400002
20160824093000,202.649994,48.249999,36,57.599998,67.900002,68.0,53.400002
20160824094500,202.649994,48.249999,36,57.599998,67.900002,68.0,53.400002
20160824100000,202.649994,48.249999,36,58.299999,67.800003,68.0,53.400002
20160824101500,202.649994,48.249999,36,58.299999,67.900002,68.0,53.400002
20160824103000,202.649994,48.249999,36,58.299999,67.900002,68.0,53.400002
20160824104500,202.649994,48.249999,36,58.299999,67.800003,68.0,53.400002
20160824110000,206.850006,49.250001,36,58.299999,67.900002,68.0,53.400002
20160824111500,204.75,48.75,36,58.299999,68.099998,68.0,53.400002
20160824113000,204.75,48.75,36,58.299999,68.199997,68.0,53.400002
20160824114500,202.649994,48.249999,36,58.299999,68.300003,68.0,53.400002
20160824120000,217.350006,51.750001,37,58.299999,68.300003,68.0,53.400002
20160824121500,214.199997,50.999999,37,58.299999,68.0,68.0,53.400002
20160824123000,214.199997,50.999999,37,58.299999,68.099998,68.0,53.400002
20160824124500,217.350006,51.750001,37,58.299999,68.0,68.0,53.400002
20160824130000,217.350006,51.750001,37,58.299999,67.900002,68.0,53.400002
20160824131500,217.350006,51.750001,37,58.299999,67.800003,68.0,53.400002
20160824133000,217.350006,51.750001,37,58.299999,67.699997,68.0,53.400002
20160824134500,202.649994,48.249999,36,58.299999,67.800003,68.0,53.400002
20160824140000,202.649994,48.249999,36,59.0,67.800003,68.0,53.400002
20160824141500,202.649994,48.249999,36,59.0,67.800003,68.0,53.400002
20160824143000,202.649994,48.249999,36,58.400002,67.900002,68.0,53.400002
20160824144500,202.649994,48.249999,36,58.400002,67.900002,68.0,53.400002
20160824150000,199.5,47.5,36,58.400002,67.800003,68.0,53.400002
20160824151500,194.25,46.25,36,58.400002,67.699997,68.0,53.400002
20160824153000,184.800003,44.000001,35,58.400002,67.699997,68.0,53.400002
20160824154500,178.5,42.5,35,58.400002,67.699997,68.0,53.400002
20160824160000,161.699997,38.499999,33,58.400002,67.800003,68.0,53.400002
20160824161500,161.699997,38.499999,33,58.400002,67.800003,68.0,53.400002
20160824163000,157.5,37.5,33,58.400002,67.900002,68.0,53.400002
20160824164500,159.600006,38.000001,33,58.400002,67.900002,68.0,53.400002
20160824170000,161.699997,38.499999,33,58.400002,67.900002,68.0,53.400002
20160824171500,163.800003,39.000001,33,58.400002,67.900002,68.0,53.400002
20160824173000,163.800003,39.000001,33,58.400002,67.900002,68.0,53.400002
20160824174500,165.899994,39.499999,33,58.400002,68.0,68.0,53.400002
20160824180000,169.050003,40.250001,33,58.400002,68.0,68.0,53.400002
20160824181500,169.050003,40.250001,33,58.400002,68.0,68.0,53.400002
20160824183000,165.899994,39.499999,33,58.400002,68.099998,68.0,53.400002
20160824184500,169.050003,40.250001,33,58.400002,68.099998,68.0,53.400002
20160824190000,169.050003,40.250001,33,58.400002,68.199997,68.0,53.400002
20160824191500,171.149994,40.749999,33,58.400002,68.199997,68.0,53.400002
20160824193000,163.800003,39.000001,33,58.400002,68.199997,68.0,53.400002
20160824194500,171.149994,40.749999,33,58.400002,68.199997,68.0,53.400002
20160824200000,165.899994,39.499999,33,58.400002,68.199997,68.0,53.400002
20160824201500,169.050003,40.250001,33,58.400002,68.199997,68.0,53.400002
20160824203000,169.050003,40.250001,33,58.400002,68.099998,68.0,53.400002
20160824204500,169.050003,40.250001,33,58.400002,68.099998,68.0,53.400002
20160824210000,171.149994,40.749999,33,58.400002,68.099998,68.0,53.400002
20160824211500,169.050003,40.250001,33,58.400002,68.099998,68.0,53.400002
20160824213000,165.899994,39.499999,33,58.400002,68.099998,68.0,53.400002
20160824214500,169.050003,40.250001,33,58.400002,68.099998,68.0,53.400002
20160824220000,165.899994,39.499999,33,58.400002,68.0,68.0,53.400002
20160824221500,165.899994,39.499999,33,58.400002,68.099998,68.0,53.400002
20160824223000,165.899994,39.499999,33,58.400002,68.099998,68.0,53.400002
20160824224500,163.800003,39.000001,33,58.400002,68.099998,68.0,53.400002
20160824230000,163.800003,39.000001,33,58.400002,67.900002,68.0,53.400002
20160824231500,165.899994,39.499999,33,58.400002,67.900002,68.0,53.400002
20160824233000,165.899994,39.499999,33,58.400002,67.900002,68.0,53.400002
20160824234500,163.800003,39.000001,33,57.599998,68.0,68.0,53.400002
20160825000000,165.899994,39.499999,33,57.599998,68.0,68.0,53.400002
20160825001500,165.899994,39.499999,33,57.599998,68.0,68.0,53.400002
20160825003000,163.800003,39.000001,33,57.599998,67.900002,68.0,53.400002
20160825004500,165.899994,39.499999,33,57.599998,67.800003,68.0,53.400002
20160825010000,163.800003,39.000001,33,57.599998,67.900002,68.0,53.400002
20160825011500,163.800003,39.000001,33,57.599998,67.800003,68.0,53.400002
20160825013000,163.800003,39.000001,33,57.599998,67.800003,68.0,53.400002
20160825014500,161.699997,38.499999,33,57.599998,67.800003,68.0,53.400002
20160825020000,163.800003,39.000001,33,57.599998,67.699997,68.0,53.400002
20160825021500,154.350006,36.750001,32,57.599998,67.800003,68.0,53.400002
20160825023000,152.25,36.25,32,57.599998,67.800003,68.0,53.400002
20160825024500,152.25,36.25,32,58.299999,67.800003,68.0,53.400002
20160825030000,152.25,36.25,32,58.299999,67.800003,68.0,53.400002
20160825031500,152.25,36.25,32,58.299999,67.800003,68.0,53.400002
20160825033000,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160825034500,154.350006,36.750001,32,58.299999,67.800003,68.0,53.400002
20160825040000,152.25,36.25,32,58.299999,67.800003,68.0,53.400002
20160825041500,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160825043000,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160825044500,152.25,36.25,32,58.299999,67.800003,68.0,53.400002
20160825050000,152.25,36.25,32,58.299999,67.800003,68.0,53.400002
20160825051500,149.100006,35.500001,32,57.599998,67.800003,68.0,53.400002
20160825053000,152.25,36.25,32,57.599998,67.800003,68.0,53.400002
20160825054500,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160825060000,149.100006,35.500001,32,58.299999,67.900002,68.0,53.400002
20160825061500,149.100006,35.500001,32,57.599998,67.900002,68.0,53.400002
20160825063000,149.100006,35.500001,32,57.599998,67.900002,68.0,53.400002
20160825064500,147.0,35.0,32,57.599998,68.099998,68.0,53.400002
20160825070000,147.0,35.0,32,57.599998,68.099998,68.0,53.400002
20160825071500,149.100006,35.500001,32,57.599998,68.099998,68.0,53.400002
20160825073000,143.850006,34.250001,32,58.299999,68.099998,68.0,53.400002
20160825074500,147.0,35.0,32,58.299999,68.199997,68.0,53.400002
20160825080000,174.300003,41.500001,35,58.299999,68.5,68.0,53.400002
20160825081500,201.600006,48.000001,37,57.599998,68.400002,68.0,53.400002
20160825083000,217.350006,51.750001,38,57.599998,68.300003,68.0,53.400002
20160825084500,217.350006,51.750001,38,57.599998,68.199997,68.0,53.400002
20160825090000,217.350006,51.750001,38,57.599998,68.199997,68.0,53.400002
20160825091500,217.350006,51.750001,38,57.599998,67.900002,68.0,53.400002
20160825093000,217.350006,51.750001,38,57.599998,67.800003,68.0,53.400002
20160825094500,206.850006,49.250001,37,58.299999,67.699997,68.0,53.400002
20160825100000,201.600006,48.000001,37,58.299999,67.800003,68.0,53.400002
20160825101500,206.850006,49.250001,37,58.299999,67.800003,68.0,53.400002
20160825103000,202.649994,48.249999,37,58.299999,67.699997,68.0,53.400002
20160825104500,202.649994,48.249999,37,58.299999,67.900002,68.0,53.400002
20160825110000,206.850006,49.250001,37,58.299999,68.199997,68.0,53.400002
20160825111500,259.350006,61.750001,41,58.299999,68.599998,68.0,53.400002
20160825113000,330.75,78.75,47,58.299999,68.699997,68.0,53.400002
20160825114500,324.450012,77.250003,46,57.599998,68.199997,68.0,53.400002
20160825120000,324.450012,77.250003,46,57.599998,67.800003,68.0,53.400002
20160825121500,309.75,73.75,45,57.599998,68.0,68.0,53.400002
20160825123000,263.549988,62.749997,42,57.599998,67.400002,68.0,53.400002
20160825124500,238.350006,56.750001,40,57.599998,67.5,68.0,53.400002
20160825130000,215.25,51.25,38,57.599998,67.699997,68.0,53.400002
20160825131500,215.25,51.25,38,57.599998,67.699997,68.0,53.400002
20160825133000,202.649994,48.249999,37,57.599998,67.699997,68.0,53.400002
20160825134500,202.649994,48.249999,37,57.599998,67.900002,68.0,53.400002
20160825140000,202.649994,48.249999,37,57.599998,67.699997,68.0,53.400002
20160825141500,202.649994,48.249999,37,57.599998,67.800003,68.0,53.400002
20160825143000,204.75,48.75,37,57.599998,67.800003,68.0,53.400002
20160825144500,192.149994,45.749999,36,57.599998,67.800003,68.0,53.400002
20160825150000,194.25,46.25,36,57.599998,67.900002,68.0,53.400002
20160825151500,194.25,46.25,36,57.599998,67.900002,68.0,53.400002
20160825153000,194.25,46.25,36,57.599998,67.900002,68.0,53.400002
20160825154500,194.25,46.25,36,57.599998,67.800003,68.0,53.400002
20160825160000,194.25,46.25,36,57.599998,67.800003,68.0,53.400002
20160825161500,190.050003,45.250001,35,57.599998,67.800003,68.0,53.400002
20160825163000,186.899994,44.499999,35,57.599998,67.800003,68.0,53.400002
20160825164500,184.800003,44.000001,35,57.599998,67.699997,68.0,53.400002
20160825170000,178.5,42.5,34,57.599998,67.699997,68.0,53.400002
20160825171500,171.149994,40.749999,34,57.599998,67.699997,68.0,53.400002
20160825173000,165.899994,39.499999,33,57.599998,67.699997,68.0,53.400002
20160825174500,149.100006,35.500001,32,57.599998,67.699997,68.0,53.400002
20160825180000,140.699997,33.499999,31,57.599998,67.699997,68.0,53.400002
20160825181500,138.600006,33.000001,31,57.599998,67.800003,68.0,53.400002
20160825183000,138.600006,33.000001,31,58.700001,67.900002,68.0,53.400002
20160825184500,140.699997,33.499999,31,58.700001,67.900002,68.0,53.400002
20160825190000,135.449997,32.249999,31,58.700001,67.900002,68.0,53.400002
20160825191500,140.699997,33.499999,31,58.700001,68.0,68.0,53.400002
20160825193000,140.699997,33.499999,31,58.700001,68.099998,68.0,53.400002
20160825194500,140.699997,33.499999,31,58.700001,68.099998,68.0,53.400002
20160825200000,140.699997,33.499999,31,58.700001,68.099998,68.0,53.400002
20160825201500,138.600006,33.000001,31,58.0,68.199997,68.0,53.400002
20160825203000,138.600006,33.000001,31,58.0,68.199997,68.0,53.400002
20160825204500,138.600006,33.000001,31,58.0,68.199997,68.0,53.400002
20160825210000,135.449997,32.249999,31,58.0,68.199997,68.0,53.400002
20160825211500,140.699997,33.499999,31,58.0,68.199997,68.0,53.400002
20160825213000,138.600006,33.000001,31,58.700001,68.199997,68.0,53.400002
20160825214500,138.600006,33.000001,31,58.700001,68.199997,68.0,53.400002
20160825220000,138.600006,33.000001,31,58.700001,68.300003,68.0,53.400002
20160825221500,154.350006,36.750001,33,58.700001,68.300003,68.0,53.400002
20160825223000,161.699997,38.499999,33,58.0,68.199997,68.0,53.400002
20160825224500,161.699997,38.499999,33,58.0,68.199997,68.0,53.400002
20160825230000,174.300003,41.500001,34,58.0,68.199997,68.0,53.400002
20160825231500,176.399994,41.999999,34,58.0,68.099998,68.0,53.400002
20160825233000,174.300003,41.500001,34,58.0,68.0,68.0,53.400002
20160825234500,176.399994,41.999999,34,58.0,67.900002,68.0,53.400002
20160826000000,174.300003,41.500001,34,58.0,67.900002,68.0,53.400002
20160826001500,174.300003,41.500001,34,58.0,67.800003,68.0,53.400002
20160826003000,176.399994,41.999999,34,58.0,67.699997,68.0,53.400002
20160826004500,169.050003,40.250001,34,58.0,67.699997,68.0,53.400002
20160826010000,163.800003,39.000001,33,58.0,67.800003,68.0,53.400002
20160826011500,157.5,37.5,33,58.0,67.800003,68.0,53.400002
20160826013000,159.600006,38.000001,33,58.0,67.800003,68.0,53.400002
20160826014500,157.5,37.5,33,58.0,67.800003,68.0,53.400002
20160826020000,159.600006,38.000001,33,58.0,67.800003,68.0,53.400002
20160826021500,161.699997,38.499999,33,57.200001,67.699997,68.0,53.400002
20160826023000,149.100006,35.500001,32,57.200001,67.800003,68.0,53.400002
20160826024500,149.100006,35.500001,32,57.200001,67.900002,68.0,53.400002
20160826030000,149.100006,35.500001,32,57.200001,67.900002,68.0,53.400002
20160826031500,149.100006,35.500001,32,57.200001,67.900002,68.0,53.400002
20160826033000,149.100006,35.500001,32,58.0,67.900002,68.0,53.400002
20160826034500,149.100006,35.500001,32,58.0,68.0,68.0,53.400002
20160826040000,152.25,36.25,32,58.0,67.900002,68.0,53.400002
20160826041500,147.0,35.0,32,58.0,67.900002,68.0,53.400002
20160826043000,149.100006,35.500001,32,58.0,67.900002,68.0,53.400002
20160826044500,149.100006,35.500001,32,58.0,67.900002,68.0,53.400002
20160826050000,152.25,36.25,32,58.0,67.900002,68.0,53.400002
20160826051500,152.25,36.25,32,58.0,67.900002,68.0,53.400002
20160826053000,152.25,36.25,32,58.0,67.900002,68.0,53.400002
20160826054500,152.25,36.25,32,58.0,67.900002,68.0,53.400002
20160826060000,152.25,36.25,32,58.0,68.0,68.0,53.400002
20160826061500,149.100006,35.500001,32,58.0,67.900002,68.0,53.400002
20160826063000,152.25,36.25,32,58.0,68.0,68.0,53.400002
20160826064500,149.100006,35.500001,32,58.0,68.099998,68.0,53.400002
20160826070000,149.100006,35.500001,32,58.0,68.199997,68.0,53.400002
20160826071500,152.25,36.25,32,58.0,68.300003,68.0,53.400002
20160826073000,163.800003,39.000001,33,58.0,68.300003,68.0,53.400002
20160826074500,178.5,42.5,34,58.0,68.300003,68.0,53.400002
20160826080000,176.399994,41.999999,34,58.0,68.199997,68.0,53.400002
20160826081500,178.5,42.5,34,58.0,68.099998,68.0,53.400002
20160826083000,180.600006,43.000001,34,58.0,67.900002,68.0,53.400002
20160826084500,176.399994,41.999999,34,58.0,68.0,68.0,53.400002
20160826090000,176.399994,41.999999,34,58.0,68.300003,68.0,53.400002
20160826091500,208.949997,49.749999,37,58.0,68.300003,68.0,53.400002
20160826093000,206.850006,49.250001,37,57.200001,68.300003,68.0,53.400002
20160826094500,206.850006,49.250001,37,58.0,68.199997,68.0,53.400002
20160826100000,206.850006,49.250001,37,58.0,68.099998,68.0,53.400002
20160826101500,204.75,48.75,37,58.0,68.0,68.0,53.400002
20160826103000,206.850006,49.250001,37,58.0,67.900002,68.0,53.400002
20160826104500,202.649994,48.249999,37,58.0,67.699997,68.0,53.400002
20160826110000,204.75,48.75,37,58.0,67.800003,68.0,53.400002
20160826111500,204.75,48.75,37,58.0,67.900002,68.0,53.400002
20160826113000,204.75,48.75,37,58.0,68.0,68.0,53.400002
20160826114500,202.649994,48.249999,37,58.0,67.900002,68.0,53.400002
20160826120000,202.649994,48.249999,37,58.0,68.099998,68.0,53.400002
20160826121500,202.649994,48.249999,37,58.0,68.199997,68.0,53.400002
20160826123000,202.649994,48.249999,37,58.0,68.199997,68.0,53.400002
20160826124500,202.649994,48.249999,37,58.0,68.199997,68.0,53.400002
20160826130000,202.649994,48.249999,37,58.0,68.099998,68.0,53.400002
20160826131500,202.649994,48.249999,37,58.0,67.900002,68.0,53.400002
20160826133000,202.649994,48.249999,37,58.0,67.900002,68.0,53.400002
20160826134500,202.649994,48.249999,37,58.0,67.699997,68.0,53.400002
20160826140000,196.350006,46.750001,36,58.0,67.699997,68.0,53.400002
20160826141500,184.800003,44.000001,35,58.0,67.800003,68.0,53.400002
20160826143000,184.800003,44.000001,35,58.0,67.800003,68.0,53.400002
20160826144500,184.800003,44.000001,35,58.0,67.699997,68.0,53.400002
20160826150000,171.149994,40.749999,34,58.0,67.699997,68.0,53.400002
20160826151500,174.300003,41.500001,34,58.700001,67.699997,68.0,53.400002
20160826153000,159.600006,38.000001,33,58.700001,67.699997,68.0,53.400002
20160826154500,147.0,35.0,32,58.700001,67.699997,68.0,53.400002
20160826160000,140.699997,33.499999,31,58.700001,67.699997,68.0,53.400002
20160826161500,123.900002,29.5,30,58.700001,67.699997,68.0,53.400002
20160826163000,0.0,0.0,9,60.299999,67.699997,68.0,53.400002
20160826164500,0.0,0.0,8,64.0,67.699997,68.0,53.400002
20160826170000,0.0,0.0,9,65.800003,67.800003,68.0,53.400002
20160826171500,0.0,0.0,9,65.800003,68.0,68.0,53.400002
20160826173000,0.0,0.0,9,66.699997,68.099998,68.0,53.400002
20160826174500,0.0,0.0,9,66.699997,68.199997,68.0,53.400002
20160826180000,106.050003,25.250001,28,59.599998,68.400002,68.0,53.400002
20160826181500,138.600006,33.000001,31,58.400002,68.400002,68.0,53.400002
20160826183000,171.149994,40.749999,34,58.400002,68.400002,68.0,53.400002
20160826184500,184.800003,44.000001,36,58.400002,68.199997,68.0,53.400002
20160826190000,184.800003,44.000001,36,58.400002,68.0,68.0,53.400002
20160826191500,182.699997,43.499999,36,58.400002,67.900002,68.0,53.400002
20160826193000,184.800003,44.000001,36,57.599998,67.900002,68.0,53.400002
20160826194500,186.899994,44.499999,36,57.599998,67.800003,68.0,53.400002
20160826200000,171.149994,40.749999,34,57.599998,67.699997,68.0,53.400002
20160826201500,161.699997,38.499999,33,57.599998,67.699997,68.0,53.400002
20160826203000,161.699997,38.499999,33,58.299999,67.800003,68.0,53.400002
20160826204500,161.699997,38.499999,33,58.299999,67.800003,68.0,53.400002
20160826210000,161.699997,38.499999,33,58.299999,67.800003,68.0,53.400002
20160826211500,161.699997,38.499999,33,58.299999,67.699997,68.0,53.400002
20160826213000,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160826214500,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160826220000,149.100006,35.500001,32,58.299999,67.800003,68.0,53.400002
20160826221500,152.25,36.25,32,58.299999,67.699997,68.0,53.400002
20160826223000,138.600006,33.000001,31,58.299999,67.699997,68.0,53.400002
20160826224500,129.149994,30.749999,31,58.299999,67.699997,68.0,53.400002
20160826230000,120.75,28.75,29,58.299999,67.699997,68.0,53.400002
20160826231500,123.900002,29.5,29,58.299999,67.800003,68.0,53.400002
20160826233000,120.75,28.75,29,58.299999,67.800003,68.0,53.400002
20160826234500,120.75,28.75,29,58.299999,67.800003,68.0,53.400002
20160827000000,120.75,28.75,29,58.299999,67.900002,68.0,53.400002
20160827001500,120.75,28.75,29,58.299999,67.900002,68.0,53.400002
20160827003000,120.75,28.75,29,58.299999,67.900002,68.0,53.400002
20160827004500,123.900002,29.5,29,58.299999,67.900002,68.0,53.400002
20160827010000,120.75,28.75,29,58.299999,67.800003,68.0,53.400002
20160827011500,116.550003,27.750001,0,58.299999,67.900002,68.0,53.400002
20160827013000,0.0,0.0,0,61.099998,67.800003,68.0,53.400002
20160827014500,0.0,0.0,0,64.0,67.900002,68.0,53.400002
20160827020000,0.0,0.0,0,65.300003,68.099998,68.0,53.400002
20160827021500,0.0,0.0,0,66.199997,68.199997,68.0,53.400002
20160827023000,0.0,0.0,3,66.199997,68.400002,68.0,53.400002
20160827024500,0.0,0.0,7,67.199997,68.5,68.0,53.400002
20160827030000,143.850006,34.250001,32,58.299999,68.699997,68.0,53.400002
20160827031500,171.149994,40.749999,34,57.200001,68.400002,68.0,53.400002
20160827033000,165.899994,39.499999,34,57.200001,68.199997,68.0,53.400002
20160827034500,171.149994,40.749999,34,57.200001,68.0,68.0,53.400002
20160827040000,169.050003,40.250001,34,57.200001,67.900002,68.0,53.400002
20160827041500,169.050003,40.250001,34,57.200001,67.900002,68.0,53.400002
20160827043000,171.149994,40.749999,34,57.200001,67.800003,68.0,53.400002
20160827044500,161.699997,38.499999,33,57.200001,67.800003,68.0,53.400002
20160827050000,161.699997,38.499999,33,57.200001,67.800003,68.0,53.400002
20160827051500,161.699997,38.499999,33,57.200001,67.800003,68.0,53.400002
20160827053000,149.100006,35.500001,32,57.900002,67.699997,68.0,53.400002
20160827054500,138.600006,33.000001,31,57.900002,67.699997,68.0,53.400002
20160827060000,132.300003,31.500001,30,57.900002,67.699997,68.0,53.400002
20160827061500,0.0,0.0,8,61.5,67.599998,68.0,53.400002
20160827063000,0.0,0.0,6,63.599998,67.599998,68.0,53.400002
20160827064500,0.0,0.0,4,64.800003,67.699997,68.0,53.400002
20160827070000,0.0,0.0,4,65.800003,67.699997,68.0,53.400002
20160827071500,0.0,0.0,5,65.800003,67.800003,68.0,53.400002
20160827073000,0.0,0.0,5,65.800003,67.900002,68.0,53.400002
20160827074500,0.0,0.0,5,65.800003,68.099998,68.0,53.400002
20160827080000,0.0,0.0,5,65.800003,68.199997,68.0,53.400002
20160827081500,0.0,0.0,5,65.800003,68.199997,68.0,53.400002
20160827083000,0.0,0.0,7,66.699997,68.300003,68.0,53.400002
20160827084500,109.199997,25.999999,29,59.599998,68.5,68.0,53.400002
20160827090000,149.100006,35.500001,33,58.0,68.400002,68.0,53.400002
20160827091500,154.350006,36.750001,33,58.0,68.099998,68.0,53.400002
20160827093000,157.5,37.5,33,58.0,67.900002,68.0,53.400002
20160827094500,157.5,37.5,33,58.0,67.900002,68.0,53.400002
20160827100000,152.25,36.25,32,58.0,67.699997,68.0,53.400002
20160827101500,143.850006,34.250001,31,58.0,67.800003,68.0,53.400002
20160827103000,143.850006,34.250001,31,58.0,67.800003,68.0,53.400002
20160827104500,143.850006,34.250001,31,58.0,67.800003,68.0,53.400002
20160827110000,147.0,35.0,31,58.0,67.900002,68.0,53.400002
20160827111500,149.100006,35.500001,31,58.0,67.900002,68.0,53.400002
20160827113000,140.699997,33.499999,30,58.0,67.699997,68.0,53.400002
20160827114500,140.699997,33.499999,30,58.0,67.800003,68.0,53.400002
20160827120000,140.699997,33.499999,30,58.0,67.699997,68.0,53.400002
20160827121500,132.300003,31.500001,29,58.0,67.800003,68.0,53.400002
20160827123000,132.300003,31.500001,29,58.0,67.800003,68.0,53.400002
20160827124500,132.300003,31.500001,29,58.0,67.800003,68.0,53.400002
20160827130000,132.300003,31.500001,29,58.0,67.900002,68.0,53.400002
20160827131500,129.149994,30.749999,29,58.700001,67.800003,68.0,53.400002
20160827133000,129.149994,30.749999,29,58.700001,67.900002,68.0,53.400002
20160827134500,129.149994,30.749999,29,58.700001,67.900002,68.0,53.400002
20160827140000,129.149994,30.749999,29,58.700001,67.900002,68.0,53.400002
20160827141500,127.050003,30.250001,29,58.700001,67.900002,68.0,53.400002
20160827143000,129.149994,30.749999,29,58.700001,67.900002,68.0,53.400002
20160827144500,127.050003,30.250001,29,58.700001,67.900002,68.0,53.400002
20160827150000,127.050003,30.250001,29,58.700001,67.900002,68.0,53.400002
20160827151500,127.050003,30.250001,29,58.700001,67.900002,68.0,53.400002
20160827153000,127.050003,30.250001,29,58.700001,67.900002,68.0,53.400002
20160827154500,123.900002,29.5,29,58.700001,68.0,68.0,53.400002
20160827160000,123.900002,29.5,29,58.700001,68.0,68.0,53.400002
20160827161500,123.900002,29.5,29,58.700001,68.0,68.0,53.400002
20160827163000,123.900002,29.5,29,58.700001,68.099998,68.0,53.400002
20160827164500,123.900002,29.5,29,58.700001,68.099998,68.0,53.400002
20160827170000,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827171500,123.900002,29.5,29,58.700001,68.099998,68.0,53.400002
20160827173000,123.900002,29.5,29,58.700001,68.099998,68.0,53.400002
20160827174500,123.900002,29.5,29,58.700001,68.099998,68.0,53.400002
20160827180000,123.900002,29.5,29,58.700001,68.0,68.0,53.400002
20160827181500,123.900002,29.5,29,58.700001,68.099998,68.0,53.400002
20160827183000,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827184500,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827190000,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827191500,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827193000,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827194500,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827200000,123.900002,29.5,29,58.700001,68.199997,68.0,53.400002
20160827201500,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827203000,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827204500,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827210000,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827211500,120.75,28.75,29,58.700001,68.199997,68.0,53.400002
20160827213000,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827214500,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827220000,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827221500,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827223000,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827224500,120.75,28.75,29,58.0,68.099998,68.0,53.400002
20160827230000,120.75,28.75,29,58.0,68.099998,68.0,53.400002
20160827231500,123.900002,29.5,29,58.0,68.099998,68.0,53.400002
20160827233000,120.75,28.75,29,58.700001,68.099998,68.0,53.400002
20160827234500,123.900002,29.5,29,58.700001,68.099998,68.0,53.400002
20160828000000,120.75,28.75,29,58.700001,68.0,68.0,53.400002
20160828001500,120.75,28.75,29,58.700001,67.900002,68.0,53.400002
20160828003000,123.900002,29.5,29,58.700001,67.900002,68.0,53.400002
20160828004500,123.900002,29.5,29,58.700001,67.900002,68.0,53.400002
20160828010000,123.900002,29.5,29,58.700001,67.900002,68.0,53.400002
20160828011500,123.900002,29.5,29,58.700001,67.900002,68.0,53.400002
20160828013000,120.75,28.75,29,58.0,67.800003,68.0,53.400002
20160828014500,127.050003,30.250001,29,58.0,67.800003,68.0,53.400002
20160828020000,123.900002,29.5,29,58.0,67.800003,68.0,53.400002
20160828021500,123.900002,29.5,29,59.099998,67.800003,68.0,53.400002
20160828023000,123.900002,29.5,29,59.099998,67.800003,68.0,53.400002
20160828024500,127.050003,30.250001,29,58.299999,67.800003,68.0,53.400002
20160828030000,123.900002,29.5,29,58.299999,67.800003,68.0,53.400002
20160828031500,127.050003,30.250001,29,58.299999,67.800003,68.0,53.400002
20160828033000,127.050003,30.250001,29,58.299999,67.800003,68.0,53.400002
20160828034500,127.050003,30.250001,29,58.299999,67.800003,68.0,53.400002
20160828040000,123.900002,29.5,29,58.299999,67.699997,68.0,53.400002
20160828041500,120.75,28.75,28,58.299999,67.699997,68.0,53.400002
20160828043000,0.0,0.0,9,59.900002,67.699997,68.0,53.400002
20160828044500,0.0,0.0,8,62.799999,67.699997,68.0,53.400002
20160828050000,0.0,0.0,9,63.599998,67.800003,68.0,53.400002
20160828051500,0.0,0.0,9,63.599998,67.900002,68.0,53.400002
20160828053000,0.0,0.0,9,63.599998,68.099998,68.0,53.400002
20160828054500,0.0,0.0,9,64.400002,68.199997,68.0,53.400002
20160828060000,94.5,22.5,26,62.0,68.300003,68.0,53.400002
20160828061500,116.550003,27.750001,29,58.400002,68.400002,68.0,53.400002
20160828063000,143.850006,34.250001,32,58.400002,68.300003,68.0,53.400002
20160828064500,143.850006,34.250001,32,58.400002,68.199997,68.0,53.400002
20160828070000,143.850006,34.250001,32,58.400002,68.099998,68.0,53.400002
20160828071500,147.0,35.0,32,58.400002,67.900002,68.0,53.400002
20160828073000,147.0,35.0,32,58.400002,67.800003,68.0,53.400002
20160828074500,147.0,35.0,32,58.400002,67.699997,68.0,53.400002
20160828080000,135.449997,32.249999,30,58.400002,67.800003,68.0,53.400002
20160828081500,135.449997,32.249999,30,58.400002,67.900002,68.0,53.400002
20160828083000,138.600006,33.000001,30,58.400002,67.900002,68.0,53.400002
20160828084500,132.300003,31.500001,30,58.400002,67.900002,68.0,53.400002
20160828090000,132.300003,31.500001,30,58.400002,67.900002,68.0,53.400002
20160828091500,132.300003,31.500001,30,58.400002,67.900002,68.0,53.400002
20160828093000,132.300003,31.500001,30,58.400002,67.800003,68.0,53.400002
20160828094500,132.300003,31.500001,30,58.400002,67.800003,68.0,53.400002
20160828100000,132.300003,31.500001,30,58.400002,67.900002,68.0,53.400002
20160828101500,132.300003,31.500001,30,58.400002,67.900002,68.0,53.400002
20160828103000,132.300003,31.500001,30,58.400002,67.900002,68.0,53.400002
20160828104500,132.300003,31.500001,30,58.400002,67.900002,68.0,53.400002
20160828110000,129.149994,30.749999,30,59.099998,67.900002,68.0,53.400002
20160828111500,129.149994,30.749999,30,59.099998,67.900002,68.0,53.400002
20160828113000,132.300003,31.500001,30,59.099998,67.900002,68.0,53.400002
20160828114500,132.300003,31.500001,30,59.099998,67.900002,68.0,53.400002
20160828120000,132.300003,31.500001,30,59.099998,67.900002,68.0,53.400002
20160828121500,132.300003,31.500001,30,59.099998,67.900002,68.0,53.400002
20160828123000,132.300003,31.500001,30,59.099998,67.900002,68.0,53.400002
20160828124500,127.050003,30.250001,30,59.099998,67.900002,68.0,53.400002
20160828130000,132.300003,31.500001,30,59.099998,67.900002,68.0,53.400002
20160828131500,123.900002,29.5,30,59.099998,67.900002,68.0,53.400002
20160828133000,127.050003,30.250001,30,59.099998,67.900002,68.0,53.400002
20160828134500,127.050003,30.250001,30,59.099998,67.900002,68.0,53.400002
20160828140000,127.050003,30.250001,30,59.099998,67.900002,68.0,53.400002
20160828141500,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828143000,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828144500,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828150000,123.900002,29.5,30,59.099998,68.099998,68.0,53.400002
20160828151500,123.900002,29.5,30,59.099998,68.099998,68.0,53.400002
20160828153000,123.900002,29.5,30,59.099998,68.099998,68.0,53.400002
20160828154500,123.900002,29.5,30,59.099998,68.099998,68.0,53.400002
20160828160000,123.900002,29.5,30,59.099998,68.099998,68.0,53.400002
20160828161500,127.050003,30.250001,30,60.299999,68.099998,68.0,53.400002
20160828163000,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828164500,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828170000,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828171500,132.300003,31.500001,30,59.099998,68.199997,68.0,53.400002
20160828173000,127.050003,30.250001,30,59.099998,68.199997,68.0,53.400002
20160828174500,127.050003,30.250001,30,59.099998,68.199997,68.0,53.400002
20160828180000,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828181500,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828183000,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828184500,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828190000,129.149994,30.749999,30,59.099998,68.199997,68.0,53.400002
20160828191500,129.149994,30.749999,30,59.099998,68.099998,68.0,53.400002
20160828193000,127.050003,30.250001,30,59.099998,68.099998,68.0,53.400002
20160828194500,127.050003,30.250001,30,59.099998,68.099998,68.0,53.400002
20160828200000,129.149994,30.749999,30,59.099998,68.099998,68.0,53.400002
20160828201500,127.050003,30.250001,30,59.099998,68.099998,68.0,53.400002
20160828203000,129.149994,30.749999,30,58.400002,68.099998,68.0,53.400002
20160828204500,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828210000,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828211500,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828213000,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828214500,127.050003,30.250001,30,59.099998,68.0,68.0,53.400002
20160828220000,123.900002,29.5,30,59.099998,68.0,68.0,53.400002
20160828221500,127.050003,30.250001,30,58.400002,68.0,68.0,53.400002
20160828223000,127.050003,30.250001,30,58.400002,68.0,68.0,53.400002
20160828224500,127.050003,30.250001,30,58.400002,68.0,68.0,53.400002
20160828230000,129.149994,30.749999,30,58.400002,67.900002,68.0,53.400002
20160828231500,127.050003,30.250001,30,58.400002,67.900002,68.0,53.400002
20160828233000,127.050003,30.250001,30,58.400002,67.900002,68.0,53.400002
20160828234500,127.050003,30.250001,30,58.400002,67.900002,68.0,53.400002
20160829000000,127.050003,30.250001,30,58.400002,67.900002,68.0,53.400002
20160829001500,127.050003,30.250001,30,58.400002,67.800003,68.0,53.400002
20160829003000,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829004500,127.050003,30.250001,30,58.400002,67.800003,68.0,53.400002
20160829010000,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829011500,127.050003,30.250001,30,58.400002,67.800003,68.0,53.400002
20160829013000,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829014500,127.050003,30.250001,30,58.400002,67.800003,68.0,53.400002
20160829020000,127.050003,30.250001,30,58.400002,67.800003,68.0,53.400002
20160829021500,127.050003,30.250001,30,58.400002,67.800003,68.0,53.400002
20160829023000,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829024500,127.050003,30.250001,30,58.400002,67.800003,68.0,53.400002
20160829030000,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829031500,132.300003,31.500001,30,58.400002,67.800003,68.0,53.400002
20160829033000,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829034500,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829040000,129.149994,30.749999,30,58.400002,67.800003,68.0,53.400002
20160829041500,132.300003,31.500001,30,58.400002,67.699997,68.0,53.400002
20160829043000,129.149994,30.749999,30,58.400002,67.699997,68.0,53.400002
20160829044500,120.75,28.75,29,58.400002,67.699997,68.0,53.400002
20160829050000,58.799999,14.0,24,62.799999,67.800003,68.0,53.400002
20160829051500,90.300003,21.500001,27,58.799999,67.900002,68.0,53.400002
20160829053000,90.300003,21.500001,27,58.799999,67.900002,68.0,53.400002
20160829054500,94.5,22.5,27,58.799999,68.0,68.0,53.400002
20160829060000,90.300003,21.500001,27,58.799999,68.099998,68.0,53.400002
20160829061500,90.300003,21.500001,27,58.799999,68.199997,68.0,53.400002
20160829063000,90.300003,21.500001,27,58.799999,68.199997,68.0,53.400002
20160829064500,116.550003,27.750001,30,58.799999,68.400002,68.0,53.400002
20160829070000,206.850006,49.250001,38,57.599998,68.599998,68.0,53.400002
20160829071500,192.149994,45.749999,37,57.599998,68.199997,68.0,53.400002
20160829073000,192.149994,45.749999,37,57.599998,68.099998,68.0,53.400002
20160829074500,192.149994,45.749999,37,57.599998,67.900002,68.0,53.400002
20160829080000,192.149994,45.749999,37,57.599998,67.900002,68.0,53.400002
20160829081500,194.25,46.25,37,57.599998,68.099998,68.0,53.400002
20160829083000,192.149994,45.749999,37,57.599998,68.400002,68.0,53.400002
20160829084500,208.949997,49.749999,38,57.599998,68.199997,68.0,53.400002
20160829090000,208.949997,49.749999,38,57.599998,67.800003,68.0,53.400002
20160829091500,190.050003,45.250001,37,57.599998,67.699997,68.0,53.400002
20160829093000,192.149994,45.749999,37,57.599998,67.800003,68.0,53.400002
20160829094500,194.25,46.25,37,57.599998,67.800003,68.0,53.400002
20160829100000,192.149994,45.749999,37,57.599998,67.800003,68.0,53.400002
20160829101500,192.149994,45.749999,37,57.599998,67.800003,68.0,53.400002
20160829103000,196.350006,46.750001,37,57.599998,67.800003,68.0,53.400002
20160829104500,194.25,46.25,37,57.599998,67.800003,68.0,53.400002
20160829110000,190.050003,45.250001,36,57.599998,67.800003,68.0,53.400002
20160829111500,190.050003,45.250001,36,57.599998,68.0,68.0,53.400002
20160829113000,190.050003,45.250001,36,57.599998,68.300003,68.0,53.400002
20160829114500,260.399994,61.999999,42,57.599998,68.300003,68.0,53.400002
20160829120000,245.699997,58.499999,41,57.599998,68.099998,68.0,53.400002
20160829121500,245.699997,58.499999,41,58.400002,67.900002,68.0,53.400002
20160829123000,235.199997,55.999999,40,57.5,67.699997,68.0,53.400002
20160829124500,222.600006,53.000001,39,57.5,67.699997,68.0,53.400002
20160829130000,222.600006,53.000001,39,57.5,67.699997,68.0,53.400002
20160829131500,214.199997,50.999999,38,57.5,67.800003,68.0,53.400002
20160829133000,194.25,46.25,36,57.5,67.699997,68.0,53.400002
20160829134500,176.399994,41.999999,34,57.5,67.599998,68.0,53.400002
20160829140000,147.0,35.0,32,57.5,67.599998,68.0,53.400002
20160829141500,140.699997,33.499999,32,57.5,67.699997,68.0,53.400002
20160829143000,140.699997,33.499999,32,57.5,67.900002,68.0,53.400002
20160829144500,140.699997,33.499999,32,57.5,67.900002,68.0,53.400002
20160829150000,138.600006,33.000001,32,57.5,68.0,68.0,53.400002
20160829151500,143.850006,34.250001,32,57.5,68.099998,68.0,53.400002
20160829153000,140.699997,33.499999,32,57.5,68.099998,68.0,53.400002
20160829154500,140.699997,33.499999,32,58.400002,68.099998,68.0,53.400002
20160829160000,140.699997,33.499999,32,58.400002,68.099998,68.0,53.400002
20160829161500,138.600006,33.000001,32,58.400002,68.099998,68.0,53.400002
20160829163000,140.699997,33.499999,32,58.400002,68.099998,68.0,53.400002
20160829164500,140.699997,33.499999,32,58.400002,68.099998,68.0,53.400002
20160829170000,140.699997,33.499999,32,58.400002,68.0,68.0,53.400002
20160829171500,143.850006,34.250001,32,58.400002,68.0,68.0,53.400002
20160829173000,140.699997,33.499999,32,58.400002,67.900002,68.0,53.400002
20160829174500,140.699997,33.499999,32,58.400002,67.900002,68.0,53.400002
20160829180000,140.699997,33.499999,32,58.400002,67.900002,68.0,53.400002
20160829181500,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160829183000,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160829184500,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160829190000,143.850006,34.250001,32,58.400002,67.800003,68.0,53.400002
20160829191500,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160829193000,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160829194500,140.699997,33.499999,32,58.400002,67.800003,68.0,53.400002
20160829200000,90.300003,21.500001,27,59.5,67.599998,68.0,53.400002
20160829201500,90.300003,21.500001,28,59.5,67.699997,68.0,53.400002
20160829203000,86.099998,20.5,28,59.5,67.800003,68.0,53.400002
20160829204500,94.5,22.5,28,59.5,67.800003,68.0,53.400002
20160829210000,94.5,22.5,28,59.5,67.800003,68.0,53.400002
20160829211500,94.5,22.5,28,59.5,67.900002,68.0,53.400002
20160829213000,94.5,22.5,28,59.5,67.900002,68.0,53.400002
20160829214500,94.5,22.5,28,59.5,67.900002,68.0,53.400002
20160829220000,94.5,22.5,28,59.5,67.800003,68.0,53.400002
20160829221500,94.5,22.5,28,59.5,67.900002,68.0,53.400002
20160829223000,98.699997,23.499999,28,59.5,67.900002,68.0,53.400002
20160829224500,94.5,22.5,28,59.5,67.900002,68.0,53.400002
20160829230000,98.699997,23.499999,28,59.5,67.900002,68.0,53.400002
20160829231500,98.699997,23.499999,28,59.5,67.900002,68.0,53.400002
20160829233000,98.699997,23.499999,28,59.5,67.900002,68.0,53.400002
20160829234500,98.699997,23.499999,28,59.5,68.0,68.0,53.400002
20160830000000,98.699997,23.499999,28,59.5,68.099998,68.0,53.400002
20160830001500,98.699997,23.499999,28,59.5,68.099998,68.0,53.400002
20160830003000,98.699997,23.499999,28,59.5,68.0,68.0,53.400002
