PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830004500,102.900002,24.5,28,58.799999,67.900002,68.0,53.400002
20160830010000,102.900002,24.5,28,58.799999,67.900002,68.0,53.400002
20160830011500,102.900002,24.5,28,58.799999,68.0,68.0,53.400002
20160830013000,102.900002,24.5,28,58.799999,67.900002,68.0,53.400002
20160830014500,102.900002,24.5,28,58.799999,67.900002,68.0,53.400002
20160830020000,102.900002,24.5,28,58.799999,67.900002,68.0,53.400002
20160830021500,102.900002,24.5,28,58.799999,67.800003,68.0,53.400002
20160830023000,102.900002,24.5,28,58.799999,67.800003,68.0,53.400002
20160830024500,102.900002,24.5,28,59.5,67.900002,68.0,53.400002
20160830030000,102.900002,24.5,28,59.5,67.900002,68.0,53.400002
20160830031500,102.900002,24.5,28,59.5,67.800003,68.0,53.400002
20160830033000,102.900002,24.5,28,59.5,67.800003,68.0,53.400002
20160830034500,90.300003,21.500001,27,59.5,67.800003,68.0,53.400002
20160830040000,90.300003,21.500001,27,59.5,67.900002,68.0,53.400002
20160830041500,90.300003,21.500001,27,59.5,67.900002,68.0,53.400002
20160830043000,90.300003,21.500001,27,59.5,67.900002,68.0,53.400002
20160830044500,90.300003,21.500001,27,59.5,68.0,68.0,53.400002
20160830050000,94.5,22.5,27,59.5,68.099998,68.0,53.400002
20160830051500,90.300003,21.500001,27,59.5,68.099998,68.0,53.400002
20160830053000,90.300003,21.500001,27,59.5,68.099998,68.0,53.400002
20160830054500,90.300003,21.500001,27,59.5,68.199997,68.0,53.400002
20160830060000,120.75,28.75,30,58.799999,68.300003,68.0,53.400002
20160830061500,116.550003,27.750001,30,58.799999,68.099998,68.0,53.400002
20160830063000,120.75,28.75,30,58.799999,68.099998,68.0,53.400002
20160830064500,116.550003,27.750001,30,58.799999,68.199997,68.0,53.400002
20160830070000,159.600006,38.000001,34,58.799999,68.400002,68.0,53.400002
20160830071500,161.699997,38.499999,34,58.799999,68.199997,68.0,53.400002
20160830073000,161.699997,38.499999,34,57.5,68.0,68.0,53.400002
20160830074500,159.600006,38.000001,34,57.5,68.0,68.0,53.400002
20160830080000,157.5,37.5,34,57.5,67.800003,68.0,53.400002
20160830081500,159.600006,38.000001,34,57.5,67.699997,68.0,53.400002
20160830083000,147.0,35.0,33,58.700001,67.699997,68.0,53.400002
20160830084500,138.600006,33.000001,32,58.700001,67.699997,68.0,53.400002
20160830090000,132.300003,31.500001,31,58.700001,67.900002,68.0,53.400002
20160830091500,132.300003,31.500001,31,58.700001,67.900002,68.0,53.400002
20160830093000,135.449997,32.249999,31,58.700001,68.099998,68.0,53.400002
20160830094500,127.050003,30.250001,31,58.700001,68.199997,68.0,53.400002
20160830100000,138.600006,33.000001,31,58.700001,68.199997,68.0,53.400002
20160830101500,140.699997,33.499999,32,58.700001,68.300003,68.0,53.400002
20160830103000,138.600006,33.000001,32,58.700001,68.199997,68.0,53.400002
20160830104500,140.699997,33.499999,32,58.700001,68.199997,68.0,53.400002
20160830110000,140.699997,33.499999,32,58.700001,68.199997,68.0,53.400002
20160830111500,147.0,35.0,32,58.700001,68.300003,68.0,53.400002
20160830113000,165.899994,39.499999,34,58.700001,68.300003,68.0,53.400002
20160830114500,171.149994,40.749999,34,58.700001,68.300003,68.0,53.400002
20160830120000,192.149994,45.749999,36,58.099998,68.300003,68.0,53.400002
20160830121500,260.399994,61.999999,41,59.099998,68.599998,68.0,53.400002
20160830123000,257.25,61.25,41,58.299999,68.099998,68.0,53.400002
20160830124500,250.949997,59.749999,41,58.299999,67.699997,68.0,53.400002
20160830130000,220.5,52.5,39,58.299999,67.699997,68.0,53.400002
20160830131500,214.199997,50.999999,38,58.299999,67.699997,68.0,53.400002
20160830133000,192.149994,45.749999,36,58.299999,67.800003,68.0,53.400002
20160830134500,190.050003,45.250001,36,59.099998,68.0,68.0,53.400002
20160830140000,190.050003,45.250001,36,58.400002,67.800003,68.0,53.400002
20160830141500,178.5,42.5,35,58.400002,67.599998,68.0,53.400002
20160830143000,176.399994,41.999999,35,58.400002,67.699997,68.0,53.400002
20160830144500,152.25,36.25,32,59.099998,67.699997,68.0,53.400002
20160830150000,149.100006,35.500001,32,59.099998,67.800003,68.0,53.400002
20160830151500,149.100006,35.500001,32,59.099998,67.800003,68.0,53.400002
20160830153000,152.25,36.25,32,59.099998,68.199997,68.0,53.400002
20160830154500,152.25,36.25,32,59.099998,68.199997,68.0,53.400002
20160830160000,149.100006,35.500001,32,59.099998,68.099998,68.0,53.400002
20160830161500,149.100006,35.500001,32,59.099998,68.099998,68.0,53.400002
20160830163000,149.100006,35.500001,32,59.099998,68.099998,68.0,53.400002
20160830164500,152.25,36.25,33,59.099998,68.199997,68.0,53.400002
20160830170000,152.25,36.25,33,59.099998,68.199997,68.0,53.400002
20160830171500,154.350006,36.750001,33,59.099998,68.199997,68.0,53.400002
20160830173000,154.350006,36.750001,33,59.099998,68.099998,68.0,53.400002
20160830174500,157.5,37.5,33,59.099998,68.099998,68.0,53.400002
20160830180000,157.5,37.5,33,59.099998,68.0,68.0,53.400002
20160830181500,157.5,37.5,33,59.099998,68.0,68.0,53.400002
20160830183000,154.350006,36.750001,33,58.400002,67.900002,68.0,53.400002
20160830184500,154.350006,36.750001,33,58.400002,67.900002,68.0,53.400002
20160830190000,157.5,37.5,33,58.400002,67.900002,68.0,53.400002
20160830191500,157.5,37.5,33,58.400002,67.900002,68.0,53.400002
20160830193000,154.350006,36.750001,33,58.400002,67.900002,68.0,53.400002
20160830194500,154.350006,36.750001,33,58.400002,67.800003,68.0,53.400002
20160830200000,159.600006,38.000001,33,58.400002,67.800003,68.0,53.400002
20160830201500,159.600006,38.000001,33,58.400002,67.800003,68.0,53.400002
20160830203000,157.5,37.5,33,58.400002,67.699997,68.0,53.400002
20160830204500,152.25,36.25,32,58.400002,67.699997,68.0,53.400002
20160830210000,138.600006,33.000001,31,58.400002,67.699997,68.0,53.400002
20160830211500,132.300003,31.500001,31,58.400002,67.699997,68.0,53.400002
20160830213000,123.900002,29.5,30,58.400002,67.800003,68.0,53.400002
20160830214500,123.900002,29.5,30,58.400002,67.900002,68.0,53.400002
20160830220000,123.900002,29.5,30,58.400002,67.900002,68.0,53.400002
20160830221500,123.900002,29.5,30,58.400002,67.900002,68.0,53.400002
20160830223000,123.900002,29.5,30,58.400002,67.800003,68.0,53.400002
20160830224500,120.75,28.75,30,58.400002,67.800003,68.0,53.400002
20160830230000,123.900002,29.5,30,58.400002,67.900002,68.0,53.400002
20160830231500,120.75,28.75,30,58.400002,67.900002,68.0,53.400002
20160830233000,116.550003,27.750001,30,58.400002,68.0,68.0,53.400002
20160830234500,123.900002,29.5,30,58.400002,68.0,68.0,53.400002
20160831000000,120.75,28.75,30,58.400002,68.099998,68.0,53.400002
20160831001500,120.75,28.75,30,58.400002,68.0,68.0,53.400002
20160831003000,120.75,28.75,30,58.400002,67.900002,68.0,53.400002
20160831004500,120.75,28.75,30,58.400002,68.0,68.0,53.400002
20160831010000,123.900002,29.5,0,58.400002,68.0,68.0,53.400002
20160831011500,116.550003,27.750001,0,59.099998,67.900002,68.0,53.400002
20160831013000,0.0,0.0,0,61.5,68.099998,68.0,53.400002
20160831014500,0.0,0.0,0,64.0,68.199997,68.0,53.400002
20160831020000,0.0,0.0,1,65.900002,68.300003,68.0,53.400002
20160831021500,0.0,0.0,7,66.699997,68.5,68.0,53.400002
20160831023000,189.0,45.0,36,57.900002,68.800003,68.0,53.400002
20160831024500,161.699997,38.499999,34,57.900002,68.199997,68.0,53.400002
20160831030000,161.699997,38.499999,34,57.900002,67.900002,68.0,53.400002
20160831031500,163.800003,39.000001,34,57.099998,67.800003,68.0,53.400002
20160831033000,154.350006,36.750001,33,58.0,67.699997,68.0,53.400002
20160831034500,140.699997,33.499999,31,58.0,67.699997,68.0,53.400002
20160831040000,129.149994,30.749999,30,58.0,67.699997,68.0,53.400002
20160831041500,127.050003,30.250001,30,58.0,67.800003,68.0,53.400002
20160831043000,129.149994,30.749999,30,58.0,67.800003,68.0,53.400002
20160831044500,127.050003,30.250001,30,58.0,67.900002,68.0,53.400002
20160831050000,129.149994,30.749999,30,58.0,67.900002,68.0,53.400002
20160831051500,132.300003,31.500001,30,58.0,67.900002,68.0,53.400002
20160831053000,129.149994,30.749999,30,58.0,67.900002,68.0,53.400002
20160831054500,132.300003,31.500001,30,58.0,67.900002,68.0,53.400002
20160831060000,129.149994,30.749999,30,58.0,68.0,68.0,53.400002
20160831061500,129.149994,30.749999,30,58.0,68.0,68.0,53.400002
20160831063000,129.149994,30.749999,30,58.0,68.099998,68.0,53.400002
20160831064500,129.149994,30.749999,30,58.0,68.199997,68.0,53.400002
20160831070000,157.5,37.5,33,58.0,68.400002,68.0,53.400002
20160831071500,161.699997,38.499999,34,58.0,68.099998,68.0,53.400002
20160831073000,161.699997,38.499999,34,58.0,67.900002,68.0,53.400002
20160831074500,161.699997,38.499999,34,57.400002,67.800003,68.0,53.400002
20160831080000,163.800003,39.000001,34,57.400002,67.800003,68.0,53.400002
20160831081500,161.699997,38.499999,34,57.400002,67.800003,68.0,53.400002
20160831083000,161.699997,38.499999,34,58.299999,67.699997,68.0,53.400002
20160831084500,140.699997,33.499999,31,58.299999,67.699997,68.0,53.400002
20160831090000,140.699997,33.499999,31,58.299999,67.699997,68.0,53.400002
20160831091500,140.699997,33.499999,31,58.299999,68.099998,68.0,53.400002
20160831093000,140.699997,33.499999,31,58.299999,68.099998,68.0,53.400002
20160831094500,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160831100000,140.699997,33.499999,31,59.099998,68.099998,68.0,53.400002
20160831101500,140.699997,33.499999,31,58.400002,68.099998,68.0,53.400002
20160831103000,140.699997,33.499999,31,59.099998,68.099998,68.0,53.400002
20160831104500,132.300003,31.500001,31,59.099998,68.199997,68.0,53.400002
20160831110000,138.600006,33.000001,31,59.099998,68.199997,68.0,53.400002
20160831111500,143.850006,34.250001,31,59.099998,68.199997,68.0,53.400002
20160831113000,174.300003,41.500001,34,59.099998,68.5,68.0,53.400002
20160831114500,214.199997,50.999999,37,58.400002,68.5,68.0,53.400002
20160831120000,220.5,52.5,38,58.400002,68.300003,68.0,53.400002
20160831121500,220.5,52.5,38,58.400002,68.099998,68.0,53.400002
20160831123000,220.5,52.5,38,58.400002,68.0,68.0,53.400002
20160831124500,220.5,52.5,38,58.400002,67.800003,68.0,53.400002
20160831130000,220.5,52.5,38,59.099998,67.800003,68.0,53.400002
20160831131500,220.5,52.5,38,58.400002,67.699997,68.0,53.400002
20160831133000,196.350006,46.750001,36,58.400002,67.800003,68.0,53.400002
20160831134500,194.25,46.25,35,59.099998,67.699997,68.0,53.400002
20160831140000,192.149994,45.749999,35,59.099998,67.800003,68.0,53.400002
20160831141500,194.25,46.25,35,59.099998,67.800003,68.0,53.400002
20160831143000,192.149994,45.749999,35,59.099998,68.099998,68.0,53.400002
20160831144500,192.149994,45.749999,35,58.400002,67.800003,68.0,53.400002
20160831150000,190.050003,45.250001,35,58.400002,67.699997,68.0,53.400002
20160831151500,178.5,42.5,34,58.400002,67.800003,68.0,53.400002
20160831153000,178.5,42.5,34,59.099998,67.699997,68.0,53.400002
20160831154500,171.149994,40.749999,34,59.099998,67.800003,68.0,53.400002
20160831160000,163.800003,39.000001,33,59.099998,67.699997,68.0,53.400002
20160831161500,149.100006,35.500001,32,59.099998,67.699997,68.0,53.400002
20160831163000,143.850006,34.250001,31,59.099998,67.699997,68.0,53.400002
20160831164500,140.699997,33.499999,31,59.099998,67.800003,68.0,53.400002
20160831170000,135.449997,32.249999,31,59.099998,67.800003,68.0,53.400002
20160831171500,138.600006,33.000001,31,59.099998,67.800003,68.0,53.400002
20160831173000,135.449997,32.249999,31,59.099998,67.900002,68.0,53.400002
20160831174500,138.600006,33.000001,31,59.099998,67.900002,68.0,53.400002
20160831180000,138.600006,33.000001,31,59.099998,67.900002,68.0,53.400002
20160831181500,138.600006,33.000001,31,59.099998,68.0,68.0,53.400002
20160831183000,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160831184500,138.600006,33.000001,31,59.900002,68.099998,68.0,53.400002
20160831190000,135.449997,32.249999,31,59.900002,68.099998,68.0,53.400002
20160831191500,140.699997,33.499999,31,59.900002,68.099998,68.0,53.400002
20160831193000,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160831194500,138.600006,33.000001,31,59.099998,68.099998,68.0,53.400002
20160831200000,140.699997,33.499999,31,59.099998,68.099998,68.0,53.400002
20160831201500,135.449997,32.249999,31,59.099998,68.099998,68.0,53.400002
20160831203000,135.449997,32.249999,31,59.099998,68.099998,68.0,53.400002
20160831204500,135.449997,32.249999,31,58.400002,68.099998,68.0,53.400002
20160831210000,135.449997,32.249999,31,58.400002,68.099998,68.0,53.400002
20160831211500,138.600006,33.000001,31,59.099998,68.0,68.0,53.400002
20160831213000,135.449997,32.249999,31,59.099998,67.900002,68.0,53.400002
20160831214500,135.449997,32.249999,31,59.099998,67.900002,68.0,53.400002
20160831220000,135.449997,32.249999,31,59.099998,67.900002,68.0,53.400002
20160831221500,135.449997,32.249999,31,58.400002,68.0,68.0,53.400002
20160831223000,132.300003,31.500001,31,58.400002,67.900002,68.0,53.400002
20160831224500,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160831230000,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160831231500,138.600006,33.000001,31,59.099998,67.900002,68.0,53.400002
20160831233000,135.449997,32.249999,31,58.400002,67.900002,68.0,53.400002
20160831234500,135.449997,32.249999,31,58.400002,67.800003,68.0,53.400002
20160901000000,135.449997,32.249999,31,58.400002,67.699997,68.0,53.400002
20160901001500,120.75,28.75,30,58.400002,67.699997,68.0,53.400002
20160901003000,120.75,28.75,29,58.400002,67.800003,68.0,53.400002
20160901004500,116.550003,27.750001,29,59.099998,67.800003,68.0,53.400002
20160901010000,120.75,28.75,29,59.099998,67.800003,68.0,53.400002
20160901011500,116.550003,27.750001,29,59.099998,67.800003,68.0,53.400002
20160901013000,116.550003,27.750001,29,59.099998,67.699997,68.0,53.400002
20160901014500,94.5,22.5,28,59.900002,67.900002,68.0,53.400002
20160901020000,90.300003,21.500001,28,59.900002,68.0,68.0,53.400002
20160901021500,94.5,22.5,28,59.900002,68.0,68.0,53.400002
20160901023000,90.300003,21.500001,28,59.900002,68.099998,68.0,53.400002
20160901024500,94.5,22.5,28,59.900002,68.099998,68.0,53.400002
20160901030000,90.300003,21.500001,28,59.900002,68.199997,68.0,53.400002
20160901031500,94.5,22.5,28,59.900002,68.199997,68.0,53.400002
20160901033000,90.300003,21.500001,28,59.900002,68.199997,68.0,53.400002
20160901034500,102.900002,24.5,29,59.200001,68.199997,68.0,53.400002
20160901040000,102.900002,24.5,29,59.200001,68.199997,68.0,53.400002
20160901041500,106.050003,25.250001,29,59.200001,68.199997,68.0,53.400002
20160901043000,102.900002,24.5,29,59.200001,68.199997,68.0,53.400002
20160901044500,106.050003,25.250001,29,59.200001,68.099998,68.0,53.400002
20160901050000,106.050003,25.250001,29,59.200001,68.099998,68.0,53.400002
20160901051500,109.199997,25.999999,29,59.200001,68.099998,68.0,53.400002
20160901053000,109.199997,25.999999,29,59.200001,68.099998,68.0,53.400002
20160901054500,109.199997,25.999999,29,59.200001,68.099998,68.0,53.400002
20160901060000,109.199997,25.999999,29,59.200001,68.300003,68.0,53.400002
20160901061500,109.199997,25.999999,29,59.200001,68.300003,68.0,53.400002
20160901063000,127.050003,30.250001,31,59.200001,68.300003,68.0,53.400002
20160901064500,196.350006,46.750001,37,58.0,68.599998,68.0,53.400002
20160901070000,233.100006,55.500001,40,57.099998,68.5,68.0,53.400002
20160901071500,239.399994,56.999999,40,57.099998,68.199997,68.0,53.400002
20160901073000,239.399994,56.999999,40,57.900002,68.099998,68.0,53.400002
20160901074500,239.399994,56.999999,40,57.900002,67.800003,68.0,53.400002
20160901080000,226.800003,54.000001,39,57.200001,67.699997,68.0,53.400002
20160901081500,226.800003,54.000001,39,57.200001,67.800003,68.0,53.400002
20160901083000,204.75,48.75,37,58.0,67.699997,68.0,53.400002
20160901084500,184.800003,44.000001,36,58.0,67.599998,68.0,53.400002
20160901090000,161.699997,38.499999,33,58.0,67.699997,68.0,53.400002
20160901091500,149.100006,35.500001,32,58.700001,67.699997,68.0,53.400002
20160901093000,147.0,35.0,32,58.700001,67.800003,68.0,53.400002
20160901094500,147.0,35.0,32,58.700001,67.900002,68.0,53.400002
20160901100000,147.0,35.0,32,58.700001,67.900002,68.0,53.400002
20160901101500,147.0,35.0,32,58.700001,68.199997,68.0,53.400002
20160901103000,165.899994,39.499999,34,58.700001,68.300003,68.0,53.400002
20160901104500,165.899994,39.499999,34,58.700001,68.199997,68.0,53.400002
20160901110000,161.699997,38.499999,34,58.700001,68.199997,68.0,53.400002
20160901111500,184.800003,44.000001,36,58.700001,68.5,68.0,53.400002
20160901113000,288.75,68.75,44,58.700001,68.800003,68.0,53.400002
20160901114500,322.350006,76.750001,47,58.700001,68.400002,68.0,53.400002
20160901120000,315.0,75.0,46,57.900002,68.099998,68.0,53.400002
20160901121500,315.0,75.0,46,58.700001,68.199997,68.0,53.400002
20160901123000,267.75,63.75,42,58.700001,67.5,68.0,53.400002
20160901124500,256.200012,61.000003,41,58.700001,67.599998,68.0,53.400002
20160901130000,238.350006,56.750001,39,58.700001,67.599998,68.0,53.400002
20160901131500,208.949997,49.749999,37,58.700001,67.599998,68.0,53.400002
20160901133000,212.100006,50.500001,37,58.700001,67.699997,68.0,53.400002
20160901134500,192.149994,45.749999,36,58.700001,67.800003,68.0,53.400002
20160901140000,189.0,45.0,36,58.700001,67.800003,68.0,53.400002
20160901141500,189.0,45.0,36,58.700001,67.800003,68.0,53.400002
20160901143000,189.0,45.0,36,58.700001,67.800003,68.0,53.400002
20160901144500,192.149994,45.749999,36,58.700001,67.900002,68.0,53.400002
20160901150000,190.050003,45.250001,36,58.700001,67.800003,68.0,53.400002
20160901151500,190.050003,45.250001,36,58.700001,67.699997,68.0,53.400002
20160901153000,190.050003,45.250001,36,58.700001,67.699997,68.0,53.400002
20160901154500,178.5,42.5,34,58.700001,67.699997,68.0,53.400002
20160901160000,174.300003,41.500001,34,58.700001,67.800003,68.0,53.400002
20160901161500,169.050003,40.250001,34,58.700001,67.699997,68.0,53.400002
20160901163000,157.5,37.5,33,58.700001,67.699997,68.0,53.400002
20160901164500,152.25,36.25,32,58.700001,67.699997,68.0,53.400002
20160901170000,135.449997,32.249999,31,58.700001,67.699997,68.0,53.400002
20160901171500,138.600006,33.000001,31,59.599998,67.800003,68.0,53.400002
20160901173000,135.449997,32.249999,31,59.599998,67.900002,68.0,53.400002
20160901174500,135.449997,32.249999,31,59.599998,67.900002,68.0,53.400002
20160901180000,135.449997,32.249999,31,59.599998,67.900002,68.0,53.400002
20160901181500,138.600006,33.000001,31,59.599998,67.800003,68.0,53.400002
20160901183000,135.449997,32.249999,31,59.599998,67.800003,68.0,53.400002
20160901184500,138.600006,33.000001,31,59.599998,67.800003,68.0,53.400002
20160901190000,135.449997,32.249999,31,59.599998,67.800003,68.0,53.400002
20160901191500,138.600006,33.000001,31,59.599998,67.800003,68.0,53.400002
20160901193000,135.449997,32.249999,31,59.599998,67.800003,68.0,53.400002
20160901194500,135.449997,32.249999,31,58.799999,67.699997,68.0,53.400002
20160901200000,129.149994,30.749999,31,58.799999,67.699997,68.0,53.400002
20160901201500,129.149994,30.749999,31,58.799999,67.800003,68.0,53.400002
20160901203000,132.300003,31.500001,31,58.799999,67.800003,68.0,53.400002
20160901204500,129.149994,30.749999,31,58.799999,67.800003,68.0,53.400002
20160901210000,129.149994,30.749999,31,58.799999,67.800003,68.0,53.400002
20160901211500,120.75,28.75,29,58.799999,67.699997,68.0,53.400002
20160901213000,90.300003,21.500001,28,58.799999,67.800003,68.0,53.400002
20160901214500,90.300003,21.500001,28,58.799999,68.0,68.0,53.400002
20160901220000,90.300003,21.500001,28,58.799999,68.099998,68.0,53.400002
20160901221500,94.5,22.5,28,58.799999,68.099998,68.0,53.400002
20160901223000,94.5,22.5,28,59.5,68.099998,68.0,53.400002
20160901224500,94.5,22.5,28,59.5,68.199997,68.0,53.400002
20160901230000,94.5,22.5,28,59.5,68.199997,68.0,53.400002
20160901231500,90.300003,21.500001,28,59.5,68.199997,68.0,53.400002
20160901233000,102.900002,24.5,29,59.5,68.199997,68.0,53.400002
20160901234500,106.050003,25.250001,29,59.5,68.199997,68.0,53.400002
20160902000000,106.050003,25.250001,29,59.5,68.300003,68.0,53.400002
20160902001500,102.900002,24.5,29,59.5,68.199997,68.0,53.400002
20160902003000,102.900002,24.5,29,59.5,68.199997,68.0,53.400002
20160902004500,102.900002,24.5,29,59.5,68.199997,68.0,53.400002
20160902010000,102.900002,24.5,29,59.5,68.199997,68.0,53.400002
20160902011500,106.050003,25.250001,29,59.5,68.199997,68.0,53.400002
20160902013000,106.050003,25.250001,29,59.5,68.199997,68.0,53.400002
20160902014500,106.050003,25.250001,29,59.5,68.099998,68.0,53.400002
20160902020000,106.050003,25.250001,29,59.5,68.099998,68.0,53.400002
20160902021500,106.050003,25.250001,29,58.799999,68.099998,68.0,53.400002
20160902023000,106.050003,25.250001,29,58.799999,68.099998,68.0,53.400002
20160902024500,106.050003,25.250001,29,58.799999,68.099998,68.0,53.400002
20160902030000,106.050003,25.250001,29,58.799999,68.0,68.0,53.400002
20160902031500,109.199997,25.999999,29,58.799999,68.0,68.0,53.400002
20160902033000,106.050003,25.250001,29,58.799999,68.0,68.0,53.400002
20160902034500,106.050003,25.250001,29,58.799999,68.099998,68.0,53.400002
20160902040000,109.199997,25.999999,29,58.799999,68.099998,68.0,53.400002
20160902041500,106.050003,25.250001,29,58.799999,68.0,68.0,53.400002
20160902043000,109.199997,25.999999,29,58.799999,67.900002,68.0,53.400002
20160902044500,109.199997,25.999999,29,58.799999,67.900002,68.0,53.400002
20160902050000,109.199997,25.999999,29,58.799999,67.900002,68.0,53.400002
20160902051500,113.400002,27.0,29,58.799999,67.900002,68.0,53.400002
20160902053000,113.400002,27.0,29,58.799999,67.800003,68.0,53.400002
20160902054500,116.550003,27.750001,29,58.799999,67.900002,68.0,53.400002
20160902060000,109.199997,25.999999,29,58.799999,67.900002,68.0,53.400002
20160902061500,109.199997,25.999999,29,58.799999,68.0,68.0,53.400002
20160902063000,109.199997,25.999999,29,58.799999,68.099998,68.0,53.400002
20160902064500,109.199997,25.999999,29,58.799999,68.099998,68.0,53.400002
20160902070000,109.199997,25.999999,29,58.799999,68.199997,68.0,53.400002
20160902071500,120.75,28.75,30,58.799999,68.400002,68.0,53.400002
20160902073000,135.449997,32.249999,32,58.799999,68.300003,68.0,53.400002
20160902074500,138.600006,33.000001,32,58.799999,68.300003,68.0,53.400002
20160902080000,152.25,36.25,34,58.799999,68.300003,68.0,53.400002
20160902081500,169.050003,40.250001,35,58.799999,68.300003,68.0,53.400002
20160902083000,163.800003,39.000001,35,58.799999,68.199997,68.0,53.400002
20160902084500,165.899994,39.499999,35,58.799999,68.099998,68.0,53.400002
20160902090000,165.899994,39.499999,35,57.599998,68.099998,68.0,53.400002
20160902091500,169.050003,40.250001,35,57.599998,68.0,68.0,53.400002
20160902093000,169.050003,40.250001,35,57.599998,67.900002,68.0,53.400002
20160902094500,171.149994,40.749999,35,57.599998,67.900002,68.0,53.400002
20160902100000,169.050003,40.250001,35,57.599998,67.800003,68.0,53.400002
20160902101500,169.050003,40.250001,35,58.299999,67.800003,68.0,53.400002
20160902103000,165.899994,39.499999,35,58.299999,67.800003,68.0,53.400002
20160902104500,165.899994,39.499999,35,58.299999,67.900002,68.0,53.400002
20160902110000,163.800003,39.000001,35,58.299999,67.900002,68.0,53.400002
20160902111500,165.899994,39.499999,35,58.299999,67.800003,68.0,53.400002
20160902113000,171.149994,40.749999,35,58.299999,68.0,68.0,53.400002
20160902114500,184.800003,44.000001,36,58.299999,68.400002,68.0,53.400002
20160902120000,208.949997,49.749999,38,58.299999,68.400002,68.0,53.400002
20160902121500,235.199997,55.999999,40,58.299999,68.300003,68.0,53.400002
20160902123000,232.050003,55.250001,40,58.299999,68.099998,68.0,53.400002
20160902124500,235.199997,55.999999,40,58.299999,67.900002,68.0,53.400002
20160902130000,238.350006,56.750001,40,58.299999,67.900002,68.0,53.400002
20160902131500,235.199997,55.999999,40,58.299999,67.699997,68.0,53.400002
20160902133000,222.600006,53.000001,39,58.299999,67.699997,68.0,53.400002
20160902134500,210.0,50.0,38,58.299999,67.800003,68.0,53.400002
20160902140000,196.350006,46.750001,37,58.299999,67.599998,68.0,53.400002
20160902141500,182.699997,43.499999,36,59.099998,67.699997,68.0,53.400002
20160902143000,182.699997,43.499999,36,59.099998,67.800003,68.0,53.400002
20160902144500,182.699997,43.499999,36,59.099998,67.800003,68.0,53.400002
20160902150000,184.800003,44.000001,36,59.099998,67.800003,68.0,53.400002
20160902151500,182.699997,43.499999,36,58.400002,67.800003,68.0,53.400002
20160902153000,182.699997,43.499999,36,59.200001,67.699997,68.0,53.400002
20160902154500,152.25,36.25,33,59.200001,67.599998,68.0,53.400002
20160902160000,135.449997,32.249999,32,59.200001,67.699997,68.0,53.400002
20160902161500,138.600006,33.000001,32,59.200001,67.800003,68.0,53.400002
20160902163000,138.600006,33.000001,32,59.200001,67.800003,68.0,53.400002
20160902164500,138.600006,33.000001,32,59.200001,67.699997,68.0,53.400002
20160902170000,129.149994,30.749999,31,59.200001,67.699997,68.0,53.400002
20160902171500,120.75,28.75,30,59.200001,67.699997,68.0,53.400002
20160902173000,123.900002,29.5,30,59.900002,67.800003,68.0,53.400002
20160902174500,123.900002,29.5,30,59.900002,67.900002,68.0,53.400002
20160902180000,123.900002,29.5,30,59.900002,67.900002,68.0,53.400002
20160902181500,116.550003,27.750001,30,59.900002,67.900002,68.0,53.400002
20160902183000,116.550003,27.750001,30,59.900002,67.900002,68.0,53.400002
20160902184500,116.550003,27.750001,30,59.900002,67.900002,68.0,53.400002
20160902190000,116.550003,27.750001,30,59.200001,68.0,68.0,53.400002
20160902191500,116.550003,27.750001,30,59.200001,68.0,68.0,53.400002
20160902193000,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902194500,120.75,28.75,30,59.200001,68.199997,68.0,53.400002
20160902200000,120.75,28.75,30,59.200001,68.199997,68.0,53.400002
20160902201500,116.550003,27.750001,30,59.200001,68.199997,68.0,53.400002
20160902203000,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902204500,116.550003,27.750001,30,59.200001,68.099998,68.0,53.400002
20160902210000,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902211500,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902213000,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902214500,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902220000,120.75,28.75,30,59.200001,68.0,68.0,53.400002
20160902221500,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902223000,120.75,28.75,30,59.200001,68.099998,68.0,53.400002
20160902224500,116.550003,27.750001,30,59.200001,68.0,68.0,53.400002
20160902230000,120.75,28.75,30,59.200001,67.900002,68.0,53.400002
20160902231500,116.550003,27.750001,30,59.200001,67.900002,68.0,53.400002
20160902233000,120.75,28.75,30,59.200001,67.900002,68.0,53.400002
20160902234500,116.550003,27.750001,30,59.200001,67.900002,68.0,53.400002
20160903000000,120.75,28.75,30,59.200001,67.900002,68.0,53.400002
20160903001500,120.75,28.75,30,59.200001,67.900002,68.0,53.400002
20160903003000,120.75,28.75,30,59.200001,67.900002,68.0,53.400002
20160903004500,120.75,28.75,30,59.200001,67.900002,68.0,53.400002
20160903010000,123.900002,29.5,0,59.200001,67.900002,68.0,53.400002
20160903011500,113.400002,27.0,0,59.200001,67.900002,68.0,53.400002
20160903013000,0.0,0.0,0,61.5,68.0,68.0,53.400002
20160903014500,0.0,0.0,0,64.400002,68.099998,68.0,53.400002
20160903020000,0.0,0.0,0,65.800003,68.199997,68.0,53.400002
20160903021500,0.0,0.0,1,66.699997,68.300003,68.0,53.400002
20160903023000,0.0,0.0,6,66.699997,68.400002,68.0,53.400002
20160903024500,120.75,28.75,31,58.400002,68.599998,68.0,53.400002
20160903030000,127.050003,30.250001,32,58.400002,68.199997,68.0,53.400002
20160903031500,127.050003,30.250001,32,58.400002,68.099998,68.0,53.400002
20160903033000,132.300003,31.500001,31,58.400002,68.099998,68.0,53.400002
20160903034500,132.300003,31.500001,31,58.400002,67.900002,68.0,53.400002
20160903040000,132.300003,31.500001,31,58.400002,67.800003,68.0,53.400002
20160903041500,120.75,28.75,30,58.400002,67.800003,68.0,53.400002
20160903043000,90.300003,21.500001,28,58.400002,67.900002,68.0,53.400002
20160903044500,90.300003,21.500001,28,58.400002,68.0,68.0,53.400002
20160903050000,94.5,22.5,28,58.400002,68.0,68.0,53.400002
20160903051500,94.5,22.5,28,58.400002,68.0,68.0,53.400002
20160903053000,94.5,22.5,28,58.400002,68.0,68.0,53.400002
20160903054500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160903060000,90.300003,21.500001,28,58.400002,67.900002,68.0,53.400002
20160903061500,86.099998,20.5,28,58.400002,68.0,68.0,53.400002
20160903063000,90.300003,21.500001,28,58.400002,67.900002,68.0,53.400002
20160903064500,90.300003,21.500001,28,58.400002,67.900002,68.0,53.400002
20160903070000,94.5,22.5,28,58.400002,67.800003,68.0,53.400002
20160903071500,90.300003,21.500001,28,58.400002,67.800003,68.0,53.400002
20160903073000,94.5,22.5,28,58.400002,67.800003,68.0,53.400002
20160903074500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160903080000,90.300003,21.500001,28,58.400002,67.900002,68.0,53.400002
20160903081500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160903083000,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160903084500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160903090000,98.699997,23.499999,28,59.099998,67.900002,68.0,53.400002
20160903091500,98.699997,23.499999,28,59.099998,67.900002,68.0,53.400002
20160903093000,98.699997,23.499999,28,59.099998,67.800003,68.0,53.400002
20160903094500,98.699997,23.499999,28,59.099998,67.800003,68.0,53.400002
20160903100000,98.699997,23.499999,28,59.099998,67.900002,68.0,53.400002
20160903101500,98.699997,23.499999,28,59.099998,67.900002,68.0,53.400002
20160903103000,102.900002,24.5,28,59.099998,67.900002,68.0,53.400002
20160903104500,98.699997,23.499999,28,59.099998,67.900002,68.0,53.400002
20160903110000,102.900002,24.5,28,59.099998,68.0,68.0,53.400002
20160903111500,98.699997,23.499999,28,59.099998,68.099998,68.0,53.400002
20160903113000,102.900002,24.5,28,59.099998,68.099998,68.0,53.400002
20160903114500,98.699997,23.499999,28,59.099998,68.0,68.0,53.400002
20160903120000,102.900002,24.5,28,59.099998,67.900002,68.0,53.400002
20160903121500,98.699997,23.499999,28,59.099998,67.900002,68.0,53.400002
20160903123000,98.699997,23.499999,28,59.900002,68.0,68.0,53.400002
20160903124500,98.699997,23.499999,28,59.900002,68.099998,68.0,53.400002
20160903130000,94.5,22.5,28,59.900002,67.900002,68.0,53.400002
20160903131500,94.5,22.5,28,59.900002,68.0,68.0,53.400002
20160903133000,98.699997,23.499999,28,59.900002,68.0,68.0,53.400002
20160903134500,94.5,22.5,28,59.900002,68.0,68.0,53.400002
20160903140000,94.5,22.5,28,59.900002,68.0,68.0,53.400002
20160903141500,94.5,22.5,28,59.900002,68.0,68.0,53.400002
20160903143000,94.5,22.5,28,59.900002,67.900002,68.0,53.400002
20160903144500,90.300003,21.500001,28,59.900002,68.0,68.0,53.400002
20160903150000,94.5,22.5,28,59.900002,68.099998,68.0,53.400002
20160903151500,90.300003,21.500001,28,59.900002,68.199997,68.0,53.400002
20160903153000,102.900002,24.5,29,59.900002,68.300003,68.0,53.400002
20160903154500,129.149994,30.749999,32,59.900002,68.400002,68.0,53.400002
20160903160000,143.850006,34.250001,33,59.099998,68.300003,68.0,53.400002
20160903161500,140.699997,33.499999,33,59.099998,68.300003,68.0,53.400002
20160903163000,149.100006,35.500001,34,58.0,68.099998,68.0,53.400002
20160903164500,149.100006,35.500001,34,58.0,67.900002,68.0,53.400002
20160903170000,154.350006,36.750001,34,58.0,67.800003,68.0,53.400002
20160903171500,152.25,36.25,34,58.0,67.699997,68.0,53.400002
20160903173000,147.0,35.0,34,58.0,67.699997,68.0,53.400002
20160903174500,140.699997,33.499999,33,58.0,67.900002,68.0,53.400002
20160903180000,140.699997,33.499999,33,58.0,67.800003,68.0,53.400002
20160903181500,140.699997,33.499999,33,58.0,67.900002,68.0,53.400002
20160903183000,140.699997,33.499999,33,58.0,67.699997,68.0,53.400002
20160903184500,135.449997,32.249999,32,58.0,67.800003,68.0,53.400002
20160903190000,132.300003,31.500001,32,58.0,67.800003,68.0,53.400002
20160903191500,135.449997,32.249999,32,58.0,67.800003,68.0,53.400002
20160903193000,132.300003,31.500001,32,58.0,67.699997,68.0,53.400002
20160903194500,90.300003,21.500001,29,58.700001,67.699997,68.0,53.400002
20160903200000,106.050003,25.250001,31,58.700001,67.800003,68.0,53.400002
20160903201500,102.900002,24.5,31,58.700001,67.800003,68.0,53.400002
20160903203000,106.050003,25.250001,31,58.700001,67.800003,68.0,53.400002
20160903204500,102.900002,24.5,31,58.700001,67.900002,68.0,53.400002
20160903210000,102.900002,24.5,31,58.700001,67.900002,68.0,53.400002
20160903211500,102.900002,24.5,31,58.700001,67.900002,68.0,53.400002
20160903213000,106.050003,25.250001,31,58.700001,67.900002,68.0,53.400002
20160903214500,102.900002,24.5,31,58.700001,67.900002,68.0,53.400002
20160903220000,106.050003,25.250001,31,58.700001,68.0,68.0,53.400002
20160903221500,106.050003,25.250001,31,58.700001,68.0,68.0,53.400002
20160903223000,102.900002,24.5,31,58.700001,68.0,68.0,53.400002
20160903224500,102.900002,24.5,31,58.0,68.0,68.0,53.400002
20160903230000,106.050003,25.250001,31,58.0,68.0,68.0,53.400002
20160903231500,106.050003,25.250001,31,58.700001,68.0,68.0,53.400002
20160903233000,106.050003,25.250001,31,58.700001,68.0,68.0,53.400002
20160903234500,106.050003,25.250001,31,58.700001,68.0,68.0,53.400002
20160904000000,109.199997,25.999999,31,58.700001,68.0,68.0,53.400002
20160904001500,109.199997,25.999999,31,58.700001,68.0,68.0,53.400002
20160904003000,109.199997,25.999999,31,58.700001,67.900002,68.0,53.400002
20160904004500,113.400002,27.0,31,58.099998,67.900002,68.0,53.400002
20160904010000,113.400002,27.0,31,58.099998,67.900002,68.0,53.400002
20160904011500,109.199997,25.999999,31,58.099998,67.900002,68.0,53.400002
20160904013000,113.400002,27.0,31,58.099998,67.900002,68.0,53.400002
20160904014500,113.400002,27.0,31,58.099998,67.900002,68.0,53.400002
20160904020000,113.400002,27.0,31,58.099998,67.900002,68.0,53.400002
20160904021500,113.400002,27.0,31,58.099998,68.0,68.0,53.400002
20160904023000,116.550003,27.750001,31,58.099998,68.0,68.0,53.400002
20160904024500,116.550003,27.750001,31,58.099998,68.099998,68.0,53.400002
20160904030000,113.400002,27.0,31,58.099998,68.099998,68.0,53.400002
20160904031500,113.400002,27.0,31,58.099998,68.099998,68.0,53.400002
20160904033000,116.550003,27.750001,31,58.099998,68.099998,68.0,53.400002
20160904034500,113.400002,27.0,31,58.099998,68.099998,68.0,53.400002
20160904040000,113.400002,27.0,31,58.099998,68.0,68.0,53.400002
20160904041500,116.550003,27.750001,31,58.099998,68.0,68.0,53.400002
20160904043000,113.400002,27.0,31,58.099998,68.0,68.0,53.400002
20160904044500,116.550003,27.750001,31,58.099998,68.0,68.0,53.400002
20160904050000,116.550003,27.750001,31,58.099998,67.900002,68.0,53.400002
20160904051500,116.550003,27.750001,31,58.099998,67.900002,68.0,53.400002
20160904053000,116.550003,27.750001,31,58.099998,67.900002,68.0,53.400002
20160904054500,120.75,28.75,31,58.099998,67.900002,68.0,53.400002
20160904060000,120.75,28.75,31,58.099998,67.900002,68.0,53.400002
20160904061500,116.550003,27.750001,31,58.700001,67.900002,68.0,53.400002
20160904063000,116.550003,27.750001,31,57.799999,67.900002,68.0,53.400002
20160904064500,116.550003,27.750001,31,57.799999,67.800003,68.0,53.400002
20160904070000,120.75,28.75,31,58.400002,67.900002,68.0,53.400002
20160904071500,120.75,28.75,31,58.400002,67.900002,68.0,53.400002
20160904073000,116.550003,27.750001,31,58.400002,67.900002,68.0,53.400002
20160904074500,116.550003,27.750001,31,58.400002,67.900002,68.0,53.400002
20160904080000,116.550003,27.750001,31,58.400002,67.900002,68.0,53.400002
20160904081500,116.550003,27.750001,31,58.400002,68.0,68.0,53.400002
20160904083000,116.550003,27.750001,31,58.400002,68.0,68.0,53.400002
20160904084500,116.550003,27.750001,31,59.099998,68.0,68.0,53.400002
20160904090000,116.550003,27.750001,31,59.099998,68.099998,68.0,53.400002
20160904091500,113.400002,27.0,31,59.099998,68.099998,68.0,53.400002
20160904093000,113.400002,27.0,31,59.099998,68.0,68.0,53.400002
20160904094500,116.550003,27.750001,31,58.400002,68.0,68.0,53.400002
20160904100000,116.550003,27.750001,31,58.400002,68.0,68.0,53.400002
20160904101500,113.400002,27.0,31,58.400002,68.0,68.0,53.400002
20160904103000,120.75,28.75,31,59.099998,68.0,68.0,53.400002
20160904104500,116.550003,27.750001,31,59.099998,68.0,68.0,53.400002
20160904110000,116.550003,27.750001,31,59.099998,68.099998,68.0,53.400002
20160904111500,113.400002,27.0,31,59.099998,68.099998,68.0,53.400002
20160904113000,113.400002,27.0,31,59.099998,68.099998,68.0,53.400002
20160904114500,113.400002,27.0,31,59.099998,68.099998,68.0,53.400002
20160904120000,113.400002,27.0,31,59.099998,68.199997,68.0,53.400002
20160904121500,113.400002,27.0,31,59.900002,68.199997,68.0,53.400002
20160904123000,113.400002,27.0,31,59.900002,68.199997,68.0,53.400002
20160904124500,116.550003,27.750001,31,59.900002,68.300003,68.0,53.400002
20160904130000,135.449997,32.249999,33,59.200001,68.300003,68.0,53.400002
20160904131500,143.850006,34.250001,33,59.200001,68.300003,68.0,53.400002
20160904133000,154.350006,36.750001,34,59.200001,68.199997,68.0,53.400002
20160904134500,152.25,36.25,34,59.200001,68.099998,68.0,53.400002
20160904140000,159.600006,38.000001,34,59.200001,67.800003,68.0,53.400002
20160904141500,157.5,37.5,34,59.200001,67.800003,68.0,53.400002
20160904143000,152.25,36.25,34,59.200001,67.699997,68.0,53.400002
20160904144500,154.350006,36.750001,34,59.200001,67.800003,68.0,53.400002
20160904150000,154.350006,36.750001,34,59.200001,67.800003,68.0,53.400002
20160904151500,154.350006,36.750001,34,59.200001,67.699997,68.0,53.400002
20160904153000,135.449997,32.249999,33,59.200001,67.800003,68.0,53.400002
20160904154500,135.449997,32.249999,33,59.200001,67.900002,68.0,53.400002
20160904160000,132.300003,31.500001,33,59.200001,67.800003,68.0,53.400002
20160904161500,135.449997,32.249999,33,59.200001,67.900002,68.0,53.400002
20160904163000,132.300003,31.500001,33,59.200001,67.900002,68.0,53.400002
20160904164500,135.449997,32.249999,33,59.200001,68.0,68.0,53.400002
20160904170000,138.600006,33.000001,33,59.200001,68.099998,68.0,53.400002
20160904171500,132.300003,31.500001,33,58.400002,68.099998,68.0,53.400002
20160904173000,135.449997,32.249999,33,58.400002,68.199997,68.0,53.400002
20160904174500,135.449997,32.249999,33,59.099998,68.099998,68.0,53.400002
20160904180000,135.449997,32.249999,33,58.400002,68.199997,68.0,53.400002
20160904181500,135.449997,32.249999,33,58.400002,68.099998,68.0,53.400002
20160904183000,135.449997,32.249999,33,58.400002,68.099998,68.0,53.400002
20160904184500,135.449997,32.249999,33,58.400002,68.099998,68.0,53.400002
20160904190000,132.300003,31.500001,33,58.400002,68.099998,68.0,53.400002
20160904191500,132.300003,31.500001,33,58.400002,68.099998,68.0,53.400002
20160904193000,132.300003,31.500001,33,58.400002,68.0,68.0,53.400002
20160904194500,132.300003,31.500001,33,58.400002,68.0,68.0,53.400002
20160904200000,129.149994,30.749999,33,58.400002,68.0,68.0,53.400002
20160904201500,132.300003,31.500001,33,58.400002,67.900002,68.0,53.400002
20160904203000,132.300003,31.500001,33,58.400002,67.900002,68.0,53.400002
20160904204500,135.449997,32.249999,33,58.400002,67.800003,68.0,53.400002
20160904210000,135.449997,32.249999,33,58.400002,67.699997,68.0,53.400002
20160904211500,132.300003,31.500001,33,58.400002,67.800003,68.0,53.400002
20160904213000,116.550003,27.750001,32,58.400002,67.699997,68.0,53.400002
20160904214500,120.75,28.75,32,58.400002,67.800003,68.0,53.400002
20160904220000,123.900002,29.5,32,58.400002,67.800003,68.0,53.400002
20160904221500,127.050003,30.250001,32,58.400002,67.800003,68.0,53.400002
20160904223000,127.050003,30.250001,32,58.400002,67.800003,68.0,53.400002
20160904224500,127.050003,30.250001,32,58.400002,67.800003,68.0,53.400002
20160904230000,127.050003,30.250001,32,58.400002,67.800003,68.0,53.400002
20160904231500,123.900002,29.5,32,58.400002,67.800003,68.0,53.400002
20160904233000,123.900002,29.5,32,58.400002,67.800003,68.0,53.400002
20160904234500,120.75,28.75,31,58.400002,67.699997,68.0,53.400002
20160905000000,0.0,0.0,9,63.200001,67.699997,68.0,53.400002
20160905001500,0.0,0.0,8,64.800003,67.699997,68.0,53.400002
20160905003000,0.0,0.0,9,65.800003,67.800003,68.0,53.400002
20160905004500,0.0,0.0,9,65.800003,68.0,68.0,53.400002
20160905010000,0.0,0.0,9,65.800003,68.099998,68.0,53.400002
20160905011500,0.0,0.0,9,66.699997,68.199997,68.0,53.400002
20160905013000,120.75,28.75,32,58.700001,68.400002,68.0,53.400002
20160905014500,143.850006,34.250001,34,58.700001,68.300003,68.0,53.400002
20160905020000,140.699997,33.499999,34,58.700001,68.099998,68.0,53.400002
20160905021500,140.699997,33.499999,34,57.599998,67.900002,68.0,53.400002
20160905023000,143.850006,34.250001,34,57.599998,67.900002,68.0,53.400002
20160905024500,143.850006,34.250001,34,58.299999,67.900002,68.0,53.400002
20160905030000,143.850006,34.250001,34,58.299999,67.900002,68.0,53.400002
20160905031500,147.0,35.0,34,58.299999,67.800003,68.0,53.400002
20160905033000,140.699997,33.499999,34,57.599998,67.699997,68.0,53.400002
20160905034500,129.149994,30.749999,32,57.599998,67.699997,68.0,53.400002
20160905040000,120.75,28.75,31,58.400002,67.900002,68.0,53.400002
20160905041500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905043000,123.900002,29.5,31,58.400002,67.800003,68.0,53.400002
20160905044500,120.75,28.75,31,58.400002,67.900002,68.0,53.400002
20160905050000,120.75,28.75,31,58.400002,67.900002,68.0,53.400002
20160905051500,116.550003,27.750001,31,58.400002,67.900002,68.0,53.400002
20160905053000,116.550003,27.750001,31,58.400002,67.800003,68.0,53.400002
20160905054500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905060000,123.900002,29.5,31,58.400002,67.800003,68.0,53.400002
20160905061500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905063000,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905064500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905070000,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905071500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905073000,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905074500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905080000,123.900002,29.5,31,58.400002,67.800003,68.0,53.400002
20160905081500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905083000,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905084500,120.75,28.75,31,58.400002,67.800003,68.0,53.400002
20160905090000,123.900002,29.5,31,58.400002,67.800003,68.0,53.400002
20160905091500,123.900002,29.5,31,58.400002,67.800003,68.0,53.400002
20160905093000,113.400002,27.0,30,58.400002,67.699997,68.0,53.400002
20160905094500,0.0,0.0,9,61.5,67.699997,68.0,53.400002
20160905100000,0.0,0.0,9,63.599998,67.800003,68.0,53.400002
20160905101500,0.0,0.0,9,64.400002,67.800003,68.0,53.400002
20160905103000,0.0,0.0,9,64.400002,67.900002,68.0,53.400002
20160905104500,0.0,0.0,9,65.300003,68.0,68.0,53.400002
20160905110000,0.0,0.0,9,65.300003,68.099998,68.0,53.400002
20160905111500,0.0,0.0,9,65.300003,68.199997,68.0,53.400002
20160905113000,113.400002,27.0,31,58.799999,68.400002,68.0,53.400002
20160905114500,143.850006,34.250001,34,58.799999,68.400002,68.0,53.400002
20160905120000,154.350006,36.750001,35,58.0,68.300003,68.0,53.400002
20160905121500,161.699997,38.499999,35,57.200001,68.199997,68.0,53.400002
20160905123000,159.600006,38.000001,35,57.900002,68.099998,68.0,53.400002
20160905124500,161.699997,38.499999,35,57.900002,67.900002,68.0,53.400002
20160905130000,161.699997,38.499999,35,57.900002,67.800003,68.0,53.400002
20160905131500,154.350006,36.750001,35,57.900002,67.800003,68.0,53.400002
20160905133000,159.600006,38.000001,35,57.900002,67.900002,68.0,53.400002
20160905134500,159.600006,38.000001,35,57.900002,67.699997,68.0,53.400002
20160905140000,129.149994,30.749999,32,57.900002,67.599998,68.0,53.400002
20160905141500,123.900002,29.5,31,57.900002,67.699997,68.0,53.400002
20160905143000,120.75,28.75,31,57.900002,67.699997,68.0,53.400002
20160905144500,109.199997,25.999999,31,58.599998,67.800003,68.0,53.400002
20160905150000,113.400002,27.0,31,58.599998,67.800003,68.0,53.400002
20160905151500,90.300003,21.500001,29,58.599998,67.900002,68.0,53.400002
20160905153000,90.300003,21.500001,29,58.599998,67.900002,68.0,53.400002
20160905154500,90.300003,21.500001,29,58.599998,68.0,68.0,53.400002
20160905160000,90.300003,21.500001,29,58.599998,68.0,68.0,53.400002
20160905161500,90.300003,21.500001,29,58.599998,68.099998,68.0,53.400002
20160905163000,90.300003,21.500001,29,58.599998,68.099998,68.0,53.400002
20160905164500,90.300003,21.500001,29,58.599998,68.199997,68.0,53.400002
20160905170000,90.300003,21.500001,29,58.599998,68.199997,68.0,53.400002
20160905171500,86.099998,20.5,29,58.599998,68.199997,68.0,53.400002
20160905173000,86.099998,20.5,29,58.599998,68.199997,68.0,53.400002
20160905174500,102.900002,24.5,30,58.0,68.300003,68.0,53.400002
20160905180000,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905181500,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905183000,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905184500,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905190000,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905191500,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905193000,102.900002,24.5,31,58.0,68.099998,68.0,53.400002
20160905194500,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905200000,102.900002,24.5,31,58.0,68.199997,68.0,53.400002
20160905201500,102.900002,24.5,31,58.0,68.300003,68.0,53.400002
20160905203000,109.199997,25.999999,32,58.0,68.300003,68.0,53.400002
20160905204500,123.900002,29.5,33,58.0,68.099998,68.0,53.400002
20160905210000,129.149994,30.749999,33,58.0,67.900002,68.0,53.400002
20160905211500,129.149994,30.749999,33,58.0,67.800003,68.0,53.400002
20160905213000,127.050003,30.250001,33,58.0,67.800003,68.0,53.400002
20160905214500,129.149994,30.749999,33,58.0,67.800003,68.0,53.400002
20160905220000,127.050003,30.250001,33,58.0,67.699997,68.0,53.400002
20160905221500,116.550003,27.750001,32,58.0,67.699997,68.0,53.400002
20160905223000,106.050003,25.250001,32,58.0,67.800003,68.0,53.400002
20160905224500,94.5,22.5,31,58.0,67.900002,68.0,53.400002
20160905230000,90.300003,21.500001,31,58.0,68.099998,68.0,53.400002
20160905231500,94.5,22.5,31,58.0,68.099998,68.0,53.400002
20160905233000,94.5,22.5,31,58.0,68.199997,68.0,53.400002
20160905234500,94.5,22.5,31,58.0,68.199997,68.0,53.400002
20160906000000,102.900002,24.5,31,58.0,68.300003,68.0,53.400002
20160906001500,102.900002,24.5,31,58.0,68.300003,68.0,53.400002
20160906003000,102.900002,24.5,31,58.0,68.300003,68.0,53.400002
20160906004500,106.050003,25.250001,32,58.0,68.199997,68.0,53.400002
20160906010000,106.050003,25.250001,32,58.0,68.199997,68.0,53.400002
20160906011500,109.199997,25.999999,32,58.0,68.099998,68.0,53.400002
20160906013000,106.050003,25.250001,32,58.0,68.099998,68.0,53.400002
20160906014500,109.199997,25.999999,32,58.0,68.0,68.0,53.400002
20160906020000,109.199997,25.999999,32,58.0,68.099998,68.0,53.400002
20160906021500,109.199997,25.999999,32,58.0,68.0,68.0,53.400002
20160906023000,106.050003,25.250001,32,58.0,67.900002,68.0,53.400002
20160906024500,106.050003,25.250001,32,58.0,67.900002,68.0,53.400002
20160906030000,106.050003,25.250001,32,58.0,67.900002,68.0,53.400002
20160906031500,106.050003,25.250001,32,58.0,68.0,68.0,53.400002
20160906033000,109.199997,25.999999,32,58.0,67.900002,68.0,53.400002
20160906034500,109.199997,25.999999,32,58.0,68.099998,68.0,53.400002
20160906040000,109.199997,25.999999,32,58.0,68.099998,68.0,53.400002
20160906041500,106.050003,25.250001,32,58.0,68.099998,68.0,53.400002
20160906043000,109.199997,25.999999,32,58.0,68.099998,68.0,53.400002
20160906044500,113.400002,27.0,32,58.0,68.099998,68.0,53.400002
20160906050000,109.199997,25.999999,32,58.0,68.099998,68.0,53.400002
20160906051500,109.199997,25.999999,32,58.0,67.900002,68.0,53.400002
