PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160906053000,109.199997,25.999999,32,58.0,67.900002,68.0,53.400002
20160906054500,109.199997,25.999999,32,58.0,68.099998,68.0,53.400002
20160906060000,109.199997,25.999999,32,58.0,68.199997,68.0,53.400002
20160906061500,109.199997,25.999999,32,58.0,68.199997,68.0,53.400002
20160906063000,106.050003,25.250001,32,58.0,68.199997,68.0,53.400002
20160906064500,109.199997,25.999999,32,58.0,68.199997,68.0,53.400002
20160906070000,120.75,28.75,33,58.0,68.300003,68.0,53.400002
20160906071500,120.75,28.75,33,58.0,68.199997,68.0,53.400002
20160906073000,140.699997,33.499999,35,58.0,68.300003,68.0,53.400002
20160906074500,143.850006,34.250001,35,58.0,68.199997,68.0,53.400002
20160906080000,140.699997,33.499999,35,58.0,68.0,68.0,53.400002
20160906081500,147.0,35.0,35,58.0,68.0,68.0,53.400002
20160906083000,143.850006,34.250001,35,58.0,68.099998,68.0,53.400002
20160906084500,143.850006,34.250001,35,58.0,67.900002,68.0,53.400002
20160906090000,159.600006,38.000001,34,58.0,67.900002,68.0,53.400002
20160906091500,138.600006,33.000001,34,58.0,67.900002,68.0,53.400002
20160906093000,135.449997,32.249999,34,58.0,68.0,68.0,53.400002
20160906094500,138.600006,33.000001,34,58.0,68.099998,68.0,53.400002
20160906100000,138.600006,33.000001,34,58.0,68.199997,68.0,53.400002
20160906101500,132.300003,31.500001,34,58.0,68.199997,68.0,53.400002
20160906103000,138.600006,33.000001,34,58.0,68.199997,68.0,53.400002
20160906104500,132.300003,31.500001,34,58.0,68.199997,68.0,53.400002
20160906110000,154.350006,36.750001,36,58.700001,68.300003,68.0,53.400002
20160906111500,157.5,37.5,36,58.700001,68.199997,68.0,53.400002
20160906113000,163.800003,39.000001,36,58.700001,68.300003,68.0,53.400002
20160906114500,178.5,42.5,37,58.700001,68.300003,68.0,53.400002
20160906120000,206.850006,49.250001,40,58.700001,68.400002,68.0,53.400002
20160906121500,229.949997,54.749999,42,58.700001,68.400002,68.0,53.400002
20160906123000,248.850006,59.250001,43,58.700001,68.300003,68.0,53.400002
20160906124500,268.799988,63.999997,45,58.700001,68.099998,68.0,53.400002
20160906130000,268.799988,63.999997,45,58.700001,68.199997,68.0,53.400002
20160906131500,268.799988,63.999997,45,58.700001,67.900002,68.0,53.400002
20160906133000,268.799988,63.999997,45,58.700001,67.699997,68.0,53.400002
20160906134500,244.649994,58.249999,43,58.700001,67.800003,68.0,53.400002
20160906140000,239.399994,56.999999,43,58.700001,67.800003,68.0,53.400002
20160906141500,232.050003,55.250001,42,58.700001,67.699997,68.0,53.400002
20160906143000,232.050003,55.250001,42,58.700001,67.800003,68.0,53.400002
20160906144500,224.699997,53.499999,41,58.700001,67.699997,68.0,53.400002
20160906150000,220.5,52.5,40,58.700001,67.699997,68.0,53.400002
20160906151500,202.649994,48.249999,39,58.700001,67.800003,68.0,53.400002
20160906153000,199.5,47.5,39,58.700001,67.800003,68.0,53.400002
20160906154500,201.600006,48.000001,39,58.700001,67.800003,68.0,53.400002
20160906160000,192.149994,45.749999,38,57.900002,67.599998,68.0,53.400002
20160906161500,178.5,42.5,37,57.900002,67.800003,68.0,53.400002
20160906163000,184.800003,44.000001,37,58.799999,67.800003,68.0,53.400002
20160906164500,182.699997,43.499999,37,58.799999,67.800003,68.0,53.400002
20160906170000,184.800003,44.000001,37,58.799999,67.800003,68.0,53.400002
20160906171500,184.800003,44.000001,37,58.799999,67.800003,68.0,53.400002
20160906173000,184.800003,44.000001,37,58.799999,67.900002,68.0,53.400002
20160906174500,180.600006,43.000001,37,58.0,67.900002,68.0,53.400002
20160906180000,178.5,42.5,37,58.0,67.900002,68.0,53.400002
20160906181500,174.300003,41.500001,37,58.0,67.900002,68.0,53.400002
20160906183000,176.399994,41.999999,37,58.0,67.900002,68.0,53.400002
20160906184500,176.399994,41.999999,37,58.0,67.900002,68.0,53.400002
20160906190000,174.300003,41.500001,37,58.0,67.900002,68.0,53.400002
20160906191500,174.300003,41.500001,37,58.0,68.0,68.0,53.400002
20160906193000,180.600006,43.000001,37,58.0,67.900002,68.0,53.400002
20160906194500,176.399994,41.999999,37,58.0,67.900002,68.0,53.400002
20160906200000,174.300003,41.500001,37,58.0,67.900002,68.0,53.400002
20160906201500,176.399994,41.999999,37,58.0,67.900002,68.0,53.400002
20160906203000,176.399994,41.999999,37,58.0,67.900002,68.0,53.400002
20160906204500,176.399994,41.999999,37,58.0,67.900002,68.0,53.400002
20160906210000,176.399994,41.999999,37,58.0,67.900002,68.0,53.400002
20160906211500,176.399994,41.999999,37,58.0,67.800003,68.0,53.400002
20160906213000,176.399994,41.999999,37,57.200001,67.800003,68.0,53.400002
20160906214500,176.399994,41.999999,37,57.200001,67.800003,68.0,53.400002
20160906220000,180.600006,43.000001,37,57.200001,67.699997,68.0,53.400002
20160906221500,174.300003,41.500001,37,57.200001,67.699997,68.0,53.400002
20160906223000,171.149994,40.749999,37,57.900002,67.699997,68.0,53.400002
20160906224500,171.149994,40.749999,37,57.900002,67.699997,68.0,53.400002
20160906230000,159.600006,38.000001,36,57.900002,67.699997,68.0,53.400002
20160906231500,152.25,36.25,35,57.900002,67.699997,68.0,53.400002
20160906233000,135.449997,32.249999,34,57.900002,67.699997,68.0,53.400002
20160906234500,127.050003,30.250001,33,57.900002,67.699997,68.0,53.400002
20160907000000,116.550003,27.750001,32,58.700001,67.800003,68.0,53.400002
20160907001500,120.75,28.75,32,58.700001,67.800003,68.0,53.400002
20160907003000,120.75,28.75,32,58.700001,67.900002,68.0,53.400002
20160907004500,120.75,28.75,32,58.700001,67.900002,68.0,53.400002
20160907010000,123.900002,29.5,0,58.700001,68.0,68.0,53.400002
20160907011500,113.400002,27.0,0,58.700001,68.099998,68.0,53.400002
20160907013000,0.0,0.0,0,61.5,68.099998,68.0,53.400002
20160907014500,0.0,0.0,0,64.400002,68.199997,68.0,53.400002
20160907020000,0.0,0.0,2,66.699997,68.300003,68.0,53.400002
20160907021500,0.0,0.0,9,67.699997,68.599998,68.0,53.400002
20160907023000,176.399994,41.999999,35,57.599998,68.800003,68.0,53.400002
20160907024500,196.350006,46.750001,37,57.599998,68.400002,68.0,53.400002
20160907030000,189.0,45.0,37,57.599998,68.300003,68.0,53.400002
20160907031500,189.0,45.0,37,57.599998,68.199997,68.0,53.400002
20160907033000,186.899994,44.499999,37,57.599998,68.099998,68.0,53.400002
20160907034500,189.0,45.0,37,57.599998,67.900002,68.0,53.400002
20160907040000,192.149994,45.749999,37,57.599998,67.800003,68.0,53.400002
20160907041500,192.149994,45.749999,37,57.599998,67.699997,68.0,53.400002
20160907054500,210.0,50.0,0,58.799999,67.900002,68.0,53.400002
20160907060000,204.75,48.75,0,57.700001,67.599998,68.0,53.400002
20160907061500,0.0,0.0,4,59.900002,67.900002,68.0,53.400002
20160907063000,0.0,0.0,4,63.599998,68.199997,68.0,53.400002
20160907064500,0.0,0.0,7,65.800003,68.400002,68.0,53.400002
20160907070000,171.149994,40.749999,34,58.0,68.800003,68.0,53.400002
20160907071500,196.350006,46.750001,37,56.799999,68.599998,68.0,53.400002
20160907073000,226.800003,54.000001,39,57.5,68.599998,68.0,53.400002
20160907074500,247.800003,59.000001,41,57.5,68.400002,68.0,53.400002
20160907080000,266.700012,63.500003,42,57.5,68.099998,68.0,53.400002
20160907081500,263.549988,62.749997,42,57.5,67.699997,68.0,53.400002
20160907083000,226.800003,54.000001,39,57.5,67.599998,68.0,53.400002
20160907084500,204.75,48.75,37,57.5,67.599998,68.0,53.400002
20160907090000,174.300003,41.500001,34,57.5,67.599998,68.0,53.400002
20160907091500,171.149994,40.749999,34,57.5,67.699997,68.0,53.400002
20160907093000,171.149994,40.749999,34,57.5,67.699997,68.0,53.400002
20160907094500,171.149994,40.749999,34,58.299999,67.900002,68.0,53.400002
20160907100000,169.050003,40.250001,34,58.299999,68.0,68.0,53.400002
20160907101500,169.050003,40.250001,34,58.299999,68.0,68.0,53.400002
20160907103000,171.149994,40.749999,34,58.299999,68.099998,68.0,53.400002
20160907104500,171.149994,40.749999,34,58.299999,68.099998,68.0,53.400002
20160907110000,169.050003,40.250001,34,58.299999,68.099998,68.0,53.400002
20160907111500,169.050003,40.250001,34,58.299999,68.199997,68.0,53.400002
20160907113000,169.050003,40.250001,34,58.299999,68.099998,68.0,53.400002
20160907114500,171.149994,40.749999,34,58.299999,68.099998,68.0,53.400002
20160907120000,171.149994,40.749999,34,58.299999,68.199997,68.0,53.400002
20160907121500,171.149994,40.749999,34,58.299999,68.300003,68.0,53.400002
20160907123000,256.200012,61.000003,41,58.299999,68.699997,68.0,53.400002
20160907124500,315.0,75.0,46,58.299999,68.5,68.0,53.400002
20160907130000,306.600006,73.000001,45,58.299999,68.099998,68.0,53.400002
20160907131500,298.200012,71.000003,45,58.299999,67.699997,68.0,53.400002
20160907133000,263.549988,62.749997,42,58.299999,67.599998,68.0,53.400002
20160907134500,228.899994,54.499999,39,58.299999,67.5,68.0,53.400002
20160907140000,217.350006,51.750001,38,58.299999,67.699997,68.0,53.400002
20160907141500,201.600006,48.000001,36,58.299999,67.699997,68.0,53.400002
20160907143000,201.600006,48.000001,36,59.099998,67.699997,68.0,53.400002
20160907144500,199.5,47.5,36,59.099998,67.800003,68.0,53.400002
20160907150000,196.350006,46.750001,36,59.099998,67.699997,68.0,53.400002
20160907151500,182.699997,43.499999,35,58.400002,67.699997,68.0,53.400002
20160907153000,171.149994,40.749999,34,59.099998,67.699997,68.0,53.400002
20160907154500,169.050003,40.250001,34,59.099998,67.800003,68.0,53.400002
20160907160000,169.050003,40.250001,34,58.400002,67.699997,68.0,53.400002
20160907161500,165.899994,39.499999,33,59.099998,67.800003,68.0,53.400002
20160907163000,161.699997,38.499999,33,59.099998,67.800003,68.0,53.400002
20160907164500,165.899994,39.499999,33,59.099998,67.900002,68.0,53.400002
20160907170000,163.800003,39.000001,33,59.099998,67.900002,68.0,53.400002
20160907171500,165.899994,39.499999,33,59.099998,67.900002,68.0,53.400002
20160907173000,165.899994,39.499999,33,58.400002,67.900002,68.0,53.400002
20160907174500,165.899994,39.499999,33,58.400002,67.900002,68.0,53.400002
20160907180000,165.899994,39.499999,33,58.400002,67.900002,68.0,53.400002
20160907181500,163.800003,39.000001,33,58.400002,67.900002,68.0,53.400002
20160907183000,169.050003,40.250001,33,58.400002,67.800003,68.0,53.400002
20160907184500,165.899994,39.499999,33,58.400002,67.800003,68.0,53.400002
20160907190000,165.899994,39.499999,33,58.400002,67.800003,68.0,53.400002
20160907191500,165.899994,39.499999,33,58.400002,67.800003,68.0,53.400002
20160907193000,165.899994,39.499999,33,58.400002,67.800003,68.0,53.400002
20160907194500,161.699997,38.499999,33,58.400002,67.800003,68.0,53.400002
20160907200000,149.100006,35.500001,32,58.400002,67.800003,68.0,53.400002
20160907201500,149.100006,35.500001,32,58.400002,67.900002,68.0,53.400002
20160907203000,149.100006,35.500001,32,58.400002,67.900002,68.0,53.400002
20160907204500,147.0,35.0,32,58.400002,68.0,68.0,53.400002
20160907210000,149.100006,35.500001,32,58.400002,67.900002,68.0,53.400002
20160907211500,149.100006,35.500001,32,58.400002,67.900002,68.0,53.400002
20160907213000,149.100006,35.500001,32,58.400002,67.800003,68.0,53.400002
20160907214500,149.100006,35.500001,32,58.400002,67.800003,68.0,53.400002
20160907220000,147.0,35.0,32,58.400002,67.900002,68.0,53.400002
20160907221500,149.100006,35.500001,32,58.400002,67.900002,68.0,53.400002
20160907223000,147.0,35.0,32,58.400002,67.800003,68.0,53.400002
20160907224500,147.0,35.0,32,58.400002,67.699997,68.0,53.400002
20160907230000,147.0,35.0,32,58.400002,67.699997,68.0,53.400002
20160907231500,140.699997,33.499999,31,58.400002,67.800003,68.0,53.400002
20160907233000,140.699997,33.499999,31,58.400002,67.800003,68.0,53.400002
20160907234500,143.850006,34.250001,31,58.400002,67.900002,68.0,53.400002
20160908000000,138.600006,33.000001,31,58.400002,67.900002,68.0,53.400002
20160908001500,140.699997,33.499999,31,58.400002,67.900002,68.0,53.400002
20160908003000,140.699997,33.499999,31,58.400002,67.800003,68.0,53.400002
20160908004500,138.600006,33.000001,31,58.400002,67.800003,68.0,53.400002
20160908010000,140.699997,33.499999,31,58.400002,67.800003,68.0,53.400002
20160908011500,140.699997,33.499999,31,58.400002,67.699997,68.0,53.400002
20160908013000,132.300003,31.500001,31,58.400002,67.699997,68.0,53.400002
20160908014500,116.550003,27.750001,28,58.400002,67.800003,68.0,53.400002
20160908020000,116.550003,27.750001,28,58.400002,67.900002,68.0,53.400002
20160908021500,116.550003,27.750001,28,58.400002,67.900002,68.0,53.400002
20160908023000,116.550003,27.750001,28,58.400002,67.900002,68.0,53.400002
20160908024500,116.550003,27.750001,28,58.400002,67.900002,68.0,53.400002
20160908030000,116.550003,27.750001,28,58.400002,67.900002,68.0,53.400002
20160908031500,113.400002,27.0,28,58.400002,68.0,68.0,53.400002
20160908033000,120.75,28.75,28,58.400002,68.099998,68.0,53.400002
20160908034500,116.550003,27.750001,28,58.400002,68.099998,68.0,53.400002
20160908040000,116.550003,27.750001,28,58.400002,68.099998,68.0,53.400002
20160908041500,116.550003,27.750001,28,58.400002,68.0,68.0,53.400002
20160908043000,120.75,28.75,28,58.400002,68.0,68.0,53.400002
20160908044500,120.75,28.75,28,58.400002,68.0,68.0,53.400002
20160908050000,116.550003,27.750001,28,59.5,68.099998,68.0,53.400002
20160908051500,116.550003,27.750001,28,58.799999,68.099998,68.0,53.400002
20160908053000,116.550003,27.750001,28,58.799999,67.900002,68.0,53.400002
20160908054500,116.550003,27.750001,28,58.0,67.900002,68.0,53.400002
20160908060000,120.75,28.75,28,58.700001,67.900002,68.0,53.400002
20160908061500,120.75,28.75,28,58.700001,68.0,68.0,53.400002
20160908063000,123.900002,29.5,28,58.700001,67.900002,68.0,53.400002
20160908064500,123.900002,29.5,28,58.0,67.900002,68.0,53.400002
20160908070000,120.75,28.75,28,58.0,68.199997,68.0,53.400002
20160908071500,120.75,28.75,28,58.0,68.199997,68.0,53.400002
20160908073000,159.600006,38.000001,33,58.0,68.599998,68.0,53.400002
20160908074500,208.949997,49.749999,37,56.0,68.5,68.0,53.400002
20160908080000,208.949997,49.749999,37,56.0,68.300003,68.0,53.400002
20160908081500,214.199997,50.999999,38,56.0,67.800003,68.0,53.400002
20160908083000,214.199997,50.999999,38,56.0,67.699997,68.0,53.400002
20160908084500,171.149994,40.749999,34,56.0,67.5,68.0,53.400002
20160908090000,149.100006,35.500001,32,57.099998,67.699997,68.0,53.400002
20160908091500,154.350006,36.750001,32,57.099998,67.900002,68.0,53.400002
20160908093000,157.5,37.5,32,57.099998,67.900002,68.0,53.400002
20160908094500,157.5,37.5,32,57.099998,67.900002,68.0,53.400002
20160908100000,154.350006,36.750001,32,57.099998,68.0,68.0,53.400002
20160908101500,152.25,36.25,32,57.099998,68.0,68.0,53.400002
20160908103000,154.350006,36.750001,32,57.099998,67.900002,68.0,53.400002
20160908104500,152.25,36.25,32,57.099998,67.900002,68.0,53.400002
20160908110000,154.350006,36.750001,32,57.099998,67.900002,68.0,53.400002
20160908111500,152.25,36.25,32,57.900002,68.0,68.0,53.400002
20160908113000,154.350006,36.750001,32,57.900002,67.900002,68.0,53.400002
20160908114500,154.350006,36.750001,32,57.900002,68.0,68.0,53.400002
20160908120000,154.350006,36.750001,32,57.900002,68.0,68.0,53.400002
20160908121500,152.25,36.25,32,57.900002,67.900002,68.0,53.400002
20160908123000,215.25,51.25,37,57.200001,68.599998,68.0,53.400002
20160908124500,261.450012,62.250003,41,57.200001,68.400002,68.0,53.400002
20160908130000,261.450012,62.250003,41,57.200001,68.099998,68.0,53.400002
20160908131500,233.100006,55.500001,39,57.200001,67.599998,68.0,53.400002
20160908133000,217.350006,51.750001,37,57.200001,67.599998,68.0,53.400002
20160908134500,192.149994,45.749999,35,57.200001,67.699997,68.0,53.400002
20160908140000,178.5,42.5,34,57.200001,67.699997,68.0,53.400002
20160908141500,176.399994,41.999999,34,57.200001,67.800003,68.0,53.400002
20160908143000,176.399994,41.999999,34,57.900002,67.900002,68.0,53.400002
20160908144500,178.5,42.5,34,57.900002,67.800003,68.0,53.400002
20160908150000,178.5,42.5,34,57.900002,67.699997,68.0,53.400002
20160908151500,163.800003,39.000001,33,57.900002,67.699997,68.0,53.400002
20160908153000,161.699997,38.499999,33,57.900002,67.800003,68.0,53.400002
20160908154500,163.800003,39.000001,33,57.900002,67.699997,68.0,53.400002
20160908160000,149.100006,35.500001,32,57.900002,67.699997,68.0,53.400002
20160908161500,138.600006,33.000001,31,57.900002,67.699997,68.0,53.400002
20160908163000,135.449997,32.249999,30,57.900002,67.699997,68.0,53.400002
20160908164500,123.900002,29.5,29,58.700001,67.699997,68.0,53.400002
20160908170000,116.550003,27.750001,28,58.700001,67.800003,68.0,53.400002
20160908171500,116.550003,27.750001,28,58.700001,67.900002,68.0,53.400002
20160908173000,116.550003,27.750001,28,58.700001,68.0,68.0,53.400002
20160908174500,116.550003,27.750001,28,58.700001,68.0,68.0,53.400002
20160908180000,113.400002,27.0,28,58.700001,68.0,68.0,53.400002
20160908181500,113.400002,27.0,28,58.700001,68.0,68.0,53.400002
20160908183000,116.550003,27.750001,28,58.700001,68.099998,68.0,53.400002
20160908184500,113.400002,27.0,28,58.700001,68.099998,68.0,53.400002
20160908190000,113.400002,27.0,28,58.700001,68.199997,68.0,53.400002
20160908191500,113.400002,27.0,28,58.700001,68.199997,68.0,53.400002
20160908193000,113.400002,27.0,28,58.700001,68.199997,68.0,53.400002
20160908194500,113.400002,27.0,28,58.700001,68.199997,68.0,53.400002
20160908200000,116.550003,27.750001,28,58.700001,68.199997,68.0,53.400002
20160908201500,113.400002,27.0,28,58.700001,68.199997,68.0,53.400002
20160908203000,116.550003,27.750001,28,58.0,68.099998,68.0,53.400002
20160908204500,116.550003,27.750001,28,58.0,68.0,68.0,53.400002
20160908210000,116.550003,27.750001,28,58.0,67.900002,68.0,53.400002
20160908211500,116.550003,27.750001,28,58.0,67.900002,68.0,53.400002
20160908213000,113.400002,27.0,28,58.0,68.0,68.0,53.400002
20160908214500,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160908220000,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160908221500,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160908223000,116.550003,27.750001,28,58.0,67.900002,68.0,53.400002
20160908224500,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160908230000,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160908231500,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160908233000,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160908234500,116.550003,27.750001,28,58.0,67.900002,68.0,53.400002
20160909000000,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160909001500,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160909003000,113.400002,27.0,28,58.0,67.900002,68.0,53.400002
20160909004500,116.550003,27.750001,28,58.0,67.800003,68.0,53.400002
20160909010000,116.550003,27.750001,28,58.0,67.800003,68.0,53.400002
20160909011500,116.550003,27.750001,28,58.0,67.699997,68.0,53.400002
20160909013000,86.099998,20.5,27,58.799999,67.900002,68.0,53.400002
20160909014500,94.5,22.5,27,58.799999,67.900002,68.0,53.400002
20160909020000,94.5,22.5,27,58.799999,68.0,68.0,53.400002
20160909021500,94.5,22.5,27,58.799999,67.900002,68.0,53.400002
20160909023000,94.5,22.5,27,58.799999,67.900002,68.0,53.400002
20160909024500,90.300003,21.500001,27,58.799999,67.900002,68.0,53.400002
20160909030000,94.5,22.5,27,58.799999,68.0,68.0,53.400002
20160909031500,94.5,22.5,27,58.799999,68.0,68.0,53.400002
20160909033000,94.5,22.5,27,58.799999,68.0,68.0,53.400002
20160909034500,94.5,22.5,27,58.799999,67.900002,68.0,53.400002
20160909040000,94.5,22.5,27,58.799999,68.0,68.0,53.400002
20160909041500,94.5,22.5,27,58.799999,68.099998,68.0,53.400002
20160909043000,98.699997,23.499999,27,58.0,68.099998,68.0,53.400002
20160909044500,98.699997,23.499999,27,58.0,68.099998,68.0,53.400002
20160909050000,98.699997,23.499999,27,58.0,68.099998,68.0,53.400002
20160909051500,98.699997,23.499999,27,58.0,68.0,68.0,53.400002
20160909053000,102.900002,24.5,27,58.0,68.0,68.0,53.400002
20160909054500,102.900002,24.5,27,58.0,68.0,68.0,53.400002
20160909060000,98.699997,23.499999,27,58.700001,68.099998,68.0,53.400002
20160909061500,102.900002,24.5,27,58.700001,68.0,68.0,53.400002
20160909063000,102.900002,24.5,27,58.700001,67.900002,68.0,53.400002
20160909064500,102.900002,24.5,27,58.700001,68.099998,68.0,53.400002
20160909070000,102.900002,24.5,27,58.700001,68.199997,68.0,53.400002
20160909071500,98.699997,23.499999,27,58.0,68.199997,68.0,53.400002
20160909073000,98.699997,23.499999,27,58.700001,68.199997,68.0,53.400002
20160909074500,98.699997,23.499999,27,58.700001,68.199997,68.0,53.400002
20160909080000,174.300003,41.500001,35,56.799999,68.400002,68.0,53.400002
20160909081500,163.800003,39.000001,34,56.799999,67.900002,68.0,53.400002
20160909083000,163.800003,39.000001,34,56.799999,67.800003,68.0,53.400002
20160909084500,152.25,36.25,32,57.5,67.800003,68.0,53.400002
20160909090000,152.25,36.25,32,57.5,67.800003,68.0,53.400002
20160909091500,152.25,36.25,32,57.5,67.699997,68.0,53.400002
20160909093000,140.699997,33.499999,31,57.5,67.800003,68.0,53.400002
20160909094500,140.699997,33.499999,31,57.5,67.699997,68.0,53.400002
20160909100000,143.850006,34.250001,31,57.5,67.800003,68.0,53.400002
20160909101500,143.850006,34.250001,31,57.5,67.800003,68.0,53.400002
20160909103000,138.600006,33.000001,31,57.5,67.699997,68.0,53.400002
20160909104500,138.600006,33.000001,31,57.5,67.699997,68.0,53.400002
20160909110000,132.300003,31.500001,30,57.5,67.699997,68.0,53.400002
20160909111500,132.300003,31.500001,30,58.299999,67.800003,68.0,53.400002
20160909113000,132.300003,31.500001,30,58.299999,67.900002,68.0,53.400002
20160909114500,132.300003,31.500001,30,58.299999,67.900002,68.0,53.400002
20160909120000,129.149994,30.749999,30,58.299999,67.900002,68.0,53.400002
20160909121500,129.149994,30.749999,30,58.299999,67.900002,68.0,53.400002
20160909123000,129.149994,30.749999,30,58.299999,68.300003,68.0,53.400002
20160909124500,154.350006,36.750001,33,58.299999,68.300003,68.0,53.400002
20160909130000,159.600006,38.000001,33,58.299999,68.300003,68.0,53.400002
20160909131500,165.899994,39.499999,34,58.299999,68.199997,68.0,53.400002
20160909133000,163.800003,39.000001,34,57.599998,68.099998,68.0,53.400002
20160909134500,165.899994,39.499999,34,57.599998,68.199997,68.0,53.400002
20160909140000,178.5,42.5,35,57.599998,68.300003,68.0,53.400002
20160909141500,194.25,46.25,36,57.599998,68.199997,68.0,53.400002
20160909143000,192.149994,45.749999,36,57.599998,67.900002,68.0,53.400002
20160909144500,196.350006,46.750001,36,57.599998,67.800003,68.0,53.400002
20160909150000,194.25,46.25,36,57.599998,67.699997,68.0,53.400002
20160909151500,182.699997,43.499999,35,57.599998,67.699997,68.0,53.400002
20160909153000,171.149994,40.749999,34,57.599998,67.699997,68.0,53.400002
20160909154500,138.600006,33.000001,31,57.599998,67.599998,68.0,53.400002
20160909160000,138.600006,33.000001,31,57.599998,67.699997,68.0,53.400002
20160909161500,140.699997,33.499999,31,57.599998,67.699997,68.0,53.400002
20160909163000,140.699997,33.499999,31,58.700001,67.699997,68.0,53.400002
20160909164500,138.600006,33.000001,31,58.700001,67.800003,68.0,53.400002
20160909170000,138.600006,33.000001,31,58.0,67.800003,68.0,53.400002
20160909171500,138.600006,33.000001,31,58.0,67.800003,68.0,53.400002
20160909173000,140.699997,33.499999,31,58.0,67.800003,68.0,53.400002
20160909174500,135.449997,32.249999,31,58.0,67.699997,68.0,53.400002
20160909180000,120.75,28.75,29,58.0,67.699997,68.0,53.400002
20160909181500,0.0,0.0,9,60.400002,67.699997,68.0,53.400002
20160909183000,90.300003,21.500001,27,60.400002,67.900002,68.0,53.400002
20160909184500,90.300003,21.500001,27,59.599998,67.900002,68.0,53.400002
20160909190000,86.099998,20.5,27,59.599998,68.0,68.0,53.400002
20160909191500,90.300003,21.500001,27,59.599998,68.099998,68.0,53.400002
20160909193000,94.5,22.5,27,59.599998,68.099998,68.0,53.400002
20160909194500,90.300003,21.500001,27,59.599998,68.099998,68.0,53.400002
20160909200000,86.099998,20.5,27,59.599998,68.099998,68.0,53.400002
20160909201500,90.300003,21.500001,27,59.599998,68.199997,68.0,53.400002
20160909203000,90.300003,21.500001,27,59.599998,68.199997,68.0,53.400002
20160909204500,90.300003,21.500001,27,58.799999,68.199997,68.0,53.400002
20160909210000,90.300003,21.500001,27,58.799999,68.199997,68.0,53.400002
20160909211500,90.300003,21.500001,27,58.799999,68.199997,68.0,53.400002
20160909213000,106.050003,25.250001,29,58.799999,68.300003,68.0,53.400002
20160909214500,120.75,28.75,30,58.799999,68.199997,68.0,53.400002
20160909220000,120.75,28.75,30,58.799999,68.099998,68.0,53.400002
20160909221500,120.75,28.75,30,58.799999,68.099998,68.0,53.400002
20160909223000,120.75,28.75,30,58.799999,68.099998,68.0,53.400002
20160909224500,120.75,28.75,30,58.799999,68.099998,68.0,53.400002
20160909230000,120.75,28.75,30,58.799999,67.900002,68.0,53.400002
20160909231500,120.75,28.75,30,58.099998,67.900002,68.0,53.400002
20160909233000,120.75,28.75,30,58.099998,67.800003,68.0,53.400002
20160909234500,120.75,28.75,30,58.099998,67.800003,68.0,53.400002
20160910000000,123.900002,29.5,30,58.099998,67.800003,68.0,53.400002
20160910001500,120.75,28.75,30,58.099998,67.699997,68.0,53.400002
20160910003000,80.849998,19.25,27,59.200001,67.900002,68.0,53.400002
20160910004500,86.099998,20.5,27,59.200001,68.0,68.0,53.400002
20160910010000,86.099998,20.5,27,59.200001,68.099998,68.0,53.400002
20160910011500,86.099998,20.5,27,59.200001,68.099998,68.0,53.400002
20160910013000,90.300003,21.500001,27,59.200001,68.099998,68.0,53.400002
20160910014500,90.300003,21.500001,27,59.200001,68.099998,68.0,53.400002
20160910020000,94.5,22.5,27,59.200001,68.099998,68.0,53.400002
20160910021500,94.5,22.5,0,59.200001,68.099998,68.0,53.400002
20160910023000,0.0,0.0,0,60.799999,68.099998,68.0,53.400002
20160910024500,0.0,0.0,0,63.599998,68.199997,68.0,53.400002
20160910030000,0.0,0.0,1,65.0,68.300003,68.0,53.400002
20160910031500,0.0,0.0,4,65.800003,68.400002,68.0,53.400002
20160910033000,0.0,0.0,8,65.800003,68.5,68.0,53.400002
20160910034500,127.050003,30.250001,31,57.599998,68.599998,68.0,53.400002
20160910040000,132.300003,31.500001,31,57.599998,68.199997,68.0,53.400002
20160910041500,132.300003,31.500001,31,57.599998,68.0,68.0,53.400002
20160910043000,135.449997,32.249999,31,57.599998,67.900002,68.0,53.400002
20160910044500,132.300003,31.500001,31,57.599998,67.699997,68.0,53.400002
20160910050000,123.900002,29.5,29,57.599998,67.800003,68.0,53.400002
20160910051500,123.900002,29.5,29,57.599998,67.800003,68.0,53.400002
20160910053000,123.900002,29.5,28,57.599998,67.699997,68.0,53.400002
20160910054500,90.300003,21.500001,27,58.700001,68.0,68.0,53.400002
20160910060000,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910061500,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910063000,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910064500,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910070000,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910071500,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910073000,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910074500,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910080000,94.5,22.5,27,58.700001,68.099998,68.0,53.400002
20160910081500,94.5,22.5,27,58.700001,68.099998,68.0,53.400002
20160910083000,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910084500,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910090000,90.300003,21.500001,27,58.700001,68.099998,68.0,53.400002
20160910091500,94.5,22.5,27,58.700001,68.099998,68.0,53.400002
20160910093000,94.5,22.5,27,58.700001,68.099998,68.0,53.400002
20160910094500,90.300003,21.500001,27,58.700001,68.199997,68.0,53.400002
20160910100000,90.300003,21.500001,27,58.700001,68.199997,68.0,53.400002
20160910101500,90.300003,21.500001,27,58.700001,68.199997,68.0,53.400002
20160910103000,90.300003,21.500001,27,58.700001,68.199997,68.0,53.400002
20160910104500,90.300003,21.500001,27,58.700001,68.199997,68.0,53.400002
20160910110000,98.699997,23.499999,28,58.700001,68.199997,68.0,53.400002
20160910111500,102.900002,24.5,28,58.700001,68.300003,68.0,53.400002
20160910113000,102.900002,24.5,28,58.700001,68.199997,68.0,53.400002
20160910114500,106.050003,25.250001,28,58.700001,68.199997,68.0,53.400002
20160910120000,102.900002,24.5,28,58.700001,68.199997,68.0,53.400002
20160910121500,106.050003,25.250001,28,58.700001,68.300003,68.0,53.400002
20160910123000,109.199997,25.999999,29,58.700001,68.300003,68.0,53.400002
20160910124500,129.149994,30.749999,31,58.700001,68.300003,68.0,53.400002
20160910130000,129.149994,30.749999,31,58.700001,68.099998,68.0,53.400002
20160910131500,132.300003,31.500001,31,57.900002,67.900002,68.0,53.400002
20160910133000,132.300003,31.500001,31,57.900002,67.800003,68.0,53.400002
20160910134500,135.449997,32.249999,31,57.900002,67.900002,68.0,53.400002
20160910140000,135.449997,32.249999,31,57.900002,67.900002,68.0,53.400002
20160910141500,135.449997,32.249999,31,59.099998,67.800003,68.0,53.400002
20160910143000,135.449997,32.249999,31,58.299999,67.699997,68.0,53.400002
20160910144500,116.550003,27.750001,28,58.299999,67.699997,68.0,53.400002
20160910150000,116.550003,27.750001,28,59.200001,67.699997,68.0,53.400002
20160910151500,116.550003,27.750001,28,59.200001,67.800003,68.0,53.400002
20160910153000,116.550003,27.750001,28,59.200001,67.800003,68.0,53.400002
20160910154500,116.550003,27.750001,28,59.200001,67.800003,68.0,53.400002
20160910160000,80.849998,19.25,27,59.200001,67.800003,68.0,53.400002
20160910161500,90.300003,21.500001,27,60.299999,67.900002,68.0,53.400002
20160910163000,90.300003,21.500001,27,60.299999,68.0,68.0,53.400002
20160910164500,90.300003,21.500001,27,59.599998,68.099998,68.0,53.400002
20160910170000,94.5,22.5,28,59.599998,68.099998,68.0,53.400002
20160910171500,94.5,22.5,28,59.599998,68.199997,68.0,53.400002
20160910173000,90.300003,21.500001,28,59.599998,68.199997,68.0,53.400002
20160910174500,90.300003,21.500001,28,59.599998,68.199997,68.0,53.400002
20160910180000,102.900002,24.5,29,59.599998,68.300003,68.0,53.400002
20160910181500,109.199997,25.999999,30,59.599998,68.199997,68.0,53.400002
20160910183000,109.199997,25.999999,30,59.599998,68.199997,68.0,53.400002
20160910184500,109.199997,25.999999,30,59.599998,68.199997,68.0,53.400002
20160910190000,109.199997,25.999999,30,58.700001,68.099998,68.0,53.400002
20160910191500,109.199997,25.999999,30,58.700001,68.099998,68.0,53.400002
20160910193000,109.199997,25.999999,30,58.700001,68.099998,68.0,53.400002
20160910194500,109.199997,25.999999,30,58.700001,68.0,68.0,53.400002
20160910200000,109.199997,25.999999,30,58.700001,68.0,68.0,53.400002
20160910201500,109.199997,25.999999,30,58.700001,68.0,68.0,53.400002
20160910203000,109.199997,25.999999,30,58.700001,68.0,68.0,53.400002
20160910204500,109.199997,25.999999,30,58.0,67.900002,68.0,53.400002
20160910210000,106.050003,25.250001,30,58.0,67.800003,68.0,53.400002
20160910211500,106.050003,25.250001,30,58.0,67.800003,68.0,53.400002
20160910213000,106.050003,25.250001,30,58.0,67.900002,68.0,53.400002
20160910214500,109.199997,25.999999,30,58.0,67.900002,68.0,53.400002
20160910220000,106.050003,25.250001,30,58.0,68.0,68.0,53.400002
20160910221500,106.050003,25.250001,30,58.0,67.900002,68.0,53.400002
20160910223000,106.050003,25.250001,30,58.0,67.900002,68.0,53.400002
20160910224500,109.199997,25.999999,30,58.0,67.900002,68.0,53.400002
20160910230000,106.050003,25.250001,30,58.0,67.900002,68.0,53.400002
20160910231500,106.050003,25.250001,30,58.0,67.900002,68.0,53.400002
20160910233000,106.050003,25.250001,30,58.0,67.900002,68.0,53.400002
20160910234500,109.199997,25.999999,30,58.0,67.800003,68.0,53.400002
20160911000000,109.199997,25.999999,30,58.0,67.699997,68.0,53.400002
20160911001500,106.050003,25.250001,29,58.0,67.900002,68.0,53.400002
20160911003000,102.900002,24.5,29,58.0,67.900002,68.0,53.400002
20160911004500,102.900002,24.5,29,58.0,67.800003,68.0,53.400002
20160911010000,106.050003,25.250001,29,58.0,67.800003,68.0,53.400002
20160911011500,102.900002,24.5,29,58.0,67.800003,68.0,53.400002
20160911013000,98.699997,23.499999,29,58.0,67.900002,68.0,53.400002
20160911014500,98.699997,23.499999,29,58.0,67.900002,68.0,53.400002
20160911020000,102.900002,24.5,29,58.599998,67.800003,68.0,53.400002
20160911021500,102.900002,24.5,29,58.599998,67.800003,68.0,53.400002
20160911023000,98.699997,23.499999,29,58.599998,67.800003,68.0,53.400002
20160911024500,102.900002,24.5,29,58.599998,67.900002,68.0,53.400002
20160911030000,98.699997,23.499999,29,58.599998,67.900002,68.0,53.400002
20160911031500,102.900002,24.5,29,58.599998,67.900002,68.0,53.400002
20160911033000,98.699997,23.499999,29,58.0,67.800003,68.0,53.400002
20160911034500,102.900002,24.5,29,58.0,67.800003,68.0,53.400002
20160911040000,90.300003,21.500001,28,58.0,67.900002,68.0,53.400002
20160911041500,90.300003,21.500001,28,58.0,67.900002,68.0,53.400002
20160911043000,90.300003,21.500001,28,58.0,67.900002,68.0,53.400002
20160911044500,94.5,22.5,28,58.0,67.900002,68.0,53.400002
20160911050000,94.5,22.5,28,58.0,67.800003,68.0,53.400002
20160911051500,94.5,22.5,28,58.0,67.800003,68.0,53.400002
20160911053000,94.5,22.5,28,58.0,67.900002,68.0,53.400002
20160911054500,94.5,22.5,28,58.0,67.800003,68.0,53.400002
20160911060000,98.699997,23.499999,28,58.0,67.800003,68.0,53.400002
20160911061500,58.799999,14.0,12,59.5,67.800003,68.0,53.400002
20160911063000,86.099998,20.5,27,58.799999,67.900002,68.0,53.400002
20160911064500,90.300003,21.500001,27,58.799999,67.900002,68.0,53.400002
20160911070000,86.099998,20.5,27,58.799999,67.900002,68.0,53.400002
20160911071500,90.300003,21.500001,27,58.799999,67.900002,68.0,53.400002
20160911073000,90.300003,21.500001,27,58.799999,67.900002,68.0,53.400002
20160911074500,90.300003,21.500001,27,58.799999,68.0,68.0,53.400002
20160911080000,90.300003,21.500001,27,58.799999,68.0,68.0,53.400002
20160911081500,90.300003,21.500001,27,58.799999,68.0,68.0,53.400002
20160911083000,90.300003,21.500001,27,58.799999,68.099998,68.0,53.400002
20160911084500,86.099998,20.5,27,58.799999,68.099998,68.0,53.400002
20160911090000,90.300003,21.500001,27,58.799999,68.099998,68.0,53.400002
20160911091500,90.300003,21.500001,27,58.799999,68.099998,68.0,53.400002
20160911093000,90.300003,21.500001,27,58.799999,68.099998,68.0,53.400002
20160911094500,90.300003,21.500001,27,58.799999,68.099998,68.0,53.400002
20160911100000,90.300003,21.500001,27,58.799999,68.099998,68.0,53.400002
20160911101500,90.300003,21.500001,27,58.799999,68.199997,68.0,53.400002
20160911103000,86.099998,20.5,27,58.799999,68.199997,68.0,53.400002
20160911104500,86.099998,20.5,27,58.799999,68.199997,68.0,53.400002
20160911110000,90.300003,21.500001,27,58.799999,68.199997,68.0,53.400002
20160911111500,86.099998,20.5,27,58.799999,68.199997,68.0,53.400002
20160911113000,109.199997,25.999999,30,58.799999,68.300003,68.0,53.400002
20160911114500,116.550003,27.750001,31,58.799999,68.199997,68.0,53.400002
20160911120000,116.550003,27.750001,31,58.799999,68.199997,68.0,53.400002
20160911121500,113.400002,27.0,31,58.799999,68.199997,68.0,53.400002
20160911123000,116.550003,27.750001,31,58.799999,68.199997,68.0,53.400002
20160911124500,116.550003,27.750001,31,58.799999,68.199997,68.0,53.400002
20160911130000,116.550003,27.750001,31,59.5,68.199997,68.0,53.400002
20160911131500,116.550003,27.750001,31,58.799999,68.099998,68.0,53.400002
20160911133000,116.550003,27.750001,31,58.799999,68.099998,68.0,53.400002
20160911134500,113.400002,27.0,31,58.799999,68.099998,68.0,53.400002
20160911140000,113.400002,27.0,31,58.799999,68.099998,68.0,53.400002
20160911141500,116.550003,27.750001,31,59.5,68.099998,68.0,53.400002
20160911143000,113.400002,27.0,31,59.5,68.099998,68.0,53.400002
20160911144500,109.199997,25.999999,31,59.5,68.099998,68.0,53.400002
20160911150000,113.400002,27.0,31,58.799999,68.099998,68.0,53.400002
20160911151500,113.400002,27.0,31,58.799999,68.199997,68.0,53.400002
20160911153000,113.400002,27.0,31,58.799999,68.199997,68.0,53.400002
20160911154500,116.550003,27.750001,31,58.799999,68.300003,68.0,53.400002
20160911160000,116.550003,27.750001,31,58.799999,68.099998,68.0,53.400002
20160911161500,116.550003,27.750001,31,58.799999,68.099998,68.0,53.400002
20160911163000,116.550003,27.750001,31,58.799999,68.099998,68.0,53.400002
20160911164500,116.550003,27.750001,31,58.200001,68.099998,68.0,53.400002
20160911170000,116.550003,27.750001,31,58.200001,68.099998,68.0,53.400002
20160911171500,116.550003,27.750001,31,58.200001,68.0,68.0,53.400002
20160911173000,116.550003,27.750001,31,58.200001,67.900002,68.0,53.400002
20160911174500,116.550003,27.750001,31,58.200001,67.900002,68.0,53.400002
20160911180000,116.550003,27.750001,31,58.200001,67.900002,68.0,53.400002
20160911181500,116.550003,27.750001,31,58.200001,67.900002,68.0,53.400002
20160911183000,116.550003,27.750001,31,58.200001,67.800003,68.0,53.400002
20160911184500,116.550003,27.750001,31,58.200001,67.699997,68.0,53.400002
20160911190000,98.699997,23.499999,30,59.200001,67.800003,68.0,53.400002
20160911191500,98.699997,23.499999,30,58.400002,67.900002,68.0,53.400002
20160911193000,98.699997,23.499999,30,58.400002,68.0,68.0,53.400002
20160911194500,98.699997,23.499999,30,58.400002,68.0,68.0,53.400002
20160911200000,98.699997,23.499999,30,58.400002,68.0,68.0,53.400002
20160911201500,102.900002,24.5,30,58.400002,67.900002,68.0,53.400002
20160911203000,98.699997,23.499999,30,58.400002,67.900002,68.0,53.400002
20160911204500,102.900002,24.5,30,58.400002,68.099998,68.0,53.400002
20160911210000,98.699997,23.499999,30,58.400002,68.0,68.0,53.400002
20160911211500,102.900002,24.5,30,58.400002,67.900002,68.0,53.400002
20160911213000,98.699997,23.499999,30,58.400002,67.900002,68.0,53.400002
20160911214500,98.699997,23.499999,30,58.400002,67.900002,68.0,53.400002
20160911220000,102.900002,24.5,30,58.400002,67.900002,68.0,53.400002
20160911221500,102.900002,24.5,30,58.400002,67.900002,68.0,53.400002
20160911223000,102.900002,24.5,30,58.400002,67.800003,68.0,53.400002
20160911224500,102.900002,24.5,30,58.400002,67.800003,68.0,53.400002
20160911230000,102.900002,24.5,30,58.400002,67.800003,68.0,53.400002
20160911231500,102.900002,24.5,30,58.400002,67.800003,68.0,53.400002
20160911233000,102.900002,24.5,30,58.400002,67.800003,68.0,53.400002
20160911234500,106.050003,25.250001,30,58.400002,67.800003,68.0,53.400002
20160912000000,106.050003,25.250001,30,58.400002,67.800003,68.0,53.400002
20160912001500,106.050003,25.250001,30,58.400002,67.800003,68.0,53.400002
20160912003000,106.050003,25.250001,30,58.400002,67.800003,68.0,53.400002
20160912004500,102.900002,24.5,30,58.400002,67.800003,68.0,53.400002
20160912010000,86.099998,20.5,28,59.099998,67.800003,68.0,53.400002
20160912011500,90.300003,21.500001,28,59.099998,67.900002,68.0,53.400002
20160912013000,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912014500,90.300003,21.500001,28,58.400002,67.900002,68.0,53.400002
20160912020000,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912021500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912023000,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912024500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912030000,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912031500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912033000,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912034500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912040000,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912041500,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912043000,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912044500,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912050000,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912051500,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912053000,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912054500,94.5,22.5,28,58.400002,67.900002,68.0,53.400002
20160912060000,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912061500,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912063000,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912064500,98.699997,23.499999,28,58.400002,67.900002,68.0,53.400002
20160912070000,98.699997,23.499999,28,58.400002,68.0,68.0,53.400002
20160912071500,94.5,22.5,28,58.400002,68.099998,68.0,53.400002
20160912073000,94.5,22.5,28,58.400002,68.099998,68.0,53.400002
20160912074500,94.5,22.5,28,58.400002,68.199997,68.0,53.400002
20160912080000,102.900002,24.5,29,58.400002,68.300003,68.0,53.400002
20160912081500,127.050003,30.250001,32,58.400002,68.400002,68.0,53.400002
20160912083000,157.5,37.5,35,57.200001,68.400002,68.0,53.400002
20160912084500,182.699997,43.499999,37,56.400002,68.300003,68.0,53.400002
20160912090000,180.600006,43.000001,37,56.400002,68.199997,68.0,53.400002
20160912091500,180.600006,43.000001,37,56.400002,68.199997,68.0,53.400002
20160912093000,180.600006,43.000001,37,56.400002,68.199997,68.0,53.400002
20160912100000,180.600006,43.000001,37,56.400002,68.0,68.0,53.400002
20160912101500,180.600006,43.000001,37,56.400002,67.800003,68.0,53.400002
20160912103000,184.800003,44.000001,37,56.400002,67.800003,68.0,53.400002
20160912104500,184.800003,44.000001,37,56.400002,67.800003,68.0,53.400002
20160912110000,184.800003,44.000001,37,56.400002,67.900002,68.0,53.400002
20160912111500,184.800003,44.000001,37,56.400002,67.900002,68.0,53.400002
20160912113000,180.600006,43.000001,37,56.400002,67.900002,68.0,53.400002
20160912114500,184.800003,44.000001,37,57.099998,67.900002,68.0,53.400002
20160912120000,194.25,46.25,37,57.099998,67.900002,68.0,53.400002
20160912121500,194.25,46.25,37,57.099998,68.099998,68.0,53.400002
20160912123000,190.050003,45.250001,37,57.099998,68.199997,68.0,53.400002
20160912124500,192.149994,45.749999,37,57.099998,68.199997,68.0,53.400002
20160912130000,194.25,46.25,37,57.099998,68.300003,68.0,53.400002
20160912131500,194.25,46.25,37,57.099998,68.199997,68.0,53.400002
20160912133000,199.5,47.5,37,57.900002,68.300003,68.0,53.400002
20160912134500,208.949997,49.749999,39,57.900002,68.199997,68.0,53.400002
20160912140000,212.100006,50.500001,39,57.900002,68.0,68.0,53.400002
20160912141500,212.100006,50.500001,39,57.900002,68.0,68.0,53.400002
20160912143000,212.100006,50.500001,39,57.200001,67.900002,68.0,53.400002
20160912144500,212.100006,50.500001,39,57.200001,68.0,68.0,53.400002
20160912150000,212.100006,50.500001,39,57.200001,67.800003,68.0,53.400002
20160912151500,212.100006,50.500001,39,57.200001,67.699997,68.0,53.400002
20160912153000,190.050003,45.250001,37,57.200001,67.699997,68.0,53.400002
20160912154500,174.300003,41.500001,35,57.799999,67.699997,68.0,53.400002
20160912160000,161.699997,38.499999,35,57.799999,67.699997,68.0,53.400002
20160912161500,161.699997,38.499999,34,57.799999,67.699997,68.0,53.400002
20160912163000,152.25,36.25,33,57.799999,67.699997,68.0,53.400002
20160912164500,138.600006,33.000001,32,57.799999,67.699997,68.0,53.400002
20160912170000,132.300003,31.500001,32,58.599998,67.699997,68.0,53.400002
20160912171500,120.75,28.75,31,58.599998,67.699997,68.0,53.400002
20160912173000,0.0,0.0,9,62.799999,67.699997,68.0,53.400002
20160912174500,0.0,0.0,9,64.400002,67.800003,68.0,53.400002
20160912180000,0.0,0.0,9,65.800003,67.900002,68.0,53.400002
20160912181500,0.0,0.0,9,66.699997,68.099998,68.0,53.400002
20160912183000,0.0,0.0,9,66.699997,68.199997,68.0,53.400002
20160912184500,109.199997,25.999999,29,60.400002,68.400002,68.0,53.400002
20160912190000,147.0,35.0,33,58.400002,68.5,68.0,53.400002
20160912191500,186.899994,44.499999,37,57.5,68.400002,68.0,53.400002
20160912193000,190.050003,45.250001,37,56.799999,68.099998,68.0,53.400002
20160912194500,192.149994,45.749999,37,56.799999,67.800003,68.0,53.400002
20160912200000,171.149994,40.749999,35,56.799999,67.699997,68.0,53.400002
20160912201500,176.399994,41.999999,35,56.799999,67.699997,68.0,53.400002
20160912203000,159.600006,38.000001,34,56.799999,67.800003,68.0,53.400002
20160912204500,147.0,35.0,33,56.799999,67.699997,68.0,53.400002
20160912210000,149.100006,35.500001,33,57.5,67.800003,68.0,53.400002
20160912211500,143.850006,34.250001,32,57.5,67.699997,68.0,53.400002
20160912213000,129.149994,30.749999,31,57.5,67.699997,68.0,53.400002
20160912214500,116.550003,27.750001,30,57.5,67.699997,68.0,53.400002
20160912220000,0.0,0.0,9,60.299999,67.699997,68.0,53.400002
20160912221500,0.0,0.0,9,63.599998,67.800003,68.0,53.400002
20160912223000,0.0,0.0,9,64.800003,67.900002,68.0,53.400002
20160912224500,0.0,0.0,9,65.800003,68.0,68.0,53.400002
20160912230000,0.0,0.0,9,65.800003,68.099998,68.0,53.400002
20160912231500,0.0,0.0,9,65.800003,68.199997,68.0,53.400002
20160912233000,123.900002,29.5,31,58.299999,68.400002,68.0,53.400002
20160912234500,159.600006,38.000001,34,56.799999,68.400002,68.0,53.400002
20160913000000,161.699997,38.499999,35,56.799999,68.199997,68.0,53.400002
20160913001500,163.800003,39.000001,35,56.799999,67.900002,68.0,53.400002
20160913003000,161.699997,38.499999,35,56.799999,67.900002,68.0,53.400002
20160913004500,163.800003,39.000001,35,56.799999,67.800003,68.0,53.400002
20160913010000,161.699997,38.499999,35,56.799999,67.699997,68.0,53.400002
20160913011500,152.25,36.25,34,56.799999,67.699997,68.0,53.400002
20160913013000,143.850006,34.250001,33,56.799999,67.800003,68.0,53.400002
20160913014500,143.850006,34.250001,33,56.799999,67.699997,68.0,53.400002
20160913020000,129.149994,30.749999,32,56.799999,67.699997,68.0,53.400002
20160913021500,120.75,28.75,31,56.799999,67.699997,68.0,53.400002
20160913023000,0.0,0.0,9,62.400002,67.699997,68.0,53.400002
20160913024500,0.0,0.0,9,63.599998,67.800003,68.0,53.400002
20160913030000,0.0,0.0,9,64.800003,67.900002,68.0,53.400002
20160913031500,0.0,0.0,9,64.800003,68.099998,68.0,53.400002
20160913033000,0.0,0.0,9,65.800003,68.099998,68.0,53.400002
20160913034500,0.0,0.0,9,65.800003,68.199997,68.0,53.400002
20160913040000,106.050003,25.250001,29,58.799999,68.400002,68.0,53.400002
20160913041500,127.050003,30.250001,32,57.200001,68.400002,68.0,53.400002
20160913043000,152.25,36.25,34,57.200001,68.300003,68.0,53.400002
20160913044500,157.5,37.5,34,57.200001,68.099998,68.0,53.400002
20160913050000,154.350006,36.750001,34,57.200001,68.099998,68.0,53.400002
20160913051500,157.5,37.5,34,57.200001,68.0,68.0,53.400002
20160913053000,154.350006,36.750001,34,57.200001,67.900002,68.0,53.400002
20160913054500,157.5,37.5,34,57.200001,67.800003,68.0,53.400002
20160913060000,152.25,36.25,34,57.200001,67.699997,68.0,53.400002
20160913061500,149.100006,35.500001,33,57.200001,67.699997,68.0,53.400002
20160913063000,143.850006,34.250001,32,57.200001,67.699997,68.0,53.400002
20160913064500,129.149994,30.749999,31,57.200001,67.699997,68.0,53.400002
20160913070000,0.0,0.0,9,57.200001,67.699997,68.0,53.400002
20160913071500,0.0,0.0,8,62.299999,67.699997,68.0,53.400002
20160913073000,0.0,0.0,9,63.599998,67.900002,68.0,53.400002
20160913074500,0.0,0.0,9,64.800003,68.099998,68.0,53.400002
20160913080000,98.699997,23.499999,29,61.599998,68.300003,68.0,53.400002
20160913081500,161.699997,38.499999,34,56.900002,68.599998,68.0,53.400002
20160913083000,201.600006,48.000001,38,56.299999,68.400002,68.0,53.400002
20160913084500,192.149994,45.749999,37,57.099998,68.300003,68.0,53.400002
20160913090000,192.149994,45.749999,37,57.099998,68.199997,68.0,53.400002
20160913091500,192.149994,45.749999,37,57.099998,68.099998,68.0,53.400002
20160913093000,192.149994,45.749999,37,57.099998,67.900002,68.0,53.400002
20160913094500,192.149994,45.749999,37,56.400002,67.800003,68.0,53.400002
20160913100000,192.149994,45.749999,37,56.400002,67.800003,68.0,53.400002
20160913101500,190.050003,45.250001,37,57.099998,67.800003,68.0,53.400002
20160913103000,190.050003,45.250001,37,57.099998,67.800003,68.0,53.400002
20160913104500,196.350006,46.750001,37,57.099998,67.800003,68.0,53.400002
20160913110000,194.25,46.25,37,57.099998,67.800003,68.0,53.400002
20160913111500,196.350006,46.750001,37,57.099998,67.800003,68.0,53.400002
20160913113000,190.050003,45.250001,37,57.099998,67.800003,68.0,53.400002
