PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913114500,190.050003,45.250001,37,57.099998,67.699997,68.0,53.400002
20160913120000,190.050003,45.250001,37,57.099998,67.900002,68.0,53.400002
20160913121500,190.050003,45.250001,37,57.099998,68.0,68.0,53.400002
20160913123000,186.899994,44.499999,37,57.099998,68.199997,68.0,53.400002
20160913124500,182.699997,43.499999,37,57.900002,68.199997,68.0,53.400002
20160913130000,204.75,48.75,38,57.900002,68.400002,68.0,53.400002
20160913131500,217.350006,51.750001,39,57.900002,68.0,68.0,53.400002
20160913133000,220.5,52.5,39,57.200001,67.900002,68.0,53.400002
20160913134500,220.5,52.5,39,57.200001,67.900002,68.0,53.400002
20160913140000,220.5,52.5,39,57.200001,67.800003,68.0,53.400002
20160913141500,217.350006,51.750001,39,57.200001,67.699997,68.0,53.400002
20160913143000,190.050003,45.250001,37,57.200001,67.699997,68.0,53.400002
20160913144500,184.800003,44.000001,36,57.900002,67.699997,68.0,53.400002
20160913150000,163.800003,39.000001,34,57.900002,67.699997,68.0,53.400002
20160913151500,163.800003,39.000001,34,57.900002,67.699997,68.0,53.400002
20160913153000,163.800003,39.000001,34,57.200001,67.800003,68.0,53.400002
20160913154500,163.800003,39.000001,34,57.200001,67.800003,68.0,53.400002
20160913160000,163.800003,39.000001,34,57.200001,67.800003,68.0,53.400002
20160913161500,163.800003,39.000001,34,57.900002,67.800003,68.0,53.400002
20160913163000,163.800003,39.000001,34,57.900002,67.800003,68.0,53.400002
20160913164500,163.800003,39.000001,34,57.900002,67.800003,68.0,53.400002
20160913170000,163.800003,39.000001,34,57.900002,67.800003,68.0,53.400002
20160913171500,161.699997,38.499999,34,57.900002,67.800003,68.0,53.400002
20160913173000,157.5,37.5,34,57.900002,67.800003,68.0,53.400002
20160913174500,163.800003,39.000001,34,57.900002,67.800003,68.0,53.400002
20160913180000,161.699997,38.499999,34,57.900002,67.699997,68.0,53.400002
20160913181500,149.100006,35.500001,33,57.900002,67.699997,68.0,53.400002
20160913183000,132.300003,31.500001,32,57.900002,67.699997,68.0,53.400002
20160913184500,132.300003,31.500001,32,57.900002,67.699997,68.0,53.400002
20160913190000,120.75,28.75,31,57.900002,67.699997,68.0,53.400002
20160913191500,0.0,0.0,8,62.900002,67.699997,68.0,53.400002
20160913193000,0.0,0.0,9,65.800003,67.800003,68.0,53.400002
20160913194500,0.0,0.0,9,67.199997,67.900002,68.0,53.400002
20160913200000,0.0,0.0,9,68.099998,68.099998,68.0,53.400002
20160913201500,71.400002,17.0,24,68.099998,68.300003,68.0,53.400002
20160913203000,120.75,28.75,30,58.400002,68.400002,68.0,53.400002
20160913204500,165.899994,39.499999,35,57.599998,68.400002,68.0,53.400002
20160913210000,161.699997,38.499999,35,57.599998,68.300003,68.0,53.400002
20160913211500,159.600006,38.000001,35,57.599998,68.199997,68.0,53.400002
20160913213000,163.800003,39.000001,35,57.599998,68.0,68.0,53.400002
20160913214500,159.600006,38.000001,35,57.599998,67.800003,68.0,53.400002
20160913220000,159.600006,38.000001,35,57.599998,67.699997,68.0,53.400002
20160913221500,149.100006,35.500001,33,57.599998,67.699997,68.0,53.400002
20160913223000,147.0,35.0,33,57.599998,67.699997,68.0,53.400002
20160913224500,143.850006,34.250001,33,57.599998,67.699997,68.0,53.400002
20160913230000,132.300003,31.500001,32,57.599998,67.800003,68.0,53.400002
20160913231500,129.149994,30.749999,32,57.599998,67.800003,68.0,53.400002
20160913233000,129.149994,30.749999,32,57.599998,67.800003,68.0,53.400002
20160913234500,129.149994,30.749999,32,57.599998,67.800003,68.0,53.400002
20160914000000,129.149994,30.749999,32,57.599998,67.699997,68.0,53.400002
20160914001500,120.75,28.75,31,57.599998,67.699997,68.0,53.400002
20160914003000,0.0,0.0,9,59.099998,67.699997,68.0,53.400002
20160914004500,90.300003,21.500001,29,59.099998,67.800003,68.0,53.400002
20160914010000,94.5,22.5,29,58.400002,67.900002,68.0,53.400002
20160914011500,90.300003,21.500001,29,58.400002,67.900002,68.0,53.400002
20160914013000,90.300003,21.500001,29,58.400002,68.0,68.0,53.400002
20160914014500,90.300003,21.500001,29,58.400002,68.099998,68.0,53.400002
20160914020000,90.300003,21.500001,29,58.400002,68.099998,68.0,53.400002
20160914021500,90.300003,21.500001,0,58.400002,68.099998,68.0,53.400002
20160914023000,0.0,0.0,0,61.099998,68.099998,68.0,53.400002
20160914024500,0.0,0.0,0,65.300003,68.199997,68.0,53.400002
20160914030000,0.0,0.0,1,67.199997,68.300003,68.0,53.400002
20160914031500,0.0,0.0,4,68.099998,68.400002,68.0,53.400002
20160914033000,94.5,22.5,28,60.299999,68.599998,68.0,53.400002
20160914034500,154.350006,36.750001,33,57.099998,68.400002,68.0,53.400002
20160914040000,140.699997,33.499999,32,57.099998,68.199997,68.0,53.400002
20160914041500,135.449997,32.249999,32,57.099998,68.099998,68.0,53.400002
20160914043000,138.600006,33.000001,32,57.099998,68.0,68.0,53.400002
20160914044500,138.600006,33.000001,32,57.099998,67.900002,68.0,53.400002
20160914050000,138.600006,33.000001,32,57.099998,67.900002,68.0,53.400002
20160914051500,140.699997,33.499999,32,57.099998,68.0,68.0,53.400002
20160914053000,138.600006,33.000001,32,57.099998,67.900002,68.0,53.400002
20160914054500,135.449997,32.249999,32,57.099998,67.800003,68.0,53.400002
20160914060000,132.300003,31.500001,30,57.099998,67.800003,68.0,53.400002
20160914061500,132.300003,31.500001,30,57.099998,67.800003,68.0,53.400002
20160914063000,132.300003,31.500001,30,57.099998,67.800003,68.0,53.400002
20160914064500,132.300003,31.500001,30,57.099998,67.800003,68.0,53.400002
20160914070000,129.149994,30.749999,30,57.099998,67.900002,68.0,53.400002
20160914071500,129.149994,30.749999,30,57.099998,67.900002,68.0,53.400002
20160914073000,129.149994,30.749999,30,57.099998,67.900002,68.0,53.400002
20160914074500,127.050003,30.250001,30,57.099998,68.0,68.0,53.400002
20160914080000,129.149994,30.749999,30,57.099998,68.199997,68.0,53.400002
20160914081500,132.300003,31.500001,30,57.099998,68.099998,68.0,53.400002
20160914083000,132.300003,31.500001,30,57.099998,68.199997,68.0,53.400002
20160914084500,129.149994,30.749999,30,57.099998,68.199997,68.0,53.400002
20160914090000,132.300003,31.500001,30,57.099998,68.199997,68.0,53.400002
20160914091500,127.050003,30.250001,30,57.099998,68.199997,68.0,53.400002
20160914093000,129.149994,30.749999,30,57.099998,68.199997,68.0,53.400002
20160914094500,129.149994,30.749999,30,57.099998,68.199997,68.0,53.400002
20160914100000,132.300003,31.500001,30,57.099998,68.199997,68.0,53.400002
20160914101500,129.149994,30.749999,30,57.099998,68.300003,68.0,53.400002
20160914103000,138.600006,33.000001,32,57.099998,68.300003,68.0,53.400002
20160914104500,163.800003,39.000001,34,57.099998,68.300003,68.0,53.400002
20160914110000,165.899994,39.499999,34,57.099998,68.199997,68.0,53.400002
20160914111500,165.899994,39.499999,34,57.099998,68.199997,68.0,53.400002
20160914113000,163.800003,39.000001,34,57.099998,68.199997,68.0,53.400002
20160914114500,165.899994,39.499999,34,57.099998,68.099998,68.0,53.400002
20160914120000,165.899994,39.499999,34,57.900002,68.099998,68.0,53.400002
20160914121500,165.899994,39.499999,34,57.900002,68.199997,68.0,53.400002
20160914123000,219.449997,52.249999,38,57.900002,68.5,68.0,53.400002
20160914124500,242.550003,57.750001,40,57.900002,68.400002,68.0,53.400002
20160914130000,242.550003,57.750001,40,57.900002,68.199997,68.0,53.400002
20160914131500,245.699997,58.499999,40,57.200001,67.800003,68.0,53.400002
20160914133000,220.5,52.5,39,57.200001,67.599998,68.0,53.400002
20160914134500,204.75,48.75,37,57.900002,67.599998,68.0,53.400002
20160914140000,189.0,45.0,36,57.900002,67.800003,68.0,53.400002
20160914141500,186.899994,44.499999,36,57.900002,67.800003,68.0,53.400002
20160914143000,190.050003,45.250001,36,57.900002,67.800003,68.0,53.400002
20160914144500,190.050003,45.250001,36,57.900002,67.699997,68.0,53.400002
20160914150000,176.399994,41.999999,35,57.900002,67.699997,68.0,53.400002
20160914151500,169.050003,40.250001,34,57.900002,67.699997,68.0,53.400002
20160914153000,159.600006,38.000001,33,57.900002,67.800003,68.0,53.400002
20160914154500,159.600006,38.000001,33,57.900002,67.900002,68.0,53.400002
20160914160000,157.5,37.5,33,57.900002,67.900002,68.0,53.400002
20160914161500,159.600006,38.000001,33,57.900002,67.900002,68.0,53.400002
20160914163000,157.5,37.5,33,57.900002,67.900002,68.0,53.400002
20160914164500,159.600006,38.000001,33,57.900002,67.900002,68.0,53.400002
20160914170000,159.600006,38.000001,33,57.900002,67.800003,68.0,53.400002
20160914171500,157.5,37.5,33,58.799999,67.900002,68.0,53.400002
20160914173000,157.5,37.5,33,58.0,67.900002,68.0,53.400002
20160914174500,154.350006,36.750001,33,58.0,67.800003,68.0,53.400002
20160914180000,0.0,0.0,15,61.900002,67.800003,68.0,53.400002
20160914181500,0.0,0.0,15,63.599998,67.900002,68.0,53.400002
20160914183000,0.0,0.0,15,63.599998,68.0,68.0,53.400002
20160914184500,0.0,0.0,15,64.400002,68.099998,68.0,53.400002
20160914190000,171.149994,40.749999,34,58.400002,68.400002,68.0,53.400002
20160914191500,182.699997,43.499999,35,58.400002,68.300003,68.0,53.400002
20160914193000,186.899994,44.499999,35,57.599998,68.199997,68.0,53.400002
20160914194500,184.800003,44.000001,35,57.599998,68.099998,68.0,53.400002
20160914200000,184.800003,44.000001,35,57.599998,67.900002,68.0,53.400002
20160914201500,180.600006,43.000001,35,57.599998,67.800003,68.0,53.400002
20160914203000,180.600006,43.000001,35,57.599998,67.699997,68.0,53.400002
20160914204500,165.899994,39.499999,34,57.599998,67.699997,68.0,53.400002
20160914210000,159.600006,38.000001,33,57.599998,67.699997,68.0,53.400002
20160914211500,152.25,36.25,33,57.599998,67.699997,68.0,53.400002
20160914213000,140.699997,33.499999,31,57.599998,67.699997,68.0,53.400002
20160914214500,138.600006,33.000001,31,57.599998,67.800003,68.0,53.400002
20160914220000,140.699997,33.499999,31,57.599998,67.800003,68.0,53.400002
20160914221500,138.600006,33.000001,31,57.599998,67.699997,68.0,53.400002
20160914223000,138.600006,33.000001,31,57.599998,67.800003,68.0,53.400002
20160914224500,138.600006,33.000001,31,57.599998,67.699997,68.0,53.400002
20160914230000,138.600006,33.000001,31,57.599998,67.699997,68.0,53.400002
20160914231500,132.300003,31.500001,31,57.599998,67.699997,68.0,53.400002
20160914233000,120.75,28.75,30,57.599998,67.699997,68.0,53.400002
20160914234500,0.0,0.0,9,62.799999,67.699997,68.0,53.400002
20160915000000,0.0,0.0,9,65.199997,67.800003,68.0,53.400002
20160915001500,0.0,0.0,9,66.199997,67.900002,68.0,53.400002
20160915003000,0.0,0.0,9,66.199997,68.099998,68.0,53.400002
20160915004500,0.0,0.0,9,66.199997,68.199997,68.0,53.400002
20160915010000,86.099998,20.5,26,62.200001,68.300003,68.0,53.400002
20160915011500,127.050003,30.250001,30,58.400002,68.400002,68.0,53.400002
20160915013000,163.800003,39.000001,34,57.200001,68.400002,68.0,53.400002
20160915014500,161.699997,38.499999,34,57.200001,68.199997,68.0,53.400002
20160915020000,161.699997,38.499999,34,57.200001,68.199997,68.0,53.400002
20160915021500,159.600006,38.000001,34,57.200001,68.0,68.0,53.400002
20160915023000,161.699997,38.499999,34,57.200001,67.800003,68.0,53.400002
20160915024500,161.699997,38.499999,34,57.200001,67.800003,68.0,53.400002
20160915030000,143.850006,34.250001,32,57.200001,67.699997,68.0,53.400002
20160915031500,149.100006,35.500001,32,57.200001,67.699997,68.0,53.400002
20160915033000,140.699997,33.499999,32,57.200001,67.699997,68.0,53.400002
20160915034500,138.600006,33.000001,32,57.200001,67.800003,68.0,53.400002
20160915040000,140.699997,33.499999,32,57.200001,67.800003,68.0,53.400002
20160915041500,140.699997,33.499999,32,57.200001,67.699997,68.0,53.400002
20160915043000,129.149994,30.749999,31,57.200001,67.699997,68.0,53.400002
20160915044500,0.0,0.0,9,57.900002,67.699997,68.0,53.400002
20160915050000,0.0,0.0,8,64.0,67.699997,68.0,53.400002
20160915051500,0.0,0.0,7,64.800003,67.699997,68.0,53.400002
20160915053000,0.0,0.0,8,64.800003,67.900002,68.0,53.400002
20160915054500,0.0,0.0,8,65.800003,67.900002,68.0,53.400002
20160915060000,0.0,0.0,8,65.800003,68.099998,68.0,53.400002
20160915061500,0.0,0.0,8,65.800003,68.199997,68.0,53.400002
20160915063000,0.0,0.0,9,65.800003,68.300003,68.0,53.400002
20160915064500,140.699997,33.499999,32,58.0,68.599998,68.0,53.400002
20160915070000,199.5,47.5,37,56.400002,68.5,68.0,53.400002
20160915071500,189.0,45.0,36,56.400002,68.199997,68.0,53.400002
20160915073000,189.0,45.0,36,56.400002,68.300003,68.0,53.400002
20160915074500,202.649994,48.249999,37,56.400002,68.400002,68.0,53.400002
20160915080000,214.199997,50.999999,38,56.400002,68.0,68.0,53.400002
20160915081500,208.949997,49.749999,38,56.400002,67.900002,68.0,53.400002
20160915083000,212.100006,50.500001,38,56.400002,67.699997,68.0,53.400002
20160915084500,186.899994,44.499999,36,56.400002,67.599998,68.0,53.400002
20160915090000,182.699997,43.499999,36,56.400002,68.099998,68.0,53.400002
20160915091500,182.699997,43.499999,36,57.099998,67.900002,68.0,53.400002
20160915093000,184.800003,44.000001,36,56.400002,67.800003,68.0,53.400002
20160915094500,165.899994,39.499999,35,57.099998,67.699997,68.0,53.400002
20160915100000,171.149994,40.749999,35,57.099998,67.699997,68.0,53.400002
20160915101500,169.050003,40.250001,35,57.099998,67.800003,68.0,53.400002
20160915103000,169.050003,40.250001,35,57.099998,67.800003,68.0,53.400002
20160915104500,165.899994,39.499999,35,57.099998,67.800003,68.0,53.400002
20160915110000,174.300003,41.500001,35,57.099998,67.699997,68.0,53.400002
20160915111500,147.0,35.0,33,57.099998,67.699997,68.0,53.400002
20160915113000,152.25,36.25,33,57.900002,67.800003,68.0,53.400002
20160915114500,149.100006,35.500001,33,57.900002,67.800003,68.0,53.400002
20160915120000,149.100006,35.500001,33,57.900002,67.800003,68.0,53.400002
20160915121500,152.25,36.25,33,57.900002,67.900002,68.0,53.400002
20160915123000,149.100006,35.500001,33,57.900002,67.900002,68.0,53.400002
20160915124500,149.100006,35.500001,33,57.900002,68.0,68.0,53.400002
20160915130000,152.25,36.25,33,57.900002,68.199997,68.0,53.400002
20160915131500,161.699997,38.499999,34,57.200001,68.400002,68.0,53.400002
20160915133000,245.699997,58.499999,41,57.200001,68.699997,68.0,53.400002
20160915134500,270.899994,64.499999,42,57.200001,68.300003,68.0,53.400002
20160915140000,260.399994,61.999999,42,57.200001,68.199997,68.0,53.400002
20160915141500,260.399994,61.999999,42,57.200001,68.099998,68.0,53.400002
20160915143000,263.549988,62.749997,42,57.200001,68.099998,68.0,53.400002
20160915144500,263.549988,62.749997,42,57.200001,68.199997,68.0,53.400002
20160915150000,263.549988,62.749997,42,57.200001,67.900002,68.0,53.400002
20160915151500,263.549988,62.749997,42,57.200001,67.900002,68.0,53.400002
20160915153000,248.850006,59.250001,41,57.200001,67.599998,68.0,53.400002
20160915154500,199.5,47.5,37,57.200001,67.599998,68.0,53.400002
20160915160000,186.899994,44.499999,36,57.900002,67.599998,68.0,53.400002
20160915161500,180.600006,43.000001,35,57.900002,67.699997,68.0,53.400002
20160915163000,180.600006,43.000001,35,57.900002,67.699997,68.0,53.400002
20160915164500,159.600006,38.000001,33,57.200001,67.800003,68.0,53.400002
20160915170000,161.699997,38.499999,33,57.200001,67.699997,68.0,53.400002
20160915171500,149.100006,35.500001,32,57.200001,67.699997,68.0,53.400002
20160915173000,147.0,35.0,32,57.900002,67.699997,68.0,53.400002
20160915174500,147.0,35.0,32,57.900002,67.800003,68.0,53.400002
20160915180000,149.100006,35.500001,32,57.900002,67.800003,68.0,53.400002
20160915181500,147.0,35.0,32,57.900002,67.800003,68.0,53.400002
20160915183000,149.100006,35.500001,32,57.900002,67.800003,68.0,53.400002
20160915184500,152.25,36.25,32,57.900002,67.800003,68.0,53.400002
20160915190000,147.0,35.0,32,57.900002,67.800003,68.0,53.400002
20160915191500,147.0,35.0,32,57.900002,67.800003,68.0,53.400002
20160915193000,147.0,35.0,32,57.900002,67.800003,68.0,53.400002
20160915194500,152.25,36.25,32,57.900002,67.800003,68.0,53.400002
20160915200000,147.0,35.0,32,57.900002,67.800003,68.0,53.400002
20160915201500,147.0,35.0,32,57.900002,67.699997,68.0,53.400002
20160915203000,140.699997,33.499999,32,57.900002,67.699997,68.0,53.400002
20160915204500,132.300003,31.500001,31,57.900002,67.699997,68.0,53.400002
20160915210000,116.550003,27.750001,30,57.900002,67.699997,68.0,53.400002
20160915211500,0.0,0.0,9,62.400002,67.699997,68.0,53.400002
20160915213000,0.0,0.0,8,64.099998,67.699997,68.0,53.400002
20160915214500,0.0,0.0,9,65.300003,67.800003,68.0,53.400002
20160915220000,0.0,0.0,9,65.300003,67.900002,68.0,53.400002
20160915221500,0.0,0.0,9,66.199997,68.099998,68.0,53.400002
20160915223000,0.0,0.0,9,66.199997,68.199997,68.0,53.400002
20160915224500,94.5,22.5,27,62.0,68.300003,68.0,53.400002
20160915230000,123.900002,29.5,30,57.599998,68.400002,68.0,53.400002
20160915231500,163.800003,39.000001,34,57.599998,68.400002,68.0,53.400002
20160915233000,163.800003,39.000001,34,56.400002,68.099998,68.0,53.400002
20160915234500,165.899994,39.499999,34,56.400002,67.900002,68.0,53.400002
20160916000000,163.800003,39.000001,34,57.099998,67.900002,68.0,53.400002
20160916001500,161.699997,38.499999,34,57.099998,67.800003,68.0,53.400002
20160916003000,152.25,36.25,33,57.099998,67.699997,68.0,53.400002
20160916004500,149.100006,35.500001,32,57.099998,67.699997,68.0,53.400002
20160916010000,143.850006,34.250001,32,57.099998,67.699997,68.0,53.400002
20160916011500,129.149994,30.749999,31,57.099998,67.699997,68.0,53.400002
20160916013000,120.75,28.75,30,57.099998,67.699997,68.0,53.400002
20160916014500,0.0,0.0,8,61.5,67.699997,68.0,53.400002
20160916020000,0.0,0.0,8,63.200001,67.699997,68.0,53.400002
20160916021500,0.0,0.0,8,64.199997,67.800003,68.0,53.400002
20160916023000,0.0,0.0,8,64.199997,67.900002,68.0,53.400002
20160916024500,0.0,0.0,8,65.300003,68.0,68.0,53.400002
20160916030000,0.0,0.0,8,65.300003,68.099998,68.0,53.400002
20160916031500,0.0,0.0,8,65.300003,68.199997,68.0,53.400002
20160916033000,0.0,0.0,8,65.300003,68.199997,68.0,53.400002
20160916034500,98.699997,23.499999,28,59.200001,68.400002,68.0,53.400002
20160916040000,147.0,35.0,33,57.200001,68.5,68.0,53.400002
20160916041500,159.600006,38.000001,34,56.400002,68.300003,68.0,53.400002
20160916043000,161.699997,38.499999,34,56.400002,68.099998,68.0,53.400002
20160916044500,161.699997,38.499999,34,56.400002,67.900002,68.0,53.400002
20160916050000,163.800003,39.000001,34,56.400002,67.800003,68.0,53.400002
20160916051500,152.25,36.25,33,56.400002,67.699997,68.0,53.400002
20160916053000,152.25,36.25,32,56.400002,67.699997,68.0,53.400002
20160916054500,149.100006,35.500001,32,56.400002,67.699997,68.0,53.400002
20160916060000,135.449997,32.249999,31,57.099998,67.699997,68.0,53.400002
20160916061500,120.75,28.75,29,57.099998,67.699997,68.0,53.400002
20160916063000,0.0,0.0,8,59.099998,67.599998,68.0,53.400002
20160916064500,0.0,0.0,6,62.400002,67.599998,68.0,53.400002
20160916070000,0.0,0.0,6,64.0,67.699997,68.0,53.400002
20160916071500,0.0,0.0,7,64.800003,67.900002,68.0,53.400002
20160916073000,0.0,0.0,7,65.800003,68.099998,68.0,53.400002
20160916074500,0.0,0.0,7,65.800003,68.199997,68.0,53.400002
20160916080000,102.900002,24.5,28,58.799999,68.400002,68.0,53.400002
20160916081500,182.699997,43.499999,36,56.0,68.599998,68.0,53.400002
20160916083000,199.5,47.5,37,56.0,68.5,68.0,53.400002
20160916084500,212.100006,50.500001,38,56.0,68.400002,68.0,53.400002
20160916090000,229.949997,54.749999,39,56.0,68.199997,68.0,53.400002
20160916091500,229.949997,54.749999,39,56.0,67.699997,68.0,53.400002
20160916093000,201.600006,48.000001,37,56.0,67.599998,68.0,53.400002
20160916094500,180.600006,43.000001,35,56.0,67.699997,68.0,53.400002
20160916100000,174.300003,41.500001,35,56.0,67.699997,68.0,53.400002
20160916101500,159.600006,38.000001,34,56.700001,67.699997,68.0,53.400002
20160916103000,163.800003,39.000001,34,56.700001,67.699997,68.0,53.400002
20160916104500,149.100006,35.500001,33,56.700001,67.800003,68.0,53.400002
20160916110000,147.0,35.0,33,56.700001,67.699997,68.0,53.400002
20160916111500,149.100006,35.500001,33,56.700001,67.800003,68.0,53.400002
20160916113000,147.0,35.0,33,56.700001,67.699997,68.0,53.400002
20160916114500,138.600006,33.000001,32,56.700001,67.699997,68.0,53.400002
20160916120000,135.449997,32.249999,32,56.700001,67.800003,68.0,53.400002
20160916121500,138.600006,33.000001,32,56.700001,67.900002,68.0,53.400002
20160916123000,138.600006,33.000001,32,56.700001,68.099998,68.0,53.400002
20160916124500,132.300003,31.500001,32,56.700001,68.099998,68.0,53.400002
20160916130000,135.449997,32.249999,32,56.700001,68.199997,68.0,53.400002
20160916131500,132.300003,31.500001,32,56.700001,68.300003,68.0,53.400002
20160916133000,176.399994,41.999999,35,56.0,68.400002,68.0,53.400002
20160916134500,190.050003,45.250001,36,56.0,68.300003,68.0,53.400002
20160916140000,190.050003,45.250001,36,56.0,68.099998,68.0,53.400002
20160916141500,190.050003,45.250001,36,56.0,67.800003,68.0,53.400002
20160916143000,169.050003,40.250001,35,56.0,67.699997,68.0,53.400002
20160916144500,152.25,36.25,33,56.0,67.699997,68.0,53.400002
20160916150000,152.25,36.25,33,56.0,67.800003,68.0,53.400002
20160916151500,149.100006,35.500001,33,56.0,67.800003,68.0,53.400002
20160916153000,152.25,36.25,33,57.099998,67.900002,68.0,53.400002
20160916154500,149.100006,35.500001,33,57.099998,67.900002,68.0,53.400002
20160916160000,149.100006,35.500001,33,56.400002,67.900002,68.0,53.400002
20160916161500,152.25,36.25,33,56.400002,67.800003,68.0,53.400002
20160916163000,152.25,36.25,33,56.400002,67.800003,68.0,53.400002
20160916164500,152.25,36.25,33,56.400002,67.699997,68.0,53.400002
20160916170000,127.050003,30.250001,31,56.400002,67.699997,68.0,53.400002
20160916171500,120.75,28.75,30,57.099998,67.699997,68.0,53.400002
20160916173000,0.0,0.0,9,58.799999,67.699997,68.0,53.400002
20160916174500,0.0,0.0,8,62.400002,67.699997,68.0,53.400002
20160916180000,0.0,0.0,9,64.0,67.800003,68.0,53.400002
20160916181500,0.0,0.0,9,64.0,67.900002,68.0,53.400002
20160916183000,0.0,0.0,9,64.800003,68.099998,68.0,53.400002
20160916184500,0.0,0.0,9,64.800003,68.199997,68.0,53.400002
20160916190000,0.0,0.0,9,64.800003,68.199997,68.0,53.400002
20160916191500,113.400002,27.0,30,57.200001,68.400002,68.0,53.400002
20160916193000,143.850006,34.250001,32,56.0,68.400002,68.0,53.400002
20160916194500,143.850006,34.250001,32,56.0,68.199997,68.0,53.400002
20160916200000,143.850006,34.250001,32,56.0,68.199997,68.0,53.400002
20160916201500,143.850006,34.250001,32,56.0,68.099998,68.0,53.400002
20160916203000,143.850006,34.250001,32,56.0,68.099998,68.0,53.400002
20160916204500,149.100006,35.500001,32,56.0,68.0,68.0,53.400002
20160916210000,147.0,35.0,32,56.0,67.900002,68.0,53.400002
20160916211500,149.100006,35.500001,32,56.0,67.800003,68.0,53.400002
20160916213000,129.149994,30.749999,31,56.0,67.699997,68.0,53.400002
20160916214500,135.449997,32.249999,31,56.0,67.699997,68.0,53.400002
20160916220000,0.0,0.0,9,56.0,67.599998,68.0,53.400002
20160916221500,0.0,0.0,7,61.5,67.699997,68.0,53.400002
20160916223000,0.0,0.0,7,62.799999,67.699997,68.0,53.400002
20160916224500,0.0,0.0,7,64.0,67.800003,68.0,53.400002
20160916230000,0.0,0.0,7,64.800003,67.900002,68.0,53.400002
20160916231500,0.0,0.0,7,64.800003,68.0,68.0,53.400002
20160916233000,0.0,0.0,7,64.800003,68.099998,68.0,53.400002
20160916234500,0.0,0.0,7,64.800003,68.199997,68.0,53.400002
20160917000000,0.0,0.0,7,64.800003,68.199997,68.0,53.400002
20160917001500,0.0,0.0,9,64.800003,68.300003,68.0,53.400002
20160917003000,109.199997,25.999999,29,55.200001,68.400002,68.0,53.400002
20160917004500,147.0,35.0,32,54.0,68.300003,68.0,53.400002
20160917010000,147.0,35.0,32,54.0,68.199997,68.0,53.400002
20160917011500,147.0,35.0,32,54.0,68.099998,68.0,53.400002
20160917013000,149.100006,35.500001,32,54.0,67.900002,68.0,53.400002
20160917014500,154.350006,36.750001,32,54.0,67.800003,68.0,53.400002
20160917020000,140.699997,33.499999,31,54.0,67.699997,68.0,53.400002
20160917021500,147.0,35.0,0,54.0,67.599998,68.0,53.400002
20160917023000,0.0,0.0,1,58.299999,67.599998,68.0,53.400002
20160917024500,0.0,0.0,0,61.400002,67.599998,68.0,53.400002
20160917030000,0.0,0.0,0,63.200001,67.699997,68.0,53.400002
20160917031500,0.0,0.0,1,64.400002,67.800003,68.0,53.400002
20160917033000,0.0,0.0,1,64.400002,67.900002,68.0,53.400002
20160917034500,0.0,0.0,1,64.400002,68.099998,68.0,53.400002
20160917040000,0.0,0.0,1,65.300003,68.199997,68.0,53.400002
20160917041500,0.0,0.0,3,65.300003,68.300003,68.0,53.400002
20160917043000,0.0,0.0,8,65.300003,68.5,68.0,53.400002
20160917044500,123.900002,29.5,31,54.700001,68.599998,68.0,53.400002
20160917050000,129.149994,30.749999,32,53.900002,68.199997,68.0,53.400002
20160917051500,132.300003,31.500001,32,53.900002,68.0,68.0,53.400002
20160917053000,129.149994,30.749999,31,53.900002,67.900002,68.0,53.400002
20160917054500,132.300003,31.500001,31,53.900002,67.900002,68.0,53.400002
20160917060000,132.300003,31.500001,31,53.900002,67.800003,68.0,53.400002
20160917061500,123.900002,29.5,30,53.900002,67.800003,68.0,53.400002
20160917063000,116.550003,27.750001,30,53.900002,67.699997,68.0,53.400002
20160917064500,0.0,0.0,9,59.099998,67.699997,68.0,53.400002
20160917070000,0.0,0.0,8,60.700001,67.699997,68.0,53.400002
20160917071500,0.0,0.0,8,62.0,67.800003,68.0,53.400002
20160917073000,0.0,0.0,8,62.799999,67.900002,68.0,53.400002
20160917074500,0.0,0.0,8,62.799999,67.900002,68.0,53.400002
20160917080000,0.0,0.0,8,62.799999,68.0,68.0,53.400002
20160917081500,0.0,0.0,8,62.799999,68.099998,68.0,53.400002
20160917083000,0.0,0.0,8,62.799999,68.099998,68.0,53.400002
20160917084500,0.0,0.0,8,63.599998,68.199997,68.0,53.400002
20160917090000,0.0,0.0,9,63.599998,68.300003,68.0,53.400002
20160917091500,127.050003,30.250001,32,53.5,68.400002,68.0,53.400002
20160917093000,129.149994,30.749999,32,53.5,68.199997,68.0,53.400002
20160917094500,129.149994,30.749999,32,53.5,67.900002,68.0,53.400002
20160917100000,129.149994,30.749999,32,53.5,67.800003,68.0,53.400002
20160917101500,120.75,28.75,31,53.5,67.599998,68.0,53.400002
20160917103000,116.550003,27.750001,30,53.5,67.699997,68.0,53.400002
20160917104500,0.0,0.0,9,57.5,67.699997,68.0,53.400002
20160917110000,0.0,0.0,9,60.700001,67.800003,68.0,53.400002
20160917111500,0.0,0.0,9,62.400002,67.900002,68.0,53.400002
20160917113000,0.0,0.0,9,63.599998,68.099998,68.0,53.400002
20160917114500,0.0,0.0,9,63.599998,68.199997,68.0,53.400002
20160917120000,113.400002,27.0,31,55.599998,68.400002,68.0,53.400002
20160917121500,132.300003,31.500001,33,54.299999,68.300003,68.0,53.400002
20160917123000,129.149994,30.749999,33,54.299999,68.199997,68.0,53.400002
20160917124500,129.149994,30.749999,33,54.299999,68.099998,68.0,53.400002
20160917130000,135.449997,32.249999,33,54.299999,67.800003,68.0,53.400002
20160917131500,116.550003,27.750001,31,54.299999,67.699997,68.0,53.400002
20160917133000,116.550003,27.750001,31,54.299999,67.699997,68.0,53.400002
20160917134500,109.199997,25.999999,31,55.599998,67.800003,68.0,53.400002
20160917140000,0.0,0.0,9,54.299999,67.699997,68.0,53.400002
20160917141500,116.550003,27.750001,32,54.299999,67.800003,68.0,53.400002
20160917143000,113.400002,27.0,32,54.299999,67.800003,68.0,53.400002
20160917144500,113.400002,27.0,32,54.299999,67.800003,68.0,53.400002
20160917150000,0.0,0.0,9,57.900002,67.699997,68.0,53.400002
20160917151500,106.050003,25.250001,31,54.700001,67.900002,68.0,53.400002
20160917153000,106.050003,25.250001,31,54.700001,67.900002,68.0,53.400002
20160917154500,106.050003,25.250001,31,54.700001,67.900002,68.0,53.400002
20160917160000,106.050003,25.250001,31,54.700001,67.800003,68.0,53.400002
20160917161500,106.050003,25.250001,31,54.700001,67.800003,68.0,53.400002
20160917163000,106.050003,25.250001,31,54.700001,67.800003,68.0,53.400002
20160917164500,109.199997,25.999999,31,54.700001,67.900002,68.0,53.400002
20160917170000,0.0,0.0,9,56.700001,67.699997,68.0,53.400002
20160917171500,102.900002,24.5,31,55.200001,67.800003,68.0,53.400002
20160917173000,106.050003,25.250001,31,55.200001,67.800003,68.0,53.400002
20160917174500,106.050003,25.250001,31,56.400002,67.800003,68.0,53.400002
20160917180000,106.050003,25.250001,31,54.900002,67.800003,68.0,53.400002
20160917181500,106.050003,25.250001,31,54.900002,67.800003,68.0,53.400002
20160917183000,113.400002,27.0,32,58.799999,67.800003,68.0,53.400002
20160917184500,113.400002,27.0,32,55.200001,67.800003,68.0,53.400002
20160917190000,102.900002,24.5,31,56.0,67.900002,68.0,53.400002
20160917191500,102.900002,24.5,31,55.200001,67.900002,68.0,53.400002
20160917193000,102.900002,24.5,31,55.200001,67.900002,68.0,53.400002
20160917194500,102.900002,24.5,31,55.200001,67.900002,68.0,53.400002
20160917200000,98.699997,23.499999,31,55.200001,67.900002,68.0,53.400002
20160917201500,102.900002,24.5,31,55.200001,67.900002,68.0,53.400002
20160917203000,102.900002,24.5,31,55.200001,67.800003,68.0,53.400002
20160917204500,98.699997,23.499999,31,55.200001,67.800003,68.0,53.400002
20160917210000,102.900002,24.5,31,55.200001,67.800003,68.0,53.400002
20160917211500,102.900002,24.5,31,55.200001,67.800003,68.0,53.400002
20160917213000,106.050003,25.250001,32,57.400002,67.800003,68.0,53.400002
20160917214500,106.050003,25.250001,32,55.599998,67.800003,68.0,53.400002
20160917220000,102.900002,24.5,32,55.599998,67.800003,68.0,53.400002
20160917221500,94.5,22.5,32,56.799999,67.800003,68.0,53.400002
20160917223000,94.5,22.5,32,55.599998,67.800003,68.0,53.400002
20160917224500,94.5,22.5,32,55.599998,67.800003,68.0,53.400002
20160917230000,94.5,22.5,32,55.599998,67.800003,68.0,53.400002
20160917231500,94.5,22.5,32,55.599998,67.800003,68.0,53.400002
20160917233000,90.300003,21.500001,32,55.599998,67.900002,68.0,53.400002
20160917234500,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918000000,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918001500,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918003000,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918004500,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918010000,90.300003,21.500001,32,55.599998,67.900002,68.0,53.400002
20160918011500,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918013000,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918014500,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918020000,94.5,22.5,32,55.599998,67.900002,68.0,53.400002
20160918021500,94.5,22.5,32,56.299999,67.900002,68.0,53.400002
20160918023000,90.300003,21.500001,32,56.299999,67.900002,68.0,53.400002
20160918024500,94.5,22.5,32,56.299999,67.900002,68.0,53.400002
20160918030000,94.5,22.5,32,56.299999,67.800003,68.0,53.400002
20160918031500,94.5,22.5,32,56.299999,67.800003,68.0,53.400002
20160918033000,94.5,22.5,32,56.299999,67.800003,68.0,53.400002
20160918034500,94.5,22.5,32,56.299999,67.800003,68.0,53.400002
20160918040000,98.699997,23.499999,32,56.299999,67.800003,68.0,53.400002
20160918041500,94.5,22.5,32,56.299999,67.900002,68.0,53.400002
20160918043000,94.5,22.5,32,56.299999,67.900002,68.0,53.400002
20160918044500,94.5,22.5,32,56.299999,67.900002,68.0,53.400002
20160918050000,94.5,22.5,32,56.299999,67.900002,68.0,53.400002
20160918051500,98.699997,23.499999,32,56.299999,67.900002,68.0,53.400002
20160918053000,94.5,22.5,32,56.299999,67.900002,68.0,53.400002
20160918054500,98.699997,23.499999,32,56.299999,67.900002,68.0,53.400002
20160918060000,94.5,22.5,32,56.299999,67.800003,68.0,53.400002
20160918061500,94.5,22.5,32,56.299999,67.800003,68.0,53.400002
20160918063000,98.699997,23.499999,32,56.299999,67.800003,68.0,53.400002
20160918064500,94.5,22.5,32,56.299999,67.800003,68.0,53.400002
20160918070000,98.699997,23.499999,32,56.299999,67.800003,68.0,53.400002
20160918071500,98.699997,23.499999,32,56.299999,67.800003,68.0,53.400002
20160918073000,98.699997,23.499999,32,56.299999,67.800003,68.0,53.400002
20160918074500,0.0,0.0,9,56.299999,67.699997,68.0,53.400002
20160918080000,0.0,0.0,9,61.5,67.800003,68.0,53.400002
20160918081500,0.0,0.0,9,63.200001,67.900002,68.0,53.400002
20160918083000,0.0,0.0,9,64.400002,68.0,68.0,53.400002
20160918084500,0.0,0.0,9,65.300003,68.199997,68.0,53.400002
20160918090000,113.400002,27.0,33,57.200001,68.400002,68.0,53.400002
20160918091500,132.300003,31.500001,35,56.0,68.400002,68.0,53.400002
20160918093000,157.5,37.5,36,56.0,68.300003,68.0,53.400002
20160918094500,152.25,36.25,36,56.0,68.099998,68.0,53.400002
20160918100000,154.350006,36.750001,36,56.0,67.800003,68.0,53.400002
20160918101500,135.449997,32.249999,35,56.0,67.699997,68.0,53.400002
20160918103000,135.449997,32.249999,35,56.0,67.699997,68.0,53.400002
20160918104500,138.600006,33.000001,35,56.0,67.800003,68.0,53.400002
20160918110000,135.449997,32.249999,35,56.0,67.800003,68.0,53.400002
20160918111500,143.850006,34.250001,35,56.0,67.699997,68.0,53.400002
20160918113000,132.300003,31.500001,34,56.0,67.699997,68.0,53.400002
20160918114500,120.75,28.75,33,56.0,67.800003,68.0,53.400002
20160918120000,116.550003,27.750001,33,56.0,67.699997,68.0,53.400002
20160918121500,0.0,0.0,9,59.900002,67.699997,68.0,53.400002
20160918123000,98.699997,23.499999,32,56.799999,67.900002,68.0,53.400002
20160918124500,98.699997,23.499999,32,56.799999,67.900002,68.0,53.400002
20160918130000,98.699997,23.499999,32,56.799999,67.900002,68.0,53.400002
20160918131500,102.900002,24.5,32,56.799999,67.900002,68.0,53.400002
20160918133000,102.900002,24.5,32,56.799999,67.900002,68.0,53.400002
20160918134500,106.050003,25.250001,32,56.799999,67.900002,68.0,53.400002
20160918140000,102.900002,24.5,32,56.799999,67.800003,68.0,53.400002
20160918141500,102.900002,24.5,32,56.799999,67.800003,68.0,53.400002
20160918143000,98.699997,23.499999,32,56.799999,67.800003,68.0,53.400002
20160918144500,98.699997,23.499999,32,56.0,67.800003,68.0,53.400002
20160918150000,0.0,0.0,9,57.0,67.699997,68.0,53.400002
20160918151500,80.849998,19.25,31,55.700001,67.800003,68.0,53.400002
20160918153000,90.300003,21.500001,31,55.700001,67.800003,68.0,53.400002
20160918154500,0.0,0.0,12,55.700001,67.800003,68.0,53.400002
20160918160000,76.650002,18.25,28,56.400002,67.699997,68.0,53.400002
20160918161500,90.300003,21.500001,32,56.400002,67.800003,68.0,53.400002
20160918163000,86.099998,20.5,32,56.400002,67.900002,68.0,53.400002
20160918164500,94.5,22.5,33,56.400002,67.800003,68.0,53.400002
20160918170000,90.300003,21.500001,33,56.400002,67.800003,68.0,53.400002
20160918171500,94.5,22.5,34,56.400002,67.800003,68.0,53.400002
20160918173000,102.900002,24.5,35,56.400002,67.800003,68.0,53.400002
20160918174500,0.0,0.0,34,56.400002,67.800003,68.0,53.400002
20160918180000,94.5,22.5,37,56.400002,67.800003,68.0,53.400002
20160918181500,94.5,22.5,37,56.400002,67.800003,68.0,53.400002
20160918183000,94.5,22.5,38,56.400002,67.800003,68.0,53.400002
20160918184500,90.300003,21.500001,38,57.200001,67.800003,68.0,53.400002
20160918190000,90.300003,21.500001,38,57.200001,67.800003,68.0,53.400002
20160918191500,90.300003,21.500001,39,57.900002,67.800003,68.0,53.400002
20160918193000,90.300003,21.500001,39,57.200001,67.800003,68.0,53.400002
20160918194500,90.300003,21.500001,39,57.200001,67.800003,68.0,53.400002
20160918200000,86.099998,20.5,39,57.200001,67.800003,68.0,53.400002
20160918201500,90.300003,21.500001,39,57.200001,67.800003,68.0,53.400002
20160918203000,94.5,22.5,40,57.200001,67.800003,68.0,53.400002
20160918204500,86.099998,20.5,39,57.200001,67.800003,68.0,53.400002
20160918210000,109.199997,25.999999,41,57.200001,67.800003,68.0,53.400002
20160918211500,102.900002,24.5,41,57.200001,67.800003,68.0,53.400002
20160918213000,102.900002,24.5,41,56.0,67.800003,68.0,53.400002
20160918214500,98.699997,23.499999,41,56.0,67.800003,68.0,53.400002
20160918220000,94.5,22.5,43,56.0,67.800003,68.0,53.400002
20160918221500,90.300003,21.500001,45,56.0,67.800003,68.0,53.400002
20160918223000,0.0,0.0,41,56.0,67.800003,68.0,53.400002
20160918224500,94.5,22.5,48,56.0,67.800003,68.0,53.400002
20160918230000,94.5,22.5,49,56.0,67.800003,68.0,53.400002
20160918231500,90.300003,21.500001,50,56.0,67.800003,68.0,53.400002
20160918233000,0.0,0.0,38,56.0,67.800003,68.0,53.400002
20160918234500,0.0,0.0,36,56.0,67.800003,68.0,53.400002
20160919000000,65.099998,15.5,39,56.0,67.800003,68.0,53.400002
20160919001500,116.550003,27.750001,43,56.0,67.800003,68.0,53.400002
20160919003000,123.900002,29.5,44,56.0,67.800003,68.0,53.400002
20160919004500,86.099998,20.5,43,56.0,67.800003,68.0,53.400002
20160919010000,113.400002,27.0,41,55.200001,67.699997,68.0,53.400002
20160919011500,94.5,22.5,40,55.200001,67.800003,68.0,53.400002
20160919013000,94.5,22.5,39,55.200001,67.800003,68.0,53.400002
20160919014500,90.300003,21.500001,40,55.799999,67.800003,68.0,53.400002
20160919020000,120.75,28.75,41,55.799999,67.800003,68.0,53.400002
20160919021500,109.199997,25.999999,43,55.200001,67.800003,68.0,53.400002
20160919023000,90.300003,21.500001,37,55.200001,67.699997,68.0,53.400002
20160919024500,90.300003,21.500001,39,55.200001,67.800003,68.0,53.400002
20160919030000,90.300003,21.500001,41,55.900002,67.800003,68.0,53.400002
20160919031500,0.0,0.0,9,55.900002,67.800003,68.0,53.400002
20160919033000,76.650002,18.25,38,55.900002,67.800003,68.0,53.400002
20160919034500,0.0,0.0,26,55.900002,67.800003,68.0,53.400002
20160919040000,120.75,28.75,41,55.900002,67.800003,68.0,53.400002
20160919041500,0.0,0.0,20,55.900002,67.800003,68.0,53.400002
20160919043000,86.099998,20.5,38,56.799999,67.800003,68.0,53.400002
20160919044500,0.0,0.0,25,56.799999,67.800003,68.0,53.400002
20160919050000,0.0,0.0,25,59.099998,67.800003,68.0,53.400002
20160919051500,0.0,0.0,9,56.0,67.699997,68.0,53.400002
20160919053000,0.0,0.0,12,56.0,67.699997,68.0,53.400002
20160919054500,0.0,0.0,9,56.0,67.699997,68.0,53.400002
20160919060000,90.300003,21.500001,38,56.0,67.800003,68.0,53.400002
20160919061500,86.099998,20.5,38,56.0,67.800003,68.0,53.400002
20160919063000,80.849998,19.25,38,59.5,67.800003,68.0,53.400002
20160919064500,90.300003,21.500001,38,55.900002,67.900002,68.0,53.400002
20160919070000,90.300003,21.500001,38,55.900002,68.0,68.0,53.400002
20160919071500,90.300003,21.500001,38,55.900002,68.0,68.0,53.400002
20160919073000,90.300003,21.500001,38,55.900002,67.900002,68.0,53.400002
20160919074500,86.099998,20.5,38,55.900002,68.0,68.0,53.400002
20160919080000,86.099998,20.5,38,56.599998,68.099998,68.0,53.400002
20160919081500,94.5,22.5,39,56.599998,68.099998,68.0,53.400002
20160919083000,94.5,22.5,39,56.599998,68.099998,68.0,53.400002
20160919084500,94.5,22.5,39,56.599998,68.099998,68.0,53.400002
20160919090000,106.050003,25.250001,40,58.0,68.300003,68.0,53.400002
20160919091500,140.699997,33.499999,42,58.700001,68.400002,68.0,53.400002
20160919093000,189.0,45.0,46,59.700001,68.400002,68.0,53.400002
20160919094500,242.550003,57.750001,50,60.299999,68.599998,68.0,53.400002
20160919100000,302.399994,71.999999,55,60.299999,68.5,68.0,53.400002
20160919101500,289.799988,68.999997,53,58.0,67.900002,68.0,53.400002
20160919103000,271.950012,64.750003,52,59.5,67.699997,68.0,53.400002
20160919104500,245.699997,58.499999,50,57.599998,67.599998,68.0,53.400002
20160919110000,190.050003,45.250001,46,56.0,67.599998,68.0,53.400002
20160919111500,201.600006,48.000001,46,55.200001,68.0,68.0,53.400002
20160919113000,196.350006,46.750001,46,55.200001,68.199997,68.0,53.400002
20160919114500,199.5,47.5,46,55.200001,68.199997,68.0,53.400002
20160919120000,201.600006,48.000001,46,55.200001,67.800003,68.0,53.400002
20160919121500,199.5,47.5,46,55.200001,68.099998,68.0,53.400002
20160919123000,196.350006,46.750001,46,55.200001,67.900002,68.0,53.400002
20160919124500,196.350006,46.750001,46,56.700001,67.900002,68.0,53.400002
20160919130000,194.25,46.25,46,56.0,67.800003,68.0,53.400002
20160919131500,0.0,0.0,20,61.5,68.099998,68.0,53.400002
20160919133000,0.0,0.0,20,63.599998,68.199997,68.0,53.400002
20160919134500,0.0,0.0,21,64.400002,68.300003,68.0,53.400002
20160919140000,0.0,0.0,26,64.400002,68.5,68.0,53.400002
20160919141500,0.0,0.0,34,62.400002,68.699997,68.0,53.400002
20160919143000,359.100006,85.500001,58,58.0,68.199997,68.0,53.400002
20160919144500,327.600006,78.000001,56,58.0,67.599998,68.0,53.400002
20160919150000,264.600006,63.000001,52,58.0,67.400002,68.0,53.400002
20160919151500,222.600006,53.000001,48,58.0,67.400002,68.0,53.400002
20160919153000,190.050003,45.250001,45,58.0,67.5,68.0,53.400002
20160919154500,169.050003,40.250001,44,58.0,67.599998,68.0,53.400002
20160919160000,171.149994,40.749999,44,58.0,67.699997,68.0,53.400002
20160919161500,163.800003,39.000001,43,58.0,67.699997,68.0,53.400002
20160919163000,161.699997,38.499999,43,58.0,67.699997,68.0,53.400002
20160919164500,147.0,35.0,42,58.0,67.800003,68.0,53.400002
20160919170000,149.100006,35.500001,42,58.0,67.800003,68.0,53.400002
20160919171500,147.0,35.0,42,58.0,67.800003,68.0,53.400002
20160919173000,147.0,35.0,42,58.0,67.800003,68.0,53.400002
20160919174500,147.0,35.0,42,58.0,67.699997,68.0,53.400002
20160919180000,138.600006,33.000001,42,58.0,67.699997,68.0,53.400002
20160919181500,123.900002,29.5,41,58.0,67.699997,68.0,53.400002
20160919183000,116.550003,27.750001,40,58.700001,67.699997,68.0,53.400002
20160919184500,0.0,0.0,8,63.599998,67.699997,68.0,53.400002
20160919190000,0.0,0.0,9,65.800003,67.900002,68.0,53.400002
20160919191500,0.0,0.0,9,67.199997,68.0,68.0,53.400002
20160919193000,0.0,0.0,9,68.599998,68.199997,68.0,53.400002
20160919194500,98.699997,23.499999,36,61.700001,68.400002,68.0,53.400002
20160919200000,149.100006,35.500001,41,57.599998,68.5,68.0,53.400002
20160919201500,152.25,36.25,41,57.599998,68.300003,68.0,53.400002
20160919203000,149.100006,35.500001,41,56.900002,68.099998,68.0,53.400002
20160919204500,152.25,36.25,41,56.900002,68.099998,68.0,53.400002
20160919210000,147.0,35.0,41,56.900002,67.900002,68.0,53.400002
20160919211500,149.100006,35.500001,41,56.900002,67.800003,68.0,53.400002
20160919213000,147.0,35.0,41,56.900002,67.699997,68.0,53.400002
20160919214500,138.600006,33.000001,40,56.900002,67.699997,68.0,53.400002
20160919220000,127.050003,30.250001,40,56.900002,67.800003,68.0,53.400002
20160919221500,127.050003,30.250001,40,56.900002,67.800003,68.0,53.400002
20160919223000,129.149994,30.749999,40,56.900002,67.800003,68.0,53.400002
20160919224500,135.449997,32.249999,40,56.900002,67.800003,68.0,53.400002
20160919230000,135.449997,32.249999,40,56.900002,67.800003,68.0,53.400002
20160919231500,132.300003,31.500001,40,56.900002,67.699997,68.0,53.400002
20160919233000,132.300003,31.500001,40,56.900002,67.699997,68.0,53.400002
20160919234500,120.75,28.75,39,56.900002,67.699997,68.0,53.400002
20160920000000,0.0,0.0,9,60.400002,67.699997,68.0,53.400002
20160920001500,0.0,0.0,8,63.599998,67.699997,68.0,53.400002
20160920003000,0.0,0.0,9,65.699997,67.900002,68.0,53.400002
20160920004500,0.0,0.0,9,66.699997,67.900002,68.0,53.400002
20160920010000,0.0,0.0,9,66.699997,68.099998,68.0,53.400002
20160920011500,0.0,0.0,9,66.699997,68.199997,68.0,53.400002
20160920013000,102.900002,24.5,36,60.0,68.400002,68.0,53.400002
20160920014500,129.149994,30.749999,39,57.200001,68.400002,68.0,53.400002
20160920020000,135.449997,32.249999,40,56.400002,68.199997,68.0,53.400002
20160920021500,135.449997,32.249999,40,56.400002,68.099998,68.0,53.400002
20160920023000,135.449997,32.249999,40,56.400002,67.900002,68.0,53.400002
20160920024500,135.449997,32.249999,40,56.400002,67.800003,68.0,53.400002
20160920030000,135.449997,32.249999,40,56.400002,67.699997,68.0,53.400002
20160920031500,129.149994,30.749999,39,56.400002,67.699997,68.0,53.400002
20160920033000,0.0,0.0,9,58.400002,67.699997,68.0,53.400002
20160920034500,0.0,0.0,20,62.400002,67.800003,68.0,53.400002
20160920040000,90.300003,21.500001,37,57.599998,67.800003,68.0,53.400002
20160920041500,90.300003,21.500001,37,57.599998,67.800003,68.0,53.400002
20160920043000,90.300003,21.500001,37,57.599998,67.800003,68.0,53.400002
20160920044500,90.300003,21.500001,37,57.599998,67.800003,68.0,53.400002
20160920050000,90.300003,21.500001,37,57.599998,67.800003,68.0,53.400002
20160920051500,94.5,22.5,37,57.599998,67.800003,68.0,53.400002
20160920053000,90.300003,21.500001,37,57.599998,67.800003,68.0,53.400002
20160920054500,94.5,22.5,37,57.599998,67.800003,68.0,53.400002
20160920060000,94.5,22.5,37,57.599998,67.900002,68.0,53.400002
20160920061500,90.300003,21.500001,37,57.599998,67.900002,68.0,53.400002
20160920063000,90.300003,21.500001,37,57.599998,68.0,68.0,53.400002
20160920064500,86.099998,20.5,37,57.599998,68.099998,68.0,53.400002
20160920070000,86.099998,20.5,37,57.599998,68.199997,68.0,53.400002
20160920071500,86.099998,20.5,37,57.599998,68.199997,68.0,53.400002
20160920073000,94.5,22.5,37,57.599998,68.199997,68.0,53.400002
20160920074500,94.5,22.5,37,57.599998,68.199997,68.0,53.400002
20160920080000,120.75,28.75,39,57.599998,68.400002,68.0,53.400002
20160920081500,132.300003,31.500001,40,57.599998,68.300003,68.0,53.400002
20160920083000,143.850006,34.250001,41,56.799999,68.300003,68.0,53.400002
20160920084500,149.100006,35.500001,42,56.799999,68.300003,68.0,53.400002
20160920090000,163.800003,39.000001,43,56.799999,68.199997,68.0,53.400002
20160920091500,163.800003,39.000001,43,56.799999,68.199997,68.0,53.400002
20160920093000,163.800003,39.000001,43,56.799999,68.199997,68.0,53.400002
20160920094500,159.600006,38.000001,43,56.799999,68.099998,68.0,53.400002
20160920100000,161.699997,38.499999,43,57.5,67.900002,68.0,53.400002
20160920101500,163.800003,39.000001,43,56.799999,67.900002,68.0,53.400002
20160920103000,161.699997,38.499999,43,57.5,67.800003,68.0,53.400002
20160920104500,161.699997,38.499999,43,57.5,67.900002,68.0,53.400002
20160920110000,165.899994,39.499999,43,57.5,67.800003,68.0,53.400002
20160920111500,171.149994,40.749999,43,57.5,67.900002,68.0,53.400002
20160920113000,165.899994,39.499999,43,57.5,68.199997,68.0,53.400002
20160920114500,184.800003,44.000001,44,57.5,68.400002,68.0,53.400002
20160920120000,219.449997,52.249999,47,58.299999,68.400002,68.0,53.400002
20160920121500,222.600006,53.000001,47,58.299999,68.199997,68.0,53.400002
20160920123000,222.600006,53.000001,47,57.200001,67.800003,68.0,53.400002
20160920124500,192.149994,45.749999,46,57.200001,67.599998,68.0,53.400002
20160920130000,190.050003,45.250001,44,58.0,67.800003,68.0,53.400002
20160920131500,192.149994,45.749999,44,58.0,67.699997,68.0,53.400002
20160920133000,178.5,42.5,43,58.0,67.800003,68.0,53.400002
20160920134500,176.399994,41.999999,43,58.0,67.699997,68.0,53.400002
20160920140000,169.050003,40.250001,43,58.0,67.699997,68.0,53.400002
20160920141500,163.800003,39.000001,42,58.0,67.699997,68.0,53.400002
20160920143000,147.0,35.0,41,58.0,67.699997,68.0,53.400002
20160920144500,143.850006,34.250001,41,58.0,67.800003,68.0,53.400002
20160920150000,143.850006,34.250001,41,58.0,67.800003,68.0,53.400002
20160920151500,147.0,35.0,41,58.0,67.800003,68.0,53.400002
20160920153000,147.0,35.0,41,58.700001,67.800003,68.0,53.400002
20160920154500,143.850006,34.250001,41,58.700001,67.800003,68.0,53.400002
20160920160000,147.0,35.0,41,58.700001,67.900002,68.0,53.400002
20160920161500,147.0,35.0,41,58.700001,67.900002,68.0,53.400002
20160920163000,147.0,35.0,41,58.700001,67.900002,68.0,53.400002
20160920164500,143.850006,34.250001,41,58.700001,67.900002,68.0,53.400002
20160920170000,147.0,35.0,41,58.700001,67.900002,68.0,53.400002
20160920171500,143.850006,34.250001,41,58.700001,67.900002,68.0,53.400002
20160920173000,147.0,35.0,41,58.700001,67.900002,68.0,53.400002
20160920174500,143.850006,34.250001,41,58.700001,67.900002,68.0,53.400002
20160920180000,147.0,35.0,41,58.700001,67.900002,68.0,53.400002
20160920181500,143.850006,34.250001,41,58.700001,67.900002,68.0,53.400002
20160920183000,147.0,35.0,41,58.700001,67.900002,68.0,53.400002
20160920184500,147.0,35.0,41,58.700001,68.0,68.0,53.400002
20160920190000,147.0,35.0,41,58.700001,68.099998,68.0,53.400002
20160920191500,143.850006,34.250001,41,58.0,68.0,68.0,53.400002
20160920193000,147.0,35.0,41,58.0,68.0,68.0,53.400002
20160920194500,143.850006,34.250001,41,57.200001,67.900002,68.0,53.400002
20160920200000,147.0,35.0,41,57.200001,67.900002,68.0,53.400002
20160920201500,147.0,35.0,41,57.200001,67.900002,68.0,53.400002
