PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920203000,147.0,35.0,41,57.200001,68.099998,68.0,53.400002
20160920204500,140.699997,33.499999,41,57.200001,68.0,68.0,53.400002
20160920210000,143.850006,34.250001,41,57.200001,67.900002,68.0,53.400002
20160920211500,143.850006,34.250001,41,57.200001,67.900002,68.0,53.400002
20160920213000,147.0,35.0,41,57.200001,67.900002,68.0,53.400002
20160920214500,143.850006,34.250001,41,57.200001,67.900002,68.0,53.400002
20160920220000,143.850006,34.250001,41,57.200001,67.900002,68.0,53.400002
20160920221500,143.850006,34.250001,41,57.200001,67.900002,68.0,53.400002
20160920223000,143.850006,34.250001,41,57.200001,67.800003,68.0,53.400002
20160920224500,140.699997,33.499999,41,57.200001,67.800003,68.0,53.400002
20160920230000,143.850006,34.250001,41,57.200001,67.699997,68.0,53.400002
20160920231500,143.850006,34.250001,41,57.200001,67.800003,68.0,53.400002
20160920233000,140.699997,33.499999,41,57.200001,67.699997,68.0,53.400002
20160920234500,132.300003,31.500001,40,57.200001,67.800003,68.0,53.400002
20160921000000,135.449997,32.249999,40,57.200001,67.699997,68.0,53.400002
20160921001500,135.449997,32.249999,40,57.200001,67.699997,68.0,53.400002
20160921003000,132.300003,31.500001,40,57.200001,67.699997,68.0,53.400002
20160921004500,120.75,28.75,38,57.200001,67.699997,68.0,53.400002
20160921010000,116.550003,27.750001,38,57.200001,67.800003,68.0,53.400002
20160921011500,106.050003,25.250001,0,57.200001,67.800003,68.0,53.400002
20160921013000,0.0,0.0,0,61.099998,67.800003,68.0,53.400002
20160921014500,0.0,0.0,0,64.400002,67.900002,68.0,53.400002
20160921020000,0.0,0.0,0,66.199997,68.099998,68.0,53.400002
20160921021500,0.0,0.0,0,67.199997,68.199997,68.0,53.400002
20160921023000,0.0,0.0,3,67.199997,68.400002,68.0,53.400002
20160921024500,80.849998,19.25,26,67.199997,68.599998,68.0,53.400002
20160921030000,182.699997,43.499999,35,56.799999,68.800003,68.0,53.400002
20160921031500,186.899994,44.499999,36,56.799999,68.300003,68.0,53.400002
20160921033000,178.5,42.5,35,56.799999,68.199997,68.0,53.400002
20160921034500,178.5,42.5,35,56.799999,68.099998,68.0,53.400002
20160921040000,182.699997,43.499999,35,56.799999,67.900002,68.0,53.400002
20160921041500,178.5,42.5,35,56.0,67.800003,68.0,53.400002
20160921043000,174.300003,41.500001,34,56.0,67.699997,68.0,53.400002
20160921044500,159.600006,38.000001,33,56.799999,67.699997,68.0,53.400002
20160921050000,159.600006,38.000001,33,56.799999,67.900002,68.0,53.400002
20160921051500,159.600006,38.000001,33,56.799999,67.800003,68.0,53.400002
20160921053000,161.699997,38.499999,33,56.0,67.800003,68.0,53.400002
20160921054500,157.5,37.5,33,56.700001,67.900002,68.0,53.400002
20160921060000,159.600006,38.000001,33,56.700001,67.900002,68.0,53.400002
20160921061500,159.600006,38.000001,33,56.700001,67.800003,68.0,53.400002
20160921063000,159.600006,38.000001,33,56.700001,67.800003,68.0,53.400002
20160921064500,157.5,37.5,33,56.700001,68.099998,68.0,53.400002
20160921070000,157.5,37.5,33,56.700001,68.300003,68.0,53.400002
20160921071500,165.899994,39.499999,34,56.700001,68.199997,68.0,53.400002
20160921073000,163.800003,39.000001,34,56.700001,68.199997,68.0,53.400002
20160921074500,161.699997,38.499999,34,56.700001,68.199997,68.0,53.400002
20160921080000,163.800003,39.000001,34,56.700001,68.099998,68.0,53.400002
20160921081500,161.699997,38.499999,34,56.700001,68.0,68.0,53.400002
20160921083000,161.699997,38.499999,34,56.700001,68.199997,68.0,53.400002
20160921084500,161.699997,38.499999,34,56.700001,68.199997,68.0,53.400002
20160921090000,163.800003,39.000001,34,56.700001,68.099998,68.0,53.400002
20160921091500,161.699997,38.499999,34,56.700001,68.099998,68.0,53.400002
20160921093000,163.800003,39.000001,34,57.5,68.099998,68.0,53.400002
20160921094500,163.800003,39.000001,34,57.5,68.099998,68.0,53.400002
20160921100000,163.800003,39.000001,34,57.5,68.099998,68.0,53.400002
20160921101500,163.800003,39.000001,34,57.5,68.099998,68.0,53.400002
20160921103000,165.899994,39.499999,34,57.5,68.099998,68.0,53.400002
20160921104500,163.800003,39.000001,34,57.5,68.199997,68.0,53.400002
20160921110000,161.699997,38.499999,34,57.5,68.099998,68.0,53.400002
20160921111500,163.800003,39.000001,34,57.5,68.099998,68.0,53.400002
20160921113000,163.800003,39.000001,34,57.5,68.199997,68.0,53.400002
20160921114500,232.050003,55.250001,39,57.5,68.599998,68.0,53.400002
20160921120000,291.899994,69.499999,44,57.5,68.400002,68.0,53.400002
20160921121500,274.049988,65.249997,43,57.5,68.099998,68.0,53.400002
20160921123000,274.049988,65.249997,43,57.5,67.900002,68.0,53.400002
20160921124500,245.699997,58.499999,41,57.5,67.599998,68.0,53.400002
20160921130000,250.949997,59.749999,41,57.5,67.800003,68.0,53.400002
20160921131500,235.199997,55.999999,40,57.5,67.699997,68.0,53.400002
20160921133000,219.449997,52.249999,39,58.400002,67.699997,68.0,53.400002
20160921134500,199.5,47.5,37,57.599998,67.699997,68.0,53.400002
20160921140000,190.050003,45.250001,36,57.599998,67.699997,68.0,53.400002
20160921141500,190.050003,45.250001,36,57.599998,67.699997,68.0,53.400002
20160921143000,178.5,42.5,35,57.599998,67.800003,68.0,53.400002
20160921144500,180.600006,43.000001,35,57.599998,67.699997,68.0,53.400002
20160921150000,178.5,42.5,35,58.299999,67.800003,68.0,53.400002
20160921151500,180.600006,43.000001,35,58.299999,67.900002,68.0,53.400002
20160921153000,180.600006,43.000001,35,58.299999,67.900002,68.0,53.400002
20160921154500,178.5,42.5,35,58.299999,67.900002,68.0,53.400002
20160921160000,178.5,42.5,35,58.299999,67.800003,68.0,53.400002
20160921161500,176.399994,41.999999,35,58.299999,67.699997,68.0,53.400002
20160921163000,161.699997,38.499999,34,58.299999,67.699997,68.0,53.400002
20160921164500,149.100006,35.500001,32,58.299999,67.699997,68.0,53.400002
20160921170000,135.449997,32.249999,31,58.299999,67.699997,68.0,53.400002
20160921171500,132.300003,31.500001,31,58.299999,67.699997,68.0,53.400002
20160921173000,120.75,28.75,29,58.299999,67.699997,68.0,53.400002
20160921174500,0.0,0.0,9,61.099998,67.699997,68.0,53.400002
20160921180000,0.0,0.0,9,64.400002,67.699997,68.0,53.400002
20160921181500,0.0,0.0,9,65.800003,67.900002,68.0,53.400002
20160921183000,0.0,0.0,9,66.699997,68.0,68.0,53.400002
20160921184500,0.0,0.0,9,66.699997,68.199997,68.0,53.400002
20160921190000,86.099998,20.5,26,64.0,68.300003,68.0,53.400002
20160921191500,135.449997,32.249999,31,59.200001,68.5,68.0,53.400002
20160921193000,196.350006,46.750001,37,57.200001,68.400002,68.0,53.400002
20160921194500,194.25,46.25,37,57.200001,68.300003,68.0,53.400002
20160921200000,192.149994,45.749999,37,57.200001,68.099998,68.0,53.400002
20160921201500,190.050003,45.250001,37,57.200001,67.800003,68.0,53.400002
20160921203000,190.050003,45.250001,37,57.200001,67.699997,68.0,53.400002
20160921204500,165.899994,39.499999,34,57.200001,67.599998,68.0,53.400002
20160921210000,157.5,37.5,34,57.200001,67.800003,68.0,53.400002
20160921211500,161.699997,38.499999,34,57.200001,67.800003,68.0,53.400002
20160921213000,154.350006,36.750001,34,57.200001,67.699997,68.0,53.400002
20160921214500,152.25,36.25,33,57.200001,67.699997,68.0,53.400002
20160921220000,140.699997,33.499999,32,57.200001,67.800003,68.0,53.400002
20160921221500,140.699997,33.499999,32,57.200001,67.699997,68.0,53.400002
20160921223000,135.449997,32.249999,31,57.200001,67.699997,68.0,53.400002
20160921224500,132.300003,31.500001,31,57.200001,67.699997,68.0,53.400002
20160921230000,135.449997,32.249999,31,57.200001,67.699997,68.0,53.400002
20160921231500,132.300003,31.500001,31,57.200001,67.699997,68.0,53.400002
20160921233000,120.75,28.75,30,57.200001,67.699997,68.0,53.400002
20160921234500,0.0,0.0,9,63.0,67.699997,68.0,53.400002
20160922000000,0.0,0.0,9,64.400002,67.800003,68.0,53.400002
20160922001500,0.0,0.0,9,65.800003,67.900002,68.0,53.400002
20160922003000,0.0,0.0,9,65.800003,68.0,68.0,53.400002
20160922004500,0.0,0.0,9,66.699997,68.099998,68.0,53.400002
20160922010000,0.0,0.0,12,66.699997,68.300003,68.0,53.400002
20160922011500,123.900002,29.5,31,57.900002,68.400002,68.0,53.400002
20160922013000,163.800003,39.000001,35,56.799999,68.400002,68.0,53.400002
20160922014500,161.699997,38.499999,35,56.799999,68.300003,68.0,53.400002
20160922020000,176.399994,41.999999,35,56.0,67.900002,68.0,53.400002
20160922021500,154.350006,36.750001,33,56.0,67.699997,68.0,53.400002
20160922023000,147.0,35.0,33,56.0,67.800003,68.0,53.400002
20160922024500,143.850006,34.250001,33,56.799999,67.900002,68.0,53.400002
20160922030000,152.25,36.25,33,56.799999,67.699997,68.0,53.400002
20160922031500,147.0,35.0,32,56.799999,67.599998,68.0,53.400002
20160922033000,140.699997,33.499999,32,56.799999,67.699997,68.0,53.400002
20160922034500,0.0,0.0,9,58.599998,67.599998,68.0,53.400002
20160922040000,0.0,0.0,8,62.5,67.699997,68.0,53.400002
20160922041500,0.0,0.0,8,64.0,67.699997,68.0,53.400002
20160922043000,0.0,0.0,8,64.900002,67.800003,68.0,53.400002
20160922044500,0.0,0.0,8,65.800003,67.900002,68.0,53.400002
20160922050000,0.0,0.0,8,65.800003,68.0,68.0,53.400002
20160922051500,0.0,0.0,8,65.800003,68.099998,68.0,53.400002
20160922053000,0.0,0.0,8,65.800003,68.199997,68.0,53.400002
20160922054500,0.0,0.0,9,65.800003,68.300003,68.0,53.400002
20160922060000,129.149994,30.749999,32,57.599998,68.5,68.0,53.400002
20160922061500,194.25,46.25,38,56.400002,68.599998,68.0,53.400002
20160922063000,204.75,48.75,38,55.5,68.199997,68.0,53.400002
20160922064500,202.649994,48.249999,38,55.5,68.199997,68.0,53.400002
20160922070000,202.649994,48.249999,38,55.5,67.900002,68.0,53.400002
20160922071500,189.0,45.0,37,55.5,67.699997,68.0,53.400002
20160922073000,165.899994,39.499999,35,55.5,67.699997,68.0,53.400002
20160922074500,161.699997,38.499999,35,56.200001,67.699997,68.0,53.400002
20160922080000,152.25,36.25,34,56.799999,67.800003,68.0,53.400002
20160922081500,149.100006,35.500001,34,56.799999,67.900002,68.0,53.400002
20160922083000,149.100006,35.500001,34,56.799999,67.900002,68.0,53.400002
20160922084500,143.850006,34.250001,34,56.799999,68.0,68.0,53.400002
20160922090000,149.100006,35.500001,34,56.799999,68.099998,68.0,53.400002
20160922091500,147.0,35.0,34,56.799999,68.199997,68.0,53.400002
20160922093000,149.100006,35.500001,34,56.799999,68.300003,68.0,53.400002
20160922094500,163.800003,39.000001,35,56.799999,68.300003,68.0,53.400002
20160922100000,184.800003,44.000001,37,56.799999,68.300003,68.0,53.400002
20160922101500,184.800003,44.000001,37,56.799999,68.300003,68.0,53.400002
20160922103000,196.350006,46.750001,38,56.799999,68.199997,68.0,53.400002
20160922104500,196.350006,46.750001,38,56.799999,68.199997,68.0,53.400002
20160922110000,206.850006,49.250001,39,56.799999,68.199997,68.0,53.400002
20160922111500,208.949997,49.749999,39,56.799999,68.199997,68.0,53.400002
20160922113000,226.800003,54.000001,40,56.799999,68.199997,68.0,53.400002
20160922114500,226.800003,54.000001,40,57.5,68.300003,68.0,53.400002
20160922120000,229.949997,54.749999,40,57.5,68.199997,68.0,53.400002
20160922121500,229.949997,54.749999,40,57.5,68.199997,68.0,53.400002
20160922123000,229.949997,54.749999,40,58.299999,68.199997,68.0,53.400002
20160922124500,316.049988,75.249997,47,58.299999,68.800003,68.0,53.400002
20160922130000,380.100006,90.500001,53,57.599998,68.800003,68.0,53.400002
20160922131500,402.149994,95.749999,54,57.599998,68.900002,68.0,53.400002
20160922133000,414.75,98.75,54,57.599998,68.599998,68.0,53.400002
20160922134500,388.5,92.5,53,57.599998,67.699997,68.0,53.400002
20160922140000,364.350006,86.750001,50,57.599998,67.599998,68.0,53.400002
20160922141500,309.75,73.75,46,56.799999,67.699997,68.0,53.400002
20160922143000,263.549988,62.749997,43,56.799999,67.400002,68.0,53.400002
20160922144500,217.350006,51.750001,39,56.799999,67.5,68.0,53.400002
20160922150000,202.649994,48.249999,38,56.799999,67.599998,68.0,53.400002
20160922151500,184.800003,44.000001,36,56.799999,67.599998,68.0,53.400002
20160922153000,169.050003,40.250001,35,56.799999,67.699997,68.0,53.400002
20160922154500,152.25,36.25,34,56.799999,67.699997,68.0,53.400002
20160922160000,159.600006,38.000001,34,56.799999,67.699997,68.0,53.400002
20160922161500,140.699997,33.499999,33,56.799999,67.699997,68.0,53.400002
20160922163000,143.850006,34.250001,33,56.799999,67.699997,68.0,53.400002
20160922164500,140.699997,33.499999,33,56.799999,67.800003,68.0,53.400002
20160922170000,140.699997,33.499999,33,57.5,67.800003,68.0,53.400002
20160922171500,138.600006,33.000001,33,57.5,67.900002,68.0,53.400002
20160922173000,140.699997,33.499999,33,57.5,67.800003,68.0,53.400002
20160922174500,138.600006,33.000001,33,57.5,67.699997,68.0,53.400002
20160922180000,143.850006,34.250001,33,57.5,67.800003,68.0,53.400002
20160922181500,140.699997,33.499999,33,57.5,67.699997,68.0,53.400002
20160922183000,132.300003,31.500001,32,57.5,67.699997,68.0,53.400002
20160922184500,120.75,28.75,30,57.5,67.699997,68.0,53.400002
20160922190000,106.050003,25.250001,31,57.5,67.800003,68.0,53.400002
20160922191500,106.050003,25.250001,31,57.5,67.900002,68.0,53.400002
20160922193000,106.050003,25.250001,31,57.5,67.900002,68.0,53.400002
20160922194500,106.050003,25.250001,31,57.5,68.0,68.0,53.400002
20160922200000,106.050003,25.250001,31,57.5,68.0,68.0,53.400002
20160922201500,106.050003,25.250001,31,57.5,67.900002,68.0,53.400002
20160922203000,102.900002,24.5,31,57.5,67.900002,68.0,53.400002
20160922204500,106.050003,25.250001,31,57.5,67.900002,68.0,53.400002
20160922210000,106.050003,25.250001,31,57.5,67.900002,68.0,53.400002
20160922211500,106.050003,25.250001,31,57.5,67.900002,68.0,53.400002
20160922213000,106.050003,25.250001,31,57.5,67.900002,68.0,53.400002
20160922214500,106.050003,25.250001,31,56.799999,67.900002,68.0,53.400002
20160922220000,106.050003,25.250001,31,56.799999,67.900002,68.0,53.400002
20160922221500,106.050003,25.250001,31,56.799999,67.900002,68.0,53.400002
20160922223000,102.900002,24.5,31,56.799999,67.900002,68.0,53.400002
20160922224500,106.050003,25.250001,31,56.799999,67.900002,68.0,53.400002
20160922230000,106.050003,25.250001,31,56.799999,67.900002,68.0,53.400002
20160922231500,106.050003,25.250001,31,56.799999,67.900002,68.0,53.400002
20160922233000,109.199997,25.999999,31,56.799999,67.900002,68.0,53.400002
20160922234500,106.050003,25.250001,31,56.799999,67.800003,68.0,53.400002
20160923000000,106.050003,25.250001,31,56.799999,67.800003,68.0,53.400002
20160923001500,90.300003,21.500001,29,57.599998,67.800003,68.0,53.400002
20160923003000,90.300003,21.500001,29,57.599998,67.900002,68.0,53.400002
20160923004500,90.300003,21.500001,29,57.599998,67.900002,68.0,53.400002
20160923010000,90.300003,21.500001,29,57.599998,67.900002,68.0,53.400002
20160923011500,90.300003,21.500001,29,57.599998,67.900002,68.0,53.400002
20160923013000,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923014500,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923020000,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923021500,90.300003,21.500001,29,57.599998,67.900002,68.0,53.400002
20160923023000,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923024500,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923030000,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923031500,98.699997,23.499999,29,57.599998,67.900002,68.0,53.400002
20160923033000,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923034500,98.699997,23.499999,29,57.599998,67.900002,68.0,53.400002
20160923040000,94.5,22.5,29,57.599998,67.900002,68.0,53.400002
20160923041500,98.699997,23.499999,29,57.599998,67.900002,68.0,53.400002
20160923043000,98.699997,23.499999,29,57.599998,67.900002,68.0,53.400002
20160923044500,98.699997,23.499999,29,56.799999,67.900002,68.0,53.400002
20160923050000,98.699997,23.499999,29,57.900002,67.800003,68.0,53.400002
20160923051500,102.900002,24.5,29,57.900002,67.800003,68.0,53.400002
20160923053000,98.699997,23.499999,29,57.900002,67.800003,68.0,53.400002
20160923054500,86.099998,20.5,28,57.900002,67.900002,68.0,53.400002
20160923060000,90.300003,21.500001,28,57.200001,68.0,68.0,53.400002
20160923061500,86.099998,20.5,28,57.900002,68.0,68.0,53.400002
20160923063000,86.099998,20.5,28,57.900002,68.099998,68.0,53.400002
20160923064500,102.900002,24.5,30,57.900002,68.300003,68.0,53.400002
20160923070000,147.0,35.0,34,56.400002,68.400002,68.0,53.400002
20160923071500,161.699997,38.499999,35,56.400002,68.400002,68.0,53.400002
20160923073000,184.800003,44.000001,38,56.400002,68.300003,68.0,53.400002
20160923074500,182.699997,43.499999,38,56.400002,68.199997,68.0,53.400002
20160923080000,228.899994,54.499999,41,56.400002,68.400002,68.0,53.400002
20160923081500,236.25,56.25,41,56.400002,68.099998,68.0,53.400002
20160923083000,220.5,52.5,40,56.400002,67.599998,68.0,53.400002
20160923084500,190.050003,45.250001,38,56.400002,67.599998,68.0,53.400002
20160923090000,186.899994,44.499999,38,57.099998,67.699997,68.0,53.400002
20160923091500,186.899994,44.499999,38,56.400002,67.699997,68.0,53.400002
20160923093000,171.149994,40.749999,36,56.400002,67.699997,68.0,53.400002
20160923094500,165.899994,39.499999,36,56.400002,67.699997,68.0,53.400002
20160923100000,161.699997,38.499999,35,56.400002,67.699997,68.0,53.400002
20160923101500,161.699997,38.499999,35,56.400002,67.800003,68.0,53.400002
20160923103000,161.699997,38.499999,35,56.400002,67.800003,68.0,53.400002
20160923104500,161.699997,38.499999,35,57.200001,67.900002,68.0,53.400002
20160923110000,161.699997,38.499999,35,57.900002,67.900002,68.0,53.400002
20160923111500,161.699997,38.499999,35,57.900002,67.900002,68.0,53.400002
20160923113000,163.800003,39.000001,35,57.900002,67.900002,68.0,53.400002
20160923114500,163.800003,39.000001,35,57.900002,67.900002,68.0,53.400002
20160923120000,161.699997,38.499999,35,57.900002,68.0,68.0,53.400002
20160923121500,161.699997,38.499999,35,57.900002,68.099998,68.0,53.400002
20160923123000,161.699997,38.499999,35,58.5,68.199997,68.0,53.400002
20160923124500,171.149994,40.749999,36,58.5,68.400002,68.0,53.400002
20160923130000,250.949997,59.749999,43,58.5,68.699997,68.0,53.400002
20160923131500,294.0,70.0,45,58.5,68.400002,68.0,53.400002
20160923133000,287.700012,68.500003,45,58.5,68.400002,68.0,53.400002
20160923134500,287.700012,68.500003,45,57.599998,67.900002,68.0,53.400002
20160923140000,263.549988,62.749997,43,57.599998,67.599998,68.0,53.400002
20160923141500,263.549988,62.749997,43,58.299999,67.699997,68.0,53.400002
20160923143000,263.549988,62.749997,43,58.299999,67.699997,68.0,53.400002
20160923144500,219.449997,52.249999,40,57.599998,67.5,68.0,53.400002
20160923150000,206.850006,49.250001,39,58.299999,67.599998,68.0,53.400002
20160923151500,180.600006,43.000001,37,58.299999,67.699997,68.0,53.400002
20160923153000,180.600006,43.000001,37,58.299999,67.699997,68.0,53.400002
20160923154500,165.899994,39.499999,36,58.299999,67.699997,68.0,53.400002
20160923160000,161.699997,38.499999,35,58.299999,67.699997,68.0,53.400002
20160923161500,143.850006,34.250001,34,58.299999,67.699997,68.0,53.400002
20160923163000,140.699997,33.499999,33,58.299999,67.699997,68.0,53.400002
20160923164500,138.600006,33.000001,33,58.299999,67.800003,68.0,53.400002
20160923170000,140.699997,33.499999,33,58.299999,67.800003,68.0,53.400002
20160923171500,140.699997,33.499999,33,58.299999,67.800003,68.0,53.400002
20160923173000,138.600006,33.000001,33,58.299999,67.800003,68.0,53.400002
20160923174500,140.699997,33.499999,33,58.299999,67.800003,68.0,53.400002
20160923180000,138.600006,33.000001,33,58.299999,67.800003,68.0,53.400002
20160923181500,140.699997,33.499999,33,58.299999,67.800003,68.0,53.400002
20160923183000,140.699997,33.499999,33,58.299999,67.800003,68.0,53.400002
20160923184500,138.600006,33.000001,33,58.299999,67.800003,68.0,53.400002
20160923190000,140.699997,33.499999,33,58.299999,67.900002,68.0,53.400002
20160923191500,140.699997,33.499999,33,57.700001,67.900002,68.0,53.400002
20160923193000,138.600006,33.000001,33,57.700001,67.900002,68.0,53.400002
20160923194500,140.699997,33.499999,33,57.700001,67.900002,68.0,53.400002
20160923200000,140.699997,33.499999,33,57.700001,67.900002,68.0,53.400002
20160923201500,138.600006,33.000001,33,57.700001,67.900002,68.0,53.400002
20160923203000,140.699997,33.499999,33,57.700001,67.800003,68.0,53.400002
20160923204500,140.699997,33.499999,33,57.700001,67.800003,68.0,53.400002
20160923210000,138.600006,33.000001,33,57.700001,67.800003,68.0,53.400002
20160923211500,140.699997,33.499999,33,57.700001,67.800003,68.0,53.400002
20160923213000,138.600006,33.000001,33,57.700001,67.800003,68.0,53.400002
20160923214500,138.600006,33.000001,33,57.700001,67.699997,68.0,53.400002
20160923220000,135.449997,32.249999,33,57.700001,67.699997,68.0,53.400002
20160923221500,116.550003,27.750001,30,57.700001,67.699997,68.0,53.400002
20160923223000,0.0,0.0,9,61.5,67.699997,68.0,53.400002
20160923224500,0.0,0.0,9,64.0,67.800003,68.0,53.400002
20160923230000,0.0,0.0,9,65.400002,67.900002,68.0,53.400002
20160923231500,0.0,0.0,9,66.5,68.0,68.0,53.400002
20160923233000,0.0,0.0,9,67.199997,68.099998,68.0,53.400002
20160923234500,0.0,0.0,11,67.199997,68.300003,68.0,53.400002
20160924000000,120.75,28.75,31,58.400002,68.400002,68.0,53.400002
20160924001500,140.699997,33.499999,33,57.200001,68.400002,68.0,53.400002
20160924003000,157.5,37.5,35,57.200001,68.199997,68.0,53.400002
20160924004500,154.350006,36.750001,35,57.200001,68.099998,68.0,53.400002
20160924010000,154.350006,36.750001,35,57.200001,67.900002,68.0,53.400002
20160924011500,149.100006,35.500001,0,57.200001,67.699997,68.0,53.400002
20160924013000,0.0,0.0,1,60.299999,67.900002,68.0,53.400002
20160924014500,0.0,0.0,1,63.200001,68.099998,68.0,53.400002
20160924020000,0.0,0.0,1,65.300003,68.199997,68.0,53.400002
20160924021500,0.0,0.0,2,66.199997,68.300003,68.0,53.400002
20160924023000,0.0,0.0,7,66.199997,68.5,68.0,53.400002
20160924024500,127.050003,30.250001,30,59.200001,68.599998,68.0,53.400002
20160924030000,165.899994,39.499999,34,56.299999,68.300003,68.0,53.400002
20160924031500,163.800003,39.000001,34,55.599998,68.0,68.0,53.400002
20160924033000,163.800003,39.000001,34,56.700001,67.800003,68.0,53.400002
20160924034500,154.350006,36.750001,33,56.700001,67.800003,68.0,53.400002
20160924040000,154.350006,36.750001,33,56.700001,67.699997,68.0,53.400002
20160924041500,140.699997,33.499999,31,56.700001,67.800003,68.0,53.400002
20160924043000,143.850006,34.250001,31,56.700001,67.800003,68.0,53.400002
20160924044500,138.600006,33.000001,31,56.700001,67.699997,68.0,53.400002
20160924050000,132.300003,31.500001,30,56.700001,67.699997,68.0,53.400002
20160924051500,123.900002,29.5,28,56.700001,67.699997,68.0,53.400002
20160924053000,58.799999,14.0,9,60.799999,67.699997,68.0,53.400002
20160924054500,0.0,0.0,9,63.200001,67.800003,68.0,53.400002
20160924060000,0.0,0.0,9,64.0,67.800003,68.0,53.400002
20160924061500,0.0,0.0,9,64.0,67.900002,68.0,53.400002
20160924063000,0.0,0.0,9,64.0,68.0,68.0,53.400002
20160924064500,0.0,0.0,9,64.800003,68.099998,68.0,53.400002
20160924070000,0.0,0.0,9,64.800003,68.199997,68.0,53.400002
20160924071500,106.050003,25.250001,29,59.200001,68.400002,68.0,53.400002
20160924073000,129.149994,30.749999,31,57.200001,68.400002,68.0,53.400002
20160924074500,159.600006,38.000001,34,57.200001,68.300003,68.0,53.400002
20160924080000,159.600006,38.000001,34,57.200001,68.099998,68.0,53.400002
20160924081500,163.800003,39.000001,34,57.200001,67.900002,68.0,53.400002
20160924083000,163.800003,39.000001,34,57.200001,67.699997,68.0,53.400002
20160924084500,149.100006,35.500001,32,57.200001,67.800003,68.0,53.400002
20160924090000,147.0,35.0,32,57.200001,67.800003,68.0,53.400002
20160924091500,149.100006,35.500001,32,57.200001,67.699997,68.0,53.400002
20160924093000,140.699997,33.499999,31,57.200001,67.699997,68.0,53.400002
20160924094500,135.449997,32.249999,30,57.200001,67.699997,68.0,53.400002
20160924100000,71.400002,17.0,8,61.099998,67.599998,68.0,53.400002
20160924101500,65.099998,15.5,7,62.799999,67.699997,68.0,53.400002
20160924103000,58.799999,14.0,7,64.0,67.699997,68.0,53.400002
20160924104500,58.799999,14.0,7,64.800003,67.800003,68.0,53.400002
20160924110000,58.799999,14.0,7,65.800003,67.900002,68.0,53.400002
20160924111500,0.0,0.0,7,65.800003,68.0,68.0,53.400002
20160924113000,0.0,0.0,7,65.800003,68.099998,68.0,53.400002
20160924114500,0.0,0.0,7,65.800003,68.199997,68.0,53.400002
20160924120000,0.0,0.0,7,65.800003,68.199997,68.0,53.400002
20160924121500,0.0,0.0,9,65.800003,68.300003,68.0,53.400002
20160924123000,113.400002,27.0,29,59.200001,68.400002,68.0,53.400002
20160924124500,152.25,36.25,33,58.400002,68.400002,68.0,53.400002
20160924130000,161.699997,38.499999,34,58.400002,68.400002,68.0,53.400002
20160924131500,163.800003,39.000001,34,58.400002,68.300003,68.0,53.400002
20160924133000,169.050003,40.250001,34,58.400002,68.199997,68.0,53.400002
20160924134500,174.300003,41.500001,34,58.400002,68.0,68.0,53.400002
20160924140000,171.149994,40.749999,34,57.599998,67.800003,68.0,53.400002
20160924141500,159.600006,38.000001,33,57.599998,67.699997,68.0,53.400002
20160924143000,159.600006,38.000001,33,58.299999,67.800003,68.0,53.400002
20160924144500,159.600006,38.000001,33,58.299999,67.800003,68.0,53.400002
20160924150000,159.600006,38.000001,33,58.299999,67.699997,68.0,53.400002
20160924151500,147.0,35.0,32,58.299999,67.699997,68.0,53.400002
20160924153000,140.699997,33.499999,31,58.299999,67.699997,68.0,53.400002
20160924154500,132.300003,31.500001,31,58.299999,67.699997,68.0,53.400002
20160924160000,116.550003,27.750001,28,58.299999,67.699997,68.0,53.400002
20160924161500,0.0,0.0,8,61.900002,67.699997,68.0,53.400002
20160924163000,0.0,0.0,8,64.0,67.699997,68.0,53.400002
20160924164500,0.0,0.0,9,65.300003,67.900002,68.0,53.400002
20160924170000,0.0,0.0,9,65.300003,68.0,68.0,53.400002
20160924171500,0.0,0.0,9,66.199997,68.099998,68.0,53.400002
20160924173000,0.0,0.0,9,66.199997,68.199997,68.0,53.400002
20160924174500,109.199997,25.999999,29,60.799999,68.400002,68.0,53.400002
20160924180000,135.449997,32.249999,31,58.900002,68.400002,68.0,53.400002
20160924181500,163.800003,39.000001,34,57.599998,68.300003,68.0,53.400002
20160924183000,161.699997,38.499999,34,57.599998,68.099998,68.0,53.400002
20160924184500,161.699997,38.499999,34,57.599998,67.900002,68.0,53.400002
20160924190000,163.800003,39.000001,34,57.599998,67.900002,68.0,53.400002
20160924191500,163.800003,39.000001,34,57.599998,67.900002,68.0,53.400002
20160924193000,161.699997,38.499999,34,57.599998,67.900002,68.0,53.400002
20160924194500,161.699997,38.499999,34,57.599998,67.699997,68.0,53.400002
20160924200000,152.25,36.25,33,57.599998,67.699997,68.0,53.400002
20160924201500,140.699997,33.499999,32,57.599998,67.800003,68.0,53.400002
20160924203000,138.600006,33.000001,32,57.599998,67.699997,68.0,53.400002
20160924204500,132.300003,31.500001,31,57.599998,67.800003,68.0,53.400002
20160924210000,129.149994,30.749999,31,57.599998,67.800003,68.0,53.400002
20160924211500,127.050003,30.250001,31,57.599998,67.699997,68.0,53.400002
20160924213000,123.900002,29.5,30,57.599998,67.699997,68.0,53.400002
20160924214500,0.0,0.0,9,61.900002,67.699997,68.0,53.400002
20160924220000,0.0,0.0,9,64.0,67.800003,68.0,53.400002
20160924221500,0.0,0.0,9,64.800003,67.900002,68.0,53.400002
20160924223000,0.0,0.0,9,65.800003,68.0,68.0,53.400002
20160924224500,0.0,0.0,9,65.800003,68.099998,68.0,53.400002
20160924230000,0.0,0.0,9,65.800003,68.199997,68.0,53.400002
20160924231500,109.199997,25.999999,29,59.599998,68.400002,68.0,53.400002
20160924233000,127.050003,30.250001,31,57.599998,68.400002,68.0,53.400002
20160924234500,154.350006,36.750001,34,56.5,68.199997,68.0,53.400002
20160925000000,154.350006,36.750001,34,57.200001,67.900002,68.0,53.400002
20160925001500,152.25,36.25,34,57.200001,67.800003,68.0,53.400002
20160925003000,149.100006,35.500001,33,57.200001,67.800003,68.0,53.400002
20160925004500,152.25,36.25,33,57.200001,67.699997,68.0,53.400002
20160925010000,140.699997,33.499999,32,57.200001,67.800003,68.0,53.400002
20160925011500,140.699997,33.499999,32,57.200001,67.800003,68.0,53.400002
20160925013000,138.600006,33.000001,32,57.200001,67.800003,68.0,53.400002
20160925014500,140.699997,33.499999,32,57.200001,67.699997,68.0,53.400002
20160925020000,135.449997,32.249999,32,57.200001,67.699997,68.0,53.400002
20160925021500,123.900002,29.5,29,57.200001,67.699997,68.0,53.400002
20160925023000,58.799999,14.0,9,59.099998,67.699997,68.0,53.400002
20160925024500,0.0,0.0,8,62.799999,67.699997,68.0,53.400002
20160925030000,0.0,0.0,8,64.0,67.800003,68.0,53.400002
20160925031500,0.0,0.0,8,64.800003,67.800003,68.0,53.400002
20160925033000,0.0,0.0,8,64.800003,67.900002,68.0,53.400002
20160925034500,0.0,0.0,8,65.800003,68.099998,68.0,53.400002
20160925040000,0.0,0.0,8,65.800003,68.099998,68.0,53.400002
20160925041500,0.0,0.0,8,65.800003,68.199997,68.0,53.400002
20160925043000,0.0,0.0,9,65.800003,68.300003,68.0,53.400002
20160925044500,109.199997,25.999999,30,58.400002,68.400002,68.0,53.400002
20160925050000,127.050003,30.250001,31,57.200001,68.400002,68.0,53.400002
20160925051500,152.25,36.25,34,57.200001,68.199997,68.0,53.400002
20160925053000,154.350006,36.750001,34,57.200001,68.0,68.0,53.400002
20160925054500,154.350006,36.750001,34,56.400002,67.800003,68.0,53.400002
20160925060000,152.25,36.25,33,57.099998,67.699997,68.0,53.400002
20160925061500,138.600006,33.000001,31,57.099998,67.800003,68.0,53.400002
20160925063000,140.699997,33.499999,31,57.099998,67.800003,68.0,53.400002
20160925064500,140.699997,33.499999,31,57.099998,67.699997,68.0,53.400002
20160925070000,135.449997,32.249999,30,57.099998,67.699997,68.0,53.400002
20160925071500,120.75,28.75,28,57.900002,67.699997,68.0,53.400002
20160925073000,71.400002,17.0,7,61.5,67.699997,68.0,53.400002
20160925074500,65.099998,15.5,7,63.200001,67.699997,68.0,53.400002
20160925080000,65.099998,15.5,7,64.400002,67.800003,68.0,53.400002
20160925081500,58.799999,14.0,7,64.400002,67.900002,68.0,53.400002
20160925083000,58.799999,14.0,7,65.300003,68.0,68.0,53.400002
20160925084500,58.799999,14.0,7,65.300003,68.099998,68.0,53.400002
20160925090000,58.799999,14.0,7,65.300003,68.099998,68.0,53.400002
20160925091500,58.799999,14.0,7,65.300003,68.199997,68.0,53.400002
20160925093000,58.799999,14.0,9,65.300003,68.300003,68.0,53.400002
20160925094500,109.199997,25.999999,29,59.200001,68.400002,68.0,53.400002
20160925100000,152.25,36.25,33,58.0,68.400002,68.0,53.400002
20160925101500,157.5,37.5,34,57.099998,68.300003,68.0,53.400002
20160925103000,161.699997,38.499999,34,58.299999,68.199997,68.0,53.400002
20160925104500,159.600006,38.000001,34,58.299999,68.099998,68.0,53.400002
20160925110000,161.699997,38.499999,34,58.299999,67.900002,68.0,53.400002
20160925111500,157.5,37.5,34,58.299999,67.699997,68.0,53.400002
20160925113000,140.699997,33.499999,32,58.299999,67.800003,68.0,53.400002
20160925114500,143.850006,34.250001,32,59.099998,67.800003,68.0,53.400002
20160925120000,143.850006,34.250001,32,59.099998,67.800003,68.0,53.400002
20160925121500,140.699997,33.499999,32,58.400002,67.699997,68.0,53.400002
20160925123000,140.699997,33.499999,32,58.400002,67.699997,68.0,53.400002
20160925124500,135.449997,32.249999,30,58.400002,67.699997,68.0,53.400002
20160925130000,120.75,28.75,28,58.400002,67.699997,68.0,53.400002
20160925131500,65.099998,15.5,9,60.700001,67.699997,68.0,53.400002
20160925133000,65.099998,15.5,9,62.799999,67.800003,68.0,53.400002
20160925134500,58.799999,14.0,9,64.0,67.900002,68.0,53.400002
20160925140000,0.0,0.0,9,64.800003,68.0,68.0,53.400002
20160925141500,0.0,0.0,9,64.800003,68.099998,68.0,53.400002
20160925143000,0.0,0.0,9,64.800003,68.199997,68.0,53.400002
20160925144500,113.400002,27.0,30,59.200001,68.400002,68.0,53.400002
20160925150000,140.699997,33.499999,33,57.900002,68.400002,68.0,53.400002
20160925151500,154.350006,36.750001,34,57.900002,68.199997,68.0,53.400002
20160925153000,154.350006,36.750001,34,57.900002,68.0,68.0,53.400002
20160925154500,154.350006,36.750001,34,57.900002,67.900002,68.0,53.400002
20160925160000,154.350006,36.750001,34,57.900002,67.900002,68.0,53.400002
20160925161500,152.25,36.25,34,57.900002,67.800003,68.0,53.400002
20160925163000,152.25,36.25,34,57.900002,67.800003,68.0,53.400002
20160925164500,143.850006,34.250001,33,58.700001,67.699997,68.0,53.400002
20160925170000,140.699997,33.499999,32,57.599998,67.699997,68.0,53.400002
20160925171500,132.300003,31.500001,32,57.599998,67.699997,68.0,53.400002
20160925173000,127.050003,30.250001,31,57.599998,67.699997,68.0,53.400002
20160925174500,0.0,0.0,9,59.900002,67.699997,68.0,53.400002
20160925180000,90.300003,21.500001,28,59.900002,67.800003,68.0,53.400002
20160925181500,90.300003,21.500001,28,59.900002,67.900002,68.0,53.400002
20160925183000,90.300003,21.500001,28,59.200001,67.900002,68.0,53.400002
20160925184500,90.300003,21.500001,28,59.200001,68.0,68.0,53.400002
20160925190000,86.099998,20.5,28,59.200001,68.099998,68.0,53.400002
20160925191500,86.099998,20.5,28,59.200001,68.099998,68.0,53.400002
20160925193000,90.300003,21.500001,28,59.200001,68.199997,68.0,53.400002
20160925194500,86.099998,20.5,28,59.200001,68.199997,68.0,53.400002
20160925200000,86.099998,20.5,28,59.200001,68.199997,68.0,53.400002
20160925201500,86.099998,20.5,28,59.200001,68.199997,68.0,53.400002
20160925203000,90.300003,21.500001,28,59.200001,68.199997,68.0,53.400002
20160925204500,86.099998,20.5,28,59.200001,68.199997,68.0,53.400002
20160925210000,98.699997,23.499999,29,58.400002,68.199997,68.0,53.400002
20160925211500,98.699997,23.499999,29,58.400002,68.199997,68.0,53.400002
20160925213000,98.699997,23.499999,29,58.400002,68.199997,68.0,53.400002
20160925214500,98.699997,23.499999,29,58.400002,68.199997,68.0,53.400002
20160925220000,98.699997,23.499999,29,58.400002,68.199997,68.0,53.400002
20160925221500,98.699997,23.499999,29,58.400002,68.199997,68.0,53.400002
20160925223000,102.900002,24.5,29,58.400002,68.199997,68.0,53.400002
20160925224500,102.900002,24.5,29,58.400002,68.099998,68.0,53.400002
20160925230000,102.900002,24.5,29,58.400002,68.099998,68.0,53.400002
20160925231500,102.900002,24.5,29,58.400002,68.099998,68.0,53.400002
20160925233000,106.050003,25.250001,29,58.400002,68.099998,68.0,53.400002
20160925234500,102.900002,24.5,29,58.400002,68.099998,68.0,53.400002
20160926000000,102.900002,24.5,29,58.400002,68.099998,68.0,53.400002
20160926001500,102.900002,24.5,29,58.400002,68.099998,68.0,53.400002
20160926003000,106.050003,25.250001,29,58.400002,68.099998,68.0,53.400002
20160926004500,106.050003,25.250001,29,58.400002,68.099998,68.0,53.400002
20160926010000,106.050003,25.250001,29,57.599998,68.099998,68.0,53.400002
20160926011500,109.199997,25.999999,29,58.299999,68.099998,68.0,53.400002
20160926013000,106.050003,25.250001,29,58.299999,68.0,68.0,53.400002
20160926014500,109.199997,25.999999,29,58.299999,68.0,68.0,53.400002
20160926020000,109.199997,25.999999,29,58.299999,68.0,68.0,53.400002
20160926021500,109.199997,25.999999,29,58.299999,68.0,68.0,53.400002
20160926023000,109.199997,25.999999,29,58.299999,67.900002,68.0,53.400002
20160926024500,109.199997,25.999999,29,57.599998,67.900002,68.0,53.400002
20160926030000,109.199997,25.999999,29,57.599998,67.900002,68.0,53.400002
20160926031500,113.400002,27.0,29,58.299999,67.900002,68.0,53.400002
20160926033000,113.400002,27.0,29,57.5,67.900002,68.0,53.400002
20160926034500,113.400002,27.0,29,58.299999,67.800003,68.0,53.400002
20160926040000,113.400002,27.0,29,57.599998,67.800003,68.0,53.400002
20160926041500,113.400002,27.0,29,58.299999,67.800003,68.0,53.400002
20160926043000,65.099998,15.5,8,62.400002,67.699997,68.0,53.400002
20160926044500,58.799999,14.0,9,63.200001,67.800003,68.0,53.400002
20160926050000,58.799999,14.0,9,64.0,67.900002,68.0,53.400002
20160926051500,0.0,0.0,9,64.0,67.900002,68.0,53.400002
20160926053000,58.799999,14.0,9,64.800003,68.0,68.0,53.400002
20160926054500,58.799999,14.0,9,64.800003,68.099998,68.0,53.400002
20160926060000,102.900002,24.5,29,60.799999,68.400002,68.0,53.400002
20160926061500,149.100006,35.500001,34,58.299999,68.5,68.0,53.400002
20160926063000,192.149994,45.749999,38,56.799999,68.5,68.0,53.400002
20160926064500,201.600006,48.000001,38,56.0,68.300003,68.0,53.400002
20160926070000,232.050003,55.250001,41,56.0,68.199997,68.0,53.400002
20160926071500,228.899994,54.499999,41,56.0,67.900002,68.0,53.400002
20160926073000,228.899994,54.499999,41,56.700001,67.800003,68.0,53.400002
20160926074500,199.5,47.5,38,56.700001,67.699997,68.0,53.400002
20160926080000,180.600006,43.000001,37,56.700001,67.599998,68.0,53.400002
20160926081500,171.149994,40.749999,36,56.700001,67.699997,68.0,53.400002
20160926083000,161.699997,38.499999,35,56.700001,67.699997,68.0,53.400002
20160926084500,165.899994,39.499999,35,56.700001,67.900002,68.0,53.400002
20160926090000,165.899994,39.499999,35,56.700001,68.0,68.0,53.400002
20160926091500,161.699997,38.499999,35,56.700001,68.0,68.0,53.400002
20160926093000,165.899994,39.499999,35,57.5,68.0,68.0,53.400002
20160926094500,163.800003,39.000001,35,57.5,68.099998,68.0,53.400002
20160926100000,165.899994,39.499999,35,57.5,68.099998,68.0,53.400002
20160926101500,165.899994,39.499999,35,57.5,68.199997,68.0,53.400002
20160926103000,163.800003,39.000001,35,57.5,68.099998,68.0,53.400002
20160926104500,165.899994,39.499999,35,57.5,68.099998,68.0,53.400002
20160926110000,169.050003,40.250001,35,57.5,67.900002,68.0,53.400002
20160926111500,163.800003,39.000001,35,57.5,68.099998,68.0,53.400002
20160926113000,165.899994,39.499999,35,57.5,68.099998,68.0,53.400002
20160926114500,165.899994,39.499999,35,58.099998,68.199997,68.0,53.400002
20160926120000,163.800003,39.000001,35,58.099998,68.300003,68.0,53.400002
20160926121500,204.75,48.75,38,58.099998,68.5,68.0,53.400002
20160926123000,217.350006,51.750001,40,58.099998,68.400002,68.0,53.400002
20160926124500,222.600006,53.000001,41,58.099998,68.099998,68.0,53.400002
20160926130000,228.899994,54.499999,41,58.099998,67.800003,68.0,53.400002
20160926131500,228.899994,54.499999,41,58.099998,67.800003,68.0,53.400002
20160926133000,228.899994,54.499999,41,58.099998,67.699997,68.0,53.400002
20160926134500,219.449997,52.249999,40,58.099998,67.900002,68.0,53.400002
20160926140000,214.199997,50.999999,40,58.099998,67.699997,68.0,53.400002
20160926141500,202.649994,48.249999,38,58.099998,67.699997,68.0,53.400002
20160926143000,190.050003,45.250001,37,58.099998,67.699997,68.0,53.400002
20160926144500,171.149994,40.749999,35,58.099998,67.699997,68.0,53.400002
20160926150000,169.050003,40.250001,35,58.099998,67.699997,68.0,53.400002
20160926151500,163.800003,39.000001,35,58.099998,67.800003,68.0,53.400002
20160926153000,161.699997,38.499999,35,58.099998,67.800003,68.0,53.400002
20160926154500,161.699997,38.499999,35,58.099998,67.800003,68.0,53.400002
20160926160000,163.800003,39.000001,35,58.799999,67.800003,68.0,53.400002
20160926161500,163.800003,39.000001,35,58.799999,67.800003,68.0,53.400002
20160926163000,163.800003,39.000001,35,58.799999,67.800003,68.0,53.400002
20160926164500,163.800003,39.000001,35,58.799999,67.800003,68.0,53.400002
20160926170000,165.899994,39.499999,35,58.799999,67.800003,68.0,53.400002
20160926171500,165.899994,39.499999,35,58.0,67.800003,68.0,53.400002
20160926173000,163.800003,39.000001,35,58.0,67.800003,68.0,53.400002
20160926174500,165.899994,39.499999,35,58.0,67.800003,68.0,53.400002
20160926180000,163.800003,39.000001,35,58.0,67.699997,68.0,53.400002
20160926181500,159.600006,38.000001,34,58.0,67.699997,68.0,53.400002
20160926183000,161.699997,38.499999,34,58.0,67.699997,68.0,53.400002
20160926184500,152.25,36.25,33,58.0,67.800003,68.0,53.400002
20160926190000,152.25,36.25,33,58.0,67.800003,68.0,53.400002
20160926191500,149.100006,35.500001,33,58.0,67.800003,68.0,53.400002
20160926193000,152.25,36.25,33,58.0,67.900002,68.0,53.400002
20160926194500,149.100006,35.500001,33,58.0,67.900002,68.0,53.400002
20160926200000,149.100006,35.500001,33,58.0,67.900002,68.0,53.400002
20160926201500,152.25,36.25,33,58.0,67.900002,68.0,53.400002
20160926203000,149.100006,35.500001,33,58.0,67.900002,68.0,53.400002
20160926204500,152.25,36.25,33,58.0,67.900002,68.0,53.400002
20160926210000,152.25,36.25,33,58.0,68.0,68.0,53.400002
20160926211500,149.100006,35.500001,33,58.0,68.099998,68.0,53.400002
20160926213000,147.0,35.0,33,58.0,68.099998,68.0,53.400002
20160926214500,147.0,35.0,33,57.200001,68.099998,68.0,53.400002
20160926220000,147.0,35.0,33,57.200001,68.099998,68.0,53.400002
20160926221500,154.350006,36.750001,33,57.200001,68.099998,68.0,53.400002
20160926223000,152.25,36.25,33,57.200001,68.099998,68.0,53.400002
20160926224500,152.25,36.25,33,57.200001,68.099998,68.0,53.400002
20160926230000,152.25,36.25,33,57.200001,68.099998,68.0,53.400002
20160926231500,152.25,36.25,33,57.200001,68.0,68.0,53.400002
20160926233000,149.100006,35.500001,33,57.200001,68.0,68.0,53.400002
20160926234500,152.25,36.25,33,57.200001,67.900002,68.0,53.400002
20160927000000,149.100006,35.500001,33,57.200001,67.900002,68.0,53.400002
20160927001500,152.25,36.25,33,57.200001,67.900002,68.0,53.400002
20160927003000,152.25,36.25,33,57.200001,67.900002,68.0,53.400002
20160927004500,152.25,36.25,33,57.900002,67.900002,68.0,53.400002
20160927010000,149.100006,35.500001,33,57.900002,67.900002,68.0,53.400002
20160927011500,152.25,36.25,33,57.200001,67.800003,68.0,53.400002
20160927013000,147.0,35.0,33,57.200001,67.800003,68.0,53.400002
20160927014500,149.100006,35.500001,33,57.200001,67.800003,68.0,53.400002
20160927020000,147.0,35.0,33,57.200001,67.800003,68.0,53.400002
20160927021500,149.100006,35.500001,33,57.200001,67.800003,68.0,53.400002
20160927023000,149.100006,35.500001,33,57.200001,67.800003,68.0,53.400002
20160927024500,147.0,35.0,33,57.200001,67.800003,68.0,53.400002
20160927030000,147.0,35.0,33,57.200001,67.800003,68.0,53.400002
20160927031500,147.0,35.0,33,57.200001,67.800003,68.0,53.400002
20160927033000,149.100006,35.500001,33,57.900002,67.800003,68.0,53.400002
20160927034500,143.850006,34.250001,33,57.900002,67.800003,68.0,53.400002
20160927040000,147.0,35.0,33,57.0,67.800003,68.0,53.400002
20160927041500,147.0,35.0,33,57.0,67.699997,68.0,53.400002
20160927043000,140.699997,33.499999,33,57.599998,67.699997,68.0,53.400002
20160927044500,129.149994,30.749999,32,57.599998,67.699997,68.0,53.400002
20160927050000,120.75,28.75,30,58.299999,67.699997,68.0,53.400002
20160927051500,0.0,0.0,9,61.5,67.699997,68.0,53.400002
20160927053000,0.0,0.0,8,63.599998,67.699997,68.0,53.400002
20160927054500,0.0,0.0,9,64.800003,67.900002,68.0,53.400002
20160927060000,0.0,0.0,9,65.800003,68.099998,68.0,53.400002
20160927061500,0.0,0.0,9,65.800003,68.199997,68.0,53.400002
20160927063000,109.199997,25.999999,30,59.200001,68.400002,68.0,53.400002
20160927064500,176.399994,41.999999,36,56.799999,68.599998,68.0,53.400002
20160927070000,276.149994,65.749999,44,56.0,68.699997,68.0,53.400002
20160927071500,268.799988,63.999997,44,56.0,68.199997,68.0,53.400002
20160927073000,253.050003,60.250001,42,56.0,67.800003,68.0,53.400002
20160927074500,229.949997,54.749999,40,56.799999,67.599998,68.0,53.400002
20160927080000,189.0,45.0,37,56.799999,67.599998,68.0,53.400002
20160927081500,189.0,45.0,37,56.799999,67.599998,68.0,53.400002
20160927083000,171.149994,40.749999,35,56.799999,67.699997,68.0,53.400002
20160927084500,169.050003,40.250001,35,56.799999,67.900002,68.0,53.400002
20160927090000,169.050003,40.250001,35,56.799999,68.0,68.0,53.400002
20160927091500,171.149994,40.749999,35,56.799999,67.900002,68.0,53.400002
20160927093000,174.300003,41.500001,35,56.799999,67.900002,68.0,53.400002
20160927094500,171.149994,40.749999,35,56.799999,67.800003,68.0,53.400002
20160927100000,171.149994,40.749999,35,56.799999,67.900002,68.0,53.400002
20160927101500,174.300003,41.500001,35,57.400002,67.900002,68.0,53.400002
20160927103000,171.149994,40.749999,35,57.400002,67.900002,68.0,53.400002
20160927104500,174.300003,41.500001,35,57.400002,67.900002,68.0,53.400002
20160927110000,174.300003,41.500001,35,57.400002,68.0,68.0,53.400002
20160927111500,174.300003,41.500001,35,57.400002,68.099998,68.0,53.400002
20160927113000,169.050003,40.250001,35,57.400002,68.300003,68.0,53.400002
20160927114500,217.350006,51.750001,40,57.400002,68.5,68.0,53.400002
20160927120000,236.25,56.25,41,57.400002,68.300003,68.0,53.400002
20160927121500,236.25,56.25,41,57.400002,68.199997,68.0,53.400002
20160927123000,236.25,56.25,41,57.400002,68.099998,68.0,53.400002
20160927124500,236.25,56.25,41,57.400002,67.900002,68.0,53.400002
20160927130000,217.350006,51.750001,39,57.400002,67.699997,68.0,53.400002
20160927131500,217.350006,51.750001,39,57.400002,67.699997,68.0,53.400002
20160927133000,214.199997,50.999999,39,57.400002,67.699997,68.0,53.400002
20160927134500,206.850006,49.250001,38,57.400002,67.699997,68.0,53.400002
20160927140000,180.600006,43.000001,36,57.400002,67.699997,68.0,53.400002
20160927141500,161.699997,38.499999,34,57.400002,67.599998,68.0,53.400002
20160927143000,154.350006,36.750001,34,58.299999,67.800003,68.0,53.400002
20160927144500,154.350006,36.750001,34,58.299999,67.900002,68.0,53.400002
20160927150000,149.100006,35.500001,34,58.299999,67.900002,68.0,53.400002
20160927151500,152.25,36.25,34,58.299999,67.900002,68.0,53.400002
20160927153000,152.25,36.25,34,58.299999,67.900002,68.0,53.400002
20160927154500,152.25,36.25,34,59.099998,67.900002,68.0,53.400002
20160927160000,154.350006,36.750001,34,59.099998,67.900002,68.0,53.400002
20160927161500,154.350006,36.750001,34,59.099998,68.0,68.0,53.400002
20160927163000,154.350006,36.750001,34,58.400002,68.0,68.0,53.400002
20160927164500,152.25,36.25,34,58.400002,68.0,68.0,53.400002
20160927170000,157.5,37.5,34,58.400002,68.099998,68.0,53.400002
20160927171500,154.350006,36.750001,34,58.400002,68.099998,68.0,53.400002
20160927173000,157.5,37.5,34,58.400002,68.099998,68.0,53.400002
20160927174500,157.5,37.5,34,58.400002,68.099998,68.0,53.400002
20160927180000,157.5,37.5,34,58.400002,68.199997,68.0,53.400002
20160927181500,157.5,37.5,34,58.400002,68.199997,68.0,53.400002
20160927183000,157.5,37.5,34,58.400002,68.199997,68.0,53.400002
20160927184500,159.600006,38.000001,34,58.400002,68.199997,68.0,53.400002
20160927190000,154.350006,36.750001,34,58.400002,68.199997,68.0,53.400002
20160927191500,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927193000,154.350006,36.750001,34,57.599998,68.199997,68.0,53.400002
20160927194500,159.600006,38.000001,34,57.599998,68.199997,68.0,53.400002
20160927200000,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927201500,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927203000,154.350006,36.750001,34,57.599998,68.199997,68.0,53.400002
20160927204500,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927210000,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927211500,159.600006,38.000001,34,57.599998,68.199997,68.0,53.400002
20160927213000,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927214500,154.350006,36.750001,34,57.599998,68.199997,68.0,53.400002
20160927220000,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927221500,154.350006,36.750001,34,57.599998,68.199997,68.0,53.400002
20160927223000,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927224500,154.350006,36.750001,34,57.599998,68.199997,68.0,53.400002
20160927230000,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927231500,157.5,37.5,34,57.599998,68.199997,68.0,53.400002
20160927233000,154.350006,36.750001,34,57.599998,68.099998,68.0,53.400002
20160927234500,154.350006,36.750001,34,57.599998,68.099998,68.0,53.400002
20160928000000,154.350006,36.750001,34,57.599998,68.099998,68.0,53.400002
20160928001500,154.350006,36.750001,34,57.599998,68.099998,68.0,53.400002
20160928003000,154.350006,36.750001,34,57.599998,68.099998,68.0,53.400002
20160928004500,152.25,36.25,34,57.599998,68.099998,68.0,53.400002
20160928010000,152.25,36.25,34,57.599998,68.099998,68.0,53.400002
20160928011500,140.699997,33.499999,0,57.599998,68.0,68.0,53.400002
20160928013000,0.0,0.0,0,60.299999,68.0,68.0,53.400002
20160928014500,0.0,0.0,0,64.0,68.099998,68.0,53.400002
