PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160928020000,0.0,0.0,1,66.199997,68.300003,68.0,53.400002
20160928021500,0.0,0.0,5,67.199997,68.5,68.0,53.400002
20160928023000,129.149994,30.749999,31,58.400002,68.800003,68.0,53.400002
20160928024500,194.25,46.25,37,56.400002,68.599998,68.0,53.400002
20160928030000,190.050003,45.250001,37,56.400002,68.300003,68.0,53.400002
20160928031500,186.899994,44.499999,37,56.400002,68.199997,68.0,53.400002
20160928033000,190.050003,45.250001,37,56.400002,67.900002,68.0,53.400002
20160928034500,176.399994,41.999999,36,56.400002,67.800003,68.0,53.400002
20160928040000,169.050003,40.250001,35,56.400002,67.699997,68.0,53.400002
20160928041500,161.699997,38.499999,35,56.400002,67.699997,68.0,53.400002
20160928043000,165.899994,39.499999,34,56.400002,67.699997,68.0,53.400002
20160928044500,157.5,37.5,34,56.400002,67.699997,68.0,53.400002
20160928050000,149.100006,35.500001,33,56.400002,67.800003,68.0,53.400002
20160928051500,147.0,35.0,33,56.400002,67.699997,68.0,53.400002
20160928053000,135.449997,32.249999,32,56.400002,67.699997,68.0,53.400002
20160928054500,123.900002,29.5,31,57.099998,67.699997,68.0,53.400002
20160928060000,123.900002,29.5,31,57.099998,67.800003,68.0,53.400002
20160928061500,120.75,28.75,31,57.099998,67.800003,68.0,53.400002
20160928063000,123.900002,29.5,31,57.099998,67.900002,68.0,53.400002
20160928064500,120.75,28.75,31,57.099998,67.900002,68.0,53.400002
20160928070000,123.900002,29.5,31,57.099998,68.0,68.0,53.400002
20160928071500,120.75,28.75,31,57.099998,68.099998,68.0,53.400002
20160928073000,120.75,28.75,31,57.099998,68.199997,68.0,53.400002
20160928074500,120.75,28.75,31,57.099998,68.300003,68.0,53.400002
20160928080000,143.850006,34.250001,33,57.099998,68.400002,68.0,53.400002
20160928081500,163.800003,39.000001,35,56.400002,68.300003,68.0,53.400002
20160928083000,169.050003,40.250001,35,56.400002,68.199997,68.0,53.400002
20160928084500,163.800003,39.000001,35,56.400002,68.099998,68.0,53.400002
20160928090000,165.899994,39.499999,35,56.400002,68.099998,68.0,53.400002
20160928091500,163.800003,39.000001,35,57.099998,67.900002,68.0,53.400002
20160928093000,163.800003,39.000001,35,57.099998,67.900002,68.0,53.400002
20160928094500,165.899994,39.499999,35,57.099998,67.900002,68.0,53.400002
20160928100000,169.050003,40.250001,35,57.099998,67.900002,68.0,53.400002
20160928101500,169.050003,40.250001,35,57.099998,67.900002,68.0,53.400002
20160928103000,169.050003,40.250001,35,57.099998,67.800003,68.0,53.400002
20160928104500,165.899994,39.499999,35,57.099998,67.699997,68.0,53.400002
20160928110000,169.050003,40.250001,35,57.900002,67.800003,68.0,53.400002
20160928111500,174.300003,41.500001,35,57.900002,67.900002,68.0,53.400002
20160928113000,169.050003,40.250001,35,57.900002,68.099998,68.0,53.400002
20160928114500,171.149994,40.749999,35,57.900002,68.099998,68.0,53.400002
20160928120000,171.149994,40.749999,35,58.700001,68.300003,68.0,53.400002
20160928121500,178.5,42.5,36,58.700001,68.199997,68.0,53.400002
20160928123000,176.399994,41.999999,36,57.5,68.199997,68.0,53.400002
20160928124500,178.5,42.5,36,57.5,68.300003,68.0,53.400002
20160928130000,210.0,50.0,38,57.5,68.400002,68.0,53.400002
20160928131500,210.0,50.0,38,58.299999,68.199997,68.0,53.400002
20160928133000,206.850006,49.250001,38,57.599998,68.0,68.0,53.400002
20160928134500,208.949997,49.749999,38,57.599998,67.800003,68.0,53.400002
20160928140000,208.949997,49.749999,38,57.599998,68.0,68.0,53.400002
20160928141500,208.949997,49.749999,38,57.599998,67.800003,68.0,53.400002
20160928143000,208.949997,49.749999,38,57.599998,67.699997,68.0,53.400002
20160928144500,186.899994,44.499999,37,57.599998,67.699997,68.0,53.400002
20160928150000,190.050003,45.250001,37,57.599998,67.800003,68.0,53.400002
20160928151500,190.050003,45.250001,37,57.599998,67.800003,68.0,53.400002
20160928153000,186.899994,44.499999,37,57.599998,67.699997,68.0,53.400002
20160928154500,182.699997,43.499999,36,57.599998,67.699997,68.0,53.400002
20160928160000,180.600006,43.000001,36,57.599998,67.699997,68.0,53.400002
20160928161500,180.600006,43.000001,36,57.599998,67.800003,68.0,53.400002
20160928163000,178.5,42.5,36,57.599998,67.800003,68.0,53.400002
20160928164500,178.5,42.5,36,57.599998,67.699997,68.0,53.400002
20160928170000,174.300003,41.500001,36,57.599998,67.699997,68.0,53.400002
20160928171500,161.699997,38.499999,35,57.599998,67.699997,68.0,53.400002
20160928173000,132.300003,31.500001,32,57.599998,67.699997,68.0,53.400002
20160928174500,132.300003,31.500001,32,58.299999,67.699997,68.0,53.400002
20160928180000,116.550003,27.750001,31,58.299999,67.699997,68.0,53.400002
20160928181500,0.0,0.0,9,59.900002,67.699997,68.0,53.400002
20160928183000,0.0,0.0,8,64.800003,67.699997,68.0,53.400002
20160928184500,0.0,0.0,8,66.199997,67.800003,68.0,53.400002
20160928190000,0.0,0.0,8,67.199997,68.0,68.0,53.400002
20160928191500,0.0,0.0,8,67.199997,68.099998,68.0,53.400002
20160928193000,0.0,0.0,9,68.099998,68.300003,68.0,53.400002
20160928194500,154.350006,36.750001,33,58.400002,68.599998,68.0,53.400002
20160928200000,194.25,46.25,37,57.299999,68.400002,68.0,53.400002
20160928201500,194.25,46.25,37,57.299999,68.199997,68.0,53.400002
20160928203000,192.149994,45.749999,37,57.299999,67.900002,68.0,53.400002
20160928204500,184.800003,44.000001,37,57.299999,67.699997,68.0,53.400002
20160928210000,163.800003,39.000001,35,57.299999,67.699997,68.0,53.400002
20160928211500,161.699997,38.499999,35,57.299999,67.699997,68.0,53.400002
20160928213000,163.800003,39.000001,35,57.299999,67.699997,68.0,53.400002
20160928214500,143.850006,34.250001,33,57.299999,67.699997,68.0,53.400002
20160928220000,138.600006,33.000001,33,57.299999,67.699997,68.0,53.400002
20160928221500,132.300003,31.500001,32,57.299999,67.800003,68.0,53.400002
20160928223000,132.300003,31.500001,32,57.299999,67.800003,68.0,53.400002
20160928224500,129.149994,30.749999,32,57.299999,67.800003,68.0,53.400002
20160928230000,129.149994,30.749999,32,57.299999,67.800003,68.0,53.400002
20160928231500,127.050003,30.250001,32,57.299999,67.699997,68.0,53.400002
20160928233000,116.550003,27.750001,31,57.299999,67.699997,68.0,53.400002
20160928234500,0.0,0.0,9,62.799999,67.699997,68.0,53.400002
20160929000000,116.550003,27.750001,31,58.0,67.900002,68.0,53.400002
20160929001500,113.400002,27.0,31,58.0,67.900002,68.0,53.400002
20160929003000,113.400002,27.0,31,58.0,67.900002,68.0,53.400002
20160929004500,116.550003,27.750001,31,58.0,67.900002,68.0,53.400002
20160929010000,116.550003,27.750001,31,57.200001,67.900002,68.0,53.400002
20160929011500,113.400002,27.0,31,57.200001,67.900002,68.0,53.400002
20160929013000,113.400002,27.0,31,57.200001,67.900002,68.0,53.400002
20160929014500,113.400002,27.0,31,57.200001,67.900002,68.0,53.400002
20160929020000,113.400002,27.0,31,57.200001,67.900002,68.0,53.400002
20160929021500,116.550003,27.750001,31,57.200001,67.900002,68.0,53.400002
20160929023000,120.75,28.75,31,57.200001,67.800003,68.0,53.400002
20160929024500,120.75,28.75,31,57.200001,67.800003,68.0,53.400002
20160929030000,0.0,0.0,9,61.5,67.699997,68.0,53.400002
20160929031500,0.0,0.0,9,64.0,67.800003,68.0,53.400002
20160929033000,0.0,0.0,9,64.800003,67.900002,68.0,53.400002
20160929034500,0.0,0.0,9,64.800003,67.900002,68.0,53.400002
20160929040000,0.0,0.0,9,64.800003,68.099998,68.0,53.400002
20160929041500,0.0,0.0,9,64.800003,68.199997,68.0,53.400002
20160929043000,0.0,0.0,15,64.800003,68.300003,68.0,53.400002
20160929044500,116.550003,27.750001,32,57.200001,68.400002,68.0,53.400002
20160929050000,138.600006,33.000001,33,56.400002,68.300003,68.0,53.400002
20160929051500,140.699997,33.499999,33,56.400002,68.199997,68.0,53.400002
20160929053000,140.699997,33.499999,33,57.099998,68.099998,68.0,53.400002
20160929054500,143.850006,34.250001,33,57.099998,68.099998,68.0,53.400002
20160929060000,143.850006,34.250001,33,57.099998,68.199997,68.0,53.400002
20160929061500,143.850006,34.250001,33,57.099998,68.099998,68.0,53.400002
20160929063000,140.699997,33.499999,33,56.400002,68.099998,68.0,53.400002
20160929064500,138.600006,33.000001,33,56.400002,68.099998,68.0,53.400002
20160929070000,143.850006,34.250001,33,56.400002,68.099998,68.0,53.400002
20160929071500,138.600006,33.000001,33,56.400002,68.0,68.0,53.400002
20160929073000,138.600006,33.000001,33,56.400002,68.099998,68.0,53.400002
20160929074500,140.699997,33.499999,33,56.400002,68.099998,68.0,53.400002
20160929080000,138.600006,33.000001,33,57.099998,68.199997,68.0,53.400002
20160929081500,138.600006,33.000001,33,57.099998,68.099998,68.0,53.400002
20160929083000,138.600006,33.000001,33,57.099998,68.099998,68.0,53.400002
20160929084500,140.699997,33.499999,33,57.099998,68.099998,68.0,53.400002
20160929090000,138.600006,33.000001,33,57.099998,68.099998,68.0,53.400002
20160929091500,140.699997,33.499999,33,57.099998,68.099998,68.0,53.400002
20160929093000,138.600006,33.000001,33,57.099998,68.199997,68.0,53.400002
20160929094500,140.699997,33.499999,33,57.099998,68.199997,68.0,53.400002
20160929100000,140.699997,33.499999,33,57.799999,68.099998,68.0,53.400002
20160929101500,140.699997,33.499999,33,57.799999,68.099998,68.0,53.400002
20160929103000,140.699997,33.499999,33,57.799999,68.099998,68.0,53.400002
20160929104500,138.600006,33.000001,33,57.799999,68.0,68.0,53.400002
20160929110000,140.699997,33.499999,33,57.799999,68.0,68.0,53.400002
20160929111500,140.699997,33.499999,33,57.799999,68.099998,68.0,53.400002
20160929113000,143.850006,34.250001,33,57.799999,68.199997,68.0,53.400002
20160929114500,154.350006,36.750001,34,58.400002,68.400002,68.0,53.400002
20160929120000,199.5,47.5,38,58.400002,68.400002,68.0,53.400002
20160929121500,196.350006,46.750001,38,57.599998,68.199997,68.0,53.400002
20160929123000,199.5,47.5,38,57.599998,68.099998,68.0,53.400002
20160929124500,201.600006,48.000001,38,57.599998,68.0,68.0,53.400002
20160929130000,201.600006,48.000001,38,57.599998,67.699997,68.0,53.400002
20160929131500,192.149994,45.749999,37,57.599998,67.699997,68.0,53.400002
20160929133000,192.149994,45.749999,37,57.599998,67.800003,68.0,53.400002
20160929134500,171.149994,40.749999,35,57.599998,67.599998,68.0,53.400002
20160929140000,161.699997,38.499999,35,57.599998,67.599998,68.0,53.400002
20160929141500,140.699997,33.499999,33,57.599998,67.599998,68.0,53.400002
20160929143000,123.900002,29.5,32,57.599998,67.699997,68.0,53.400002
20160929144500,123.900002,29.5,32,58.299999,67.699997,68.0,53.400002
20160929150000,129.149994,30.749999,32,58.299999,67.900002,68.0,53.400002
20160929151500,127.050003,30.250001,32,58.299999,67.900002,68.0,53.400002
20160929153000,127.050003,30.250001,32,57.599998,67.800003,68.0,53.400002
20160929154500,127.050003,30.250001,32,57.599998,67.800003,68.0,53.400002
20160929160000,127.050003,30.250001,32,58.299999,67.800003,68.0,53.400002
20160929161500,127.050003,30.250001,32,58.299999,67.800003,68.0,53.400002
20160929163000,129.149994,30.749999,32,58.299999,67.800003,68.0,53.400002
20160929164500,127.050003,30.250001,32,58.299999,67.800003,68.0,53.400002
20160929170000,132.300003,31.500001,32,57.599998,67.699997,68.0,53.400002
20160929171500,116.550003,27.750001,31,58.299999,67.699997,68.0,53.400002
20160929173000,0.0,0.0,6,64.0,67.599998,68.0,53.400002
20160929174500,0.0,0.0,4,68.099998,67.599998,68.0,53.400002
20160929180000,0.0,0.0,4,69.599998,67.699997,68.0,53.400002
20160929181500,0.0,0.0,5,69.599998,67.900002,68.0,53.400002
20160929183000,0.0,0.0,5,69.599998,68.0,68.0,53.400002
20160929184500,0.0,0.0,5,70.5,68.199997,68.0,53.400002
20160929190000,0.0,0.0,6,70.5,68.300003,68.0,53.400002
20160929191500,143.850006,34.250001,32,59.200001,68.699997,68.0,53.400002
20160929193000,206.850006,49.250001,38,56.400002,68.400002,68.0,53.400002
20160929194500,186.899994,44.499999,36,56.400002,67.900002,68.0,53.400002
20160929200000,165.899994,39.499999,35,56.400002,67.699997,68.0,53.400002
20160929201500,138.600006,33.000001,33,57.099998,67.699997,68.0,53.400002
20160929203000,140.699997,33.499999,33,57.099998,67.699997,68.0,53.400002
20160929204500,120.75,28.75,31,57.099998,67.699997,68.0,53.400002
20160929210000,116.550003,27.750001,31,57.099998,67.699997,68.0,53.400002
20160929211500,116.550003,27.750001,31,58.400002,67.800003,68.0,53.400002
20160929213000,106.050003,25.250001,31,58.400002,67.800003,68.0,53.400002
20160929214500,0.0,0.0,9,58.400002,67.699997,68.0,53.400002
20160929220000,109.199997,25.999999,31,56.400002,67.900002,68.0,53.400002
20160929221500,109.199997,25.999999,31,56.400002,67.800003,68.0,53.400002
20160929223000,113.400002,27.0,32,56.400002,67.900002,68.0,53.400002
20160929224500,0.0,0.0,9,58.299999,67.699997,68.0,53.400002
20160929230000,109.199997,25.999999,31,56.099998,67.900002,68.0,53.400002
20160929231500,109.199997,25.999999,31,56.099998,67.800003,68.0,53.400002
20160929233000,106.050003,25.250001,31,56.099998,67.900002,68.0,53.400002
20160929234500,0.0,0.0,9,58.299999,67.699997,68.0,53.400002
20160930000000,106.050003,25.250001,31,56.400002,67.900002,68.0,53.400002
20160930001500,106.050003,25.250001,31,55.599998,67.800003,68.0,53.400002
20160930003000,94.5,22.5,31,55.599998,67.800003,68.0,53.400002
20160930004500,0.0,0.0,9,58.700001,67.699997,68.0,53.400002
20160930010000,0.0,0.0,9,64.0,67.800003,68.0,53.400002
20160930011500,0.0,0.0,9,65.800003,67.900002,68.0,53.400002
20160930013000,0.0,0.0,9,66.699997,67.900002,68.0,53.400002
20160930014500,0.0,0.0,9,66.699997,68.0,68.0,53.400002
20160930020000,0.0,0.0,9,67.699997,68.099998,68.0,53.400002
20160930021500,0.0,0.0,9,67.699997,68.199997,68.0,53.400002
20160930023000,113.400002,27.0,32,57.200001,68.400002,68.0,53.400002
20160930024500,132.300003,31.500001,34,54.299999,68.0,68.0,53.400002
20160930030000,120.75,28.75,33,54.299999,67.699997,68.0,53.400002
20160930031500,94.5,22.5,31,54.299999,67.800003,68.0,53.400002
20160930033000,102.900002,24.5,31,55.099998,67.800003,68.0,53.400002
20160930034500,90.300003,21.500001,30,55.099998,67.800003,68.0,53.400002
20160930040000,0.0,0.0,9,57.900002,67.699997,68.0,53.400002
20160930041500,98.699997,23.499999,31,55.200001,67.900002,68.0,53.400002
20160930043000,0.0,0.0,9,59.5,67.699997,68.0,53.400002
20160930044500,0.0,0.0,8,63.599998,67.699997,68.0,53.400002
20160930050000,0.0,0.0,8,66.699997,67.800003,68.0,53.400002
20160930051500,0.0,0.0,8,67.699997,67.900002,68.0,53.400002
20160930053000,0.0,0.0,8,67.699997,68.0,68.0,53.400002
20160930054500,0.0,0.0,8,67.699997,68.099998,68.0,53.400002
20160930060000,0.0,0.0,8,68.699997,68.199997,68.0,53.400002
20160930061500,138.600006,33.000001,35,54.799999,68.599998,68.0,53.400002
20160930063000,149.100006,35.500001,35,53.5,68.099998,68.0,53.400002
20160930064500,149.100006,35.500001,35,53.5,67.900002,68.0,53.400002
20160930070000,152.25,36.25,35,53.5,68.099998,68.0,53.400002
20160930071500,135.449997,32.249999,34,53.5,67.699997,68.0,53.400002
20160930073000,127.050003,30.250001,33,53.5,67.699997,68.0,53.400002
20160930074500,102.900002,24.5,31,54.299999,67.800003,68.0,53.400002
20160930080000,102.900002,24.5,31,54.299999,67.800003,68.0,53.400002
20160930081500,98.699997,23.499999,31,55.900002,67.800003,68.0,53.400002
20160930083000,106.050003,25.250001,31,55.900002,67.900002,68.0,53.400002
20160930084500,106.050003,25.250001,31,56.700001,67.900002,68.0,53.400002
20160930090000,98.699997,23.499999,31,56.700001,67.900002,68.0,53.400002
20160930091500,106.050003,25.250001,32,57.5,67.900002,68.0,53.400002
20160930093000,106.050003,25.250001,32,57.5,68.0,68.0,53.400002
20160930094500,102.900002,24.5,32,57.5,68.099998,68.0,53.400002
20160930100000,102.900002,24.5,32,57.5,68.099998,68.0,53.400002
20160930101500,102.900002,24.5,32,57.5,68.099998,68.0,53.400002
20160930103000,102.900002,24.5,32,57.5,68.099998,68.0,53.400002
20160930104500,98.699997,23.499999,32,57.5,68.099998,68.0,53.400002
20160930110000,109.199997,25.999999,32,57.5,68.099998,68.0,53.400002
20160930111500,106.050003,25.250001,32,57.5,68.099998,68.0,53.400002
20160930113000,106.050003,25.250001,32,57.5,68.199997,68.0,53.400002
20160930114500,135.449997,32.249999,35,57.5,68.400002,68.0,53.400002
20160930120000,226.800003,54.000001,42,57.5,68.699997,68.0,53.400002
20160930121500,242.550003,57.750001,44,57.5,68.300003,68.0,53.400002
20160930123000,232.050003,55.250001,43,57.5,68.099998,68.0,53.400002
20160930124500,228.899994,54.499999,43,57.5,67.900002,68.0,53.400002
20160930130000,224.699997,53.499999,42,57.5,67.800003,68.0,53.400002
20160930131500,202.649994,48.249999,40,57.5,67.599998,68.0,53.400002
20160930133000,176.399994,41.999999,38,57.5,67.599998,68.0,53.400002
20160930134500,165.899994,39.499999,37,57.5,67.699997,68.0,53.400002
20160930140000,129.149994,30.749999,34,57.5,67.599998,68.0,53.400002
20160930141500,120.75,28.75,34,57.5,67.599998,68.0,53.400002
20160930143000,116.550003,27.750001,33,57.5,67.699997,68.0,53.400002
20160930144500,0.0,0.0,9,59.099998,67.699997,68.0,53.400002
20160930150000,0.0,0.0,6,63.200001,67.599998,68.0,53.400002
20160930151500,0.0,0.0,5,65.300003,67.699997,68.0,53.400002
20160930153000,0.0,0.0,6,66.699997,67.800003,68.0,53.400002
20160930154500,0.0,0.0,6,66.699997,67.900002,68.0,53.400002
20160930160000,0.0,0.0,6,67.699997,68.099998,68.0,53.400002
20160930161500,0.0,0.0,7,67.699997,68.300003,68.0,53.400002
20160930163000,106.050003,25.250001,31,62.0,68.5,68.0,53.400002
20160930164500,182.699997,43.499999,38,57.599998,68.699997,68.0,53.400002
20160930170000,217.350006,51.750001,41,57.599998,68.400002,68.0,53.400002
20160930171500,212.100006,50.500001,41,57.599998,68.199997,68.0,53.400002
20160930173000,212.100006,50.500001,41,56.799999,67.900002,68.0,53.400002
20160930174500,212.100006,50.500001,41,56.799999,67.699997,68.0,53.400002
20160930180000,182.699997,43.499999,39,56.799999,67.599998,68.0,53.400002
20160930181500,169.050003,40.250001,38,56.799999,67.699997,68.0,53.400002
20160930183000,149.100006,35.500001,36,56.799999,67.699997,68.0,53.400002
20160930184500,152.25,36.25,36,56.799999,67.800003,68.0,53.400002
20160930190000,147.0,35.0,36,56.799999,67.800003,68.0,53.400002
20160930191500,149.100006,35.500001,36,56.799999,67.800003,68.0,53.400002
20160930193000,149.100006,35.500001,36,56.799999,67.699997,68.0,53.400002
20160930194500,138.600006,33.000001,36,56.0,67.699997,68.0,53.400002
20160930200000,129.149994,30.749999,35,57.099998,67.699997,68.0,53.400002
20160930201500,116.550003,27.750001,33,57.099998,67.800003,68.0,53.400002
20160930203000,120.75,28.75,33,57.099998,67.800003,68.0,53.400002
20160930204500,113.400002,27.0,33,57.099998,67.800003,68.0,53.400002
20160930210000,109.199997,25.999999,33,57.099998,67.800003,68.0,53.400002
20160930211500,113.400002,27.0,33,57.099998,67.800003,68.0,53.400002
20160930213000,113.400002,27.0,33,57.099998,67.800003,68.0,53.400002
20160930214500,109.199997,25.999999,33,57.099998,67.800003,68.0,53.400002
20160930220000,109.199997,25.999999,33,57.099998,67.699997,68.0,53.400002
20160930221500,0.0,0.0,9,61.099998,67.699997,68.0,53.400002
20160930223000,0.0,0.0,8,64.0,67.699997,68.0,53.400002
20160930224500,0.0,0.0,8,65.800003,67.800003,68.0,53.400002
20160930230000,0.0,0.0,8,66.699997,67.900002,68.0,53.400002
20160930231500,0.0,0.0,8,66.699997,68.0,68.0,53.400002
20160930233000,0.0,0.0,8,67.699997,68.099998,68.0,53.400002
20160930234500,0.0,0.0,8,67.699997,68.199997,68.0,53.400002
20161001000000,0.0,0.0,9,67.699997,68.300003,68.0,53.400002
20161001001500,129.149994,30.749999,34,56.799999,68.5,68.0,53.400002
20161001003000,169.050003,40.250001,38,56.799999,68.400002,68.0,53.400002
20161001004500,163.800003,39.000001,38,55.900002,68.199997,68.0,53.400002
20161001010000,169.050003,40.250001,38,55.900002,68.0,68.0,53.400002
20161001011500,163.800003,39.000001,0,55.900002,67.599998,68.0,53.400002
20161001013000,0.0,0.0,4,58.5,67.800003,68.0,53.400002
20161001014500,0.0,0.0,4,62.700001,67.900002,68.0,53.400002
20161001020000,0.0,0.0,4,64.400002,68.0,68.0,53.400002
20161001021500,0.0,0.0,4,65.400002,68.099998,68.0,53.400002
20161001023000,0.0,0.0,4,66.199997,68.199997,68.0,53.400002
20161001024500,0.0,0.0,4,66.199997,68.199997,68.0,53.400002
20161001030000,0.0,0.0,6,66.199997,68.300003,68.0,53.400002
20161001031500,0.0,0.0,9,66.199997,68.400002,68.0,53.400002
20161001033000,140.699997,33.499999,32,56.799999,68.599998,68.0,53.400002
20161001034500,165.899994,39.499999,34,56.0,68.199997,68.0,53.400002
20161001040000,157.5,37.5,33,56.0,68.099998,68.0,53.400002
20161001041500,161.699997,38.499999,33,56.0,67.900002,68.0,53.400002
20161001043000,161.699997,38.499999,33,56.0,67.800003,68.0,53.400002
20161001044500,149.100006,35.500001,32,56.0,67.800003,68.0,53.400002
20161001050000,154.350006,36.750001,32,56.0,67.800003,68.0,53.400002
20161001051500,149.100006,35.500001,32,56.700001,67.699997,68.0,53.400002
20161001053000,138.600006,33.000001,31,56.700001,67.699997,68.0,53.400002
20161001054500,58.799999,14.0,9,57.5,67.599998,68.0,53.400002
20161001060000,58.799999,14.0,7,62.599998,67.599998,68.0,53.400002
20161001061500,58.799999,14.0,5,63.599998,67.599998,68.0,53.400002
20161001063000,0.0,0.0,5,64.400002,67.699997,68.0,53.400002
20161001064500,0.0,0.0,6,64.400002,67.800003,68.0,53.400002
20161001070000,0.0,0.0,6,65.300003,67.900002,68.0,53.400002
20161001071500,0.0,0.0,6,65.300003,67.900002,68.0,53.400002
20161001073000,0.0,0.0,6,65.300003,68.099998,68.0,53.400002
20161001074500,0.0,0.0,6,65.300003,68.099998,68.0,53.400002
20161001080000,0.0,0.0,6,65.300003,68.199997,68.0,53.400002
20161001081500,0.0,0.0,7,65.300003,68.300003,68.0,53.400002
20161001083000,86.099998,20.5,26,63.599998,68.400002,68.0,53.400002
20161001084500,127.050003,30.250001,30,58.0,68.5,68.0,53.400002
20161001090000,161.699997,38.499999,34,56.799999,68.5,68.0,53.400002
20161001091500,169.050003,40.250001,34,56.799999,68.199997,68.0,53.400002
20161001093000,169.050003,40.250001,34,56.799999,68.099998,68.0,53.400002
20161001094500,171.149994,40.749999,34,56.799999,68.099998,68.0,53.400002
20161001100000,171.149994,40.749999,34,56.799999,67.800003,68.0,53.400002
20161001101500,152.25,36.25,32,56.799999,67.699997,68.0,53.400002
20161001103000,149.100006,35.500001,31,56.799999,67.699997,68.0,53.400002
20161001104500,143.850006,34.250001,31,56.799999,67.699997,68.0,53.400002
20161001110000,135.449997,32.249999,29,57.5,67.699997,68.0,53.400002
20161001111500,71.400002,17.0,9,57.5,67.599998,68.0,53.400002
20161001113000,65.099998,15.5,7,62.400002,67.599998,68.0,53.400002
20161001114500,58.799999,14.0,5,64.800003,67.599998,68.0,53.400002
20161001120000,58.799999,14.0,4,65.800003,67.699997,68.0,53.400002
20161001121500,0.0,0.0,4,65.800003,67.800003,68.0,53.400002
20161001123000,58.799999,14.0,4,66.699997,67.900002,68.0,53.400002
20161001124500,0.0,0.0,4,66.699997,67.900002,68.0,53.400002
20161001130000,0.0,0.0,4,66.699997,68.0,68.0,53.400002
20161001131500,0.0,0.0,4,66.699997,68.099998,68.0,53.400002
20161001133000,0.0,0.0,4,66.699997,68.199997,68.0,53.400002
20161001134500,0.0,0.0,4,67.699997,68.199997,68.0,53.400002
20161001140000,0.0,0.0,5,67.699997,68.300003,68.0,53.400002
20161001141500,0.0,0.0,8,67.699997,68.400002,68.0,53.400002
20161001143000,109.199997,25.999999,29,59.200001,68.5,68.0,53.400002
20161001144500,159.600006,38.000001,33,58.299999,68.400002,68.0,53.400002
20161001150000,157.5,37.5,33,58.299999,68.099998,68.0,53.400002
20161001151500,157.5,37.5,33,58.299999,67.900002,68.0,53.400002
20161001153000,154.350006,36.750001,33,57.599998,67.699997,68.0,53.400002
20161001154500,149.100006,35.500001,32,57.599998,67.699997,68.0,53.400002
20161001160000,135.449997,32.249999,31,57.599998,67.800003,68.0,53.400002
20161001161500,135.449997,32.249999,31,57.599998,67.800003,68.0,53.400002
20161001163000,138.600006,33.000001,31,57.599998,67.800003,68.0,53.400002
20161001164500,138.600006,33.000001,31,57.599998,67.800003,68.0,53.400002
20161001170000,135.449997,32.249999,31,57.599998,67.699997,68.0,53.400002
20161001171500,129.149994,30.749999,30,57.599998,67.699997,68.0,53.400002
20161001173000,120.75,28.75,29,57.599998,67.699997,68.0,53.400002
20161001174500,0.0,0.0,7,61.900002,67.699997,68.0,53.400002
20161001180000,0.0,0.0,7,64.800003,67.699997,68.0,53.400002
20161001181500,0.0,0.0,8,66.199997,67.800003,68.0,53.400002
20161001183000,0.0,0.0,8,67.199997,67.900002,68.0,53.400002
20161001184500,0.0,0.0,8,67.199997,68.099998,68.0,53.400002
20161001190000,0.0,0.0,8,68.099998,68.199997,68.0,53.400002
20161001191500,0.0,0.0,9,68.099998,68.300003,68.0,53.400002
20161001193000,129.149994,30.749999,31,57.599998,68.5,68.0,53.400002
20161001194500,159.600006,38.000001,34,57.599998,68.199997,68.0,53.400002
20161001200000,157.5,37.5,34,56.299999,67.900002,68.0,53.400002
20161001201500,152.25,36.25,34,56.299999,67.800003,68.0,53.400002
20161001203000,149.100006,35.500001,33,56.299999,67.699997,68.0,53.400002
20161001204500,135.449997,32.249999,31,56.299999,67.699997,68.0,53.400002
20161001210000,132.300003,31.500001,31,57.099998,67.699997,68.0,53.400002
20161001211500,127.050003,30.250001,31,57.099998,67.800003,68.0,53.400002
20161001213000,127.050003,30.250001,31,57.099998,67.699997,68.0,53.400002
20161001214500,129.149994,30.749999,31,57.099998,67.800003,68.0,53.400002
20161001220000,123.900002,29.5,30,57.099998,67.699997,68.0,53.400002
20161001221500,0.0,0.0,8,58.299999,67.599998,68.0,53.400002
20161001223000,0.0,0.0,7,63.599998,67.699997,68.0,53.400002
20161001224500,0.0,0.0,6,66.199997,67.699997,68.0,53.400002
20161001230000,0.0,0.0,7,67.199997,67.800003,68.0,53.400002
20161001231500,0.0,0.0,7,67.900002,67.900002,68.0,53.400002
20161001233000,0.0,0.0,7,67.900002,68.0,68.0,53.400002
20161001234500,0.0,0.0,7,67.900002,68.099998,68.0,53.400002
20161002000000,0.0,0.0,7,67.900002,68.199997,68.0,53.400002
20161002001500,0.0,0.0,7,68.599998,68.199997,68.0,53.400002
20161002003000,0.0,0.0,9,68.599998,68.300003,68.0,53.400002
20161002004500,149.100006,35.500001,33,56.799999,68.599998,68.0,53.400002
20161002010000,149.100006,35.500001,33,56.200001,68.199997,68.0,53.400002
20161002011500,149.100006,35.500001,33,56.200001,67.900002,68.0,53.400002
20161002013000,152.25,36.25,33,56.200001,67.699997,68.0,53.400002
20161002014500,138.600006,33.000001,31,56.200001,67.800003,68.0,53.400002
20161002020000,138.600006,33.000001,31,56.200001,67.699997,68.0,53.400002
20161002021500,135.449997,32.249999,31,56.200001,67.699997,68.0,53.400002
20161002023000,0.0,0.0,9,57.5,67.599998,68.0,53.400002
20161002024500,0.0,0.0,6,62.400002,67.599998,68.0,53.400002
20161002030000,0.0,0.0,5,65.300003,67.699997,68.0,53.400002
20161002031500,0.0,0.0,5,66.699997,67.699997,68.0,53.400002
20161002033000,0.0,0.0,6,66.699997,67.800003,68.0,53.400002
20161002034500,0.0,0.0,6,66.699997,67.900002,68.0,53.400002
20161002040000,0.0,0.0,6,66.699997,68.0,68.0,53.400002
20161002041500,0.0,0.0,6,67.699997,68.099998,68.0,53.400002
20161002043000,0.0,0.0,6,67.699997,68.099998,68.0,53.400002
20161002044500,0.0,0.0,6,67.699997,68.199997,68.0,53.400002
20161002050000,0.0,0.0,6,67.699997,68.199997,68.0,53.400002
20161002051500,0.0,0.0,7,67.699997,68.300003,68.0,53.400002
20161002053000,0.0,0.0,9,67.699997,68.300003,68.0,53.400002
20161002054500,109.199997,25.999999,29,59.200001,68.400002,68.0,53.400002
20161002060000,147.0,35.0,32,56.400002,68.400002,68.0,53.400002
20161002061500,147.0,35.0,32,56.400002,68.199997,68.0,53.400002
20161002063000,149.100006,35.500001,32,56.400002,68.099998,68.0,53.400002
20161002064500,147.0,35.0,32,56.400002,67.900002,68.0,53.400002
20161002070000,152.25,36.25,32,56.400002,67.800003,68.0,53.400002
20161002071500,140.699997,33.499999,30,56.400002,67.699997,68.0,53.400002
20161002073000,132.300003,31.500001,29,56.400002,67.699997,68.0,53.400002
20161002074500,120.75,28.75,28,57.099998,67.699997,68.0,53.400002
20161002080000,65.099998,15.5,7,60.299999,67.599998,68.0,53.400002
20161002081500,65.099998,15.5,5,64.099998,67.599998,68.0,53.400002
20161002083000,58.799999,14.0,4,65.800003,67.699997,68.0,53.400002
20161002084500,58.799999,14.0,4,65.800003,67.699997,68.0,53.400002
20161002090000,58.799999,14.0,4,67.199997,67.900002,68.0,53.400002
20161002091500,0.0,0.0,4,67.199997,68.0,68.0,53.400002
20161002093000,0.0,0.0,4,66.300003,68.099998,68.0,53.400002
20161002094500,0.0,0.0,4,66.300003,68.199997,68.0,53.400002
20161002100000,0.0,0.0,4,66.300003,68.199997,68.0,53.400002
20161002101500,0.0,0.0,6,65.400002,68.300003,68.0,53.400002
20161002103000,0.0,0.0,8,65.400002,68.300003,68.0,53.400002
20161002104500,102.900002,24.5,28,58.799999,68.400002,68.0,53.400002
20161002110000,138.600006,33.000001,32,57.599998,68.5,68.0,53.400002
20161002111500,163.800003,39.000001,34,57.599998,68.400002,68.0,53.400002
20161002113000,161.699997,38.499999,34,57.599998,68.199997,68.0,53.400002
20161002114500,163.800003,39.000001,34,57.599998,68.199997,68.0,53.400002
20161002120000,165.899994,39.499999,34,57.599998,68.099998,68.0,53.400002
20161002121500,163.800003,39.000001,34,57.599998,67.900002,68.0,53.400002
20161002123000,163.800003,39.000001,34,57.599998,67.900002,68.0,53.400002
20161002124500,165.899994,39.499999,34,56.799999,67.800003,68.0,53.400002
20161002130000,163.800003,39.000001,34,56.799999,67.699997,68.0,53.400002
20161002131500,161.699997,38.499999,33,56.799999,67.699997,68.0,53.400002
20161002133000,129.149994,30.749999,30,57.5,67.599998,68.0,53.400002
20161002134500,0.0,0.0,7,60.400002,67.5,68.0,53.400002
20161002140000,0.0,0.0,6,62.799999,67.599998,68.0,53.400002
20161002141500,0.0,0.0,4,64.400002,67.599998,68.0,53.400002
20161002143000,0.0,0.0,3,65.800003,67.699997,68.0,53.400002
20161002144500,0.0,0.0,4,65.800003,67.800003,68.0,53.400002
20161002150000,0.0,0.0,4,66.699997,67.900002,68.0,53.400002
20161002151500,0.0,0.0,4,66.699997,68.099998,68.0,53.400002
20161002153000,0.0,0.0,4,66.699997,68.099998,68.0,53.400002
20161002154500,0.0,0.0,4,67.400002,68.199997,68.0,53.400002
20161002160000,0.0,0.0,6,67.400002,68.300003,68.0,53.400002
20161002161500,0.0,0.0,9,67.400002,68.400002,68.0,53.400002
20161002163000,152.25,36.25,33,57.799999,68.599998,68.0,53.400002
20161002164500,180.600006,43.000001,36,57.200001,68.400002,68.0,53.400002
20161002170000,180.600006,43.000001,36,57.200001,68.300003,68.0,53.400002
20161002171500,178.5,42.5,36,56.400002,68.099998,68.0,53.400002
20161002173000,176.399994,41.999999,36,56.400002,68.0,68.0,53.400002
20161002174500,178.5,42.5,36,56.400002,67.900002,68.0,53.400002
20161002180000,176.399994,41.999999,36,56.400002,67.699997,68.0,53.400002
20161002181500,165.899994,39.499999,34,56.400002,67.699997,68.0,53.400002
20161002183000,157.5,37.5,34,57.099998,67.699997,68.0,53.400002
20161002184500,154.350006,36.750001,33,57.099998,67.699997,68.0,53.400002
20161002190000,138.600006,33.000001,32,57.099998,67.699997,68.0,53.400002
20161002191500,132.300003,31.500001,32,57.099998,67.699997,68.0,53.400002
20161002193000,0.0,0.0,8,61.5,67.599998,68.0,53.400002
20161002194500,0.0,0.0,7,64.400002,67.699997,68.0,53.400002
20161002200000,0.0,0.0,7,66.199997,67.800003,68.0,53.400002
20161002201500,0.0,0.0,7,67.199997,67.900002,68.0,53.400002
20161002203000,0.0,0.0,7,67.199997,68.0,68.0,53.400002
20161002204500,0.0,0.0,7,68.099998,68.099998,68.0,53.400002
20161002210000,0.0,0.0,7,68.099998,68.199997,68.0,53.400002
20161002211500,102.900002,24.5,28,62.0,68.400002,68.0,53.400002
20161002213000,159.600006,38.000001,34,56.400002,68.599998,68.0,53.400002
20161002214500,184.800003,44.000001,36,56.400002,68.300003,68.0,53.400002
20161002220000,180.600006,43.000001,36,55.599998,68.199997,68.0,53.400002
20161002221500,182.699997,43.499999,36,56.5,68.099998,68.0,53.400002
20161002223000,180.600006,43.000001,36,56.5,67.900002,68.0,53.400002
20161002224500,174.300003,41.500001,36,55.599998,67.699997,68.0,53.400002
20161002230000,154.350006,36.750001,34,56.700001,67.699997,68.0,53.400002
20161002231500,154.350006,36.750001,34,56.700001,67.699997,68.0,53.400002
20161002233000,152.25,36.25,34,56.700001,67.699997,68.0,53.400002
20161002234500,140.699997,33.499999,32,56.700001,67.699997,68.0,53.400002
20161003000000,132.300003,31.500001,31,56.700001,67.699997,68.0,53.400002
20161003001500,0.0,0.0,8,59.900002,67.599998,68.0,53.400002
20161003003000,0.0,0.0,6,62.400002,67.599998,68.0,53.400002
20161003004500,0.0,0.0,5,64.400002,67.699997,68.0,53.400002
20161003010000,0.0,0.0,4,65.800003,67.699997,68.0,53.400002
20161003011500,0.0,0.0,5,65.800003,67.800003,68.0,53.400002
20161003013000,0.0,0.0,5,65.800003,67.900002,68.0,53.400002
20161003014500,0.0,0.0,5,66.699997,68.099998,68.0,53.400002
20161003020000,0.0,0.0,5,66.699997,68.199997,68.0,53.400002
20161003021500,0.0,0.0,5,66.699997,68.199997,68.0,53.400002
20161003023000,0.0,0.0,8,66.699997,68.400002,68.0,53.400002
20161003024500,106.050003,25.250001,29,59.200001,68.5,68.0,53.400002
20161003030000,182.699997,43.499999,36,55.900002,68.599998,68.0,53.400002
20161003031500,178.5,42.5,36,55.900002,68.199997,68.0,53.400002
20161003033000,180.600006,43.000001,36,55.900002,68.099998,68.0,53.400002
20161003034500,180.600006,43.000001,36,55.900002,67.800003,68.0,53.400002
20161003040000,169.050003,40.250001,35,55.900002,67.699997,68.0,53.400002
20161003041500,152.25,36.25,33,55.900002,67.699997,68.0,53.400002
20161003043000,143.850006,34.250001,32,55.900002,67.699997,68.0,53.400002
20161003044500,129.149994,30.749999,31,56.700001,67.699997,68.0,53.400002
20161003050000,120.75,28.75,30,56.700001,67.699997,68.0,53.400002
20161003051500,0.0,0.0,8,59.900002,67.599998,68.0,53.400002
20161003053000,0.0,0.0,6,62.299999,67.599998,68.0,53.400002
20161003054500,0.0,0.0,4,64.0,67.699997,68.0,53.400002
20161003060000,0.0,0.0,5,65.099998,67.800003,68.0,53.400002
20161003061500,0.0,0.0,5,65.800003,67.900002,68.0,53.400002
20161003063000,0.0,0.0,5,65.800003,68.099998,68.0,53.400002
20161003064500,0.0,0.0,5,65.800003,68.199997,68.0,53.400002
20161003070000,0.0,0.0,8,65.800003,68.400002,68.0,53.400002
20161003071500,132.300003,31.500001,31,57.200001,68.599998,68.0,53.400002
20161003073000,212.100006,50.500001,39,56.0,68.599998,68.0,53.400002
20161003074500,212.100006,50.500001,39,56.0,68.199997,68.0,53.400002
20161003080000,212.100006,50.500001,39,55.200001,67.900002,68.0,53.400002
20161003081500,199.5,47.5,38,55.900002,67.699997,68.0,53.400002
20161003083000,194.25,46.25,38,55.900002,67.699997,68.0,53.400002
20161003084500,182.699997,43.499999,36,55.900002,67.699997,68.0,53.400002
20161003090000,171.149994,40.749999,35,56.700001,67.699997,68.0,53.400002
20161003091500,161.699997,38.499999,34,56.0,67.699997,68.0,53.400002
20161003093000,149.100006,35.500001,33,56.900002,67.699997,68.0,53.400002
20161003094500,149.100006,35.500001,33,56.900002,67.800003,68.0,53.400002
20161003100000,147.0,35.0,33,56.900002,67.699997,68.0,53.400002
20161003101500,143.850006,34.250001,32,56.900002,67.699997,68.0,53.400002
20161003103000,129.149994,30.749999,31,57.799999,67.699997,68.0,53.400002
20161003104500,120.75,28.75,30,57.799999,67.699997,68.0,53.400002
20161003110000,0.0,0.0,7,61.900002,67.699997,68.0,53.400002
20161003111500,0.0,0.0,8,64.0,67.900002,68.0,53.400002
20161003113000,0.0,0.0,8,64.800003,68.099998,68.0,53.400002
20161003114500,0.0,0.0,14,65.800003,68.300003,68.0,53.400002
20161003120000,171.149994,40.749999,35,57.599998,68.699997,68.0,53.400002
20161003121500,248.850006,59.250001,42,57.599998,68.599998,68.0,53.400002
20161003123000,248.850006,59.250001,42,56.799999,68.099998,68.0,53.400002
20161003124500,248.850006,59.250001,42,56.799999,67.800003,68.0,53.400002
20161003130000,235.199997,55.999999,40,56.799999,67.699997,68.0,53.400002
20161003131500,235.199997,55.999999,40,56.799999,67.699997,68.0,53.400002
20161003133000,220.5,52.5,39,56.799999,67.699997,68.0,53.400002
20161003134500,212.100006,50.500001,39,56.799999,67.699997,68.0,53.400002
20161003140000,186.899994,44.499999,37,56.799999,67.699997,68.0,53.400002
20161003141500,190.050003,45.250001,37,56.799999,67.699997,68.0,53.400002
20161003143000,169.050003,40.250001,35,57.5,67.699997,68.0,53.400002
20161003144500,169.050003,40.250001,35,57.5,67.699997,68.0,53.400002
20161003150000,163.800003,39.000001,34,57.5,67.699997,68.0,53.400002
20161003151500,129.149994,30.749999,31,57.5,67.599998,68.0,53.400002
20161003153000,0.0,0.0,9,61.900002,67.599998,68.0,53.400002
20161003154500,0.0,0.0,7,64.400002,67.599998,68.0,53.400002
20161003160000,0.0,0.0,6,66.199997,67.699997,68.0,53.400002
20161003161500,0.0,0.0,7,67.199997,67.900002,68.0,53.400002
20161003163000,0.0,0.0,7,67.199997,68.0,68.0,53.400002
20161003164500,0.0,0.0,7,68.099998,68.099998,68.0,53.400002
20161003170000,0.0,0.0,7,68.099998,68.199997,68.0,53.400002
20161003171500,76.650002,18.25,26,68.099998,68.400002,68.0,53.400002
20161003173000,129.149994,30.749999,31,58.400002,68.5,68.0,53.400002
20161003174500,192.149994,45.749999,37,57.599998,68.599998,68.0,53.400002
20161003180000,196.350006,46.750001,38,57.599998,68.199997,68.0,53.400002
20161003181500,196.350006,46.750001,38,56.799999,68.0,68.0,53.400002
20161003183000,194.25,46.25,38,56.799999,67.800003,68.0,53.400002
20161003184500,184.800003,44.000001,37,56.799999,67.699997,68.0,53.400002
20161003190000,171.149994,40.749999,35,56.799999,67.699997,68.0,53.400002
20161003191500,161.699997,38.499999,34,56.799999,67.699997,68.0,53.400002
20161003193000,152.25,36.25,34,56.799999,67.699997,68.0,53.400002
20161003194500,132.300003,31.500001,32,57.900002,67.599998,68.0,53.400002
20161003200000,0.0,0.0,8,63.200001,67.599998,68.0,53.400002
20161003201500,0.0,0.0,6,64.800003,67.599998,68.0,53.400002
20161003203000,0.0,0.0,6,66.199997,67.699997,68.0,53.400002
20161003204500,0.0,0.0,7,67.199997,67.800003,68.0,53.400002
20161003210000,0.0,0.0,7,67.199997,68.0,68.0,53.400002
20161003211500,0.0,0.0,7,68.099998,68.099998,68.0,53.400002
20161003213000,58.799999,14.0,7,68.099998,68.199997,68.0,53.400002
20161003214500,76.650002,18.25,26,67.099998,68.400002,68.0,53.400002
20161003220000,147.0,35.0,33,57.599998,68.599998,68.0,53.400002
20161003221500,190.050003,45.250001,37,56.700001,68.300003,68.0,53.400002
20161003223000,178.5,42.5,36,56.0,68.099998,68.0,53.400002
20161003224500,180.600006,43.000001,36,56.0,67.800003,68.0,53.400002
20161003230000,171.149994,40.749999,36,56.0,67.699997,68.0,53.400002
20161003231500,163.800003,39.000001,35,56.0,67.800003,68.0,53.400002
20161003233000,157.5,37.5,34,56.0,67.699997,68.0,53.400002
20161003234500,143.850006,34.250001,33,56.0,67.699997,68.0,53.400002
20161004000000,120.75,28.75,31,57.099998,67.699997,68.0,53.400002
20161004001500,120.75,28.75,31,57.099998,67.699997,68.0,53.400002
20161004003000,0.0,0.0,8,60.299999,67.599998,68.0,53.400002
20161004004500,0.0,0.0,6,63.599998,67.699997,68.0,53.400002
20161004010000,0.0,0.0,6,65.300003,67.699997,68.0,53.400002
20161004011500,0.0,0.0,7,66.699997,67.900002,68.0,53.400002
20161004013000,0.0,0.0,7,66.699997,68.0,68.0,53.400002
20161004014500,0.0,0.0,7,67.699997,68.199997,68.0,53.400002
20161004020000,0.0,0.0,7,67.699997,68.199997,68.0,53.400002
20161004021500,98.699997,23.499999,29,60.900002,68.400002,68.0,53.400002
20161004023000,161.699997,38.499999,34,56.400002,68.599998,68.0,53.400002
20161004024500,184.800003,44.000001,37,55.599998,68.300003,68.0,53.400002
20161004030000,182.699997,43.499999,37,55.599998,68.099998,68.0,53.400002
20161004031500,182.699997,43.499999,37,55.599998,67.900002,68.0,53.400002
20161004033000,180.600006,43.000001,37,55.599998,67.800003,68.0,53.400002
20161004034500,163.800003,39.000001,35,55.599998,67.699997,68.0,53.400002
20161004040000,149.100006,35.500001,34,55.599998,67.699997,68.0,53.400002
20161004041500,138.600006,33.000001,33,56.299999,67.699997,68.0,53.400002
20161004043000,132.300003,31.500001,31,56.299999,67.699997,68.0,53.400002
20161004044500,0.0,0.0,8,62.400002,67.599998,68.0,53.400002
20161004050000,0.0,0.0,6,64.0,67.599998,68.0,53.400002
20161004051500,0.0,0.0,5,65.300003,67.699997,68.0,53.400002
20161004053000,0.0,0.0,6,66.199997,67.800003,68.0,53.400002
20161004054500,0.0,0.0,6,66.199997,68.0,68.0,53.400002
20161004060000,0.0,0.0,6,66.199997,68.199997,68.0,53.400002
20161004061500,0.0,0.0,7,66.199997,68.300003,68.0,53.400002
20161004063000,109.199997,25.999999,30,58.5,68.5,68.0,53.400002
20161004064500,224.699997,53.499999,40,55.200001,68.900002,68.0,53.400002
20161004070000,294.0,70.0,45,55.200001,68.699997,68.0,53.400002
20161004071500,277.200012,66.000003,44,55.900002,68.199997,68.0,53.400002
20161004073000,274.049988,65.249997,43,55.200001,67.699997,68.0,53.400002
20161004074500,245.699997,58.499999,41,56.0,67.599998,68.0,53.400002
20161004080000,201.600006,48.000001,38,56.0,67.599998,68.0,53.400002
20161004081500,201.600006,48.000001,38,56.0,67.599998,68.0,53.400002
20161004083000,184.800003,44.000001,36,56.700001,67.699997,68.0,53.400002
20161004084500,182.699997,43.499999,36,56.700001,67.800003,68.0,53.400002
20161004090000,182.699997,43.499999,36,56.700001,67.800003,68.0,53.400002
20161004091500,182.699997,43.499999,36,56.700001,67.800003,68.0,53.400002
20161004093000,184.800003,44.000001,36,56.700001,67.699997,68.0,53.400002
20161004094500,180.600006,43.000001,36,56.700001,67.699997,68.0,53.400002
20161004100000,152.25,36.25,33,56.700001,67.599998,68.0,53.400002
20161004101500,132.300003,31.500001,31,57.900002,67.599998,68.0,53.400002
20161004103000,0.0,0.0,8,61.900002,67.599998,68.0,53.400002
20161004104500,0.0,0.0,7,63.700001,67.699997,68.0,53.400002
20161004110000,0.0,0.0,8,65.300003,67.900002,68.0,53.400002
20161004111500,0.0,0.0,8,65.300003,68.099998,68.0,53.400002
20161004113000,98.699997,23.499999,30,62.0,68.400002,68.0,53.400002
20161004114500,206.850006,49.250001,38,57.599998,68.900002,68.0,53.400002
20161004120000,309.75,73.75,47,57.599998,68.699997,68.0,53.400002
20161004121500,299.25,71.25,46,57.599998,68.099998,68.0,53.400002
20161004123000,288.75,68.75,45,57.599998,67.900002,68.0,53.400002
20161004124500,283.5,67.5,44,57.599998,67.599998,68.0,53.400002
20161004130000,238.350006,56.750001,41,57.599998,67.599998,68.0,53.400002
20161004131500,235.199997,55.999999,41,57.599998,67.699997,68.0,53.400002
20161004133000,217.350006,51.750001,39,57.599998,67.599998,68.0,53.400002
20161004134500,180.600006,43.000001,36,57.599998,67.599998,68.0,53.400002
20161004140000,180.600006,43.000001,36,57.599998,67.699997,68.0,53.400002
20161004141500,180.600006,43.000001,36,57.599998,67.699997,68.0,53.400002
20161004143000,163.800003,39.000001,34,57.599998,67.699997,68.0,53.400002
20161004144500,163.800003,39.000001,34,57.599998,67.699997,68.0,53.400002
20161004150000,123.900002,29.5,31,58.299999,67.599998,68.0,53.400002
20161004151500,0.0,0.0,8,61.900002,67.599998,68.0,53.400002
20161004153000,0.0,0.0,6,64.400002,67.599998,68.0,53.400002
20161004154500,0.0,0.0,4,66.199997,67.699997,68.0,53.400002
20161004160000,0.0,0.0,4,67.199997,67.699997,68.0,53.400002
20161004161500,0.0,0.0,5,67.199997,67.800003,68.0,53.400002
20161004163000,0.0,0.0,5,67.199997,67.900002,68.0,53.400002
20161004164500,0.0,0.0,5,68.099998,68.0,68.0,53.400002
20161004170000,0.0,0.0,5,68.099998,68.099998,68.0,53.400002
20161004171500,0.0,0.0,5,68.099998,68.199997,68.0,53.400002
20161004173000,0.0,0.0,6,68.099998,68.300003,68.0,53.400002
20161004174500,58.799999,14.0,9,68.099998,68.400002,68.0,53.400002
20161004180000,120.75,28.75,30,59.200001,68.5,68.0,53.400002
20161004181500,204.75,48.75,38,57.200001,68.699997,68.0,53.400002
20161004183000,208.949997,49.749999,38,57.200001,68.300003,68.0,53.400002
20161004184500,206.850006,49.250001,38,57.200001,68.099998,68.0,53.400002
20161004190000,201.600006,48.000001,38,56.400002,67.900002,68.0,53.400002
20161004191500,201.600006,48.000001,38,56.400002,67.699997,68.0,53.400002
20161004193000,169.050003,40.250001,35,56.400002,67.599998,68.0,53.400002
20161004194500,169.050003,40.250001,35,57.099998,67.699997,68.0,53.400002
20161004200000,161.699997,38.499999,35,57.099998,67.699997,68.0,53.400002
20161004201500,138.600006,33.000001,32,57.099998,67.699997,68.0,53.400002
20161004203000,138.600006,33.000001,32,57.099998,67.699997,68.0,53.400002
20161004204500,120.75,28.75,31,57.900002,67.599998,68.0,53.400002
20161004210000,0.0,0.0,8,63.599998,67.599998,68.0,53.400002
20161004211500,0.0,0.0,6,65.300003,67.699997,68.0,53.400002
20161004213000,0.0,0.0,6,66.699997,67.699997,68.0,53.400002
20161004214500,0.0,0.0,7,66.699997,67.900002,68.0,53.400002
20161004220000,0.0,0.0,7,67.699997,68.0,68.0,53.400002
20161004221500,0.0,0.0,7,67.699997,68.099998,68.0,53.400002
20161004223000,0.0,0.0,7,67.699997,68.199997,68.0,53.400002
20161004224500,90.300003,21.500001,27,64.5,68.400002,68.0,53.400002
20161004230000,143.850006,34.250001,32,58.0,68.5,68.0,53.400002
20161004231500,186.899994,44.499999,37,56.799999,68.400002,68.0,53.400002
20161004233000,186.899994,44.499999,37,56.799999,68.199997,68.0,53.400002
20161004234500,184.800003,44.000001,37,56.799999,67.900002,68.0,53.400002
20161005000000,186.899994,44.499999,36,56.799999,67.699997,68.0,53.400002
20161005001500,161.699997,38.499999,34,56.799999,67.699997,68.0,53.400002
20161005003000,159.600006,38.000001,34,56.799999,67.699997,68.0,53.400002
20161005004500,149.100006,35.500001,33,56.799999,67.699997,68.0,53.400002
20161005010000,135.449997,32.249999,32,56.799999,67.699997,68.0,53.400002
20161005011500,127.050003,30.250001,0,57.900002,67.599998,68.0,53.400002
20161005013000,0.0,0.0,1,60.299999,67.599998,68.0,53.400002
20161005014500,0.0,0.0,0,63.200001,67.599998,68.0,53.400002
20161005020000,0.0,0.0,0,64.800003,67.699997,68.0,53.400002
20161005021500,0.0,0.0,1,66.199997,67.800003,68.0,53.400002
20161005023000,0.0,0.0,1,66.199997,67.900002,68.0,53.400002
20161005024500,0.0,0.0,1,66.199997,68.099998,68.0,53.400002
20161005030000,0.0,0.0,1,67.199997,68.199997,68.0,53.400002
20161005031500,0.0,0.0,1,67.199997,68.199997,68.0,53.400002
20161005033000,0.0,0.0,3,67.199997,68.300003,68.0,53.400002
20161005034500,0.0,0.0,6,67.199997,68.400002,68.0,53.400002
20161005040000,109.199997,25.999999,28,60.0,68.599998,68.0,53.400002
20161005041500,161.699997,38.499999,33,56.799999,68.599998,68.0,53.400002
20161005043000,169.050003,40.250001,34,56.799999,68.199997,68.0,53.400002
20161005044500,178.5,42.5,0,59.099998,68.099998,68.0,53.400002
20161005050000,163.800003,39.000001,0,57.200001,67.800003,68.0,53.400002
20161005051500,0.0,0.0,1,58.299999,67.900002,68.0,53.400002
20161005053000,0.0,0.0,1,62.200001,68.099998,68.0,53.400002
20161005054500,0.0,0.0,1,64.099998,68.199997,68.0,53.400002
20161005060000,0.0,0.0,2,65.400002,68.300003,68.0,53.400002
20161005061500,0.0,0.0,6,66.199997,68.400002,68.0,53.400002
20161005063000,98.699997,23.499999,28,64.400002,68.599998,68.0,53.400002
20161005064500,268.799988,63.999997,42,55.599998,68.900002,68.0,53.400002
20161005070000,268.799988,63.999997,42,56.299999,68.400002,68.0,53.400002
20161005071500,241.5,57.5,40,56.299999,67.900002,68.0,53.400002
20161005073000,241.5,57.5,40,55.599998,67.699997,68.0,53.400002
20161005074500,212.100006,50.500001,38,55.599998,67.699997,68.0,53.400002
20161005080000,204.75,48.75,37,55.599998,67.599998,68.0,53.400002
20161005081500,192.149994,45.749999,36,56.299999,67.699997,68.0,53.400002
20161005083000,190.050003,45.250001,36,56.299999,67.699997,68.0,53.400002
20161005084500,180.600006,43.000001,35,56.299999,67.699997,68.0,53.400002
20161005090000,174.300003,41.500001,34,56.299999,67.699997,68.0,53.400002
20161005091500,140.699997,33.499999,32,57.099998,67.599998,68.0,53.400002
20161005093000,129.149994,30.749999,31,57.900002,67.699997,68.0,53.400002
20161005094500,127.050003,30.250001,31,57.200001,67.699997,68.0,53.400002
20161005100000,120.75,28.75,30,57.900002,67.699997,68.0,53.400002
20161005101500,0.0,0.0,9,61.5,67.699997,68.0,53.400002
20161005103000,0.0,0.0,9,63.599998,67.800003,68.0,53.400002
20161005104500,0.0,0.0,9,64.400002,67.900002,68.0,53.400002
20161005110000,0.0,0.0,9,64.400002,67.900002,68.0,53.400002
20161005111500,0.0,0.0,9,65.300003,68.199997,68.0,53.400002
20161005113000,109.199997,25.999999,30,58.400002,68.400002,68.0,53.400002
20161005114500,229.949997,54.749999,39,57.200001,68.800003,68.0,53.400002
