PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005120000,259.350006,61.750001,42,57.200001,68.400002,68.0,53.400002
20161005121500,241.5,57.5,40,57.200001,68.199997,68.0,53.400002
20161005123000,244.649994,58.249999,40,57.200001,68.099998,68.0,53.400002
20161005124500,244.649994,58.249999,40,57.200001,67.900002,68.0,53.400002
20161005130000,236.25,56.25,40,57.200001,67.699997,68.0,53.400002
20161005131500,220.5,52.5,39,57.200001,67.800003,68.0,53.400002
20161005133000,224.699997,53.499999,39,57.200001,67.699997,68.0,53.400002
20161005134500,208.949997,49.749999,37,57.200001,67.699997,68.0,53.400002
20161005140000,189.0,45.0,36,57.200001,67.699997,68.0,53.400002
20161005141500,186.899994,44.499999,35,57.200001,67.699997,68.0,53.400002
20161005143000,149.100006,35.500001,33,58.0,67.599998,68.0,53.400002
20161005144500,129.149994,30.749999,31,58.0,67.599998,68.0,53.400002
20161005150000,0.0,0.0,8,60.700001,67.5,68.0,53.400002
20161005151500,0.0,0.0,4,63.599998,67.5,68.0,53.400002
20161005153000,0.0,0.0,3,65.800003,67.599998,68.0,53.400002
20161005154500,0.0,0.0,3,67.199997,67.699997,68.0,53.400002
20161005160000,0.0,0.0,4,68.099998,67.900002,68.0,53.400002
20161005161500,0.0,0.0,4,68.099998,68.099998,68.0,53.400002
20161005163000,0.0,0.0,4,68.099998,68.199997,68.0,53.400002
20161005164500,58.799999,14.0,7,68.099998,68.400002,68.0,53.400002
20161005170000,120.75,28.75,29,61.599998,68.599998,68.0,53.400002
20161005171500,199.5,47.5,37,58.0,68.800003,68.0,53.400002
20161005173000,226.800003,54.000001,39,56.799999,68.400002,68.0,53.400002
20161005174500,222.600006,53.000001,39,56.799999,68.099998,68.0,53.400002
20161005180000,222.600006,53.000001,39,56.799999,67.900002,68.0,53.400002
20161005181500,215.25,51.25,38,56.799999,67.699997,68.0,53.400002
20161005183000,190.050003,45.250001,36,56.799999,67.699997,68.0,53.400002
20161005184500,169.050003,40.250001,35,56.799999,67.699997,68.0,53.400002
20161005190000,163.800003,39.000001,34,56.799999,67.699997,68.0,53.400002
20161005191500,140.699997,33.499999,32,57.5,67.699997,68.0,53.400002
20161005193000,123.900002,29.5,30,57.5,67.599998,68.0,53.400002
20161005194500,0.0,0.0,7,61.900002,67.5,68.0,53.400002
20161005200000,0.0,0.0,6,64.400002,67.599998,68.0,53.400002
20161005201500,0.0,0.0,4,66.199997,67.699997,68.0,53.400002
20161005203000,0.0,0.0,5,67.199997,67.800003,68.0,53.400002
20161005204500,0.0,0.0,5,67.199997,67.900002,68.0,53.400002
20161005210000,0.0,0.0,5,67.199997,68.099998,68.0,53.400002
20161005211500,0.0,0.0,5,67.199997,68.199997,68.0,53.400002
20161005213000,0.0,0.0,6,68.0,68.300003,68.0,53.400002
20161005214500,0.0,0.0,9,68.0,68.400002,68.0,53.400002
20161005220000,123.900002,29.5,30,58.799999,68.599998,68.0,53.400002
20161005221500,184.800003,44.000001,36,57.200001,68.599998,68.0,53.400002
20161005223000,189.0,45.0,36,56.299999,68.099998,68.0,53.400002
20161005224500,186.899994,44.499999,36,56.299999,67.900002,68.0,53.400002
20161005230000,180.600006,43.000001,36,56.299999,67.699997,68.0,53.400002
20161005231500,159.600006,38.000001,34,56.299999,67.800003,68.0,53.400002
20161005233000,163.800003,39.000001,34,57.099998,67.800003,68.0,53.400002
20161005234500,140.699997,33.499999,32,56.299999,67.699997,68.0,53.400002
20161006000000,140.699997,33.499999,32,57.099998,67.699997,68.0,53.400002
20161006001500,120.75,28.75,30,57.099998,67.599998,68.0,53.400002
20161006003000,0.0,0.0,8,61.900002,67.599998,68.0,53.400002
20161006004500,0.0,0.0,6,63.599998,67.599998,68.0,53.400002
20161006010000,0.0,0.0,5,65.300003,67.699997,68.0,53.400002
20161006011500,0.0,0.0,6,65.300003,67.800003,68.0,53.400002
20161006013000,0.0,0.0,6,66.199997,67.900002,68.0,53.400002
20161006014500,0.0,0.0,6,66.199997,68.0,68.0,53.400002
20161006020000,0.0,0.0,6,66.199997,68.099998,68.0,53.400002
20161006021500,0.0,0.0,6,66.199997,68.199997,68.0,53.400002
20161006023000,0.0,0.0,7,66.199997,68.300003,68.0,53.400002
20161006024500,0.0,0.0,8,66.199997,68.300003,68.0,53.400002
20161006030000,123.900002,29.5,31,57.599998,68.400002,68.0,53.400002
20161006031500,149.100006,35.500001,33,56.400002,68.400002,68.0,53.400002
20161006033000,157.5,37.5,34,56.400002,68.199997,68.0,53.400002
20161006034500,154.350006,36.750001,34,56.400002,68.0,68.0,53.400002
20161006040000,159.600006,38.000001,34,56.400002,67.800003,68.0,53.400002
20161006041500,159.600006,38.000001,34,56.400002,67.699997,68.0,53.400002
20161006043000,147.0,35.0,33,57.099998,67.699997,68.0,53.400002
20161006044500,138.600006,33.000001,32,57.099998,67.699997,68.0,53.400002
20161006050000,129.149994,30.749999,30,57.099998,67.699997,68.0,53.400002
20161006051500,0.0,0.0,9,57.099998,67.699997,68.0,53.400002
20161006053000,0.0,0.0,6,61.900002,67.599998,68.0,53.400002
20161006054500,0.0,0.0,5,63.599998,67.699997,68.0,53.400002
20161006060000,0.0,0.0,6,64.800003,67.800003,68.0,53.400002
20161006061500,0.0,0.0,6,64.800003,67.900002,68.0,53.400002
20161006063000,0.0,0.0,6,65.800003,68.099998,68.0,53.400002
20161006064500,0.0,0.0,6,65.800003,68.199997,68.0,53.400002
20161006070000,0.0,0.0,7,65.800003,68.300003,68.0,53.400002
20161006071500,120.75,28.75,30,60.799999,68.5,68.0,53.400002
20161006073000,186.899994,44.499999,37,56.299999,68.699997,68.0,53.400002
20161006074500,206.850006,49.250001,38,56.299999,68.5,68.0,53.400002
20161006080000,220.5,52.5,39,55.599998,68.400002,68.0,53.400002
20161006081500,264.600006,63.000001,42,56.700001,68.199997,68.0,53.400002
20161006083000,261.450012,62.250003,42,55.900002,67.800003,68.0,53.400002
20161006084500,229.949997,54.749999,40,55.900002,67.599998,68.0,53.400002
20161006090000,206.850006,49.250001,38,56.700001,67.599998,68.0,53.400002
20161006091500,192.149994,45.749999,37,56.700001,67.599998,68.0,53.400002
20161006093000,180.600006,43.000001,36,56.700001,67.699997,68.0,53.400002
20161006094500,182.699997,43.499999,36,56.700001,67.699997,68.0,53.400002
20161006100000,169.050003,40.250001,34,56.700001,67.699997,68.0,53.400002
20161006101500,161.699997,38.499999,34,56.700001,67.699997,68.0,53.400002
20161006103000,147.0,35.0,33,56.700001,67.699997,68.0,53.400002
20161006104500,135.449997,32.249999,32,57.5,67.699997,68.0,53.400002
20161006110000,0.0,0.0,9,60.299999,67.599998,68.0,53.400002
20161006111500,0.0,0.0,7,62.799999,67.599998,68.0,53.400002
20161006113000,0.0,0.0,7,64.699997,67.800003,68.0,53.400002
20161006114500,0.0,0.0,7,65.800003,68.0,68.0,53.400002
20161006120000,0.0,0.0,8,66.699997,68.300003,68.0,53.400002
20161006121500,129.149994,30.749999,31,58.799999,68.599998,68.0,53.400002
20161006123000,233.100006,55.500001,40,57.599998,68.900002,68.0,53.400002
20161006124500,253.050003,60.250001,42,57.599998,68.300003,68.0,53.400002
20161006130000,248.850006,59.250001,41,57.599998,68.099998,68.0,53.400002
20161006131500,244.649994,58.249999,41,57.599998,67.900002,68.0,53.400002
20161006133000,232.050003,55.250001,40,57.599998,67.699997,68.0,53.400002
20161006134500,206.850006,49.250001,38,57.599998,67.599998,68.0,53.400002
20161006140000,208.949997,49.749999,38,57.599998,67.699997,68.0,53.400002
20161006141500,190.050003,45.250001,37,58.299999,67.699997,68.0,53.400002
20161006143000,169.050003,40.250001,35,57.599998,67.699997,68.0,53.400002
20161006144500,171.149994,40.749999,35,57.599998,67.699997,68.0,53.400002
20161006150000,163.800003,39.000001,34,57.599998,67.699997,68.0,53.400002
20161006151500,132.300003,31.500001,32,58.700001,67.599998,68.0,53.400002
20161006153000,0.0,0.0,7,61.5,67.5,68.0,53.400002
20161006154500,0.0,0.0,4,64.400002,67.5,68.0,53.400002
20161006160000,0.0,0.0,3,66.199997,67.599998,68.0,53.400002
20161006161500,0.0,0.0,3,67.199997,67.699997,68.0,53.400002
20161006163000,0.0,0.0,4,67.199997,67.900002,68.0,53.400002
20161006164500,0.0,0.0,4,68.099998,68.0,68.0,53.400002
20161006170000,0.0,0.0,4,68.099998,68.099998,68.0,53.400002
20161006171500,0.0,0.0,4,68.099998,68.199997,68.0,53.400002
20161006173000,0.0,0.0,8,68.099998,68.400002,68.0,53.400002
20161006174500,127.050003,30.250001,30,60.0,68.599998,68.0,53.400002
20161006180000,206.850006,49.250001,38,57.299999,68.699997,68.0,53.400002
20161006181500,201.600006,48.000001,38,57.299999,68.199997,68.0,53.400002
20161006183000,201.600006,48.000001,38,57.299999,67.900002,68.0,53.400002
20161006184500,199.5,47.5,38,56.400002,67.800003,68.0,53.400002
20161006190000,189.0,45.0,37,56.400002,67.699997,68.0,53.400002
20161006191500,161.699997,38.499999,35,56.400002,67.699997,68.0,53.400002
20161006193000,163.800003,39.000001,35,56.400002,67.699997,68.0,53.400002
20161006194500,149.100006,35.500001,34,56.400002,67.699997,68.0,53.400002
20161006200000,152.25,36.25,34,57.099998,67.800003,68.0,53.400002
20161006201500,152.25,36.25,34,57.099998,67.800003,68.0,53.400002
20161006203000,149.100006,35.500001,34,57.099998,67.699997,68.0,53.400002
20161006204500,135.449997,32.249999,33,57.099998,67.699997,68.0,53.400002
20161006210000,132.300003,31.500001,32,57.099998,67.699997,68.0,53.400002
20161006211500,116.550003,27.750001,31,57.099998,67.699997,68.0,53.400002
20161006213000,0.0,0.0,7,62.900002,67.699997,68.0,53.400002
20161006214500,0.0,0.0,7,64.800003,67.699997,68.0,53.400002
20161006220000,0.0,0.0,8,66.199997,67.800003,68.0,53.400002
20161006221500,0.0,0.0,8,66.199997,67.900002,68.0,53.400002
20161006223000,0.0,0.0,8,67.199997,68.0,68.0,53.400002
20161006224500,0.0,0.0,8,67.199997,68.099998,68.0,53.400002
20161006230000,0.0,0.0,8,67.199997,68.199997,68.0,53.400002
20161006231500,0.0,0.0,16,67.199997,68.300003,68.0,53.400002
20161006233000,120.75,28.75,30,58.0,68.400002,68.0,53.400002
20161006234500,178.5,42.5,36,57.099998,68.400002,68.0,53.400002
20161007000000,176.399994,41.999999,36,56.299999,68.199997,68.0,53.400002
20161007001500,174.300003,41.500001,36,56.299999,68.0,68.0,53.400002
20161007003000,176.399994,41.999999,36,56.299999,67.800003,68.0,53.400002
20161007004500,163.800003,39.000001,35,56.299999,67.699997,68.0,53.400002
20161007010000,149.100006,35.500001,34,56.299999,67.699997,68.0,53.400002
20161007011500,140.699997,33.499999,33,57.099998,67.699997,68.0,53.400002
20161007013000,140.699997,33.499999,33,56.400002,67.699997,68.0,53.400002
20161007014500,129.149994,30.749999,32,57.5,67.699997,68.0,53.400002
20161007020000,116.550003,27.750001,30,57.5,67.699997,68.0,53.400002
20161007021500,0.0,0.0,7,62.400002,67.599998,68.0,53.400002
20161007023000,0.0,0.0,5,64.400002,67.599998,68.0,53.400002
20161007024500,0.0,0.0,4,65.699997,67.699997,68.0,53.400002
20161007030000,0.0,0.0,3,65.699997,67.699997,68.0,53.400002
20161007031500,0.0,0.0,4,66.699997,67.800003,68.0,53.400002
20161007033000,0.0,0.0,4,66.699997,67.900002,68.0,53.400002
20161007034500,0.0,0.0,4,66.699997,68.0,68.0,53.400002
20161007040000,0.0,0.0,4,66.699997,68.099998,68.0,53.400002
20161007041500,0.0,0.0,4,66.699997,68.199997,68.0,53.400002
20161007043000,0.0,0.0,4,66.699997,68.199997,68.0,53.400002
20161007044500,0.0,0.0,7,66.699997,68.300003,68.0,53.400002
20161007050000,86.099998,20.5,27,64.199997,68.400002,68.0,53.400002
20161007051500,161.699997,38.499999,34,56.299999,68.599998,68.0,53.400002
20161007053000,171.149994,40.749999,36,56.299999,68.300003,68.0,53.400002
20161007054500,165.899994,39.499999,35,56.299999,68.199997,68.0,53.400002
20161007060000,169.050003,40.250001,35,56.299999,68.199997,68.0,53.400002
20161007061500,169.050003,40.250001,35,56.299999,68.0,68.0,53.400002
20161007063000,165.899994,39.499999,35,56.299999,67.900002,68.0,53.400002
20161007064500,163.800003,39.000001,35,56.299999,68.099998,68.0,53.400002
20161007070000,163.800003,39.000001,35,56.299999,68.300003,68.0,53.400002
20161007071500,186.899994,44.499999,37,56.299999,68.199997,68.0,53.400002
20161007073000,186.899994,44.499999,37,56.299999,68.099998,68.0,53.400002
20161007074500,186.899994,44.499999,37,56.299999,67.900002,68.0,53.400002
20161007080000,184.800003,44.000001,37,56.299999,67.699997,68.0,53.400002
20161007081500,171.149994,40.749999,35,56.299999,67.699997,68.0,53.400002
20161007083000,169.050003,40.250001,35,56.299999,67.699997,68.0,53.400002
20161007084500,161.699997,38.499999,34,56.299999,67.699997,68.0,53.400002
20161007090000,149.100006,35.500001,33,57.5,67.699997,68.0,53.400002
20161007091500,138.600006,33.000001,32,57.5,67.699997,68.0,53.400002
20161007093000,132.300003,31.500001,32,57.5,67.699997,68.0,53.400002
20161007094500,0.0,0.0,8,61.700001,67.599998,68.0,53.400002
20161007100000,0.0,0.0,6,64.0,67.699997,68.0,53.400002
20161007101500,0.0,0.0,7,65.300003,67.699997,68.0,53.400002
20161007103000,0.0,0.0,7,66.099998,67.900002,68.0,53.400002
20161007104500,0.0,0.0,7,66.099998,68.099998,68.0,53.400002
20161007110000,0.0,0.0,7,67.199997,68.199997,68.0,53.400002
20161007111500,90.300003,21.500001,28,61.200001,68.400002,68.0,53.400002
20161007113000,189.0,45.0,37,57.5,68.699997,68.0,53.400002
20161007114500,248.850006,59.250001,42,57.5,68.699997,68.0,53.400002
20161007120000,248.850006,59.250001,42,57.5,68.199997,68.0,53.400002
20161007121500,242.550003,57.750001,41,57.5,67.900002,68.0,53.400002
20161007123000,217.350006,51.750001,39,57.5,67.599998,68.0,53.400002
20161007124500,0.0,0.0,0,63.599998,68.199997,71.800003,69.800003
20161007130000,0.0,0.0,0,65.800003,68.300003,71.800003,69.800003
20161007131500,0.0,0.0,0,66.5,68.400002,71.800003,69.800003
20161007133000,0.0,0.0,0,67.199997,68.699997,71.800003,69.800003
20161007134500,0.0,0.0,0,67.199997,68.800003,71.699997,69.699997
20161007140000,0.0,0.0,0,68.099998,69.0,71.599998,69.599998
20161007141500,0.0,0.0,0,68.099998,69.099998,71.400002,69.400002
20161007143000,0.0,0.0,0,68.099998,69.300003,71.400002,69.400002
20161007144500,0.0,0.0,0,69.099998,69.400002,71.400002,69.400002
20161007150000,0.0,0.0,0,69.099998,69.400002,71.400002,69.400002
20161007151500,0.0,0.0,0,69.099998,69.599998,71.400002,69.400002
20161007153000,58.799999,14.0,0,69.099998,69.599998,71.400002,69.400002
20161007154500,65.099998,15.5,0,69.099998,69.699997,71.400002,69.400002
20161007160000,65.099998,15.5,0,69.099998,69.699997,71.400002,69.400002
20161007161500,65.099998,15.5,0,70.099998,69.800003,71.400002,69.400002
20161007163000,65.099998,15.5,0,70.099998,69.800003,71.400002,69.400002
20161007164500,71.400002,17.0,0,70.099998,69.900002,71.400002,69.400002
20161007170000,71.400002,17.0,0,70.099998,70.0,71.400002,69.400002
20161007171500,76.650002,18.25,0,70.099998,70.0,71.400002,69.400002
20161007173000,76.650002,18.25,0,70.099998,70.099998,71.400002,69.400002
20161007174500,76.650002,18.25,0,70.099998,70.099998,71.400002,69.400002
20161007180000,76.650002,18.25,0,70.099998,70.199997,71.400002,69.400002
20161007181500,76.650002,18.25,0,70.099998,70.300003,71.400002,69.400002
20161007183000,76.650002,18.25,0,70.099998,70.300003,71.400002,69.400002
20161007184500,76.650002,18.25,0,70.900002,70.400002,71.400002,69.400002
20161007190000,76.650002,18.25,0,70.900002,70.400002,71.400002,69.400002
20161007191500,76.650002,18.25,0,70.900002,70.5,71.400002,69.400002
20161007193000,76.650002,18.25,0,70.900002,70.5,71.400002,69.400002
20161007194500,80.849998,19.25,0,72.0,70.5,71.400002,69.400002
20161007200000,76.650002,18.25,0,72.0,70.599998,71.400002,69.400002
20161007201500,80.849998,19.25,0,71.099998,70.599998,71.400002,69.400002
20161007203000,76.650002,18.25,0,71.099998,70.599998,71.400002,69.400002
20161007204500,76.650002,18.25,0,71.099998,70.699997,71.400002,69.400002
20161007210000,76.650002,18.25,0,72.0,70.699997,71.400002,69.400002
20161007211500,76.650002,18.25,0,72.0,70.699997,71.400002,69.400002
20161007213000,76.650002,18.25,0,71.099998,70.800003,71.400002,69.400002
20161007214500,76.650002,18.25,0,71.099998,70.800003,71.400002,69.400002
20161007220000,71.400002,17.0,0,71.099998,70.800003,71.400002,69.400002
20161007221500,76.650002,18.25,0,71.099998,70.800003,71.400002,69.400002
20161007223000,71.400002,17.0,0,71.099998,70.900002,71.400002,69.400002
20161007224500,76.650002,18.25,0,71.099998,70.900002,71.400002,69.400002
20161007230000,71.400002,17.0,0,71.099998,70.800003,71.400002,69.400002
20161007231500,76.650002,18.25,0,71.099998,70.800003,71.400002,69.400002
20161007233000,71.400002,17.0,0,71.099998,70.800003,71.400002,69.400002
20161007234500,71.400002,17.0,0,71.099998,70.800003,71.400002,69.400002
20161008000000,71.400002,17.0,0,71.099998,70.800003,71.400002,69.400002
20161008001500,71.400002,17.0,0,70.099998,70.800003,71.400002,69.400002
20161008003000,71.400002,17.0,0,70.099998,70.800003,71.400002,69.400002
20161008004500,71.400002,17.0,0,71.300003,70.800003,71.400002,69.400002
20161008010000,71.400002,17.0,0,71.300003,70.800003,71.400002,69.400002
20161008011500,71.400002,17.0,0,71.300003,70.800003,71.300003,69.300003
20161008013000,0.0,0.0,1,71.300003,70.900002,71.300003,69.300003
20161008014500,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161008020000,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161008021500,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161008023000,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161008024500,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161008030000,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161008031500,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161008033000,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161008034500,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161008040000,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161008041500,0.0,0.0,0,71.300003,70.800003,71.300003,69.300003
20161008043000,0.0,0.0,0,71.300003,70.800003,71.300003,69.300003
20161008044500,0.0,0.0,0,71.300003,70.800003,71.300003,69.300003
20161008050000,0.0,0.0,0,71.300003,70.800003,71.300003,69.300003
20161008051500,0.0,0.0,0,71.300003,70.800003,71.300003,69.300003
20161008053000,0.0,0.0,0,70.5,70.800003,71.300003,69.300003
20161008054500,0.0,0.0,0,70.5,70.800003,71.300003,69.300003
20161008060000,0.0,0.0,0,70.5,70.800003,71.300003,69.300003
20161008061500,0.0,0.0,0,70.5,70.800003,71.300003,69.300003
20161008063000,0.0,0.0,0,70.5,70.800003,71.300003,69.300003
20161008064500,0.0,0.0,0,70.5,70.800003,71.300003,69.300003
20161008070000,0.0,0.0,0,70.5,70.800003,71.300003,69.300003
20161008071500,0.0,0.0,1,70.5,70.800003,71.300003,69.300003
20161008073000,0.0,0.0,0,70.5,70.699997,71.300003,69.300003
20161008074500,0.0,0.0,0,70.5,70.699997,71.300003,69.300003
20161008080000,0.0,0.0,0,70.5,70.699997,71.300003,69.300003
20161008081500,0.0,0.0,0,70.5,70.699997,71.300003,69.300003
20161008083000,0.0,0.0,0,70.5,70.599998,71.300003,69.300003
20161008084500,0.0,0.0,0,70.5,70.599998,71.300003,69.300003
20161008090000,0.0,0.0,0,69.699997,70.5,71.300003,69.300003
20161008091500,0.0,0.0,0,69.699997,70.5,71.300003,69.300003
20161008093000,0.0,0.0,0,69.699997,70.5,71.300003,69.300003
20161008094500,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008100000,0.0,0.0,0,70.5,70.599998,71.300003,69.300003
20161008101500,0.0,0.0,0,70.5,70.599998,71.300003,69.300003
20161008103000,0.0,0.0,0,69.699997,70.599998,71.300003,69.300003
20161008104500,0.0,0.0,0,69.699997,70.599998,71.300003,69.300003
20161008110000,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008111500,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008113000,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008114500,0.0,0.0,0,69.699997,70.5,71.300003,69.300003
20161008120000,0.0,0.0,0,69.699997,70.5,71.300003,69.300003
20161008121500,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008123000,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008124500,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008130000,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008131500,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008133000,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008134500,0.0,0.0,0,70.5,70.5,71.300003,69.300003
20161008140000,0.0,0.0,0,71.5,70.5,71.300003,69.300003
20161008141500,0.0,0.0,0,71.5,70.599998,71.300003,69.300003
20161008143000,0.0,0.0,0,71.5,70.699997,71.300003,69.300003
20161008144500,0.0,0.0,0,71.5,70.699997,71.300003,69.300003
20161008150000,0.0,0.0,0,71.5,70.699997,71.300003,69.300003
20161008151500,0.0,0.0,0,71.5,70.699997,71.300003,69.300003
20161008153000,0.0,0.0,0,71.5,70.699997,71.300003,69.300003
20161008154500,0.0,0.0,0,71.5,70.800003,71.300003,69.300003
20161008160000,0.0,0.0,0,71.5,70.800003,71.300003,69.300003
20161008161500,0.0,0.0,0,71.5,70.800003,71.300003,69.300003
20161008163000,0.0,0.0,0,71.5,70.800003,71.300003,69.300003
20161008164500,0.0,0.0,0,71.5,70.800003,71.300003,69.300003
20161008170000,0.0,0.0,0,71.5,70.800003,71.300003,69.300003
20161008171500,0.0,0.0,0,71.5,70.800003,71.300003,69.300003
20161008173000,0.0,0.0,0,71.5,70.900002,71.300003,69.300003
20161008174500,0.0,0.0,0,71.5,70.900002,71.300003,69.300003
20161008180000,0.0,0.0,0,71.5,71.0,71.300003,69.300003
20161008181500,0.0,0.0,0,72.400002,71.0,71.300003,69.300003
20161008183000,0.0,0.0,0,72.400002,71.099998,71.300003,69.300003
20161008184500,0.0,0.0,1,72.400002,71.099998,71.300003,69.300003
20161008190000,0.0,0.0,1,71.599998,71.099998,71.300003,69.300003
20161008191500,0.0,0.0,1,71.599998,71.199997,71.300003,69.300003
20161008193000,0.0,0.0,1,72.400002,71.199997,71.300003,69.300003
20161008194500,0.0,0.0,1,72.400002,71.199997,71.300003,69.300003
20161008200000,0.0,0.0,1,72.400002,71.199997,71.300003,69.300003
20161008201500,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008203000,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008204500,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008210000,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008211500,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008213000,0.0,0.0,1,71.300003,71.099998,71.300003,69.300003
20161008214500,0.0,0.0,1,71.300003,71.099998,71.300003,69.300003
20161008220000,0.0,0.0,1,71.300003,71.099998,71.300003,69.300003
20161008221500,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008223000,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008224500,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008230000,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008231500,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008233000,0.0,0.0,1,71.300003,71.199997,71.300003,69.300003
20161008234500,0.0,0.0,1,71.300003,71.099998,71.300003,69.300003
20161009000000,0.0,0.0,1,71.300003,71.099998,71.300003,69.300003
20161009001500,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161009003000,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161009004500,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161009010000,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161009011500,0.0,0.0,0,71.300003,71.0,71.300003,69.300003
20161009013000,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161009014500,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161009020000,0.0,0.0,0,71.300003,70.900002,71.300003,69.300003
20161009021500,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161009023000,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161009024500,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161009030000,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161009031500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161009033000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161009034500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161009040000,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161009041500,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161009043000,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161009044500,0.0,0.0,0,69.199997,70.599998,71.300003,69.300003
20161009050000,0.0,0.0,0,69.199997,70.599998,71.300003,69.300003
20161009051500,0.0,0.0,0,69.199997,70.5,71.300003,69.300003
20161009053000,0.0,0.0,0,69.199997,70.5,71.300003,69.300003
20161009054500,0.0,0.0,0,69.199997,70.5,71.300003,69.300003
20161009060000,0.0,0.0,0,69.199997,70.400002,71.300003,69.300003
20161009061500,0.0,0.0,0,69.199997,70.400002,71.300003,69.300003
20161009063000,0.0,0.0,0,69.199997,70.400002,71.300003,69.300003
20161009064500,0.0,0.0,0,69.199997,70.400002,71.300003,69.300003
20161009070000,0.0,0.0,0,69.199997,70.400002,71.300003,69.300003
20161009071500,0.0,0.0,0,69.199997,70.400002,71.300003,69.300003
20161009073000,0.0,0.0,0,68.199997,70.400002,71.300003,69.300003
20161009074500,0.0,0.0,0,68.199997,70.400002,71.300003,69.300003
20161009080000,0.0,0.0,0,68.199997,70.400002,71.300003,69.300003
20161009081500,0.0,0.0,0,68.199997,70.400002,71.300003,69.300003
20161009083000,0.0,0.0,0,68.199997,70.400002,71.300003,69.300003
20161009084500,0.0,0.0,0,68.199997,70.300003,71.300003,69.300003
20161009090000,0.0,0.0,0,68.199997,70.300003,71.300003,69.300003
20161009091500,0.0,0.0,0,68.199997,70.300003,71.300003,69.300003
20161009093000,0.0,0.0,0,68.199997,70.300003,71.300003,69.300003
20161009094500,0.0,0.0,0,68.199997,70.199997,71.300003,69.300003
20161009100000,0.0,0.0,0,68.199997,70.199997,71.300003,69.300003
20161009101500,0.0,0.0,0,68.199997,70.199997,71.300003,69.300003
20161009103000,0.0,0.0,0,68.199997,70.199997,71.300003,69.300003
20161009104500,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009110000,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009111500,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009113000,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009114500,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009120000,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009121500,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009123000,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009124500,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009130000,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009131500,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009133000,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009134500,0.0,0.0,0,69.099998,70.199997,71.300003,69.300003
20161009140000,0.0,0.0,0,70.099998,70.199997,71.300003,69.300003
20161009141500,0.0,0.0,0,70.099998,70.199997,71.300003,69.300003
20161009143000,0.0,0.0,1,70.099998,70.300003,71.300003,69.300003
20161009144500,0.0,0.0,0,70.099998,70.300003,71.300003,69.300003
20161009150000,0.0,0.0,0,70.099998,70.300003,71.300003,69.300003
20161009151500,0.0,0.0,0,70.099998,70.300003,71.300003,69.300003
20161009153000,0.0,0.0,0,70.099998,70.300003,71.300003,69.300003
20161009154500,0.0,0.0,0,70.099998,70.400002,71.300003,69.300003
20161009160000,0.0,0.0,0,70.099998,70.400002,71.300003,69.300003
20161009161500,0.0,0.0,1,70.099998,70.400002,71.300003,69.300003
20161009163000,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009164500,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009170000,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009171500,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009173000,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009174500,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009180000,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009181500,0.0,0.0,0,71.0,70.400002,71.300003,69.300003
20161009183000,0.0,0.0,0,71.0,70.5,71.300003,69.300003
20161009184500,0.0,0.0,0,71.0,70.5,71.300003,69.300003
20161009190000,0.0,0.0,0,71.0,70.5,71.300003,69.300003
20161009191500,0.0,0.0,0,71.0,70.5,71.300003,69.300003
20161009193000,0.0,0.0,0,71.0,70.599998,71.300003,69.300003
20161009194500,0.0,0.0,0,71.0,70.599998,71.300003,69.300003
20161009200000,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009201500,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009203000,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009204500,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009210000,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009211500,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009213000,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009214500,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009220000,0.0,0.0,0,71.0,70.699997,71.300003,69.300003
20161009221500,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161009223000,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161009224500,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161009230000,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161009231500,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161009233000,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161009234500,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161010000000,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161010001500,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161010003000,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161010004500,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161010010000,0.0,0.0,0,71.0,70.900002,71.300003,69.300003
20161010011500,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010013000,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010014500,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010020000,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010021500,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010023000,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010024500,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010030000,0.0,0.0,0,71.0,70.800003,71.300003,69.300003
20161010031500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010033000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010034500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010040000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010041500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010043000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010044500,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010050000,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010051500,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010053000,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010054500,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010060000,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010061500,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010063000,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010064500,0.0,0.0,0,70.099998,70.699997,71.300003,69.300003
20161010070000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010071500,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161010073000,0.0,0.0,0,70.099998,71.0,71.300003,69.300003
20161010074500,0.0,0.0,0,70.099998,71.0,71.300003,69.300003
20161010080000,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161010081500,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161010083000,0.0,0.0,0,70.099998,70.900002,71.300003,69.300003
20161010084500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010090000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010091500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010093000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010094500,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010100000,0.0,0.0,0,70.099998,70.800003,71.300003,69.300003
20161010101500,0.0,0.0,1,70.099998,70.900002,71.300003,69.300003
20161010103000,0.0,0.0,0,70.099998,71.0,71.300003,69.300003
20161010104500,0.0,0.0,1,70.099998,71.0,71.300003,69.300003
20161010110000,0.0,0.0,4,70.099998,71.0,71.300003,69.300003
20161010111500,0.0,0.0,3,70.099998,71.0,71.199997,69.199997
20161010113000,0.0,0.0,3,70.099998,71.099998,71.199997,69.199997
20161010114500,0.0,0.0,3,70.099998,71.199997,71.099998,69.099998
20161010120000,0.0,0.0,3,70.099998,71.199997,71.199997,69.199997
20161010121500,0.0,0.0,3,70.099998,71.300003,71.199997,69.199997
20161010123000,0.0,0.0,3,70.099998,71.300003,71.199997,69.199997
20161010124500,0.0,0.0,3,70.099998,71.400002,71.199997,69.199997
20161010130000,0.0,0.0,7,67.300003,71.5,71.199997,69.199997
20161010131500,109.199997,25.999999,28,60.5,71.800003,71.099998,69.099998
20161010133000,189.0,45.0,34,57.599998,71.400002,71.0,69.0
20161010134500,169.050003,40.250001,32,57.599998,71.199997,71.0,69.0
20161010140000,165.899994,39.499999,32,57.599998,70.800003,70.900002,68.900002
20161010141500,161.699997,38.499999,32,58.299999,70.800003,71.0,69.0
20161010143000,138.600006,33.000001,29,58.299999,70.699997,71.099998,69.099998
20161010144500,0.0,0.0,3,62.400002,70.400002,71.099998,69.099998
20161010150000,0.0,0.0,0,65.300003,70.300003,71.099998,69.099998
20161010151500,0.0,0.0,0,67.199997,70.300003,71.099998,69.099998
20161010153000,0.0,0.0,0,68.099998,70.300003,71.0,69.0
20161010154500,0.0,0.0,1,68.099998,70.300003,71.0,69.0
20161010160000,0.0,0.0,0,69.099998,70.300003,71.0,69.0
20161010161500,0.0,0.0,0,69.099998,70.300003,71.0,69.0
20161010163000,0.0,0.0,0,69.099998,70.300003,70.900002,68.900002
20161010164500,0.0,0.0,0,69.099998,70.300003,70.900002,68.900002
20161010170000,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161010171500,0.0,0.0,1,69.099998,70.400002,70.900002,68.900002
20161010173000,0.0,0.0,1,69.099998,70.400002,70.900002,68.900002
20161010174500,0.0,0.0,0,69.099998,70.5,71.0,69.0
20161010180000,0.0,0.0,0,69.099998,70.5,71.0,69.0
20161010181500,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010183000,0.0,0.0,1,69.099998,70.5,70.900002,68.900002
20161010184500,0.0,0.0,0,69.099998,70.5,71.0,69.0
20161010190000,0.0,0.0,1,69.099998,70.5,70.900002,68.900002
20161010191500,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010193000,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010194500,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010200000,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010201500,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010203000,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010204500,0.0,0.0,0,69.099998,70.599998,70.900002,68.900002
20161010210000,0.0,0.0,0,69.099998,70.599998,70.900002,68.900002
20161010211500,0.0,0.0,0,69.099998,70.599998,70.900002,68.900002
20161010213000,0.0,0.0,0,69.099998,70.599998,70.900002,68.900002
20161010214500,0.0,0.0,0,69.099998,70.599998,70.900002,68.900002
20161010220000,0.0,0.0,0,69.099998,70.599998,70.900002,68.900002
20161010221500,0.0,0.0,0,69.099998,70.599998,70.900002,68.900002
20161010223000,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010224500,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010230000,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010231500,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010233000,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161010234500,0.0,0.0,0,69.099998,70.5,70.900002,68.900002
20161011000000,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011001500,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011003000,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011004500,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011010000,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011011500,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011013000,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011014500,0.0,0.0,0,69.099998,70.400002,70.900002,68.900002
20161011020000,0.0,0.0,0,68.199997,70.400002,70.900002,68.900002
20161011021500,0.0,0.0,0,68.199997,70.400002,70.900002,68.900002
20161011023000,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011024500,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011030000,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011031500,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011033000,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011034500,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011040000,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011041500,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011043000,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011044500,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011050000,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011051500,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011053000,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011054500,0.0,0.0,0,68.199997,70.199997,70.900002,68.900002
20161011060000,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011061500,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011063000,0.0,0.0,0,68.199997,70.300003,70.900002,68.900002
20161011064500,0.0,0.0,0,69.599998,70.400002,70.900002,68.900002
20161011070000,0.0,0.0,1,69.599998,70.5,70.900002,68.900002
20161011071500,0.0,0.0,0,70.5,70.5,70.900002,68.900002
20161011073000,0.0,0.0,2,70.5,70.699997,70.900002,68.900002
20161011074500,0.0,0.0,2,70.5,70.699997,70.900002,68.900002
20161011080000,0.0,0.0,2,70.5,70.800003,70.900002,68.900002
20161011081500,0.0,0.0,2,70.5,70.800003,70.900002,68.900002
20161011083000,0.0,0.0,2,70.5,70.800003,70.900002,68.900002
20161011084500,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011090000,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011091500,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011093000,0.0,0.0,2,70.5,71.0,70.900002,68.900002
20161011094500,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011100000,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011101500,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011103000,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011104500,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011110000,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011111500,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011113000,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011114500,0.0,0.0,2,70.5,70.900002,70.900002,68.900002
20161011120000,0.0,0.0,2,70.5,71.0,70.900002,68.900002
20161011121500,0.0,0.0,2,70.5,71.099998,70.900002,68.900002
20161011123000,0.0,0.0,4,70.5,71.300003,70.900002,68.900002
20161011124500,0.0,0.0,5,70.5,71.199997,70.900002,68.900002
20161011130000,0.0,0.0,9,67.699997,71.300003,70.900002,68.900002
20161011131500,182.699997,43.499999,34,58.200001,71.699997,70.900002,68.900002
20161011133000,176.399994,41.999999,33,57.200001,71.199997,70.900002,68.900002
20161011134500,165.899994,39.499999,33,57.200001,70.900002,70.900002,68.900002
20161011140000,161.699997,38.499999,32,57.799999,70.599998,70.900002,68.900002
20161011141500,123.900002,29.5,29,57.799999,70.5,70.900002,68.900002
20161011143000,102.900002,24.5,28,57.799999,70.5,70.900002,68.900002
20161011144500,0.0,0.0,4,63.599998,70.300003,70.900002,68.900002
20161011150000,0.0,0.0,0,66.199997,70.300003,70.900002,68.900002
20161011151500,0.0,0.0,0,67.699997,70.199997,70.900002,68.900002
20161011153000,0.0,0.0,0,68.599998,70.300003,70.900002,68.900002
20161011154500,0.0,0.0,0,68.599998,70.300003,70.900002,68.900002
20161011160000,0.0,0.0,0,68.599998,70.300003,70.900002,68.900002
20161011161500,0.0,0.0,0,69.599998,70.300003,70.900002,68.900002
20161011163000,0.0,0.0,0,69.599998,70.300003,70.900002,68.900002
20161011164500,0.0,0.0,0,69.599998,70.400002,70.900002,68.900002
20161011170000,0.0,0.0,0,69.599998,70.5,70.900002,68.900002
20161011171500,0.0,0.0,0,69.599998,70.5,70.900002,68.900002
20161011173000,0.0,0.0,1,69.599998,70.599998,70.900002,68.900002
20161011174500,0.0,0.0,1,69.599998,70.599998,70.900002,68.900002
20161011180000,0.0,0.0,1,69.599998,70.699997,70.900002,68.900002
20161011181500,0.0,0.0,1,69.599998,70.699997,70.900002,68.900002
20161011183000,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011184500,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011190000,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011191500,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011193000,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011194500,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011200000,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011201500,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011203000,0.0,0.0,1,70.5,70.699997,70.900002,68.900002
20161011204500,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011210000,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011211500,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011213000,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011214500,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011220000,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011221500,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011223000,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011224500,0.0,0.0,1,70.5,70.800003,70.900002,68.900002
20161011230000,0.0,0.0,1,69.699997,70.800003,70.900002,68.900002
20161011231500,0.0,0.0,1,69.699997,70.800003,70.900002,68.900002
20161011233000,0.0,0.0,1,69.699997,70.699997,70.900002,68.900002
20161011234500,0.0,0.0,1,69.699997,70.699997,70.900002,68.900002
20161012000000,0.0,0.0,1,69.699997,70.699997,70.900002,68.900002
20161012001500,0.0,0.0,1,69.699997,70.699997,70.900002,68.900002
20161012003000,0.0,0.0,1,69.699997,70.699997,70.900002,68.900002
20161012004500,0.0,0.0,1,69.699997,70.699997,70.900002,68.900002
20161012010000,0.0,0.0,1,69.699997,70.699997,70.900002,68.900002
20161012011500,0.0,0.0,1,68.699997,70.699997,70.900002,68.900002
20161012013000,0.0,0.0,1,68.699997,70.800003,70.900002,68.900002
20161012014500,0.0,0.0,1,69.599998,70.800003,70.900002,68.900002
20161012020000,0.0,0.0,1,69.599998,70.800003,70.900002,68.900002
20161012021500,0.0,0.0,1,69.599998,70.800003,70.900002,68.900002
20161012023000,0.0,0.0,1,69.599998,70.800003,70.900002,68.900002
20161012024500,0.0,0.0,1,69.599998,70.800003,70.900002,68.900002
20161012030000,0.0,0.0,1,69.599998,70.699997,70.900002,68.900002
20161012031500,0.0,0.0,1,69.599998,70.699997,70.900002,68.900002
20161012033000,0.0,0.0,1,68.699997,70.699997,70.900002,68.900002
20161012034500,0.0,0.0,1,68.699997,70.699997,70.900002,68.900002
20161012040000,0.0,0.0,0,68.699997,70.599998,70.900002,68.900002
20161012041500,0.0,0.0,0,68.699997,70.599998,70.900002,68.900002
20161012043000,0.0,0.0,0,68.699997,70.5,70.900002,68.900002
20161012044500,0.0,0.0,0,68.699997,70.5,70.900002,68.900002
20161012050000,0.0,0.0,0,68.699997,70.5,70.900002,68.900002
20161012051500,0.0,0.0,1,68.699997,70.5,70.900002,68.900002
20161012053000,0.0,0.0,0,68.699997,70.5,70.900002,68.900002
20161012054500,0.0,0.0,0,68.699997,70.5,70.900002,68.900002
20161012060000,0.0,0.0,0,68.699997,70.599998,70.900002,68.900002
20161012061500,0.0,0.0,1,69.900002,70.699997,70.900002,68.900002
20161012063000,0.0,0.0,1,69.900002,70.699997,70.900002,68.900002
20161012064500,0.0,0.0,1,69.900002,70.800003,70.900002,68.900002
20161012070000,0.0,0.0,1,71.0,70.900002,70.900002,68.900002
20161012071500,0.0,0.0,1,71.0,71.0,70.900002,68.900002
20161012073000,0.0,0.0,2,71.0,71.199997,70.900002,68.900002
20161012074500,0.0,0.0,4,70.099998,71.199997,70.900002,68.900002
20161012080000,0.0,0.0,8,70.099998,71.300003,70.900002,68.900002
20161012081500,102.900002,24.5,25,60.599998,71.400002,70.900002,68.900002
20161012083000,171.149994,40.749999,32,56.400002,71.300003,70.900002,68.900002
20161012084500,163.800003,39.000001,32,56.400002,70.800003,70.900002,68.900002
20161012090000,138.600006,33.000001,29,56.400002,70.699997,70.900002,68.900002
20161012091500,140.699997,33.499999,29,57.099998,70.699997,70.900002,68.900002
20161012093000,120.75,28.75,27,57.099998,70.599998,70.900002,68.900002
20161012094500,0.0,0.0,7,61.099998,70.400002,70.900002,68.900002
20161012100000,0.0,0.0,1,64.400002,70.300003,70.900002,68.900002
20161012101500,0.0,0.0,0,66.699997,70.300003,70.900002,68.900002
20161012103000,0.0,0.0,0,67.699997,70.300003,70.900002,68.900002
20161012104500,0.0,0.0,0,67.699997,70.300003,70.900002,68.900002
20161012110000,0.0,0.0,0,68.599998,70.300003,70.900002,68.900002
20161012111500,0.0,0.0,0,68.599998,70.400002,70.900002,68.900002
20161012113000,0.0,0.0,0,68.599998,70.400002,70.900002,68.900002
20161012114500,0.0,0.0,0,68.599998,70.5,70.900002,68.900002
20161012120000,0.0,0.0,0,68.599998,70.699997,70.900002,68.900002
20161012121500,0.0,0.0,1,68.599998,70.800003,70.900002,68.900002
20161012123000,0.0,0.0,1,68.599998,70.800003,70.900002,68.900002
20161012124500,0.0,0.0,1,68.599998,70.800003,70.900002,68.900002
20161012130000,0.0,0.0,1,68.599998,70.800003,70.900002,68.900002
20161012131500,0.0,0.0,1,68.599998,70.800003,70.900002,68.900002
20161012133000,0.0,0.0,1,69.599998,70.800003,70.900002,68.900002
20161012134500,0.0,0.0,1,70.5,70.900002,70.900002,68.900002
20161012140000,0.0,0.0,1,70.5,70.900002,70.900002,68.900002
20161012141500,0.0,0.0,1,70.5,70.900002,70.900002,68.900002
20161012143000,0.0,0.0,1,70.5,70.900002,70.900002,68.900002
20161012144500,0.0,0.0,1,71.5,71.0,70.900002,68.900002
20161012150000,58.799999,14.0,1,71.5,71.0,70.900002,68.900002
20161012151500,309.75,73.75,43,57.599998,71.099998,69.5,67.5
20161012153000,270.899994,64.499999,40,57.599998,70.0,69.5,67.5
20161012154500,253.050003,60.250001,39,56.799999,69.599998,69.5,67.5
20161012160000,244.649994,58.249999,38,56.799999,69.199997,69.5,67.5
20161012161500,194.25,46.25,34,56.799999,69.099998,69.5,67.5
20161012163000,161.699997,38.499999,31,56.799999,69.099998,69.5,67.5
20161012164500,138.600006,33.000001,29,57.5,69.099998,69.5,67.5
20161012170000,135.449997,32.249999,28,57.5,69.199997,69.5,67.5
20161012171500,132.300003,31.500001,28,57.5,69.199997,69.5,67.5
20161012173000,127.050003,30.250001,27,58.400002,69.199997,69.5,67.5
20161012174500,120.75,28.75,27,58.400002,69.300003,69.5,67.5
20161012180000,120.75,28.75,27,58.400002,69.300003,69.5,67.5
20161012181500,116.550003,27.750001,27,58.400002,69.300003,69.5,67.5
20161012183000,116.550003,27.750001,27,58.400002,69.300003,69.5,67.5
20161012184500,116.550003,27.750001,27,58.400002,69.300003,69.5,67.5
20161012190000,116.550003,27.750001,27,58.400002,69.300003,69.5,67.5
20161012191500,0.0,0.0,9,61.099998,69.199997,69.5,67.5
20161012193000,0.0,0.0,6,65.300003,69.099998,69.5,67.5
20161012194500,0.0,0.0,4,66.199997,69.099998,69.5,67.5
20161012200000,0.0,0.0,2,67.199997,69.199997,69.5,67.5
20161012201500,0.0,0.0,2,68.0,69.199997,69.5,67.5
20161012203000,0.0,0.0,3,68.0,69.300003,69.5,67.5
20161012204500,0.0,0.0,3,68.0,69.400002,69.5,67.5
20161012210000,0.0,0.0,3,68.0,69.5,69.5,67.5
20161012211500,0.0,0.0,3,68.0,69.599998,69.5,67.5
20161012213000,0.0,0.0,3,68.0,69.599998,69.5,67.5
20161012214500,0.0,0.0,3,68.0,69.699997,69.5,67.5
20161012220000,0.0,0.0,3,68.0,69.699997,69.5,67.5
20161012221500,0.0,0.0,5,68.0,69.800003,69.5,67.5
20161012223000,0.0,0.0,7,68.0,69.800003,69.5,67.5
20161012224500,90.300003,21.500001,24,64.0,70.0,69.5,67.5
20161012230000,182.699997,43.499999,33,56.400002,70.0,69.5,67.5
20161012231500,163.800003,39.000001,32,56.400002,69.599998,69.5,67.5
20161012233000,152.25,36.25,30,56.400002,69.199997,69.5,67.5
20161012234500,140.699997,33.499999,29,57.099998,69.199997,69.5,67.5
20161013000000,116.550003,27.750001,27,57.099998,69.199997,69.5,67.5
20161013001500,120.75,28.75,27,57.099998,69.199997,69.5,67.5
20161013003000,0.0,0.0,9,61.900002,69.199997,69.5,67.5
20161013004500,0.0,0.0,6,64.400002,69.099998,69.5,67.5
20161013010000,0.0,0.0,4,65.800003,69.099998,69.5,67.5
20161013011500,0.0,0.0,2,65.800003,69.099998,69.5,67.5
20161013013000,0.0,0.0,3,66.699997,69.199997,69.5,67.5
20161013014500,0.0,0.0,2,66.699997,69.199997,69.5,67.5
20161013020000,0.0,0.0,2,66.699997,69.300003,69.5,67.5
20161013021500,0.0,0.0,2,66.699997,69.300003,69.5,67.5
20161013023000,0.0,0.0,2,66.699997,69.300003,69.5,67.5
20161013024500,0.0,0.0,2,66.699997,69.400002,69.5,67.5
20161013030000,0.0,0.0,2,66.699997,69.5,69.5,67.5
20161013031500,0.0,0.0,2,66.699997,69.599998,69.5,67.5
20161013033000,0.0,0.0,2,66.699997,69.599998,69.5,67.5
20161013034500,0.0,0.0,2,66.699997,69.699997,69.5,67.5
20161013040000,0.0,0.0,2,66.699997,69.699997,69.5,67.5
20161013041500,0.0,0.0,2,66.699997,69.699997,69.5,67.5
20161013043000,0.0,0.0,2,66.699997,69.699997,69.5,67.5
20161013044500,0.0,0.0,3,66.699997,69.800003,69.5,67.5
20161013050000,0.0,0.0,4,66.699997,69.800003,69.5,67.5
20161013051500,0.0,0.0,6,66.699997,69.800003,69.5,67.5
20161013053000,0.0,0.0,7,65.800003,69.800003,69.5,67.5
20161013054500,0.0,0.0,8,64.900002,69.800003,69.5,67.5
20161013060000,152.25,36.25,31,56.799999,70.199997,69.5,67.5
20161013061500,165.899994,39.499999,32,55.599998,69.800003,69.5,67.5
20161013063000,159.600006,38.000001,31,56.299999,69.599998,69.5,67.5
20161013064500,171.149994,40.749999,32,56.299999,70.0,69.5,67.5
20161013070000,180.600006,43.000001,34,56.299999,69.800003,69.5,67.5
20161013071500,180.600006,43.000001,34,56.299999,69.5,69.5,67.5
