PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013073000,180.600006,43.000001,34,55.599998,69.400002,69.5,67.5
20161013074500,180.600006,43.000001,34,55.599998,69.199997,69.5,67.5
20161013080000,138.600006,33.000001,30,55.599998,69.0,69.5,67.5
20161013081500,135.449997,32.249999,29,56.700001,69.099998,69.5,67.5
20161013083000,116.550003,27.750001,27,56.700001,69.199997,69.5,67.5
20161013084500,0.0,0.0,8,59.099998,69.099998,69.5,67.5
20161013090000,0.0,0.0,6,62.799999,69.099998,69.5,67.5
20161013091500,0.0,0.0,4,64.400002,69.099998,69.5,67.5
20161013093000,0.0,0.0,4,65.5,69.199997,69.400002,67.400002
20161013094500,0.0,0.0,4,66.199997,69.199997,69.400002,67.400002
20161013100000,0.0,0.0,4,66.199997,69.300003,69.400002,67.400002
20161013101500,0.0,0.0,4,66.900002,69.400002,69.400002,67.400002
20161013103000,0.0,0.0,4,66.900002,69.599998,69.400002,67.400002
20161013104500,0.0,0.0,5,66.900002,69.699997,69.400002,67.400002
20161013110000,0.0,0.0,8,66.900002,69.800003,69.400002,67.400002
20161013111500,138.600006,33.000001,30,58.799999,70.099998,69.400002,67.400002
20161013113000,199.5,47.5,35,56.799999,69.900002,69.400002,67.400002
20161013114500,192.149994,45.749999,35,56.799999,69.699997,69.400002,67.400002
20161013120000,248.850006,59.250001,39,56.799999,69.800003,69.400002,67.400002
20161013121500,248.850006,59.250001,39,56.799999,69.599998,69.400002,67.400002
20161013123000,220.5,52.5,37,56.799999,69.099998,69.400002,67.400002
20161013124500,161.699997,38.499999,32,56.799999,69.0,69.400002,67.400002
20161013130000,165.899994,39.499999,32,57.599998,69.099998,69.400002,67.400002
20161013131500,176.399994,41.999999,33,57.599998,69.199997,69.400002,67.400002
20161013133000,174.300003,41.500001,33,57.599998,69.300003,69.400002,67.400002
20161013134500,174.300003,41.500001,33,57.599998,69.199997,69.400002,67.400002
20161013140000,176.399994,41.999999,33,57.599998,69.099998,69.400002,67.400002
20161013141500,176.399994,41.999999,33,57.599998,69.099998,69.400002,67.400002
20161013143000,152.25,36.25,31,57.599998,69.099998,69.400002,67.400002
20161013144500,138.600006,33.000001,30,58.299999,69.0,69.400002,67.400002
20161013150000,123.900002,29.5,28,58.299999,69.099998,69.400002,67.400002
20161013151500,0.0,0.0,6,63.200001,68.900002,69.400002,67.400002
20161013153000,0.0,0.0,3,64.800003,68.900002,69.400002,67.400002
20161013154500,0.0,0.0,0,66.699997,69.0,69.400002,67.400002
20161013160000,0.0,0.0,0,67.699997,69.099998,69.400002,67.400002
20161013161500,0.0,0.0,0,67.699997,69.099998,69.400002,67.400002
20161013163000,0.0,0.0,1,67.699997,69.199997,69.400002,67.400002
20161013164500,0.0,0.0,1,67.699997,69.300003,69.400002,67.400002
20161013170000,0.0,0.0,1,68.599998,69.300003,69.400002,67.400002
20161013171500,0.0,0.0,1,68.599998,69.400002,69.400002,67.400002
20161013173000,0.0,0.0,1,68.599998,69.599998,69.400002,67.400002
20161013174500,0.0,0.0,2,68.599998,69.599998,69.400002,67.400002
20161013180000,0.0,0.0,4,68.599998,69.699997,69.400002,67.400002
20161013181500,0.0,0.0,5,68.599998,69.699997,69.400002,67.400002
20161013183000,0.0,0.0,9,66.800003,69.800003,69.400002,67.400002
20161013184500,143.850006,34.250001,29,57.299999,70.0,69.400002,67.400002
20161013190000,152.25,36.25,30,57.299999,69.599998,69.400002,67.400002
20161013191500,152.25,36.25,30,56.400002,69.300003,69.400002,67.400002
20161013193000,149.100006,35.500001,30,57.099998,69.199997,69.400002,67.400002
20161013194500,135.449997,32.249999,29,57.099998,69.099998,69.400002,67.400002
20161013200000,86.099998,20.5,26,57.900002,69.099998,69.300003,67.300003
20161013201500,106.050003,25.250001,27,57.900002,69.099998,69.300003,67.300003
20161013203000,102.900002,24.5,27,57.900002,69.099998,69.400002,67.400002
20161013204500,0.0,0.0,9,60.299999,69.0,69.400002,67.400002
20161013210000,0.0,0.0,7,63.200001,69.0,69.300003,67.300003
20161013211500,0.0,0.0,5,64.800003,69.0,69.400002,67.400002
20161013213000,0.0,0.0,6,65.800003,69.099998,69.400002,67.400002
20161013214500,0.0,0.0,5,65.800003,69.099998,69.300003,67.300003
20161013220000,0.0,0.0,6,66.699997,69.099998,69.199997,67.199997
20161013221500,0.0,0.0,6,66.699997,69.199997,69.300003,67.300003
20161013223000,0.0,0.0,6,66.699997,69.199997,69.199997,67.199997
20161013224500,0.0,0.0,6,66.699997,69.300003,69.199997,67.199997
20161013230000,0.0,0.0,6,66.699997,69.400002,69.300003,67.300003
20161013231500,0.0,0.0,6,66.699997,69.400002,69.300003,67.300003
20161013233000,0.0,0.0,6,66.699997,69.5,69.199997,67.199997
20161013234500,0.0,0.0,6,66.699997,69.5,69.199997,67.199997
20161014000000,0.0,0.0,9,64.0,69.599998,69.199997,67.199997
20161014001500,147.0,35.0,31,56.799999,69.699997,69.199997,67.199997
20161014003000,138.600006,33.000001,31,56.799999,69.199997,69.199997,67.199997
20161014004500,143.850006,34.250001,31,56.799999,69.0,69.099998,67.099998
20161014010000,132.300003,31.500001,30,56.799999,68.800003,69.099998,67.099998
20161014011500,106.050003,25.250001,28,56.799999,68.900002,69.099998,67.099998
20161014013000,106.050003,25.250001,28,57.599998,68.900002,69.099998,67.099998
20161014014500,102.900002,24.5,28,57.599998,68.800003,69.099998,67.099998
20161014020000,102.900002,24.5,28,57.599998,68.800003,69.099998,67.099998
20161014021500,0.0,0.0,7,62.400002,68.800003,69.199997,67.199997
20161014023000,0.0,0.0,5,63.599998,68.800003,69.199997,67.199997
20161014024500,0.0,0.0,4,64.800003,68.800003,69.099998,67.099998
20161014030000,0.0,0.0,3,65.800003,68.800003,69.099998,67.099998
20161014031500,0.0,0.0,3,65.800003,68.900002,69.099998,67.099998
20161014033000,0.0,0.0,4,65.800003,68.900002,69.099998,67.099998
20161014034500,0.0,0.0,4,66.699997,69.0,69.099998,67.099998
20161014040000,0.0,0.0,4,66.699997,69.099998,69.099998,67.099998
20161014041500,0.0,0.0,4,66.699997,69.099998,69.0,67.0
20161014043000,0.0,0.0,4,66.699997,69.099998,69.0,67.0
20161014044500,0.0,0.0,4,66.699997,69.199997,69.099998,67.099998
20161014050000,0.0,0.0,4,66.699997,69.199997,69.099998,67.099998
20161014051500,0.0,0.0,4,66.699997,69.199997,69.0,67.0
20161014053000,0.0,0.0,4,66.699997,69.199997,69.099998,67.099998
20161014054500,0.0,0.0,5,66.699997,69.300003,69.099998,67.099998
20161014060000,0.0,0.0,6,66.699997,69.400002,69.0,67.0
20161014061500,0.0,0.0,5,66.699997,69.400002,69.199997,67.199997
20161014063000,0.0,0.0,9,64.0,69.5,69.099998,67.099998
20161014064500,184.800003,44.000001,35,56.0,69.800003,69.0,67.0
20161014070000,182.699997,43.499999,35,56.0,69.199997,69.0,67.0
20161014071500,180.600006,43.000001,34,56.0,68.900002,69.0,67.0
20161014073000,149.100006,35.500001,32,56.0,68.699997,69.0,67.0
20161014074500,143.850006,34.250001,31,56.0,68.699997,69.0,67.0
20161014080000,138.600006,33.000001,31,56.799999,68.800003,69.0,67.0
20161014081500,135.449997,32.249999,31,56.799999,68.800003,69.0,67.0
20161014083000,138.600006,33.000001,31,56.799999,68.699997,69.0,67.0
20161014084500,116.550003,27.750001,28,56.799999,68.699997,69.0,67.0
20161014090000,0.0,0.0,9,59.5,68.699997,69.0,67.0
20161014091500,0.0,0.0,9,61.900002,68.699997,69.0,67.0
20161014093000,0.0,0.0,8,63.599998,68.699997,69.0,67.0
20161014094500,0.0,0.0,7,64.400002,68.699997,69.099998,67.099998
20161014100000,0.0,0.0,8,64.400002,68.800003,69.0,67.0
20161014101500,0.0,0.0,8,64.400002,68.900002,69.0,67.0
20161014103000,0.0,0.0,8,65.300003,69.099998,69.0,67.0
20161014104500,0.0,0.0,8,65.300003,69.099998,69.0,67.0
20161014110000,0.0,0.0,8,66.699997,69.199997,69.0,67.0
20161014111500,0.0,0.0,9,66.699997,69.300003,69.0,67.0
20161014113000,161.699997,38.499999,34,56.799999,69.599998,69.0,67.0
20161014114500,194.25,46.25,36,56.799999,69.400002,69.0,67.0
20161014120000,233.100006,55.500001,40,56.799999,69.5,69.0,67.0
20161014121500,233.100006,55.500001,40,56.799999,68.900002,69.0,67.0
20161014123000,226.800003,54.000001,39,57.5,68.800003,69.0,67.0
20161014124500,202.649994,48.249999,37,57.5,68.699997,69.0,67.0
20161014130000,186.899994,44.499999,36,57.5,68.599998,69.0,67.0
20161014131500,159.600006,38.000001,33,57.5,68.599998,69.0,67.0
20161014133000,159.600006,38.000001,33,57.5,68.699997,69.0,67.0
20161014134500,132.300003,31.500001,30,57.5,68.599998,69.0,67.0
20161014140000,120.75,28.75,29,57.5,68.699997,69.0,67.0
20161014141500,0.0,0.0,9,61.200001,68.599998,69.0,67.0
20161014143000,0.0,0.0,7,63.599998,68.699997,69.0,67.0
20161014144500,0.0,0.0,7,64.800003,68.699997,69.0,67.0
20161014150000,0.0,0.0,7,65.800003,68.800003,69.0,67.0
20161014151500,0.0,0.0,7,65.800003,68.900002,69.0,67.0
20161014153000,0.0,0.0,7,66.699997,69.0,69.0,67.0
20161014154500,0.0,0.0,7,66.699997,69.099998,69.0,67.0
20161014160000,0.0,0.0,7,68.599998,69.199997,69.0,67.0
20161014161500,116.550003,27.750001,29,61.200001,69.599998,69.0,67.0
20161014163000,190.050003,45.250001,36,56.799999,69.400002,69.0,67.0
20161014164500,178.5,42.5,35,56.799999,68.900002,69.0,67.0
20161014170000,154.350006,36.750001,33,56.799999,68.599998,69.0,67.0
20161014171500,147.0,35.0,32,56.799999,68.699997,69.0,67.0
20161014173000,140.699997,33.499999,31,57.5,68.699997,69.0,67.0
20161014174500,123.900002,29.5,30,57.5,68.699997,69.0,67.0
20161014180000,102.900002,24.5,29,58.400002,68.699997,69.0,67.0
20161014181500,80.849998,19.25,28,59.599998,68.800003,69.0,67.0
20161014183000,86.099998,20.5,28,58.400002,68.800003,69.0,67.0
20161014184500,86.099998,20.5,28,58.400002,68.800003,69.0,67.0
20161014190000,90.300003,21.500001,28,58.400002,68.800003,69.0,67.0
20161014191500,0.0,0.0,9,61.599998,68.699997,69.0,67.0
20161014193000,0.0,0.0,8,63.599998,68.699997,69.0,67.0
20161014194500,0.0,0.0,7,65.300003,68.699997,69.0,67.0
20161014200000,0.0,0.0,7,66.199997,68.800003,69.0,67.0
20161014201500,0.0,0.0,7,67.099998,68.800003,69.0,67.0
20161014203000,0.0,0.0,7,67.099998,68.900002,69.0,67.0
20161014204500,0.0,0.0,7,67.099998,69.099998,69.0,67.0
20161014210000,0.0,0.0,7,67.099998,69.099998,69.0,67.0
20161014211500,0.0,0.0,7,68.099998,69.199997,69.0,67.0
20161014213000,0.0,0.0,9,68.099998,69.300003,69.0,67.0
20161014214500,143.850006,34.250001,32,59.200001,69.599998,69.0,67.0
20161014220000,152.25,36.25,33,56.700001,69.099998,69.0,67.0
20161014221500,132.300003,31.500001,32,56.700001,68.699997,69.0,67.0
20161014223000,129.149994,30.749999,32,56.700001,68.699997,69.0,67.0
20161014224500,116.550003,27.750001,31,56.700001,68.699997,69.0,67.0
20161014230000,90.300003,21.500001,29,58.0,68.800003,69.0,67.0
20161014231500,0.0,0.0,24,59.099998,68.800003,69.0,67.0
20161014233000,90.300003,21.500001,31,59.099998,68.800003,69.0,67.0
20161014234500,90.300003,21.500001,31,58.0,68.800003,69.0,67.0
20161015000000,0.0,0.0,9,58.700001,68.699997,69.0,67.0
20161015001500,0.0,0.0,8,63.200001,68.699997,69.0,67.0
20161015003000,0.0,0.0,7,64.800003,68.699997,69.0,67.0
20161015004500,0.0,0.0,6,65.800003,68.699997,69.0,67.0
20161015010000,0.0,0.0,5,65.800003,68.699997,69.0,67.0
20161015011500,0.0,0.0,1,66.699997,68.800003,69.0,67.0
20161015013000,0.0,0.0,1,66.699997,68.900002,69.0,67.0
20161015014500,0.0,0.0,1,66.699997,69.0,69.0,67.0
20161015020000,0.0,0.0,1,66.699997,69.099998,69.0,67.0
20161015021500,0.0,0.0,1,67.699997,69.199997,69.0,67.0
20161015023000,0.0,0.0,2,67.699997,69.300003,69.0,67.0
20161015024500,0.0,0.0,5,67.699997,69.400002,69.0,67.0
20161015030000,0.0,0.0,7,67.699997,69.400002,69.0,67.0
20161015031500,140.699997,33.499999,30,56.799999,69.599998,69.0,67.0
20161015033000,129.149994,30.749999,29,56.799999,69.099998,69.0,67.0
20161015034500,129.149994,30.749999,29,56.0,68.800003,69.0,67.0
20161015040000,123.900002,29.5,28,56.0,68.699997,69.0,67.0
20161015041500,94.5,22.5,26,57.400002,68.800003,69.0,67.0
20161015043000,86.099998,20.5,26,58.299999,68.800003,69.0,67.0
20161015044500,86.099998,20.5,26,58.299999,68.900002,69.0,67.0
20161015050000,90.300003,21.500001,26,58.299999,68.800003,69.0,67.0
20161015051500,90.300003,21.500001,26,57.599998,68.800003,69.0,67.0
20161015053000,0.0,0.0,8,61.900002,68.699997,69.0,67.0
20161015054500,0.0,0.0,7,63.200001,68.699997,69.0,67.0
20161015060000,0.0,0.0,6,64.0,68.699997,69.0,67.0
20161015061500,0.0,0.0,5,64.800003,68.699997,69.0,67.0
20161015063000,0.0,0.0,4,65.800003,68.699997,69.0,67.0
20161015064500,0.0,0.0,3,65.800003,68.699997,69.0,67.0
20161015070000,0.0,0.0,4,65.800003,68.800003,69.0,67.0
20161015071500,0.0,0.0,4,65.800003,68.800003,69.0,67.0
20161015073000,0.0,0.0,4,66.599998,68.900002,69.0,67.0
20161015074500,0.0,0.0,4,66.599998,69.0,69.0,67.0
20161015080000,0.0,0.0,4,66.599998,69.099998,69.0,67.0
20161015081500,0.0,0.0,4,66.599998,69.199997,69.0,67.0
20161015083000,0.0,0.0,4,66.599998,69.199997,69.0,67.0
20161015084500,0.0,0.0,4,66.599998,69.199997,69.0,67.0
20161015090000,0.0,0.0,4,66.599998,69.199997,69.0,67.0
20161015091500,0.0,0.0,4,66.599998,69.199997,69.0,67.0
20161015093000,0.0,0.0,4,66.599998,69.199997,69.0,67.0
20161015094500,0.0,0.0,5,66.599998,69.300003,69.0,67.0
20161015100000,0.0,0.0,6,66.599998,69.300003,69.0,67.0
20161015101500,0.0,0.0,7,66.599998,69.300003,69.0,67.0
20161015103000,0.0,0.0,6,66.599998,69.199997,69.0,67.0
20161015104500,0.0,0.0,7,66.599998,69.199997,69.0,67.0
20161015110000,0.0,0.0,7,66.599998,69.300003,69.0,67.0
20161015111500,0.0,0.0,9,65.800003,69.300003,69.0,67.0
20161015113000,109.199997,25.999999,28,59.200001,69.400002,69.0,67.0
20161015114500,123.900002,29.5,29,58.0,69.300003,69.0,67.0
20161015120000,123.900002,29.5,29,58.0,69.199997,69.0,67.0
20161015121500,120.75,28.75,29,58.0,69.099998,69.0,67.0
20161015123000,120.75,28.75,29,58.0,69.0,69.0,67.0
20161015124500,120.75,28.75,29,58.0,68.900002,69.0,67.0
20161015130000,116.550003,27.750001,29,58.700001,68.900002,69.0,67.0
20161015131500,116.550003,27.750001,29,57.900002,68.900002,69.0,67.0
20161015133000,116.550003,27.750001,29,57.900002,68.900002,69.0,67.0
20161015134500,116.550003,27.750001,29,57.900002,68.800003,69.0,67.0
20161015140000,116.550003,27.750001,29,57.900002,68.699997,69.0,67.0
20161015141500,0.0,0.0,9,60.299999,68.699997,69.0,67.0
20161015143000,0.0,0.0,9,63.200001,68.699997,69.0,67.0
20161015144500,0.0,0.0,7,64.0,68.699997,69.0,67.0
20161015150000,0.0,0.0,6,65.300003,68.699997,69.0,67.0
20161015151500,0.0,0.0,7,66.199997,68.800003,69.0,67.0
20161015153000,0.0,0.0,7,66.199997,68.900002,69.0,67.0
20161015154500,0.0,0.0,7,67.199997,68.900002,69.0,67.0
20161015160000,0.0,0.0,7,67.199997,69.0,69.0,67.0
20161015161500,0.0,0.0,7,67.199997,69.099998,69.0,67.0
20161015163000,0.0,0.0,7,67.199997,69.199997,69.0,67.0
20161015164500,0.0,0.0,7,67.199997,69.199997,69.0,67.0
20161015170000,0.0,0.0,9,67.199997,69.300003,69.0,67.0
20161015171500,120.75,28.75,29,60.400002,69.5,69.0,67.0
20161015173000,169.050003,40.250001,34,58.0,69.400002,69.0,67.0
20161015174500,174.300003,41.500001,34,58.0,69.099998,69.0,67.0
20161015180000,171.149994,40.749999,34,58.0,68.900002,69.0,67.0
20161015181500,159.600006,38.000001,33,58.0,68.699997,69.0,67.0
20161015183000,161.699997,38.499999,33,58.0,68.699997,69.0,67.0
20161015184500,135.449997,32.249999,31,57.200001,68.699997,69.0,67.0
20161015190000,123.900002,29.5,30,57.200001,68.699997,69.0,67.0
20161015191500,106.050003,25.250001,29,58.0,68.699997,69.0,67.0
20161015193000,0.0,0.0,9,61.5,68.699997,69.0,67.0
20161015194500,0.0,0.0,8,64.0,68.699997,69.0,67.0
20161015200000,0.0,0.0,7,64.900002,68.699997,69.0,67.0
20161015201500,0.0,0.0,7,66.699997,68.800003,69.0,67.0
20161015203000,0.0,0.0,7,66.699997,68.800003,69.0,67.0
20161015204500,0.0,0.0,7,67.699997,68.900002,69.0,67.0
20161015210000,0.0,0.0,7,67.699997,69.0,69.0,67.0
20161015211500,0.0,0.0,7,67.699997,69.099998,69.0,67.0
20161015213000,0.0,0.0,7,67.699997,69.099998,69.0,67.0
20161015214500,0.0,0.0,7,67.699997,69.199997,69.0,67.0
20161015220000,0.0,0.0,8,67.699997,69.300003,69.0,67.0
20161015221500,90.300003,21.500001,27,65.699997,69.400002,69.0,67.0
20161015223000,163.800003,39.000001,34,56.799999,69.400002,69.0,67.0
20161015224500,159.600006,38.000001,33,56.799999,69.099998,69.0,67.0
20161015230000,159.600006,38.000001,33,56.799999,68.800003,69.0,67.0
20161015231500,152.25,36.25,33,56.799999,68.699997,69.0,67.0
20161015233000,129.149994,30.749999,31,56.799999,68.699997,69.0,67.0
20161015234500,129.149994,30.749999,31,56.799999,68.699997,69.0,67.0
20161016000000,116.550003,27.750001,29,57.5,68.800003,69.0,67.0
20161016001500,116.550003,27.750001,29,57.5,68.699997,69.0,67.0
20161016003000,0.0,0.0,9,62.400002,68.699997,69.0,67.0
20161016004500,0.0,0.0,8,64.0,68.699997,69.0,67.0
20161016010000,0.0,0.0,8,65.300003,68.800003,69.0,67.0
20161016011500,0.0,0.0,8,65.300003,68.800003,69.0,67.0
20161016013000,0.0,0.0,8,66.199997,68.900002,69.0,67.0
20161016014500,0.0,0.0,8,66.199997,69.0,69.0,67.0
20161016020000,0.0,0.0,8,66.199997,69.099998,69.0,67.0
20161016021500,0.0,0.0,8,66.199997,69.099998,69.0,67.0
20161016023000,0.0,0.0,8,66.199997,69.199997,69.0,67.0
20161016024500,0.0,0.0,8,66.199997,69.199997,69.0,67.0
20161016030000,0.0,0.0,9,66.199997,69.300003,69.0,67.0
20161016031500,129.149994,30.749999,30,57.599998,69.5,69.0,67.0
20161016033000,132.300003,31.500001,31,56.799999,69.199997,69.0,67.0
20161016034500,135.449997,32.249999,31,56.799999,68.900002,69.0,67.0
20161016040000,135.449997,32.249999,31,56.799999,68.800003,69.0,67.0
20161016041500,135.449997,32.249999,31,56.799999,68.699997,69.0,67.0
20161016043000,123.900002,29.5,29,57.5,68.699997,69.0,67.0
20161016044500,94.5,22.5,28,57.5,68.800003,69.0,67.0
20161016050000,94.5,22.5,28,57.5,68.900002,69.0,67.0
20161016051500,94.5,22.5,28,57.5,68.900002,69.0,67.0
20161016053000,98.699997,23.499999,28,57.5,68.900002,69.0,67.0
20161016054500,98.699997,23.499999,28,57.5,68.800003,69.0,67.0
20161016060000,0.0,0.0,9,60.299999,68.699997,69.0,67.0
20161016061500,0.0,0.0,8,62.799999,68.699997,69.0,67.0
20161016063000,0.0,0.0,7,64.0,68.699997,69.0,67.0
20161016064500,0.0,0.0,6,64.800003,68.699997,69.0,67.0
20161016070000,0.0,0.0,5,65.800003,68.699997,69.0,67.0
20161016071500,0.0,0.0,5,65.800003,68.800003,69.0,67.0
20161016073000,0.0,0.0,5,65.800003,68.800003,69.0,67.0
20161016074500,0.0,0.0,5,65.800003,68.900002,69.0,67.0
20161016080000,0.0,0.0,5,65.800003,68.900002,69.0,67.0
20161016081500,0.0,0.0,5,65.800003,69.099998,69.0,67.0
20161016083000,0.0,0.0,5,65.800003,69.099998,69.0,67.0
20161016084500,0.0,0.0,5,65.800003,69.199997,69.0,67.0
20161016090000,0.0,0.0,6,66.699997,69.300003,69.0,67.0
20161016091500,0.0,0.0,7,66.699997,69.300003,69.0,67.0
20161016093000,102.900002,24.5,28,63.200001,69.5,69.0,67.0
20161016094500,154.350006,36.750001,33,57.200001,69.300003,69.0,67.0
20161016100000,149.100006,35.500001,32,57.200001,69.099998,69.0,67.0
20161016101500,152.25,36.25,32,56.400002,68.800003,69.0,67.0
20161016103000,123.900002,29.5,28,57.099998,68.699997,69.0,67.0
20161016104500,116.550003,27.750001,28,57.900002,68.699997,69.0,67.0
20161016110000,116.550003,27.750001,28,57.900002,68.800003,69.0,67.0
20161016111500,113.400002,27.0,28,57.900002,68.800003,69.0,67.0
20161016113000,116.550003,27.750001,28,57.900002,68.800003,69.0,67.0
20161016114500,113.400002,27.0,28,57.900002,68.800003,69.0,67.0
20161016120000,58.799999,14.0,9,57.900002,68.699997,69.0,67.0
20161016121500,0.0,0.0,8,61.900002,68.699997,69.0,67.0
20161016123000,0.0,0.0,7,63.599998,68.699997,69.0,67.0
20161016124500,0.0,0.0,8,64.800003,68.800003,69.0,67.0
20161016130000,0.0,0.0,8,65.800003,68.900002,69.0,67.0
20161016131500,0.0,0.0,8,65.800003,68.900002,69.0,67.0
20161016133000,0.0,0.0,8,65.800003,68.900002,69.0,67.0
20161016134500,0.0,0.0,8,65.800003,69.099998,69.0,67.0
20161016140000,0.0,0.0,8,65.800003,69.099998,69.0,67.0
20161016141500,0.0,0.0,8,65.800003,69.099998,69.0,67.0
20161016143000,0.0,0.0,8,66.699997,69.199997,69.0,67.0
20161016144500,0.0,0.0,8,66.699997,69.199997,69.0,67.0
20161016150000,0.0,0.0,9,66.699997,69.300003,69.0,67.0
20161016151500,154.350006,36.750001,33,58.400002,69.5,69.0,67.0
20161016153000,149.100006,35.500001,33,58.400002,68.900002,69.0,67.0
20161016154500,140.699997,33.499999,32,58.400002,68.699997,69.0,67.0
20161016160000,116.550003,27.750001,30,58.400002,68.699997,69.0,67.0
20161016161500,120.75,28.75,30,58.400002,68.699997,69.0,67.0
20161016163000,94.5,22.5,28,59.299999,68.800003,69.0,67.0
20161016164500,94.5,22.5,28,59.299999,68.800003,69.0,67.0
20161016170000,90.300003,21.500001,28,59.900002,68.800003,69.0,67.0
20161016171500,90.300003,21.500001,28,58.799999,68.800003,69.0,67.0
20161016173000,0.0,0.0,8,63.599998,68.699997,69.0,67.0
20161016174500,0.0,0.0,7,64.400002,68.699997,69.0,67.0
20161016180000,0.0,0.0,8,65.900002,68.800003,69.0,67.0
20161016181500,0.0,0.0,8,66.699997,68.900002,69.0,67.0
20161016183000,0.0,0.0,8,66.699997,68.900002,69.0,67.0
20161016184500,0.0,0.0,8,67.699997,69.0,69.0,67.0
20161016190000,0.0,0.0,8,67.699997,69.099998,69.0,67.0
20161016191500,0.0,0.0,8,67.699997,69.199997,69.0,67.0
20161016193000,0.0,0.0,8,67.699997,69.199997,69.0,67.0
20161016194500,0.0,0.0,9,67.699997,69.300003,69.0,67.0
20161016200000,152.25,36.25,33,56.799999,69.400002,69.0,67.0
20161016201500,152.25,36.25,33,56.799999,68.900002,69.0,67.0
20161016203000,138.600006,33.000001,32,56.799999,68.699997,69.0,67.0
20161016204500,0.0,0.0,9,57.900002,68.699997,69.0,67.0
20161016210000,94.5,22.5,29,57.900002,68.800003,69.0,67.0
20161016211500,94.5,22.5,29,57.900002,68.800003,69.0,67.0
20161016213000,90.300003,21.500001,29,57.900002,68.800003,69.0,67.0
20161016214500,90.300003,21.500001,29,57.900002,68.699997,69.0,67.0
20161016220000,0.0,0.0,8,62.799999,68.699997,69.0,67.0
20161016221500,0.0,0.0,7,64.400002,68.699997,69.0,67.0
20161016223000,0.0,0.0,6,65.800003,68.699997,69.0,67.0
20161016224500,0.0,0.0,6,66.699997,68.800003,69.0,67.0
20161016230000,0.0,0.0,6,66.699997,68.800003,69.0,67.0
20161016231500,0.0,0.0,6,66.699997,68.900002,69.0,67.0
20161016233000,0.0,0.0,6,66.699997,68.900002,69.0,67.0
20161016234500,0.0,0.0,6,66.699997,68.900002,69.0,67.0
20161017000000,0.0,0.0,6,66.699997,69.0,69.0,67.0
20161017001500,0.0,0.0,6,66.699997,69.099998,69.0,67.0
20161017003000,0.0,0.0,6,67.699997,69.099998,69.0,67.0
20161017004500,0.0,0.0,6,67.699997,69.199997,69.0,67.0
20161017010000,0.0,0.0,6,67.699997,69.199997,69.0,67.0
20161017011500,0.0,0.0,7,67.699997,69.300003,69.0,67.0
20161017013000,0.0,0.0,9,67.699997,69.300003,69.0,67.0
20161017014500,140.699997,33.499999,33,58.0,69.5,69.0,67.0
20161017020000,140.699997,33.499999,33,56.299999,68.800003,69.0,67.0
20161017021500,132.300003,31.500001,32,56.299999,68.699997,69.0,67.0
20161017023000,86.099998,20.5,29,58.299999,68.900002,69.0,67.0
20161017024500,90.300003,21.500001,29,58.299999,68.800003,69.0,67.0
20161017030000,90.300003,21.500001,29,58.299999,68.800003,69.0,67.0
20161017031500,0.0,0.0,9,58.299999,68.699997,69.0,67.0
20161017033000,0.0,0.0,8,62.400002,68.699997,69.0,67.0
20161017034500,0.0,0.0,7,64.0,68.699997,69.0,67.0
20161017040000,0.0,0.0,6,65.300003,68.699997,69.0,67.0
20161017041500,0.0,0.0,5,65.300003,68.699997,69.0,67.0
20161017043000,0.0,0.0,6,66.199997,68.800003,69.0,67.0
20161017044500,0.0,0.0,6,66.199997,68.800003,69.0,67.0
20161017050000,0.0,0.0,6,66.199997,68.900002,69.0,67.0
20161017051500,0.0,0.0,6,66.199997,68.900002,69.0,67.0
20161017053000,0.0,0.0,6,66.199997,68.900002,69.0,67.0
20161017054500,0.0,0.0,6,66.199997,69.099998,69.0,67.0
20161017060000,305.549988,72.749997,47,56.400002,69.5,68.0,60.900002
20161017061500,233.100006,55.500001,42,56.400002,68.400002,68.0,60.900002
20161017063000,297.149994,70.749999,47,55.599998,68.400002,68.0,60.900002
20161017064500,254.100006,60.500001,43,55.599998,67.699997,68.0,60.900002
20161017070000,229.949997,54.749999,41,55.599998,67.699997,68.0,60.900002
20161017071500,206.850006,49.250001,39,55.599998,67.5,68.0,60.900002
20161017073000,184.800003,44.000001,37,56.299999,67.599998,68.0,60.900002
20161017074500,161.699997,38.499999,35,56.299999,67.699997,68.0,60.900002
20161017080000,149.100006,35.500001,34,56.299999,67.599998,68.0,60.900002
20161017081500,132.300003,31.500001,31,56.299999,67.699997,68.0,60.900002
20161017083000,135.449997,32.249999,31,57.099998,67.900002,68.0,60.900002
20161017084500,132.300003,31.500001,31,57.099998,68.199997,68.0,60.900002
20161017090000,132.300003,31.500001,31,57.099998,68.199997,68.0,60.900002
20161017091500,132.300003,31.500001,31,57.099998,68.199997,68.0,60.900002
20161017093000,129.149994,30.749999,31,57.099998,68.300003,68.0,60.900002
20161017094500,143.850006,34.250001,34,57.099998,68.199997,68.0,60.900002
20161017100000,140.699997,33.499999,34,57.099998,68.199997,68.0,60.900002
20161017101500,140.699997,33.499999,34,57.099998,68.300003,68.0,60.900002
20161017103000,140.699997,33.499999,34,57.099998,68.199997,68.0,60.900002
20161017104500,140.699997,33.499999,34,57.099998,68.099998,68.0,60.900002
20161017110000,140.699997,33.499999,34,57.099998,68.199997,68.0,60.900002
20161017111500,204.75,48.75,39,57.099998,68.599998,68.0,60.900002
20161017113000,259.350006,61.750001,44,57.099998,68.599998,68.0,60.900002
20161017114500,259.350006,61.750001,44,56.400002,68.199997,68.0,60.799999
20161017120000,263.549988,62.749997,44,56.400002,67.900002,68.0,60.799999
20161017121500,263.549988,62.749997,44,57.200001,67.800003,68.0,60.799999
20161017123000,238.350006,56.750001,42,57.200001,67.699997,68.0,60.799999
20161017124500,222.600006,53.000001,41,57.200001,67.699997,68.0,60.799999
20161017130000,222.600006,53.000001,41,57.200001,67.699997,68.0,60.799999
20161017131500,182.699997,43.499999,37,57.900002,67.5,68.0,60.799999
20161017133000,184.800003,44.000001,37,57.900002,67.599998,68.0,60.799999
20161017134500,140.699997,33.499999,33,57.900002,67.599998,68.0,60.799999
20161017140000,138.600006,33.000001,33,57.900002,67.699997,68.0,60.799999
20161017141500,138.600006,33.000001,33,57.900002,67.900002,68.0,60.799999
20161017143000,138.600006,33.000001,33,57.900002,67.900002,68.0,60.799999
20161017144500,138.600006,33.000001,33,57.900002,67.800003,68.0,60.799999
20161017150000,138.600006,33.000001,33,57.900002,67.699997,68.0,60.799999
20161017151500,138.600006,33.000001,33,57.900002,67.699997,68.0,60.799999
20161017153000,127.050003,30.250001,32,57.900002,67.800003,68.0,60.799999
20161017154500,123.900002,29.5,32,57.900002,67.800003,68.0,60.799999
20161017160000,123.900002,29.5,32,58.700001,67.800003,68.0,60.799999
20161017161500,127.050003,30.250001,32,58.700001,67.800003,68.0,60.799999
20161017163000,127.050003,30.250001,32,58.700001,67.800003,68.0,60.799999
20161017164500,127.050003,30.250001,32,58.700001,67.800003,68.0,60.799999
20161017170000,123.900002,29.5,32,58.700001,67.800003,68.0,60.799999
20161017171500,123.900002,29.5,32,58.0,67.699997,68.0,60.799999
20161017173000,116.550003,27.750001,31,58.0,67.699997,68.0,60.799999
20161017174500,86.099998,20.5,30,59.599998,67.900002,68.0,60.799999
20161017180000,86.099998,20.5,30,59.599998,68.0,68.0,60.799999
20161017181500,94.5,22.5,31,58.799999,68.0,68.0,60.799999
20161017183000,90.300003,21.500001,31,58.799999,68.0,68.0,60.799999
20161017184500,90.300003,21.500001,31,58.799999,68.0,68.0,60.799999
20161017190000,90.300003,21.500001,31,58.799999,67.900002,68.0,60.799999
20161017191500,90.300003,21.500001,31,58.799999,68.0,68.0,60.799999
20161017193000,90.300003,21.500001,31,58.799999,68.0,68.0,60.799999
20161017194500,90.300003,21.500001,31,58.799999,68.0,68.0,60.799999
20161017200000,90.300003,21.500001,31,58.799999,67.900002,68.0,60.799999
20161017201500,94.5,22.5,31,58.799999,67.900002,68.0,60.799999
20161017203000,94.5,22.5,31,58.799999,68.0,68.0,60.799999
20161017204500,94.5,22.5,31,58.799999,67.900002,68.0,60.799999
20161017210000,94.5,22.5,31,58.0,67.900002,68.0,60.799999
20161017211500,94.5,22.5,31,58.0,67.800003,68.0,60.799999
20161017213000,94.5,22.5,31,58.0,67.800003,68.0,60.799999
20161017214500,94.5,22.5,31,58.0,67.900002,68.0,60.799999
20161017220000,94.5,22.5,31,58.0,68.0,68.0,60.799999
20161017221500,94.5,22.5,31,58.0,67.900002,68.0,60.799999
20161017223000,98.699997,23.499999,31,58.0,67.800003,68.0,60.799999
20161017224500,98.699997,23.499999,31,58.0,67.800003,68.0,60.799999
20161017230000,94.5,22.5,31,58.0,67.800003,68.0,60.799999
20161017231500,98.699997,23.499999,31,58.0,67.800003,68.0,60.799999
20161017233000,86.099998,20.5,30,58.0,67.800003,68.0,60.799999
20161017234500,94.5,22.5,30,58.0,67.699997,68.0,60.799999
20161018000000,90.300003,21.500001,30,58.0,67.800003,68.0,60.799999
20161018001500,94.5,22.5,31,58.0,67.800003,68.0,60.799999
20161018003000,94.5,22.5,31,58.0,67.800003,68.0,60.799999
20161018004500,90.300003,21.500001,31,58.0,67.800003,68.0,60.799999
20161018010000,0.0,0.0,9,61.099998,67.699997,68.0,60.799999
20161018011500,0.0,0.0,8,64.0,67.699997,68.0,60.799999
20161018013000,0.0,0.0,7,64.800003,67.699997,68.0,60.799999
20161018014500,0.0,0.0,8,64.800003,67.800003,68.0,60.799999
20161018020000,0.0,0.0,8,65.800003,67.900002,68.0,60.799999
20161018021500,0.0,0.0,8,65.800003,67.900002,68.0,60.799999
20161018023000,0.0,0.0,8,65.800003,68.099998,68.0,60.799999
20161018024500,0.0,0.0,8,65.800003,68.099998,68.0,60.799999
20161018030000,0.0,0.0,8,65.800003,68.199997,68.0,60.700001
20161018031500,0.0,0.0,8,65.800003,68.199997,68.0,60.700001
20161018033000,98.699997,23.499999,31,64.900002,68.400002,68.0,60.799999
20161018034500,138.600006,33.000001,35,56.299999,68.199997,68.0,60.700001
20161018040000,140.699997,33.499999,35,56.299999,67.800003,68.0,60.799999
20161018041500,132.300003,31.500001,34,56.299999,67.699997,68.0,60.700001
20161018043000,135.449997,32.249999,34,56.299999,67.699997,68.0,60.799999
20161018044500,123.900002,29.5,32,57.099998,67.699997,68.0,60.700001
20161018050000,90.300003,21.500001,31,58.400002,67.900002,68.0,60.700001
20161018051500,86.099998,20.5,31,58.400002,67.900002,68.0,60.799999
20161018053000,90.300003,21.500001,31,58.400002,67.900002,68.0,60.799999
20161018054500,90.300003,21.500001,31,58.400002,68.0,68.0,60.799999
20161018060000,86.099998,20.5,31,58.400002,68.199997,68.0,60.700001
20161018061500,86.099998,20.5,31,58.400002,68.199997,68.0,60.700001
20161018063000,98.699997,23.499999,32,57.599998,68.199997,68.0,60.799999
20161018064500,116.550003,27.750001,34,56.900002,68.400002,68.0,60.700001
20161018070000,161.699997,38.499999,38,56.900002,68.400002,68.0,60.799999
20161018071500,165.899994,39.499999,39,56.900002,68.099998,68.0,60.700001
20161018073000,169.050003,40.250001,39,56.0,67.900002,68.0,60.599998
20161018074500,165.899994,39.499999,39,56.0,67.800003,68.0,60.599998
20161018080000,152.25,36.25,37,56.0,67.699997,68.0,60.700001
20161018081500,149.100006,35.500001,37,56.700001,67.800003,68.0,60.599998
20161018083000,152.25,36.25,37,56.700001,67.699997,68.0,60.599998
20161018084500,138.600006,33.000001,36,56.700001,67.699997,68.0,60.400002
20161018090000,129.149994,30.749999,35,56.700001,67.699997,68.0,60.5
20161018091500,58.799999,14.0,9,57.599998,67.699997,68.0,60.599998
20161018093000,0.0,0.0,9,61.900002,67.800003,68.0,60.700001
20161018094500,0.0,0.0,9,65.199997,67.800003,68.0,60.700001
20161018100000,0.0,0.0,9,66.699997,67.900002,68.0,60.599998
20161018101500,0.0,0.0,9,66.699997,68.099998,68.0,60.5
20161018103000,0.0,0.0,9,67.5,68.199997,68.0,60.599998
20161018104500,140.699997,33.499999,36,59.700001,68.599998,68.0,60.400002
20161018110000,194.25,46.25,41,57.200001,68.5,68.0,60.5
20161018111500,236.25,56.25,44,57.200001,68.699997,68.0,60.400002
20161018113000,270.899994,64.499999,47,57.200001,68.400002,68.0,60.5
20161018114500,270.899994,64.499999,47,57.200001,67.900002,68.0,60.400002
20161018120000,266.700012,63.500003,47,57.200001,67.800003,68.0,60.400002
20161018121500,257.25,61.25,45,57.200001,67.699997,68.0,60.5
20161018123000,212.100006,50.500001,42,57.200001,67.599998,68.0,60.5
20161018124500,202.649994,48.249999,41,57.900002,67.800003,68.0,60.400002
20161018130000,182.699997,43.499999,39,57.900002,67.699997,68.0,60.599998
20161018131500,178.5,42.5,39,57.900002,67.699997,68.0,60.599998
20161018133000,163.800003,39.000001,38,57.900002,67.800003,68.0,60.599998
20161018134500,165.899994,39.499999,38,57.900002,67.800003,68.0,60.299999
20161018140000,165.899994,39.499999,38,57.900002,67.800003,68.0,60.299999
20161018141500,161.699997,38.499999,38,57.900002,67.800003,68.0,60.400002
20161018143000,161.699997,38.499999,38,57.900002,67.800003,68.0,60.400002
20161018144500,163.800003,39.000001,38,57.900002,67.699997,68.0,60.5
20161018150000,143.850006,34.250001,36,57.900002,67.599998,68.0,60.400002
20161018151500,129.149994,30.749999,35,57.900002,67.699997,68.0,60.299999
20161018153000,129.149994,30.749999,35,57.900002,67.699997,68.0,60.299999
20161018154500,120.75,28.75,33,57.900002,67.800003,68.0,60.400002
20161018160000,120.75,28.75,33,58.700001,67.699997,68.0,60.400002
20161018161500,116.550003,27.750001,33,58.700001,67.699997,68.0,60.400002
20161018163000,0.0,0.0,11,63.599998,67.800003,68.0,60.299999
20161018164500,90.300003,21.500001,32,59.700001,68.0,68.0,60.400002
20161018170000,94.5,22.5,32,59.700001,68.099998,68.0,60.299999
20161018171500,90.300003,21.500001,32,59.700001,68.099998,68.0,60.400002
20161018173000,90.300003,21.500001,32,59.700001,68.099998,68.0,60.5
20161018174500,90.300003,21.500001,32,59.700001,68.199997,68.0,60.400002
20161018180000,90.300003,21.500001,32,59.700001,68.199997,68.0,60.299999
20161018181500,94.5,22.5,32,59.0,68.199997,68.0,60.400002
20161018183000,94.5,22.5,32,59.0,68.199997,68.0,60.400002
20161018184500,102.900002,24.5,33,59.0,68.300003,68.0,60.400002
20161018190000,116.550003,27.750001,35,58.400002,68.199997,68.0,60.299999
20161018191500,113.400002,27.0,35,58.400002,68.099998,68.0,60.299999
20161018193000,116.550003,27.750001,35,58.400002,68.099998,68.0,60.299999
20161018194500,116.550003,27.750001,35,58.400002,68.0,68.0,60.200001
20161018200000,113.400002,27.0,35,58.400002,68.099998,68.0,60.099998
20161018201500,113.400002,27.0,35,58.400002,67.900002,68.0,60.200001
20161018203000,113.400002,27.0,35,58.400002,67.900002,68.0,60.200001
20161018204500,113.400002,27.0,35,58.400002,67.800003,68.0,60.200001
20161018210000,113.400002,27.0,35,58.400002,67.699997,68.0,60.200001
20161018211500,116.550003,27.750001,35,57.599998,67.699997,68.0,60.200001
20161018213000,90.300003,21.500001,33,58.400002,67.800003,68.0,60.299999
20161018214500,90.300003,21.500001,33,58.400002,67.900002,68.0,60.299999
20161018220000,90.300003,21.500001,33,58.400002,67.900002,68.0,60.299999
20161018221500,90.300003,21.500001,33,58.400002,68.0,68.0,60.200001
20161018223000,86.099998,20.5,33,58.400002,67.900002,68.0,60.299999
20161018224500,90.300003,21.500001,33,58.400002,67.900002,68.0,60.400002
20161018230000,90.300003,21.500001,33,58.400002,67.900002,68.0,60.400002
20161018231500,90.300003,21.500001,33,58.400002,67.900002,68.0,60.299999
20161018233000,90.300003,21.500001,33,58.400002,67.900002,68.0,60.299999
20161018234500,90.300003,21.500001,33,58.400002,68.0,68.0,60.200001
20161019000000,94.5,22.5,33,58.400002,68.0,68.0,60.400002
20161019001500,94.5,22.5,33,58.400002,67.900002,68.0,60.299999
20161019003000,94.5,22.5,33,58.400002,67.900002,68.0,60.299999
20161019004500,94.5,22.5,33,58.400002,67.900002,68.0,60.299999
20161019010000,94.5,22.5,33,58.400002,67.900002,68.0,60.299999
20161019011500,94.5,22.5,0,58.400002,67.900002,68.0,60.200001
20161019013000,0.0,0.0,0,61.099998,67.900002,68.0,60.200001
20161019014500,0.0,0.0,0,63.200001,67.900002,68.0,60.200001
20161019020000,0.0,0.0,0,64.800003,68.099998,68.0,60.200001
20161019021500,0.0,0.0,0,65.800003,68.099998,68.0,60.200001
20161019023000,0.0,0.0,0,65.800003,68.199997,68.0,60.200001
20161019024500,0.0,0.0,2,66.699997,68.300003,68.0,60.200001
20161019030000,0.0,0.0,5,66.699997,68.400002,68.0,60.200001
20161019031500,0.0,0.0,9,66.699997,68.400002,68.0,60.200001
20161019033000,132.300003,31.500001,32,56.0,68.400002,68.0,60.099998
20161019034500,129.149994,30.749999,31,56.0,68.0,68.0,60.200001
20161019040000,129.149994,30.749999,31,56.799999,67.800003,68.0,60.200001
20161019041500,120.75,28.75,30,56.799999,67.699997,68.0,60.200001
20161019043000,94.5,22.5,28,56.799999,67.800003,68.0,60.200001
20161019044500,90.300003,21.500001,28,57.799999,67.800003,68.0,60.099998
20161019050000,90.300003,21.500001,28,57.799999,67.800003,68.0,60.099998
20161019051500,90.300003,21.500001,28,57.200001,67.900002,68.0,60.099998
20161019053000,90.300003,21.500001,28,57.200001,67.900002,68.0,60.200001
20161019054500,94.5,22.5,28,57.200001,67.900002,68.0,60.099998
20161019060000,90.300003,21.500001,28,57.900002,68.099998,68.0,60.099998
20161019061500,90.300003,21.500001,28,57.200001,68.099998,68.0,60.099998
20161019063000,86.099998,20.5,28,57.200001,68.199997,68.0,60.099998
20161019064500,113.400002,27.0,30,57.200001,68.300003,68.0,60.099998
20161019070000,163.800003,39.000001,35,57.200001,68.5,68.0,60.099998
20161019071500,190.050003,45.250001,37,55.599998,68.0,68.0,60.099998
20161019073000,184.800003,44.000001,36,55.599998,67.699997,68.0,60.099998
20161019074500,152.25,36.25,34,56.700001,67.699997,68.0,60.099998
20161019080000,152.25,36.25,34,56.0,67.699997,68.0,60.099998
20161019081500,140.699997,33.499999,32,56.799999,67.699997,68.0,60.099998
20161019083000,116.550003,27.750001,30,56.799999,67.699997,68.0,60.099998
20161019084500,116.550003,27.750001,30,57.5,67.900002,68.0,60.099998
20161019090000,116.550003,27.750001,30,57.5,67.900002,68.0,60.099998
20161019091500,113.400002,27.0,30,57.5,67.900002,68.0,60.099998
20161019093000,120.75,28.75,30,57.5,67.900002,68.0,60.099998
20161019094500,120.75,28.75,30,57.5,67.900002,68.0,60.099998
20161019100000,120.75,28.75,30,57.5,67.900002,68.0,60.099998
20161019101500,120.75,28.75,30,57.5,67.900002,68.0,60.099998
20161019103000,120.75,28.75,30,57.5,67.900002,68.0,60.099998
20161019104500,120.75,28.75,30,57.5,67.900002,68.0,60.099998
20161019110000,120.75,28.75,30,57.5,67.800003,68.0,60.099998
20161019111500,120.75,28.75,30,57.5,68.0,68.0,60.099998
20161019113000,116.550003,27.750001,30,57.5,68.300003,68.0,60.099998
20161019114500,129.149994,30.749999,31,57.5,68.300003,68.0,60.099998
20161019120000,140.699997,33.499999,33,57.5,68.300003,68.0,60.099998
20161019121500,143.850006,34.250001,33,57.5,68.199997,68.0,60.099998
20161019123000,143.850006,34.250001,33,57.5,68.300003,68.0,60.099998
20161019124500,186.899994,44.499999,37,57.5,68.400002,68.0,60.099998
20161019130000,189.0,45.0,37,57.5,68.099998,68.0,60.099998
20161019131500,186.899994,44.499999,37,57.5,68.0,68.0,60.099998
20161019133000,186.899994,44.499999,37,57.5,67.900002,68.0,60.099998
20161019134500,169.050003,40.250001,35,56.799999,67.699997,68.0,60.099998
20161019140000,163.800003,39.000001,34,56.799999,67.699997,68.0,60.099998
20161019141500,152.25,36.25,33,57.900002,67.699997,68.0,60.099998
20161019143000,138.600006,33.000001,32,57.900002,67.699997,68.0,60.099998
20161019144500,135.449997,32.249999,32,57.900002,67.699997,68.0,60.099998
20161019150000,132.300003,31.500001,32,57.900002,67.699997,68.0,60.099998
20161019151500,129.149994,30.749999,32,57.900002,67.800003,68.0,60.099998
20161019153000,129.149994,30.749999,32,57.900002,67.800003,68.0,60.099998
20161019154500,129.149994,30.749999,32,57.900002,67.699997,68.0,60.099998
20161019160000,120.75,28.75,31,57.900002,67.699997,68.0,60.099998
20161019161500,113.400002,27.0,30,57.900002,67.800003,68.0,60.099998
20161019163000,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019164500,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019170000,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019171500,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019173000,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019174500,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019180000,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019181500,116.550003,27.750001,30,57.900002,67.800003,68.0,60.099998
20161019183000,120.75,28.75,30,57.900002,67.900002,68.0,60.099998
20161019184500,116.550003,27.750001,30,57.900002,67.800003,68.0,60.099998
20161019190000,116.550003,27.750001,30,57.299999,67.800003,68.0,60.099998
20161019191500,116.550003,27.750001,30,57.900002,67.900002,68.0,60.099998
20161019193000,116.550003,27.750001,30,57.200001,67.800003,68.0,60.099998
20161019194500,116.550003,27.750001,30,57.200001,67.800003,68.0,60.099998
20161019200000,116.550003,27.750001,30,57.200001,67.800003,68.0,60.099998
20161019201500,116.550003,27.750001,30,57.200001,67.800003,68.0,60.099998
20161019203000,116.550003,27.750001,30,57.200001,67.800003,68.0,60.099998
20161019204500,116.550003,27.750001,30,57.900002,67.800003,68.0,60.099998
20161019210000,116.550003,27.750001,30,57.900002,67.800003,68.0,60.099998
20161019211500,116.550003,27.750001,30,57.900002,67.800003,68.0,60.099998
20161019213000,113.400002,27.0,30,57.900002,67.800003,68.0,60.099998
20161019214500,116.550003,27.750001,30,56.799999,67.800003,68.0,60.099998
20161019220000,116.550003,27.750001,30,57.5,67.900002,68.0,60.099998
20161019221500,113.400002,27.0,30,57.5,67.900002,68.0,60.099998
20161019223000,113.400002,27.0,30,57.5,67.800003,68.0,60.099998
20161019224500,116.550003,27.750001,30,57.5,67.699997,68.0,60.099998
20161019230000,113.400002,27.0,31,58.400002,67.800003,68.0,60.099998
20161019231500,109.199997,25.999999,31,57.200001,67.800003,68.0,60.099998
20161019233000,109.199997,25.999999,31,57.200001,67.800003,68.0,60.099998
20161019234500,109.199997,25.999999,30,57.200001,67.699997,68.0,60.099998
20161020000000,90.300003,21.500001,29,57.900002,67.800003,68.0,60.099998
20161020001500,94.5,22.5,29,57.900002,67.800003,68.0,60.099998
20161020003000,94.5,22.5,29,57.900002,67.800003,68.0,60.099998
20161020004500,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020010000,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020011500,94.5,22.5,29,57.900002,67.800003,68.0,60.099998
20161020013000,94.5,22.5,29,57.900002,67.800003,68.0,60.099998
20161020014500,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020020000,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020021500,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020023000,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020024500,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020030000,90.300003,21.500001,29,57.200001,67.900002,68.0,60.099998
20161020031500,94.5,22.5,29,57.200001,67.900002,68.0,60.099998
20161020033000,94.5,22.5,29,57.200001,67.900002,68.0,60.099998
20161020034500,98.699997,23.499999,29,57.200001,67.900002,68.0,60.099998
20161020040000,94.5,22.5,29,57.200001,67.900002,68.0,60.099998
20161020041500,94.5,22.5,29,57.200001,67.900002,68.0,60.099998
20161020043000,98.699997,23.499999,29,57.200001,67.900002,68.0,60.099998
20161020044500,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020050000,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020051500,98.699997,23.499999,29,57.200001,67.800003,68.0,60.099998
20161020053000,94.5,22.5,29,57.200001,67.800003,68.0,60.099998
20161020054500,98.699997,23.499999,29,57.200001,67.900002,68.0,60.099998
20161020060000,94.5,22.5,29,57.200001,68.099998,68.0,60.099998
20161020061500,98.699997,23.499999,29,57.200001,68.099998,68.0,60.099998
20161020063000,98.699997,23.499999,29,57.200001,68.099998,68.0,60.099998
20161020064500,116.550003,27.750001,31,57.200001,68.400002,68.0,60.099998
20161020070000,132.300003,31.500001,32,56.400002,68.199997,68.0,60.099998
20161020071500,129.149994,30.749999,32,57.099998,68.099998,68.0,60.099998
20161020073000,132.300003,31.500001,32,57.099998,68.099998,68.0,60.099998
20161020074500,129.149994,30.749999,32,56.400002,68.0,68.0,60.099998
20161020080000,129.149994,30.749999,32,56.400002,68.099998,68.0,60.099998
20161020081500,132.300003,31.500001,32,56.400002,68.099998,68.0,60.099998
20161020083000,129.149994,30.749999,32,57.200001,68.099998,68.0,60.099998
20161020084500,129.149994,30.749999,32,57.200001,68.099998,68.0,60.099998
20161020090000,132.300003,31.500001,32,57.200001,68.0,68.0,60.099998
20161020091500,132.300003,31.500001,32,57.200001,67.900002,68.0,60.099998
20161020093000,135.449997,32.249999,32,57.200001,67.800003,68.0,60.099998
20161020094500,135.449997,32.249999,32,57.200001,67.800003,68.0,60.099998
20161020100000,135.449997,32.249999,32,57.200001,67.800003,68.0,60.099998
20161020101500,135.449997,32.249999,32,57.900002,67.900002,68.0,60.099998
20161020103000,135.449997,32.249999,32,57.900002,67.900002,68.0,60.099998
20161020104500,135.449997,32.249999,32,57.900002,67.900002,68.0,60.099998
20161020110000,138.600006,33.000001,32,57.200001,67.900002,68.0,60.099998
20161020111500,135.449997,32.249999,32,57.200001,68.0,68.0,60.099998
20161020113000,138.600006,33.000001,33,57.900002,68.400002,68.0,60.099998
20161020114500,192.149994,45.749999,37,57.200001,68.400002,68.0,60.099998
20161020120000,194.25,46.25,37,57.200001,68.199997,68.0,60.099998
20161020121500,189.0,45.0,37,57.200001,68.0,68.0,60.099998
20161020123000,186.899994,44.499999,37,57.200001,68.0,68.0,60.099998
20161020124500,189.0,45.0,37,57.200001,67.800003,68.0,60.099998
20161020130000,178.5,42.5,36,57.200001,67.900002,68.0,60.099998
20161020131500,182.699997,43.499999,36,57.200001,67.800003,68.0,60.099998
20161020133000,161.699997,38.499999,35,57.799999,67.699997,68.0,60.099998
20161020134500,159.600006,38.000001,35,57.799999,67.900002,68.0,60.099998
20161020140000,159.600006,38.000001,35,57.799999,67.699997,68.0,60.099998
20161020141500,132.300003,31.500001,32,57.799999,67.599998,68.0,60.099998
20161020143000,116.550003,27.750001,31,58.400002,67.699997,68.0,60.099998
20161020144500,94.5,22.5,30,58.400002,67.699997,68.0,60.099998
20161020150000,98.699997,23.499999,30,58.400002,67.699997,68.0,60.099998
20161020151500,106.050003,25.250001,31,58.400002,67.800003,68.0,60.099998
20161020153000,106.050003,25.250001,31,58.400002,67.800003,68.0,60.099998
20161020154500,106.050003,25.250001,31,58.400002,67.800003,68.0,60.099998
20161020160000,106.050003,25.250001,31,58.400002,67.800003,68.0,60.099998
20161020161500,106.050003,25.250001,31,58.400002,67.699997,68.0,60.099998
20161020163000,90.300003,21.500001,30,59.099998,67.800003,68.0,60.099998
20161020164500,90.300003,21.500001,30,59.099998,67.900002,68.0,60.099998
20161020170000,86.099998,20.5,30,58.400002,67.900002,68.0,60.099998
20161020171500,86.099998,20.5,30,58.400002,67.900002,68.0,60.099998
20161020173000,90.300003,21.500001,30,58.400002,68.0,68.0,60.099998
20161020174500,86.099998,20.5,30,58.400002,68.099998,68.0,60.099998
20161020180000,86.099998,20.5,30,58.400002,68.099998,68.0,60.099998
20161020181500,86.099998,20.5,30,58.400002,68.199997,68.0,60.099998
20161020183000,94.5,22.5,31,58.400002,68.199997,68.0,60.099998
20161020184500,94.5,22.5,31,58.400002,68.199997,68.0,60.099998
20161020190000,98.699997,23.499999,31,58.400002,68.199997,68.0,60.099998
20161020191500,94.5,22.5,31,58.400002,68.099998,68.0,60.099998
20161020193000,94.5,22.5,31,58.400002,68.199997,68.0,60.099998
20161020194500,94.5,22.5,31,58.400002,68.099998,68.0,60.099998
20161020200000,94.5,22.5,31,58.400002,68.099998,68.0,60.099998
20161020201500,98.699997,23.499999,31,58.400002,68.099998,68.0,60.099998
20161020203000,98.699997,23.499999,31,57.599998,68.099998,68.0,60.099998
20161020204500,94.5,22.5,31,57.599998,68.099998,68.0,60.099998
20161020210000,94.5,22.5,31,57.599998,68.099998,68.0,60.099998
20161020211500,94.5,22.5,31,58.299999,68.0,68.0,60.099998
20161020213000,94.5,22.5,31,58.299999,67.900002,68.0,60.099998
20161020214500,94.5,22.5,31,57.599998,67.900002,68.0,60.099998
20161020220000,98.699997,23.499999,31,57.599998,67.900002,68.0,60.099998
20161020221500,98.699997,23.499999,31,57.599998,67.900002,68.0,60.099998
20161020223000,90.300003,21.500001,31,57.599998,67.900002,68.0,60.099998
20161020224500,94.5,22.5,31,57.599998,67.900002,68.0,60.099998
20161020230000,94.5,22.5,31,57.599998,67.800003,68.0,60.099998
20161020231500,94.5,22.5,31,57.599998,67.900002,68.0,60.099998
20161020233000,98.699997,23.499999,31,57.599998,68.0,68.0,60.099998
20161020234500,94.5,22.5,31,57.599998,68.0,68.0,60.099998
20161021000000,94.5,22.5,31,57.599998,67.900002,68.0,60.099998
20161021001500,94.5,22.5,31,58.299999,67.900002,68.0,60.099998
20161021003000,94.5,22.5,31,57.200001,67.900002,68.0,60.099998
