PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021004500,94.5,22.5,31,57.200001,67.900002,68.0,60.099998
20161021010000,94.5,22.5,31,57.200001,67.800003,68.0,60.099998
20161021011500,94.5,22.5,31,57.200001,67.800003,68.0,60.099998
20161021013000,90.300003,21.500001,29,57.200001,67.699997,68.0,60.099998
20161021014500,90.300003,21.500001,32,57.200001,67.800003,68.0,60.099998
20161021020000,86.099998,20.5,32,57.200001,67.800003,68.0,60.099998
20161021021500,90.300003,21.500001,32,57.200001,67.800003,68.0,60.099998
20161021023000,90.300003,21.500001,35,57.200001,67.800003,68.0,60.099998
20161021024500,0.0,0.0,10,57.900002,67.800003,68.0,60.099998
20161021030000,0.0,0.0,8,61.900002,67.699997,68.0,60.099998
20161021031500,0.0,0.0,9,64.0,67.800003,68.0,60.099998
20161021033000,0.0,0.0,9,65.300003,67.900002,68.0,60.099998
20161021034500,0.0,0.0,9,65.300003,67.900002,68.0,60.099998
20161021040000,0.0,0.0,9,66.199997,68.099998,68.0,60.099998
20161021041500,0.0,0.0,9,66.199997,68.099998,68.0,60.099998
20161021043000,0.0,0.0,9,66.199997,68.199997,68.0,60.099998
20161021044500,152.25,36.25,40,54.700001,68.599998,68.0,60.099998
20161021050000,147.0,35.0,40,53.5,67.900002,68.0,60.099998
20161021051500,116.550003,27.750001,37,53.5,67.599998,68.0,60.099998
20161021053000,109.199997,25.999999,37,54.700001,67.699997,68.0,60.099998
20161021054500,109.199997,25.999999,37,54.700001,67.800003,68.0,60.099998
20161021060000,113.400002,27.0,37,54.700001,67.900002,68.0,60.099998
20161021061500,109.199997,25.999999,37,54.700001,67.699997,68.0,60.099998
20161021063000,109.199997,25.999999,37,54.700001,67.900002,68.0,60.099998
20161021064500,86.099998,20.5,35,54.700001,67.800003,68.0,60.099998
20161021070000,94.5,22.5,35,54.700001,67.800003,68.0,60.099998
20161021071500,94.5,22.5,35,54.700001,67.800003,68.0,60.099998
20161021073000,0.0,0.0,9,59.099998,67.699997,68.0,60.099998
20161021074500,0.0,0.0,7,63.200001,67.699997,68.0,60.099998
20161021080000,0.0,0.0,8,64.800003,67.800003,68.0,60.099998
20161021081500,0.0,0.0,8,66.199997,67.900002,68.0,60.099998
20161021083000,0.0,0.0,8,67.199997,68.0,68.0,60.099998
20161021084500,0.0,0.0,8,67.199997,68.099998,68.0,60.099998
20161021090000,0.0,0.0,8,67.199997,68.199997,68.0,60.099998
20161021091500,0.0,0.0,9,67.199997,68.300003,68.0,60.099998
20161021093000,157.5,37.5,40,53.900002,68.400002,68.0,60.099998
20161021094500,152.25,36.25,40,53.900002,68.099998,68.0,60.099998
20161021100000,147.0,35.0,39,53.900002,67.800003,68.0,60.099998
20161021101500,140.699997,33.499999,38,53.900002,67.699997,68.0,60.099998
20161021103000,98.699997,23.499999,35,55.5,67.800003,68.0,60.099998
20161021104500,106.050003,25.250001,35,55.5,67.800003,68.0,60.099998
20161021110000,106.050003,25.250001,35,55.5,67.699997,68.0,60.099998
20161021111500,0.0,0.0,9,56.700001,67.699997,68.0,60.099998
20161021113000,0.0,0.0,9,61.900002,67.800003,68.0,60.099998
20161021114500,0.0,0.0,9,64.800003,67.900002,68.0,60.099998
20161021120000,0.0,0.0,9,66.699997,68.199997,68.0,60.099998
20161021121500,98.699997,23.499999,34,62.299999,68.400002,68.0,60.099998
20161021123000,174.300003,41.500001,42,54.400002,68.300003,68.0,60.099998
20161021124500,154.350006,36.750001,40,54.400002,67.699997,68.0,60.099998
20161021130000,129.149994,30.749999,38,55.099998,67.900002,68.0,60.099998
20161021131500,129.149994,30.749999,38,55.099998,67.900002,68.0,60.099998
20161021133000,127.050003,30.250001,38,55.099998,67.800003,68.0,60.099998
20161021134500,127.050003,30.250001,38,55.099998,67.699997,68.0,60.099998
20161021140000,120.75,28.75,37,55.099998,67.699997,68.0,60.099998
20161021141500,0.0,0.0,9,59.799999,67.699997,68.0,60.099998
20161021143000,0.0,0.0,10,56.299999,67.800003,68.0,60.099998
20161021144500,90.300003,21.500001,35,56.299999,67.800003,68.0,60.099998
20161021150000,90.300003,21.500001,35,56.299999,67.800003,68.0,60.099998
20161021151500,90.300003,21.500001,35,56.299999,67.800003,68.0,60.099998
20161021153000,86.099998,20.5,35,56.299999,67.800003,68.0,60.099998
20161021154500,0.0,0.0,9,57.400002,67.699997,68.0,60.200001
20161021160000,0.0,0.0,8,61.5,67.699997,68.0,60.099998
20161021161500,0.0,0.0,9,63.700001,67.800003,68.0,60.099998
20161021163000,0.0,0.0,9,65.300003,67.900002,68.0,60.099998
20161021164500,0.0,0.0,9,65.300003,67.900002,68.0,60.099998
20161021170000,0.0,0.0,9,66.199997,68.0,68.0,60.099998
20161021171500,0.0,0.0,9,66.199997,68.099998,68.0,60.099998
20161021173000,0.0,0.0,9,66.199997,68.199997,68.0,60.099998
20161021174500,0.0,0.0,18,66.199997,68.300003,68.0,60.099998
20161021180000,143.850006,34.250001,39,54.700001,68.400002,68.0,60.099998
20161021181500,138.600006,33.000001,39,53.900002,68.099998,68.0,60.200001
20161021183000,138.600006,33.000001,39,53.900002,67.800003,68.0,60.200001
20161021184500,116.550003,27.750001,37,53.900002,67.599998,68.0,60.099998
20161021190000,0.0,0.0,9,55.0,67.699997,68.0,60.099998
20161021191500,0.0,0.0,26,55.0,67.800003,68.0,60.099998
20161021193000,94.5,22.5,38,54.299999,67.800003,68.0,60.200001
20161021194500,80.849998,19.25,36,54.299999,67.800003,68.0,60.200001
20161021200000,65.099998,15.5,39,54.299999,67.800003,68.0,60.099998
20161021201500,76.650002,18.25,34,54.299999,67.699997,68.0,60.200001
20161021203000,86.099998,20.5,37,54.299999,67.800003,68.0,60.099998
20161021204500,0.0,0.0,9,55.900002,67.699997,68.0,60.099998
20161021210000,94.5,22.5,36,55.900002,67.900002,68.0,60.099998
20161021211500,86.099998,20.5,36,54.299999,67.800003,68.0,60.099998
20161021213000,90.300003,21.500001,37,53.5,67.800003,68.0,60.200001
20161021214500,0.0,0.0,9,59.200001,67.699997,68.0,60.099998
20161021220000,0.0,0.0,9,62.400002,67.800003,68.0,60.099998
20161021221500,0.0,0.0,9,64.0,67.800003,68.0,60.099998
20161021223000,0.0,0.0,9,64.800003,67.900002,68.0,60.099998
20161021224500,0.0,0.0,9,64.800003,68.0,68.0,60.099998
20161021230000,0.0,0.0,9,65.800003,68.099998,68.0,60.099998
20161021231500,0.0,0.0,9,65.800003,68.099998,68.0,60.099998
20161021233000,0.0,0.0,9,65.800003,68.199997,68.0,60.099998
20161021234500,123.900002,29.5,37,53.5,68.5,68.0,60.099998
20161022000000,123.900002,29.5,37,51.900002,68.0,68.0,60.099998
20161022001500,127.050003,30.250001,37,51.900002,67.699997,68.0,60.099998
20161022003000,113.400002,27.0,37,53.400002,67.800003,68.0,60.099998
20161022004500,90.300003,21.500001,37,53.400002,67.800003,68.0,60.099998
20161022010000,86.099998,20.5,39,53.400002,67.800003,68.0,60.099998
20161022011500,86.099998,20.5,0,52.700001,67.699997,68.0,60.099998
20161022013000,0.0,0.0,0,56.700001,67.699997,68.0,60.099998
20161022014500,0.0,0.0,0,60.299999,67.699997,68.0,60.099998
20161022020000,0.0,0.0,1,62.400002,67.800003,68.0,60.099998
20161022021500,0.0,0.0,1,63.599998,67.900002,68.0,60.099998
20161022023000,0.0,0.0,1,64.400002,68.0,68.0,60.099998
20161022024500,0.0,0.0,1,64.400002,68.099998,68.0,60.099998
20161022030000,0.0,0.0,1,64.400002,68.199997,68.0,60.099998
20161022031500,0.0,0.0,1,64.400002,68.199997,68.0,60.099998
20161022033000,0.0,0.0,4,64.400002,68.300003,68.0,60.099998
20161022034500,0.0,0.0,7,64.400002,68.400002,68.0,60.099998
20161022040000,127.050003,30.250001,31,50.700001,68.400002,68.0,60.200001
20161022041500,94.5,22.5,29,50.700001,67.800003,68.0,60.200001
20161022043000,106.050003,25.250001,31,51.900002,67.800003,68.0,60.299999
20161022044500,90.300003,21.500001,30,51.900002,67.699997,68.0,60.200001
20161022050000,90.300003,21.500001,35,51.900002,67.800003,68.0,60.200001
20161022051500,0.0,0.0,21,51.900002,67.800003,68.0,60.200001
20161022053000,0.0,0.0,35,53.5,67.800003,68.0,60.200001
20161022054500,76.650002,18.25,33,52.700001,67.699997,68.0,60.200001
20161022060000,0.0,0.0,9,56.299999,67.699997,68.0,60.099998
20161022061500,0.0,0.0,8,59.900002,67.699997,68.0,60.099998
20161022063000,0.0,0.0,7,62.400002,67.699997,68.0,60.200001
20161022064500,0.0,0.0,8,63.200001,67.800003,68.0,60.099998
20161022070000,0.0,0.0,8,63.200001,67.800003,68.0,60.099998
20161022071500,0.0,0.0,8,63.200001,67.900002,68.0,60.099998
20161022073000,0.0,0.0,8,63.200001,67.900002,68.0,60.099998
20161022074500,0.0,0.0,8,64.0,67.900002,68.0,60.200001
20161022080000,0.0,0.0,8,64.0,68.0,68.0,60.099998
20161022081500,0.0,0.0,8,64.0,68.099998,68.0,60.099998
20161022083000,0.0,0.0,8,64.0,68.199997,68.0,60.200001
20161022084500,0.0,0.0,8,64.0,68.199997,68.0,60.099998
20161022090000,98.699997,23.499999,34,54.099998,68.400002,68.0,60.099998
20161022091500,113.400002,27.0,36,51.5,68.0,68.0,60.099998
20161022093000,86.099998,20.5,33,52.299999,67.800003,68.0,60.299999
20161022094500,90.300003,21.500001,34,53.5,67.800003,68.0,60.099998
20161022100000,86.099998,20.5,35,53.5,67.900002,68.0,60.200001
20161022101500,86.099998,20.5,35,53.5,67.800003,68.0,60.200001
20161022103000,0.0,0.0,24,53.5,67.699997,68.0,60.299999
20161022104500,98.699997,23.499999,37,55.5,67.800003,68.0,60.200001
20161022110000,0.0,0.0,9,56.700001,67.699997,68.0,60.099998
20161022111500,0.0,0.0,9,56.700001,67.699997,68.0,60.099998
20161022113000,0.0,0.0,9,60.599998,67.699997,68.0,60.200001
20161022114500,0.0,0.0,9,57.900002,67.699997,68.0,60.200001
20161022120000,0.0,0.0,8,60.700001,67.699997,68.0,60.200001
20161022121500,0.0,0.0,9,62.5,67.800003,68.0,60.200001
20161022123000,0.0,0.0,9,63.599998,67.800003,68.0,60.200001
20161022124500,0.0,0.0,9,64.400002,67.800003,68.0,60.200001
20161022130000,0.0,0.0,9,64.400002,67.900002,68.0,60.200001
20161022131500,0.0,0.0,9,64.400002,67.900002,68.0,60.200001
20161022133000,0.0,0.0,9,64.400002,68.0,68.0,60.099998
20161022134500,0.0,0.0,9,64.400002,68.099998,68.0,60.200001
20161022140000,0.0,0.0,9,65.300003,68.099998,68.0,60.099998
20161022141500,0.0,0.0,9,65.300003,68.099998,68.0,60.099998
20161022143000,0.0,0.0,9,65.300003,68.199997,68.0,60.200001
20161022144500,0.0,0.0,9,65.300003,68.199997,68.0,60.200001
20161022150000,0.0,0.0,9,65.300003,68.199997,68.0,60.099998
20161022151500,109.199997,25.999999,37,56.799999,68.300003,68.0,60.200001
20161022153000,106.050003,25.250001,37,55.200001,67.900002,68.0,60.700001
20161022154500,94.5,22.5,37,56.400002,67.800003,68.0,60.700001
20161022160000,90.300003,21.500001,38,56.400002,67.800003,68.0,60.599998
20161022161500,0.0,0.0,21,56.400002,67.800003,68.0,60.700001
20161022163000,86.099998,20.5,39,56.400002,67.800003,68.0,60.599998
20161022164500,0.0,0.0,21,56.400002,67.699997,68.0,60.799999
20161022170000,94.5,22.5,38,56.400002,67.800003,68.0,60.700001
20161022171500,94.5,22.5,40,56.400002,67.800003,68.0,60.799999
20161022173000,90.300003,21.500001,37,56.400002,67.800003,68.0,60.799999
20161022174500,0.0,0.0,23,56.400002,67.800003,68.0,60.799999
20161022180000,0.0,0.0,26,56.400002,67.800003,68.0,60.700001
20161022181500,90.300003,21.500001,39,55.599998,67.800003,68.0,60.799999
20161022183000,0.0,0.0,23,55.599998,67.800003,68.0,60.700001
20161022184500,90.300003,21.500001,40,55.599998,67.699997,68.0,60.599998
20161022190000,0.0,0.0,38,54.700001,67.800003,68.0,60.599998
20161022191500,94.5,22.5,47,54.700001,67.800003,68.0,60.400002
20161022193000,86.099998,20.5,47,54.700001,67.699997,68.0,60.299999
20161022194500,98.699997,23.499999,53,54.700001,67.800003,68.0,60.299999
20161022200000,90.300003,21.500001,57,54.700001,67.800003,68.0,60.299999
20161022201500,86.099998,20.5,61,54.700001,67.800003,68.0,60.200001
20161022203000,116.550003,27.750001,63,54.700001,67.800003,68.0,60.299999
20161022204500,0.0,0.0,51,53.799999,67.699997,68.0,60.200001
20161022210000,0.0,0.0,58,53.799999,67.699997,68.0,60.200001
20161022211500,102.900002,24.5,68,54.700001,67.800003,68.0,60.200001
20161022213000,0.0,0.0,54,53.700001,67.800003,68.0,60.200001
20161022214500,102.900002,24.5,69,53.099998,67.699997,68.0,60.099998
20161022220000,120.75,28.75,73,54.299999,67.800003,68.0,60.099998
20161022221500,123.900002,29.5,72,54.299999,67.699997,68.0,60.200001
20161022223000,116.550003,27.750001,60,54.299999,67.800003,68.0,60.200001
20161022224500,102.900002,24.5,38,54.299999,67.699997,68.0,60.200001
20161022230000,0.0,0.0,9,54.299999,67.699997,68.0,60.200001
20161022231500,94.5,22.5,38,58.400002,67.800003,68.0,60.200001
20161022233000,86.099998,20.5,38,54.700001,67.800003,68.0,60.200001
20161022234500,0.0,0.0,31,54.700001,67.800003,68.0,60.099998
20161023000000,0.0,0.0,9,57.799999,67.699997,68.0,60.299999
20161023001500,0.0,0.0,9,61.099998,67.800003,68.0,60.200001
20161023003000,0.0,0.0,9,63.200001,67.800003,68.0,60.200001
20161023004500,0.0,0.0,9,64.0,67.900002,68.0,60.200001
20161023010000,0.0,0.0,9,64.0,67.900002,68.0,60.200001
20161023011500,0.0,0.0,9,64.0,68.0,68.0,60.200001
20161023013000,0.0,0.0,9,64.800003,68.099998,68.0,60.200001
20161023014500,0.0,0.0,9,64.800003,68.099998,68.0,60.200001
20161023020000,0.0,0.0,9,64.800003,68.199997,68.0,60.200001
20161023021500,102.900002,24.5,36,54.299999,68.400002,68.0,60.200001
20161023023000,123.900002,29.5,38,49.900002,67.800003,68.0,60.299999
20161023024500,94.5,22.5,37,51.400002,67.800003,68.0,60.200001
20161023030000,90.300003,21.500001,38,51.400002,67.800003,68.0,60.200001
20161023031500,94.5,22.5,41,53.099998,67.800003,68.0,60.200001
20161023033000,0.0,0.0,33,53.099998,67.800003,68.0,60.299999
20161023034500,0.0,0.0,16,52.099998,67.800003,68.0,60.200001
20161023040000,0.0,0.0,9,57.900002,67.699997,68.0,60.200001
20161023041500,0.0,0.0,8,61.099998,67.699997,68.0,60.200001
20161023043000,0.0,0.0,8,62.799999,67.800003,68.0,60.200001
20161023044500,0.0,0.0,8,63.599998,67.800003,68.0,60.200001
20161023050000,0.0,0.0,8,63.599998,67.900002,68.0,60.200001
20161023051500,0.0,0.0,8,63.599998,67.900002,68.0,60.200001
20161023053000,0.0,0.0,8,63.599998,68.0,68.0,60.099998
20161023054500,0.0,0.0,8,63.599998,68.099998,68.0,60.200001
20161023060000,0.0,0.0,8,63.599998,68.099998,68.0,60.200001
20161023061500,0.0,0.0,8,64.400002,68.199997,68.0,60.099998
20161023063000,0.0,0.0,8,64.400002,68.199997,68.0,60.099998
20161023064500,106.050003,25.250001,34,56.299999,68.400002,68.0,60.099998
20161023070000,106.050003,25.250001,35,50.299999,68.099998,68.0,60.200001
20161023071500,0.0,0.0,17,50.299999,67.800003,68.0,60.200001
20161023073000,0.0,0.0,30,51.900002,67.800003,68.0,60.200001
20161023074500,0.0,0.0,22,51.900002,67.800003,68.0,60.200001
20161023080000,90.300003,21.500001,40,53.099998,67.800003,68.0,60.200001
20161023081500,0.0,0.0,32,53.099998,67.800003,68.0,60.200001
20161023083000,0.0,0.0,9,56.700001,67.699997,68.0,60.200001
20161023084500,76.650002,18.25,34,58.799999,67.800003,68.0,60.099998
20161023090000,86.099998,20.5,36,54.299999,67.800003,68.0,60.200001
20161023091500,0.0,0.0,8,58.400002,67.699997,68.0,60.200001
20161023093000,0.0,0.0,9,61.200001,67.800003,68.0,60.200001
20161023094500,0.0,0.0,9,62.799999,67.800003,68.0,60.200001
20161023100000,0.0,0.0,9,62.799999,67.800003,68.0,60.099998
20161023101500,0.0,0.0,9,63.599998,67.900002,68.0,60.099998
20161023103000,0.0,0.0,9,63.599998,67.900002,68.0,60.200001
20161023104500,0.0,0.0,9,64.400002,68.0,68.0,60.200001
20161023110000,0.0,0.0,9,64.400002,68.099998,68.0,60.200001
20161023111500,0.0,0.0,9,64.400002,68.099998,68.0,60.200001
20161023113000,0.0,0.0,9,64.400002,68.199997,68.0,60.200001
20161023114500,0.0,0.0,9,64.400002,68.199997,68.0,60.200001
20161023120000,0.0,0.0,9,64.400002,68.199997,68.0,60.200001
20161023121500,116.550003,27.750001,37,56.0,68.400002,68.0,60.099998
20161023123000,113.400002,27.0,37,55.200001,68.0,68.0,60.200001
20161023124500,113.400002,27.0,37,55.200001,67.699997,68.0,60.299999
20161023130000,106.050003,25.250001,37,56.0,67.800003,68.0,60.200001
20161023131500,90.300003,21.500001,36,56.0,67.800003,68.0,60.099998
20161023133000,0.0,0.0,24,56.0,67.800003,68.0,60.099998
20161023134500,94.5,22.5,40,57.099998,67.800003,68.0,60.099998
20161023140000,98.699997,23.499999,38,57.099998,67.800003,68.0,60.099998
20161023141500,0.0,0.0,9,59.099998,67.699997,68.0,60.099998
20161023143000,90.300003,21.500001,37,56.400002,67.900002,68.0,60.099998
20161023144500,94.5,22.5,37,56.400002,67.800003,68.0,60.200001
20161023150000,90.300003,21.500001,37,56.400002,67.800003,68.0,60.099998
20161023151500,94.5,22.5,38,56.400002,67.800003,68.0,60.099998
20161023153000,90.300003,21.500001,39,56.400002,67.800003,68.0,60.099998
20161023154500,0.0,0.0,9,57.099998,67.699997,68.0,60.200001
20161023160000,86.099998,20.5,37,57.099998,67.800003,68.0,60.099998
20161023161500,86.099998,20.5,37,56.0,67.800003,68.0,60.200001
20161023163000,0.0,0.0,14,56.0,67.800003,68.0,60.200001
20161023164500,94.5,22.5,38,56.0,67.800003,68.0,60.099998
20161023170000,90.300003,21.500001,38,56.0,67.800003,68.0,60.099998
20161023171500,90.300003,21.500001,38,56.0,67.800003,68.0,60.099998
20161023173000,90.300003,21.500001,38,56.0,67.800003,68.0,60.099998
20161023174500,0.0,0.0,9,58.700001,67.699997,68.0,60.099998
20161023180000,0.0,0.0,8,61.900002,67.699997,68.0,60.099998
20161023181500,0.0,0.0,9,64.0,67.800003,68.0,60.099998
20161023183000,0.0,0.0,9,65.300003,67.900002,68.0,60.099998
20161023184500,0.0,0.0,9,66.199997,68.099998,68.0,60.099998
20161023190000,0.0,0.0,9,66.199997,68.199997,68.0,60.099998
20161023191500,120.75,28.75,38,56.0,68.5,68.0,60.099998
20161023193000,163.800003,39.000001,42,53.900002,68.199997,68.0,60.099998
20161023194500,161.699997,38.499999,42,53.900002,67.800003,68.0,60.099998
20161023200000,149.100006,35.500001,41,53.900002,67.699997,68.0,60.099998
20161023201500,132.300003,31.500001,40,53.900002,67.699997,68.0,60.099998
20161023203000,120.75,28.75,39,53.900002,67.699997,68.0,60.099998
20161023204500,98.699997,23.499999,37,56.400002,67.800003,68.0,60.099998
20161023210000,94.5,22.5,37,55.200001,67.800003,68.0,60.099998
20161023211500,94.5,22.5,37,55.200001,67.800003,68.0,60.099998
20161023213000,0.0,0.0,8,59.5,67.699997,68.0,60.099998
20161023214500,0.0,0.0,8,62.799999,67.800003,68.0,60.099998
20161023220000,0.0,0.0,8,64.400002,67.900002,68.0,60.099998
20161023221500,0.0,0.0,8,65.300003,67.900002,68.0,60.099998
20161023223000,0.0,0.0,8,65.300003,68.099998,68.0,60.099998
20161023224500,0.0,0.0,8,66.199997,68.199997,68.0,60.099998
20161023230000,0.0,0.0,8,66.199997,68.199997,68.0,60.099998
20161023231500,120.75,28.75,38,56.400002,68.5,68.0,60.099998
20161023233000,149.100006,35.500001,40,52.299999,68.199997,68.0,60.099998
20161023234500,147.0,35.0,40,52.299999,67.900002,68.0,60.099998
20161024000000,140.699997,33.499999,40,52.299999,67.699997,68.0,60.099998
20161024001500,116.550003,27.750001,38,52.299999,67.699997,68.0,60.099998
20161024003000,106.050003,25.250001,37,53.5,67.699997,68.0,60.099998
20161024004500,0.0,0.0,9,58.299999,67.699997,68.0,60.099998
20161024010000,0.0,0.0,8,61.5,67.699997,68.0,60.099998
20161024011500,0.0,0.0,8,63.599998,67.800003,68.0,60.099998
20161024013000,0.0,0.0,8,64.400002,67.900002,68.0,60.099998
20161024014500,0.0,0.0,8,65.099998,68.0,68.0,60.099998
20161024020000,0.0,0.0,8,65.099998,68.099998,68.0,60.099998
20161024021500,0.0,0.0,8,65.099998,68.199997,68.0,60.099998
20161024023000,0.0,0.0,8,65.800003,68.199997,68.0,60.099998
20161024024500,113.400002,27.0,37,57.599998,68.5,68.0,60.099998
20161024030000,140.699997,33.499999,39,52.099998,68.199997,68.0,60.099998
20161024031500,140.699997,33.499999,39,53.099998,67.900002,68.0,60.099998
20161024033000,135.449997,32.249999,38,53.099998,67.699997,68.0,60.099998
20161024034500,116.550003,27.750001,37,53.099998,67.800003,68.0,60.099998
20161024040000,116.550003,27.750001,37,53.099998,67.800003,68.0,60.099998
20161024041500,0.0,0.0,9,54.200001,67.699997,68.0,60.099998
20161024043000,0.0,0.0,8,59.5,67.699997,68.0,60.099998
20161024044500,0.0,0.0,9,62.099998,67.800003,68.0,60.099998
20161024050000,0.0,0.0,9,63.599998,67.800003,68.0,60.099998
20161024051500,0.0,0.0,9,64.400002,67.900002,68.0,60.099998
20161024053000,0.0,0.0,9,64.400002,68.0,68.0,60.099998
20161024054500,0.0,0.0,9,64.400002,68.099998,68.0,60.099998
20161024060000,120.75,28.75,36,59.599998,68.400002,68.0,60.099998
20161024061500,157.5,37.5,40,52.700001,68.400002,68.0,60.099998
20161024063000,149.100006,35.500001,39,52.700001,68.199997,68.0,60.099998
20161024064500,152.25,36.25,39,52.700001,67.900002,68.0,60.099998
20161024070000,152.25,36.25,39,52.700001,68.099998,68.0,60.099998
20161024071500,152.25,36.25,39,52.700001,68.199997,68.0,60.099998
20161024073000,149.100006,35.500001,39,52.700001,68.0,68.0,60.099998
20161024074500,138.600006,33.000001,38,52.700001,67.699997,68.0,60.099998
20161024080000,138.600006,33.000001,38,53.5,67.699997,68.0,60.099998
20161024081500,120.75,28.75,36,53.5,67.699997,68.0,60.099998
20161024083000,116.550003,27.750001,36,54.700001,67.699997,68.0,60.099998
20161024084500,0.0,0.0,6,59.900002,67.599998,68.0,60.099998
20161024090000,0.0,0.0,5,62.400002,67.699997,68.0,60.099998
20161024091500,0.0,0.0,6,64.0,67.800003,68.0,60.099998
20161024093000,0.0,0.0,6,64.800003,68.0,68.0,60.099998
20161024094500,0.0,0.0,6,64.800003,68.199997,68.0,60.099998
20161024100000,0.0,0.0,7,65.800003,68.300003,68.0,60.099998
20161024101500,154.350006,36.750001,38,56.799999,68.699997,68.0,60.099998
20161024103000,186.899994,44.499999,41,56.799999,68.5,68.0,60.099998
20161024104500,190.050003,45.250001,41,56.799999,68.199997,68.0,60.099998
20161024110000,186.899994,44.499999,41,56.799999,68.099998,68.0,60.099998
20161024111500,229.949997,54.749999,44,56.799999,68.599998,68.0,60.099998
20161024113000,260.399994,61.999999,46,56.799999,68.300003,68.0,60.099998
20161024114500,264.600006,63.000001,46,56.799999,68.199997,68.0,60.099998
20161024120000,260.399994,61.999999,46,56.799999,68.0,68.0,60.099998
20161024121500,202.649994,48.249999,42,56.799999,67.599998,68.0,60.099998
20161024123000,196.350006,46.750001,41,56.799999,67.599998,68.0,60.099998
20161024124500,174.300003,41.500001,40,56.799999,67.599998,68.0,60.099998
20161024130000,157.5,37.5,38,56.799999,67.599998,68.0,60.099998
20161024131500,152.25,36.25,38,56.799999,67.699997,68.0,60.099998
20161024133000,152.25,36.25,38,56.799999,67.800003,68.0,60.099998
20161024134500,154.350006,36.750001,38,56.799999,67.800003,68.0,60.099998
20161024140000,135.449997,32.249999,37,57.5,67.599998,68.0,60.099998
20161024141500,127.050003,30.250001,36,57.5,67.800003,68.0,60.099998
20161024143000,127.050003,30.250001,36,57.5,67.900002,68.0,60.099998
20161024144500,129.149994,30.749999,36,57.5,67.900002,68.0,60.099998
20161024150000,127.050003,30.250001,36,57.5,67.800003,68.0,60.099998
20161024151500,127.050003,30.250001,36,57.5,67.800003,68.0,60.099998
20161024153000,129.149994,30.749999,36,57.5,67.800003,68.0,60.099998
20161024154500,127.050003,30.250001,36,57.5,67.800003,68.0,60.099998
20161024160000,127.050003,30.250001,36,57.5,67.699997,68.0,60.099998
20161024161500,120.75,28.75,36,57.5,67.699997,68.0,60.099998
20161024163000,0.0,0.0,8,57.5,67.599998,68.0,60.099998
20161024164500,0.0,0.0,6,61.900002,67.599998,68.0,60.099998
20161024170000,0.0,0.0,5,64.400002,67.699997,68.0,60.099998
20161024171500,0.0,0.0,6,65.800003,67.800003,68.0,60.099998
20161024173000,0.0,0.0,6,66.699997,68.0,68.0,60.099998
20161024174500,0.0,0.0,6,66.699997,68.099998,68.0,60.099998
20161024180000,0.0,0.0,7,67.699997,68.300003,68.0,60.099998
20161024181500,149.100006,35.500001,38,58.0,68.699997,68.0,60.099998
20161024183000,186.899994,44.499999,41,56.400002,68.400002,68.0,60.099998
20161024184500,178.5,42.5,40,56.400002,68.099998,68.0,60.099998
20161024190000,176.399994,41.999999,40,56.400002,67.900002,68.0,60.099998
20161024191500,176.399994,41.999999,40,56.400002,67.800003,68.0,60.099998
20161024193000,163.800003,39.000001,39,56.400002,67.699997,68.0,60.099998
20161024194500,135.449997,32.249999,37,56.400002,67.699997,68.0,60.099998
20161024200000,138.600006,33.000001,37,56.400002,67.699997,68.0,60.099998
20161024201500,120.75,28.75,36,56.400002,67.699997,68.0,60.099998
20161024203000,120.75,28.75,36,56.400002,67.699997,68.0,60.099998
20161024204500,0.0,0.0,9,59.099998,67.699997,68.0,60.099998
20161024210000,0.0,0.0,8,62.400002,67.699997,68.0,60.099998
20161024211500,0.0,0.0,9,64.400002,67.800003,68.0,60.099998
20161024213000,0.0,0.0,9,65.800003,67.900002,68.0,60.099998
20161024214500,0.0,0.0,9,65.800003,68.099998,68.0,60.099998
20161024220000,0.0,0.0,9,66.699997,68.199997,68.0,60.099998
20161024221500,120.75,28.75,35,56.799999,68.5,68.0,60.099998
20161024223000,159.600006,38.000001,38,55.200001,68.300003,68.0,60.099998
20161024224500,149.100006,35.500001,38,55.200001,68.099998,68.0,60.099998
20161024230000,149.100006,35.500001,38,55.200001,68.099998,68.0,60.099998
20161024231500,147.0,35.0,38,55.200001,67.900002,68.0,60.099998
20161024233000,138.600006,33.000001,37,54.299999,67.699997,68.0,60.099998
20161024234500,120.75,28.75,36,54.299999,67.699997,68.0,60.099998
20161025000000,109.199997,25.999999,35,54.299999,67.699997,68.0,60.099998
20161025001500,0.0,0.0,9,57.900002,67.699997,68.0,60.099998
20161025003000,0.0,0.0,8,62.400002,67.699997,68.0,60.099998
20161025004500,0.0,0.0,7,64.800003,67.699997,68.0,60.099998
20161025010000,0.0,0.0,8,65.800003,67.800003,68.0,60.099998
20161025011500,0.0,0.0,8,65.800003,67.900002,68.0,60.099998
20161025013000,0.0,0.0,8,67.199997,68.099998,68.0,60.099998
20161025014500,0.0,0.0,8,67.199997,68.199997,68.0,60.099998
20161025020000,0.0,0.0,8,67.199997,68.199997,68.0,60.099998
20161025021500,102.900002,24.5,34,56.0,68.5,68.0,60.099998
20161025023000,143.850006,34.250001,37,53.099998,68.099998,68.0,60.099998
20161025024500,132.300003,31.500001,37,53.099998,67.800003,68.0,60.099998
20161025030000,127.050003,30.250001,36,53.099998,67.699997,68.0,60.099998
20161025031500,116.550003,27.750001,35,53.099998,67.800003,68.0,60.099998
20161025033000,0.0,0.0,9,55.900002,67.699997,68.0,60.099998
20161025034500,123.900002,29.5,36,53.099998,67.800003,68.0,60.099998
20161025040000,0.0,0.0,8,58.700001,67.699997,68.0,60.099998
20161025041500,0.0,0.0,9,61.900002,67.800003,68.0,60.099998
20161025043000,0.0,0.0,9,63.599998,67.900002,68.0,60.099998
20161025044500,0.0,0.0,9,64.400002,68.0,68.0,60.099998
20161025050000,0.0,0.0,9,64.400002,68.099998,68.0,60.099998
20161025051500,0.0,0.0,9,65.300003,68.199997,68.0,60.099998
20161025053000,0.0,0.0,9,65.300003,68.199997,68.0,53.400002
20161025054500,154.350006,36.750001,39,51.900002,68.400002,68.0,53.400002
20161025060000,149.100006,35.500001,38,52.599998,68.099998,68.0,53.400002
20161025061500,149.100006,35.500001,38,52.599998,67.800003,68.0,53.400002
20161025063000,135.449997,32.249999,37,51.900002,67.699997,68.0,53.400002
20161025064500,90.300003,21.500001,33,53.5,67.699997,68.0,53.400002
20161025070000,106.050003,25.250001,35,53.5,67.900002,68.0,53.400002
20161025071500,102.900002,24.5,35,53.5,67.900002,68.0,53.400002
20161025073000,102.900002,24.5,35,53.5,67.900002,68.0,53.400002
20161025074500,102.900002,24.5,35,53.5,67.900002,68.0,53.400002
20161025080000,102.900002,24.5,35,53.5,67.800003,68.0,53.400002
20161025081500,102.900002,24.5,35,53.5,67.800003,68.0,53.400002
20161025083000,102.900002,24.5,35,54.700001,67.699997,68.0,53.400002
20161025084500,0.0,0.0,8,59.5,67.699997,68.0,53.400002
20161025090000,0.0,0.0,7,62.400002,67.699997,68.0,53.400002
20161025091500,0.0,0.0,8,64.0,67.800003,68.0,53.400002
20161025093000,0.0,0.0,8,64.800003,67.900002,68.0,53.400002
20161025094500,0.0,0.0,8,64.800003,68.099998,68.0,53.400002
20161025100000,0.0,0.0,8,64.800003,68.199997,68.0,53.400002
20161025101500,0.0,0.0,9,64.800003,68.300003,68.0,53.400002
20161025103000,140.699997,33.499999,38,57.599998,68.599998,68.0,53.400002
20161025104500,180.600006,43.000001,41,56.599998,68.300003,68.0,53.400002
20161025110000,169.050003,40.250001,40,56.599998,68.099998,68.0,53.400002
20161025111500,169.050003,40.250001,40,56.599998,68.300003,68.0,53.400002
20161025113000,201.600006,48.000001,43,56.599998,68.400002,68.0,53.400002
20161025114500,201.600006,48.000001,43,56.599998,68.199997,68.0,53.400002
20161025120000,199.5,47.5,43,56.599998,67.800003,68.0,53.400002
20161025121500,199.5,47.5,43,56.599998,67.699997,68.0,53.400002
20161025123000,182.699997,43.499999,41,56.599998,67.800003,68.0,53.400002
20161025124500,147.0,35.0,39,56.0,67.599998,68.0,53.400002
20161025130000,140.699997,33.499999,38,56.0,67.699997,68.0,53.400002
20161025131500,138.600006,33.000001,38,56.0,67.800003,68.0,53.400002
20161025133000,140.699997,33.499999,38,56.0,67.800003,68.0,53.400002
20161025134500,138.600006,33.000001,38,56.0,67.800003,68.0,53.400002
20161025140000,123.900002,29.5,36,56.0,67.599998,68.0,53.400002
20161025141500,0.0,0.0,9,60.700001,67.699997,68.0,53.400002
20161025143000,120.75,28.75,37,63.900002,67.800003,68.0,53.400002
20161025144500,113.400002,27.0,36,56.0,67.800003,68.0,53.400002
20161025150000,109.199997,25.999999,37,56.0,67.900002,68.0,53.400002
20161025151500,0.0,0.0,20,56.0,67.699997,68.0,53.400002
20161025153000,0.0,0.0,9,63.200001,67.800003,68.0,53.400002
20161025154500,0.0,0.0,9,66.699997,67.800003,68.0,53.400002
20161025160000,0.0,0.0,9,68.099998,67.900002,68.0,53.400002
20161025161500,0.0,0.0,9,69.099998,68.099998,68.0,53.400002
20161025163000,0.0,0.0,9,69.099998,68.199997,68.0,53.400002
20161025164500,171.149994,40.749999,41,56.0,68.599998,68.0,53.400002
20161025170000,159.600006,38.000001,40,56.0,68.099998,68.0,53.400002
20161025171500,149.100006,35.500001,40,56.0,67.699997,68.0,53.400002
20161025173000,113.400002,27.0,37,56.0,67.599998,68.0,53.400002
20161025174500,106.050003,25.250001,37,56.700001,67.900002,68.0,53.400002
20161025180000,102.900002,24.5,37,56.700001,67.900002,68.0,53.400002
20161025181500,106.050003,25.250001,37,56.700001,67.800003,68.0,53.400002
20161025183000,102.900002,24.5,37,56.700001,67.699997,68.0,53.400002
20161025184500,90.300003,21.500001,37,56.700001,67.800003,68.0,53.400002
20161025190000,90.300003,21.500001,37,56.700001,67.800003,68.0,53.400002
20161025191500,90.300003,21.500001,37,56.0,67.800003,68.0,53.400002
20161025193000,90.300003,21.500001,39,56.0,67.800003,68.0,53.400002
20161025194500,98.699997,23.499999,42,56.0,67.800003,68.0,53.400002
20161025200000,94.5,22.5,45,56.0,67.699997,68.0,53.400002
20161025201500,98.699997,23.499999,47,56.0,67.800003,68.0,53.400002
20161025203000,98.699997,23.499999,49,56.0,67.800003,68.0,53.400002
20161025204500,94.5,22.5,51,56.0,67.800003,68.0,53.400002
20161025210000,0.0,0.0,38,56.0,67.699997,68.0,53.400002
20161025211500,0.0,0.0,48,56.0,67.800003,68.0,53.400002
20161025213000,0.0,0.0,37,56.0,67.800003,68.0,53.400002
20161025214500,113.400002,27.0,61,55.099998,67.800003,68.0,53.400002
20161025220000,80.849998,19.25,63,55.099998,67.800003,68.0,53.400002
20161025221500,0.0,0.0,56,55.099998,67.800003,68.0,53.400002
20161025223000,102.900002,24.5,68,55.099998,67.699997,68.0,53.400002
20161025224500,86.099998,20.5,64,55.099998,67.699997,68.0,53.400002
20161025230000,109.199997,25.999999,70,55.099998,67.800003,68.0,53.400002
20161025231500,94.5,22.5,67,55.099998,67.699997,68.0,53.400002
20161025233000,123.900002,29.5,73,55.099998,67.800003,68.0,53.400002
20161025234500,0.0,0.0,48,55.099998,67.800003,68.0,53.400002
20161026000000,0.0,0.0,31,58.799999,67.800003,68.0,53.400002
20161026001500,0.0,0.0,25,54.299999,67.800003,68.0,53.400002
20161026003000,0.0,0.0,35,54.299999,67.800003,68.0,53.400002
20161026004500,0.0,0.0,9,54.299999,67.800003,68.0,53.400002
20161026010000,116.550003,27.750001,42,54.299999,67.800003,68.0,53.400002
20161026011500,116.550003,27.750001,0,53.5,67.199997,68.0,53.400002
20161026013000,0.0,0.0,4,57.400002,67.400002,68.0,53.400002
20161026014500,0.0,0.0,5,63.599998,67.699997,68.0,53.400002
20161026020000,0.0,0.0,6,66.199997,67.800003,68.0,53.400002
20161026021500,0.0,0.0,6,66.199997,67.900002,68.0,53.400002
20161026023000,0.0,0.0,6,66.199997,68.099998,68.0,53.400002
20161026024500,0.0,0.0,6,66.199997,68.199997,68.0,53.400002
20161026030000,0.0,0.0,7,67.199997,68.300003,68.0,53.400002
20161026031500,129.149994,30.749999,31,54.700001,68.599998,68.0,53.400002
20161026033000,140.699997,33.499999,31,53.099998,68.199997,68.0,53.400002
20161026034500,143.850006,34.250001,31,53.900002,67.900002,68.0,53.400002
20161026040000,132.300003,31.500001,30,53.900002,67.800003,68.0,53.400002
20161026041500,135.449997,32.249999,30,53.900002,67.800003,68.0,53.400002
20161026043000,120.75,28.75,28,53.900002,67.699997,68.0,53.400002
20161026044500,86.099998,20.5,26,55.5,67.900002,68.0,53.400002
20161026050000,90.300003,21.500001,26,55.5,67.900002,68.0,53.400002
20161026051500,90.300003,21.500001,26,55.5,67.900002,68.0,53.400002
20161026053000,94.5,22.5,26,55.5,67.900002,68.0,53.400002
20161026054500,94.5,22.5,26,55.5,67.900002,68.0,53.400002
20161026060000,90.300003,21.500001,26,55.5,68.0,68.0,53.400002
20161026061500,90.300003,21.500001,26,55.5,68.0,68.0,53.400002
20161026063000,94.5,22.5,26,55.5,68.099998,68.0,53.400002
20161026064500,90.300003,21.500001,26,55.5,68.099998,68.0,53.400002
20161026070000,90.300003,21.500001,26,55.5,68.199997,68.0,53.400002
20161026071500,123.900002,29.5,30,54.799999,68.400002,68.0,53.400002
20161026073000,154.350006,36.750001,33,53.900002,68.199997,68.0,53.400002
20161026074500,157.5,37.5,33,53.900002,67.900002,68.0,53.400002
20161026080000,149.100006,35.500001,32,53.900002,67.699997,68.0,53.400002
20161026081500,138.600006,33.000001,31,53.900002,67.900002,68.0,53.400002
20161026083000,140.699997,33.499999,31,55.099998,67.900002,68.0,53.400002
20161026084500,138.600006,33.000001,31,55.099998,68.099998,68.0,53.400002
20161026090000,140.699997,33.499999,31,55.900002,67.900002,68.0,53.400002
20161026091500,140.699997,33.499999,31,55.900002,67.800003,68.0,53.400002
20161026093000,138.600006,33.000001,31,56.700001,67.800003,68.0,53.400002
20161026094500,140.699997,33.499999,31,57.5,67.900002,68.0,53.400002
20161026100000,140.699997,33.499999,31,57.5,67.900002,68.0,53.400002
20161026101500,140.699997,33.499999,31,57.5,67.900002,68.0,53.400002
20161026103000,140.699997,33.499999,31,57.5,67.900002,68.0,53.400002
20161026104500,140.699997,33.499999,31,56.799999,67.900002,68.0,53.400002
20161026110000,140.699997,33.499999,31,57.5,67.800003,68.0,53.400002
20161026111500,140.699997,33.499999,31,57.5,67.900002,68.0,53.400002
20161026113000,140.699997,33.499999,31,57.5,68.099998,68.0,53.400002
20161026114500,138.600006,33.000001,31,57.5,68.199997,68.0,53.400002
20161026120000,157.5,37.5,33,57.5,68.199997,68.0,53.400002
20161026121500,154.350006,36.750001,33,57.5,68.099998,68.0,53.400002
20161026123000,154.350006,36.750001,33,57.5,68.099998,68.0,53.400002
20161026124500,154.350006,36.750001,33,57.5,68.0,68.0,53.400002
20161026130000,152.25,36.25,33,57.5,68.0,68.0,53.400002
20161026131500,154.350006,36.750001,33,56.799999,68.099998,68.0,53.400002
20161026133000,157.5,37.5,33,57.5,68.0,68.0,53.400002
20161026134500,154.350006,36.750001,33,57.5,68.099998,68.0,53.400002
20161026140000,152.25,36.25,33,56.799999,68.099998,68.0,53.400002
20161026141500,152.25,36.25,33,56.799999,68.199997,68.0,53.400002
20161026143000,152.25,36.25,33,57.599998,68.199997,68.0,53.400002
20161026144500,152.25,36.25,33,57.599998,68.099998,68.0,53.400002
20161026150000,152.25,36.25,33,57.599998,68.099998,68.0,53.400002
20161026151500,154.350006,36.750001,33,57.599998,67.900002,68.0,53.400002
20161026153000,152.25,36.25,33,57.599998,67.699997,68.0,53.400002
20161026154500,140.699997,33.499999,32,56.799999,67.699997,68.0,53.400002
20161026160000,132.300003,31.500001,31,57.900002,67.699997,68.0,53.400002
20161026161500,129.149994,30.749999,31,57.900002,67.800003,68.0,53.400002
20161026163000,129.149994,30.749999,31,57.900002,68.0,68.0,53.400002
20161026164500,129.149994,30.749999,31,57.200001,67.900002,68.0,53.400002
20161026170000,129.149994,30.749999,31,57.200001,67.800003,68.0,53.400002
20161026171500,132.300003,31.500001,31,57.200001,67.800003,68.0,53.400002
20161026173000,129.149994,30.749999,31,57.200001,67.800003,68.0,53.400002
20161026174500,129.149994,30.749999,31,57.900002,67.900002,68.0,53.400002
20161026180000,127.050003,30.250001,31,57.900002,68.099998,68.0,53.400002
20161026181500,129.149994,30.749999,31,57.900002,68.099998,68.0,53.400002
20161026183000,132.300003,31.500001,31,57.900002,68.099998,68.0,53.400002
20161026184500,129.149994,30.749999,31,57.200001,68.099998,68.0,53.400002
20161026190000,129.149994,30.749999,31,57.200001,68.0,68.0,53.400002
20161026191500,129.149994,30.749999,31,57.200001,68.0,68.0,53.400002
20161026193000,129.149994,30.749999,31,57.200001,68.099998,68.0,53.400002
20161026194500,129.149994,30.749999,31,56.599998,67.900002,68.0,53.400002
20161026200000,129.149994,30.749999,31,56.599998,67.800003,68.0,53.400002
20161026201500,127.050003,30.250001,31,56.599998,67.800003,68.0,53.400002
20161026203000,123.900002,29.5,30,56.599998,67.699997,68.0,53.400002
20161026204500,120.75,28.75,30,56.599998,67.800003,68.0,53.400002
20161026210000,123.900002,29.5,30,56.599998,67.900002,68.0,53.400002
20161026211500,120.75,28.75,30,56.599998,67.900002,68.0,53.400002
20161026213000,120.75,28.75,30,56.599998,67.800003,68.0,53.400002
20161026214500,120.75,28.75,30,56.599998,67.800003,68.0,53.400002
20161026220000,123.900002,29.5,30,57.200001,67.800003,68.0,53.400002
20161026221500,123.900002,29.5,30,56.400002,67.800003,68.0,53.400002
20161026223000,120.75,28.75,30,57.099998,67.900002,68.0,53.400002
20161026224500,120.75,28.75,30,57.099998,67.900002,68.0,53.400002
20161026230000,123.900002,29.5,30,57.099998,67.900002,68.0,53.400002
20161026231500,120.75,28.75,30,57.099998,67.900002,68.0,53.400002
20161026233000,123.900002,29.5,30,57.099998,67.900002,68.0,53.400002
20161026234500,120.75,28.75,30,57.099998,67.900002,68.0,53.400002
20161027000000,120.75,28.75,30,57.099998,68.099998,68.0,53.400002
20161027001500,120.75,28.75,30,57.099998,68.099998,68.0,53.400002
20161027003000,123.900002,29.5,30,57.099998,67.900002,68.0,53.400002
20161027004500,120.75,28.75,30,57.099998,67.900002,68.0,53.400002
20161027010000,123.900002,29.5,30,57.099998,67.800003,68.0,53.400002
20161027011500,123.900002,29.5,30,57.099998,67.800003,68.0,53.400002
20161027013000,120.75,28.75,30,57.099998,67.900002,68.0,53.400002
20161027014500,123.900002,29.5,30,57.099998,67.900002,68.0,53.400002
20161027020000,127.050003,30.250001,30,57.099998,67.800003,68.0,53.400002
20161027021500,116.550003,27.750001,29,57.099998,67.800003,68.0,53.400002
20161027023000,116.550003,27.750001,29,57.099998,67.699997,68.0,53.400002
20161027024500,86.099998,20.5,27,57.099998,68.0,68.0,53.400002
20161027030000,102.900002,24.5,28,57.099998,68.300003,68.0,53.400002
20161027031500,106.050003,25.250001,29,57.099998,68.199997,68.0,53.400002
20161027033000,102.900002,24.5,29,57.099998,68.199997,68.0,53.400002
20161027034500,106.050003,25.250001,29,57.099998,68.099998,68.0,53.400002
20161027040000,106.050003,25.250001,29,57.099998,68.099998,68.0,53.400002
20161027041500,106.050003,25.250001,29,57.099998,68.099998,68.0,53.400002
20161027043000,109.199997,25.999999,29,57.099998,68.199997,68.0,53.400002
20161027044500,116.550003,27.750001,30,57.099998,68.300003,68.0,53.400002
20161027050000,123.900002,29.5,30,57.099998,68.199997,68.0,53.400002
20161027051500,127.050003,30.250001,30,57.099998,68.199997,68.0,53.400002
20161027053000,123.900002,29.5,30,57.099998,68.099998,68.0,53.400002
20161027054500,123.900002,29.5,30,57.099998,68.300003,68.0,53.400002
20161027060000,149.100006,35.500001,33,56.400002,68.300003,68.0,53.400002
20161027061500,152.25,36.25,33,56.400002,68.099998,68.0,53.400002
20161027063000,152.25,36.25,33,56.400002,68.099998,68.0,53.400002
20161027064500,154.350006,36.750001,34,56.400002,68.300003,68.0,53.400002
20161027070000,190.050003,45.250001,37,55.700001,68.400002,68.0,53.400002
20161027071500,219.449997,52.249999,39,55.700001,68.300003,68.0,53.400002
20161027073000,219.449997,52.249999,39,55.700001,67.800003,68.0,53.400002
20161027074500,210.0,50.0,38,55.700001,67.800003,68.0,53.400002
20161027080000,192.149994,45.749999,37,55.700001,67.699997,68.0,53.400002
20161027081500,186.899994,44.499999,37,55.700001,67.699997,68.0,53.400002
20161027083000,171.149994,40.749999,35,55.700001,67.699997,68.0,53.400002
20161027084500,169.050003,40.250001,35,55.700001,67.800003,68.0,53.400002
20161027090000,171.149994,40.749999,35,56.299999,67.900002,68.0,53.400002
20161027091500,174.300003,41.500001,35,56.299999,67.800003,68.0,53.400002
20161027093000,171.149994,40.749999,35,56.299999,67.800003,68.0,53.400002
20161027094500,174.300003,41.500001,35,56.299999,67.800003,68.0,53.400002
20161027100000,176.399994,41.999999,35,56.299999,67.800003,68.0,53.400002
20161027101500,171.149994,40.749999,35,56.299999,67.900002,68.0,53.400002
20161027103000,171.149994,40.749999,35,56.299999,67.800003,68.0,53.400002
20161027104500,174.300003,41.500001,35,56.299999,67.699997,68.0,53.400002
20161027110000,159.600006,38.000001,34,57.099998,67.699997,68.0,53.400002
20161027111500,157.5,37.5,34,57.099998,68.099998,68.0,53.400002
20161027113000,194.25,46.25,36,57.099998,68.5,68.0,53.400002
20161027114500,239.399994,56.999999,40,57.099998,68.400002,68.0,53.400002
20161027120000,239.399994,56.999999,40,56.400002,68.099998,68.0,53.400002
20161027121500,239.399994,56.999999,40,57.099998,67.699997,68.0,53.400002
20161027123000,235.199997,55.999999,39,57.099998,67.800003,68.0,53.400002
20161027124500,219.449997,52.249999,38,57.099998,67.599998,68.0,53.400002
20161027130000,202.649994,48.249999,37,57.099998,67.699997,68.0,53.400002
20161027131500,194.25,46.25,36,57.099998,68.0,68.0,53.400002
20161027133000,194.25,46.25,36,57.099998,67.699997,68.0,53.400002
20161027134500,178.5,42.5,35,57.099998,67.699997,68.0,53.400002
20161027140000,171.149994,40.749999,35,57.099998,67.699997,68.0,53.400002
20161027141500,132.300003,31.500001,31,57.099998,67.599998,68.0,53.400002
20161027143000,132.300003,31.500001,31,57.099998,68.0,68.0,53.400002
20161027144500,132.300003,31.500001,31,57.900002,68.0,68.0,53.400002
20161027150000,132.300003,31.500001,31,57.900002,67.900002,68.0,53.400002
20161027151500,132.300003,31.500001,31,57.900002,67.699997,68.0,53.400002
20161027153000,132.300003,31.500001,31,57.900002,67.699997,68.0,53.400002
20161027154500,94.5,22.5,28,58.799999,68.199997,68.0,53.400002
20161027160000,102.900002,24.5,29,58.799999,68.300003,68.0,53.400002
20161027161500,109.199997,25.999999,30,58.0,68.300003,68.0,53.400002
20161027163000,120.75,28.75,31,58.0,68.199997,68.0,53.400002
20161027164500,123.900002,29.5,31,58.0,68.099998,68.0,53.400002
20161027170000,120.75,28.75,31,58.0,68.099998,68.0,53.400002
20161027171500,123.900002,29.5,31,58.0,68.0,68.0,53.400002
20161027173000,123.900002,29.5,31,58.0,67.900002,68.0,53.400002
20161027174500,120.75,28.75,31,58.0,67.900002,68.0,53.400002
20161027180000,120.75,28.75,31,57.200001,67.900002,68.0,53.400002
20161027181500,120.75,28.75,31,57.200001,67.800003,68.0,53.400002
20161027183000,120.75,28.75,31,57.200001,67.800003,68.0,53.400002
20161027184500,120.75,28.75,31,57.200001,67.699997,68.0,53.400002
20161027190000,90.300003,21.500001,28,58.700001,67.800003,68.0,53.400002
20161027191500,86.099998,20.5,28,58.700001,68.0,68.0,53.400002
20161027193000,86.099998,20.5,28,58.700001,68.199997,68.0,53.400002
20161027194500,86.099998,20.5,28,58.700001,68.199997,68.0,53.400002
20161027200000,98.699997,23.499999,29,58.0,68.199997,68.0,53.400002
20161027201500,98.699997,23.499999,29,58.0,68.199997,68.0,53.400002
20161027203000,102.900002,24.5,30,58.0,68.199997,68.0,53.400002
20161027204500,106.050003,25.250001,30,58.0,68.199997,68.0,53.400002
20161027210000,102.900002,24.5,30,58.0,68.099998,68.0,53.400002
20161027211500,102.900002,24.5,30,58.0,68.099998,68.0,53.400002
20161027213000,102.900002,24.5,30,58.0,68.099998,68.0,53.400002
20161027214500,102.900002,24.5,30,58.0,68.199997,68.0,53.400002
20161027220000,102.900002,24.5,30,57.200001,68.199997,68.0,53.400002
20161027221500,102.900002,24.5,30,57.200001,68.099998,68.0,53.400002
20161027223000,102.900002,24.5,30,57.200001,68.0,68.0,53.400002
20161027224500,102.900002,24.5,30,57.200001,67.900002,68.0,53.400002
20161027230000,102.900002,24.5,30,57.200001,67.900002,68.0,53.400002
20161027231500,106.050003,25.250001,30,57.200001,68.099998,68.0,53.400002
20161027233000,102.900002,24.5,30,57.200001,68.0,68.0,53.400002
20161027234500,106.050003,25.250001,30,57.200001,67.900002,68.0,53.400002
20161028000000,102.900002,24.5,30,57.200001,67.900002,68.0,53.400002
20161028001500,102.900002,24.5,30,57.200001,67.800003,68.0,53.400002
20161028003000,102.900002,24.5,30,57.200001,67.800003,68.0,53.400002
20161028004500,106.050003,25.250001,30,57.200001,67.800003,68.0,53.400002
20161028010000,106.050003,25.250001,30,57.200001,67.800003,68.0,53.400002
20161028011500,86.099998,20.5,28,57.200001,67.900002,68.0,53.400002
20161028013000,86.099998,20.5,28,57.200001,68.0,68.0,53.400002
20161028014500,90.300003,21.500001,28,57.200001,68.0,68.0,53.400002
20161028020000,86.099998,20.5,28,57.200001,68.099998,68.0,53.400002
20161028021500,90.300003,21.500001,28,57.200001,68.199997,68.0,53.400002
20161028023000,98.699997,23.499999,29,57.200001,68.199997,68.0,53.400002
20161028024500,98.699997,23.499999,29,57.200001,68.099998,68.0,53.400002
20161028030000,98.699997,23.499999,29,57.200001,68.099998,68.0,53.400002
20161028031500,98.699997,23.499999,29,57.200001,68.099998,68.0,53.400002
20161028033000,98.699997,23.499999,29,57.200001,68.099998,68.0,53.400002
20161028034500,98.699997,23.499999,29,57.200001,68.199997,68.0,53.400002
20161028040000,102.900002,24.5,29,57.200001,68.099998,68.0,53.400002
20161028041500,102.900002,24.5,29,57.200001,68.0,68.0,53.400002
20161028043000,102.900002,24.5,29,57.200001,67.900002,68.0,53.400002
20161028044500,102.900002,24.5,29,57.200001,67.900002,68.0,53.400002
20161028050000,106.050003,25.250001,29,57.200001,67.900002,68.0,53.400002
20161028051500,102.900002,24.5,29,57.200001,68.0,68.0,53.400002
20161028053000,106.050003,25.250001,29,57.200001,67.900002,68.0,53.400002
20161028054500,106.050003,25.250001,29,57.200001,68.0,68.0,53.400002
20161028060000,106.050003,25.250001,29,57.200001,68.300003,68.0,53.400002
20161028061500,123.900002,29.5,31,57.200001,68.300003,68.0,53.400002
20161028063000,186.899994,44.499999,37,55.599998,68.300003,68.0,53.400002
20161028064500,178.5,42.5,36,55.599998,68.099998,68.0,53.400002
20161028070000,206.850006,49.250001,38,55.599998,68.5,68.0,53.400002
20161028071500,226.800003,54.000001,40,56.299999,68.300003,68.0,53.400002
20161028073000,229.949997,54.749999,40,55.5,68.099998,68.0,53.400002
20161028074500,220.5,52.5,40,55.5,67.699997,68.0,53.400002
20161028080000,190.050003,45.250001,38,55.5,67.599998,68.0,53.400002
20161028081500,178.5,42.5,36,55.5,67.699997,68.0,53.400002
20161028083000,180.600006,43.000001,36,55.5,67.699997,68.0,53.400002
20161028084500,157.5,37.5,35,55.5,67.699997,68.0,53.400002
20161028090000,159.600006,38.000001,35,55.5,67.699997,68.0,53.400002
20161028091500,129.149994,30.749999,32,55.5,67.699997,68.0,53.400002
20161028093000,129.149994,30.749999,32,56.299999,67.900002,68.0,53.400002
20161028094500,129.149994,30.749999,32,56.299999,67.900002,68.0,53.400002
20161028100000,132.300003,31.500001,32,56.299999,67.900002,68.0,53.400002
20161028101500,127.050003,30.250001,32,56.299999,67.900002,68.0,53.400002
20161028103000,127.050003,30.250001,32,56.299999,68.0,68.0,53.400002
20161028104500,129.149994,30.749999,32,57.099998,68.099998,68.0,53.400002
20161028110000,132.300003,31.500001,32,57.099998,68.099998,68.0,53.400002
20161028111500,129.149994,30.749999,32,57.099998,68.099998,68.0,53.400002
20161028113000,127.050003,30.250001,32,57.099998,68.300003,68.0,53.400002
20161028114500,169.050003,40.250001,36,57.099998,68.400002,68.0,53.400002
20161028120000,176.399994,41.999999,36,57.099998,68.300003,68.0,53.400002
20161028121500,192.149994,45.749999,37,57.099998,68.199997,68.0,53.400002
20161028123000,192.149994,45.749999,37,57.099998,67.599998,68.0,53.400002
20161028124500,161.699997,38.499999,35,57.099998,67.699997,68.0,53.400002
20161028130000,163.800003,39.000001,35,57.099998,67.900002,68.0,53.400002
20161028131500,163.800003,39.000001,35,57.099998,67.699997,68.0,53.400002
20161028133000,163.800003,39.000001,35,57.099998,67.900002,68.0,53.400002
20161028134500,138.600006,33.000001,33,57.099998,67.699997,68.0,53.400002
