PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028140000,140.699997,33.499999,33,57.099998,67.699997,68.0,53.400002
20161028141500,129.149994,30.749999,32,57.900002,67.800003,68.0,53.400002
20161028143000,132.300003,31.500001,32,57.900002,67.900002,68.0,53.400002
20161028144500,132.300003,31.500001,32,57.900002,68.199997,68.0,53.400002
20161028150000,132.300003,31.500001,32,57.900002,68.300003,68.0,53.400002
20161028151500,143.850006,34.250001,34,57.200001,68.300003,68.0,53.400002
20161028153000,140.699997,33.499999,34,57.200001,68.099998,68.0,53.400002
20161028154500,147.0,35.0,34,57.799999,68.0,68.0,53.400002
20161028160000,143.850006,34.250001,34,57.099998,67.800003,68.0,53.400002
20161028161500,143.850006,34.250001,34,57.099998,67.800003,68.0,53.400002
20161028163000,147.0,35.0,34,57.099998,67.800003,68.0,53.400002
20161028164500,140.699997,33.499999,33,57.099998,67.699997,68.0,53.400002
20161028170000,120.75,28.75,31,57.099998,67.699997,68.0,53.400002
20161028171500,123.900002,29.5,31,57.900002,67.900002,68.0,53.400002
20161028173000,123.900002,29.5,31,57.900002,67.900002,68.0,53.400002
20161028174500,120.75,28.75,31,57.200001,68.0,68.0,53.400002
20161028180000,120.75,28.75,31,57.900002,68.0,68.0,53.400002
20161028181500,123.900002,29.5,31,57.900002,67.900002,68.0,53.400002
20161028183000,123.900002,29.5,31,56.799999,67.900002,68.0,53.400002
20161028184500,120.75,28.75,31,56.799999,67.800003,68.0,53.400002
20161028190000,123.900002,29.5,31,56.799999,67.800003,68.0,53.400002
20161028191500,120.75,28.75,31,56.799999,67.900002,68.0,53.400002
20161028193000,120.75,28.75,31,56.799999,67.900002,68.0,53.400002
20161028194500,120.75,28.75,31,56.799999,68.0,68.0,53.400002
20161028200000,116.550003,27.750001,31,56.799999,68.099998,68.0,53.400002
20161028201500,120.75,28.75,31,56.799999,68.099998,68.0,53.400002
20161028203000,120.75,28.75,31,56.799999,68.099998,68.0,53.400002
20161028204500,120.75,28.75,31,56.799999,68.199997,68.0,53.400002
20161028210000,123.900002,29.5,31,56.799999,68.099998,68.0,53.400002
20161028211500,120.75,28.75,31,56.799999,67.900002,68.0,53.400002
20161028213000,123.900002,29.5,31,56.799999,67.900002,68.0,53.400002
20161028214500,120.75,28.75,31,56.799999,67.800003,68.0,53.400002
20161028220000,123.900002,29.5,31,56.799999,67.900002,68.0,53.400002
20161028221500,123.900002,29.5,31,56.799999,67.800003,68.0,53.400002
20161028223000,116.550003,27.750001,30,56.799999,67.699997,68.0,53.400002
20161028224500,90.300003,21.500001,28,57.900002,68.199997,68.0,53.400002
20161028230000,102.900002,24.5,29,57.200001,68.199997,68.0,53.400002
20161028231500,102.900002,24.5,29,57.200001,68.199997,68.0,53.400002
20161028233000,98.699997,23.499999,29,57.200001,68.300003,68.0,53.400002
20161028234500,109.199997,25.999999,30,57.200001,68.199997,68.0,53.400002
20161029000000,109.199997,25.999999,30,57.200001,68.099998,68.0,53.400002
20161029001500,113.400002,27.0,30,57.200001,68.099998,68.0,53.400002
20161029003000,113.400002,27.0,30,56.5,68.099998,68.0,53.400002
20161029004500,113.400002,27.0,30,56.5,68.099998,68.0,53.400002
20161029010000,113.400002,27.0,30,56.5,68.0,68.0,53.400002
20161029011500,109.199997,25.999999,0,56.5,68.0,68.0,53.400002
20161029013000,0.0,0.0,2,58.799999,68.400002,68.0,53.400002
20161029014500,102.900002,24.5,28,58.799999,68.699997,68.0,53.400002
20161029020000,94.5,22.5,27,56.299999,68.400002,68.0,53.400002
20161029021500,116.550003,27.750001,30,55.599998,68.300003,68.0,53.400002
20161029023000,123.900002,29.5,30,55.599998,68.199997,68.0,53.400002
20161029024500,123.900002,29.5,30,55.599998,68.0,68.0,53.400002
20161029030000,127.050003,30.250001,30,55.599998,67.800003,68.0,53.400002
20161029031500,123.900002,29.5,28,55.599998,67.699997,68.0,53.400002
20161029033000,120.75,28.75,28,55.599998,67.800003,68.0,53.400002
20161029034500,123.900002,29.5,28,55.599998,67.900002,68.0,53.400002
20161029040000,123.900002,29.5,28,55.599998,67.800003,68.0,53.400002
20161029041500,123.900002,29.5,28,55.599998,67.800003,68.0,53.400002
20161029043000,120.75,28.75,28,55.599998,67.699997,68.0,53.400002
20161029044500,120.75,28.75,28,55.599998,67.900002,68.0,53.400002
20161029050000,123.900002,29.5,28,55.599998,67.800003,68.0,53.400002
20161029051500,123.900002,29.5,28,55.599998,67.800003,68.0,53.400002
20161029053000,123.900002,29.5,28,55.599998,67.699997,68.0,53.400002
20161029054500,120.75,28.75,27,55.599998,67.800003,68.0,53.400002
20161029060000,120.75,28.75,27,55.599998,67.800003,68.0,53.400002
20161029061500,120.75,28.75,27,55.599998,67.800003,68.0,53.400002
20161029063000,120.75,28.75,27,55.599998,67.800003,68.0,53.400002
20161029064500,120.75,28.75,27,55.599998,67.800003,68.0,53.400002
20161029070000,120.75,28.75,27,55.599998,67.800003,68.0,53.400002
20161029071500,120.75,28.75,27,55.599998,67.900002,68.0,53.400002
20161029073000,120.75,28.75,27,55.599998,67.900002,68.0,53.400002
20161029074500,120.75,28.75,27,55.599998,68.099998,68.0,53.400002
20161029080000,120.75,28.75,27,56.299999,68.099998,68.0,53.400002
20161029081500,120.75,28.75,27,56.299999,68.099998,68.0,53.400002
20161029083000,120.75,28.75,27,57.200001,68.099998,68.0,53.400002
20161029084500,116.550003,27.750001,27,57.200001,68.199997,68.0,53.400002
20161029090000,120.75,28.75,27,57.200001,68.199997,68.0,53.400002
20161029091500,120.75,28.75,27,57.799999,68.199997,68.0,53.400002
20161029093000,116.550003,27.750001,27,57.799999,68.199997,68.0,53.400002
20161029094500,116.550003,27.750001,27,57.200001,68.199997,68.0,53.400002
20161029100000,116.550003,27.750001,27,57.200001,68.199997,68.0,53.400002
20161029101500,116.550003,27.750001,27,57.200001,68.199997,68.0,53.400002
20161029103000,116.550003,27.750001,27,57.900002,68.199997,68.0,53.400002
20161029104500,116.550003,27.750001,27,57.900002,68.199997,68.0,53.400002
20161029110000,116.550003,27.750001,27,57.900002,68.199997,68.0,53.400002
20161029111500,120.75,28.75,27,57.900002,68.199997,68.0,53.400002
20161029113000,116.550003,27.750001,27,57.900002,68.099998,68.0,53.400002
20161029114500,116.550003,27.750001,27,57.900002,68.099998,68.0,53.400002
20161029120000,116.550003,27.750001,27,57.900002,68.099998,68.0,53.400002
20161029121500,116.550003,27.750001,27,57.900002,68.099998,68.0,53.400002
20161029123000,116.550003,27.750001,27,57.900002,68.099998,68.0,53.400002
20161029124500,120.75,28.75,27,58.799999,68.099998,68.0,53.400002
20161029130000,116.550003,27.750001,27,58.0,68.099998,68.0,53.400002
20161029131500,113.400002,27.0,27,58.0,68.099998,68.0,53.400002
20161029133000,116.550003,27.750001,27,58.0,68.199997,68.0,53.400002
20161029134500,116.550003,27.750001,27,58.0,68.199997,68.0,53.400002
20161029140000,116.550003,27.750001,27,58.0,68.199997,68.0,53.400002
20161029141500,116.550003,27.750001,27,58.0,68.199997,68.0,53.400002
20161029143000,113.400002,27.0,27,58.0,68.199997,68.0,53.400002
20161029144500,113.400002,27.0,27,58.0,68.199997,68.0,53.400002
20161029150000,113.400002,27.0,27,58.0,68.199997,68.0,53.400002
20161029151500,113.400002,27.0,27,58.700001,68.199997,68.0,53.400002
20161029153000,113.400002,27.0,27,58.700001,68.199997,68.0,53.400002
20161029154500,109.199997,25.999999,27,58.0,68.199997,68.0,53.400002
20161029160000,109.199997,25.999999,27,58.0,68.199997,68.0,53.400002
20161029161500,109.199997,25.999999,27,58.0,68.199997,68.0,53.400002
20161029163000,109.199997,25.999999,27,58.0,68.300003,68.0,53.400002
20161029164500,123.900002,29.5,30,58.0,68.300003,68.0,53.400002
20161029170000,127.050003,30.250001,31,58.0,68.199997,68.0,53.400002
20161029171500,127.050003,30.250001,31,58.0,68.199997,68.0,53.400002
20161029173000,120.75,28.75,31,58.0,68.099998,68.0,53.400002
20161029174500,123.900002,29.5,31,58.0,68.099998,68.0,53.400002
20161029180000,129.149994,30.749999,31,58.0,68.099998,68.0,53.400002
20161029181500,127.050003,30.250001,31,58.0,68.099998,68.0,53.400002
20161029183000,127.050003,30.250001,31,58.0,68.099998,68.0,53.400002
20161029184500,127.050003,30.250001,31,58.0,68.099998,68.0,53.400002
20161029190000,120.75,28.75,31,58.0,68.099998,68.0,53.400002
20161029191500,120.75,28.75,31,56.799999,68.0,68.0,53.400002
20161029193000,120.75,28.75,31,57.5,68.099998,68.0,53.400002
20161029194500,123.900002,29.5,31,56.5,68.0,68.0,53.400002
20161029200000,123.900002,29.5,31,57.5,67.900002,68.0,53.400002
20161029201500,123.900002,29.5,31,56.400002,67.800003,68.0,53.400002
20161029203000,123.900002,29.5,31,57.099998,67.800003,68.0,53.400002
20161029204500,127.050003,30.250001,31,57.099998,67.800003,68.0,53.400002
20161029210000,127.050003,30.250001,31,57.099998,67.699997,68.0,53.400002
20161029211500,127.050003,30.250001,31,57.099998,67.699997,68.0,53.400002
20161029213000,102.900002,24.5,28,57.099998,67.900002,68.0,53.400002
20161029214500,102.900002,24.5,28,57.099998,68.099998,68.0,53.400002
20161029220000,102.900002,24.5,28,57.099998,68.099998,68.0,53.400002
20161029221500,102.900002,24.5,28,57.099998,68.199997,68.0,53.400002
20161029223000,102.900002,24.5,28,57.099998,68.199997,68.0,53.400002
20161029224500,102.900002,24.5,28,57.099998,68.199997,68.0,53.400002
20161029230000,102.900002,24.5,28,57.099998,68.199997,68.0,53.400002
20161029231500,106.050003,25.250001,28,57.099998,68.199997,68.0,53.400002
20161029233000,102.900002,24.5,28,57.099998,68.199997,68.0,53.400002
20161029234500,109.199997,25.999999,29,57.099998,68.199997,68.0,53.400002
20161030000000,109.199997,25.999999,29,57.099998,68.199997,68.0,53.400002
20161030001500,109.199997,25.999999,29,57.099998,68.199997,68.0,53.400002
20161030003000,109.199997,25.999999,29,57.099998,68.199997,68.0,53.400002
20161030004500,109.199997,25.999999,29,57.099998,68.099998,68.0,53.400002
20161030010000,109.199997,25.999999,29,57.099998,68.199997,68.0,53.400002
20161030011500,113.400002,27.0,29,57.099998,68.199997,68.0,53.400002
20161030013000,113.400002,27.0,29,57.099998,68.099998,68.0,53.400002
20161030014500,113.400002,27.0,29,57.099998,68.099998,68.0,53.400002
20161030020000,113.400002,27.0,29,57.099998,68.099998,68.0,53.400002
20161030021500,113.400002,27.0,29,57.099998,68.0,68.0,53.400002
20161030023000,109.199997,25.999999,29,57.099998,68.099998,68.0,53.400002
20161030024500,113.400002,27.0,29,56.400002,68.199997,68.0,53.400002
20161030030000,109.199997,25.999999,29,56.400002,68.199997,68.0,53.400002
20161030031500,113.400002,27.0,29,56.400002,68.099998,68.0,53.400002
20161030033000,113.400002,27.0,29,56.400002,67.900002,68.0,53.400002
20161030034500,116.550003,27.750001,29,56.400002,67.900002,68.0,53.400002
20161030040000,116.550003,27.750001,29,56.400002,67.900002,68.0,53.400002
20161030041500,116.550003,27.750001,29,56.400002,67.900002,68.0,53.400002
20161030043000,120.75,28.75,29,56.400002,67.900002,68.0,53.400002
20161030044500,113.400002,27.0,29,56.400002,68.0,68.0,53.400002
20161030050000,113.400002,27.0,29,56.400002,68.0,68.0,53.400002
20161030051500,120.75,28.75,29,56.400002,68.0,68.0,53.400002
20161030053000,120.75,28.75,29,57.099998,68.099998,68.0,53.400002
20161030054500,120.75,28.75,29,57.099998,68.099998,68.0,53.400002
20161030060000,120.75,28.75,29,57.099998,68.0,68.0,53.400002
20161030061500,120.75,28.75,29,57.099998,68.0,68.0,53.400002
20161030063000,113.400002,27.0,29,57.099998,68.0,68.0,53.400002
20161030064500,120.75,28.75,29,57.099998,68.0,68.0,53.400002
20161030070000,116.550003,27.750001,29,57.099998,68.0,68.0,53.400002
20161030071500,120.75,28.75,29,57.099998,68.0,68.0,53.400002
20161030073000,120.75,28.75,29,57.099998,67.900002,68.0,53.400002
20161030074500,120.75,28.75,29,57.099998,67.900002,68.0,53.400002
20161030080000,116.550003,27.750001,29,56.400002,67.900002,68.0,53.400002
20161030081500,116.550003,27.750001,29,56.400002,68.0,68.0,53.400002
20161030083000,116.550003,27.750001,29,56.400002,68.099998,68.0,53.400002
20161030084500,116.550003,27.750001,29,56.400002,68.099998,68.0,53.400002
20161030090000,116.550003,27.750001,29,57.200001,68.0,68.0,53.400002
20161030091500,113.400002,27.0,29,57.200001,68.099998,68.0,53.400002
20161030093000,113.400002,27.0,29,57.200001,68.099998,68.0,53.400002
20161030094500,113.400002,27.0,29,57.200001,68.099998,68.0,53.400002
20161030100000,113.400002,27.0,29,57.200001,68.099998,68.0,53.400002
20161030101500,116.550003,27.750001,29,57.200001,68.099998,68.0,53.400002
20161030103000,113.400002,27.0,29,57.200001,68.199997,68.0,53.400002
20161030104500,113.400002,27.0,29,57.200001,68.199997,68.0,53.400002
20161030110000,113.400002,27.0,29,57.900002,68.300003,68.0,53.400002
20161030111500,120.75,28.75,29,57.900002,68.199997,68.0,53.400002
20161030113000,129.149994,30.749999,31,57.900002,68.300003,68.0,53.400002
20161030114500,132.300003,31.500001,31,57.900002,68.199997,68.0,53.400002
20161030120000,132.300003,31.500001,31,57.900002,68.099998,68.0,53.400002
20161030121500,132.300003,31.500001,31,57.900002,68.099998,68.0,53.400002
20161030123000,132.300003,31.500001,31,57.900002,68.0,68.0,53.400002
20161030124500,132.300003,31.500001,31,57.900002,68.0,68.0,53.400002
20161030130000,132.300003,31.500001,31,57.900002,68.0,68.0,53.400002
20161030131500,129.149994,30.749999,31,57.900002,68.099998,68.0,53.400002
20161030133000,129.149994,30.749999,31,57.900002,68.0,68.0,53.400002
20161030134500,129.149994,30.749999,31,57.900002,67.900002,68.0,53.400002
20161030140000,129.149994,30.749999,31,57.900002,67.800003,68.0,53.400002
20161030141500,129.149994,30.749999,31,57.900002,67.900002,68.0,53.400002
20161030143000,129.149994,30.749999,31,57.900002,67.900002,68.0,53.400002
20161030144500,129.149994,30.749999,31,57.900002,67.800003,68.0,53.400002
20161030150000,129.149994,30.749999,31,57.900002,67.699997,68.0,53.400002
20161030151500,129.149994,30.749999,31,57.900002,67.699997,68.0,53.400002
20161030153000,116.550003,27.750001,28,57.900002,67.900002,68.0,53.400002
20161030154500,116.550003,27.750001,28,57.900002,68.0,68.0,53.400002
20161030160000,116.550003,27.750001,28,58.5,68.099998,68.0,53.400002
20161030161500,116.550003,27.750001,28,58.5,68.099998,68.0,53.400002
20161030163000,116.550003,27.750001,28,58.5,68.099998,68.0,53.400002
20161030164500,116.550003,27.750001,28,58.5,68.0,68.0,53.400002
20161030170000,113.400002,27.0,28,58.5,68.099998,68.0,53.400002
20161030171500,116.550003,27.750001,28,58.5,68.099998,68.0,53.400002
20161030173000,116.550003,27.750001,28,58.5,68.099998,68.0,53.400002
20161030174500,113.400002,27.0,28,57.200001,68.099998,68.0,53.400002
20161030180000,113.400002,27.0,28,57.200001,68.0,68.0,53.400002
20161030181500,109.199997,25.999999,28,57.200001,67.900002,68.0,53.400002
20161030183000,109.199997,25.999999,28,57.900002,68.099998,68.0,53.400002
20161030184500,109.199997,25.999999,28,57.900002,68.099998,68.0,53.400002
20161030190000,109.199997,25.999999,28,57.900002,68.099998,68.0,53.400002
20161030191500,109.199997,25.999999,28,57.200001,68.099998,68.0,53.400002
20161030193000,113.400002,27.0,28,57.900002,68.0,68.0,53.400002
20161030194500,113.400002,27.0,28,57.900002,67.900002,68.0,53.400002
20161030200000,109.199997,25.999999,28,57.200001,67.900002,68.0,53.400002
20161030201500,109.199997,25.999999,28,57.200001,68.0,68.0,53.400002
20161030203000,109.199997,25.999999,28,57.200001,68.099998,68.0,53.400002
20161030204500,113.400002,27.0,28,57.200001,68.099998,68.0,53.400002
20161030210000,109.199997,25.999999,28,57.200001,68.099998,68.0,53.400002
20161030211500,113.400002,27.0,28,57.200001,68.099998,68.0,53.400002
20161030213000,106.050003,25.250001,28,57.200001,68.199997,68.0,53.400002
20161030214500,113.400002,27.0,28,57.200001,68.099998,68.0,53.400002
20161030220000,109.199997,25.999999,28,57.200001,68.0,68.0,53.400002
20161030221500,113.400002,27.0,28,57.200001,67.900002,68.0,53.400002
20161030223000,113.400002,27.0,28,57.200001,68.099998,68.0,53.400002
20161030224500,113.400002,27.0,28,57.200001,67.900002,68.0,53.400002
20161030230000,113.400002,27.0,28,57.200001,68.0,68.0,53.400002
20161030231500,113.400002,27.0,28,57.200001,68.0,68.0,53.400002
20161030233000,113.400002,27.0,28,57.200001,67.900002,68.0,53.299999
20161030234500,109.199997,25.999999,28,57.200001,67.900002,68.0,53.400002
20161031000000,113.400002,27.0,28,57.200001,67.900002,68.0,53.400002
20161031001500,109.199997,25.999999,28,57.200001,67.900002,68.0,53.400002
20161031003000,113.400002,27.0,28,57.200001,67.900002,68.0,53.400002
20161031004500,113.400002,27.0,28,57.200001,67.900002,68.0,53.400002
20161031010000,113.400002,27.0,28,57.200001,67.800003,68.0,53.400002
20161031011500,113.400002,27.0,28,57.200001,67.800003,68.0,53.400002
20161031013000,113.400002,27.0,28,57.200001,67.800003,68.0,53.400002
20161031014500,116.550003,27.750001,28,57.200001,67.900002,68.0,53.400002
20161031020000,116.550003,27.750001,28,57.200001,67.900002,68.0,53.400002
20161031021500,116.550003,27.750001,28,56.400002,67.900002,68.0,53.400002
20161031023000,120.75,28.75,28,56.400002,67.900002,68.0,53.400002
20161031024500,116.550003,27.750001,28,56.400002,67.800003,68.0,53.400002
20161031030000,123.900002,29.5,28,56.400002,67.800003,68.0,53.400002
20161031031500,123.900002,29.5,28,56.400002,67.800003,68.0,53.400002
20161031033000,123.900002,29.5,28,56.400002,67.800003,68.0,53.400002
20161031034500,120.75,28.75,28,56.400002,67.699997,68.0,53.400002
20161031040000,90.300003,21.500001,27,58.0,68.099998,68.0,53.400002
20161031041500,90.300003,21.500001,27,58.0,68.099998,68.0,53.400002
20161031043000,90.300003,21.500001,27,58.0,68.199997,68.0,53.400002
20161031044500,90.300003,21.500001,27,58.0,68.199997,68.0,53.400002
20161031050000,94.5,22.5,27,58.0,68.199997,68.0,53.400002
20161031051500,94.5,22.5,27,58.0,68.199997,68.0,53.299999
20161031053000,94.5,22.5,27,58.0,68.199997,68.0,53.400002
20161031054500,102.900002,24.5,28,58.0,68.300003,68.0,53.400002
20161031060000,120.75,28.75,30,57.200001,68.300003,68.0,53.400002
20161031061500,116.550003,27.750001,30,57.200001,68.199997,68.0,53.400002
20161031063000,120.75,28.75,30,57.200001,68.300003,68.0,53.400002
20161031064500,129.149994,30.749999,32,56.0,68.300003,68.0,53.400002
20161031070000,135.449997,32.249999,32,56.0,68.199997,68.0,53.400002
20161031071500,132.300003,31.500001,32,56.0,68.300003,68.0,53.400002
20161031073000,140.699997,33.499999,33,56.0,68.199997,68.0,53.400002
20161031074500,143.850006,34.250001,33,56.0,68.099998,68.0,53.400002
20161031080000,140.699997,33.499999,33,56.700001,68.099998,68.0,53.400002
20161031081500,140.699997,33.499999,33,56.700001,67.900002,68.0,53.400002
20161031083000,138.600006,33.000001,33,56.700001,67.900002,68.0,53.400002
20161031084500,138.600006,33.000001,33,56.0,67.900002,68.0,53.400002
20161031090000,143.850006,34.250001,33,56.700001,67.900002,68.0,53.299999
20161031091500,140.699997,33.499999,33,56.700001,67.900002,68.0,53.400002
20161031093000,140.699997,33.499999,33,56.700001,67.699997,68.0,53.299999
20161031094500,132.300003,31.500001,32,56.700001,67.699997,68.0,53.400002
20161031100000,138.600006,33.000001,32,56.700001,67.800003,68.0,53.400002
20161031101500,135.449997,32.249999,32,56.700001,67.900002,68.0,53.400002
20161031103000,135.449997,32.249999,32,56.700001,67.900002,68.0,53.400002
20161031104500,135.449997,32.249999,32,57.5,68.0,68.0,53.400002
20161031110000,132.300003,31.500001,32,57.5,68.099998,68.0,53.400002
20161031111500,143.850006,34.250001,32,57.5,68.400002,68.0,53.400002
20161031113000,210.0,50.0,38,57.5,68.599998,68.0,53.200001
20161031114500,235.199997,55.999999,40,57.5,68.599998,68.0,53.400002
20161031120000,248.850006,59.250001,41,56.700001,67.900002,68.0,53.400002
20161031121500,217.350006,51.750001,38,56.700001,67.599998,68.0,53.299999
20161031123000,180.600006,43.000001,35,56.700001,67.599998,68.0,53.400002
20161031124500,154.350006,36.750001,33,56.700001,67.699997,68.0,53.400002
20161031130000,154.350006,36.750001,33,56.700001,67.699997,68.0,53.400002
20161031131500,152.25,36.25,33,56.700001,68.099998,68.0,53.299999
20161031133000,154.350006,36.750001,33,57.5,68.0,68.0,53.299999
20161031134500,157.5,37.5,33,57.5,67.800003,68.0,53.400002
20161031140000,140.699997,33.499999,32,57.5,67.699997,68.0,53.400002
20161031141500,140.699997,33.499999,32,57.5,68.099998,68.0,53.400002
20161031143000,163.800003,39.000001,35,56.799999,68.199997,68.0,53.299999
20161031144500,163.800003,39.000001,35,57.5,67.900002,68.0,53.400002
20161031150000,163.800003,39.000001,35,56.400002,67.699997,68.0,53.400002
20161031151500,132.300003,31.500001,32,57.900002,67.699997,68.0,53.400002
20161031153000,123.900002,29.5,29,57.099998,67.699997,68.0,53.400002
20161031154500,120.75,28.75,29,57.099998,67.699997,68.0,53.400002
20161031160000,120.75,28.75,29,57.099998,68.0,68.0,53.400002
20161031161500,120.75,28.75,29,57.099998,68.0,68.0,53.400002
20161031163000,120.75,28.75,29,57.099998,67.900002,68.0,53.400002
20161031164500,116.550003,27.750001,29,57.900002,67.900002,68.0,53.400002
20161031170000,116.550003,27.750001,29,57.900002,67.900002,68.0,53.400002
20161031171500,120.75,28.75,29,57.900002,68.0,68.0,53.400002
20161031173000,120.75,28.75,29,57.900002,68.099998,68.0,53.400002
20161031174500,120.75,28.75,29,57.900002,68.099998,68.0,53.400002
20161031180000,116.550003,27.750001,29,57.900002,68.199997,68.0,53.400002
20161031181500,120.75,28.75,29,57.900002,68.199997,68.0,53.400002
20161031183000,120.75,28.75,29,57.900002,68.199997,68.0,53.299999
20161031184500,113.400002,27.0,29,57.900002,68.199997,68.0,53.400002
20161031190000,120.75,28.75,31,56.799999,68.300003,68.0,53.400002
20161031191500,123.900002,29.5,32,56.799999,68.199997,68.0,53.400002
20161031193000,127.050003,30.250001,32,56.799999,68.099998,68.0,53.400002
20161031194500,127.050003,30.250001,32,56.799999,67.900002,68.0,53.400002
20161031200000,127.050003,30.250001,32,56.799999,67.900002,68.0,53.400002
20161031201500,123.900002,29.5,32,56.799999,67.800003,68.0,53.400002
20161031203000,127.050003,30.250001,32,56.799999,67.900002,68.0,53.400002
20161031204500,123.900002,29.5,32,56.799999,67.900002,68.0,53.400002
20161031210000,127.050003,30.250001,32,56.799999,67.800003,68.0,53.400002
20161031211500,127.050003,30.250001,32,56.799999,67.699997,68.0,53.299999
20161031213000,127.050003,30.250001,32,56.0,67.699997,68.0,53.400002
20161031214500,120.75,28.75,31,56.799999,67.699997,68.0,53.400002
20161031220000,120.75,28.75,31,56.799999,67.800003,68.0,53.400002
20161031221500,120.75,28.75,31,56.799999,68.0,68.0,53.200001
20161031223000,120.75,28.75,31,56.799999,68.099998,68.0,53.299999
20161031224500,123.900002,29.5,31,56.799999,68.0,68.0,53.299999
20161031230000,120.75,28.75,31,56.799999,67.900002,68.0,53.400002
20161031231500,120.75,28.75,31,56.799999,67.900002,68.0,53.400002
20161031233000,120.75,28.75,31,56.799999,67.900002,68.0,53.299999
20161031234500,123.900002,29.5,31,56.799999,67.900002,68.0,53.299999
20161101000000,123.900002,29.5,31,56.799999,67.900002,68.0,53.299999
20161101001500,127.050003,30.250001,31,56.799999,67.800003,68.0,53.400002
20161101003000,116.550003,27.750001,30,56.799999,67.699997,68.0,53.299999
20161101004500,86.099998,20.5,27,56.799999,68.0,68.0,53.299999
20161101010000,86.099998,20.5,27,56.799999,68.199997,68.0,53.299999
20161101011500,90.300003,21.500001,28,56.799999,68.300003,68.0,53.400002
20161101013000,109.199997,25.999999,30,56.799999,68.199997,68.0,53.299999
20161101014500,109.199997,25.999999,30,56.799999,68.099998,68.0,53.299999
20161101020000,113.400002,27.0,30,56.0,68.099998,68.0,53.299999
20161101021500,113.400002,27.0,30,56.0,67.900002,68.0,53.299999
20161101023000,113.400002,27.0,30,56.0,67.900002,68.0,53.400002
20161101024500,109.199997,25.999999,30,56.0,67.900002,68.0,53.400002
20161101030000,113.400002,27.0,30,56.0,68.0,68.0,53.400002
20161101031500,113.400002,27.0,30,56.0,68.099998,68.0,53.299999
20161101033000,113.400002,27.0,30,56.0,68.099998,68.0,53.400002
20161101034500,113.400002,27.0,30,56.0,67.900002,68.0,53.299999
20161101040000,113.400002,27.0,30,56.0,67.900002,68.0,53.299999
20161101041500,113.400002,27.0,30,56.0,67.800003,68.0,53.400002
20161101043000,113.400002,27.0,30,56.0,67.900002,68.0,53.299999
20161101044500,116.550003,27.750001,30,56.0,67.900002,68.0,53.400002
20161101050000,113.400002,27.0,30,56.0,67.900002,68.0,53.200001
20161101051500,116.550003,27.750001,30,56.0,67.800003,68.0,53.400002
20161101053000,113.400002,27.0,30,56.0,67.699997,68.0,53.400002
20161101054500,86.099998,20.5,28,56.700001,68.199997,68.0,53.400002
20161101060000,120.75,28.75,31,55.599998,68.300003,68.0,53.299999
20161101061500,123.900002,29.5,31,55.599998,68.199997,68.0,53.299999
20161101063000,120.75,28.75,31,55.599998,68.199997,68.0,53.400002
20161101064500,163.800003,39.000001,35,54.700001,68.5,68.0,53.299999
20161101070000,174.300003,41.500001,36,54.700001,68.099998,68.0,53.299999
20161101071500,171.149994,40.749999,36,54.700001,68.199997,68.0,53.299999
20161101073000,169.050003,40.250001,36,54.700001,68.199997,68.0,53.200001
20161101074500,169.050003,40.250001,36,55.5,68.0,68.0,53.299999
20161101080000,171.149994,40.749999,36,55.5,68.099998,68.0,53.200001
20161101081500,171.149994,40.749999,36,55.5,67.900002,68.0,53.299999
20161101083000,169.050003,40.250001,36,56.700001,67.900002,68.0,53.200001
20161101084500,165.899994,39.499999,36,56.0,67.800003,68.0,53.200001
20161101090000,163.800003,39.000001,35,56.700001,67.599998,68.0,53.299999
20161101091500,152.25,36.25,34,56.700001,67.699997,68.0,53.099998
20161101093000,138.600006,33.000001,33,56.700001,67.699997,68.0,53.200001
20161101094500,138.600006,33.000001,33,56.700001,67.800003,68.0,53.099998
20161101100000,140.699997,33.499999,33,56.700001,68.0,68.0,53.099998
20161101101500,138.600006,33.000001,33,56.700001,67.900002,68.0,53.200001
20161101103000,138.600006,33.000001,33,56.700001,68.0,68.0,53.0
20161101104500,138.600006,33.000001,33,57.5,68.199997,68.0,53.299999
20161101110000,154.350006,36.750001,35,57.5,68.300003,68.0,53.099998
20161101111500,184.800003,44.000001,37,56.799999,68.5,68.0,53.299999
20161101113000,257.25,61.25,42,56.799999,68.599998,68.0,53.0
20161101114500,257.25,61.25,42,56.799999,68.300003,68.0,53.099998
20161101120000,254.100006,60.500001,42,56.799999,68.0,68.0,53.099998
20161101121500,232.050003,55.250001,41,56.799999,67.699997,68.0,53.099998
20161101123000,226.800003,54.000001,40,56.799999,67.599998,68.0,53.099998
20161101124500,206.850006,49.250001,38,56.799999,67.599998,68.0,53.099998
20161101130000,182.699997,43.499999,37,57.5,67.599998,68.0,53.099998
20161101131500,184.800003,44.000001,37,57.5,67.800003,68.0,53.299999
20161101133000,182.699997,43.499999,37,57.5,67.699997,68.0,53.400002
20161101134500,174.300003,41.500001,36,57.5,67.699997,68.0,53.200001
20161101140000,169.050003,40.250001,36,57.5,67.900002,68.0,53.200001
20161101141500,165.899994,39.499999,36,57.5,67.900002,68.0,53.099998
20161101143000,165.899994,39.499999,36,57.5,68.099998,68.0,53.200001
20161101144500,165.899994,39.499999,36,57.5,67.900002,68.0,53.099998
20161101150000,163.800003,39.000001,36,56.400002,67.699997,68.0,53.099998
20161101151500,161.699997,38.499999,35,56.400002,67.699997,68.0,53.200001
20161101153000,140.699997,33.499999,33,57.5,67.699997,68.0,53.099998
20161101154500,129.149994,30.749999,32,57.5,67.800003,68.0,53.299999
20161101160000,129.149994,30.749999,32,57.5,67.800003,68.0,53.200001
20161101161500,127.050003,30.250001,32,57.5,67.900002,68.0,53.200001
20161101163000,129.149994,30.749999,32,57.5,67.900002,68.0,53.299999
20161101164500,129.149994,30.749999,32,57.5,67.800003,68.0,53.299999
20161101170000,129.149994,30.749999,32,57.5,67.699997,68.0,53.299999
20161101171500,98.699997,23.499999,30,58.299999,67.900002,68.0,53.200001
20161101173000,98.699997,23.499999,30,58.299999,68.099998,68.0,53.299999
20161101174500,102.900002,24.5,30,58.299999,68.199997,68.0,53.099998
20161101180000,106.050003,25.250001,30,58.299999,68.099998,68.0,53.299999
20161101181500,102.900002,24.5,30,58.299999,68.099998,68.0,53.200001
20161101183000,102.900002,24.5,30,58.299999,68.099998,68.0,53.200001
20161101184500,102.900002,24.5,30,58.299999,68.099998,68.0,53.099998
20161101190000,102.900002,24.5,30,57.599998,68.099998,68.0,53.200001
20161101191500,102.900002,24.5,30,57.599998,68.199997,68.0,53.099998
20161101193000,106.050003,25.250001,31,57.599998,68.199997,68.0,53.0
20161101194500,113.400002,27.0,31,57.0,68.199997,68.0,53.099998
20161101200000,113.400002,27.0,31,57.0,68.099998,68.0,53.099998
20161101201500,109.199997,25.999999,31,57.0,68.099998,68.0,53.200001
20161101203000,109.199997,25.999999,31,57.0,68.099998,68.0,53.099998
20161101204500,113.400002,27.0,31,57.0,68.099998,68.0,53.099998
20161101210000,109.199997,25.999999,31,57.599998,68.099998,68.0,53.099998
20161101211500,109.199997,25.999999,31,57.599998,68.099998,68.0,53.099998
20161101213000,113.400002,27.0,31,57.599998,68.0,68.0,53.099998
20161101214500,113.400002,27.0,31,57.599998,67.900002,68.0,53.0
20161101220000,113.400002,27.0,31,57.599998,67.900002,68.0,53.099998
20161101221500,109.199997,25.999999,31,57.599998,67.900002,68.0,53.0
20161101223000,109.199997,25.999999,31,57.599998,68.0,68.0,53.200001
20161101224500,113.400002,27.0,31,57.599998,67.900002,68.0,53.0
20161101230000,109.199997,25.999999,31,57.599998,67.900002,68.0,53.099998
20161101231500,113.400002,27.0,31,57.599998,67.900002,68.0,53.099998
20161101233000,109.199997,25.999999,31,57.599998,67.800003,68.0,53.099998
20161101234500,113.400002,27.0,31,57.599998,67.800003,68.0,53.0
20161102000000,113.400002,27.0,31,57.599998,67.900002,68.0,53.099998
20161102001500,116.550003,27.750001,31,57.599998,67.800003,68.0,53.0
20161102003000,113.400002,27.0,31,57.599998,67.800003,68.0,53.0
20161102004500,90.300003,21.500001,28,57.599998,68.0,68.0,53.099998
20161102010000,94.5,22.5,28,57.599998,68.199997,68.0,53.0
20161102011500,102.900002,24.5,0,57.599998,68.199997,68.0,53.099998
20161102013000,0.0,0.0,6,60.299999,68.599998,68.0,53.200001
20161102014500,120.75,28.75,30,57.599998,68.599998,68.0,53.0
20161102020000,116.550003,27.750001,30,56.799999,68.199997,68.0,53.0
20161102021500,120.75,28.75,30,56.799999,67.900002,68.0,53.0
20161102023000,120.75,28.75,30,56.799999,67.800003,68.0,53.099998
20161102024500,86.099998,20.5,27,58.299999,68.199997,68.0,53.0
20161102030000,102.900002,24.5,28,56.799999,68.199997,68.0,53.099998
20161102031500,98.699997,23.499999,28,56.799999,68.199997,68.0,53.099998
20161102033000,98.699997,23.499999,28,56.799999,68.199997,68.0,53.200001
20161102034500,102.900002,24.5,28,56.799999,68.099998,68.0,53.200001
20161102040000,98.699997,23.499999,28,56.799999,68.099998,68.0,53.099998
20161102041500,102.900002,24.5,28,56.799999,68.199997,68.0,53.200001
20161102043000,102.900002,24.5,28,56.799999,68.0,68.0,53.0
20161102044500,102.900002,24.5,28,56.799999,68.0,68.0,53.099998
20161102050000,102.900002,24.5,28,56.799999,67.900002,68.0,53.0
20161102051500,102.900002,24.5,28,56.799999,68.0,68.0,53.099998
20161102053000,102.900002,24.5,28,56.799999,68.099998,68.0,53.099998
20161102054500,106.050003,25.250001,28,56.799999,68.300003,68.0,53.099998
20161102060000,129.149994,30.749999,31,56.799999,68.300003,68.0,53.0
20161102061500,129.149994,30.749999,31,56.0,68.199997,68.0,53.0
20161102063000,152.25,36.25,33,56.0,68.300003,68.0,53.0
20161102064500,194.25,46.25,37,56.0,68.5,68.0,53.0
20161102070000,235.199997,55.999999,39,56.0,68.300003,68.0,53.0
20161102071500,226.800003,54.000001,39,56.0,67.800003,68.0,53.0
20161102073000,226.800003,54.000001,39,56.0,67.699997,68.0,53.0
20161102074500,192.149994,45.749999,37,55.099998,67.599998,68.0,53.0
20161102080000,169.050003,40.250001,35,55.099998,67.599998,68.0,53.0
20161102081500,152.25,36.25,33,56.700001,67.599998,68.0,53.0
20161102083000,140.699997,33.499999,32,56.700001,67.900002,68.0,53.0
20161102084500,135.449997,32.249999,32,56.700001,68.099998,68.0,53.0
20161102090000,138.600006,33.000001,32,56.700001,68.099998,68.0,53.0
20161102091500,135.449997,32.249999,32,56.700001,68.099998,68.0,53.0
20161102093000,135.449997,32.249999,32,56.700001,68.099998,68.0,53.0
20161102094500,135.449997,32.249999,32,57.5,68.099998,68.0,53.0
20161102100000,138.600006,33.000001,32,57.5,68.300003,68.0,53.0
20161102101500,152.25,36.25,34,57.5,68.300003,68.0,53.0
20161102103000,152.25,36.25,34,57.5,68.199997,68.0,53.0
20161102104500,152.25,36.25,34,57.5,68.099998,68.0,53.0
20161102110000,152.25,36.25,34,57.5,68.099998,68.0,53.0
20161102111500,154.350006,36.750001,34,57.5,68.099998,68.0,53.0
20161102113000,152.25,36.25,34,57.5,68.199997,68.0,53.0
20161102114500,204.75,48.75,38,57.5,68.599998,68.0,53.0
20161102120000,235.199997,55.999999,40,57.5,68.5,68.0,53.0
20161102121500,281.399994,66.999999,43,56.400002,68.400002,68.0,53.0
20161102123000,281.399994,66.999999,43,56.400002,68.199997,68.0,53.0
20161102124500,281.399994,66.999999,43,56.400002,67.599998,68.0,53.0
20161102130000,232.050003,55.250001,39,57.099998,67.699997,68.0,53.0
20161102131500,202.649994,48.249999,37,57.099998,67.5,68.0,53.0
20161102133000,189.0,45.0,36,57.099998,67.599998,68.0,53.0
20161102134500,182.699997,43.499999,36,57.099998,67.699997,68.0,53.0
20161102140000,184.800003,44.000001,36,57.099998,67.699997,68.0,53.0
20161102141500,169.050003,40.250001,34,57.099998,67.800003,68.0,53.0
20161102143000,169.050003,40.250001,34,57.099998,67.699997,68.0,53.0
20161102144500,138.600006,33.000001,32,57.900002,67.699997,68.0,53.0
20161102150000,138.600006,33.000001,32,57.900002,67.900002,68.0,53.0
20161102151500,135.449997,32.249999,32,57.900002,67.900002,68.0,53.0
20161102153000,138.600006,33.000001,32,57.900002,68.0,68.0,53.0
20161102154500,138.600006,33.000001,32,57.900002,67.900002,68.0,53.0
20161102160000,138.600006,33.000001,32,57.900002,67.900002,68.0,53.0
20161102161500,138.600006,33.000001,32,57.900002,67.800003,68.0,53.0
20161102163000,135.449997,32.249999,32,57.900002,67.800003,68.0,53.0
20161102164500,138.600006,33.000001,32,57.900002,67.900002,68.0,53.0
20161102170000,138.600006,33.000001,32,57.900002,67.800003,68.0,53.0
20161102171500,135.449997,32.249999,32,57.200001,67.699997,68.0,53.0
20161102173000,138.600006,33.000001,32,57.200001,67.699997,68.0,53.0
20161102174500,138.600006,33.000001,32,57.200001,67.699997,68.0,53.0
20161102180000,132.300003,31.500001,31,57.200001,67.699997,68.0,53.0
20161102181500,123.900002,29.5,29,57.200001,67.900002,68.0,53.0
20161102183000,123.900002,29.5,29,57.200001,68.0,68.0,53.0
20161102184500,120.75,28.75,29,57.200001,68.099998,68.0,53.0
20161102190000,123.900002,29.5,29,57.900002,68.099998,68.0,53.0
20161102191500,120.75,28.75,29,57.900002,68.099998,68.0,53.0
20161102193000,120.75,28.75,29,57.900002,68.099998,68.0,53.0
20161102194500,123.900002,29.5,29,57.900002,67.900002,68.0,53.0
20161102200000,123.900002,29.5,29,57.200001,68.0,68.0,53.0
20161102201500,123.900002,29.5,29,57.200001,68.0,68.0,53.0
20161102203000,123.900002,29.5,29,57.200001,68.099998,68.0,53.0
20161102204500,123.900002,29.5,29,57.200001,68.099998,68.0,53.0
20161102210000,123.900002,29.5,29,57.200001,67.900002,68.0,53.0
20161102211500,123.900002,29.5,29,57.200001,67.900002,68.0,53.0
20161102213000,123.900002,29.5,29,57.200001,67.900002,68.0,53.0
20161102214500,123.900002,29.5,29,57.200001,67.900002,68.0,53.0
20161102220000,120.75,28.75,29,57.200001,68.0,68.0,53.0
20161102221500,123.900002,29.5,29,57.200001,67.900002,68.0,53.0
20161102223000,120.75,28.75,29,57.200001,67.900002,68.0,53.0
20161102224500,123.900002,29.5,29,57.200001,67.800003,68.0,53.0
20161102230000,123.900002,29.5,29,57.200001,67.800003,68.0,53.0
20161102231500,120.75,28.75,29,57.200001,67.900002,68.0,53.0
20161102233000,123.900002,29.5,29,57.200001,67.900002,68.0,53.0
20161102234500,123.900002,29.5,29,57.200001,67.800003,68.0,53.0
20161103000000,123.900002,29.5,29,57.200001,67.800003,68.0,53.0
20161103001500,127.050003,30.250001,29,57.200001,67.900002,68.0,53.0
20161103003000,123.900002,29.5,29,57.200001,68.099998,68.0,53.0
20161103004500,127.050003,30.250001,29,57.200001,67.900002,68.0,53.0
20161103010000,127.050003,30.250001,29,57.200001,67.900002,68.0,53.0
20161103011500,127.050003,30.250001,29,57.200001,67.800003,68.0,53.0
20161103013000,129.149994,30.749999,29,57.200001,67.800003,68.0,53.0
20161103014500,127.050003,30.250001,29,57.200001,67.800003,68.0,53.0
20161103020000,127.050003,30.250001,29,57.200001,67.800003,68.0,53.0
20161103021500,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103023000,120.75,28.75,28,57.200001,67.900002,68.0,53.0
20161103024500,120.75,28.75,28,57.200001,67.900002,68.0,53.0
20161103030000,120.75,28.75,28,57.200001,67.900002,68.0,53.0
20161103031500,120.75,28.75,28,57.200001,67.900002,68.0,53.0
20161103033000,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103034500,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103040000,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103041500,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103043000,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103044500,120.75,28.75,28,57.200001,67.900002,68.0,53.0
20161103050000,120.75,28.75,28,57.200001,67.900002,68.0,53.0
20161103051500,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103053000,120.75,28.75,28,57.200001,67.800003,68.0,53.0
20161103054500,120.75,28.75,28,57.200001,68.099998,68.0,53.0
20161103060000,120.75,28.75,28,57.200001,68.300003,68.0,53.0
20161103061500,129.149994,30.749999,31,56.400002,68.199997,68.0,53.0
20161103063000,132.300003,31.500001,31,56.400002,68.199997,68.0,53.0
20161103064500,149.100006,35.500001,33,56.400002,68.400002,68.0,53.0
20161103070000,210.0,50.0,38,56.400002,68.599998,68.0,53.0
20161103071500,190.050003,45.250001,36,56.400002,67.699997,68.0,53.0
20161103073000,152.25,36.25,33,55.5,67.599998,68.0,53.0
20161103074500,135.449997,32.249999,32,55.5,67.699997,68.0,53.0
20161103080000,138.600006,33.000001,32,56.299999,67.900002,68.0,53.0
20161103081500,138.600006,33.000001,32,56.299999,68.0,68.0,53.0
20161103083000,138.600006,33.000001,32,56.299999,68.199997,68.0,53.0
20161103084500,138.600006,33.000001,32,56.299999,68.199997,68.0,53.0
20161103090000,138.600006,33.000001,32,57.099998,68.0,68.0,53.0
20161103091500,135.449997,32.249999,32,57.099998,68.199997,68.0,53.0
20161103093000,135.449997,32.249999,32,57.099998,68.199997,68.0,53.0
20161103094500,138.600006,33.000001,32,57.099998,68.300003,68.0,53.0
20161103100000,152.25,36.25,33,57.099998,68.199997,68.0,53.0
20161103101500,152.25,36.25,33,57.099998,68.199997,68.0,53.0
20161103103000,169.050003,40.250001,35,56.400002,68.199997,68.0,53.0
20161103104500,169.050003,40.250001,35,56.400002,68.0,68.0,53.0
20161103110000,169.050003,40.250001,35,57.200001,67.800003,68.0,53.0
20161103111500,165.899994,39.499999,35,57.200001,68.0,68.0,53.0
20161103113000,204.75,48.75,37,57.200001,68.5,68.0,53.0
20161103114500,253.050003,60.250001,41,57.200001,68.400002,68.0,53.0
20161103120000,253.050003,60.250001,41,56.400002,67.900002,68.0,53.0
20161103121500,253.050003,60.250001,41,56.400002,67.800003,68.0,53.0
20161103123000,244.649994,58.249999,40,56.400002,67.699997,68.0,53.0
20161103124500,244.649994,58.249999,40,57.200001,67.699997,68.0,53.0
20161103130000,212.100006,50.500001,38,57.200001,67.699997,68.0,53.0
20161103131500,212.100006,50.500001,38,57.200001,67.900002,68.0,53.0
20161103133000,212.100006,50.500001,38,57.200001,67.699997,68.0,53.0
20161103134500,190.050003,45.250001,36,57.200001,67.699997,68.0,53.0
20161103140000,190.050003,45.250001,36,57.200001,67.699997,68.0,53.0
20161103141500,171.149994,40.749999,34,57.200001,67.699997,68.0,53.0
20161103143000,165.899994,39.499999,34,57.200001,67.699997,68.0,53.0
20161103144500,143.850006,34.250001,32,57.200001,67.699997,68.0,53.0
20161103150000,147.0,35.0,32,57.200001,67.800003,68.0,53.0
20161103151500,147.0,35.0,32,57.200001,67.800003,68.0,53.0
20161103153000,147.0,35.0,32,57.200001,67.699997,68.0,53.0
20161103154500,120.75,28.75,29,57.200001,67.599998,68.0,53.0
20161103160000,0.0,0.0,8,63.200001,67.599998,68.0,53.0
20161103161500,0.0,0.0,6,64.400002,67.599998,68.0,53.0
20161103163000,0.0,0.0,5,65.800003,67.699997,68.0,53.0
20161103164500,0.0,0.0,6,65.800003,67.800003,68.0,53.0
20161103170000,0.0,0.0,6,67.0,67.900002,68.0,53.0
20161103171500,0.0,0.0,6,67.0,68.099998,68.0,53.0
20161103173000,0.0,0.0,6,67.699997,68.199997,68.0,53.0
20161103174500,0.0,0.0,7,67.699997,68.300003,68.0,53.0
20161103180000,109.199997,25.999999,28,60.0,68.5,68.0,53.0
20161103181500,184.800003,44.000001,35,56.799999,68.599998,68.0,53.0
20161103183000,182.699997,43.499999,35,56.799999,68.199997,68.0,53.0
20161103184500,180.600006,43.000001,35,57.900002,67.900002,68.0,53.0
20161103190000,171.149994,40.749999,34,56.400002,67.800003,68.0,53.0
20161103191500,169.050003,40.250001,34,56.400002,67.699997,68.0,53.0
20161103193000,152.25,36.25,33,56.400002,67.699997,68.0,53.0
20161103194500,138.600006,33.000001,32,57.5,67.699997,68.0,53.0
20161103200000,132.300003,31.500001,31,57.5,67.699997,68.0,53.0
20161103201500,127.050003,30.250001,29,57.5,67.699997,68.0,53.0
20161103203000,116.550003,27.750001,29,57.5,67.800003,68.0,53.0
20161103204500,120.75,28.75,29,57.5,67.699997,68.0,53.0
20161103210000,120.75,28.75,29,57.5,67.699997,68.0,53.0
20161103211500,0.0,0.0,9,62.799999,67.699997,68.0,53.0
20161103213000,0.0,0.0,9,64.400002,67.800003,68.0,53.0
20161103214500,0.0,0.0,9,65.300003,67.900002,68.0,53.0
20161103220000,0.0,0.0,9,65.300003,67.900002,68.0,53.0
20161103221500,0.0,0.0,9,66.199997,68.099998,68.0,53.0
20161103223000,0.0,0.0,9,66.199997,68.099998,68.0,53.0
20161103224500,0.0,0.0,9,66.199997,68.199997,68.0,53.0
20161103230000,123.900002,29.5,30,57.200001,68.400002,68.0,53.0
20161103231500,152.25,36.25,33,56.400002,68.400002,68.0,53.0
20161103233000,152.25,36.25,33,56.400002,68.099998,68.0,53.0
20161103234500,149.100006,35.500001,33,56.400002,67.900002,68.0,53.0
20161104000000,149.100006,35.500001,33,56.400002,67.699997,68.0,53.0
20161104001500,135.449997,32.249999,31,56.400002,67.699997,68.0,53.0
20161104003000,135.449997,32.249999,31,56.400002,67.800003,68.0,53.0
20161104004500,132.300003,31.500001,31,56.400002,67.800003,68.0,53.0
20161104010000,123.900002,29.5,29,56.400002,67.699997,68.0,53.0
20161104011500,0.0,0.0,9,59.5,67.699997,68.0,53.0
20161104013000,0.0,0.0,8,63.299999,67.699997,68.0,53.0
20161104014500,0.0,0.0,9,64.400002,67.800003,68.0,53.0
20161104020000,0.0,0.0,9,64.400002,67.800003,68.0,53.0
20161104021500,0.0,0.0,9,65.300003,67.900002,68.0,53.0
20161104023000,0.0,0.0,9,65.300003,68.0,68.0,53.0
20161104024500,0.0,0.0,9,65.300003,68.099998,68.0,53.0
20161104030000,0.0,0.0,9,65.300003,68.199997,68.0,53.0
20161104031500,0.0,0.0,9,65.300003,68.199997,68.0,53.0
20161104033000,106.050003,25.250001,29,58.700001,68.400002,68.0,53.0
20161104034500,129.149994,30.749999,31,57.099998,68.400002,68.0,53.0
20161104040000,147.0,35.0,32,57.099998,68.199997,68.0,53.0
20161104041500,147.0,35.0,32,56.5,68.099998,68.0,53.0
20161104043000,157.5,37.5,32,55.900002,68.0,68.0,53.0
20161104044500,149.100006,35.500001,32,55.900002,67.800003,68.0,53.0
20161104050000,132.300003,31.500001,30,55.900002,67.699997,68.0,53.0
20161104051500,132.300003,31.500001,30,55.900002,67.800003,68.0,53.0
20161104053000,135.449997,32.249999,30,56.700001,67.699997,68.0,53.0
20161104054500,113.400002,27.0,27,57.299999,67.800003,68.0,53.0
20161104060000,116.550003,27.750001,27,57.299999,67.800003,68.0,53.0
20161104061500,113.400002,27.0,27,57.299999,67.800003,68.0,53.0
20161104063000,113.400002,27.0,27,57.299999,67.900002,68.0,53.0
20161104064500,113.400002,27.0,27,57.299999,68.0,68.0,53.0
20161104070000,113.400002,27.0,27,57.299999,68.099998,68.0,53.0
20161104071500,113.400002,27.0,27,57.299999,68.099998,68.0,53.0
20161104073000,113.400002,27.0,27,57.299999,68.099998,68.0,53.0
20161104074500,109.199997,25.999999,27,56.700001,68.099998,68.0,53.0
20161104080000,113.400002,27.0,27,56.700001,68.099998,68.0,53.0
20161104081500,113.400002,27.0,27,56.700001,68.199997,68.0,53.0
20161104083000,109.199997,25.999999,27,56.700001,68.199997,68.0,53.0
20161104084500,116.550003,27.750001,29,56.700001,68.300003,68.0,53.0
20161104090000,154.350006,36.750001,33,56.700001,68.400002,68.0,53.0
20161104091500,161.699997,38.499999,34,56.700001,68.199997,68.0,53.0
20161104093000,163.800003,39.000001,34,56.700001,68.099998,68.0,53.0
20161104094500,163.800003,39.000001,34,56.700001,67.800003,68.0,53.0
20161104100000,159.600006,38.000001,33,56.700001,67.699997,68.0,53.0
20161104101500,149.100006,35.500001,32,56.700001,67.699997,68.0,53.0
20161104103000,140.699997,33.499999,31,56.700001,67.800003,68.0,53.0
20161104104500,140.699997,33.499999,31,57.5,67.800003,68.0,53.0
20161104110000,138.600006,33.000001,31,57.5,67.900002,68.0,53.0
20161104111500,138.600006,33.000001,31,57.5,68.0,68.0,53.0
20161104113000,138.600006,33.000001,31,57.5,68.199997,68.0,53.0
20161104114500,135.449997,32.249999,31,57.5,68.400002,68.0,53.0
20161104120000,163.800003,39.000001,33,56.700001,68.300003,68.0,53.0
20161104121500,163.800003,39.000001,33,56.700001,68.199997,68.0,53.0
20161104123000,159.600006,38.000001,33,57.5,68.199997,68.0,53.0
20161104124500,161.699997,38.499999,33,56.799999,68.199997,68.0,53.0
20161104130000,161.699997,38.499999,33,56.799999,68.199997,68.0,53.0
20161104131500,161.699997,38.499999,33,57.5,68.099998,68.0,53.0
20161104133000,163.800003,39.000001,33,57.5,68.0,68.0,53.0
20161104134500,161.699997,38.499999,33,57.5,67.900002,68.0,53.0
20161104140000,161.699997,38.499999,33,57.5,67.900002,68.0,53.0
20161104141500,163.800003,39.000001,33,57.5,67.699997,68.0,53.0
20161104143000,161.699997,38.499999,33,57.5,67.699997,68.0,53.0
20161104144500,138.600006,33.000001,31,57.5,67.699997,68.0,53.0
20161104150000,135.449997,32.249999,31,57.5,67.699997,68.0,53.0
20161104151500,132.300003,31.500001,30,57.5,67.699997,68.0,53.0
20161104153000,120.75,28.75,29,57.5,67.699997,68.0,53.0
20161104154500,0.0,0.0,7,60.299999,67.599998,68.0,53.0
20161104160000,0.0,0.0,6,64.0,67.699997,68.0,53.0
20161104161500,0.0,0.0,5,66.0,67.699997,68.0,53.0
20161104163000,0.0,0.0,6,67.199997,67.900002,68.0,53.0
20161104164500,0.0,0.0,6,67.199997,68.0,68.0,53.0
20161104170000,0.0,0.0,6,68.099998,68.099998,68.0,53.0
20161104171500,0.0,0.0,6,68.099998,68.199997,68.0,53.0
20161104173000,0.0,0.0,9,68.099998,68.400002,68.0,53.0
20161104174500,140.699997,33.499999,31,57.599998,68.599998,68.0,53.0
20161104180000,147.0,35.0,32,56.700001,68.199997,68.0,53.0
20161104181500,143.850006,34.250001,32,56.700001,68.199997,68.0,53.0
20161104183000,143.850006,34.250001,32,56.700001,68.099998,68.0,53.0
20161104184500,143.850006,34.250001,32,56.700001,67.900002,68.0,53.0
20161104190000,140.699997,33.499999,32,57.5,67.800003,68.0,53.0
20161104191500,143.850006,34.250001,32,57.5,67.699997,68.0,53.0
20161104193000,132.300003,31.500001,31,56.700001,67.800003,68.0,53.0
20161104194500,129.149994,30.749999,31,57.299999,67.699997,68.0,53.0
20161104200000,120.75,28.75,29,57.299999,67.800003,68.0,53.0
20161104201500,120.75,28.75,29,57.299999,67.699997,68.0,53.0
20161104203000,86.099998,20.5,27,58.299999,67.900002,68.0,53.0
20161104204500,94.5,22.5,27,58.299999,67.900002,68.0,53.0
20161104210000,90.300003,21.500001,27,58.299999,67.900002,68.0,53.0
20161104211500,90.300003,21.500001,27,58.299999,67.900002,68.0,53.0
20161104213000,90.300003,21.500001,27,57.700001,67.900002,68.0,53.0
20161104214500,94.5,22.5,27,57.700001,67.900002,68.0,53.0
20161104220000,94.5,22.5,27,58.299999,68.0,68.0,53.0
20161104221500,94.5,22.5,27,58.299999,67.900002,68.0,53.0
20161104223000,90.300003,21.500001,27,58.299999,67.900002,68.0,53.0
20161104224500,90.300003,21.500001,27,58.299999,67.900002,68.0,53.0
20161104230000,94.5,22.5,27,58.299999,67.900002,68.0,53.0
20161104231500,90.300003,21.500001,27,58.299999,68.0,68.0,53.0
20161104233000,94.5,22.5,27,58.299999,67.900002,68.0,53.0
20161104234500,90.300003,21.500001,27,58.299999,67.900002,68.0,53.0
20161105000000,94.5,22.5,27,57.599998,68.0,68.0,53.0
20161105001500,94.5,22.5,27,58.299999,68.0,68.0,53.0
20161105003000,94.5,22.5,27,58.299999,68.0,68.0,53.0
20161105004500,94.5,22.5,27,58.299999,68.0,68.0,53.0
20161105010000,94.5,22.5,27,57.599998,67.900002,68.0,53.0
20161105011500,90.300003,21.500001,0,58.299999,67.900002,68.0,53.0
20161105013000,0.0,0.0,0,59.700001,67.900002,68.0,53.0
