PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105014500,0.0,0.0,0,64.0,68.0,68.0,53.0
20161105020000,0.0,0.0,0,65.800003,68.099998,68.0,53.0
20161105021500,0.0,0.0,0,66.699997,68.199997,68.0,53.0
20161105023000,0.0,0.0,1,66.699997,68.300003,68.0,53.0
20161105024500,0.0,0.0,5,66.699997,68.400002,68.0,53.0
20161105030000,0.0,0.0,9,66.699997,68.5,68.0,53.0
20161105031500,140.699997,33.499999,32,56.799999,68.300003,68.0,53.0
20161105033000,129.149994,30.749999,31,56.799999,68.099998,68.0,53.0
20161105034500,132.300003,31.500001,31,56.799999,67.900002,68.0,53.0
20161105040000,129.149994,30.749999,30,56.799999,67.800003,68.0,53.0
20161105041500,120.75,28.75,29,56.799999,67.800003,68.0,53.0
20161105043000,116.550003,27.750001,28,56.799999,67.800003,68.0,53.0
20161105044500,120.75,28.75,28,56.0,67.699997,68.0,53.0
20161105050000,120.75,28.75,28,56.0,67.699997,68.0,53.0
20161105051500,90.300003,21.500001,26,57.200001,67.800003,68.0,53.0
20161105053000,90.300003,21.500001,26,57.200001,67.800003,68.0,53.0
20161105054500,0.0,0.0,9,57.200001,67.699997,68.0,53.0
20161105060000,0.0,0.0,8,59.900002,67.699997,68.0,53.0
20161105061500,0.0,0.0,9,62.400002,67.800003,68.0,53.0
20161105063000,0.0,0.0,9,62.400002,67.800003,68.0,53.0
20161105064500,0.0,0.0,9,63.200001,67.900002,68.0,53.0
20161105070000,0.0,0.0,9,63.200001,67.900002,68.0,53.0
20161105071500,0.0,0.0,9,63.200001,68.0,68.0,53.0
20161105073000,0.0,0.0,9,63.200001,68.099998,68.0,53.0
20161105074500,0.0,0.0,9,63.200001,68.199997,68.0,53.0
20161105080000,0.0,0.0,9,63.200001,68.199997,68.0,53.0
20161105081500,86.099998,20.5,26,59.200001,68.300003,68.0,53.0
20161105083000,123.900002,29.5,30,54.700001,68.300003,68.0,53.0
20161105084500,123.900002,29.5,30,54.700001,68.099998,68.0,53.0
20161105090000,127.050003,30.250001,30,54.700001,67.900002,68.0,53.0
20161105091500,129.149994,30.749999,30,54.700001,67.699997,68.0,53.0
20161105093000,98.699997,23.499999,26,56.299999,67.900002,68.0,53.0
20161105094500,98.699997,23.499999,26,56.299999,67.900002,68.0,53.0
20161105100000,98.699997,23.499999,26,56.299999,67.800003,68.0,53.0
20161105101500,102.900002,24.5,26,56.299999,67.800003,68.0,53.0
20161105103000,80.849998,19.25,17,56.299999,67.699997,68.0,53.0
20161105104500,65.099998,15.5,8,59.900002,67.699997,68.0,53.0
20161105110000,58.799999,14.0,9,62.400002,67.800003,68.0,53.0
20161105111500,58.799999,14.0,9,63.200001,67.900002,68.0,53.0
20161105113000,0.0,0.0,9,63.200001,68.0,68.0,53.0
20161105114500,0.0,0.0,9,64.0,68.099998,68.0,53.0
20161105120000,0.0,0.0,9,64.0,68.199997,68.0,53.0
20161105121500,106.050003,25.250001,28,59.200001,68.400002,68.0,53.0
20161105123000,132.300003,31.500001,31,57.200001,68.400002,68.0,53.0
20161105124500,147.0,35.0,32,57.200001,68.099998,68.0,53.0
20161105130000,143.850006,34.250001,32,57.200001,67.900002,68.0,53.0
20161105131500,143.850006,34.250001,32,57.200001,67.800003,68.0,53.0
20161105133000,149.100006,35.500001,32,57.200001,67.699997,68.0,53.0
20161105134500,129.149994,30.749999,31,58.299999,67.699997,68.0,53.0
20161105140000,129.149994,30.749999,31,58.299999,67.699997,68.0,53.0
20161105141500,120.75,28.75,29,58.299999,67.699997,68.0,53.0
20161105143000,98.699997,23.499999,28,58.299999,67.900002,68.0,53.0
20161105144500,102.900002,24.5,28,59.5,67.900002,68.0,53.0
20161105150000,98.699997,23.499999,28,59.5,67.900002,68.0,53.0
20161105151500,98.699997,23.499999,28,59.5,67.900002,68.0,53.0
20161105153000,94.5,22.5,28,58.400002,67.900002,68.0,53.0
20161105154500,98.699997,23.499999,28,58.400002,68.0,68.0,53.0
20161105160000,94.5,22.5,28,58.400002,68.099998,68.0,53.0
20161105161500,94.5,22.5,28,59.099998,68.099998,68.0,53.0
20161105163000,94.5,22.5,28,58.400002,68.099998,68.0,53.0
20161105164500,90.300003,21.500001,28,58.400002,68.199997,68.0,53.0
20161105170000,90.300003,21.500001,28,58.400002,68.199997,68.0,53.0
20161105171500,90.300003,21.500001,28,58.400002,68.199997,68.0,53.0
20161105173000,94.5,22.5,28,58.400002,68.199997,68.0,53.0
20161105174500,90.300003,21.500001,28,59.099998,68.199997,68.0,53.0
20161105180000,90.300003,21.500001,28,59.099998,68.199997,68.0,53.0
20161105181500,102.900002,24.5,29,58.0,68.300003,68.0,53.0
20161105183000,102.900002,24.5,29,58.0,68.199997,68.0,53.0
20161105184500,102.900002,24.5,29,57.200001,68.199997,68.0,53.0
20161105190000,102.900002,24.5,29,57.200001,68.199997,68.0,53.0
20161105191500,106.050003,25.250001,29,57.200001,68.199997,68.0,53.0
20161105193000,102.900002,24.5,29,57.200001,68.099998,68.0,53.0
20161105194500,102.900002,24.5,29,56.400002,68.099998,68.0,53.0
20161105210000,102.900002,24.5,29,56.400002,68.0,68.0,53.0
20161105211500,102.900002,24.5,29,56.400002,67.900002,68.0,53.0
20161105213000,106.050003,25.250001,29,56.400002,67.900002,68.0,53.0
20161105214500,102.900002,24.5,29,56.400002,67.900002,68.0,53.0
20161105220000,102.900002,24.5,29,56.400002,67.900002,68.0,53.0
20161105221500,106.050003,25.250001,29,56.400002,67.800003,68.0,53.0
20161105223000,106.050003,25.250001,29,55.599998,67.800003,68.0,53.0
20161105224500,106.050003,25.250001,29,55.599998,67.800003,68.0,53.0
20161105230000,0.0,0.0,8,61.099998,67.699997,68.0,53.0
20161105231500,0.0,0.0,7,63.599998,67.699997,68.0,53.0
20161105233000,0.0,0.0,8,63.599998,67.800003,68.0,53.0
20161105234500,0.0,0.0,8,64.400002,67.900002,68.0,53.0
20161106000000,0.0,0.0,8,64.400002,67.900002,68.0,53.0
20161106001500,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161106003000,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161106004500,0.0,0.0,8,64.400002,68.199997,68.0,53.0
20161106010000,0.0,0.0,8,64.400002,68.199997,68.0,53.0
20161106011500,106.050003,25.250001,29,58.0,68.400002,68.0,53.0
20161106013000,129.149994,30.749999,31,55.200001,68.400002,68.0,53.0
20161106014500,132.300003,31.500001,31,55.200001,68.099998,68.0,53.0
20161106020000,132.300003,31.500001,31,54.299999,68.0,68.0,53.0
20161106021500,135.449997,32.249999,31,54.299999,67.800003,68.0,53.0
20161106023000,129.149994,30.749999,31,54.299999,67.699997,68.0,53.0
20161106024500,123.900002,29.5,30,54.299999,67.699997,68.0,53.0
20161106030000,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161106031500,0.0,0.0,9,64.0,68.0,68.0,53.0
20161106033000,0.0,0.0,9,64.0,68.099998,68.0,53.0
20161106034500,0.0,0.0,9,64.0,68.099998,68.0,53.0
20161106040000,0.0,0.0,9,64.0,68.199997,68.0,53.0
20161106041500,0.0,0.0,9,64.0,68.199997,68.0,53.0
20161106043000,113.400002,27.0,30,56.400002,68.400002,68.0,53.0
20161106044500,132.300003,31.500001,31,55.5,68.300003,68.0,53.0
20161106050000,135.449997,32.249999,31,55.5,68.099998,68.0,53.0
20161106051500,132.300003,31.500001,31,55.5,67.900002,68.0,53.0
20161106053000,138.600006,33.000001,31,55.5,67.800003,68.0,53.0
20161106054500,138.600006,33.000001,31,55.5,67.699997,68.0,53.0
20161106060000,120.75,28.75,28,55.5,67.699997,68.0,53.0
20161106061500,120.75,28.75,28,55.5,67.699997,68.0,53.0
20161106063000,58.799999,14.0,7,61.099998,67.599998,68.0,53.0
20161106064500,58.799999,14.0,6,62.799999,67.699997,68.0,53.0
20161106070000,58.799999,14.0,5,63.599998,67.699997,68.0,53.0
20161106071500,0.0,0.0,5,63.599998,67.800003,68.0,53.0
20161106073000,0.0,0.0,5,64.400002,67.900002,68.0,53.0
20161106074500,0.0,0.0,5,64.400002,67.900002,68.0,53.0
20161106080000,0.0,0.0,5,64.400002,68.0,68.0,53.0
20161106081500,0.0,0.0,5,64.400002,68.099998,68.0,53.0
20161106083000,0.0,0.0,5,64.400002,68.199997,68.0,53.0
20161106084500,0.0,0.0,5,65.300003,68.199997,68.0,53.0
20161106090000,0.0,0.0,7,65.300003,68.300003,68.0,53.0
20161106091500,90.300003,21.500001,27,61.200001,68.400002,68.0,53.0
20161106093000,127.050003,30.250001,31,57.200001,68.400002,68.0,53.0
20161106094500,143.850006,34.250001,32,56.400002,68.300003,68.0,53.0
20161106100000,143.850006,34.250001,32,56.400002,68.099998,68.0,53.0
20161106101500,147.0,35.0,32,56.400002,68.0,68.0,53.0
20161106103000,143.850006,34.250001,32,56.400002,67.800003,68.0,53.0
20161106104500,143.850006,34.250001,32,56.400002,67.800003,68.0,53.0
20161106110000,138.600006,33.000001,31,56.400002,67.699997,68.0,53.0
20161106111500,132.300003,31.500001,30,57.200001,67.699997,68.0,53.0
20161106113000,123.900002,29.5,28,57.200001,67.699997,68.0,53.0
20161106114500,58.799999,14.0,8,61.900002,67.699997,68.0,53.0
20161106120000,58.799999,14.0,8,63.599998,67.699997,68.0,53.0
20161106121500,58.799999,14.0,7,63.599998,67.699997,68.0,53.0
20161106123000,0.0,0.0,7,64.800003,67.800003,68.0,53.0
20161106124500,0.0,0.0,7,64.800003,67.900002,68.0,53.0
20161106130000,0.0,0.0,7,64.800003,68.0,68.0,53.0
20161106131500,0.0,0.0,7,64.800003,68.099998,68.0,53.0
20161106133000,0.0,0.0,7,65.800003,68.199997,68.0,53.0
20161106134500,0.0,0.0,7,65.800003,68.199997,68.0,53.0
20161106140000,0.0,0.0,9,65.800003,68.300003,68.0,53.0
20161106141500,106.050003,25.250001,29,58.900002,68.400002,68.0,53.0
20161106143000,140.699997,33.499999,32,57.799999,68.400002,68.0,53.0
20161106144500,149.100006,35.500001,33,56.799999,68.099998,68.0,53.0
20161106150000,149.100006,35.500001,33,56.799999,68.0,68.0,53.0
20161106151500,147.0,35.0,33,56.799999,67.900002,68.0,53.0
20161106153000,147.0,35.0,33,56.799999,67.800003,68.0,53.0
20161106154500,135.449997,32.249999,31,56.799999,67.699997,68.0,53.0
20161106160000,132.300003,31.500001,31,58.299999,67.699997,68.0,53.0
20161106161500,123.900002,29.5,30,57.599998,67.699997,68.0,53.0
20161106163000,120.75,28.75,30,57.599998,67.699997,68.0,53.0
20161106164500,0.0,0.0,9,61.900002,67.699997,68.0,53.0
20161106170000,0.0,0.0,9,64.0,67.800003,68.0,53.0
20161106171500,0.0,0.0,9,64.800003,67.900002,68.0,53.0
20161106173000,0.0,0.0,9,64.800003,68.0,68.0,53.0
20161106174500,0.0,0.0,9,64.800003,68.099998,68.0,53.0
20161106180000,0.0,0.0,9,65.800003,68.199997,68.0,53.0
20161106181500,113.400002,27.0,30,59.599998,68.400002,68.0,53.0
20161106183000,135.449997,32.249999,32,57.099998,68.400002,68.0,53.0
20161106184500,154.350006,36.750001,34,57.099998,68.199997,68.0,53.0
20161106190000,152.25,36.25,34,56.400002,67.900002,68.0,53.0
20161106191500,147.0,35.0,33,56.400002,67.699997,68.0,53.0
20161106193000,140.699997,33.499999,33,56.400002,67.699997,68.0,53.0
20161106194500,138.600006,33.000001,32,57.099998,67.800003,68.0,53.0
20161106200000,138.600006,33.000001,32,57.099998,67.699997,68.0,53.0
20161106201500,132.300003,31.500001,31,57.099998,67.699997,68.0,53.0
20161106203000,120.75,28.75,30,57.099998,67.699997,68.0,53.0
20161106204500,0.0,0.0,9,61.099998,67.699997,68.0,53.0
20161106210000,0.0,0.0,8,63.599998,67.699997,68.0,53.0
20161106211500,0.0,0.0,9,64.800003,67.800003,68.0,53.0
20161106213000,0.0,0.0,9,64.800003,67.900002,68.0,53.0
20161106214500,0.0,0.0,9,65.599998,67.900002,68.0,53.0
20161106220000,0.0,0.0,9,65.599998,68.099998,68.0,53.0
20161106221500,0.0,0.0,9,65.599998,68.099998,68.0,53.0
20161106223000,0.0,0.0,9,65.599998,68.199997,68.0,53.0
20161106224500,109.199997,25.999999,30,58.099998,68.400002,68.0,53.0
20161106230000,135.449997,32.249999,32,56.799999,68.400002,68.0,53.0
20161106231500,157.5,37.5,34,56.799999,68.199997,68.0,53.0
20161106233000,157.5,37.5,34,56.0,67.900002,68.0,53.0
20161106234500,157.5,37.5,34,56.0,67.699997,68.0,53.0
20161107000000,138.600006,33.000001,32,56.0,67.699997,68.0,53.0
20161107001500,138.600006,33.000001,32,56.0,67.699997,68.0,53.0
20161107003000,135.449997,32.249999,31,56.0,67.699997,68.0,53.0
20161107004500,116.550003,27.750001,29,56.700001,67.699997,68.0,53.0
20161107010000,0.0,0.0,9,62.5,67.699997,68.0,53.0
20161107011500,0.0,0.0,8,64.400002,67.699997,68.0,53.0
20161107013000,0.0,0.0,8,64.400002,67.800003,68.0,53.0
20161107014500,0.0,0.0,8,64.400002,67.800003,68.0,53.0
20161107020000,0.0,0.0,8,64.400002,67.900002,68.0,53.0
20161107021500,0.0,0.0,8,64.400002,68.0,68.0,53.0
20161107023000,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161107024500,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161107030000,0.0,0.0,8,64.400002,68.199997,68.0,53.0
20161107031500,0.0,0.0,9,64.400002,68.300003,68.0,53.0
20161107033000,109.199997,25.999999,29,57.599998,68.400002,68.0,53.0
20161107034500,132.300003,31.500001,32,56.400002,68.400002,68.0,53.0
20161107040000,159.600006,38.000001,34,55.599998,68.199997,68.0,53.0
20161107041500,157.5,37.5,34,55.599998,67.900002,68.0,53.0
20161107043000,147.0,35.0,32,55.599998,67.599998,68.0,53.0
20161107044500,140.699997,33.499999,32,55.599998,67.800003,68.0,53.0
20161107050000,143.850006,34.250001,32,55.599998,67.699997,68.0,53.0
20161107051500,132.300003,31.500001,31,56.299999,67.699997,68.0,53.0
20161107053000,116.550003,27.750001,28,56.299999,67.699997,68.0,53.0
20161107054500,0.0,0.0,7,60.299999,67.599998,68.0,53.0
20161107060000,0.0,0.0,5,63.200001,67.599998,68.0,53.0
20161107061500,0.0,0.0,3,64.0,67.599998,68.0,53.0
20161107063000,0.0,0.0,3,64.0,67.699997,68.0,53.0
20161107064500,0.0,0.0,4,64.800003,67.800003,68.0,53.0
20161107070000,0.0,0.0,4,64.800003,67.900002,68.0,53.0
20161107071500,0.0,0.0,4,64.800003,68.099998,68.0,53.0
20161107073000,0.0,0.0,4,64.800003,68.199997,68.0,53.0
20161107074500,0.0,0.0,7,64.800003,68.400002,68.0,53.0
20161107080000,163.800003,39.000001,34,56.599998,68.800003,68.0,53.0
20161107081500,202.649994,48.249999,38,56.0,68.5,68.0,53.0
20161107083000,204.75,48.75,38,56.0,68.199997,68.0,53.0
20161107084500,204.75,48.75,38,55.200001,68.099998,68.0,53.0
20161107090000,192.149994,45.749999,37,55.200001,67.699997,68.0,53.0
20161107091500,174.300003,41.500001,35,55.200001,67.699997,68.0,53.0
20161107093000,152.25,36.25,33,56.0,67.699997,68.0,53.0
20161107094500,147.0,35.0,33,56.0,67.699997,68.0,53.0
20161107100000,143.850006,34.250001,33,56.0,67.800003,68.0,53.0
20161107101500,140.699997,33.499999,32,56.799999,67.699997,68.0,53.0
20161107103000,132.300003,31.500001,31,56.799999,67.699997,68.0,53.0
20161107104500,120.75,28.75,29,56.799999,67.699997,68.0,53.0
20161107110000,123.900002,29.5,29,56.799999,67.800003,68.0,53.0
20161107111500,120.75,28.75,29,56.799999,67.800003,68.0,53.0
20161107113000,120.75,28.75,29,56.799999,67.800003,68.0,53.0
20161107114500,116.550003,27.750001,29,56.799999,67.900002,68.0,53.0
20161107120000,120.75,28.75,29,56.799999,67.900002,68.0,53.0
20161107121500,116.550003,27.750001,29,56.799999,68.0,68.0,53.0
20161107123000,120.75,28.75,29,56.799999,68.199997,68.0,53.0
20161107124500,116.550003,27.750001,29,56.799999,68.300003,68.0,53.0
20161107130000,140.699997,33.499999,32,56.799999,68.400002,68.0,53.0
20161107131500,186.899994,44.499999,36,56.0,68.5,68.0,53.0
20161107133000,194.25,46.25,37,56.0,68.199997,68.0,53.0
20161107134500,196.350006,46.750001,37,55.200001,68.0,68.0,53.0
20161107140000,192.149994,45.749999,37,55.900002,67.900002,68.0,53.0
20161107141500,194.25,46.25,37,55.900002,67.800003,68.0,53.0
20161107143000,182.699997,43.499999,36,55.900002,67.699997,68.0,53.0
20161107144500,171.149994,40.749999,35,55.900002,67.699997,68.0,53.0
20161107150000,165.899994,39.499999,34,55.900002,67.699997,68.0,53.0
20161107151500,140.699997,33.499999,32,55.900002,67.800003,68.0,53.0
20161107153000,140.699997,33.499999,32,55.900002,67.699997,68.0,53.0
20161107154500,138.600006,33.000001,32,55.900002,67.699997,68.0,53.0
20161107160000,123.900002,29.5,30,55.900002,67.699997,68.0,53.0
20161107161500,120.75,28.75,30,55.900002,67.699997,68.0,53.0
20161107163000,0.0,0.0,9,57.5,67.699997,68.0,53.0
20161107164500,0.0,0.0,8,63.200001,67.699997,68.0,53.0
20161107170000,0.0,0.0,8,65.800003,67.800003,68.0,53.0
20161107171500,0.0,0.0,8,67.199997,67.900002,68.0,53.0
20161107173000,0.0,0.0,8,68.099998,68.099998,68.0,53.0
20161107174500,0.0,0.0,8,68.099998,68.199997,68.0,53.0
20161107180000,102.900002,24.5,29,61.200001,68.400002,68.0,53.0
20161107181500,163.800003,39.000001,35,55.599998,68.300003,68.0,53.0
20161107183000,161.699997,38.499999,35,55.599998,68.099998,68.0,53.0
20161107184500,163.800003,39.000001,35,55.599998,67.900002,68.0,53.0
20161107190000,149.100006,35.500001,34,55.599998,67.699997,68.0,53.0
20161107191500,152.25,36.25,34,56.299999,67.699997,68.0,53.0
20161107193000,135.449997,32.249999,33,56.299999,67.699997,68.0,53.0
20161107194500,135.449997,32.249999,32,56.299999,67.699997,68.0,53.0
20161107200000,120.75,28.75,31,56.299999,67.800003,68.0,53.0
20161107201500,123.900002,29.5,31,56.299999,67.800003,68.0,53.0
20161107203000,123.900002,29.5,30,56.299999,67.699997,68.0,53.0
20161107204500,86.099998,20.5,28,58.0,67.800003,68.0,53.0
20161107210000,90.300003,21.500001,29,57.200001,67.900002,68.0,53.0
20161107211500,94.5,22.5,29,57.200001,67.900002,68.0,53.0
20161107213000,90.300003,21.500001,29,57.200001,67.900002,68.0,53.0
20161107214500,90.300003,21.500001,29,57.200001,67.900002,68.0,53.0
20161107220000,90.300003,21.500001,29,57.200001,68.0,68.0,53.0
20161107221500,90.300003,21.500001,29,57.200001,68.0,68.0,53.0
20161107223000,94.5,22.5,29,57.200001,68.0,68.0,53.0
20161107224500,94.5,22.5,29,57.200001,68.0,68.0,53.0
20161107230000,94.5,22.5,29,57.200001,68.099998,68.0,53.0
20161107231500,90.300003,21.500001,29,57.200001,68.099998,68.0,53.0
20161107233000,94.5,22.5,29,57.200001,68.099998,68.0,53.0
20161107234500,90.300003,21.500001,29,57.200001,68.099998,68.0,53.0
20161108000000,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108001500,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108003000,94.5,22.5,29,57.200001,68.199997,68.0,53.0
20161108004500,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108010000,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108011500,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108013000,94.5,22.5,29,57.200001,68.199997,68.0,53.0
20161108014500,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108020000,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108021500,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108023000,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108024500,90.300003,21.500001,29,57.200001,68.199997,68.0,53.0
20161108030000,90.300003,21.500001,29,57.900002,68.099998,68.0,53.0
20161108031500,90.300003,21.500001,29,57.900002,68.099998,68.0,53.0
20161108033000,94.5,22.5,29,57.900002,68.199997,68.0,53.0
20161108034500,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108040000,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108041500,86.099998,20.5,29,57.900002,68.199997,68.0,53.0
20161108043000,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108044500,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108050000,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108051500,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108053000,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108054500,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108060000,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108061500,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108063000,90.300003,21.500001,29,57.900002,68.199997,68.0,53.0
20161108064500,86.099998,20.5,29,57.900002,68.199997,68.0,53.0
20161108070000,109.199997,25.999999,30,57.200001,68.300003,68.0,53.0
20161108071500,140.699997,33.499999,33,57.200001,68.400002,68.0,53.0
20161108073000,163.800003,39.000001,35,56.299999,68.300003,68.0,53.0
20161108074500,165.899994,39.499999,35,56.299999,68.199997,68.0,53.0
20161108080000,161.699997,38.499999,35,56.299999,68.199997,68.0,53.0
20161108081500,165.899994,39.499999,35,55.599998,68.0,68.0,53.0
20161108083000,163.800003,39.000001,35,56.299999,67.900002,68.0,53.0
20161108084500,163.800003,39.000001,35,56.299999,67.900002,68.0,53.0
20161108090000,165.899994,39.499999,35,56.299999,67.699997,68.0,53.0
20161108091500,161.699997,38.499999,35,56.299999,67.800003,68.0,53.0
20161108093000,159.600006,38.000001,35,56.299999,67.699997,68.0,53.0
20161108094500,138.600006,33.000001,33,56.299999,67.699997,68.0,53.0
20161108100000,138.600006,33.000001,33,57.200001,67.699997,68.0,53.0
20161108101500,138.600006,33.000001,33,57.200001,67.800003,68.0,53.0
20161108103000,140.699997,33.499999,33,57.200001,67.800003,68.0,53.0
20161108104500,140.699997,33.499999,33,57.200001,67.800003,68.0,53.0
20161108110000,140.699997,33.499999,33,57.200001,67.800003,68.0,53.0
20161108111500,138.600006,33.000001,33,57.200001,67.800003,68.0,53.0
20161108113000,140.699997,33.499999,33,57.200001,67.900002,68.0,53.0
20161108114500,138.600006,33.000001,33,56.400002,67.900002,68.0,53.0
20161108120000,138.600006,33.000001,33,56.400002,67.900002,68.0,53.0
20161108121500,138.600006,33.000001,33,56.400002,67.900002,68.0,53.0
20161108123000,138.600006,33.000001,33,56.400002,68.0,68.0,53.0
20161108124500,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108130000,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108131500,140.699997,33.499999,33,57.099998,68.199997,68.0,53.0
20161108133000,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108134500,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108140000,140.699997,33.499999,33,57.099998,68.099998,68.0,53.0
20161108141500,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108143000,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108144500,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108150000,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108151500,135.449997,32.249999,33,57.099998,68.099998,68.0,53.0
20161108153000,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108154500,138.600006,33.000001,33,57.099998,68.099998,68.0,53.0
20161108160000,140.699997,33.499999,33,57.099998,68.0,68.0,53.0
20161108161500,138.600006,33.000001,33,57.099998,67.900002,68.0,53.0
20161108163000,138.600006,33.000001,33,57.099998,67.900002,68.0,53.0
20161108164500,140.699997,33.499999,33,57.099998,67.800003,68.0,53.0
20161108170000,135.449997,32.249999,33,57.099998,67.699997,68.0,53.0
20161108171500,135.449997,32.249999,32,57.099998,67.699997,68.0,53.0
20161108173000,123.900002,29.5,31,57.099998,67.699997,68.0,53.0
20161108174500,0.0,0.0,7,61.700001,67.599998,68.0,53.0
20161108180000,0.0,0.0,5,63.599998,67.599998,68.0,53.0
20161108181500,0.0,0.0,5,64.800003,67.699997,68.0,53.0
20161108183000,0.0,0.0,5,64.800003,67.800003,68.0,53.0
20161108184500,0.0,0.0,5,65.800003,67.900002,68.0,53.0
20161108190000,0.0,0.0,5,65.800003,68.0,68.0,53.0
20161108191500,0.0,0.0,5,65.800003,68.099998,68.0,53.0
20161108193000,0.0,0.0,5,65.800003,68.199997,68.0,53.0
20161108194500,0.0,0.0,6,65.800003,68.300003,68.0,53.0
20161108200000,0.0,0.0,9,65.800003,68.400002,68.0,53.0
20161108201500,147.0,35.0,33,56.799999,68.599998,68.0,53.0
20161108203000,159.600006,38.000001,35,56.0,68.199997,68.0,53.0
20161108204500,161.699997,38.499999,35,56.0,67.900002,68.0,53.0
20161108210000,149.100006,35.500001,34,56.900002,67.699997,68.0,53.0
20161108211500,140.699997,33.499999,32,56.900002,67.800003,68.0,53.0
20161108213000,135.449997,32.249999,32,56.900002,67.800003,68.0,53.0
20161108214500,138.600006,33.000001,32,56.900002,67.699997,68.0,53.0
20161108220000,132.300003,31.500001,31,56.900002,67.699997,68.0,53.0
20161108221500,120.75,28.75,30,56.900002,67.699997,68.0,53.0
20161108223000,0.0,0.0,9,60.799999,67.699997,68.0,53.0
20161108224500,0.0,0.0,8,62.799999,67.699997,68.0,53.0
20161108230000,0.0,0.0,7,63.599998,67.699997,68.0,53.0
20161108231500,0.0,0.0,8,63.599998,67.800003,68.0,53.0
20161108233000,0.0,0.0,8,64.400002,67.900002,68.0,53.0
20161108234500,0.0,0.0,8,64.400002,67.900002,68.0,53.0
20161109000000,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161109001500,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161109003000,0.0,0.0,8,64.400002,68.199997,68.0,53.0
20161109004500,0.0,0.0,8,64.400002,68.199997,68.0,53.0
20161109010000,0.0,0.0,9,64.400002,68.300003,68.0,53.0
20161109011500,138.600006,33.000001,33,57.599998,68.5,68.0,53.0
20161109013000,154.350006,36.750001,34,56.799999,68.199997,68.0,53.0
20161109014500,161.699997,38.499999,34,55.900002,67.800003,68.0,53.0
20161109020000,149.100006,35.500001,33,55.900002,67.699997,68.0,53.0
20161109021500,147.0,35.0,0,55.900002,67.699997,68.0,53.0
20161109023000,0.0,0.0,1,59.5,67.800003,68.0,53.0
20161109024500,0.0,0.0,1,62.400002,67.900002,68.0,53.0
20161109030000,0.0,0.0,1,63.700001,68.0,68.0,53.0
20161109031500,0.0,0.0,1,64.800003,68.099998,68.0,53.0
20161109033000,0.0,0.0,1,64.800003,68.199997,68.0,53.0
20161109034500,0.0,0.0,1,64.800003,68.199997,68.0,53.0
20161109040000,0.0,0.0,4,65.800003,68.400002,68.0,53.0
20161109041500,0.0,0.0,7,65.800003,68.400002,68.0,53.0
20161109043000,116.550003,27.750001,30,58.099998,68.599998,68.0,53.0
20161109044500,143.850006,34.250001,32,56.0,68.300003,68.0,53.0
20161109050000,135.449997,32.249999,31,56.700001,68.099998,68.0,53.0
20161109051500,135.449997,32.249999,31,56.0,68.0,68.0,53.0
20161109053000,132.300003,31.500001,31,56.0,67.800003,68.0,53.0
20161109054500,135.449997,32.249999,0,56.099998,67.5,68.0,53.0
20161109060000,123.900002,29.5,0,56.099998,67.400002,68.0,53.0
20161109061500,0.0,0.0,2,58.700001,67.699997,68.0,53.0
20161109063000,0.0,0.0,3,61.900002,67.800003,68.0,53.0
20161109064500,0.0,0.0,3,63.599998,67.900002,68.0,53.0
20161109070000,0.0,0.0,3,64.800003,68.099998,68.0,53.0
20161109071500,0.0,0.0,4,64.800003,68.300003,68.0,53.0
20161109073000,0.0,0.0,7,64.800003,68.400002,68.0,53.0
20161109074500,204.75,48.75,37,56.700001,69.0,68.0,53.0
20161109080000,232.050003,55.250001,39,55.5,68.599998,68.0,53.0
20161109081500,232.050003,55.250001,40,55.5,68.099998,68.0,53.0
20161109083000,224.699997,53.499999,39,55.5,67.699997,68.0,53.0
20161109084500,194.25,46.25,36,55.5,67.599998,68.0,53.0
20161109090000,176.399994,41.999999,35,55.5,67.599998,68.0,53.0
20161109091500,159.600006,38.000001,34,55.5,67.699997,68.0,53.0
20161109093000,159.600006,38.000001,34,55.5,67.699997,68.0,53.0
20161109094500,135.449997,32.249999,31,56.299999,67.800003,68.0,53.0
20161109100000,138.600006,33.000001,31,56.299999,67.800003,68.0,53.0
20161109101500,135.449997,32.249999,31,56.299999,67.900002,68.0,53.0
20161109103000,138.600006,33.000001,31,56.299999,67.900002,68.0,53.0
20161109104500,140.699997,33.499999,31,56.299999,67.900002,68.0,53.0
20161109110000,135.449997,32.249999,31,56.299999,67.900002,68.0,53.0
20161109111500,135.449997,32.249999,31,56.299999,67.900002,68.0,53.0
20161109113000,138.600006,33.000001,31,56.299999,67.900002,68.0,53.0
20161109114500,138.600006,33.000001,31,56.299999,67.900002,68.0,53.0
20161109120000,135.449997,32.249999,31,56.299999,67.800003,68.0,53.0
20161109121500,138.600006,33.000001,31,56.299999,67.800003,68.0,53.0
20161109123000,135.449997,32.249999,31,56.299999,67.900002,68.0,53.0
20161109124500,135.449997,32.249999,31,56.299999,67.900002,68.0,53.0
20161109130000,135.449997,32.249999,31,56.299999,68.0,68.0,53.0
20161109131500,138.600006,33.000001,31,56.299999,68.0,68.0,53.0
20161109133000,132.300003,31.500001,31,56.299999,68.0,68.0,53.0
20161109134500,135.449997,32.249999,31,56.299999,68.099998,68.0,53.0
20161109140000,135.449997,32.249999,31,56.900002,68.199997,68.0,53.0
20161109141500,135.449997,32.249999,31,56.900002,68.199997,68.0,53.0
20161109143000,135.449997,32.249999,31,56.900002,68.199997,68.0,53.0
20161109144500,154.350006,36.750001,33,56.900002,68.400002,68.0,53.0
20161109150000,165.899994,39.499999,34,56.900002,68.199997,68.0,53.0
20161109151500,165.899994,39.499999,34,56.900002,68.099998,68.0,53.0
20161109153000,165.899994,39.499999,34,56.900002,68.099998,68.0,53.0
20161109154500,165.899994,39.499999,34,56.900002,67.900002,68.0,53.0
20161109160000,169.050003,40.250001,34,56.900002,67.699997,68.0,53.0
20161109161500,161.699997,38.499999,34,56.900002,67.699997,68.0,53.0
20161109163000,149.100006,35.500001,33,56.900002,67.699997,68.0,53.0
20161109164500,140.699997,33.499999,32,56.900002,67.699997,68.0,53.0
20161109170000,0.0,0.0,9,57.900002,67.599998,68.0,53.0
20161109171500,0.0,0.0,7,63.200001,67.599998,68.0,53.0
20161109173000,0.0,0.0,5,64.400002,67.599998,68.0,53.0
20161109174500,0.0,0.0,5,65.300003,67.699997,68.0,53.0
20161109180000,0.0,0.0,5,65.300003,67.800003,68.0,53.0
20161109181500,0.0,0.0,5,66.199997,67.900002,68.0,53.0
20161109183000,0.0,0.0,5,66.199997,68.0,68.0,53.0
20161109184500,0.0,0.0,5,66.199997,68.099998,68.0,53.0
20161109190000,0.0,0.0,6,66.199997,68.300003,68.0,53.0
20161109191500,0.0,0.0,9,66.199997,68.400002,68.0,53.0
20161109193000,149.100006,35.500001,34,56.0,68.599998,68.0,53.0
20161109194500,154.350006,36.750001,34,56.0,68.199997,68.0,53.0
20161109200000,152.25,36.25,34,56.0,68.0,68.0,53.0
20161109201500,147.0,35.0,34,56.0,67.800003,68.0,53.0
20161109203000,138.600006,33.000001,33,56.0,67.699997,68.0,53.0
20161109204500,129.149994,30.749999,32,56.0,67.699997,68.0,53.0
20161109210000,102.900002,24.5,30,57.099998,67.900002,68.0,53.0
20161109211500,106.050003,25.250001,30,57.099998,67.900002,68.0,53.0
20161109213000,106.050003,25.250001,30,57.099998,67.900002,68.0,53.0
20161109214500,106.050003,25.250001,30,57.099998,67.900002,68.0,53.0
20161109220000,102.900002,24.5,30,57.099998,67.800003,68.0,53.0
20161109221500,102.900002,24.5,30,57.099998,67.800003,68.0,53.0
20161109223000,106.050003,25.250001,30,56.5,67.699997,68.0,53.0
20161109224500,0.0,0.0,9,59.5,67.699997,68.0,53.0
20161109230000,0.0,0.0,8,63.599998,67.699997,68.0,53.0
20161109231500,0.0,0.0,9,64.800003,67.800003,68.0,53.0
20161109233000,0.0,0.0,9,64.800003,67.900002,68.0,53.0
20161109234500,0.0,0.0,9,64.800003,67.900002,68.0,53.0
20161110000000,0.0,0.0,9,64.800003,68.099998,68.0,53.0
20161110001500,0.0,0.0,9,64.800003,68.099998,68.0,53.0
20161110003000,0.0,0.0,9,64.800003,68.199997,68.0,53.0
20161110004500,123.900002,29.5,32,56.799999,68.400002,68.0,53.0
20161110010000,135.449997,32.249999,33,56.0,68.199997,68.0,53.0
20161110011500,135.449997,32.249999,33,56.0,68.099998,68.0,53.0
20161110013000,138.600006,33.000001,33,56.0,67.900002,68.0,53.0
20161110014500,138.600006,33.000001,33,56.0,67.699997,68.0,53.0
20161110020000,127.050003,30.250001,31,56.0,67.699997,68.0,53.0
20161110021500,116.550003,27.750001,31,56.0,67.699997,68.0,53.0
20161110023000,0.0,0.0,9,61.599998,67.699997,68.0,53.0
20161110024500,0.0,0.0,8,63.200001,67.699997,68.0,53.0
20161110030000,0.0,0.0,7,63.200001,67.699997,68.0,53.0
20161110031500,0.0,0.0,7,64.400002,67.800003,68.0,53.0
20161110033000,0.0,0.0,7,64.400002,67.900002,68.0,53.0
20161110034500,0.0,0.0,7,64.400002,67.900002,68.0,53.0
20161110040000,0.0,0.0,7,64.400002,68.099998,68.0,53.0
20161110041500,0.0,0.0,7,64.400002,68.099998,68.0,53.0
20161110043000,0.0,0.0,7,64.400002,68.199997,68.0,53.0
20161110044500,0.0,0.0,7,64.400002,68.199997,68.0,53.0
20161110050000,0.0,0.0,9,64.400002,68.300003,68.0,53.0
20161110051500,109.199997,25.999999,30,56.0,68.400002,68.0,53.0
20161110053000,127.050003,30.250001,32,54.700001,68.300003,68.0,53.0
20161110054500,132.300003,31.500001,32,53.900002,68.099998,68.0,53.0
20161110060000,135.449997,32.249999,32,53.900002,67.900002,68.0,53.0
20161110061500,120.75,28.75,29,53.900002,67.699997,68.0,53.0
20161110063000,123.900002,29.5,29,53.900002,67.800003,68.0,53.0
20161110064500,123.900002,29.5,29,53.900002,67.800003,68.0,53.0
20161110070000,123.900002,29.5,29,53.900002,67.800003,68.0,53.0
20161110071500,120.75,28.75,29,53.900002,67.800003,68.0,53.0
20161110073000,120.75,28.75,29,53.900002,67.800003,68.0,53.0
20161110074500,123.900002,29.5,29,53.900002,67.900002,68.0,53.0
20161110080000,120.75,28.75,29,53.900002,67.699997,68.0,53.0
20161110081500,120.75,28.75,29,53.900002,67.800003,68.0,53.0
20161110083000,120.75,28.75,29,53.900002,67.800003,68.0,53.0
20161110084500,120.75,28.75,29,53.900002,67.699997,68.0,53.0
20161110090000,0.0,0.0,9,55.099998,67.699997,68.0,53.0
20161110091500,102.900002,24.5,29,58.799999,67.800003,68.0,53.0
20161110093000,102.900002,24.5,29,56.0,67.900002,68.0,53.0
20161110094500,98.699997,23.499999,29,56.0,67.900002,68.0,53.0
20161110100000,102.900002,24.5,29,56.0,67.900002,68.0,53.0
20161110101500,98.699997,23.499999,29,56.0,68.0,68.0,53.0
20161110103000,98.699997,23.499999,29,56.0,68.099998,68.0,53.0
20161110104500,98.699997,23.499999,29,56.0,68.099998,68.0,53.0
20161110110000,98.699997,23.499999,29,56.0,68.099998,68.0,53.0
20161110111500,98.699997,23.499999,29,57.099998,68.099998,68.0,53.0
20161110113000,98.699997,23.499999,29,57.099998,68.099998,68.0,53.0
20161110114500,94.5,22.5,29,57.099998,68.099998,68.0,53.0
20161110120000,90.300003,21.500001,29,57.099998,68.099998,68.0,53.0
20161110121500,94.5,22.5,29,57.099998,68.099998,68.0,53.0
20161110123000,94.5,22.5,29,57.099998,68.199997,68.0,53.0
20161110124500,102.900002,24.5,29,57.099998,68.300003,68.0,53.0
20161110130000,135.449997,32.249999,32,56.299999,68.400002,68.0,53.0
20161110131500,154.350006,36.750001,33,56.299999,68.400002,68.0,53.0
20161110133000,159.600006,38.000001,35,56.299999,68.199997,68.0,53.0
20161110134500,161.699997,38.499999,35,56.299999,68.099998,68.0,53.0
20161110140000,161.699997,38.499999,35,56.299999,68.099998,68.0,53.0
20161110141500,161.699997,38.499999,35,56.299999,68.0,68.0,53.0
20161110143000,152.25,36.25,33,57.0,67.599998,68.0,53.0
20161110144500,135.449997,32.249999,32,55.900002,67.599998,68.0,53.0
20161110150000,116.550003,27.750001,31,55.900002,67.699997,68.0,53.0
20161110151500,0.0,0.0,9,59.5,67.699997,68.0,53.0
20161110153000,116.550003,27.750001,31,57.200001,67.900002,68.0,53.0
20161110154500,113.400002,27.0,31,57.200001,67.900002,68.0,53.0
20161110160000,116.550003,27.750001,31,57.200001,67.900002,68.0,53.0
20161110161500,113.400002,27.0,31,57.200001,67.800003,68.0,53.0
20161110163000,113.400002,27.0,31,56.400002,67.800003,68.0,53.0
20161110164500,0.0,0.0,9,56.400002,67.699997,68.0,53.0
20161110170000,0.0,0.0,8,61.900002,67.699997,68.0,53.0
20161110171500,0.0,0.0,8,63.599998,67.800003,68.0,53.0
20161110173000,0.0,0.0,9,64.400002,67.800003,68.0,53.0
20161110174500,0.0,0.0,9,64.400002,67.900002,68.0,53.0
20161110180000,0.0,0.0,9,65.300003,68.099998,68.0,53.0
20161110181500,0.0,0.0,9,65.300003,68.199997,68.0,53.0
20161110183000,123.900002,29.5,31,56.400002,68.400002,68.0,53.0
20161110184500,143.850006,34.250001,33,55.599998,68.400002,68.0,53.0
20161110190000,140.699997,33.499999,33,54.700001,68.199997,68.0,53.0
20161110191500,140.699997,33.499999,33,54.700001,67.900002,68.0,53.0
20161110193000,140.699997,33.499999,33,54.700001,67.699997,68.0,53.0
20161110194500,132.300003,31.500001,33,54.700001,67.599998,68.0,53.0
20161110200000,120.75,28.75,32,54.700001,67.699997,68.0,53.0
20161110201500,116.550003,27.750001,31,55.5,67.699997,68.0,53.0
20161110203000,0.0,0.0,9,60.700001,67.699997,68.0,53.0
20161110204500,109.199997,25.999999,31,55.200001,67.800003,68.0,53.0
20161110210000,109.199997,25.999999,31,55.200001,67.800003,68.0,53.0
20161110211500,109.199997,25.999999,31,56.799999,67.900002,68.0,53.0
20161110213000,113.400002,27.0,31,54.700001,67.800003,68.0,53.0
20161110214500,0.0,0.0,9,58.700001,67.699997,68.0,53.0
20161110220000,116.550003,27.750001,32,54.700001,67.800003,68.0,53.0
20161110221500,0.0,0.0,9,60.299999,67.699997,68.0,53.0
20161110223000,106.050003,25.250001,31,54.700001,67.800003,68.0,53.0
20161110224500,0.0,0.0,9,56.299999,67.699997,68.0,53.0
20161110230000,106.050003,25.250001,31,54.700001,67.900002,68.0,53.0
20161110231500,109.199997,25.999999,31,54.700001,67.800003,68.0,53.0
20161110233000,109.199997,25.999999,31,54.700001,67.800003,68.0,53.0
20161110234500,0.0,0.0,9,57.099998,67.699997,68.0,53.0
20161111000000,109.199997,25.999999,31,54.700001,67.900002,68.0,53.0
20161111001500,109.199997,25.999999,31,53.900002,67.800003,68.0,53.0
20161111003000,113.400002,27.0,31,56.0,67.800003,68.0,53.0
20161111004500,113.400002,27.0,31,54.299999,67.800003,68.0,53.0
20161111010000,0.0,0.0,8,59.5,67.699997,68.0,53.0
20161111011500,0.0,0.0,9,61.5,67.800003,68.0,53.0
20161111013000,0.0,0.0,9,62.799999,67.900002,68.0,53.0
20161111014500,0.0,0.0,9,63.599998,68.0,68.0,53.0
20161111020000,0.0,0.0,9,63.599998,68.099998,68.0,53.0
20161111021500,0.0,0.0,9,63.599998,68.199997,68.0,53.0
20161111023000,106.050003,25.250001,31,58.0,68.400002,68.0,53.0
20161111024500,116.550003,27.750001,32,53.5,68.300003,68.0,53.0
20161111030000,120.75,28.75,32,53.5,68.099998,68.0,53.0
20161111031500,120.75,28.75,32,53.5,67.800003,68.0,53.0
20161111033000,123.900002,29.5,32,53.5,67.800003,68.0,53.0
20161111034500,120.75,28.75,31,53.5,67.699997,68.0,53.0
20161111040000,0.0,0.0,9,59.099998,67.699997,68.0,53.0
20161111041500,106.050003,25.250001,30,53.900002,67.800003,68.0,53.0
20161111043000,0.0,0.0,9,58.299999,67.699997,68.0,53.0
20161111044500,0.0,0.0,9,60.299999,67.800003,68.0,53.0
20161111050000,0.0,0.0,9,61.900002,67.900002,68.0,53.0
20161111051500,0.0,0.0,9,61.900002,67.900002,68.0,53.0
20161111053000,0.0,0.0,9,62.799999,68.099998,68.0,53.0
20161111054500,0.0,0.0,9,62.799999,68.199997,68.0,53.0
20161111060000,0.0,0.0,9,62.799999,68.199997,68.0,53.0
20161111061500,109.199997,25.999999,31,53.5,68.400002,68.0,53.0
20161111063000,123.900002,29.5,32,53.5,68.199997,68.0,53.0
20161111064500,120.75,28.75,32,52.700001,68.099998,68.0,53.0
20161111070000,127.050003,30.250001,32,52.700001,67.900002,68.0,53.0
20161111071500,127.050003,30.250001,32,52.700001,67.800003,68.0,53.0
20161111073000,127.050003,30.250001,32,52.700001,67.699997,68.0,53.0
20161111074500,120.75,28.75,31,52.700001,67.800003,68.0,53.0
20161111080000,120.75,28.75,31,52.700001,67.699997,68.0,53.0
20161111081500,102.900002,24.5,29,57.599998,67.800003,68.0,53.0
20161111083000,98.699997,23.499999,29,53.900002,67.900002,68.0,53.0
20161111084500,98.699997,23.499999,29,53.900002,67.900002,68.0,53.0
20161111090000,94.5,22.5,29,53.900002,67.900002,68.0,53.0
20161111091500,98.699997,23.499999,29,53.900002,67.900002,68.0,53.0
20161111093000,94.5,22.5,29,53.900002,67.900002,68.0,53.0
20161111094500,98.699997,23.499999,29,53.900002,67.900002,68.0,53.0
20161111100000,94.5,22.5,29,54.700001,67.900002,68.0,53.0
20161111101500,94.5,22.5,29,54.700001,67.900002,68.0,53.0
20161111103000,94.5,22.5,29,54.700001,67.900002,68.0,53.0
20161111104500,94.5,22.5,29,54.700001,67.900002,68.0,53.0
20161111110000,94.5,22.5,29,55.5,68.0,68.0,53.0
20161111111500,94.5,22.5,29,55.5,68.0,68.0,53.0
20161111113000,94.5,22.5,29,55.5,68.0,68.0,53.0
20161111114500,90.300003,21.500001,29,55.5,68.0,68.0,53.0
20161111120000,90.300003,21.500001,29,56.299999,68.099998,68.0,53.0
20161111121500,86.099998,20.5,29,56.299999,68.099998,68.0,53.0
20161111123000,86.099998,20.5,29,56.299999,68.199997,68.0,53.0
20161111124500,98.699997,23.499999,30,56.299999,68.300003,68.0,53.0
20161111130000,157.5,37.5,35,54.700001,68.5,68.0,53.0
20161111131500,161.699997,38.499999,35,55.299999,68.199997,68.0,53.0
20161111133000,161.699997,38.499999,35,54.599998,67.800003,68.0,53.0
20161111134500,163.800003,39.000001,35,55.299999,67.900002,68.0,53.0
20161111140000,163.800003,39.000001,35,55.299999,67.800003,68.0,53.0
20161111141500,149.100006,35.500001,34,55.299999,67.699997,68.0,53.0
20161111143000,138.600006,33.000001,33,55.299999,67.599998,68.0,53.0
20161111144500,98.699997,23.499999,31,56.799999,67.699997,68.0,53.0
20161111150000,113.400002,27.0,32,56.0,67.800003,68.0,53.0
20161111151500,113.400002,27.0,32,56.0,67.800003,68.0,53.0
20161111153000,109.199997,25.999999,32,56.0,67.800003,68.0,53.0
20161111154500,109.199997,25.999999,32,56.700001,67.800003,68.0,53.0
20161111160000,109.199997,25.999999,32,56.0,67.800003,68.0,53.0
20161111161500,109.199997,25.999999,32,56.0,67.800003,68.0,53.0
20161111163000,109.199997,25.999999,32,56.0,67.800003,68.0,53.0
20161111164500,113.400002,27.0,32,56.0,67.800003,68.0,53.0
20161111170000,109.199997,25.999999,32,56.0,67.800003,68.0,53.0
20161111171500,109.199997,25.999999,32,56.0,67.800003,68.0,53.0
20161111173000,109.199997,25.999999,32,56.0,67.800003,68.0,53.0
20161111174500,109.199997,25.999999,32,56.0,67.699997,68.0,53.0
20161111180000,0.0,0.0,9,58.599998,67.699997,68.0,53.0
20161111181500,0.0,0.0,8,61.900002,67.699997,68.0,53.0
20161111183000,0.0,0.0,9,63.400002,67.900002,68.0,53.0
20161111184500,0.0,0.0,9,64.400002,68.0,68.0,53.0
20161111190000,0.0,0.0,9,64.400002,68.099998,68.0,53.0
20161111191500,0.0,0.0,9,64.400002,68.199997,68.0,53.0
20161111193000,109.199997,25.999999,32,55.200001,68.400002,68.0,53.0
20161111194500,138.600006,33.000001,34,54.400002,68.300003,68.0,53.0
20161111200000,140.699997,33.499999,34,54.400002,68.099998,68.0,53.0
20161111201500,143.850006,34.250001,34,54.400002,67.900002,68.0,53.0
20161111203000,140.699997,33.499999,34,53.700001,67.699997,68.0,53.0
20161111204500,123.900002,29.5,32,54.599998,67.699997,68.0,53.0
20161111210000,123.900002,29.5,32,53.900002,67.699997,68.0,53.0
20161111211500,0.0,0.0,9,59.099998,67.699997,68.0,53.0
20161111213000,0.0,0.0,8,61.900002,67.699997,68.0,53.0
20161111214500,0.0,0.0,7,63.200001,67.699997,68.0,53.0
20161111220000,0.0,0.0,8,64.0,67.800003,68.0,53.0
20161111221500,0.0,0.0,8,64.0,67.900002,68.0,53.0
20161111223000,0.0,0.0,8,64.800003,68.0,68.0,53.0
20161111224500,0.0,0.0,8,64.800003,68.099998,68.0,53.0
20161111230000,0.0,0.0,8,64.800003,68.199997,68.0,53.0
20161111231500,0.0,0.0,9,64.800003,68.300003,68.0,53.0
20161111233000,106.050003,25.250001,31,53.200001,68.400002,68.0,53.0
20161111234500,123.900002,29.5,32,53.200001,68.099998,68.0,53.0
20161112000000,127.050003,30.250001,32,53.200001,67.800003,68.0,53.0
20161112001500,116.550003,27.750001,31,52.299999,67.699997,68.0,53.0
20161112003000,0.0,0.0,9,52.299999,67.699997,68.0,53.0
20161112004500,109.199997,25.999999,31,53.099998,67.800003,68.0,53.0
20161112010000,0.0,0.0,9,60.700001,67.699997,68.0,53.0
20161112011500,98.699997,23.499999,30,53.099998,67.800003,68.0,53.0
20161112013000,0.0,0.0,9,59.900002,67.699997,68.0,53.0
20161112014500,0.0,0.0,9,60.700001,67.800003,68.0,53.0
20161112020000,0.0,0.0,9,61.5,67.900002,68.0,53.0
20161112021500,0.0,0.0,0,61.5,67.900002,68.0,53.0
20161112023000,0.0,0.0,0,63.200001,68.0,68.0,53.0
20161112024500,0.0,0.0,0,63.200001,68.099998,68.0,53.0
20161112030000,0.0,0.0,0,63.200001,68.099998,68.0,53.0
20161112031500,0.0,0.0,0,63.200001,68.199997,68.0,53.0
20161112033000,0.0,0.0,1,63.200001,68.300003,68.0,53.0
20161112034500,0.0,0.0,2,63.200001,68.300003,68.0,53.0
20161112040000,0.0,0.0,5,63.200001,68.400002,68.0,53.0
20161112041500,0.0,0.0,8,63.200001,68.400002,68.0,53.0
20161112043000,127.050003,30.250001,30,53.5,68.599998,68.0,53.0
20161112044500,132.300003,31.500001,31,51.799999,67.900002,68.0,53.0
20161112050000,127.050003,30.250001,29,51.799999,67.800003,68.0,53.0
20161112051500,120.75,28.75,28,51.799999,67.699997,68.0,53.0
20161112053000,90.300003,21.500001,26,54.099998,67.900002,68.0,53.0
20161112054500,90.300003,21.500001,26,54.099998,67.900002,68.0,53.0
20161112060000,90.300003,21.500001,26,54.099998,67.900002,68.0,53.0
20161112061500,90.300003,21.500001,26,54.099998,67.800003,68.0,53.0
20161112063000,90.300003,21.500001,26,54.099998,67.800003,68.0,53.0
20161112064500,90.300003,21.500001,26,54.099998,67.800003,68.0,53.0
20161112070000,0.0,0.0,9,58.700001,67.699997,68.0,53.0
20161112071500,90.300003,21.500001,26,54.299999,67.800003,68.0,53.0
20161112073000,90.300003,21.500001,26,54.299999,67.800003,68.0,53.0
20161112074500,90.300003,21.500001,26,54.299999,67.800003,68.0,53.0
20161112080000,90.300003,21.500001,26,54.299999,67.800003,68.0,53.0
20161112081500,58.799999,14.0,9,57.5,67.699997,68.0,53.0
20161112083000,86.099998,20.5,25,55.200001,67.800003,68.0,53.0
20161112084500,90.300003,21.500001,26,55.200001,67.800003,68.0,53.0
20161112090000,58.799999,14.0,9,58.299999,67.699997,68.0,53.0
20161112091500,90.300003,21.500001,26,55.5,67.800003,68.0,53.0
20161112093000,86.099998,20.5,26,55.5,67.800003,68.0,53.0
20161112094500,90.300003,21.500001,27,56.799999,67.800003,68.0,53.0
20161112100000,86.099998,20.5,27,55.900002,67.800003,68.0,53.0
20161112101500,90.300003,21.500001,27,55.900002,67.800003,68.0,53.0
20161112103000,0.0,0.0,9,55.900002,67.699997,68.0,53.0
20161112104500,90.300003,21.500001,27,56.799999,67.800003,68.0,53.0
20161112110000,90.300003,21.500001,27,56.0,67.800003,68.0,53.0
20161112111500,86.099998,20.5,27,56.799999,67.800003,68.0,53.0
20161112113000,86.099998,20.5,27,56.799999,67.800003,68.0,53.0
20161112114500,90.300003,21.500001,28,56.799999,67.800003,68.0,53.0
20161112120000,0.0,0.0,9,56.799999,67.699997,68.0,53.0
20161112121500,90.300003,21.500001,28,57.599998,67.800003,68.0,53.0
20161112123000,90.300003,21.500001,28,56.799999,67.800003,68.0,53.0
20161112124500,86.099998,20.5,28,56.799999,67.800003,68.0,53.0
20161112130000,86.099998,20.5,28,56.799999,67.800003,68.0,53.0
20161112131500,0.0,0.0,9,59.900002,67.699997,68.0,53.0
20161112133000,0.0,0.0,8,62.099998,67.699997,68.0,53.0
20161112134500,0.0,0.0,8,64.0,67.800003,68.0,53.0
20161112140000,0.0,0.0,8,64.800003,67.800003,68.0,53.0
20161112141500,0.0,0.0,8,64.800003,67.900002,68.0,53.0
20161112143000,0.0,0.0,8,64.800003,67.900002,68.0,53.0
20161112144500,0.0,0.0,8,65.800003,68.0,68.0,53.0
20161112150000,0.0,0.0,8,65.800003,68.099998,68.0,53.0
20161112151500,0.0,0.0,8,65.800003,68.099998,68.0,53.0
20161112153000,0.0,0.0,8,65.800003,68.199997,68.0,53.0
20161112154500,0.0,0.0,8,65.800003,68.199997,68.0,53.0
20161112160000,0.0,0.0,8,65.800003,68.199997,68.0,53.0
20161112161500,0.0,0.0,9,66.699997,68.300003,68.0,53.0
20161112163000,120.75,28.75,31,56.400002,68.300003,68.0,53.0
20161112164500,120.75,28.75,31,56.400002,68.0,68.0,53.0
20161112170000,123.900002,29.5,31,56.400002,67.699997,68.0,53.0
20161112171500,86.099998,20.5,28,57.099998,67.900002,68.0,53.0
20161112173000,86.099998,20.5,28,56.0,67.900002,68.0,53.0
20161112174500,86.099998,20.5,28,56.700001,67.900002,68.0,53.0
20161112180000,94.5,22.5,29,56.0,67.900002,68.0,53.0
20161112181500,94.5,22.5,29,56.0,67.800003,68.0,53.0
20161112183000,90.300003,21.500001,29,56.0,67.800003,68.0,53.0
20161112184500,0.0,0.0,9,58.299999,67.699997,68.0,53.0
20161112190000,0.0,0.0,9,62.400002,67.800003,68.0,53.0
20161112191500,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161112193000,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161112194500,0.0,0.0,9,64.800003,68.0,68.0,53.0
20161112200000,0.0,0.0,9,64.800003,68.099998,68.0,53.0
20161112201500,0.0,0.0,9,64.800003,68.199997,68.0,53.0
20161112203000,0.0,0.0,9,64.800003,68.199997,68.0,53.0
20161112204500,90.300003,21.500001,29,61.700001,68.300003,68.0,53.0
20161112210000,113.400002,27.0,31,54.200001,68.199997,68.0,53.0
20161112211500,116.550003,27.750001,31,53.5,67.800003,68.0,53.0
20161112213000,0.0,0.0,27,54.299999,67.800003,68.0,53.0
20161112214500,102.900002,24.5,31,54.299999,67.800003,68.0,53.0
20161112220000,0.0,0.0,21,53.5,67.800003,68.0,53.0
20161112221500,0.0,0.0,9,55.099998,67.699997,68.0,53.0
20161112223000,0.0,0.0,8,60.299999,67.699997,68.0,53.0
20161112224500,0.0,0.0,8,63.400002,67.800003,68.0,53.0
20161112230000,0.0,0.0,8,64.400002,67.800003,68.0,53.0
20161112231500,0.0,0.0,8,65.300003,67.900002,68.0,53.0
20161112233000,0.0,0.0,8,66.199997,67.900002,68.0,53.0
20161112234500,0.0,0.0,8,66.199997,68.099998,68.0,53.0
20161113000000,0.0,0.0,8,66.199997,68.199997,68.0,53.0
20161113001500,0.0,0.0,8,66.199997,68.199997,68.0,53.0
20161113003000,109.199997,25.999999,32,55.599998,68.400002,68.0,53.0
20161113004500,120.75,28.75,32,52.299999,68.099998,68.0,53.0
20161113010000,0.0,0.0,26,52.299999,67.800003,68.0,53.0
20161113011500,90.300003,21.500001,29,53.099998,67.900002,68.0,53.0
20161113013000,94.5,22.5,29,53.099998,67.800003,68.0,53.0
20161113014500,0.0,0.0,24,55.5,67.800003,68.0,53.0
20161113020000,0.0,0.0,9,53.099998,67.699997,68.0,53.0
20161113021500,0.0,0.0,8,59.5,67.699997,68.0,53.0
20161113023000,0.0,0.0,7,62.799999,67.699997,68.0,53.0
20161113024500,0.0,0.0,6,64.400002,67.699997,68.0,53.0
20161113030000,0.0,0.0,7,64.400002,67.800003,68.0,53.0
20161113031500,0.0,0.0,7,64.400002,67.900002,68.0,53.0
20161113033000,0.0,0.0,7,64.400002,67.900002,68.0,53.0
20161113034500,0.0,0.0,7,64.400002,68.0,68.0,53.0
20161113040000,0.0,0.0,7,64.400002,68.099998,68.0,53.0
20161113041500,0.0,0.0,7,65.300003,68.099998,68.0,53.0
20161113043000,0.0,0.0,7,64.599998,68.199997,68.0,53.0
20161113044500,0.0,0.0,7,64.599998,68.199997,68.0,53.0
20161113050000,0.0,0.0,8,64.599998,68.300003,68.0,53.0
20161113051500,0.0,0.0,9,64.599998,68.300003,68.0,53.0
20161113053000,116.550003,27.750001,32,51.099998,68.199997,68.0,53.0
20161113054500,86.099998,20.5,28,51.799999,67.900002,68.0,53.0
