PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113060000,90.300003,21.500001,28,52.599998,68.0,68.0,53.0
20161113061500,90.300003,21.500001,28,52.599998,67.900002,68.0,53.0
20161113063000,90.300003,21.500001,28,52.599998,67.900002,68.0,53.0
20161113064500,90.300003,21.500001,28,51.900002,67.800003,68.0,53.0
20161113070000,90.300003,21.500001,28,53.099998,67.800003,68.0,53.0
20161113071500,0.0,0.0,9,57.099998,67.699997,68.0,53.0
20161113073000,0.0,0.0,8,61.099998,67.800003,68.0,53.0
20161113074500,0.0,0.0,9,62.400002,67.800003,68.0,53.0
20161113080000,0.0,0.0,9,63.200001,67.800003,68.0,53.0
20161113081500,0.0,0.0,9,63.200001,67.900002,68.0,53.0
20161113083000,0.0,0.0,9,63.200001,67.900002,68.0,53.0
20161113084500,0.0,0.0,9,64.0,68.0,68.0,53.0
20161113090000,0.0,0.0,9,64.0,68.0,68.0,53.0
20161113091500,0.0,0.0,9,64.0,68.099998,68.0,53.0
20161113093000,0.0,0.0,9,64.0,68.099998,68.0,53.0
20161113094500,0.0,0.0,9,64.0,68.099998,68.0,53.0
20161113100000,0.0,0.0,9,64.0,68.199997,68.0,53.0
20161113101500,0.0,0.0,9,64.0,68.199997,68.0,53.0
20161113103000,0.0,0.0,9,64.0,68.199997,68.0,53.0
20161113104500,0.0,0.0,9,64.0,68.199997,68.0,53.0
20161113110000,116.550003,27.750001,31,53.099998,68.300003,68.0,53.0
20161113111500,116.550003,27.750001,31,53.099998,67.900002,68.0,53.0
20161113113000,90.300003,21.500001,28,53.900002,67.900002,68.0,53.0
20161113114500,90.300003,21.500001,28,53.900002,67.900002,68.0,53.0
20161113120000,90.300003,21.500001,28,54.599998,67.900002,68.0,53.0
20161113121500,86.099998,20.5,28,54.599998,67.800003,68.0,53.0
20161113123000,86.099998,20.5,28,55.900002,67.800003,68.0,53.0
20161113124500,86.099998,20.5,28,55.900002,67.800003,68.0,53.0
20161113130000,0.0,0.0,9,56.700001,67.699997,68.0,53.0
20161113131500,90.300003,21.500001,29,56.700001,67.800003,68.0,53.0
20161113133000,86.099998,20.5,29,55.900002,67.800003,68.0,53.0
20161113134500,86.099998,20.5,29,55.900002,67.800003,68.0,53.0
20161113140000,86.099998,20.5,29,55.900002,67.800003,68.0,53.0
20161113141500,90.300003,21.500001,29,55.900002,67.800003,68.0,53.0
20161113143000,80.849998,19.25,29,55.900002,67.800003,68.0,53.0
20161113144500,90.300003,21.500001,29,55.900002,67.800003,68.0,53.0
20161113150000,86.099998,20.5,29,57.200001,67.800003,68.0,53.0
20161113151500,0.0,0.0,9,55.900002,67.699997,68.0,53.0
20161113153000,86.099998,20.5,29,55.200001,67.800003,68.0,53.0
20161113154500,0.0,0.0,9,56.299999,67.699997,68.0,53.0
20161113160000,90.300003,21.500001,29,55.200001,67.800003,68.0,53.0
20161113161500,0.0,0.0,9,55.900002,67.699997,68.0,53.0
20161113163000,94.5,22.5,29,55.200001,67.800003,68.0,53.0
20161113164500,86.099998,20.5,29,55.200001,67.800003,68.0,53.0
20161113170000,86.099998,20.5,29,55.200001,67.800003,68.0,53.0
20161113171500,90.300003,21.500001,30,56.0,67.800003,68.0,53.0
20161113173000,0.0,0.0,9,56.0,67.699997,68.0,53.0
20161113174500,0.0,0.0,9,54.700001,67.699997,68.0,53.0
20161113180000,90.300003,21.500001,30,54.700001,67.800003,68.0,53.0
20161113181500,0.0,0.0,9,54.700001,67.699997,68.0,53.0
20161113183000,90.300003,21.500001,30,54.700001,67.800003,68.0,53.0
20161113184500,90.300003,21.500001,30,54.700001,67.800003,68.0,53.0
20161113190000,0.0,0.0,9,56.599998,67.699997,68.0,53.0
20161113191500,0.0,0.0,9,61.200001,67.800003,68.0,53.0
20161113193000,0.0,0.0,9,63.200001,67.800003,68.0,53.0
20161113194500,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161113200000,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161113201500,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161113203000,0.0,0.0,9,65.300003,68.0,68.0,53.0
20161113204500,0.0,0.0,9,65.300003,68.099998,68.0,53.0
20161113210000,0.0,0.0,9,65.300003,68.099998,68.0,53.0
20161113211500,0.0,0.0,9,65.300003,68.199997,68.0,53.0
20161113213000,0.0,0.0,9,65.300003,68.199997,68.0,53.0
20161113214500,120.75,28.75,33,52.700001,68.400002,68.0,53.0
20161113220000,120.75,28.75,33,52.700001,67.800003,68.0,53.0
20161113221500,94.5,22.5,31,53.900002,67.900002,68.0,53.0
20161113223000,94.5,22.5,31,53.900002,67.900002,68.0,53.0
20161113224500,94.5,22.5,31,53.900002,67.800003,68.0,53.0
20161113230000,86.099998,20.5,30,55.599998,67.800003,68.0,53.0
20161113231500,0.0,0.0,9,55.599998,67.699997,68.0,53.0
20161113233000,0.0,0.0,8,61.5,67.699997,68.0,53.0
20161113234500,0.0,0.0,8,63.200001,67.800003,68.0,53.0
20161114000000,0.0,0.0,8,63.200001,67.800003,68.0,53.0
20161114001500,0.0,0.0,8,64.099998,67.900002,68.0,53.0
20161114003000,0.0,0.0,8,65.199997,67.900002,68.0,53.0
20161114004500,0.0,0.0,8,65.199997,68.0,68.0,53.0
20161114010000,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161114011500,0.0,0.0,8,64.400002,68.099998,68.0,53.0
20161114013000,0.0,0.0,8,64.400002,68.199997,68.0,53.0
20161114014500,0.0,0.0,8,65.300003,68.199997,68.0,53.0
20161114020000,0.0,0.0,8,65.300003,68.199997,68.0,53.0
20161114021500,102.900002,24.5,31,59.200001,68.400002,68.0,53.0
20161114023000,116.550003,27.750001,32,51.5,68.199997,68.0,53.0
20161114024500,116.550003,27.750001,32,51.5,67.800003,68.0,53.0
20161114030000,90.300003,21.500001,30,52.700001,67.900002,68.0,53.0
20161114031500,86.099998,20.5,30,52.700001,67.900002,68.0,53.0
20161114033000,0.0,0.0,12,52.700001,67.699997,68.0,53.0
20161114034500,0.0,0.0,9,53.5,67.699997,68.0,53.0
20161114040000,0.0,0.0,8,59.900002,67.699997,68.0,53.0
20161114041500,0.0,0.0,8,62.5,67.800003,68.0,53.0
20161114043000,0.0,0.0,8,63.200001,67.800003,68.0,53.0
20161114044500,0.0,0.0,8,63.200001,67.900002,68.0,53.0
20161114050000,0.0,0.0,8,63.200001,67.900002,68.0,53.0
20161114051500,0.0,0.0,8,63.200001,68.0,68.0,53.0
20161114053000,0.0,0.0,8,63.200001,68.099998,68.0,53.0
20161114054500,0.0,0.0,8,63.200001,68.099998,68.0,53.0
20161114060000,0.0,0.0,8,64.0,68.199997,68.0,53.0
20161114061500,0.0,0.0,8,64.0,68.199997,68.0,53.0
20161114063000,0.0,0.0,8,64.0,68.199997,68.0,53.0
20161114064500,102.900002,24.5,30,58.5,68.400002,68.0,53.0
20161114070000,120.75,28.75,32,49.900002,68.300003,68.0,53.0
20161114071500,120.75,28.75,32,49.900002,67.900002,68.0,53.0
20161114073000,120.75,28.75,32,49.900002,67.699997,68.0,53.0
20161114074500,86.099998,20.5,29,52.200001,67.900002,68.0,53.0
20161114080000,86.099998,20.5,29,52.200001,67.900002,68.0,53.0
20161114081500,90.300003,21.500001,30,52.200001,67.900002,68.0,53.0
20161114083000,90.300003,21.500001,30,52.200001,67.900002,68.0,53.0
20161114084500,94.5,22.5,30,53.099998,67.900002,68.0,53.0
20161114090000,90.300003,21.500001,30,53.099998,67.900002,68.0,53.0
20161114091500,86.099998,20.5,30,54.299999,68.0,68.0,53.0
20161114093000,86.099998,20.5,30,54.299999,68.0,68.0,53.0
20161114094500,94.5,22.5,30,54.299999,68.0,68.0,53.0
20161114100000,94.5,22.5,30,54.299999,68.099998,68.0,53.0
20161114101500,90.300003,21.500001,30,55.099998,68.099998,68.0,53.0
20161114103000,90.300003,21.500001,30,55.099998,68.0,68.0,53.0
20161114104500,90.300003,21.500001,30,55.900002,68.0,68.0,53.0
20161114110000,86.099998,20.5,30,55.900002,68.099998,68.0,53.0
20161114111500,90.300003,21.500001,30,55.900002,68.099998,68.0,53.0
20161114113000,86.099998,20.5,30,57.099998,68.099998,68.0,53.0
20161114114500,90.300003,21.500001,31,57.099998,68.099998,68.0,53.0
20161114120000,94.5,22.5,31,57.099998,68.099998,68.0,53.0
20161114121500,90.300003,21.500001,31,57.099998,68.099998,68.0,53.0
20161114123000,90.300003,21.500001,31,57.099998,68.099998,68.0,53.0
20161114124500,86.099998,20.5,31,57.900002,68.199997,68.0,53.0
20161114130000,86.099998,20.5,31,57.900002,68.099998,68.0,53.0
20161114131500,90.300003,21.500001,31,57.900002,68.099998,68.0,53.0
20161114133000,90.300003,21.500001,32,57.900002,68.099998,68.0,53.0
20161114134500,94.5,22.5,32,57.900002,68.199997,68.0,53.0
20161114140000,94.5,22.5,32,57.900002,68.199997,68.0,53.0
20161114141500,113.400002,27.0,33,57.900002,68.300003,68.0,53.0
20161114143000,113.400002,27.0,33,57.200001,68.300003,68.0,53.0
20161114144500,132.300003,31.500001,35,57.200001,68.300003,68.0,53.0
20161114150000,161.699997,38.499999,38,57.200001,68.300003,68.0,53.0
20161114151500,161.699997,38.499999,38,56.0,68.300003,68.0,53.0
20161114153000,163.800003,39.000001,38,56.0,68.099998,68.0,53.0
20161114154500,159.600006,38.000001,38,56.0,68.099998,68.0,53.0
20161114160000,161.699997,38.499999,38,56.0,67.800003,68.0,53.0
20161114161500,161.699997,38.499999,38,56.0,67.699997,68.0,53.0
20161114163000,161.699997,38.499999,37,56.0,67.699997,68.0,53.0
20161114164500,138.600006,33.000001,35,56.0,67.699997,68.0,53.0
20161114170000,129.149994,30.749999,35,57.099998,67.699997,68.0,53.0
20161114171500,0.0,0.0,9,60.700001,67.599998,68.0,53.0
20161114173000,0.0,0.0,9,63.200001,67.699997,68.0,53.0
20161114174500,0.0,0.0,8,64.800003,67.699997,68.0,53.0
20161114180000,0.0,0.0,9,65.800003,67.800003,68.0,53.0
20161114181500,0.0,0.0,9,65.800003,67.900002,68.0,53.0
20161114183000,0.0,0.0,9,65.800003,68.099998,68.0,53.0
20161114184500,0.0,0.0,9,65.800003,68.199997,68.0,53.0
20161114190000,116.550003,27.750001,33,56.0,68.400002,68.0,53.0
20161114191500,143.850006,34.250001,36,54.299999,68.400002,68.0,53.0
20161114193000,147.0,35.0,36,53.5,68.199997,68.0,53.0
20161114194500,152.25,36.25,36,54.299999,67.900002,68.0,53.0
20161114200000,132.300003,31.500001,35,53.5,67.699997,68.0,53.0
20161114201500,132.300003,31.500001,35,53.5,67.699997,68.0,53.0
20161114203000,90.300003,21.500001,31,54.299999,67.699997,68.0,53.0
20161114204500,94.5,22.5,31,54.299999,67.699997,68.0,53.0
20161114210000,0.0,0.0,8,60.299999,67.699997,68.0,53.0
20161114211500,0.0,0.0,9,62.799999,67.800003,68.0,53.0
20161114213000,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161114214500,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161114220000,0.0,0.0,9,64.800003,68.099998,68.0,53.0
20161114221500,0.0,0.0,9,64.800003,68.099998,68.0,53.0
20161114223000,0.0,0.0,9,64.800003,68.199997,68.0,53.0
20161114224500,106.050003,25.250001,33,54.900002,68.400002,68.0,53.0
20161114230000,129.149994,30.749999,35,52.299999,68.300003,68.0,53.0
20161114231500,129.149994,30.749999,35,52.299999,68.099998,68.0,53.0
20161114233000,132.300003,31.500001,35,52.299999,67.900002,68.0,53.0
20161114234500,129.149994,30.749999,35,52.299999,67.699997,68.0,53.0
20161115000000,127.050003,30.250001,34,52.299999,67.699997,68.0,53.0
20161115001500,109.199997,25.999999,34,53.099998,67.699997,68.0,53.0
20161115003000,0.0,0.0,9,60.299999,67.699997,68.0,53.0
20161115004500,0.0,0.0,8,61.900002,67.699997,68.0,53.0
20161115010000,0.0,0.0,8,63.200001,67.800003,68.0,53.0
20161115011500,0.0,0.0,8,63.200001,67.900002,68.0,53.0
20161115013000,0.0,0.0,8,64.0,67.900002,68.0,53.0
20161115014500,0.0,0.0,8,64.0,68.0,68.0,53.0
20161115020000,0.0,0.0,8,64.0,68.099998,68.0,53.0
20161115021500,0.0,0.0,8,64.0,68.099998,68.0,53.0
20161115023000,0.0,0.0,8,64.0,68.199997,68.0,53.0
20161115024500,0.0,0.0,8,64.0,68.199997,68.0,53.0
20161115030000,0.0,0.0,9,64.0,68.300003,68.0,53.0
20161115031500,109.199997,25.999999,32,54.0,68.400002,68.0,53.0
20161115033000,129.149994,30.749999,35,52.700001,68.300003,68.0,53.0
20161115034500,132.300003,31.500001,35,52.700001,68.099998,68.0,53.0
20161115040000,132.300003,31.500001,35,52.700001,67.900002,68.0,53.0
20161115041500,129.149994,30.749999,35,52.700001,67.699997,68.0,53.0
20161115043000,120.75,28.75,32,53.5,67.699997,68.0,53.0
20161115044500,0.0,0.0,9,58.299999,67.699997,68.0,53.0
20161115050000,0.0,0.0,9,61.200001,67.699997,68.0,53.0
20161115051500,0.0,0.0,8,62.400002,67.699997,68.0,53.0
20161115053000,0.0,0.0,8,62.400002,67.800003,68.0,53.0
20161115054500,0.0,0.0,8,63.200001,67.800003,68.0,53.0
20161115060000,0.0,0.0,8,63.200001,67.900002,68.0,53.0
20161115061500,0.0,0.0,8,63.200001,67.900002,68.0,53.0
20161115063000,0.0,0.0,8,63.200001,68.0,68.0,53.0
20161115064500,0.0,0.0,8,63.200001,68.099998,68.0,53.0
20161115070000,0.0,0.0,8,64.0,68.199997,68.0,53.0
20161115071500,0.0,0.0,9,64.0,68.300003,68.0,53.0
20161115073000,140.699997,33.499999,35,52.700001,68.5,68.0,53.0
20161115074500,163.800003,39.000001,38,51.5,68.300003,68.0,53.0
20161115080000,163.800003,39.000001,38,51.5,67.900002,68.0,53.0
20161115081500,161.699997,38.499999,38,52.200001,67.699997,68.0,53.0
20161115083000,140.699997,33.499999,35,53.099998,67.699997,68.0,53.0
20161115084500,140.699997,33.499999,35,53.900002,67.800003,68.0,53.0
20161115090000,138.600006,33.000001,35,55.5,67.699997,68.0,53.0
20161115091500,132.300003,31.500001,35,55.5,67.699997,68.0,53.0
20161115093000,116.550003,27.750001,33,56.700001,67.699997,68.0,53.0
20161115094500,120.75,28.75,33,56.700001,67.800003,68.0,53.0
20161115100000,116.550003,27.750001,33,56.700001,67.800003,68.0,53.0
20161115101500,116.550003,27.750001,33,56.700001,67.800003,68.0,53.0
20161115103000,116.550003,27.750001,33,57.5,67.800003,68.0,53.0
20161115104500,116.550003,27.750001,33,56.799999,67.800003,68.0,53.0
20161115110000,116.550003,27.750001,33,56.799999,67.900002,68.0,53.0
20161115111500,113.400002,27.0,33,57.599998,67.900002,68.0,53.0
20161115113000,113.400002,27.0,33,57.599998,67.900002,68.0,53.0
20161115114500,116.550003,27.750001,33,57.599998,68.0,68.0,53.0
20161115120000,113.400002,27.0,33,57.599998,68.0,68.0,53.0
20161115121500,120.75,28.75,33,57.599998,67.900002,68.0,53.0
20161115123000,116.550003,27.750001,33,57.599998,68.0,68.0,53.0
20161115124500,116.550003,27.750001,33,57.599998,68.0,68.0,53.0
20161115130000,113.400002,27.0,33,57.599998,68.099998,68.0,53.0
20161115131500,113.400002,27.0,33,57.599998,68.099998,68.0,53.0
20161115133000,98.699997,23.499999,33,57.599998,68.099998,68.0,53.0
20161115134500,0.0,0.0,11,61.900002,68.199997,68.0,53.0
20161115140000,0.0,0.0,12,64.400002,68.300003,68.0,53.0
20161115141500,0.0,0.0,18,64.400002,68.5,68.0,53.0
20161115143000,0.0,0.0,27,63.200001,68.800003,68.0,53.0
20161115144500,357.0,85.0,53,56.700001,68.599998,68.0,53.0
20161115150000,321.299988,76.499997,51,56.700001,67.699997,68.0,53.0
20161115151500,257.25,61.25,46,56.700001,67.400002,68.0,53.0
20161115153000,220.5,52.5,43,56.700001,67.400002,68.0,53.0
20161115154500,190.050003,45.250001,40,56.700001,67.5,68.0,53.0
20161115160000,161.699997,38.499999,38,56.700001,67.599998,68.0,53.0
20161115161500,149.100006,35.500001,37,57.599998,67.599998,68.0,53.0
20161115163000,138.600006,33.000001,36,57.599998,67.599998,68.0,53.0
20161115164500,116.550003,27.750001,34,57.599998,67.699997,68.0,53.0
20161115170000,120.75,28.75,34,57.599998,67.699997,68.0,53.0
20161115171500,0.0,0.0,9,61.599998,67.699997,68.0,53.0
20161115173000,0.0,0.0,9,66.199997,67.800003,68.0,53.0
20161115174500,0.0,0.0,9,68.300003,67.900002,68.0,53.0
20161115180000,0.0,0.0,9,70.099998,68.099998,68.0,53.0
20161115181500,109.199997,25.999999,34,60.099998,68.400002,68.0,53.0
20161115183000,189.0,45.0,41,56.0,68.300003,68.0,53.0
20161115184500,169.050003,40.250001,39,56.0,68.099998,68.0,53.0
20161115190000,163.800003,39.000001,39,56.0,67.900002,68.0,53.0
20161115191500,163.800003,39.000001,39,56.0,67.900002,68.0,53.0
20161115193000,163.800003,39.000001,39,56.0,67.699997,68.0,53.0
20161115194500,152.25,36.25,38,56.0,67.699997,68.0,53.0
20161115200000,138.600006,33.000001,37,56.0,67.699997,68.0,53.0
20161115201500,127.050003,30.250001,36,56.700001,67.699997,68.0,53.0
20161115203000,116.550003,27.750001,34,56.700001,67.699997,68.0,53.0
20161115204500,94.5,22.5,33,56.700001,67.900002,68.0,53.0
20161115210000,90.300003,21.500001,33,56.700001,67.900002,68.0,53.0
20161115211500,94.5,22.5,33,57.599998,67.900002,68.0,53.0
20161115213000,90.300003,21.500001,33,57.599998,68.0,68.0,53.0
20161115214500,94.5,22.5,33,57.599998,68.099998,68.0,53.0
20161115220000,90.300003,21.500001,33,57.599998,68.099998,68.0,53.0
20161115221500,90.300003,21.500001,33,56.799999,68.199997,68.0,53.0
20161115223000,90.300003,21.500001,33,56.799999,68.199997,68.0,53.0
20161115224500,90.300003,21.500001,33,56.799999,68.199997,68.0,53.0
20161115230000,94.5,22.5,33,56.799999,68.199997,68.0,53.0
20161115231500,94.5,22.5,33,56.799999,68.199997,68.0,53.0
20161115233000,94.5,22.5,33,56.799999,68.199997,68.0,53.0
20161115234500,94.5,22.5,33,56.799999,68.199997,68.0,53.0
20161116000000,94.5,22.5,33,56.799999,68.199997,68.0,53.0
20161116001500,94.5,22.5,33,56.799999,68.099998,68.0,53.0
20161116003000,94.5,22.5,33,56.799999,68.099998,68.0,53.0
20161116004500,98.699997,23.499999,33,56.799999,68.099998,68.0,53.0
20161116010000,94.5,22.5,33,56.0,68.099998,68.0,53.0
20161116011500,94.5,22.5,33,56.0,68.099998,68.0,53.0
20161116013000,94.5,22.5,33,56.0,68.0,68.0,53.0
20161116014500,94.5,22.5,33,56.0,67.900002,68.0,53.0
20161116020000,98.699997,23.499999,33,56.0,67.900002,68.0,53.0
20161116021500,94.5,22.5,0,55.200001,67.900002,68.0,53.0
20161116023000,0.0,0.0,0,58.700001,67.900002,68.0,53.0
20161116024500,0.0,0.0,0,65.300003,68.099998,68.0,53.0
20161116030000,0.0,0.0,0,67.699997,68.199997,68.0,53.0
20161116031500,0.0,0.0,1,69.099998,68.300003,68.0,53.0
20161116033000,0.0,0.0,6,68.199997,68.5,68.0,53.0
20161116034500,140.699997,33.499999,32,53.5,68.800003,68.0,53.0
20161116040000,129.149994,30.749999,31,52.299999,68.199997,68.0,53.0
20161116041500,129.149994,30.749999,31,53.5,68.0,68.0,53.0
20161116043000,132.300003,31.500001,31,52.700001,67.800003,68.0,53.0
20161116044500,123.900002,29.5,29,52.700001,67.699997,68.0,53.0
20161116050000,90.300003,21.500001,27,54.400002,68.099998,68.0,53.0
20161116051500,90.300003,21.500001,27,54.400002,68.199997,68.0,53.0
20161116053000,90.300003,21.500001,27,54.400002,68.099998,68.0,53.0
20161116054500,90.300003,21.500001,27,54.400002,68.099998,68.0,53.0
20161116060000,90.300003,21.500001,27,54.400002,68.099998,68.0,53.0
20161116061500,94.5,22.5,27,54.400002,68.099998,68.0,53.0
20161116063000,94.5,22.5,27,54.400002,68.099998,68.0,53.0
20161116064500,90.300003,21.500001,27,53.5,68.099998,68.0,53.0
20161116070000,94.5,22.5,27,53.5,68.199997,68.0,53.0
20161116071500,94.5,22.5,27,53.5,68.199997,68.0,53.0
20161116073000,94.5,22.5,27,53.5,68.199997,68.0,53.0
20161116074500,120.75,28.75,30,52.700001,68.400002,68.0,53.0
20161116080000,143.850006,34.250001,32,52.700001,68.400002,68.0,53.0
20161116081500,143.850006,34.250001,32,51.799999,67.699997,68.0,53.0
20161116083000,132.300003,31.500001,30,51.799999,67.599998,68.0,53.0
20161116084500,123.900002,29.5,29,53.900002,67.699997,68.0,53.0
20161116090000,123.900002,29.5,29,53.900002,67.800003,68.0,53.0
20161116091500,123.900002,29.5,29,55.099998,67.800003,68.0,53.0
20161116093000,116.550003,27.750001,29,56.299999,67.900002,68.0,53.0
20161116094500,127.050003,30.250001,29,56.299999,67.900002,68.0,53.0
20161116100000,123.900002,29.5,29,56.299999,67.900002,68.0,53.0
20161116101500,123.900002,29.5,29,56.299999,68.099998,68.0,53.0
20161116103000,123.900002,29.5,29,57.099998,68.199997,68.0,53.0
20161116104500,120.75,28.75,29,57.099998,68.199997,68.0,53.0
20161116110000,120.75,28.75,29,57.099998,68.199997,68.0,53.0
20161116111500,127.050003,30.250001,29,57.099998,68.199997,68.0,53.0
20161116113000,123.900002,29.5,29,57.099998,68.199997,68.0,53.0
20161116114500,123.900002,29.5,29,57.099998,68.099998,68.0,53.0
20161116120000,120.75,28.75,29,57.099998,68.099998,68.0,53.0
20161116121500,120.75,28.75,29,57.099998,68.0,68.0,53.0
20161116123000,123.900002,29.5,29,57.099998,68.0,68.0,53.0
20161116124500,123.900002,29.5,29,57.099998,68.099998,68.0,53.0
20161116130000,120.75,28.75,29,57.099998,68.199997,68.0,53.0
20161116131500,120.75,28.75,29,57.099998,68.300003,68.0,53.0
20161116133000,127.050003,30.250001,30,57.099998,68.300003,68.0,53.0
20161116134500,189.0,45.0,36,57.099998,68.5,68.0,53.0
20161116140000,202.649994,48.249999,37,56.400002,68.400002,68.0,53.0
20161116141500,202.649994,48.249999,37,57.900002,68.099998,68.0,53.0
20161116143000,202.649994,48.249999,37,56.299999,67.800003,68.0,53.0
20161116144500,189.0,45.0,36,56.299999,67.699997,68.0,53.0
20161116150000,189.0,45.0,36,56.299999,67.800003,68.0,53.0
20161116151500,189.0,45.0,36,56.299999,67.699997,68.0,53.0
20161116153000,180.600006,43.000001,35,57.099998,67.800003,68.0,53.0
20161116154500,182.699997,43.499999,35,56.0,67.699997,68.0,53.0
20161116160000,171.149994,40.749999,34,56.599998,67.699997,68.0,53.0
20161116161500,159.600006,38.000001,33,57.900002,67.800003,68.0,53.0
20161116163000,159.600006,38.000001,33,56.799999,67.800003,68.0,53.0
20161116164500,157.5,37.5,33,56.799999,67.699997,68.0,53.0
20161116170000,149.100006,35.500001,33,58.299999,67.699997,68.0,53.0
20161116171500,140.699997,33.499999,31,56.799999,67.699997,68.0,53.0
20161116173000,132.300003,31.500001,31,56.799999,67.699997,68.0,53.0
20161116174500,116.550003,27.750001,29,57.599998,67.699997,68.0,53.0
20161116180000,0.0,0.0,8,62.400002,67.699997,68.0,53.0
20161116181500,0.0,0.0,7,64.0,67.699997,68.0,53.0
20161116183000,0.0,0.0,8,65.099998,67.900002,68.0,53.0
20161116184500,0.0,0.0,8,65.800003,68.0,68.0,53.0
20161116190000,0.0,0.0,8,65.800003,68.199997,68.0,53.0
20161116191500,0.0,0.0,9,65.800003,68.400002,68.0,53.0
20161116193000,174.300003,41.500001,35,55.5,68.599998,68.0,53.0
20161116194500,184.800003,44.000001,36,54.700001,68.300003,68.0,53.0
20161116200000,180.600006,43.000001,36,55.900002,67.900002,68.0,53.0
20161116201500,171.149994,40.749999,35,54.700001,67.699997,68.0,53.0
20161116203000,143.850006,34.250001,32,54.700001,67.699997,68.0,53.0
20161116204500,147.0,35.0,32,55.599998,67.699997,68.0,53.0
20161116210000,138.600006,33.000001,32,55.599998,67.800003,68.0,53.0
20161116211500,132.300003,31.500001,31,55.599998,67.699997,68.0,53.0
20161116213000,120.75,28.75,30,55.599998,67.699997,68.0,53.0
20161116214500,0.0,0.0,9,59.099998,67.699997,68.0,53.0
20161116220000,0.0,0.0,8,62.799999,67.699997,68.0,53.0
20161116221500,0.0,0.0,9,64.0,67.800003,68.0,53.0
20161116223000,0.0,0.0,9,64.0,67.900002,68.0,53.0
20161116224500,0.0,0.0,9,64.800003,68.0,68.0,53.0
20161116230000,0.0,0.0,9,64.800003,68.099998,68.0,53.0
20161116231500,0.0,0.0,9,64.800003,68.199997,68.0,53.0
20161116233000,0.0,0.0,9,64.800003,68.199997,68.0,53.0
20161116234500,127.050003,30.250001,31,54.400002,68.400002,68.0,53.0
20161117000000,127.050003,30.250001,31,53.5,68.199997,68.0,53.0
20161117001500,129.149994,30.749999,31,53.5,68.099998,68.0,53.0
20161117003000,129.149994,30.749999,31,53.5,68.099998,68.0,53.0
20161117004500,132.300003,31.500001,31,53.5,67.900002,68.0,53.0
20161117010000,135.449997,32.249999,31,53.5,67.800003,68.0,53.0
20161117011500,98.699997,23.499999,28,53.5,67.699997,68.0,53.0
20161117013000,102.900002,24.5,28,54.299999,67.699997,68.0,53.0
20161117014500,0.0,0.0,9,60.299999,67.699997,68.0,53.0
20161117020000,0.0,0.0,8,62.400002,67.699997,68.0,53.0
20161117021500,0.0,0.0,8,62.400002,67.800003,68.0,53.0
20161117023000,0.0,0.0,8,63.200001,67.800003,68.0,53.0
20161117024500,0.0,0.0,8,63.200001,67.900002,68.0,53.0
20161117030000,0.0,0.0,8,63.200001,68.0,68.0,53.0
20161117031500,0.0,0.0,8,63.200001,68.099998,68.0,53.0
20161117033000,0.0,0.0,8,63.200001,68.199997,68.0,53.0
20161117034500,0.0,0.0,8,63.200001,68.199997,68.0,53.0
20161117040000,0.0,0.0,9,63.200001,68.300003,68.0,53.0
20161117041500,109.199997,25.999999,29,53.900002,68.400002,68.0,53.0
20161117043000,132.300003,31.500001,31,52.700001,68.199997,68.0,53.0
20161117044500,135.449997,32.249999,31,51.5,67.800003,68.0,53.0
20161117050000,102.900002,24.5,28,52.599998,67.900002,68.0,53.0
20161117051500,106.050003,25.250001,28,52.599998,67.900002,68.0,53.0
20161117053000,106.050003,25.250001,28,52.599998,67.900002,68.0,53.0
20161117054500,106.050003,25.250001,28,52.599998,67.699997,68.0,53.0
20161117060000,65.099998,15.5,9,57.099998,67.699997,68.0,53.0
20161117061500,65.099998,15.5,8,60.299999,67.699997,68.0,53.0
20161117063000,58.799999,14.0,7,60.299999,67.699997,68.0,53.0
20161117064500,58.799999,14.0,8,61.599998,67.800003,68.0,53.0
20161117070000,58.799999,14.0,8,62.400002,67.900002,68.0,53.0
20161117071500,0.0,0.0,8,62.400002,68.099998,68.0,53.0
20161117073000,0.0,0.0,8,63.200001,68.199997,68.0,53.0
20161117074500,102.900002,24.5,28,54.700001,68.400002,68.0,53.0
20161117080000,147.0,35.0,33,52.299999,68.400002,68.0,53.0
20161117081500,147.0,35.0,33,53.099998,68.199997,68.0,53.0
20161117083000,147.0,35.0,33,53.900002,68.099998,68.0,53.0
20161117084500,143.850006,34.250001,33,54.700001,68.099998,68.0,53.0
20161117090000,140.699997,33.499999,33,56.299999,68.099998,68.0,53.0
20161117091500,143.850006,34.250001,33,56.299999,68.099998,68.0,53.0
20161117093000,143.850006,34.250001,33,56.299999,68.0,68.0,53.0
20161117094500,143.850006,34.250001,33,57.099998,68.199997,68.0,53.0
20161117100000,140.699997,33.499999,33,57.099998,68.300003,68.0,53.0
20161117101500,157.5,37.5,34,57.099998,68.300003,68.0,53.0
20161117103000,154.350006,36.750001,34,57.099998,68.199997,68.0,53.0
20161117104500,159.600006,38.000001,34,56.400002,68.099998,68.0,53.0
20161117110000,157.5,37.5,34,56.400002,68.099998,68.0,53.0
20161117111500,157.5,37.5,34,57.099998,68.0,68.0,53.0
20161117113000,157.5,37.5,34,57.099998,68.0,68.0,53.0
20161117114500,157.5,37.5,34,57.099998,67.900002,68.0,53.0
20161117120000,159.600006,38.000001,34,57.099998,67.800003,68.0,53.0
20161117121500,159.600006,38.000001,34,57.099998,67.800003,68.0,53.0
20161117123000,157.5,37.5,34,57.099998,67.800003,68.0,53.0
20161117124500,157.5,37.5,34,57.099998,67.800003,68.0,53.0
20161117130000,152.25,36.25,33,57.900002,67.699997,68.0,53.0
20161117131500,140.699997,33.499999,32,57.200001,67.699997,68.0,53.0
20161117133000,129.149994,30.749999,31,57.200001,67.699997,68.0,53.0
20161117134500,0.0,0.0,0,62.0,67.699997,68.900002,66.900002
20161117140000,0.0,0.0,0,64.0,67.699997,68.900002,66.900002
20161117141500,0.0,0.0,0,65.300003,67.900002,68.900002,66.900002
20161117143000,0.0,0.0,0,68.599998,68.099998,68.900002,66.900002
20161117144500,0.0,0.0,0,69.599998,68.199997,68.900002,66.900002
20161117150000,0.0,0.0,0,69.599998,68.400002,68.900002,66.900002
20161117151500,0.0,0.0,1,70.5,68.599998,68.900002,66.900002
20161117153000,0.0,0.0,2,70.5,68.699997,68.900002,66.900002
20161117154500,0.0,0.0,2,70.5,68.900002,68.900002,66.900002
20161117160000,0.0,0.0,2,70.5,69.099998,68.900002,66.900002
20161117161500,0.0,0.0,3,70.5,69.199997,68.900002,66.900002
20161117163000,0.0,0.0,6,69.699997,69.300003,68.900002,66.900002
20161117164500,106.050003,25.250001,28,62.400002,69.5,68.900002,66.900002
20161117170000,165.899994,39.499999,33,57.200001,69.400002,68.900002,66.900002
20161117171500,163.800003,39.000001,33,57.200001,69.099998,68.900002,66.900002
20161117173000,152.25,36.25,32,57.200001,68.599998,68.900002,66.900002
20161117174500,140.699997,33.499999,31,56.400002,68.599998,68.900002,66.900002
20161117180000,129.149994,30.749999,30,56.400002,68.599998,68.900002,66.900002
20161117181500,127.050003,30.250001,30,56.400002,68.699997,68.900002,66.900002
20161117183000,127.050003,30.250001,30,56.400002,68.599998,68.900002,66.900002
20161117184500,123.900002,29.5,29,56.400002,68.599998,68.900002,66.900002
20161117190000,0.0,0.0,9,57.799999,68.599998,68.900002,66.900002
20161117191500,0.0,0.0,9,62.799999,68.599998,68.900002,66.900002
20161117193000,0.0,0.0,8,64.800003,68.599998,68.900002,66.900002
20161117194500,0.0,0.0,9,66.199997,68.699997,68.900002,66.900002
20161117200000,0.0,0.0,9,66.199997,68.800003,68.900002,66.900002
20161117201500,0.0,0.0,9,67.199997,68.900002,68.900002,66.900002
20161117203000,0.0,0.0,9,67.199997,69.0,68.900002,66.900002
20161117204500,0.0,0.0,9,67.199997,69.099998,68.900002,66.900002
20161117210000,138.600006,33.000001,32,56.400002,69.400002,68.900002,66.900002
20161117211500,140.699997,33.499999,32,56.400002,68.900002,68.900002,66.900002
20161117213000,140.699997,33.499999,32,56.400002,68.599998,68.900002,66.900002
20161117214500,129.149994,30.749999,31,56.400002,68.599998,68.900002,66.900002
20161117220000,123.900002,29.5,30,56.400002,68.599998,68.900002,66.900002
20161117221500,0.0,0.0,9,57.099998,68.599998,68.900002,66.900002
20161117223000,86.099998,20.5,28,57.099998,68.699997,68.900002,66.900002
20161117224500,86.099998,20.5,28,57.099998,68.699997,68.900002,66.900002
20161117230000,94.5,22.5,28,57.099998,68.699997,68.900002,66.900002
20161117231500,90.300003,21.500001,28,57.099998,68.699997,68.900002,66.900002
20161117233000,0.0,0.0,9,57.099998,68.599998,68.900002,66.900002
20161117234500,0.0,0.0,8,63.599998,68.599998,68.900002,66.900002
20161118000000,0.0,0.0,8,66.199997,68.599998,68.900002,66.900002
20161118001500,0.0,0.0,9,67.699997,68.699997,68.900002,66.900002
20161118003000,0.0,0.0,9,67.699997,68.800003,68.900002,66.900002
20161118004500,0.0,0.0,9,68.599998,69.0,68.900002,66.900002
20161118010000,0.0,0.0,9,68.599998,69.099998,68.900002,66.900002
20161118011500,143.850006,34.250001,33,56.400002,69.300003,68.900002,66.900002
20161118013000,140.699997,33.499999,33,56.400002,68.900002,68.900002,66.900002
20161118014500,138.600006,33.000001,33,56.400002,68.699997,68.800003,66.800003
20161118020000,98.699997,23.499999,29,56.400002,68.599998,68.900002,66.900002
20161118021500,106.050003,25.250001,30,56.400002,68.699997,68.800003,66.800003
20161118023000,109.199997,25.999999,30,56.400002,68.599998,68.800003,66.800003
20161118024500,90.300003,21.500001,31,57.5,68.699997,68.800003,66.800003
20161118030000,86.099998,20.5,31,57.5,68.699997,68.800003,66.800003
20161118031500,86.099998,20.5,31,56.799999,68.699997,68.800003,66.800003
20161118033000,0.0,0.0,17,56.799999,68.599998,68.900002,66.900002
20161118034500,94.5,22.5,33,56.799999,68.599998,68.800003,66.800003
20161118040000,90.300003,21.500001,33,57.5,68.599998,68.800003,66.800003
20161118041500,0.0,0.0,8,57.5,68.400002,68.800003,66.800003
20161118043000,0.0,0.0,5,64.400002,68.400002,68.800003,66.800003
20161118044500,0.0,0.0,4,67.199997,68.400002,68.699997,66.699997
20161118050000,0.0,0.0,5,68.099998,68.599998,68.599998,66.599998
20161118051500,0.0,0.0,5,68.099998,68.599998,68.699997,66.699997
20161118053000,0.0,0.0,5,69.599998,68.699997,68.599998,66.599998
20161118054500,0.0,0.0,5,69.599998,68.800003,68.599998,66.599998
20161118060000,0.0,0.0,7,68.699997,69.0,68.599998,66.599998
20161118061500,138.600006,33.000001,34,56.400002,69.300003,68.599998,66.599998
20161118063000,143.850006,34.250001,35,55.5,68.800003,68.599998,66.599998
20161118064500,147.0,35.0,35,55.5,68.699997,68.599998,66.599998
20161118070000,149.100006,35.500001,35,55.5,68.699997,68.5,66.5
20161118071500,152.25,36.25,35,54.799999,68.300003,68.5,66.5
20161118073000,135.449997,32.249999,33,54.799999,68.5,68.5,66.5
20161118074500,135.449997,32.249999,33,56.299999,68.699997,68.5,66.5
20161118080000,132.300003,31.500001,33,55.599998,68.699997,68.5,66.5
20161118081500,132.300003,31.500001,33,55.599998,68.599998,68.5,66.5
20161118083000,132.300003,31.500001,33,56.700001,68.400002,68.599998,66.599998
20161118084500,132.300003,31.500001,33,56.700001,68.5,68.599998,66.599998
20161118090000,129.149994,30.749999,33,56.700001,68.599998,68.599998,66.599998
20161118091500,135.449997,32.249999,33,57.5,68.599998,68.5,66.5
20161118093000,132.300003,31.500001,33,57.5,68.5,68.5,66.5
20161118094500,129.149994,30.749999,33,57.5,68.5,68.5,66.5
20161118100000,132.300003,31.500001,33,57.5,68.5,68.5,66.5
20161118101500,132.300003,31.500001,33,57.5,68.400002,68.5,66.5
20161118103000,132.300003,31.500001,33,57.5,68.400002,68.5,66.5
20161118104500,132.300003,31.500001,33,57.5,68.400002,68.5,66.5
20161118110000,135.449997,32.249999,33,56.900002,68.400002,68.5,66.5
20161118111500,135.449997,32.249999,33,56.900002,68.400002,68.5,66.5
20161118113000,138.600006,33.000001,33,56.900002,68.400002,68.5,66.5
20161118114500,135.449997,32.249999,33,57.599998,68.400002,68.5,66.5
20161118120000,135.449997,32.249999,33,57.599998,68.300003,68.5,66.5
20161118121500,135.449997,32.249999,33,57.599998,68.400002,68.5,66.5
20161118123000,135.449997,32.249999,33,57.599998,68.400002,68.5,66.5
20161118124500,132.300003,31.500001,33,57.599998,68.400002,68.5,66.5
20161118130000,138.600006,33.000001,33,57.599998,68.599998,68.5,66.5
20161118131500,135.449997,32.249999,33,57.599998,68.699997,68.5,66.5
20161118133000,135.449997,32.249999,33,57.599998,68.699997,68.5,66.5
20161118134500,135.449997,32.249999,33,57.599998,68.800003,68.5,66.5
20161118140000,163.800003,39.000001,36,57.599998,68.900002,68.5,66.5
20161118141500,182.699997,43.499999,38,57.599998,68.800003,68.5,66.5
20161118143000,180.600006,43.000001,38,56.799999,68.599998,68.5,66.5
20161118144500,184.800003,44.000001,38,57.5,68.400002,68.5,66.5
20161118150000,182.699997,43.499999,38,57.5,68.300003,68.5,66.5
20161118151500,182.699997,43.499999,38,57.5,68.400002,68.5,66.5
20161118153000,182.699997,43.499999,38,56.799999,68.400002,68.5,66.5
20161118154500,184.800003,44.000001,38,56.799999,68.400002,68.5,66.5
20161118160000,184.800003,44.000001,38,57.900002,68.300003,68.5,66.5
20161118161500,165.899994,39.499999,36,57.900002,68.099998,68.5,66.5
20161118163000,149.100006,35.500001,35,57.900002,68.099998,68.5,66.5
20161118164500,140.699997,33.499999,34,57.900002,68.199997,68.5,66.5
20161118170000,140.699997,33.499999,34,57.200001,68.199997,68.5,66.5
20161118171500,129.149994,30.749999,33,57.200001,68.199997,68.5,66.5
20161118173000,120.75,28.75,32,58.299999,68.199997,68.5,66.5
20161118174500,0.0,0.0,6,62.400002,68.099998,68.5,66.5
20161118180000,0.0,0.0,4,64.800003,68.099998,68.5,66.5
20161118181500,0.0,0.0,4,66.300003,68.199997,68.5,66.5
20161118183000,0.0,0.0,5,67.199997,68.300003,68.5,66.5
20161118184500,0.0,0.0,5,67.199997,68.400002,68.5,66.5
20161118190000,0.0,0.0,5,68.099998,68.599998,68.5,66.5
20161118191500,0.0,0.0,5,68.099998,68.699997,68.5,66.5
20161118193000,0.0,0.0,6,68.099998,68.800003,68.5,66.5
20161118194500,98.699997,23.499999,29,63.599998,69.0,68.5,66.5
20161118200000,182.699997,43.499999,37,56.0,69.099998,68.5,66.5
20161118201500,178.5,42.5,37,56.0,68.699997,68.5,66.5
20161118203000,180.600006,43.000001,37,56.0,68.5,68.5,66.5
20161118204500,176.399994,41.999999,37,56.0,68.400002,68.5,66.5
20161118210000,165.899994,39.499999,37,56.0,68.199997,68.5,66.5
20161118211500,149.100006,35.500001,34,56.700001,68.199997,68.5,66.5
20161118213000,147.0,35.0,34,56.700001,68.199997,68.5,66.5
20161118214500,135.449997,32.249999,33,56.700001,68.199997,68.5,66.5
20161118220000,132.300003,31.500001,33,56.700001,68.300003,68.5,66.5
20161118221500,132.300003,31.500001,33,56.700001,68.300003,68.5,66.5
20161118223000,132.300003,31.500001,33,56.700001,68.300003,68.5,66.5
20161118224500,132.300003,31.500001,33,56.700001,68.199997,68.5,66.5
20161118230000,132.300003,31.500001,33,56.700001,68.199997,68.5,66.5
20161118231500,123.900002,29.5,32,56.700001,68.199997,68.5,66.5
20161118233000,0.0,0.0,7,60.700001,68.099998,68.5,66.5
20161118234500,0.0,0.0,5,63.599998,68.199997,68.5,66.5
20161119000000,0.0,0.0,5,65.300003,68.199997,68.5,66.5
20161119001500,0.0,0.0,6,66.199997,68.300003,68.5,66.5
20161119003000,0.0,0.0,6,66.199997,68.400002,68.5,66.5
20161119004500,0.0,0.0,6,67.199997,68.599998,68.5,66.5
20161119010000,0.0,0.0,6,67.199997,68.599998,68.5,66.5
20161119011500,0.0,0.0,6,67.199997,68.699997,68.5,66.5
20161119013000,0.0,0.0,7,67.199997,68.800003,68.5,66.5
20161119014500,109.199997,25.999999,30,61.599998,68.900002,68.5,66.5
20161119020000,152.25,36.25,35,55.200001,69.0,68.5,66.5
20161119021500,196.350006,46.750001,0,55.200001,68.199997,68.5,66.5
20161119023000,0.0,0.0,5,56.700001,68.400002,68.5,66.5
20161119024500,0.0,0.0,5,61.5,68.599998,68.5,66.5
20161119030000,0.0,0.0,5,64.0,68.599998,68.5,66.5
20161119031500,0.0,0.0,5,65.300003,68.699997,68.5,66.5
20161119033000,0.0,0.0,7,65.300003,68.900002,68.5,66.5
20161119034500,127.050003,30.250001,30,56.799999,69.099998,68.5,66.5
20161119040000,159.600006,38.000001,33,54.299999,68.800003,68.5,66.5
20161119041500,152.25,36.25,32,54.299999,68.599998,68.5,66.5
20161119043000,152.25,36.25,32,54.299999,68.300003,68.5,66.5
20161119044500,138.600006,33.000001,31,54.299999,68.300003,68.5,66.5
20161119050000,135.449997,32.249999,30,54.299999,68.199997,68.5,66.5
20161119051500,127.050003,30.250001,29,54.299999,68.199997,68.5,66.5
20161119053000,0.0,0.0,8,57.099998,68.099998,68.5,66.5
20161119054500,0.0,0.0,6,60.700001,68.099998,68.5,66.5
20161119060000,0.0,0.0,4,62.799999,68.099998,68.5,66.5
20161119061500,0.0,0.0,1,64.0,68.099998,68.5,66.5
20161119063000,0.0,0.0,0,64.0,68.199997,68.5,66.5
20161119064500,0.0,0.0,0,64.800003,68.199997,68.5,66.5
20161119070000,0.0,0.0,0,64.800003,68.199997,68.5,66.5
20161119071500,0.0,0.0,1,64.800003,68.300003,68.5,66.5
20161119073000,0.0,0.0,1,64.800003,68.400002,68.5,66.5
20161119074500,0.0,0.0,1,64.800003,68.400002,68.5,66.5
20161119080000,0.0,0.0,1,64.800003,68.5,68.5,66.5
20161119081500,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161119083000,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161119084500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161119090000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161119091500,0.0,0.0,3,64.800003,68.800003,68.5,66.5
20161119093000,0.0,0.0,6,64.0,68.900002,68.5,66.5
20161119094500,0.0,0.0,8,64.0,68.900002,68.5,66.5
20161119100000,129.149994,30.749999,29,52.299999,69.099998,68.5,66.5
20161119101500,129.149994,30.749999,29,52.299999,68.599998,68.5,66.5
20161119103000,129.149994,30.749999,29,52.299999,68.300003,68.5,66.5
20161119104500,127.050003,30.250001,27,53.099998,68.300003,68.5,66.5
20161119110000,120.75,28.75,27,52.299999,68.300003,68.5,66.5
20161119111500,86.099998,20.5,19,53.099998,68.199997,68.5,66.5
20161119113000,58.799999,14.0,8,59.099998,68.199997,68.5,66.5
20161119114500,58.799999,14.0,7,59.099998,68.199997,68.5,66.5
20161119120000,58.799999,14.0,8,60.299999,68.300003,68.5,66.5
20161119121500,58.799999,14.0,8,60.299999,68.300003,68.5,66.5
20161119123000,58.799999,14.0,8,61.099998,68.400002,68.5,66.5
20161119124500,0.0,0.0,8,61.099998,68.400002,68.5,66.5
20161119130000,0.0,0.0,8,61.099998,68.400002,68.5,66.5
20161119131500,0.0,0.0,8,61.099998,68.5,68.5,66.5
20161119133000,0.0,0.0,8,61.099998,68.599998,68.5,66.5
20161119134500,0.0,0.0,8,61.900002,68.599998,68.5,66.5
20161119140000,0.0,0.0,8,61.900002,68.599998,68.5,66.5
20161119141500,0.0,0.0,8,61.900002,68.699997,68.5,66.5
20161119143000,0.0,0.0,8,61.900002,68.699997,68.5,66.5
20161119144500,0.0,0.0,9,61.900002,68.800003,68.5,66.5
20161119150000,106.050003,25.250001,27,56.0,68.900002,68.5,66.5
20161119151500,123.900002,29.5,29,55.200001,68.699997,68.5,66.5
20161119153000,120.75,28.75,29,55.200001,68.599998,68.5,66.5
20161119154500,120.75,28.75,29,55.200001,68.400002,68.5,66.5
20161119160000,120.75,28.75,29,55.200001,68.300003,68.5,66.5
20161119161500,120.75,28.75,29,55.200001,68.199997,68.5,66.5
20161119163000,0.0,0.0,9,58.400002,68.199997,68.5,66.5
20161119164500,0.0,0.0,9,60.299999,68.199997,68.5,66.5
20161119170000,0.0,0.0,8,61.099998,68.199997,68.5,66.5
20161119171500,0.0,0.0,8,62.799999,68.300003,68.5,66.5
20161119173000,0.0,0.0,8,62.799999,68.300003,68.5,66.5
20161119174500,0.0,0.0,8,63.599998,68.400002,68.5,66.5
20161119180000,0.0,0.0,8,63.599998,68.400002,68.5,66.5
20161119181500,0.0,0.0,8,63.599998,68.400002,68.5,66.5
20161119183000,0.0,0.0,8,63.599998,68.5,68.5,66.5
20161119184500,0.0,0.0,8,63.599998,68.599998,68.5,66.5
20161119190000,0.0,0.0,8,63.599998,68.599998,68.5,66.5
20161119191500,0.0,0.0,8,63.599998,68.599998,68.5,66.5
20161119193000,0.0,0.0,8,63.599998,68.699997,68.5,66.5
20161119194500,0.0,0.0,8,63.599998,68.699997,68.5,66.5
20161119200000,0.0,0.0,8,63.599998,68.699997,68.5,66.5
20161119201500,0.0,0.0,9,62.799999,68.800003,68.5,66.5
20161119203000,109.199997,25.999999,27,53.099998,68.900002,68.5,66.5
20161119204500,120.75,28.75,29,51.900002,68.699997,68.5,66.5
20161119210000,120.75,28.75,29,51.900002,68.400002,68.5,66.5
20161119211500,120.75,28.75,29,51.900002,68.300003,68.5,66.5
20161119213000,86.099998,20.5,24,52.599998,68.199997,68.5,66.5
20161119214500,0.0,0.0,9,54.700001,68.199997,68.5,66.5
20161119220000,0.0,0.0,7,59.200001,68.099998,68.5,66.5
20161119221500,0.0,0.0,5,61.099998,68.099998,68.5,66.5
20161119223000,0.0,0.0,3,62.799999,68.099998,68.5,66.5
20161119224500,0.0,0.0,2,63.599998,68.199997,68.5,66.5
20161119230000,0.0,0.0,1,63.599998,68.199997,68.5,66.5
20161119231500,0.0,0.0,0,63.599998,68.199997,68.5,66.5
20161119233000,0.0,0.0,1,63.599998,68.300003,68.5,66.5
20161119234500,0.0,0.0,1,63.599998,68.300003,68.5,66.5
20161120000000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161120001500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161120003000,0.0,0.0,1,63.599998,68.5,68.5,66.5
20161120004500,0.0,0.0,1,63.599998,68.599998,68.5,66.5
20161120010000,0.0,0.0,1,63.599998,68.599998,68.5,66.5
20161120011500,0.0,0.0,1,63.599998,68.599998,68.5,66.5
20161120013000,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161120014500,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161120020000,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161120021500,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161120023000,0.0,0.0,2,63.599998,68.800003,68.5,66.5
20161120024500,0.0,0.0,3,63.599998,68.800003,68.5,66.5
20161120030000,0.0,0.0,5,62.799999,68.800003,68.5,66.5
20161120031500,0.0,0.0,6,62.799999,68.800003,68.5,66.5
20161120033000,0.0,0.0,8,61.599998,68.800003,68.5,66.5
20161120034500,0.0,0.0,9,59.599998,68.800003,68.5,66.5
20161120040000,109.199997,25.999999,26,49.400002,68.900002,68.5,66.5
20161120041500,120.75,28.75,27,48.200001,68.699997,68.5,66.5
20161120043000,123.900002,29.5,27,48.200001,68.5,68.5,66.5
20161120044500,123.900002,29.5,27,48.200001,68.300003,68.5,66.5
20161120050000,123.900002,29.5,26,48.200001,68.199997,68.5,66.5
20161120051500,76.650002,18.25,9,55.5,68.199997,68.5,66.5
20161120053000,71.400002,17.0,8,56.299999,68.199997,68.5,66.5
20161120054500,71.400002,17.0,6,59.5,68.199997,68.5,66.5
20161120060000,65.099998,15.5,5,60.700001,68.199997,68.5,66.5
20161120061500,65.099998,15.5,4,61.900002,68.199997,68.5,66.5
20161120063000,65.099998,15.5,3,61.900002,68.199997,68.5,66.5
20161120064500,65.099998,15.5,2,61.900002,68.199997,68.5,66.5
20161120070000,71.400002,17.0,3,61.900002,68.300003,68.5,66.5
20161120071500,65.099998,15.5,3,61.900002,68.300003,68.5,66.5
20161120073000,65.099998,15.5,3,61.900002,68.300003,68.5,66.5
20161120074500,65.099998,15.5,3,61.900002,68.300003,68.5,66.5
20161120080000,65.099998,15.5,3,61.900002,68.300003,68.5,66.5
20161120081500,65.099998,15.5,3,61.900002,68.300003,68.5,66.5
20161120083000,65.099998,15.5,3,61.900002,68.300003,68.5,66.5
20161120084500,65.099998,15.5,3,61.900002,68.300003,68.5,66.5
20161120090000,71.400002,17.0,3,61.900002,68.300003,68.5,66.5
20161120091500,65.099998,15.5,3,62.700001,68.300003,68.5,66.5
20161120093000,65.099998,15.5,3,62.700001,68.400002,68.5,66.5
20161120094500,65.099998,15.5,3,62.700001,68.400002,68.5,66.5
20161120100000,65.099998,15.5,3,62.700001,68.400002,68.5,66.5
20161120101500,65.099998,15.5,3,62.700001,68.400002,68.5,66.5
20161120103000,65.099998,15.5,3,62.700001,68.400002,68.5,66.5
20161120104500,65.099998,15.5,3,62.700001,68.400002,68.5,66.5
20161120110000,65.099998,15.5,3,62.700001,68.300003,68.5,66.5
20161120111500,65.099998,15.5,3,62.700001,68.400002,68.5,66.5
20161120113000,58.799999,14.0,3,62.700001,68.300003,68.5,66.5
20161120114500,58.799999,14.0,3,62.700001,68.300003,68.5,66.5
20161120120000,65.099998,15.5,3,62.700001,68.300003,68.5,66.5
20161120121500,65.099998,15.5,3,62.700001,68.300003,68.5,66.5
20161120123000,58.799999,14.0,3,63.599998,68.300003,68.5,66.5
20161120124500,58.799999,14.0,3,63.599998,68.300003,68.5,66.5
20161120130000,58.799999,14.0,3,63.599998,68.300003,68.5,66.5
20161120131500,58.799999,14.0,3,63.599998,68.300003,68.5,66.5
20161120133000,58.799999,14.0,3,63.599998,68.400002,68.5,66.5
20161120134500,58.799999,14.0,3,64.400002,68.400002,68.5,66.5
20161120140000,58.799999,14.0,3,64.400002,68.5,68.5,66.5
20161120141500,65.099998,15.5,3,64.400002,68.5,68.5,66.5
20161120143000,58.799999,14.0,3,64.400002,68.599998,68.5,66.5
20161120144500,58.799999,14.0,3,64.400002,68.599998,68.5,66.5
20161120150000,0.0,0.0,3,64.400002,68.599998,68.5,66.5
20161120151500,58.799999,14.0,3,64.400002,68.699997,68.5,66.5
20161120153000,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161120154500,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161120160000,0.0,0.0,4,65.300003,68.800003,68.5,66.5
20161120161500,0.0,0.0,5,65.300003,68.800003,68.5,66.5
20161120163000,0.0,0.0,6,65.300003,68.800003,68.5,66.5
20161120164500,0.0,0.0,9,64.400002,68.900002,68.5,66.5
20161120170000,123.900002,29.5,29,55.200001,68.900002,68.5,66.5
20161120171500,120.75,28.75,29,55.200001,68.599998,68.5,66.5
20161120173000,120.75,28.75,29,55.200001,68.5,68.5,66.5
20161120174500,120.75,28.75,29,54.5,68.5,68.5,66.5
20161120180000,120.75,28.75,29,54.5,68.5,68.5,66.5
20161120181500,120.75,28.75,29,53.099998,68.300003,68.5,66.5
20161120183000,0.0,0.0,9,53.099998,68.199997,68.5,66.5
20161120184500,90.300003,21.500001,26,53.099998,68.400002,68.5,66.5
20161120190000,90.300003,21.500001,26,53.099998,68.400002,68.5,66.5
20161120191500,90.300003,21.500001,26,53.099998,68.400002,68.5,66.5
20161120193000,86.099998,20.5,26,53.099998,68.300003,68.5,66.5
20161120194500,86.099998,20.5,26,53.099998,68.300003,68.5,66.5
20161120200000,90.300003,21.500001,26,52.299999,68.300003,68.5,66.5
20161120201500,90.300003,21.500001,26,52.299999,68.300003,68.5,66.5
20161120203000,0.0,0.0,8,57.900002,68.199997,68.5,66.5
20161120204500,0.0,0.0,7,60.299999,68.199997,68.5,66.5
20161120210000,0.0,0.0,8,61.900002,68.300003,68.5,66.5
20161120211500,0.0,0.0,8,61.900002,68.300003,68.5,66.5
20161120213000,0.0,0.0,8,62.799999,68.300003,68.5,66.5
20161120214500,0.0,0.0,8,62.799999,68.400002,68.5,66.5
20161120220000,0.0,0.0,8,62.799999,68.400002,68.5,66.5
20161120221500,0.0,0.0,8,62.799999,68.5,68.5,66.5
20161120223000,0.0,0.0,8,62.799999,68.599998,68.5,66.5
20161120224500,0.0,0.0,8,62.799999,68.599998,68.5,66.5
20161120230000,0.0,0.0,8,62.799999,68.699997,68.5,66.5
20161120231500,0.0,0.0,8,62.799999,68.699997,68.5,66.5
20161120233000,0.0,0.0,8,62.799999,68.699997,68.5,66.5
20161120234500,0.0,0.0,9,62.799999,68.800003,68.5,66.5
20161121000000,106.050003,25.250001,27,50.700001,68.900002,68.5,66.5
20161121001500,120.75,28.75,28,48.299999,68.699997,68.5,66.5
20161121003000,120.75,28.75,28,48.299999,68.400002,68.5,66.5
20161121004500,86.099998,20.5,24,50.200001,68.199997,68.5,66.5
20161121010000,102.900002,24.5,26,49.099998,68.300003,68.5,66.5
20161121011500,102.900002,24.5,26,49.099998,68.199997,68.5,66.5
20161121013000,65.099998,15.5,7,56.700001,68.099998,68.5,66.5
20161121014500,58.799999,14.0,4,58.700001,68.099998,68.5,66.5
20161121020000,58.799999,14.0,2,61.5,68.099998,68.5,66.5
20161121021500,0.0,0.0,1,62.799999,68.199997,68.5,66.5
20161121023000,58.799999,14.0,1,62.799999,68.199997,68.5,66.5
20161121024500,0.0,0.0,1,64.0,68.300003,68.5,66.5
20161121030000,0.0,0.0,1,64.0,68.400002,68.5,66.5
20161121031500,0.0,0.0,1,64.0,68.5,68.5,66.5
20161121033000,0.0,0.0,1,64.0,68.599998,68.5,66.5
20161121034500,0.0,0.0,1,63.200001,68.599998,68.5,66.5
20161121040000,0.0,0.0,1,63.200001,68.699997,68.5,66.5
20161121041500,0.0,0.0,1,63.200001,68.699997,68.5,66.5
20161121043000,0.0,0.0,1,63.200001,68.699997,68.5,66.5
20161121044500,0.0,0.0,1,63.200001,68.699997,68.5,66.5
20161121050000,0.0,0.0,1,63.200001,68.699997,68.5,66.5
20161121051500,58.799999,14.0,2,63.200001,68.800003,68.5,66.5
20161121053000,0.0,0.0,3,63.200001,68.800003,68.5,66.5
20161121054500,58.799999,14.0,4,62.400002,68.800003,68.5,66.5
20161121060000,58.799999,14.0,6,62.400002,68.800003,68.5,66.5
20161121061500,58.799999,14.0,7,61.200001,68.800003,68.5,66.5
20161121063000,58.799999,14.0,8,61.200001,68.800003,68.5,66.5
20161121064500,102.900002,24.5,25,51.5,68.900002,68.5,66.5
20161121070000,129.149994,30.749999,28,47.200001,68.900002,68.5,66.5
20161121071500,135.449997,32.249999,28,47.200001,68.400002,68.5,66.5
20161121073000,123.900002,29.5,26,47.700001,68.199997,68.5,66.5
20161121074500,123.900002,29.5,26,47.200001,68.199997,68.5,66.5
20161121080000,76.650002,18.25,9,52.200001,68.199997,68.5,66.5
20161121081500,86.099998,20.5,21,50.700001,68.300003,68.5,66.5
20161121083000,86.099998,20.5,22,49.5,68.300003,68.5,66.5
20161121084500,86.099998,20.5,22,49.5,68.300003,68.5,66.5
20161121090000,90.300003,21.500001,22,51.0,68.300003,68.5,66.5
20161121091500,71.400002,17.0,9,56.299999,68.300003,68.5,66.5
20161121093000,65.099998,15.5,9,57.099998,68.300003,68.5,66.5
20161121094500,71.400002,17.0,9,57.900002,68.400002,68.5,66.5
