PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161121100000,65.099998,15.5,9,58.700001,68.400002,68.5,66.5
20161121101500,65.099998,15.5,9,58.700001,68.599998,68.5,66.5
20161121103000,65.099998,15.5,9,59.5,68.599998,68.5,66.5
20161121104500,65.099998,15.5,9,59.5,68.699997,68.5,66.5
20161121110000,86.099998,20.5,24,57.599998,68.800003,68.5,66.5
20161121111500,120.75,28.75,28,55.599998,68.900002,68.5,66.5
20161121113000,129.149994,30.749999,29,55.599998,68.800003,68.5,66.5
20161121114500,129.149994,30.749999,29,56.200001,68.699997,68.5,66.5
20161121120000,127.050003,30.250001,29,56.200001,68.599998,68.5,66.5
20161121121500,129.149994,30.749999,29,56.200001,68.5,68.5,66.5
20161121123000,129.149994,30.749999,29,56.200001,68.400002,68.5,66.5
20161121124500,127.050003,30.250001,29,57.099998,68.5,68.5,66.5
20161121130000,127.050003,30.250001,29,57.099998,68.5,68.5,66.5
20161121131500,127.050003,30.250001,29,57.099998,68.599998,68.5,66.5
20161121133000,127.050003,30.250001,29,57.900002,68.599998,68.5,66.5
20161121134500,123.900002,29.5,29,57.900002,68.599998,68.5,66.5
20161121140000,123.900002,29.5,29,57.900002,68.599998,68.5,66.5
20161121141500,123.900002,29.5,29,57.900002,68.599998,68.5,66.5
20161121143000,120.75,28.75,29,57.900002,68.599998,68.5,66.5
20161121144500,116.550003,27.750001,29,57.900002,68.599998,68.5,66.5
20161121150000,120.75,28.75,29,57.900002,68.599998,68.5,66.5
20161121151500,116.550003,27.750001,29,58.700001,68.599998,68.5,66.5
20161121153000,120.75,28.75,29,58.700001,68.599998,68.5,66.5
20161121154500,116.550003,27.750001,29,58.700001,68.599998,68.5,66.5
20161121160000,123.900002,29.5,30,58.700001,68.599998,68.5,66.5
20161121161500,123.900002,29.5,30,58.0,68.599998,68.5,66.5
20161121163000,123.900002,29.5,30,58.0,68.599998,68.5,66.5
20161121164500,120.75,28.75,30,58.0,68.599998,68.5,66.5
20161121170000,123.900002,29.5,30,58.0,68.5,68.5,66.5
20161121171500,120.75,28.75,30,58.0,68.5,68.5,66.5
20161121173000,132.300003,31.500001,30,58.0,68.400002,68.5,66.5
20161121174500,132.300003,31.500001,30,57.200001,68.400002,68.5,66.5
20161121180000,132.300003,31.500001,30,57.200001,68.400002,68.5,66.5
20161121181500,132.300003,31.500001,30,56.0,68.300003,68.5,66.5
20161121183000,129.149994,30.749999,30,56.0,68.199997,68.5,66.5
20161121184500,132.300003,31.500001,30,55.099998,68.199997,68.5,66.5
20161121190000,0.0,0.0,9,57.900002,68.099998,68.5,66.5
20161121191500,0.0,0.0,6,61.099998,68.099998,68.5,66.5
20161121193000,0.0,0.0,4,63.599998,68.099998,68.5,66.5
20161121194500,0.0,0.0,4,65.300003,68.199997,68.5,66.5
20161121200000,0.0,0.0,5,65.300003,68.400002,68.5,66.5
20161121201500,0.0,0.0,5,65.300003,68.5,68.5,66.5
20161121203000,0.0,0.0,5,65.300003,68.599998,68.5,66.5
20161121204500,0.0,0.0,5,66.099998,68.699997,68.5,66.5
20161121210000,0.0,0.0,8,66.099998,68.900002,68.5,66.5
20161121211500,132.300003,31.500001,30,53.5,69.099998,68.5,66.5
20161121213000,143.850006,34.250001,32,52.0,68.599998,68.5,66.5
20161121214500,138.600006,33.000001,31,52.0,68.400002,68.5,66.5
20161121220000,129.149994,30.749999,30,52.0,68.199997,68.5,66.5
20161121221500,116.550003,27.750001,28,52.0,68.199997,68.5,66.5
20161121223000,116.550003,27.750001,28,52.0,68.300003,68.5,66.5
20161121224500,0.0,0.0,9,55.0,68.199997,68.5,66.5
20161121230000,0.0,0.0,8,59.5,68.199997,68.5,66.5
20161121231500,0.0,0.0,7,61.5,68.199997,68.5,66.5
20161121233000,0.0,0.0,8,63.200001,68.400002,68.5,66.5
20161121234500,0.0,0.0,8,63.200001,68.400002,68.5,66.5
20161122000000,0.0,0.0,8,64.0,68.599998,68.5,66.5
20161122001500,0.0,0.0,8,64.0,68.699997,68.5,66.5
20161122003000,0.0,0.0,9,64.0,68.800003,68.5,66.5
20161122004500,138.600006,33.000001,32,50.700001,69.0,68.5,66.5
20161122010000,138.600006,33.000001,32,50.700001,68.400002,68.5,66.5
20161122011500,129.149994,30.749999,30,50.700001,68.199997,68.5,66.5
20161122013000,123.900002,29.5,28,50.700001,68.199997,68.5,66.5
20161122014500,123.900002,29.5,28,50.700001,68.199997,68.5,66.5
20161122020000,0.0,0.0,8,58.299999,68.199997,68.5,66.5
20161122021500,0.0,0.0,9,59.5,68.300003,68.5,66.5
20161122023000,0.0,0.0,9,60.700001,68.300003,68.5,66.5
20161122024500,0.0,0.0,9,60.700001,68.400002,68.5,66.5
20161122030000,0.0,0.0,9,61.5,68.5,68.5,66.5
20161122031500,0.0,0.0,9,61.5,68.599998,68.5,66.5
20161122033000,0.0,0.0,9,61.5,68.599998,68.5,66.5
20161122034500,0.0,0.0,9,61.5,68.699997,68.5,66.5
20161122040000,109.199997,25.999999,28,54.299999,68.900002,68.5,66.5
20161122041500,129.149994,30.749999,31,51.5,68.900002,68.5,66.5
20161122043000,140.699997,33.499999,32,51.5,68.599998,68.5,66.5
20161122044500,147.0,35.0,32,51.5,68.300003,68.5,66.5
20161122050000,129.149994,30.749999,30,51.5,68.199997,68.5,66.5
20161122051500,127.050003,30.250001,29,52.200001,68.199997,68.5,66.5
20161122053000,0.0,0.0,8,55.5,68.099998,68.5,66.5
20161122054500,0.0,0.0,6,58.700001,68.099998,68.5,66.5
20161122060000,0.0,0.0,5,61.5,68.199997,68.5,66.5
20161122061500,0.0,0.0,4,62.799999,68.199997,68.5,66.5
20161122063000,0.0,0.0,5,63.599998,68.300003,68.5,66.5
20161122064500,0.0,0.0,5,63.599998,68.400002,68.5,66.5
20161122070000,0.0,0.0,5,63.599998,68.599998,68.5,66.5
20161122071500,0.0,0.0,5,63.599998,68.599998,68.5,66.5
20161122073000,0.0,0.0,6,64.300003,68.800003,68.5,66.5
20161122074500,90.300003,21.500001,26,59.200001,69.099998,68.5,66.5
20161122080000,178.5,42.5,34,51.5,69.099998,68.5,66.5
20161122081500,163.800003,39.000001,33,51.5,68.599998,68.5,66.5
20161122083000,161.699997,38.499999,33,52.200001,68.400002,68.5,66.5
20161122084500,152.25,36.25,32,53.099998,68.400002,68.5,66.5
20161122090000,147.0,35.0,32,53.799999,68.400002,68.5,66.5
20161122091500,152.25,36.25,32,53.799999,68.300003,68.5,66.5
20161122093000,152.25,36.25,32,54.700001,68.300003,68.5,66.5
20161122094500,152.25,36.25,32,54.700001,68.300003,68.5,66.5
20161122100000,152.25,36.25,32,55.900002,68.199997,68.5,66.5
20161122101500,140.699997,33.499999,31,56.799999,68.199997,68.5,66.5
20161122103000,132.300003,31.500001,30,57.5,68.199997,68.5,66.5
20161122104500,120.75,28.75,28,57.5,68.199997,68.5,66.5
20161122110000,0.0,0.0,9,59.900002,68.199997,68.5,66.5
20161122111500,86.099998,20.5,27,58.400002,68.400002,68.5,66.5
20161122113000,94.5,22.5,28,59.200001,68.5,68.5,66.5
20161122114500,90.300003,21.500001,28,59.200001,68.599998,68.5,66.5
20161122120000,90.300003,21.500001,28,59.200001,68.599998,68.5,66.5
20161122121500,90.300003,21.500001,28,59.200001,68.699997,68.5,66.5
20161122123000,86.099998,20.5,28,59.200001,68.699997,68.5,66.5
20161122124500,120.75,28.75,30,59.200001,68.900002,68.5,66.5
20161122130000,233.100006,55.500001,40,57.599998,69.300003,68.5,66.5
20161122131500,233.100006,55.500001,39,56.700001,68.699997,68.5,66.5
20161122133000,239.399994,56.999999,40,56.700001,68.699997,68.5,66.5
20161122134500,239.399994,56.999999,40,56.700001,68.300003,68.5,66.5
20161122140000,224.699997,53.499999,39,57.5,68.099998,68.5,66.5
20161122141500,208.949997,49.749999,37,57.5,68.199997,68.5,66.5
20161122143000,171.149994,40.749999,34,56.799999,68.099998,68.5,66.5
20161122144500,169.050003,40.250001,34,57.5,68.199997,68.5,66.5
20161122150000,161.699997,38.499999,33,57.5,68.199997,68.5,66.5
20161122151500,149.100006,35.500001,32,57.5,68.199997,68.5,66.5
20161122153000,135.449997,32.249999,31,57.5,68.099998,68.5,66.5
20161122154500,129.149994,30.749999,30,57.5,68.199997,68.5,66.5
20161122160000,129.149994,30.749999,30,57.5,68.199997,68.5,66.5
20161122161500,120.75,28.75,29,57.5,68.199997,68.5,66.5
20161122163000,0.0,0.0,6,63.200001,68.099998,68.5,66.5
20161122164500,0.0,0.0,4,66.699997,68.099998,68.5,66.5
20161122170000,0.0,0.0,3,68.099998,68.199997,68.5,66.5
20161122171500,0.0,0.0,3,68.099998,68.199997,68.5,66.5
20161122173000,0.0,0.0,4,69.099998,68.400002,68.5,66.5
20161122174500,0.0,0.0,4,69.099998,68.400002,68.5,66.5
20161122180000,0.0,0.0,4,69.099998,68.599998,68.5,66.5
20161122181500,0.0,0.0,4,69.099998,68.699997,68.5,66.5
20161122183000,0.0,0.0,5,69.099998,68.800003,68.5,66.5
20161122184500,0.0,0.0,9,69.099998,68.900002,68.5,66.5
20161122190000,176.399994,41.999999,35,56.400002,69.0,68.5,66.5
20161122191500,149.100006,35.500001,32,56.400002,68.699997,68.5,66.5
20161122193000,149.100006,35.500001,32,56.400002,68.5,68.5,66.5
20161122194500,138.600006,33.000001,31,56.400002,68.300003,68.5,66.5
20161122200000,135.449997,32.249999,31,56.400002,68.199997,68.5,66.5
20161122201500,132.300003,31.500001,31,57.099998,68.300003,68.5,66.5
20161122203000,102.900002,24.5,29,57.099998,68.300003,68.5,66.5
20161122204500,102.900002,24.5,29,57.099998,68.300003,68.5,66.5
20161122210000,102.900002,24.5,29,57.099998,68.300003,68.5,66.5
20161122211500,102.900002,24.5,29,57.099998,68.300003,68.5,66.5
20161122213000,102.900002,24.5,29,57.099998,68.199997,68.5,66.5
20161122214500,0.0,0.0,9,60.700001,68.199997,68.5,66.5
20161122220000,0.0,0.0,8,64.400002,68.199997,68.5,66.5
20161122221500,0.0,0.0,8,65.800003,68.300003,68.5,66.5
20161122223000,0.0,0.0,8,66.699997,68.400002,68.5,66.5
20161122224500,0.0,0.0,8,66.699997,68.599998,68.5,66.5
20161122230000,0.0,0.0,8,67.699997,68.699997,68.5,66.5
20161122231500,0.0,0.0,9,67.699997,68.800003,68.5,66.5
20161122233000,149.100006,35.500001,33,56.799999,69.0,68.5,66.5
20161122234500,152.25,36.25,33,56.799999,68.5,68.5,66.5
20161123000000,140.699997,33.499999,32,56.799999,68.300003,68.5,66.5
20161123001500,140.699997,33.499999,32,56.799999,68.199997,68.5,66.5
20161123003000,129.149994,30.749999,31,56.799999,68.199997,68.5,66.5
20161123004500,120.75,28.75,30,56.799999,68.199997,68.5,66.5
20161123010000,102.900002,24.5,29,56.799999,68.300003,68.5,66.5
20161123011500,102.900002,24.5,29,56.799999,68.300003,68.5,66.5
20161123013000,0.0,0.0,9,60.299999,68.199997,68.5,66.5
20161123014500,0.0,0.0,8,64.0,68.199997,68.5,66.5
20161123020000,0.0,0.0,8,66.199997,68.300003,68.5,66.5
20161123021500,0.0,0.0,0,66.199997,68.400002,68.5,66.5
20161123023000,0.0,0.0,0,68.099998,68.5,68.5,66.5
20161123024500,0.0,0.0,0,68.099998,68.599998,68.5,66.5
20161123030000,0.0,0.0,1,69.099998,68.800003,68.5,66.5
20161123031500,0.0,0.0,4,69.099998,68.900002,68.5,66.5
20161123033000,0.0,0.0,8,68.099998,69.0,68.5,66.5
20161123034500,154.350006,36.750001,32,57.200001,69.099998,68.5,66.5
20161123040000,138.600006,33.000001,31,56.299999,68.599998,68.5,66.5
20161123041500,138.600006,33.000001,31,56.299999,68.599998,68.5,66.5
20161123043000,140.699997,33.499999,31,56.299999,68.400002,68.5,66.5
20161123044500,132.300003,31.500001,29,56.299999,68.199997,68.5,66.5
20161123050000,120.75,28.75,28,56.299999,68.300003,68.5,66.5
20161123051500,120.75,28.75,28,56.299999,68.300003,68.5,66.5
20161123053000,120.75,28.75,28,56.299999,68.199997,68.5,66.5
20161123054500,0.0,0.0,9,57.5,68.199997,68.5,66.5
20161123060000,0.0,0.0,8,61.5,68.199997,68.5,66.5
20161123061500,0.0,0.0,7,64.0,68.199997,68.5,66.5
20161123063000,0.0,0.0,6,64.900002,68.199997,68.5,66.5
20161123064500,0.0,0.0,7,65.800003,68.300003,68.5,66.5
20161123070000,0.0,0.0,7,65.800003,68.5,68.5,66.5
20161123071500,0.0,0.0,7,66.800003,68.599998,68.5,66.5
20161123073000,0.0,0.0,8,66.800003,68.800003,68.5,66.5
20161123074500,169.050003,40.250001,34,56.799999,69.300003,68.5,66.5
20161123080000,236.25,56.25,39,56.0,68.900002,68.5,66.5
20161123081500,210.0,50.0,38,56.0,68.400002,68.5,66.5
20161123083000,204.75,48.75,37,56.0,68.199997,68.5,66.5
20161123084500,180.600006,43.000001,35,56.0,68.199997,68.5,66.5
20161123090000,169.050003,40.250001,34,56.0,68.199997,68.5,66.5
20161123091500,165.899994,39.499999,34,56.0,68.400002,68.5,66.5
20161123093000,165.899994,39.499999,34,56.0,68.400002,68.5,66.5
20161123094500,169.050003,40.250001,34,56.0,68.300003,68.5,66.5
20161123100000,163.800003,39.000001,34,56.0,68.199997,68.5,66.5
20161123101500,161.699997,38.499999,33,56.799999,68.199997,68.5,66.5
20161123103000,149.100006,35.500001,32,56.799999,68.199997,68.5,66.5
20161123104500,135.449997,32.249999,30,57.5,68.199997,68.5,66.5
20161123110000,0.0,0.0,7,61.700001,68.0,68.5,66.5
20161123111500,0.0,0.0,6,63.200001,68.099998,68.5,66.5
20161123113000,0.0,0.0,5,64.400002,68.199997,68.5,66.5
20161123114500,0.0,0.0,6,65.300003,68.300003,68.5,66.5
20161123120000,0.0,0.0,6,65.300003,68.5,68.5,66.5
20161123121500,0.0,0.0,6,66.199997,68.599998,68.5,66.5
20161123123000,0.0,0.0,7,66.199997,68.800003,68.5,66.5
20161123124500,106.050003,25.250001,28,61.599998,69.0,68.5,66.5
20161123130000,232.050003,55.250001,39,56.700001,69.400002,68.5,66.5
20161123131500,267.75,63.75,42,56.700001,68.900002,68.5,66.5
20161123133000,241.5,57.5,39,56.700001,68.599998,68.5,66.5
20161123134500,229.949997,54.749999,39,56.700001,68.199997,68.5,66.5
20161123140000,224.699997,53.499999,38,56.700001,68.199997,68.5,66.5
20161123141500,186.899994,44.499999,35,56.700001,68.099998,68.5,66.5
20161123143000,165.899994,39.499999,33,56.700001,68.099998,68.5,66.5
20161123144500,163.800003,39.000001,33,56.700001,68.199997,68.5,66.5
20161123150000,149.100006,35.500001,32,56.700001,68.199997,68.5,66.5
20161123151500,129.149994,30.749999,30,56.700001,68.099998,68.5,66.5
20161123153000,120.75,28.75,29,57.5,68.099998,68.5,66.5
20161123154500,120.75,28.75,29,57.5,68.199997,68.5,66.5
20161123160000,0.0,0.0,7,62.599998,68.099998,68.5,66.5
20161123161500,0.0,0.0,5,64.0,68.099998,68.5,66.5
20161123163000,0.0,0.0,4,65.300003,68.199997,68.5,66.5
20161123164500,0.0,0.0,5,66.199997,68.300003,68.5,66.5
20161123170000,0.0,0.0,5,66.199997,68.400002,68.5,66.5
20161123171500,0.0,0.0,5,66.199997,68.599998,68.5,66.5
20161123173000,0.0,0.0,5,67.199997,68.699997,68.5,66.5
20161123174500,0.0,0.0,6,67.199997,68.800003,68.5,66.5
20161123180000,0.0,0.0,9,67.199997,68.900002,68.5,66.5
20161123181500,138.600006,33.000001,31,57.599998,69.099998,68.5,66.5
20161123183000,165.899994,39.499999,34,56.0,68.800003,68.5,66.5
20161123184500,163.800003,39.000001,33,56.0,68.5,68.5,66.5
20161123190000,159.600006,38.000001,33,56.0,68.300003,68.5,66.5
20161123191500,149.100006,35.500001,32,56.700001,68.300003,68.5,66.5
20161123193000,149.100006,35.500001,32,56.700001,68.199997,68.5,66.5
20161123194500,135.449997,32.249999,31,56.700001,68.199997,68.5,66.5
20161123200000,135.449997,32.249999,31,56.700001,68.199997,68.5,66.5
20161123201500,123.900002,29.5,29,56.700001,68.199997,68.5,66.5
20161123203000,0.0,0.0,8,62.400002,68.199997,68.5,66.5
20161123204500,0.0,0.0,7,64.0,68.199997,68.5,66.5
20161123210000,0.0,0.0,8,64.800003,68.300003,68.5,66.5
20161123211500,0.0,0.0,8,64.800003,68.400002,68.5,66.5
20161123213000,0.0,0.0,8,64.800003,68.5,68.5,66.5
20161123214500,0.0,0.0,8,65.5,68.599998,68.5,66.5
20161123220000,0.0,0.0,8,65.5,68.699997,68.5,66.5
20161123221500,0.0,0.0,8,65.5,68.699997,68.5,66.5
20161123223000,80.849998,19.25,26,65.5,68.800003,68.5,66.5
20161123224500,140.699997,33.499999,32,56.799999,69.0,68.5,66.5
20161123230000,140.699997,33.499999,32,56.799999,68.699997,68.5,66.5
20161123231500,147.0,35.0,32,56.799999,68.5,68.5,66.5
20161123233000,143.850006,34.250001,32,56.799999,68.300003,68.5,66.5
20161123234500,138.600006,33.000001,31,56.799999,68.199997,68.5,66.5
20161124000000,129.149994,30.749999,30,56.799999,68.300003,68.5,66.5
20161124001500,132.300003,31.500001,30,56.799999,68.199997,68.5,66.5
20161124003000,123.900002,29.5,28,56.799999,68.199997,68.5,66.5
20161124004500,0.0,0.0,7,62.799999,68.099998,68.5,66.5
20161124010000,0.0,0.0,5,63.599998,68.099998,68.5,66.5
20161124011500,0.0,0.0,3,64.400002,68.199997,68.5,66.5
20161124013000,0.0,0.0,3,65.300003,68.199997,68.5,66.5
20161124014500,0.0,0.0,4,65.300003,68.300003,68.5,66.5
20161124020000,0.0,0.0,4,65.300003,68.400002,68.5,66.5
20161124021500,0.0,0.0,4,65.300003,68.5,68.5,66.5
20161124023000,0.0,0.0,4,65.300003,68.599998,68.5,66.5
20161124024500,0.0,0.0,4,65.300003,68.699997,68.5,66.5
20161124030000,0.0,0.0,4,65.300003,68.699997,68.5,66.5
20161124031500,0.0,0.0,4,65.300003,68.699997,68.5,66.5
20161124033000,0.0,0.0,6,65.300003,68.800003,68.5,66.5
20161124034500,0.0,0.0,8,65.300003,68.800003,68.5,66.5
20161124040000,109.199997,25.999999,28,57.0,69.0,68.5,66.5
20161124041500,135.449997,32.249999,31,55.900002,68.900002,68.5,66.5
20161124043000,135.449997,32.249999,31,55.900002,68.699997,68.5,66.5
20161124044500,138.600006,33.000001,31,55.099998,68.599998,68.5,66.5
20161124050000,138.600006,33.000001,31,55.099998,68.300003,68.5,66.5
20161124051500,138.600006,33.000001,31,55.099998,68.300003,68.5,66.5
20161124053000,138.600006,33.000001,31,55.099998,68.199997,68.5,66.5
20161124054500,129.149994,30.749999,29,55.099998,68.199997,68.5,66.5
20161124060000,58.799999,14.0,7,61.900002,68.099998,68.5,66.5
20161124061500,58.799999,14.0,5,62.599998,68.099998,68.5,66.5
20161124063000,0.0,0.0,3,63.599998,68.099998,68.5,66.5
20161124064500,0.0,0.0,3,63.599998,68.199997,68.5,66.5
20161124070000,0.0,0.0,2,63.599998,68.199997,68.5,66.5
20161124071500,0.0,0.0,3,64.400002,68.300003,68.5,66.5
20161124073000,0.0,0.0,3,64.400002,68.400002,68.5,66.5
20161124074500,0.0,0.0,3,64.400002,68.400002,68.5,66.5
20161124080000,0.0,0.0,3,64.400002,68.5,68.5,66.5
20161124081500,0.0,0.0,3,64.400002,68.599998,68.5,66.5
20161124083000,0.0,0.0,3,64.400002,68.599998,68.5,66.5
20161124084500,0.0,0.0,3,64.400002,68.599998,68.5,66.5
20161124090000,0.0,0.0,3,64.400002,68.599998,68.5,66.5
20161124091500,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161124093000,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161124094500,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161124100000,0.0,0.0,5,64.400002,68.800003,68.5,66.5
20161124101500,0.0,0.0,6,64.400002,68.800003,68.5,66.5
20161124103000,0.0,0.0,9,64.400002,68.900002,68.5,66.5
20161124104500,120.75,28.75,29,57.200001,69.0,68.5,66.5
20161124110000,140.699997,33.499999,31,57.200001,68.800003,68.5,66.5
20161124111500,147.0,35.0,31,57.200001,68.5,68.5,66.5
20161124113000,143.850006,34.250001,31,57.200001,68.300003,68.5,66.5
20161124114500,140.699997,33.499999,31,57.200001,68.199997,68.5,66.5
20161124120000,132.300003,31.500001,30,57.200001,68.199997,68.5,66.5
20161124121500,116.550003,27.750001,27,57.900002,68.199997,68.5,66.5
20161124123000,120.75,28.75,27,57.900002,68.199997,68.5,66.5
20161124124500,58.799999,14.0,8,61.700001,68.199997,68.5,66.5
20161124130000,58.799999,14.0,7,62.799999,68.199997,68.5,66.5
20161124131500,0.0,0.0,6,62.799999,68.199997,68.5,66.5
20161124133000,0.0,0.0,7,64.0,68.300003,68.5,66.5
20161124134500,0.0,0.0,7,64.0,68.400002,68.5,66.5
20161124140000,0.0,0.0,7,64.0,68.400002,68.5,66.5
20161124141500,0.0,0.0,7,64.699997,68.5,68.5,66.5
20161124143000,0.0,0.0,7,64.699997,68.599998,68.5,66.5
20161124144500,0.0,0.0,7,64.699997,68.699997,68.5,66.5
20161124150000,0.0,0.0,7,64.699997,68.699997,68.5,66.5
20161124151500,0.0,0.0,9,64.699997,68.800003,68.5,66.5
20161124153000,106.050003,25.250001,28,59.599998,68.900002,68.5,66.5
20161124154500,132.300003,31.500001,31,57.900002,68.800003,68.5,66.5
20161124160000,135.449997,32.249999,31,57.099998,68.699997,68.5,66.5
20161124161500,132.300003,31.500001,31,57.099998,68.599998,68.5,66.5
20161124163000,132.300003,31.500001,31,57.099998,68.400002,68.5,66.5
20161124164500,132.300003,31.500001,31,57.099998,68.300003,68.5,66.5
20161124170000,135.449997,32.249999,31,57.099998,68.199997,68.5,66.5
20161124171500,120.75,28.75,29,57.099998,68.199997,68.5,66.5
20161124173000,120.75,28.75,29,57.099998,68.199997,68.5,66.5
20161124174500,0.0,0.0,9,60.299999,68.199997,68.5,66.5
20161124180000,0.0,0.0,8,62.400002,68.199997,68.5,66.5
20161124181500,0.0,0.0,9,63.700001,68.300003,68.5,66.5
20161124183000,0.0,0.0,9,64.400002,68.400002,68.5,66.5
20161124184500,0.0,0.0,9,64.400002,68.400002,68.5,66.5
20161124190000,0.0,0.0,9,64.400002,68.599998,68.5,66.5
20161124191500,0.0,0.0,9,64.400002,68.599998,68.5,66.5
20161124193000,0.0,0.0,9,64.400002,68.699997,68.5,66.5
20161124194500,0.0,0.0,9,64.400002,68.699997,68.5,66.5
20161124200000,109.199997,25.999999,29,57.599998,68.900002,68.5,66.5
20161124201500,129.149994,30.749999,31,56.0,68.800003,68.5,66.5
20161124203000,129.149994,30.749999,31,55.200001,68.599998,68.5,66.5
20161124204500,132.300003,31.500001,31,55.200001,68.400002,68.5,66.5
20161124210000,132.300003,31.500001,31,55.200001,68.199997,68.5,66.5
20161124211500,129.149994,30.749999,31,55.200001,68.199997,68.5,66.5
20161124213000,120.75,28.75,29,55.200001,68.199997,68.5,66.5
20161124214500,0.0,0.0,8,59.099998,68.099998,68.5,66.5
20161124220000,0.0,0.0,6,61.5,68.099998,68.5,66.5
20161124221500,0.0,0.0,4,63.200001,68.099998,68.5,66.5
20161124223000,0.0,0.0,3,64.400002,68.199997,68.5,66.5
20161124224500,0.0,0.0,2,64.400002,68.199997,68.5,66.5
20161124230000,0.0,0.0,3,65.300003,68.300003,68.5,66.5
20161124231500,0.0,0.0,3,65.300003,68.400002,68.5,66.5
20161124233000,0.0,0.0,3,65.300003,68.400002,68.5,66.5
20161124234500,0.0,0.0,3,65.300003,68.5,68.5,66.5
20161125000000,0.0,0.0,3,65.300003,68.599998,68.5,66.5
20161125001500,0.0,0.0,3,65.300003,68.599998,68.5,66.5
20161125003000,0.0,0.0,3,65.300003,68.599998,68.5,66.5
20161125004500,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161125010000,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161125011500,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161125013000,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161125014500,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161125020000,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161125021500,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161125023000,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161125024500,0.0,0.0,5,64.400002,68.800003,68.5,66.5
20161125030000,0.0,0.0,6,64.400002,68.800003,68.5,66.5
20161125031500,0.0,0.0,8,64.400002,68.800003,68.5,66.5
20161125033000,0.0,0.0,9,63.200001,68.800003,68.5,66.5
20161125034500,123.900002,29.5,29,52.700001,68.900002,68.5,66.5
20161125040000,129.149994,30.749999,30,51.900002,68.5,68.5,66.5
20161125041500,132.300003,31.500001,29,51.900002,68.199997,68.5,66.5
20161125043000,102.900002,24.5,26,53.5,68.400002,68.5,66.5
20161125044500,106.050003,25.250001,26,53.5,68.400002,68.5,66.5
20161125050000,102.900002,24.5,26,53.5,68.300003,68.5,66.5
20161125051500,76.650002,18.25,14,53.5,68.199997,68.5,66.5
20161125053000,71.400002,17.0,6,59.5,68.099998,68.5,66.5
20161125054500,71.400002,17.0,4,60.700001,68.099998,68.5,66.5
20161125060000,71.400002,17.0,2,61.900002,68.099998,68.5,66.5
20161125061500,65.099998,15.5,0,62.799999,68.099998,68.5,66.5
20161125063000,65.099998,15.5,1,62.799999,68.199997,68.5,66.5
20161125064500,65.099998,15.5,0,62.799999,68.199997,68.5,66.5
20161125070000,65.099998,15.5,0,63.5,68.199997,68.5,66.5
20161125071500,65.099998,15.5,1,63.5,68.199997,68.5,66.5
20161125073000,65.099998,15.5,1,63.5,68.300003,68.5,66.5
20161125074500,65.099998,15.5,1,63.5,68.300003,68.5,66.5
20161125080000,58.799999,14.0,1,63.5,68.400002,68.5,66.5
20161125081500,65.099998,15.5,1,63.5,68.400002,68.5,66.5
20161125083000,58.799999,14.0,1,63.5,68.400002,68.5,66.5
20161125084500,65.099998,15.5,1,63.5,68.400002,68.5,66.5
20161125090000,65.099998,15.5,1,63.5,68.400002,68.5,66.5
20161125091500,65.099998,15.5,1,63.5,68.5,68.5,66.5
20161125093000,58.799999,14.0,1,63.5,68.5,68.5,66.5
20161125094500,65.099998,15.5,1,63.5,68.599998,68.5,66.5
20161125100000,65.099998,15.5,1,63.5,68.599998,68.5,66.5
20161125101500,65.099998,15.5,1,63.5,68.599998,68.5,66.5
20161125103000,65.099998,15.5,1,63.5,68.599998,68.5,66.5
20161125104500,58.799999,14.0,1,63.5,68.599998,68.5,66.5
20161125110000,58.799999,14.0,1,63.5,68.599998,68.5,66.5
20161125111500,58.799999,14.0,1,63.5,68.699997,68.5,66.5
20161125113000,58.799999,14.0,1,63.5,68.699997,68.5,66.5
20161125114500,58.799999,14.0,1,64.400002,68.699997,68.5,66.5
20161125120000,58.799999,14.0,3,64.400002,68.800003,68.5,66.5
20161125121500,58.799999,14.0,4,64.400002,68.800003,68.5,66.5
20161125123000,0.0,0.0,7,64.400002,68.900002,68.5,66.5
20161125124500,65.099998,15.5,19,62.900002,68.900002,68.5,66.5
20161125130000,138.600006,33.000001,30,57.599998,69.0,68.5,66.5
20161125131500,140.699997,33.499999,31,57.0,68.599998,68.5,66.5
20161125133000,135.449997,32.249999,30,57.0,68.599998,68.5,66.5
20161125134500,138.600006,33.000001,30,57.0,68.300003,68.5,66.5
20161125140000,132.300003,31.500001,30,57.0,68.300003,68.5,66.5
20161125141500,132.300003,31.500001,30,57.0,68.300003,68.5,66.5
20161125143000,135.449997,32.249999,30,57.599998,68.300003,68.5,66.5
20161125144500,132.300003,31.500001,30,57.599998,68.199997,68.5,66.5
20161125150000,120.75,28.75,28,57.599998,68.199997,68.5,66.5
20161125151500,0.0,0.0,7,62.799999,68.199997,68.5,66.5
20161125153000,0.0,0.0,7,64.0,68.199997,68.5,66.5
20161125154500,0.0,0.0,6,64.0,68.199997,68.5,66.5
20161125160000,0.0,0.0,7,64.800003,68.300003,68.5,66.5
20161125161500,0.0,0.0,7,64.800003,68.400002,68.5,66.5
20161125163000,0.0,0.0,7,64.800003,68.5,68.5,66.5
20161125164500,0.0,0.0,7,64.800003,68.599998,68.5,66.5
20161125170000,0.0,0.0,7,65.800003,68.599998,68.5,66.5
20161125171500,0.0,0.0,7,65.800003,68.699997,68.5,66.5
20161125173000,0.0,0.0,7,65.800003,68.699997,68.5,66.5
20161125174500,0.0,0.0,9,65.800003,68.800003,68.5,66.5
20161125180000,113.400002,27.0,28,57.599998,68.900002,68.5,66.5
20161125181500,140.699997,33.499999,31,57.599998,68.900002,68.5,66.5
20161125183000,138.600006,33.000001,31,56.0,68.599998,68.5,66.5
20161125184500,140.699997,33.499999,31,56.0,68.300003,68.5,66.5
20161125190000,138.600006,33.000001,31,56.0,68.300003,68.5,66.5
20161125191500,120.75,28.75,29,56.0,68.199997,68.5,66.5
20161125193000,123.900002,29.5,29,56.0,68.199997,68.5,66.5
20161125194500,0.0,0.0,9,58.299999,68.199997,68.5,66.5
20161125200000,0.0,0.0,8,62.799999,68.199997,68.5,66.5
20161125201500,0.0,0.0,7,64.0,68.199997,68.5,66.5
20161125203000,0.0,0.0,8,64.0,68.300003,68.5,66.5
20161125204500,0.0,0.0,8,64.800003,68.400002,68.5,66.5
20161125210000,0.0,0.0,8,64.800003,68.5,68.5,66.5
20161125211500,0.0,0.0,8,64.800003,68.599998,68.5,66.5
20161125213000,0.0,0.0,8,64.800003,68.599998,68.5,66.5
20161125214500,0.0,0.0,8,64.800003,68.699997,68.5,66.5
20161125220000,0.0,0.0,8,64.800003,68.699997,68.5,66.5
20161125221500,0.0,0.0,9,64.800003,68.800003,68.5,66.5
20161125223000,116.550003,27.750001,29,55.200001,68.900002,68.5,66.5
20161125224500,129.149994,30.749999,30,55.200001,68.800003,68.5,66.5
20161125230000,129.149994,30.749999,30,55.200001,68.599998,68.5,66.5
20161125231500,129.149994,30.749999,30,54.299999,68.300003,68.5,66.5
20161125233000,132.300003,31.500001,30,54.299999,68.300003,68.5,66.5
20161125234500,123.900002,29.5,29,54.299999,68.199997,68.5,66.5
20161126000000,0.0,0.0,9,57.099998,68.099998,68.5,66.5
20161126001500,0.0,0.0,7,61.900002,68.099998,68.5,66.5
20161126003000,0.0,0.0,5,63.200001,68.099998,68.5,66.5
20161126004500,0.0,0.0,4,64.0,68.199997,68.5,66.5
20161126010000,0.0,0.0,4,64.0,68.199997,68.5,66.5
20161126011500,0.0,0.0,4,64.800003,68.300003,68.5,66.5
20161126013000,0.0,0.0,4,64.800003,68.400002,68.5,66.5
20161126014500,0.0,0.0,4,64.800003,68.5,68.5,66.5
20161126020000,0.0,0.0,4,64.800003,68.599998,68.5,66.5
20161126021500,0.0,0.0,0,64.800003,68.599998,68.5,66.5
20161126023000,0.0,0.0,0,64.800003,68.699997,68.5,66.5
20161126024500,0.0,0.0,0,64.800003,68.699997,68.5,66.5
20161126030000,0.0,0.0,2,64.800003,68.800003,68.5,66.5
20161126031500,0.0,0.0,5,64.800003,68.800003,68.5,66.5
20161126033000,0.0,0.0,7,64.800003,68.900002,68.5,66.5
20161126034500,106.050003,25.250001,28,58.099998,69.099998,68.5,66.5
20161126040000,129.149994,30.749999,30,52.700001,68.599998,68.5,66.5
20161126041500,120.75,28.75,29,52.700001,68.199997,68.5,66.5
20161126043000,90.300003,21.500001,26,53.5,68.599998,68.5,66.5
20161126044500,90.300003,21.500001,26,53.5,68.599998,68.5,66.5
20161126050000,94.5,22.5,26,53.5,68.5,68.5,66.5
20161126051500,90.300003,21.500001,26,53.5,68.400002,68.5,66.5
20161126053000,94.5,22.5,26,53.5,68.400002,68.5,66.5
20161126054500,90.300003,21.500001,26,53.5,68.300003,68.5,66.5
20161126060000,94.5,22.5,26,53.5,68.300003,68.5,66.5
20161126061500,0.0,0.0,9,58.700001,68.199997,68.5,66.5
20161126063000,0.0,0.0,8,61.099998,68.199997,68.5,66.5
20161126064500,0.0,0.0,6,61.900002,68.199997,68.5,66.5
20161126070000,0.0,0.0,5,62.799999,68.199997,68.5,66.5
20161126071500,0.0,0.0,6,62.799999,68.300003,68.5,66.5
20161126073000,0.0,0.0,6,63.599998,68.300003,68.5,66.5
20161126074500,0.0,0.0,6,63.599998,68.300003,68.5,66.5
20161126080000,0.0,0.0,6,63.599998,68.300003,68.5,66.5
20161126081500,0.0,0.0,6,63.599998,68.400002,68.5,66.5
20161126083000,0.0,0.0,6,63.599998,68.400002,68.5,66.5
20161126084500,0.0,0.0,6,63.599998,68.5,68.5,66.5
20161126090000,0.0,0.0,6,64.400002,68.599998,68.5,66.5
20161126091500,0.0,0.0,6,64.400002,68.699997,68.5,66.5
20161126093000,0.0,0.0,7,64.400002,68.800003,68.5,66.5
20161126094500,127.050003,30.250001,30,53.900002,69.099998,68.5,66.5
20161126100000,143.850006,34.250001,32,52.200001,68.599998,68.5,66.5
20161126101500,132.300003,31.500001,30,52.200001,68.199997,68.5,66.5
20161126103000,106.050003,25.250001,29,53.900002,68.400002,68.5,66.5
20161126104500,109.199997,25.999999,29,53.900002,68.400002,68.5,66.5
20161126110000,109.199997,25.999999,29,53.900002,68.300003,68.5,66.5
20161126111500,109.199997,25.999999,29,53.900002,68.199997,68.5,66.5
20161126113000,0.0,0.0,9,59.900002,68.199997,68.5,66.5
20161126114500,0.0,0.0,8,61.599998,68.199997,68.5,66.5
20161126120000,0.0,0.0,8,62.799999,68.300003,68.5,66.5
20161126121500,0.0,0.0,8,62.799999,68.300003,68.5,66.5
20161126123000,0.0,0.0,8,62.799999,68.400002,68.5,66.5
20161126124500,0.0,0.0,8,62.799999,68.5,68.5,66.5
20161126130000,0.0,0.0,8,62.799999,68.599998,68.5,66.5
20161126131500,0.0,0.0,8,63.599998,68.599998,68.5,66.5
20161126133000,0.0,0.0,8,63.599998,68.699997,68.5,66.5
20161126134500,0.0,0.0,9,63.599998,68.800003,68.5,66.5
20161126140000,113.400002,27.0,29,56.400002,68.900002,68.5,66.5
20161126141500,123.900002,29.5,30,55.200001,68.699997,68.5,66.5
20161126143000,127.050003,30.250001,30,55.900002,68.400002,68.5,66.5
20161126144500,123.900002,29.5,30,55.900002,68.400002,68.5,66.5
20161126150000,123.900002,29.5,30,55.900002,68.300003,68.5,66.5
20161126151500,123.900002,29.5,30,55.900002,68.199997,68.5,66.5
20161126153000,0.0,0.0,9,59.900002,68.199997,68.5,66.5
20161126154500,0.0,0.0,9,62.400002,68.199997,68.5,66.5
20161126160000,0.0,0.0,9,64.0,68.300003,68.5,66.5
20161126161500,0.0,0.0,9,64.0,68.300003,68.5,66.5
20161126163000,0.0,0.0,9,64.0,68.400002,68.5,66.5
20161126164500,0.0,0.0,9,64.0,68.400002,68.5,66.5
20161126170000,0.0,0.0,9,64.800003,68.400002,68.5,66.5
20161126171500,0.0,0.0,9,64.800003,68.5,68.5,66.5
20161126173000,0.0,0.0,9,64.800003,68.599998,68.5,66.5
20161126174500,0.0,0.0,9,64.800003,68.699997,68.5,66.5
20161126180000,0.0,0.0,9,64.800003,68.699997,68.5,66.5
20161126181500,102.900002,24.5,28,57.599998,68.900002,68.5,66.5
20161126183000,129.149994,30.749999,31,54.299999,68.800003,68.5,66.5
20161126184500,127.050003,30.250001,31,53.099998,68.400002,68.5,66.5
20161126190000,120.75,28.75,30,54.299999,68.199997,68.5,66.5
20161126191500,123.900002,29.5,30,53.5,68.300003,68.5,66.5
20161126193000,90.300003,21.500001,27,53.5,68.199997,68.5,66.5
20161126194500,0.0,0.0,9,55.900002,68.199997,68.5,66.5
20161126200000,0.0,0.0,7,61.900002,68.099998,68.5,66.5
20161126201500,0.0,0.0,7,63.200001,68.199997,68.5,66.5
20161126203000,0.0,0.0,6,64.400002,68.199997,68.5,66.5
20161126204500,0.0,0.0,5,64.400002,68.199997,68.5,66.5
20161126210000,0.0,0.0,6,64.400002,68.300003,68.5,66.5
20161126211500,0.0,0.0,6,64.400002,68.400002,68.5,66.5
20161126213000,0.0,0.0,6,65.300003,68.400002,68.5,66.5
20161126214500,0.0,0.0,6,65.300003,68.5,68.5,66.5
20161126220000,0.0,0.0,6,65.300003,68.599998,68.5,66.5
20161126221500,0.0,0.0,6,65.300003,68.599998,68.5,66.5
20161126223000,0.0,0.0,6,65.300003,68.699997,68.5,66.5
20161126224500,0.0,0.0,6,65.300003,68.699997,68.5,66.5
20161126230000,0.0,0.0,7,65.300003,68.800003,68.5,66.5
20161126231500,0.0,0.0,20,64.400002,68.800003,68.5,66.5
20161126233000,129.149994,30.749999,31,51.5,68.800003,68.5,66.5
20161126234500,127.050003,30.250001,31,51.5,68.300003,68.5,66.5
20161127000000,120.75,28.75,30,51.5,68.199997,68.5,66.5
20161127001500,90.300003,21.500001,27,51.5,68.400002,68.5,66.5
20161127003000,90.300003,21.500001,27,52.200001,68.300003,68.5,66.5
20161127004500,0.0,0.0,9,57.5,68.199997,68.5,66.5
20161127010000,0.0,0.0,8,61.099998,68.199997,68.5,66.5
20161127011500,0.0,0.0,7,61.900002,68.199997,68.5,66.5
20161127013000,0.0,0.0,6,61.900002,68.199997,68.5,66.5
20161127014500,0.0,0.0,5,63.200001,68.199997,68.5,66.5
20161127020000,0.0,0.0,5,63.200001,68.300003,68.5,66.5
20161127021500,0.0,0.0,5,63.200001,68.300003,68.5,66.5
20161127023000,0.0,0.0,5,63.200001,68.400002,68.5,66.5
20161127024500,0.0,0.0,5,63.200001,68.400002,68.5,66.5
20161127030000,0.0,0.0,5,63.200001,68.400002,68.5,66.5
20161127031500,0.0,0.0,5,63.200001,68.5,68.5,66.5
20161127033000,0.0,0.0,5,63.200001,68.5,68.5,66.5
20161127034500,0.0,0.0,5,63.200001,68.599998,68.5,66.5
20161127040000,0.0,0.0,5,63.200001,68.599998,68.5,66.5
20161127041500,0.0,0.0,5,63.200001,68.699997,68.5,66.5
20161127043000,0.0,0.0,5,63.200001,68.699997,68.5,66.5
20161127044500,0.0,0.0,5,63.200001,68.699997,68.5,66.5
20161127050000,0.0,0.0,6,63.200001,68.800003,68.5,66.5
20161127051500,0.0,0.0,8,63.200001,68.800003,68.5,66.5
20161127053000,0.0,0.0,9,62.0,68.800003,68.5,66.5
20161127054500,120.75,28.75,29,49.799999,68.900002,68.5,66.5
20161127060000,120.75,28.75,29,49.099998,68.300003,68.5,66.5
20161127061500,86.099998,20.5,25,50.599998,68.5,68.5,66.5
20161127063000,94.5,22.5,26,50.599998,68.400002,68.5,66.5
20161127064500,98.699997,23.499999,26,50.599998,68.300003,68.5,66.5
20161127070000,0.0,0.0,8,58.299999,68.199997,68.5,66.5
20161127071500,58.799999,14.0,7,59.900002,68.199997,68.5,66.5
20161127073000,0.0,0.0,6,59.900002,68.199997,68.5,66.5
20161127074500,0.0,0.0,5,61.099998,68.199997,68.5,66.5
20161127080000,0.0,0.0,4,61.099998,68.199997,68.5,66.5
20161127081500,0.0,0.0,3,61.900002,68.199997,68.5,66.5
20161127083000,0.0,0.0,2,61.900002,68.199997,68.5,66.5
20161127084500,0.0,0.0,3,61.900002,68.300003,68.5,66.5
20161127090000,0.0,0.0,3,62.799999,68.300003,68.5,66.5
20161127091500,0.0,0.0,3,62.799999,68.400002,68.5,66.5
20161127093000,0.0,0.0,3,62.799999,68.400002,68.5,66.5
20161127094500,0.0,0.0,3,62.799999,68.5,68.5,66.5
20161127100000,0.0,0.0,3,63.599998,68.5,68.5,66.5
20161127101500,0.0,0.0,3,63.599998,68.599998,68.5,66.5
20161127103000,0.0,0.0,3,63.599998,68.599998,68.5,66.5
20161127104500,0.0,0.0,3,63.599998,68.599998,68.5,66.5
20161127110000,0.0,0.0,3,63.599998,68.699997,68.5,66.5
20161127111500,0.0,0.0,3,63.599998,68.699997,68.5,66.5
20161127113000,0.0,0.0,3,63.599998,68.699997,68.5,66.5
20161127114500,0.0,0.0,3,63.599998,68.699997,68.5,66.5
20161127120000,0.0,0.0,3,63.599998,68.699997,68.5,66.5
20161127121500,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161127123000,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161127124500,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161127130000,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161127131500,0.0,0.0,4,64.400002,68.800003,68.5,66.5
20161127133000,0.0,0.0,6,64.400002,68.800003,68.5,66.5
20161127134500,0.0,0.0,7,64.400002,68.800003,68.5,66.5
20161127140000,0.0,0.0,8,64.400002,68.800003,68.5,66.5
20161127141500,98.699997,23.499999,27,58.400002,68.900002,68.5,66.5
20161127143000,129.149994,30.749999,31,56.0,68.800003,68.5,66.5
20161127144500,129.149994,30.749999,31,56.0,68.5,68.5,66.5
20161127150000,127.050003,30.250001,31,56.0,68.300003,68.5,66.5
20161127151500,0.0,0.0,12,56.0,68.199997,68.5,66.5
20161127153000,0.0,0.0,9,56.0,68.199997,68.5,66.5
20161127154500,90.300003,21.500001,27,56.0,68.400002,68.5,66.5
20161127160000,86.099998,20.5,27,57.099998,68.300003,68.5,66.5
20161127161500,86.099998,20.5,27,57.099998,68.300003,68.5,66.5
20161127163000,0.0,0.0,9,58.799999,68.199997,68.5,66.5
20161127164500,0.0,0.0,9,62.700001,68.300003,68.5,66.5
20161127170000,0.0,0.0,9,64.0,68.400002,68.5,66.5
20161127171500,0.0,0.0,9,64.800003,68.400002,68.5,66.5
20161127173000,0.0,0.0,9,64.800003,68.599998,68.5,66.5
20161127174500,0.0,0.0,9,65.800003,68.699997,68.5,66.5
20161127180000,80.849998,19.25,27,64.0,68.800003,68.5,66.5
20161127181500,113.400002,27.0,30,53.900002,68.599998,68.5,66.5
20161127183000,113.400002,27.0,30,53.900002,68.300003,68.5,66.5
20161127184500,90.300003,21.500001,28,53.900002,68.300003,68.5,66.5
20161127190000,90.300003,21.500001,28,53.900002,68.300003,68.5,66.5
20161127191500,90.300003,21.500001,29,53.900002,68.300003,68.5,66.5
20161127193000,86.099998,20.5,29,53.900002,68.300003,68.5,66.5
20161127194500,86.099998,20.5,29,53.200001,68.300003,68.5,66.5
20161127200000,86.099998,20.5,29,53.200001,68.300003,68.5,66.5
20161127201500,90.300003,21.500001,31,53.200001,68.300003,68.5,66.5
20161127203000,90.300003,21.500001,32,53.900002,68.300003,68.5,66.5
20161127204500,90.300003,21.500001,33,53.900002,68.300003,68.5,66.5
20161127210000,106.050003,25.250001,37,53.900002,68.300003,68.5,66.5
20161127211500,90.300003,21.500001,37,53.099998,68.199997,68.5,66.5
20161127213000,0.0,0.0,20,53.099998,68.300003,68.5,66.5
20161127214500,98.699997,23.499999,37,55.599998,68.300003,68.5,66.5
20161127220000,94.5,22.5,37,55.599998,68.300003,68.5,66.5
20161127221500,0.0,0.0,9,56.900002,68.199997,68.5,66.5
20161127223000,102.900002,24.5,37,54.700001,68.400002,68.5,66.5
20161127224500,0.0,0.0,9,57.099998,68.199997,68.5,66.5
20161127230000,0.0,0.0,9,63.599998,68.300003,68.5,66.5
20161127231500,0.0,0.0,9,66.199997,68.300003,68.5,66.5
20161127233000,0.0,0.0,9,67.699997,68.400002,68.5,66.5
20161127234500,0.0,0.0,9,67.699997,68.5,68.5,66.5
20161128000000,0.0,0.0,9,68.599998,68.599998,68.5,66.5
20161128001500,0.0,0.0,9,68.599998,68.599998,68.5,66.5
20161128003000,0.0,0.0,9,68.599998,68.699997,68.5,66.5
20161128004500,127.050003,30.250001,38,53.900002,69.0,68.5,66.5
20161128010000,129.149994,30.749999,38,53.900002,68.400002,68.5,66.5
20161128011500,132.300003,31.500001,38,53.900002,68.300003,68.5,66.5
20161128013000,0.0,0.0,29,53.900002,68.199997,68.5,66.5
20161128014500,98.699997,23.499999,36,53.900002,68.300003,68.5,66.5
20161128020000,106.050003,25.250001,36,54.799999,68.300003,68.5,66.5
20161128021500,106.050003,25.250001,36,54.799999,68.199997,68.5,66.5
20161128023000,102.900002,24.5,37,54.799999,68.300003,68.5,66.5
20161128024500,94.5,22.5,37,55.900002,68.300003,68.5,66.5
20161128030000,94.5,22.5,34,55.900002,68.300003,68.5,66.5
20161128031500,106.050003,25.250001,37,58.799999,68.300003,68.5,66.5
20161128033000,106.050003,25.250001,36,54.700001,68.199997,68.5,66.5
20161128034500,94.5,22.5,36,55.599998,68.400002,68.5,66.5
20161128040000,94.5,22.5,36,55.599998,68.300003,68.5,66.5
20161128041500,0.0,0.0,9,60.700001,68.199997,68.5,66.5
20161128043000,98.699997,23.499999,37,56.400002,68.400002,68.5,66.5
20161128044500,94.5,22.5,37,56.400002,68.300003,68.5,66.5
20161128050000,94.5,22.5,37,56.400002,68.400002,68.5,66.5
20161128051500,94.5,22.5,37,57.099998,68.400002,68.5,66.5
20161128053000,90.300003,21.500001,37,56.400002,68.300003,68.5,66.5
20161128054500,90.300003,21.500001,37,56.400002,68.300003,68.5,66.5
20161128060000,0.0,0.0,9,61.099998,68.199997,68.5,66.5
20161128061500,90.300003,21.500001,37,56.700001,68.400002,68.5,66.5
20161128063000,90.300003,21.500001,37,56.700001,68.400002,68.5,66.5
20161128064500,94.5,22.5,37,56.700001,68.5,68.5,66.5
20161128070000,90.300003,21.500001,37,56.700001,68.599998,68.5,66.5
20161128071500,90.300003,21.500001,37,56.700001,68.599998,68.5,66.5
20161128073000,86.099998,20.5,37,56.700001,68.599998,68.5,66.5
20161128074500,90.300003,21.500001,37,56.700001,68.699997,68.5,66.5
20161128080000,90.300003,21.500001,37,56.700001,68.699997,68.5,66.5
20161128081500,106.050003,25.250001,39,56.700001,68.800003,68.5,66.5
20161128083000,120.75,28.75,40,56.700001,68.699997,68.5,66.5
20161128084500,120.75,28.75,40,56.700001,68.599998,68.5,66.5
20161128090000,127.050003,30.250001,40,56.700001,68.5,68.5,66.5
20161128091500,127.050003,30.250001,40,56.700001,68.400002,68.5,66.5
20161128093000,123.900002,29.5,40,56.700001,68.400002,68.5,66.5
20161128094500,120.75,28.75,40,56.700001,68.300003,68.5,66.5
20161128100000,120.75,28.75,40,56.700001,68.400002,68.5,66.5
20161128101500,127.050003,30.250001,40,56.700001,68.300003,68.5,66.5
20161128103000,127.050003,30.250001,40,56.700001,68.300003,68.5,66.5
20161128104500,123.900002,29.5,40,56.700001,68.300003,68.5,66.5
20161128110000,127.050003,30.250001,40,56.700001,68.199997,68.5,66.5
20161128111500,116.550003,27.750001,39,56.700001,68.199997,68.5,66.5
20161128113000,0.0,0.0,7,62.400002,68.099998,68.5,66.5
20161128114500,0.0,0.0,6,65.300003,68.199997,68.5,66.5
20161128120000,0.0,0.0,7,67.199997,68.300003,68.5,66.5
20161128121500,0.0,0.0,7,68.099998,68.400002,68.5,66.5
20161128123000,0.0,0.0,7,69.099998,68.699997,68.5,66.5
20161128124500,86.099998,20.5,32,64.5,68.900002,68.5,66.5
20161128130000,201.600006,48.000001,41,57.200001,69.300003,68.5,66.5
20161128131500,201.600006,48.000001,42,56.400002,68.699997,68.5,66.5
20161128133000,201.600006,48.000001,42,56.400002,68.5,68.5,66.5
20161128134500,201.600006,48.000001,42,56.400002,68.300003,68.5,66.5
20161128140000,201.600006,48.000001,41,56.400002,68.199997,68.5,66.5
20161128141500,169.050003,40.250001,39,56.400002,68.300003,68.5,66.5
20161128143000,161.699997,38.499999,39,56.400002,68.099998,68.5,66.5
20161128144500,140.699997,33.499999,37,56.400002,68.199997,68.5,66.5
20161128150000,143.850006,34.250001,37,57.099998,68.400002,68.5,66.5
20161128151500,140.699997,33.499999,37,57.099998,68.300003,68.5,66.5
20161128153000,135.449997,32.249999,37,57.099998,68.199997,68.5,66.5
20161128154500,116.550003,27.750001,35,57.099998,68.099998,68.5,66.5
20161128160000,0.0,0.0,3,62.799999,67.900002,68.5,66.5
20161128161500,0.0,0.0,0,66.400002,68.0,68.5,66.5
20161128163000,0.0,0.0,0,68.099998,68.099998,68.5,66.5
20161128164500,0.0,0.0,0,68.099998,68.199997,68.5,66.5
20161128170000,0.0,0.0,1,69.300003,68.300003,68.5,66.5
20161128171500,0.0,0.0,1,70.099998,68.5,68.5,66.5
20161128173000,0.0,0.0,1,70.099998,68.699997,68.5,66.5
20161128174500,0.0,0.0,2,70.099998,68.800003,68.5,66.5
20161128180000,0.0,0.0,6,69.199997,68.900002,68.5,66.5
20161128181500,161.699997,38.499999,34,57.200001,69.400002,68.5,66.5
20161128183000,196.350006,46.750001,36,57.200001,68.900002,68.5,66.5
20161128184500,178.5,42.5,35,56.400002,68.400002,68.5,66.5
20161128190000,163.800003,39.000001,34,56.400002,68.199997,68.5,66.5
20161128191500,149.100006,35.500001,32,56.400002,68.199997,68.5,66.5
20161128193000,132.300003,31.500001,31,56.400002,68.199997,68.5,66.5
20161128194500,129.149994,30.749999,31,57.099998,68.199997,68.5,66.5
20161128200000,120.75,28.75,30,57.099998,68.199997,68.5,66.5
20161128201500,0.0,0.0,9,58.299999,68.199997,68.5,66.5
20161128203000,86.099998,20.5,28,58.299999,68.400002,68.5,66.5
20161128204500,86.099998,20.5,28,57.599998,68.400002,68.5,66.5
20161128210000,90.300003,21.500001,28,57.599998,68.400002,68.5,66.5
20161128211500,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161128213000,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161128214500,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161128220000,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161128221500,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161128223000,90.300003,21.500001,29,57.599998,68.5,68.5,66.5
20161128224500,90.300003,21.500001,29,57.599998,68.5,68.5,66.5
20161128230000,94.5,22.5,29,57.599998,68.5,68.5,66.5
20161128231500,90.300003,21.500001,29,57.599998,68.5,68.5,66.5
20161128233000,94.5,22.5,29,57.599998,68.5,68.5,66.5
20161128234500,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129000000,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129001500,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161129003000,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129004500,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161129010000,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161129011500,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129013000,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161129014500,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161129020000,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129021500,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129023000,86.099998,20.5,29,57.599998,68.400002,68.5,66.5
20161129024500,90.300003,21.500001,29,57.599998,68.300003,68.5,66.5
20161129030000,90.300003,21.500001,29,57.599998,68.300003,68.5,66.5
20161129031500,94.5,22.5,29,57.599998,68.300003,68.5,66.5
20161129033000,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161129034500,94.5,22.5,29,57.599998,68.400002,68.5,66.5
20161129040000,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129041500,90.300003,21.500001,29,57.599998,68.300003,68.5,66.5
20161129043000,90.300003,21.500001,29,57.599998,68.400002,68.5,66.5
20161129044500,90.300003,21.500001,29,57.599998,68.300003,68.5,66.5
20161129050000,90.300003,21.500001,29,57.599998,68.300003,68.5,66.5
20161129051500,94.5,22.5,29,57.599998,68.300003,68.5,66.5
20161129053000,94.5,22.5,29,57.599998,68.300003,68.5,66.5
20161129054500,90.300003,21.500001,29,57.599998,68.300003,68.5,66.5
20161129060000,0.0,0.0,9,60.700001,68.199997,68.5,66.5
20161129061500,0.0,0.0,8,63.599998,68.199997,68.5,66.5
20161129063000,0.0,0.0,8,66.199997,68.300003,68.5,66.5
20161129064500,0.0,0.0,8,66.199997,68.400002,68.5,66.5
20161129070000,0.0,0.0,8,67.699997,68.599998,68.5,66.5
20161129071500,0.0,0.0,8,67.699997,68.699997,68.5,66.5
20161129073000,140.699997,33.499999,33,57.200001,69.099998,68.5,66.5
20161129074500,239.399994,56.999999,41,55.599998,69.199997,68.5,66.5
20161129080000,245.699997,58.499999,41,55.599998,68.800003,68.5,66.5
20161129081500,241.5,57.5,41,55.599998,68.5,68.5,66.5
20161129083000,244.649994,58.249999,41,56.299999,68.400002,68.5,66.5
20161129084500,220.5,52.5,40,56.299999,68.099998,68.5,66.5
20161129090000,190.050003,45.250001,38,56.299999,68.099998,68.5,66.5
20161129091500,174.300003,41.500001,36,56.299999,68.099998,68.5,66.5
20161129093000,163.800003,39.000001,35,56.299999,68.199997,68.5,66.5
20161129094500,152.25,36.25,34,56.299999,68.199997,68.5,66.5
20161129100000,140.699997,33.499999,33,56.299999,68.099998,68.5,66.5
20161129101500,129.149994,30.749999,32,57.099998,68.199997,68.5,66.5
20161129103000,132.300003,31.500001,32,57.099998,68.199997,68.5,66.5
20161129104500,116.550003,27.750001,31,57.099998,68.199997,68.5,66.5
20161129110000,0.0,0.0,6,62.400002,68.099998,68.5,66.5
20161129111500,0.0,0.0,4,64.0,68.099998,68.5,66.5
20161129113000,0.0,0.0,2,65.300003,68.099998,68.5,66.5
20161129114500,0.0,0.0,2,66.199997,68.199997,68.5,66.5
20161129120000,0.0,0.0,3,66.199997,68.400002,68.5,66.5
20161129121500,0.0,0.0,3,66.199997,68.599998,68.5,66.5
20161129123000,0.0,0.0,6,67.199997,68.900002,68.5,66.5
20161129124500,154.350006,36.750001,34,58.0,69.400002,68.5,66.5
20161129130000,306.600006,73.000001,46,57.099998,69.5,68.5,66.5
20161129131500,302.399994,71.999999,45,57.099998,68.900002,68.5,66.5
20161129133000,287.700012,68.500003,44,57.099998,68.400002,68.5,66.5
20161129134500,257.25,61.25,42,56.400002,68.099998,68.5,66.5
20161129140000,257.25,61.25,42,56.400002,68.5,68.5,66.5
20161129141500,257.25,61.25,42,56.400002,68.5,68.5,66.5
20161129143000,257.25,61.25,42,56.400002,68.099998,68.5,66.5
20161129144500,215.25,51.25,39,56.400002,68.0,68.5,66.5
20161129150000,186.899994,44.499999,37,56.400002,68.199997,68.5,66.5
20161129151500,178.5,42.5,35,57.200001,68.199997,68.5,66.5
20161129153000,163.800003,39.000001,34,57.200001,68.099998,68.5,66.5
20161129154500,163.800003,39.000001,34,57.200001,68.199997,68.5,66.5
20161129160000,132.300003,31.500001,32,57.900002,68.099998,68.5,66.5
20161129161500,0.0,0.0,8,60.599998,68.0,68.5,66.5
20161129163000,0.0,0.0,2,63.200001,67.900002,68.5,66.5
20161129164500,0.0,0.0,1,64.800003,68.099998,68.5,66.5
20161129170000,0.0,0.0,0,66.199997,68.099998,68.5,66.5
20161129171500,0.0,0.0,1,66.199997,68.199997,68.5,66.5
20161129173000,0.0,0.0,1,67.199997,68.300003,68.5,66.5
20161129174500,0.0,0.0,1,67.199997,68.400002,68.5,66.5
20161129180000,0.0,0.0,1,67.199997,68.599998,68.5,66.5
20161129181500,0.0,0.0,1,67.199997,68.599998,68.5,66.5
20161129183000,0.0,0.0,1,67.199997,68.699997,68.5,66.5
20161129184500,0.0,0.0,1,67.199997,68.699997,68.5,66.5
20161129190000,0.0,0.0,3,67.199997,68.800003,68.5,66.5
