PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129191500,0.0,0.0,5,67.199997,68.900002,68.5,66.5
20161129193000,0.0,0.0,8,67.199997,68.900002,68.5,66.5
20161129194500,113.400002,27.0,29,60.0,69.099998,68.5,66.5
20161129200000,178.5,42.5,35,57.200001,69.0,68.5,66.5
20161129201500,171.149994,40.749999,34,57.200001,68.699997,68.5,66.5
20161129203000,169.050003,40.250001,34,57.200001,68.5,68.5,66.5
20161129204500,169.050003,40.250001,34,56.400002,68.300003,68.5,66.5
20161129210000,147.0,35.0,33,56.400002,68.199997,68.5,66.5
20161129211500,147.0,35.0,33,56.400002,68.300003,68.5,66.5
20161129213000,135.449997,32.249999,31,56.400002,68.199997,68.5,66.5
20161129214500,132.300003,31.500001,31,57.099998,68.199997,68.5,66.5
20161129220000,0.0,0.0,8,61.5,68.099998,68.5,66.5
20161129221500,0.0,0.0,6,64.0,68.099998,68.5,66.5
20161129223000,0.0,0.0,4,65.300003,68.099998,68.5,66.5
20161129224500,0.0,0.0,3,66.199997,68.199997,68.5,66.5
20161129230000,0.0,0.0,3,66.199997,68.199997,68.5,66.5
20161129231500,0.0,0.0,4,66.199997,68.300003,68.5,66.5
20161129233000,0.0,0.0,4,66.199997,68.400002,68.5,66.5
20161129234500,0.0,0.0,4,66.199997,68.5,68.5,66.5
20161130000000,0.0,0.0,4,66.199997,68.599998,68.5,66.5
20161130001500,0.0,0.0,4,66.199997,68.599998,68.5,66.5
20161130003000,0.0,0.0,4,66.199997,68.699997,68.5,66.5
20161130004500,0.0,0.0,4,66.199997,68.699997,68.5,66.5
20161130010000,0.0,0.0,5,66.199997,68.800003,68.5,66.5
20161130011500,0.0,0.0,7,67.199997,68.800003,68.5,66.5
20161130013000,98.699997,23.499999,28,59.599998,68.900002,68.5,66.5
20161130014500,152.25,36.25,33,57.099998,69.0,68.5,66.5
20161130020000,152.25,36.25,33,56.299999,68.800003,68.5,66.5
20161130021500,143.850006,34.250001,0,56.299999,68.300003,68.5,66.5
20161130023000,0.0,0.0,1,59.900002,68.5,68.5,66.5
20161130024500,0.0,0.0,1,63.200001,68.599998,68.5,66.5
20161130030000,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161130031500,0.0,0.0,1,65.800003,68.699997,68.5,66.5
20161130033000,0.0,0.0,2,65.800003,68.800003,68.5,66.5
20161130034500,0.0,0.0,5,65.800003,68.900002,68.5,66.5
20161130040000,0.0,0.0,9,65.800003,69.0,68.5,66.5
20161130041500,149.100006,35.500001,33,56.099998,69.099998,68.5,66.5
20161130043000,152.25,36.25,33,56.099998,68.699997,68.5,66.5
20161130044500,143.850006,34.250001,32,56.099998,68.599998,68.5,66.5
20161130050000,143.850006,34.250001,32,56.700001,68.400002,68.5,66.5
20161130051500,140.699997,33.499999,32,56.700001,68.300003,68.5,66.5
20161130053000,140.699997,33.499999,32,56.700001,68.300003,68.5,66.5
20161130054500,123.900002,29.5,30,56.700001,68.199997,68.5,66.5
20161130060000,120.75,28.75,30,56.700001,68.199997,68.5,66.5
20161130061500,0.0,0.0,8,60.299999,68.099998,68.5,66.5
20161130063000,0.0,0.0,6,63.200001,68.099998,68.5,66.5
20161130064500,0.0,0.0,5,64.400002,68.199997,68.5,66.5
20161130070000,0.0,0.0,6,65.300003,68.400002,68.5,66.5
20161130071500,0.0,0.0,6,66.199997,68.599998,68.5,66.5
20161130073000,0.0,0.0,9,66.199997,68.900002,68.5,66.5
20161130074500,192.149994,45.749999,37,55.5,69.300003,68.5,66.5
20161130080000,194.25,46.25,37,54.700001,69.0,68.5,66.5
20161130081500,196.350006,46.750001,37,53.5,68.300003,68.5,66.5
20161130083000,154.350006,36.750001,33,53.5,68.099998,68.5,66.5
20161130084500,135.449997,32.249999,32,54.299999,68.099998,68.5,66.5
20161130090000,120.75,28.75,30,54.299999,68.199997,68.5,66.5
20161130091500,116.550003,27.750001,30,55.200001,68.199997,68.5,66.5
20161130093000,116.550003,27.750001,31,57.799999,68.400002,68.5,66.5
20161130094500,0.0,0.0,12,56.0,68.300003,68.5,66.5
20161130100000,116.550003,27.750001,31,56.799999,68.300003,68.5,66.5
20161130101500,116.550003,27.750001,31,56.799999,68.300003,68.5,66.5
20161130103000,0.0,0.0,9,59.599998,68.199997,68.5,66.5
20161130104500,0.0,0.0,9,62.5,68.300003,68.5,66.5
20161130110000,0.0,0.0,9,64.0,68.400002,68.5,66.5
20161130111500,0.0,0.0,9,64.0,68.5,68.5,66.5
20161130113000,0.0,0.0,9,64.0,68.599998,68.5,66.5
20161130114500,0.0,0.0,9,64.0,68.699997,68.5,66.5
20161130120000,140.699997,33.499999,32,55.599998,68.800003,68.5,66.5
20161130121500,140.699997,33.499999,32,54.700001,68.599998,68.5,66.5
20161130123000,140.699997,33.499999,32,54.700001,68.5,68.5,66.5
20161130124500,140.699997,33.499999,32,54.700001,68.800003,68.5,66.5
20161130130000,149.100006,35.500001,33,53.900002,68.800003,68.5,66.5
20161130131500,154.350006,36.750001,33,53.900002,68.400002,68.5,66.5
20161130133000,152.25,36.25,33,56.0,68.5,68.5,66.5
20161130134500,147.0,35.0,33,55.200001,68.199997,68.5,66.5
20161130140000,116.550003,27.750001,31,55.200001,68.099998,68.5,66.5
20161130141500,116.550003,27.750001,31,54.599998,68.199997,68.5,66.5
20161130143000,120.75,28.75,31,54.599998,68.300003,68.5,66.5
20161130144500,120.75,28.75,31,54.599998,68.300003,68.5,66.5
20161130150000,123.900002,29.5,31,56.299999,68.400002,68.5,66.5
20161130151500,90.300003,21.500001,29,56.299999,68.300003,68.5,66.5
20161130153000,113.400002,27.0,31,55.599998,68.300003,68.5,66.5
20161130154500,0.0,0.0,9,56.299999,68.199997,68.5,66.5
20161130160000,0.0,0.0,9,58.700001,68.199997,68.5,66.5
20161130161500,0.0,0.0,9,56.700001,68.199997,68.5,66.5
20161130163000,109.199997,25.999999,32,55.599998,68.400002,68.5,66.5
20161130164500,109.199997,25.999999,32,55.599998,68.300003,68.5,66.5
20161130170000,0.0,0.0,9,60.299999,68.199997,68.5,66.5
20161130171500,0.0,0.0,8,64.800003,68.199997,68.5,66.5
20161130173000,0.0,0.0,9,66.699997,68.300003,68.5,66.5
20161130174500,0.0,0.0,9,66.699997,68.400002,68.5,66.5
20161130180000,0.0,0.0,9,67.699997,68.599998,68.5,66.5
20161130181500,0.0,0.0,9,67.699997,68.699997,68.5,66.5
20161130183000,106.050003,25.250001,32,63.299999,68.900002,68.5,66.5
20161130184500,132.300003,31.500001,34,52.700001,68.400002,68.5,66.5
20161130190000,86.099998,20.5,30,52.700001,68.300003,68.5,66.5
20161130191500,98.699997,23.499999,31,52.700001,68.300003,68.5,66.5
20161130193000,0.0,0.0,18,52.700001,68.199997,68.5,66.5
20161130194500,0.0,0.0,33,53.5,68.300003,68.5,66.5
20161130200000,113.400002,27.0,37,52.900002,68.199997,68.5,66.5
20161130201500,86.099998,20.5,36,54.0,68.300003,68.5,66.5
20161130203000,98.699997,23.499999,37,53.0,68.300003,68.5,66.5
20161130204500,90.300003,21.500001,36,53.0,68.300003,68.5,66.5
20161130210000,0.0,0.0,9,55.5,68.199997,68.5,66.5
20161130211500,94.5,22.5,37,52.700001,68.300003,68.5,66.5
20161130213000,0.0,0.0,9,56.299999,68.199997,68.5,66.5
20161130214500,98.699997,23.499999,37,51.099998,68.300003,68.5,66.5
20161130220000,98.699997,23.499999,36,51.099998,68.300003,68.5,66.5
20161130221500,102.900002,24.5,37,52.700001,68.400002,68.5,66.5
20161130223000,86.099998,20.5,34,51.400002,68.199997,68.5,66.5
20161130224500,0.0,0.0,11,50.400002,68.199997,68.5,66.5
20161130230000,102.900002,24.5,36,50.400002,68.300003,68.5,66.5
20161130231500,0.0,0.0,9,51.400002,68.199997,68.5,66.5
20161130233000,0.0,0.0,9,51.400002,68.199997,68.5,66.5
20161130234500,106.050003,25.250001,37,51.400002,68.300003,68.5,66.5
20161201000000,109.199997,25.999999,37,54.0,68.300003,68.5,66.5
20161201001500,106.050003,25.250001,36,55.599998,68.300003,68.5,66.5
20161201003000,0.0,0.0,9,57.099998,68.199997,68.5,66.5
20161201004500,0.0,0.0,9,64.400002,68.300003,68.5,66.5
20161201010000,0.0,0.0,9,66.699997,68.400002,68.5,66.5
20161201011500,0.0,0.0,9,67.699997,68.400002,68.5,66.5
20161201013000,0.0,0.0,9,68.599998,68.599998,68.5,66.5
20161201014500,0.0,0.0,9,68.599998,68.699997,68.5,66.5
20161201020000,0.0,0.0,9,68.599998,68.699997,68.5,66.5
20161201021500,109.199997,25.999999,36,49.099998,68.800003,68.5,66.5
20161201023000,109.199997,25.999999,36,48.599998,68.199997,68.5,66.5
20161201024500,0.0,0.0,18,48.599998,68.300003,68.5,66.5
20161201030000,76.650002,18.25,31,49.099998,68.199997,68.5,66.5
20161201031500,65.099998,15.5,35,49.099998,68.300003,68.5,66.5
20161201033000,102.900002,24.5,36,49.099998,68.300003,68.5,66.5
20161201034500,94.5,22.5,35,49.900002,68.400002,68.5,66.5
20161201040000,0.0,0.0,9,56.700001,68.199997,68.5,66.5
20161201041500,0.0,0.0,9,63.599998,68.300003,68.5,66.5
20161201043000,0.0,0.0,9,66.199997,68.400002,68.5,66.5
20161201044500,0.0,0.0,9,67.199997,68.400002,68.5,66.5
20161201050000,0.0,0.0,9,67.199997,68.5,68.5,66.5
20161201051500,0.0,0.0,9,68.099998,68.599998,68.5,66.5
20161201053000,0.0,0.0,9,68.099998,68.699997,68.5,66.5
20161201054500,0.0,0.0,9,68.099998,68.699997,68.5,66.5
20161201060000,0.0,0.0,9,68.099998,68.699997,68.5,66.5
20161201061500,113.400002,27.0,36,49.099998,68.5,68.5,66.5
20161201063000,90.300003,21.500001,33,49.099998,68.300003,68.5,66.5
20161201064500,90.300003,21.500001,33,49.099998,68.400002,68.5,66.5
20161201070000,94.5,22.5,33,48.599998,68.400002,68.5,66.5
20161201071500,90.300003,21.500001,33,48.599998,68.300003,68.5,66.5
20161201073000,0.0,0.0,9,56.599998,68.199997,68.5,66.5
20161201074500,0.0,0.0,9,63.200001,68.300003,68.5,66.5
20161201080000,0.0,0.0,9,64.400002,68.400002,68.5,66.5
20161201081500,0.0,0.0,9,64.400002,68.400002,68.5,66.5
20161201083000,0.0,0.0,9,64.400002,68.400002,68.5,66.5
20161201084500,0.0,0.0,9,65.300003,68.599998,68.5,66.5
20161201090000,0.0,0.0,9,65.300003,68.699997,68.5,66.5
20161201091500,0.0,0.0,9,65.300003,68.699997,68.5,66.5
20161201093000,120.75,28.75,37,51.5,68.900002,68.5,66.5
20161201094500,123.900002,29.5,37,50.700001,68.699997,68.5,66.5
20161201100000,120.75,28.75,37,51.400002,68.599998,68.5,66.5
20161201101500,120.75,28.75,37,51.400002,68.400002,68.5,66.5
20161201103000,120.75,28.75,37,52.200001,68.199997,68.5,66.5
20161201104500,0.0,0.0,8,55.599998,68.099998,68.5,66.5
20161201110000,0.0,0.0,6,59.099998,68.099998,68.5,66.5
20161201111500,0.0,0.0,4,61.5,68.099998,68.5,66.5
20161201113000,0.0,0.0,2,62.799999,68.099998,68.5,66.5
20161201114500,0.0,0.0,0,63.599998,68.199997,68.5,66.5
20161201120000,0.0,0.0,0,63.599998,68.199997,68.5,66.5
20161201121500,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161201123000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161201124500,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161201130000,0.0,0.0,2,64.400002,68.800003,68.5,66.5
20161201131500,0.0,0.0,7,64.400002,69.0,68.5,66.5
20161201133000,171.149994,40.749999,34,53.5,69.300003,68.5,66.5
20161201134500,201.600006,48.000001,36,54.299999,69.099998,68.5,66.5
20161201140000,201.600006,48.000001,36,53.5,68.699997,68.5,66.5
20161201141500,199.5,47.5,36,53.5,68.400002,68.5,66.5
20161201143000,171.149994,40.749999,34,55.200001,68.199997,68.5,66.5
20161201144500,165.899994,39.499999,33,53.099998,68.099998,68.5,66.5
20161201150000,152.25,36.25,32,54.299999,68.099998,68.5,66.5
20161201151500,132.300003,31.500001,30,54.299999,68.099998,68.5,66.5
20161201153000,0.0,0.0,9,57.5,68.199997,68.5,66.5
20161201154500,0.0,0.0,9,60.299999,68.199997,68.5,66.5
20161201160000,0.0,0.0,8,61.099998,68.199997,68.5,66.5
20161201161500,0.0,0.0,8,61.099998,68.300003,68.5,66.5
20161201163000,0.0,0.0,8,62.400002,68.300003,68.5,66.5
20161201164500,0.0,0.0,8,62.400002,68.400002,68.5,66.5
20161201170000,0.0,0.0,8,63.200001,68.400002,68.5,66.5
20161201171500,0.0,0.0,8,63.200001,68.5,68.5,66.5
20161201173000,0.0,0.0,8,63.200001,68.599998,68.5,66.5
20161201174500,0.0,0.0,8,63.200001,68.699997,68.5,66.5
20161201180000,0.0,0.0,8,63.200001,68.699997,68.5,66.5
20161201181500,0.0,0.0,8,63.200001,68.699997,68.5,66.5
20161201183000,0.0,0.0,9,62.099998,68.800003,68.5,66.5
20161201184500,102.900002,24.5,28,54.799999,68.900002,68.5,66.5
20161201190000,109.199997,25.999999,29,53.099998,68.699997,68.5,66.5
20161201191500,109.199997,25.999999,29,52.299999,68.599998,68.5,66.5
20161201193000,109.199997,25.999999,29,52.299999,68.199997,68.5,66.5
20161201194500,90.300003,21.500001,27,53.5,68.300003,68.5,66.5
20161201200000,0.0,0.0,9,56.700001,68.199997,68.5,66.5
20161201201500,0.0,0.0,8,59.900002,68.199997,68.5,66.5
20161201203000,0.0,0.0,7,61.5,68.199997,68.5,66.5
20161201204500,0.0,0.0,6,62.400002,68.199997,68.5,66.5
20161201210000,0.0,0.0,5,62.400002,68.300003,68.5,66.5
20161201211500,0.0,0.0,6,63.200001,68.300003,68.5,66.5
20161201213000,0.0,0.0,6,63.200001,68.400002,68.5,66.5
20161201214500,0.0,0.0,6,63.200001,68.400002,68.5,66.5
20161201220000,0.0,0.0,6,63.200001,68.5,68.5,66.5
20161201221500,0.0,0.0,6,63.200001,68.599998,68.5,66.5
20161201223000,0.0,0.0,6,63.200001,68.599998,68.5,66.5
20161201224500,0.0,0.0,6,63.200001,68.699997,68.5,66.5
20161201230000,0.0,0.0,6,63.200001,68.699997,68.5,66.5
20161201231500,0.0,0.0,6,63.200001,68.699997,68.5,66.5
20161201233000,0.0,0.0,7,63.200001,68.800003,68.5,66.5
20161201234500,0.0,0.0,9,63.200001,68.800003,68.5,66.5
20161202000000,109.199997,25.999999,28,51.900002,68.900002,68.5,66.5
20161202001500,123.900002,29.5,30,49.900002,68.5,68.5,66.5
20161202003000,90.300003,21.500001,26,51.099998,68.300003,68.5,66.5
20161202004500,90.300003,21.500001,26,51.099998,68.300003,68.5,66.5
20161202010000,0.0,0.0,9,55.099998,68.199997,68.5,66.5
20161202011500,0.0,0.0,8,59.099998,68.199997,68.5,66.5
20161202013000,0.0,0.0,7,60.700001,68.199997,68.5,66.5
20161202014500,0.0,0.0,6,60.700001,68.199997,68.5,66.5
20161202020000,0.0,0.0,5,61.900002,68.199997,68.5,66.5
20161202021500,0.0,0.0,6,61.900002,68.300003,68.5,66.5
20161202023000,0.0,0.0,6,62.799999,68.300003,68.5,66.5
20161202024500,0.0,0.0,6,62.799999,68.300003,68.5,66.5
20161202030000,0.0,0.0,6,62.799999,68.400002,68.5,66.5
20161202031500,0.0,0.0,6,62.799999,68.400002,68.5,66.5
20161202033000,0.0,0.0,6,62.799999,68.400002,68.5,66.5
20161202034500,0.0,0.0,6,62.799999,68.5,68.5,66.5
20161202040000,0.0,0.0,6,62.799999,68.599998,68.5,66.5
20161202041500,0.0,0.0,6,62.799999,68.599998,68.5,66.5
20161202043000,0.0,0.0,6,62.799999,68.599998,68.5,66.5
20161202044500,0.0,0.0,6,62.799999,68.599998,68.5,66.5
20161202050000,0.0,0.0,6,62.799999,68.599998,68.5,66.5
20161202051500,0.0,0.0,6,62.799999,68.699997,68.5,66.5
20161202053000,0.0,0.0,6,62.799999,68.699997,68.5,66.5
20161202054500,0.0,0.0,6,62.799999,68.699997,68.5,66.5
20161202060000,0.0,0.0,6,62.799999,68.699997,68.5,66.5
20161202061500,0.0,0.0,6,62.799999,68.699997,68.5,66.5
20161202063000,0.0,0.0,6,62.799999,68.699997,68.5,66.5
20161202064500,0.0,0.0,6,62.799999,68.699997,68.5,66.5
20161202070000,0.0,0.0,7,63.599998,68.800003,68.5,66.5
20161202071500,90.300003,21.500001,27,53.099998,68.900002,68.5,66.5
20161202073000,120.75,28.75,29,50.599998,68.800003,68.5,66.5
20161202074500,123.900002,29.5,30,50.599998,68.599998,68.5,66.5
20161202080000,127.050003,30.250001,30,50.599998,68.699997,68.5,66.5
20161202081500,127.050003,30.250001,30,50.599998,68.5,68.5,66.5
20161202083000,123.900002,29.5,30,50.599998,68.400002,68.5,66.5
20161202084500,123.900002,29.5,30,51.200001,68.300003,68.5,66.5
20161202090000,123.900002,29.5,30,51.799999,68.199997,68.5,66.5
20161202091500,0.0,0.0,8,58.700001,68.099998,68.5,66.5
20161202093000,0.0,0.0,7,60.700001,68.199997,68.5,66.5
20161202094500,0.0,0.0,6,61.900002,68.199997,68.5,66.5
20161202100000,0.0,0.0,7,62.799999,68.400002,68.5,66.5
20161202101500,0.0,0.0,7,63.599998,68.599998,68.5,66.5
20161202103000,0.0,0.0,7,63.599998,68.699997,68.5,66.5
20161202104500,109.199997,25.999999,29,55.200001,69.0,68.5,66.5
20161202110000,157.5,37.5,33,53.099998,68.900002,68.5,66.5
20161202111500,157.5,37.5,33,53.099998,68.699997,68.5,66.5
20161202113000,157.5,37.5,33,53.099998,68.599998,68.5,66.5
20161202114500,157.5,37.5,33,54.299999,68.5,68.5,66.5
20161202120000,157.5,37.5,33,53.5,68.400002,68.5,66.5
20161202121500,152.25,36.25,33,54.299999,68.300003,68.5,66.5
20161202123000,149.100006,35.500001,32,53.5,68.199997,68.5,66.5
20161202124500,120.75,28.75,29,55.099998,68.099998,68.5,66.5
20161202130000,0.0,0.0,6,60.400002,68.0,68.5,66.5
20161202131500,0.0,0.0,4,62.799999,68.099998,68.5,66.5
20161202133000,0.0,0.0,2,64.0,68.199997,68.5,66.5
20161202134500,0.0,0.0,3,65.300003,68.300003,68.5,66.5
20161202140000,0.0,0.0,3,65.300003,68.5,68.5,66.5
20161202141500,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161202143000,0.0,0.0,3,66.099998,68.699997,68.5,66.5
20161202144500,0.0,0.0,7,66.099998,68.900002,68.5,66.5
20161202150000,129.149994,30.749999,30,56.799999,69.199997,68.5,66.5
20161202151500,186.899994,44.499999,35,53.900002,69.0,68.5,66.5
20161202153000,169.050003,40.250001,34,54.700001,68.699997,68.5,66.5
20161202154500,165.899994,39.499999,34,53.5,68.400002,68.5,66.5
20161202160000,169.050003,40.250001,34,54.700001,68.300003,68.5,66.5
20161202161500,159.600006,38.000001,34,54.700001,68.199997,68.5,66.5
20161202163000,132.300003,31.500001,31,53.799999,68.099998,68.5,66.5
20161202164500,0.0,0.0,6,59.900002,68.0,68.5,66.5
20161202170000,0.0,0.0,1,61.900002,67.900002,68.5,66.5
20161202171500,0.0,0.0,1,63.599998,68.0,68.5,66.5
20161202173000,0.0,0.0,0,64.400002,68.099998,68.5,66.5
20161202174500,0.0,0.0,0,64.400002,68.099998,68.5,66.5
20161202180000,0.0,0.0,0,65.300003,68.199997,68.5,66.5
20161202181500,0.0,0.0,0,65.300003,68.199997,68.5,66.5
20161202183000,0.0,0.0,1,65.300003,68.300003,68.5,66.5
20161202184500,0.0,0.0,1,65.300003,68.400002,68.5,66.5
20161202190000,0.0,0.0,1,65.300003,68.400002,68.5,66.5
20161202191500,0.0,0.0,1,65.300003,68.5,68.5,66.5
20161202193000,0.0,0.0,1,65.300003,68.599998,68.5,66.5
20161202194500,0.0,0.0,1,65.300003,68.599998,68.5,66.5
20161202200000,0.0,0.0,1,65.300003,68.699997,68.5,66.5
20161202201500,0.0,0.0,1,65.300003,68.699997,68.5,66.5
20161202203000,0.0,0.0,3,65.300003,68.800003,68.5,66.5
20161202204500,0.0,0.0,6,65.300003,68.900002,68.5,66.5
20161202210000,0.0,0.0,8,64.400002,68.900002,68.5,66.5
20161202211500,138.600006,33.000001,31,53.400002,69.099998,68.5,66.5
20161202213000,152.25,36.25,33,51.900002,68.599998,68.5,66.5
20161202214500,140.699997,33.499999,31,52.599998,68.300003,68.5,66.5
20161202220000,120.75,28.75,29,52.599998,68.199997,68.5,66.5
20161202221500,120.75,28.75,28,53.900002,68.199997,68.5,66.5
20161202223000,0.0,0.0,9,60.299999,68.199997,68.5,66.5
20161202224500,0.0,0.0,8,61.799999,68.199997,68.5,66.5
20161202230000,0.0,0.0,7,61.799999,68.199997,68.5,66.5
20161202231500,0.0,0.0,6,63.200001,68.199997,68.5,66.5
20161202233000,0.0,0.0,6,63.200001,68.300003,68.5,66.5
20161202234500,0.0,0.0,6,63.200001,68.300003,68.5,66.5
20161203000000,0.0,0.0,6,63.200001,68.400002,68.5,66.5
20161203001500,0.0,0.0,6,63.200001,68.400002,68.5,66.5
20161203003000,0.0,0.0,6,63.200001,68.400002,68.5,66.5
20161203004500,0.0,0.0,6,63.200001,68.5,68.5,66.5
20161203010000,0.0,0.0,6,63.200001,68.599998,68.5,66.5
20161203011500,0.0,0.0,6,63.200001,68.599998,68.5,66.5
20161203013000,0.0,0.0,6,63.200001,68.599998,68.5,66.5
20161203014500,0.0,0.0,6,63.200001,68.699997,68.5,66.5
20161203020000,0.0,0.0,6,63.200001,68.699997,68.5,66.5
20161203021500,0.0,0.0,0,63.200001,68.699997,68.5,66.5
20161203023000,0.0,0.0,0,64.0,68.699997,68.5,66.5
20161203024500,0.0,0.0,2,64.0,68.800003,68.5,66.5
20161203030000,0.0,0.0,3,64.0,68.800003,68.5,66.5
20161203031500,0.0,0.0,6,64.0,68.900002,68.5,66.5
20161203033000,0.0,0.0,9,64.0,68.900002,68.5,66.5
20161203034500,140.699997,33.499999,31,53.5,69.099998,68.5,66.5
20161203040000,138.600006,33.000001,31,52.200001,68.699997,68.5,66.5
20161203041500,138.600006,33.000001,31,53.5,68.599998,68.5,66.5
20161203043000,138.600006,33.000001,31,52.700001,68.300003,68.5,66.5
20161203044500,129.149994,30.749999,30,53.5,68.199997,68.5,66.5
20161203050000,120.75,28.75,28,53.5,68.199997,68.5,66.5
20161203051500,0.0,0.0,6,61.099998,68.099998,68.5,66.5
20161203053000,0.0,0.0,4,62.799999,68.099998,68.5,66.5
20161203054500,0.0,0.0,2,63.599998,68.099998,68.5,66.5
20161203060000,0.0,0.0,0,63.599998,68.099998,68.5,66.5
20161203061500,0.0,0.0,0,63.599998,68.199997,68.5,66.5
20161203063000,0.0,0.0,0,64.400002,68.199997,68.5,66.5
20161203064500,0.0,0.0,1,64.400002,68.300003,68.5,66.5
20161203070000,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161203071500,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161203073000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161203074500,0.0,0.0,1,65.099998,68.599998,68.5,66.5
20161203080000,0.0,0.0,1,65.099998,68.699997,68.5,66.5
20161203081500,0.0,0.0,1,65.099998,68.699997,68.5,66.5
20161203083000,0.0,0.0,2,65.099998,68.800003,68.5,66.5
20161203084500,0.0,0.0,4,65.099998,68.800003,68.5,66.5
20161203090000,0.0,0.0,7,65.099998,68.900002,68.5,66.5
20161203091500,98.699997,23.499999,27,59.400002,69.0,68.5,66.5
20161203093000,163.800003,39.000001,33,53.5,69.0,68.5,66.5
20161203094500,159.600006,38.000001,33,53.5,68.599998,68.5,66.5
20161203100000,163.800003,39.000001,33,53.5,68.300003,68.5,66.5
20161203101500,149.100006,35.500001,32,53.5,68.199997,68.5,66.5
20161203103000,143.850006,34.250001,31,53.5,68.199997,68.5,66.5
20161203104500,135.449997,32.249999,30,54.299999,68.199997,68.5,66.5
20161203110000,0.0,0.0,8,59.099998,68.099998,68.5,66.5
20161203111500,0.0,0.0,6,62.400002,68.099998,68.5,66.5
20161203113000,0.0,0.0,4,63.200001,68.199997,68.5,66.5
20161203114500,0.0,0.0,4,64.400002,68.199997,68.5,66.5
20161203120000,0.0,0.0,5,64.400002,68.300003,68.5,66.5
20161203121500,0.0,0.0,5,65.300003,68.400002,68.5,66.5
20161203123000,0.0,0.0,5,65.300003,68.599998,68.5,66.5
20161203124500,0.0,0.0,5,65.300003,68.699997,68.5,66.5
20161203130000,0.0,0.0,5,65.300003,68.699997,68.5,66.5
20161203131500,0.0,0.0,7,65.300003,68.800003,68.5,66.5
20161203133000,106.050003,25.250001,29,58.799999,69.0,68.5,66.5
20161203134500,178.5,42.5,35,56.799999,69.099998,68.5,66.5
20161203140000,182.699997,43.499999,35,56.799999,68.800003,68.5,66.5
20161203141500,182.699997,43.499999,35,56.799999,68.599998,68.5,66.5
20161203143000,180.600006,43.000001,35,56.799999,68.400002,68.5,66.5
20161203144500,171.149994,40.749999,34,56.799999,68.300003,68.5,66.5
20161203150000,169.050003,40.250001,34,56.799999,68.199997,68.5,66.5
20161203151500,149.100006,35.500001,32,56.799999,68.199997,68.5,66.5
20161203153000,149.100006,35.500001,32,56.799999,68.199997,68.5,66.5
20161203154500,116.550003,27.750001,29,56.799999,68.099998,68.5,66.5
20161203160000,0.0,0.0,7,62.400002,68.099998,68.5,66.5
20161203161500,0.0,0.0,5,63.599998,68.099998,68.5,66.5
20161203163000,0.0,0.0,4,65.300003,68.199997,68.5,66.5
20161203164500,0.0,0.0,5,65.300003,68.300003,68.5,66.5
20161203170000,0.0,0.0,5,66.199997,68.400002,68.5,66.5
20161203171500,0.0,0.0,5,66.199997,68.599998,68.5,66.5
20161203173000,0.0,0.0,5,66.199997,68.699997,68.5,66.5
20161203174500,0.0,0.0,6,66.199997,68.800003,68.5,66.5
20161203180000,0.0,0.0,9,67.199997,68.900002,68.5,66.5
20161203181500,138.600006,33.000001,32,56.400002,69.099998,68.5,66.5
20161203183000,182.699997,43.499999,35,55.599998,68.900002,68.5,66.5
20161203184500,182.699997,43.499999,35,55.599998,68.599998,68.5,66.5
20161203190000,180.600006,43.000001,35,55.599998,68.400002,68.5,66.5
20161203191500,182.699997,43.499999,35,55.599998,68.300003,68.5,66.5
20161203193000,169.050003,40.250001,34,55.599998,68.199997,68.5,66.5
20161203194500,163.800003,39.000001,34,55.599998,68.199997,68.5,66.5
20161203200000,149.100006,35.500001,33,55.599998,68.199997,68.5,66.5
20161203201500,127.050003,30.250001,30,56.700001,68.099998,68.5,66.5
20161203203000,0.0,0.0,8,61.900002,68.099998,68.5,66.5
20161203204500,0.0,0.0,6,64.0,68.099998,68.5,66.5
20161203210000,0.0,0.0,5,65.300003,68.199997,68.5,66.5
20161203211500,0.0,0.0,5,65.300003,68.199997,68.5,66.5
20161203213000,0.0,0.0,6,66.199997,68.400002,68.5,66.5
20161203214500,0.0,0.0,6,66.199997,68.5,68.5,66.5
20161203220000,0.0,0.0,6,66.199997,68.699997,68.5,66.5
20161203221500,0.0,0.0,7,66.199997,68.800003,68.5,66.5
20161203223000,109.199997,25.999999,29,58.799999,69.0,68.5,66.5
20161203224500,171.149994,40.749999,35,56.599998,69.099998,68.5,66.5
20161203230000,182.699997,43.499999,36,55.900002,68.699997,68.5,66.5
20161203231500,180.600006,43.000001,36,55.900002,68.599998,68.5,66.5
20161203233000,182.699997,43.499999,36,55.900002,68.300003,68.5,66.5
20161203234500,171.149994,40.749999,35,55.900002,68.199997,68.5,66.5
20161204000000,152.25,36.25,33,55.900002,68.199997,68.5,66.5
20161204001500,154.350006,36.750001,33,55.900002,68.199997,68.5,66.5
20161204003000,132.300003,31.500001,32,55.900002,68.199997,68.5,66.5
20161204004500,0.0,0.0,9,58.900002,68.099998,68.5,66.5
20161204010000,0.0,0.0,7,63.599998,68.099998,68.5,66.5
20161204011500,0.0,0.0,5,64.400002,68.099998,68.5,66.5
20161204013000,0.0,0.0,4,65.800003,68.199997,68.5,66.5
20161204014500,0.0,0.0,5,65.800003,68.300003,68.5,66.5
20161204020000,0.0,0.0,5,66.699997,68.400002,68.5,66.5
20161204021500,0.0,0.0,5,66.699997,68.599998,68.5,66.5
20161204023000,0.0,0.0,5,66.699997,68.699997,68.5,66.5
20161204024500,0.0,0.0,6,66.699997,68.800003,68.5,66.5
20161204030000,0.0,0.0,9,66.699997,68.900002,68.5,66.5
20161204031500,161.699997,38.499999,34,56.299999,69.199997,68.5,66.5
20161204033000,186.899994,44.499999,36,55.599998,68.800003,68.5,66.5
20161204034500,180.600006,43.000001,36,55.599998,68.699997,68.5,66.5
20161204040000,182.699997,43.499999,36,55.599998,68.400002,68.5,66.5
20161204041500,171.149994,40.749999,35,55.599998,68.300003,68.5,66.5
20161204043000,157.5,37.5,34,55.599998,68.199997,68.5,66.5
20161204044500,138.600006,33.000001,32,56.700001,68.199997,68.5,66.5
20161204050000,138.600006,33.000001,32,56.700001,68.199997,68.5,66.5
20161204051500,138.600006,33.000001,32,56.700001,68.199997,68.5,66.5
20161204053000,0.0,0.0,9,61.099998,68.099998,68.5,66.5
20161204054500,0.0,0.0,6,64.0,68.099998,68.5,66.5
20161204060000,0.0,0.0,4,64.900002,68.099998,68.5,66.5
20161204061500,0.0,0.0,4,65.800003,68.199997,68.5,66.5
20161204063000,0.0,0.0,5,65.800003,68.300003,68.5,66.5
20161204064500,0.0,0.0,5,66.699997,68.400002,68.5,66.5
20161204070000,0.0,0.0,5,66.699997,68.599998,68.5,66.5
20161204071500,0.0,0.0,5,66.699997,68.699997,68.5,66.5
20161204073000,0.0,0.0,5,66.699997,68.699997,68.5,66.5
20161204074500,0.0,0.0,8,66.699997,68.900002,68.5,66.5
20161204080000,127.050003,30.250001,31,57.200001,69.099998,68.5,66.5
20161204081500,190.050003,45.250001,36,55.599998,68.900002,68.5,66.5
20161204083000,180.600006,43.000001,36,55.599998,68.699997,68.5,66.5
20161204084500,178.5,42.5,36,55.599998,68.400002,68.5,66.5
20161204090000,180.600006,43.000001,36,55.599998,68.300003,68.5,66.5
20161204091500,163.800003,39.000001,35,55.599998,68.199997,68.5,66.5
20161204093000,152.25,36.25,33,55.599998,68.199997,68.5,66.5
20161204094500,140.699997,33.499999,32,56.299999,68.199997,68.5,66.5
20161204100000,127.050003,30.250001,31,56.299999,68.199997,68.5,66.5
20161204101500,0.0,0.0,8,61.900002,68.099998,68.5,66.5
20161204103000,0.0,0.0,6,63.599998,68.099998,68.5,66.5
20161204104500,0.0,0.0,4,64.800003,68.099998,68.5,66.5
20161204110000,0.0,0.0,4,65.800003,68.199997,68.5,66.5
20161204111500,0.0,0.0,4,65.800003,68.300003,68.5,66.5
20161204113000,0.0,0.0,4,65.800003,68.400002,68.5,66.5
20161204114500,0.0,0.0,4,66.699997,68.599998,68.5,66.5
20161204120000,0.0,0.0,4,66.699997,68.599998,68.5,66.5
20161204121500,0.0,0.0,4,66.699997,68.699997,68.5,66.5
20161204123000,0.0,0.0,7,66.699997,68.900002,68.5,66.5
20161204124500,152.25,36.25,33,57.200001,69.300003,68.5,66.5
20161204130000,190.050003,45.250001,36,56.0,69.0,68.5,66.5
20161204131500,190.050003,45.250001,36,56.0,68.699997,68.5,66.5
20161204133000,190.050003,45.250001,36,56.0,68.400002,68.5,66.5
20161204134500,182.699997,43.499999,36,55.200001,68.199997,68.5,66.5
20161204140000,147.0,35.0,33,55.200001,68.199997,68.5,66.5
20161204141500,138.600006,33.000001,32,55.200001,68.199997,68.5,66.5
20161204143000,132.300003,31.500001,31,55.200001,68.199997,68.5,66.5
20161204144500,0.0,0.0,9,59.099998,68.099998,68.5,66.5
20161204150000,0.0,0.0,7,62.900002,68.099998,68.5,66.5
20161204151500,0.0,0.0,5,64.0,68.099998,68.5,66.5
20161204153000,0.0,0.0,3,64.800003,68.199997,68.5,66.5
20161204154500,0.0,0.0,3,65.800003,68.199997,68.5,66.5
20161204160000,0.0,0.0,4,65.800003,68.400002,68.5,66.5
20161204161500,0.0,0.0,4,65.800003,68.5,68.5,66.5
20161204163000,0.0,0.0,4,65.800003,68.599998,68.5,66.5
20161204164500,0.0,0.0,4,65.800003,68.699997,68.5,66.5
20161204170000,0.0,0.0,4,65.800003,68.699997,68.5,66.5
20161204171500,0.0,0.0,6,65.800003,68.800003,68.5,66.5
20161204173000,71.400002,17.0,27,64.800003,68.900002,68.5,66.5
20161204174500,165.899994,39.499999,35,55.200001,69.099998,68.5,66.5
20161204180000,176.399994,41.999999,35,55.200001,68.699997,68.5,66.5
20161204181500,169.050003,40.250001,35,55.200001,68.300003,68.5,66.5
20161204183000,149.100006,35.500001,33,54.400002,68.199997,68.5,66.5
20161204184500,132.300003,31.500001,31,55.5,68.199997,68.5,66.5
20161204190000,132.300003,31.500001,31,55.5,68.300003,68.5,66.5
20161204191500,132.300003,31.500001,31,55.5,68.300003,68.5,66.5
20161204193000,120.75,28.75,30,55.5,68.199997,68.5,66.5
20161204194500,0.0,0.0,7,61.900002,68.099998,68.5,66.5
20161204200000,0.0,0.0,5,63.0,68.099998,68.5,66.5
20161204201500,0.0,0.0,3,64.400002,68.099998,68.5,66.5
20161204203000,0.0,0.0,3,65.300003,68.199997,68.5,66.5
20161204204500,0.0,0.0,3,65.300003,68.300003,68.5,66.5
20161204210000,0.0,0.0,3,65.300003,68.400002,68.5,66.5
20161204211500,0.0,0.0,3,65.300003,68.5,68.5,66.5
20161204213000,0.0,0.0,3,65.300003,68.599998,68.5,66.5
20161204214500,0.0,0.0,3,66.199997,68.699997,68.5,66.5
20161204220000,0.0,0.0,3,66.199997,68.699997,68.5,66.5
20161204221500,0.0,0.0,5,66.199997,68.800003,68.5,66.5
20161204223000,0.0,0.0,8,66.199997,68.900002,68.5,66.5
20161204224500,157.5,37.5,33,56.799999,69.199997,68.5,66.5
20161204230000,171.149994,40.749999,35,56.0,68.900002,68.5,66.5
20161204231500,171.149994,40.749999,35,56.0,68.599998,68.5,66.5
20161204233000,171.149994,40.749999,35,56.0,68.400002,68.5,66.5
20161204234500,171.149994,40.749999,35,55.200001,68.099998,68.5,66.5
20161205000000,138.600006,33.000001,32,55.900002,68.199997,68.5,66.5
20161205001500,135.449997,32.249999,32,55.900002,68.199997,68.5,66.5
20161205003000,123.900002,29.5,30,55.900002,68.199997,68.5,66.5
20161205004500,0.0,0.0,8,59.200001,68.099998,68.5,66.5
20161205010000,0.0,0.0,6,62.799999,68.099998,68.5,66.5
20161205011500,0.0,0.0,4,63.599998,68.099998,68.5,66.5
20161205013000,0.0,0.0,4,64.400002,68.199997,68.5,66.5
20161205014500,0.0,0.0,4,65.300003,68.300003,68.5,66.5
20161205020000,0.0,0.0,4,65.300003,68.400002,68.5,66.5
20161205021500,0.0,0.0,4,65.300003,68.5,68.5,66.5
20161205023000,0.0,0.0,4,65.300003,68.599998,68.5,66.5
20161205024500,0.0,0.0,4,65.300003,68.699997,68.5,66.5
20161205030000,0.0,0.0,4,65.300003,68.699997,68.5,66.5
20161205031500,0.0,0.0,6,65.300003,68.800003,68.5,66.5
20161205033000,0.0,0.0,9,64.400002,68.900002,68.5,66.5
20161205034500,154.350006,36.750001,33,54.299999,69.099998,68.5,66.5
20161205040000,159.600006,38.000001,34,54.299999,68.599998,68.5,66.5
20161205041500,159.600006,38.000001,34,54.299999,68.300003,68.5,66.5
20161205043000,152.25,36.25,33,54.299999,68.300003,68.5,66.5
20161205044500,135.449997,32.249999,31,54.299999,68.199997,68.5,66.5
20161205050000,132.300003,31.500001,31,54.299999,68.199997,68.5,66.5
20161205051500,0.0,0.0,9,58.799999,68.099998,68.5,66.5
20161205053000,0.0,0.0,7,61.900002,68.099998,68.5,66.5
20161205054500,0.0,0.0,4,63.200001,68.099998,68.5,66.5
20161205060000,0.0,0.0,3,64.400002,68.199997,68.5,66.5
20161205061500,0.0,0.0,3,64.400002,68.199997,68.5,66.5
20161205063000,0.0,0.0,3,65.300003,68.300003,68.5,66.5
20161205064500,0.0,0.0,3,65.300003,68.400002,68.5,66.5
20161205070000,0.0,0.0,3,65.300003,68.599998,68.5,66.5
20161205071500,0.0,0.0,3,65.300003,68.699997,68.5,66.5
20161205073000,0.0,0.0,6,65.300003,68.900002,68.5,66.5
20161205074500,109.199997,25.999999,29,59.400002,69.099998,68.5,66.5
20161205080000,171.149994,40.749999,35,54.700001,69.099998,68.5,66.5
20161205081500,171.149994,40.749999,35,54.700001,68.699997,68.5,66.5
20161205083000,171.149994,40.749999,35,54.700001,68.5,68.5,66.5
20161205084500,171.149994,40.749999,35,54.700001,68.300003,68.5,66.5
20161205090000,147.0,35.0,33,54.700001,68.300003,68.5,66.5
20161205091500,147.0,35.0,33,55.5,68.199997,68.5,66.5
20161205093000,143.850006,34.250001,32,55.5,68.199997,68.5,66.5
20161205094500,135.449997,32.249999,32,55.5,68.099998,68.5,66.5
20161205100000,0.0,0.0,8,60.700001,68.099998,68.5,66.5
20161205101500,0.0,0.0,6,62.400002,68.099998,68.5,66.5
20161205103000,0.0,0.0,6,63.599998,68.199997,68.5,66.5
20161205104500,0.0,0.0,7,63.599998,68.300003,68.5,66.5
20161205110000,0.0,0.0,7,64.400002,68.400002,68.5,66.5
20161205111500,0.0,0.0,7,64.400002,68.400002,68.5,66.5
20161205113000,0.0,0.0,7,64.400002,68.599998,68.5,66.5
20161205114500,0.0,0.0,7,64.400002,68.699997,68.5,66.5
20161205120000,0.0,0.0,7,64.400002,68.699997,68.5,66.5
20161205121500,0.0,0.0,8,64.400002,68.800003,68.5,66.5
20161205123000,143.850006,34.250001,33,55.599998,69.099998,68.5,66.5
20161205124500,182.699997,43.499999,37,54.700001,69.0,68.5,66.5
20161205130000,184.800003,44.000001,37,54.700001,68.699997,68.5,66.5
20161205131500,186.899994,44.499999,37,55.900002,68.400002,68.5,66.5
20161205133000,180.600006,43.000001,36,55.900002,68.199997,68.5,66.5
20161205134500,161.699997,38.499999,34,55.900002,68.199997,68.5,66.5
20161205140000,132.300003,31.500001,32,55.900002,68.099998,68.5,66.5
20161205141500,129.149994,30.749999,32,55.900002,68.199997,68.5,66.5
20161205143000,0.0,0.0,9,57.5,68.099998,68.5,66.5
20161205144500,0.0,0.0,7,62.799999,68.099998,68.5,66.5
20161205150000,0.0,0.0,6,65.699997,68.199997,68.5,66.5
20161205151500,0.0,0.0,6,67.199997,68.199997,68.5,66.5
20161205153000,0.0,0.0,6,67.199997,68.300003,68.5,66.5
20161205154500,0.0,0.0,6,67.199997,68.400002,68.5,66.5
20161205160000,0.0,0.0,6,66.300003,68.5,68.5,66.5
20161205161500,0.0,0.0,6,66.300003,68.599998,68.5,66.5
20161205163000,0.0,0.0,6,66.300003,68.599998,68.5,66.5
20161205164500,0.0,0.0,6,66.300003,68.599998,68.5,66.5
20161205170000,0.0,0.0,6,66.300003,68.599998,68.5,66.5
20161205171500,0.0,0.0,6,66.300003,68.699997,68.5,66.5
20161205173000,0.0,0.0,6,66.300003,68.699997,68.5,66.5
20161205174500,0.0,0.0,6,66.300003,68.699997,68.5,66.5
20161205180000,0.0,0.0,6,66.300003,68.699997,68.5,66.5
20161205181500,0.0,0.0,6,66.300003,68.699997,68.5,66.5
20161205183000,0.0,0.0,6,66.300003,68.699997,68.5,66.5
20161205184500,0.0,0.0,6,66.300003,68.699997,68.5,66.5
20161205190000,0.0,0.0,7,66.300003,68.800003,68.5,66.5
20161205191500,0.0,0.0,7,66.300003,68.800003,68.5,66.5
20161205193000,0.0,0.0,8,66.300003,68.800003,68.5,66.5
20161205194500,106.050003,25.250001,29,59.599998,68.900002,68.5,66.5
20161205200000,132.300003,31.500001,32,56.799999,68.800003,68.5,66.5
20161205201500,135.449997,32.249999,32,56.799999,68.599998,68.5,66.5
20161205203000,135.449997,32.249999,32,56.799999,68.400002,68.5,66.5
20161205204500,135.449997,32.249999,32,56.799999,68.300003,68.5,66.5
20161205210000,132.300003,31.500001,32,56.0,68.199997,68.5,66.5
20161205211500,123.900002,29.5,30,57.099998,68.199997,68.5,66.5
20161205213000,0.0,0.0,6,62.799999,68.099998,68.5,66.5
20161205214500,0.0,0.0,4,64.0,68.099998,68.5,66.5
20161205220000,0.0,0.0,2,64.800003,68.099998,68.5,66.5
20161205221500,0.0,0.0,0,64.800003,68.099998,68.5,66.5
20161205223000,0.0,0.0,0,64.800003,68.099998,68.5,66.5
20161205224500,0.0,0.0,0,64.800003,68.199997,68.5,66.5
20161205230000,0.0,0.0,0,64.800003,68.199997,68.5,66.5
20161205231500,0.0,0.0,1,64.800003,68.300003,68.5,66.5
20161205233000,0.0,0.0,1,64.800003,68.300003,68.5,66.5
20161205234500,0.0,0.0,1,64.800003,68.400002,68.5,66.5
20161206000000,0.0,0.0,1,64.800003,68.400002,68.5,66.5
20161206001500,0.0,0.0,1,64.800003,68.5,68.5,66.5
20161206003000,0.0,0.0,1,64.800003,68.5,68.5,66.5
20161206004500,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161206010000,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161206011500,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161206013000,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161206014500,0.0,0.0,1,64.800003,68.599998,68.5,66.5
20161206020000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206021500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206023000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206024500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206030000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206031500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206033000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206034500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206040000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206041500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206043000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206044500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206050000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206051500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206053000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206054500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206060000,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206061500,0.0,0.0,1,64.800003,68.699997,68.5,66.5
20161206063000,0.0,0.0,1,64.800003,68.800003,68.5,66.5
20161206064500,0.0,0.0,4,64.800003,68.900002,68.5,66.5
20161206070000,0.0,0.0,8,64.800003,69.0,68.5,66.5
20161206071500,174.300003,41.500001,33,52.700001,69.300003,68.5,66.5
20161206073000,174.300003,41.500001,33,51.900002,68.699997,68.5,66.5
20161206074500,169.050003,40.250001,33,51.900002,68.400002,68.5,66.5
20161206080000,161.699997,38.499999,32,51.900002,68.199997,68.5,66.5
20161206081500,149.100006,35.500001,31,51.900002,68.199997,68.5,66.5
20161206083000,138.600006,33.000001,30,53.099998,68.199997,68.5,66.5
20161206084500,0.0,0.0,9,54.299999,68.099998,68.5,66.5
20161206090000,0.0,0.0,7,60.299999,68.099998,68.5,66.5
20161206091500,0.0,0.0,5,61.700001,68.099998,68.5,66.5
20161206093000,0.0,0.0,3,63.200001,68.099998,68.5,66.5
20161206094500,0.0,0.0,3,64.0,68.199997,68.5,66.5
20161206100000,0.0,0.0,2,64.0,68.199997,68.5,66.5
20161206101500,0.0,0.0,3,66.699997,68.300003,68.5,66.5
20161206103000,0.0,0.0,3,67.800003,68.400002,68.5,66.5
20161206104500,0.0,0.0,3,67.800003,68.699997,68.5,66.5
20161206110000,0.0,0.0,4,67.800003,68.800003,68.5,66.5
20161206111500,0.0,0.0,7,66.300003,68.900002,68.5,66.5
20161206113000,163.800003,39.000001,33,55.599998,69.300003,68.5,66.5
20161206114500,192.149994,45.749999,35,54.700001,69.0,68.5,66.5
20161206120000,194.25,46.25,35,54.700001,68.699997,68.5,66.5
20161206121500,192.149994,45.749999,35,54.700001,68.300003,68.5,66.5
20161206123000,163.800003,39.000001,33,55.900002,68.099998,68.5,66.5
20161206124500,149.100006,35.500001,32,56.599998,68.199997,68.5,66.5
20161206130000,140.699997,33.499999,30,56.599998,68.199997,68.5,66.5
20161206131500,135.449997,32.249999,30,56.599998,68.199997,68.5,66.5
20161206133000,90.300003,21.500001,27,56.599998,68.199997,68.5,66.5
20161206134500,102.900002,24.5,28,56.599998,68.199997,68.5,66.5
20161206140000,102.900002,24.5,28,56.599998,68.300003,68.5,66.5
20161206141500,102.900002,24.5,28,56.599998,68.300003,68.5,66.5
20161206143000,98.699997,23.499999,28,56.599998,68.300003,68.5,66.5
20161206144500,98.699997,23.499999,28,57.900002,68.300003,68.5,66.5
20161206150000,106.050003,25.250001,28,56.799999,68.300003,68.5,66.5
20161206151500,98.699997,23.499999,28,56.799999,68.300003,68.5,66.5
20161206153000,102.900002,24.5,28,56.799999,68.300003,68.5,66.5
20161206154500,102.900002,24.5,28,56.799999,68.199997,68.5,66.5
20161206160000,0.0,0.0,7,59.099998,68.099998,68.5,66.5
20161206161500,0.0,0.0,5,63.599998,68.099998,68.5,66.5
20161206163000,0.0,0.0,5,65.800003,68.199997,68.5,66.5
20161206164500,0.0,0.0,6,67.199997,68.300003,68.5,66.5
20161206170000,0.0,0.0,6,68.099998,68.400002,68.5,66.5
20161206171500,0.0,0.0,6,68.099998,68.599998,68.5,66.5
20161206173000,0.0,0.0,6,66.800003,68.599998,68.5,66.5
20161206174500,0.0,0.0,6,66.800003,68.699997,68.5,66.5
20161206180000,0.0,0.0,7,66.800003,68.800003,68.5,66.5
20161206181500,90.300003,21.500001,26,58.799999,68.900002,68.5,66.5
20161206183000,161.699997,38.499999,33,54.299999,69.099998,68.5,66.5
20161206184500,161.699997,38.499999,33,53.599998,68.699997,68.5,66.5
20161206190000,159.600006,38.000001,33,54.700001,68.699997,68.5,66.5
20161206191500,159.600006,38.000001,33,54.0,68.599998,68.5,66.5
20161206193000,154.350006,36.750001,33,54.0,68.300003,68.5,66.5
20161206194500,138.600006,33.000001,31,54.0,68.199997,68.5,66.5
20161206200000,132.300003,31.500001,30,54.0,68.199997,68.5,66.5
20161206201500,0.0,0.0,8,60.299999,68.099998,68.5,66.5
20161206203000,0.0,0.0,6,62.799999,68.099998,68.5,66.5
20161206204500,0.0,0.0,4,64.0,68.099998,68.5,66.5
20161206210000,0.0,0.0,3,65.300003,68.199997,68.5,66.5
20161206211500,0.0,0.0,4,65.300003,68.300003,68.5,66.5
20161206213000,0.0,0.0,4,65.300003,68.400002,68.5,66.5
20161206214500,0.0,0.0,4,65.300003,68.5,68.5,66.5
20161206220000,0.0,0.0,4,65.300003,68.599998,68.5,66.5
20161206221500,0.0,0.0,4,65.300003,68.699997,68.5,66.5
20161206223000,0.0,0.0,5,65.300003,68.800003,68.5,66.5
20161206224500,0.0,0.0,8,65.300003,68.900002,68.5,66.5
20161206230000,113.400002,27.0,28,56.400002,69.0,68.5,66.5
20161206231500,159.600006,38.000001,33,53.5,68.900002,68.5,66.5
20161206233000,161.699997,38.499999,33,53.5,68.599998,68.5,66.5
20161206234500,159.600006,38.000001,33,53.5,68.400002,68.5,66.5
20161207000000,149.100006,35.500001,32,53.5,68.300003,68.5,66.5
20161207001500,149.100006,35.500001,32,53.5,68.199997,68.5,66.5
20161207003000,135.449997,32.249999,31,54.099998,68.199997,68.5,66.5
20161207004500,0.0,0.0,9,56.700001,68.099998,68.5,66.5
20161207010000,0.0,0.0,5,61.599998,68.0,68.5,66.5
20161207011500,0.0,0.0,0,62.799999,68.099998,68.5,66.5
20161207013000,0.0,0.0,0,64.0,68.099998,68.5,66.5
20161207014500,0.0,0.0,0,64.800003,68.199997,68.5,66.5
20161207020000,0.0,0.0,1,64.800003,68.400002,68.5,66.5
20161207021500,0.0,0.0,1,65.599998,68.5,68.5,66.5
20161207023000,0.0,0.0,1,65.599998,68.599998,68.5,66.5
20161207024500,0.0,0.0,1,65.599998,68.699997,68.5,66.5
20161207030000,0.0,0.0,2,65.599998,68.800003,68.5,66.5
20161207031500,0.0,0.0,6,65.599998,68.900002,68.5,66.5
20161207033000,0.0,0.0,8,64.900002,68.900002,68.5,66.5
20161207034500,127.050003,30.250001,30,54.299999,69.099998,68.5,66.5
20161207040000,152.25,36.25,32,53.5,68.699997,68.5,66.5
20161207041500,152.25,36.25,32,53.5,68.400002,68.5,66.5
20161207043000,140.699997,33.499999,31,53.5,68.300003,68.5,66.5
20161207044500,140.699997,33.499999,31,53.5,68.300003,68.5,66.5
20161207050000,143.850006,34.250001,31,53.5,68.199997,68.5,66.5
20161207051500,132.300003,31.500001,29,53.5,68.199997,68.5,66.5
20161207053000,0.0,0.0,8,59.099998,68.099998,68.5,66.5
20161207054500,0.0,0.0,6,61.5,68.099998,68.5,66.5
20161207060000,0.0,0.0,6,62.799999,68.199997,68.5,66.5
20161207061500,0.0,0.0,7,63.599998,68.400002,68.5,66.5
20161207063000,0.0,0.0,7,63.599998,68.599998,68.5,66.5
20161207064500,0.0,0.0,7,63.599998,68.699997,68.5,66.5
20161207070000,109.199997,25.999999,28,56.400002,69.0,68.5,66.5
20161207071500,217.350006,51.750001,37,53.5,69.300003,68.5,66.5
20161207073000,204.75,48.75,36,53.5,68.599998,68.5,66.5
20161207074500,202.649994,48.249999,36,53.5,68.300003,68.5,66.5
20161207080000,184.800003,44.000001,35,53.5,68.199997,68.5,66.5
20161207081500,171.149994,40.749999,34,53.5,68.199997,68.5,66.5
20161207083000,157.5,37.5,32,53.5,68.199997,68.5,66.5
20161207084500,138.600006,33.000001,30,54.299999,68.099998,68.5,66.5
20161207090000,132.300003,31.500001,30,54.299999,68.199997,68.5,66.5
20161207091500,120.75,28.75,28,55.099998,68.199997,68.5,66.5
20161207093000,0.0,0.0,8,58.700001,68.099998,68.5,66.5
20161207094500,0.0,0.0,7,61.900002,68.199997,68.5,66.5
20161207100000,0.0,0.0,8,63.200001,68.300003,68.5,66.5
20161207101500,0.0,0.0,8,64.0,68.400002,68.5,66.5
20161207103000,0.0,0.0,8,64.0,68.599998,68.5,66.5
20161207104500,0.0,0.0,8,64.800003,68.699997,68.5,66.5
20161207110000,0.0,0.0,9,64.800003,68.800003,68.5,66.5
20161207111500,152.25,36.25,33,55.599998,69.099998,68.5,66.5
20161207113000,208.949997,49.749999,38,54.700001,69.099998,68.5,66.5
20161207114500,215.25,51.25,38,55.5,68.900002,68.5,66.5
20161207120000,239.399994,56.999999,40,55.5,68.400002,68.400002,66.400002
20161207121500,219.449997,52.249999,38,55.5,68.0,68.400002,66.400002
20161207123000,184.800003,44.000001,35,55.5,68.0,68.400002,66.400002
20161207124500,171.149994,40.749999,34,55.5,68.199997,68.400002,66.400002
20161207130000,171.149994,40.749999,34,55.5,68.099998,68.400002,66.400002
20161207131500,157.5,37.5,33,55.5,68.0,68.400002,66.400002
20161207133000,154.350006,36.750001,33,56.799999,68.099998,68.400002,66.400002
20161207134500,152.25,36.25,32,56.799999,68.099998,68.400002,66.400002
20161207140000,149.100006,35.500001,32,56.799999,68.199997,68.400002,66.400002
20161207141500,147.0,35.0,32,56.799999,68.099998,68.400002,66.400002
20161207143000,138.600006,33.000001,31,56.799999,68.099998,68.400002,66.400002
20161207144500,132.300003,31.500001,31,56.799999,68.099998,68.400002,66.400002
20161207150000,129.149994,30.749999,31,56.799999,68.099998,68.400002,66.400002
20161207151500,0.0,0.0,7,59.5,67.900002,68.400002,66.400002
20161207153000,0.0,0.0,5,62.400002,68.0,68.400002,66.400002
20161207154500,0.0,0.0,4,64.300003,68.099998,68.400002,66.400002
20161207160000,0.0,0.0,5,65.300003,68.199997,68.400002,66.400002
20161207161500,0.0,0.0,5,65.300003,68.199997,68.400002,66.400002
20161207163000,0.0,0.0,5,65.300003,68.300003,68.400002,66.400002
20161207164500,0.0,0.0,5,65.300003,68.400002,68.400002,66.400002
20161207170000,0.0,0.0,5,65.300003,68.5,68.400002,66.400002
20161207171500,0.0,0.0,5,65.300003,68.599998,68.400002,66.400002
20161207173000,0.0,0.0,5,65.300003,68.599998,68.400002,66.400002
20161207174500,0.0,0.0,6,65.300003,68.699997,68.400002,66.400002
20161207180000,0.0,0.0,7,66.199997,68.699997,68.400002,66.400002
20161207181500,0.0,0.0,9,66.199997,68.699997,68.400002,66.400002
20161207183000,129.149994,30.749999,30,56.400002,68.900002,68.400002,66.400002
20161207184500,152.25,36.25,33,56.400002,68.699997,68.400002,66.400002
20161207190000,149.100006,35.500001,33,56.400002,68.400002,68.400002,66.400002
20161207191500,152.25,36.25,33,55.599998,68.300003,68.400002,66.400002
20161207193000,149.100006,35.500001,33,55.599998,68.199997,68.400002,66.400002
20161207194500,149.100006,35.500001,33,55.599998,68.199997,68.400002,66.400002
20161207200000,140.699997,33.499999,31,55.599998,68.0,68.400002,66.400002
20161207201500,138.600006,33.000001,31,55.599998,68.099998,68.400002,66.400002
20161207203000,0.0,0.0,9,57.099998,68.0,68.400002,66.400002
20161207204500,0.0,0.0,7,61.5,68.0,68.400002,66.400002
20161207210000,0.0,0.0,5,62.799999,68.0,68.400002,66.400002
20161207211500,0.0,0.0,5,64.0,68.099998,68.400002,66.400002
20161207213000,0.0,0.0,5,64.0,68.099998,68.400002,66.400002
20161207214500,0.0,0.0,6,64.800003,68.199997,68.400002,66.400002
20161207220000,0.0,0.0,6,64.800003,68.300003,68.400002,66.400002
20161207221500,0.0,0.0,6,64.800003,68.300003,68.400002,66.400002
20161207223000,0.0,0.0,6,64.800003,68.400002,68.400002,66.400002
20161207224500,0.0,0.0,6,64.800003,68.400002,68.400002,66.400002
20161207230000,0.0,0.0,6,64.800003,68.5,68.400002,66.400002
20161207231500,0.0,0.0,6,64.800003,68.599998,68.400002,66.400002
20161207233000,0.0,0.0,6,64.800003,68.599998,68.400002,66.400002
20161207234500,0.0,0.0,6,64.800003,68.599998,68.400002,66.400002
20161208000000,0.0,0.0,8,64.800003,68.699997,68.400002,66.400002
20161208001500,0.0,0.0,9,64.800003,68.699997,68.400002,66.400002
20161208003000,120.75,28.75,30,55.599998,68.800003,68.400002,66.400002
20161208004500,140.699997,33.499999,32,55.599998,68.699997,68.400002,66.400002
20161208010000,147.0,35.0,32,55.599998,68.400002,68.400002,66.400002
20161208011500,147.0,35.0,32,54.799999,68.400002,68.400002,66.400002
20161208013000,147.0,35.0,32,54.799999,68.199997,68.400002,66.400002
20161208014500,132.300003,31.500001,31,55.5,68.099998,68.400002,66.400002
20161208020000,120.75,28.75,29,55.5,68.0,68.400002,66.400002
20161208021500,0.0,0.0,9,55.5,68.0,68.400002,66.400002
20161208023000,0.0,0.0,7,60.299999,68.0,68.400002,66.400002
20161208024500,0.0,0.0,5,61.900002,68.0,68.400002,66.400002
20161208030000,0.0,0.0,4,63.200001,68.099998,68.400002,66.400002
20161208031500,0.0,0.0,4,64.0,68.099998,68.400002,66.400002
20161208033000,0.0,0.0,4,64.0,68.099998,68.400002,66.400002
20161208034500,0.0,0.0,4,64.0,68.199997,68.400002,66.400002
20161208040000,0.0,0.0,4,64.0,68.199997,68.400002,66.400002
20161208041500,0.0,0.0,4,64.0,68.300003,68.400002,66.400002
20161208043000,0.0,0.0,4,64.0,68.300003,68.400002,66.400002
