PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208044500,0.0,0.0,4,64.0,68.300003,68.400002,66.400002
20161208050000,0.0,0.0,4,64.0,68.400002,68.400002,66.400002
20161208051500,0.0,0.0,4,64.0,68.400002,68.400002,66.400002
20161208053000,0.0,0.0,4,64.0,68.5,68.400002,66.400002
20161208054500,0.0,0.0,4,64.0,68.599998,68.400002,66.400002
20161208060000,0.0,0.0,5,64.800003,68.699997,68.400002,66.400002
20161208061500,0.0,0.0,6,64.800003,68.800003,68.400002,66.400002
20161208063000,113.400002,27.0,28,55.200001,68.900002,68.400002,66.400002
20161208064500,190.050003,45.250001,36,51.400002,69.0,68.400002,66.400002
20161208070000,176.399994,41.999999,35,51.400002,68.400002,68.400002,66.400002
20161208071500,154.350006,36.750001,32,51.400002,68.099998,68.400002,66.400002
20161208073000,149.100006,35.500001,32,51.400002,68.099998,68.400002,66.400002
20161208074500,149.100006,35.500001,32,51.400002,68.099998,68.400002,66.400002
20161208080000,120.75,28.75,28,52.200001,68.0,68.400002,66.400002
20161208081500,120.75,28.75,28,52.200001,68.099998,68.400002,66.400002
20161208083000,0.0,0.0,7,58.099998,68.0,68.400002,66.400002
20161208084500,0.0,0.0,7,59.900002,68.099998,68.400002,66.400002
20161208090000,0.0,0.0,8,61.900002,68.199997,68.400002,66.400002
20161208091500,0.0,0.0,8,62.799999,68.400002,68.400002,66.400002
20161208093000,0.0,0.0,8,62.799999,68.599998,68.400002,66.400002
20161208094500,102.900002,24.5,27,61.200001,68.800003,68.400002,66.400002
20161208100000,163.800003,39.000001,34,51.900002,69.0,68.400002,66.400002
20161208111500,171.149994,40.749999,0,54.299999,68.599998,68.5,66.5
20161208113000,171.149994,40.749999,0,51.099998,68.199997,68.5,66.5
20161208114500,165.899994,39.499999,0,51.099998,67.900002,68.5,66.5
20161208120000,0.0,0.0,5,57.5,68.400002,68.5,66.5
20161208121500,0.0,0.0,5,61.5,68.599998,68.5,66.5
20161208123000,0.0,0.0,6,63.599998,68.800003,68.5,66.5
20161208124500,120.75,28.75,29,52.799999,69.099998,68.5,66.5
20161208130000,157.5,37.5,33,50.299999,68.800003,68.5,66.5
20161208131500,147.0,35.0,32,50.299999,68.5,68.5,66.5
20161208133000,140.699997,33.499999,31,50.299999,68.300003,68.5,66.5
20161208134500,132.300003,31.500001,30,50.299999,68.199997,68.5,66.5
20161208140000,90.300003,21.500001,27,51.900002,68.199997,68.5,66.5
20161208141500,0.0,0.0,8,56.299999,68.099998,68.5,66.5
20161208143000,0.0,0.0,7,59.099998,68.199997,68.5,66.5
20161208144500,0.0,0.0,7,60.700001,68.199997,68.5,66.5
20161208150000,0.0,0.0,8,62.400002,68.400002,68.5,66.5
20161208151500,0.0,0.0,8,62.400002,68.599998,68.5,66.5
20161208153000,0.0,0.0,8,62.400002,68.699997,68.5,66.5
20161208154500,0.0,0.0,9,62.400002,68.800003,68.5,66.5
20161208160000,109.199997,25.999999,29,51.900002,68.900002,68.5,66.5
20161208161500,123.900002,29.5,30,51.0,68.699997,68.5,66.5
20161208163000,123.900002,29.5,30,51.0,68.400002,68.5,66.5
20161208164500,0.0,0.0,14,51.0,68.099998,68.5,66.5
20161208170000,106.050003,25.250001,28,51.0,68.300003,68.5,66.5
20161208171500,0.0,0.0,8,54.700001,68.099998,68.5,66.5
20161208173000,0.0,0.0,6,58.700001,68.099998,68.5,66.5
20161208174500,0.0,0.0,4,61.200001,68.099998,68.5,66.5
20161208180000,0.0,0.0,2,62.799999,68.099998,68.5,66.5
20161208181500,0.0,0.0,1,63.599998,68.199997,68.5,66.5
20161208183000,0.0,0.0,0,63.599998,68.199997,68.5,66.5
20161208184500,0.0,0.0,1,63.599998,68.300003,68.5,66.5
20161208190000,0.0,0.0,1,64.400002,68.300003,68.5,66.5
20161208191500,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161208193000,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161208194500,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161208200000,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161208201500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161208203000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161208204500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161208210000,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161208211500,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161208213000,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161208214500,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161208220000,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161208221500,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161208223000,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161208224500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161208230000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161208231500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161208233000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161208234500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161209000000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161209001500,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161209003000,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161209004500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161209010000,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161209011500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161209013000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161209014500,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161209020000,0.0,0.0,1,63.599998,68.5,68.5,66.5
20161209021500,0.0,0.0,1,63.599998,68.5,68.5,66.5
20161209023000,0.0,0.0,1,63.599998,68.5,68.5,66.5
20161209024500,0.0,0.0,1,63.599998,68.5,68.5,66.5
20161209030000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209031500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209033000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209034500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209040000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209041500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209043000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209044500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209050000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209051500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209053000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209054500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209060000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209061500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209063000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209064500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209070000,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161209071500,0.0,0.0,1,63.599998,68.5,68.5,66.5
20161209073000,0.0,0.0,1,63.599998,68.599998,68.5,66.5
20161209074500,0.0,0.0,1,63.599998,68.599998,68.5,66.5
20161209080000,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161209081500,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161209083000,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161209084500,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161209090000,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161209091500,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161209093000,0.0,0.0,3,63.599998,68.800003,68.5,66.5
20161209094500,0.0,0.0,4,62.799999,68.800003,68.5,66.5
20161209100000,0.0,0.0,6,62.799999,68.800003,68.5,66.5
20161209101500,106.050003,25.250001,27,51.099998,69.099998,68.5,66.5
20161209103000,165.899994,39.499999,33,47.900002,68.900002,68.5,66.5
20161209104500,159.600006,38.000001,32,47.900002,68.400002,68.5,66.5
20161209110000,132.300003,31.500001,29,48.599998,68.199997,68.5,66.5
20161209111500,132.300003,31.500001,29,49.099998,68.300003,68.5,66.5
20161209113000,120.75,28.75,27,49.900002,68.199997,68.5,66.5
20161209114500,0.0,0.0,9,54.299999,68.099998,68.5,66.5
20161209120000,0.0,0.0,8,57.5,68.199997,68.5,66.5
20161209121500,0.0,0.0,8,58.700001,68.199997,68.5,66.5
20161209123000,0.0,0.0,9,59.5,68.400002,68.5,66.5
20161209124500,0.0,0.0,9,59.5,68.5,68.5,66.5
20161209130000,0.0,0.0,9,60.299999,68.599998,68.5,66.5
20161209131500,0.0,0.0,9,60.299999,68.699997,68.5,66.5
20161209133000,90.300003,21.500001,26,54.900002,68.800003,68.5,66.5
20161209134500,106.050003,25.250001,28,52.700001,68.800003,68.5,66.5
20161209140000,109.199997,25.999999,28,52.700001,68.699997,68.5,66.5
20161209141500,113.400002,27.0,28,52.700001,68.599998,68.5,66.5
20161209143000,109.199997,25.999999,28,52.700001,68.5,68.5,66.5
20161209144500,113.400002,27.0,28,52.700001,68.400002,68.5,66.5
20161209150000,113.400002,27.0,28,52.700001,68.300003,68.5,66.5
20161209151500,113.400002,27.0,28,52.700001,68.199997,68.5,66.5
20161209153000,0.0,0.0,6,59.5,68.099998,68.5,66.5
20161209154500,0.0,0.0,2,61.200001,68.0,68.5,66.5
20161209160000,0.0,0.0,0,62.799999,68.0,68.5,66.5
20161209161500,0.0,0.0,0,63.599998,68.0,68.5,66.5
20161209163000,0.0,0.0,0,63.599998,68.099998,68.5,66.5
20161209164500,0.0,0.0,0,63.599998,68.099998,68.5,66.5
20161209170000,0.0,0.0,0,63.599998,68.099998,68.5,66.5
20161209171500,0.0,0.0,0,64.400002,68.099998,68.5,66.5
20161209173000,0.0,0.0,1,64.400002,68.199997,68.5,66.5
20161209174500,0.0,0.0,0,64.400002,68.199997,68.5,66.5
20161209180000,0.0,0.0,0,64.400002,68.199997,68.5,66.5
20161209181500,0.0,0.0,0,64.400002,68.300003,68.5,66.5
20161209183000,0.0,0.0,1,64.400002,68.300003,68.5,66.5
20161209184500,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161209190000,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161209191500,0.0,0.0,1,64.400002,68.400002,68.5,66.5
20161209193000,0.0,0.0,1,64.400002,68.5,68.5,66.5
20161209194500,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161209200000,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161209201500,0.0,0.0,1,64.400002,68.599998,68.5,66.5
20161209203000,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161209204500,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161209210000,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161209211500,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161209213000,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161209214500,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161209220000,0.0,0.0,1,64.400002,68.699997,68.5,66.5
20161209221500,0.0,0.0,2,64.400002,68.800003,68.5,66.5
20161209223000,0.0,0.0,3,64.400002,68.800003,68.5,66.5
20161209224500,0.0,0.0,4,63.200001,68.800003,68.5,66.5
20161209230000,0.0,0.0,6,63.200001,68.800003,68.5,66.5
20161209231500,0.0,0.0,7,63.200001,68.800003,68.5,66.5
20161209233000,0.0,0.0,9,60.799999,68.800003,68.5,66.5
20161209234500,116.550003,27.750001,29,48.700001,69.0,68.5,66.5
20161210000000,132.300003,31.500001,29,46.799999,68.199997,68.5,66.5
20161210001500,120.75,28.75,27,47.700001,68.199997,68.5,66.5
20161210003000,90.300003,21.500001,25,49.099998,68.400002,68.5,66.5
20161210004500,90.300003,21.500001,25,49.099998,68.300003,68.5,66.5
20161210010000,0.0,0.0,9,55.900002,68.199997,68.5,66.5
20161210011500,0.0,0.0,5,58.400002,68.099998,68.5,66.5
20161210013000,0.0,0.0,3,60.700001,68.099998,68.5,66.5
20161210014500,0.0,0.0,1,62.0,68.099998,68.5,66.5
20161210020000,0.0,0.0,0,62.799999,68.099998,68.5,66.5
20161210021500,0.0,0.0,0,62.799999,68.199997,68.5,66.5
20161210023000,0.0,0.0,0,62.799999,68.199997,68.5,66.5
20161210024500,0.0,0.0,0,62.799999,68.199997,68.5,66.5
20161210030000,0.0,0.0,0,62.799999,68.300003,68.5,66.5
20161210031500,0.0,0.0,1,62.799999,68.300003,68.5,66.5
20161210033000,0.0,0.0,1,62.799999,68.300003,68.5,66.5
20161210034500,0.0,0.0,1,62.799999,68.400002,68.5,66.5
20161210040000,0.0,0.0,1,62.799999,68.400002,68.5,66.5
20161210041500,0.0,0.0,1,62.799999,68.400002,68.5,66.5
20161210043000,0.0,0.0,1,62.799999,68.5,68.5,66.5
20161210044500,0.0,0.0,1,62.799999,68.5,68.5,66.5
20161210050000,0.0,0.0,1,62.799999,68.599998,68.5,66.5
20161210051500,0.0,0.0,1,62.799999,68.599998,68.5,66.5
20161210053000,0.0,0.0,1,62.799999,68.599998,68.5,66.5
20161210054500,0.0,0.0,1,62.799999,68.599998,68.5,66.5
20161210060000,0.0,0.0,1,62.799999,68.699997,68.5,66.5
20161210061500,0.0,0.0,2,62.799999,68.800003,68.5,66.5
20161210063000,0.0,0.0,3,63.5,68.800003,68.5,66.5
20161210064500,0.0,0.0,5,62.400002,68.800003,68.5,66.5
20161210070000,0.0,0.0,8,61.200001,68.900002,68.5,66.5
20161210071500,90.300003,21.500001,23,50.299999,68.900002,68.5,66.5
20161210073000,58.799999,14.0,9,50.299999,68.699997,68.5,66.5
20161210074500,76.650002,18.25,20,52.299999,68.800003,68.5,66.5
20161210080000,65.099998,15.5,15,51.400002,68.800003,68.5,66.5
20161210081500,80.849998,19.25,21,51.400002,68.800003,68.5,66.5
20161210083000,80.849998,19.25,22,51.400002,68.800003,68.5,66.5
20161210084500,65.099998,15.5,9,51.400002,68.699997,68.5,66.5
20161210090000,65.099998,15.5,15,53.5,68.800003,68.5,66.5
20161210091500,65.099998,15.5,13,52.0,68.800003,68.5,66.5
20161210093000,65.099998,15.5,9,53.5,68.699997,68.5,66.5
20161210094500,65.099998,15.5,9,56.299999,68.699997,68.5,66.5
20161210100000,65.099998,15.5,9,57.099998,68.699997,68.5,66.5
20161210101500,102.900002,24.5,26,51.5,68.800003,68.5,66.5
20161210103000,98.699997,23.499999,26,50.599998,68.400002,68.5,66.5
20161210104500,76.650002,18.25,23,52.5,68.400002,68.5,66.5
20161210110000,80.849998,19.25,24,52.5,68.400002,68.5,66.5
20161210111500,65.099998,15.5,18,52.5,68.300003,68.5,66.5
20161210113000,71.400002,17.0,20,53.900002,68.300003,68.5,66.5
20161210114500,58.799999,14.0,16,53.900002,68.300003,68.5,66.5
20161210120000,86.099998,20.5,27,53.099998,68.199997,68.5,66.5
20161210121500,58.799999,14.0,11,53.799999,68.300003,68.5,66.5
20161210123000,76.650002,18.25,21,53.799999,68.199997,68.5,66.5
20161210124500,0.0,0.0,14,53.799999,68.300003,68.5,66.5
20161210130000,86.099998,20.5,29,53.799999,68.300003,68.5,66.5
20161210131500,86.099998,20.5,30,53.799999,68.300003,68.5,66.5
20161210133000,86.099998,20.5,31,53.799999,68.300003,68.5,66.5
20161210134500,71.400002,17.0,29,54.700001,68.300003,68.5,66.5
20161210140000,86.099998,20.5,32,54.700001,68.199997,68.5,66.5
20161210141500,0.0,0.0,20,54.700001,68.300003,68.5,66.5
20161210143000,90.300003,21.500001,33,54.700001,68.300003,68.5,66.5
20161210144500,58.799999,14.0,26,54.700001,68.300003,68.5,66.5
20161210150000,80.849998,19.25,36,54.700001,68.300003,68.5,66.5
20161210151500,0.0,0.0,18,54.700001,68.300003,68.5,66.5
20161210153000,0.0,0.0,22,54.700001,68.300003,68.5,66.5
20161210154500,71.400002,17.0,40,54.700001,68.300003,68.5,66.5
20161210160000,76.650002,18.25,34,54.700001,68.300003,68.5,66.5
20161210161500,86.099998,20.5,35,54.700001,68.300003,68.5,66.5
20161210163000,0.0,0.0,11,54.700001,68.300003,68.5,66.5
20161210164500,86.099998,20.5,36,54.700001,68.300003,68.5,66.5
20161210170000,80.849998,19.25,38,55.5,68.300003,68.5,66.5
20161210171500,80.849998,19.25,41,55.5,68.199997,68.5,66.5
20161210173000,0.0,0.0,18,54.299999,68.300003,68.5,66.5
20161210174500,86.099998,20.5,40,54.299999,68.300003,68.5,66.5
20161210180000,86.099998,20.5,35,54.299999,68.300003,68.5,66.5
20161210181500,94.5,22.5,35,54.299999,68.300003,68.5,66.5
20161210183000,58.799999,14.0,34,53.5,68.300003,68.5,66.5
20161210184500,86.099998,20.5,39,52.299999,68.300003,68.5,66.5
20161210190000,0.0,0.0,37,52.299999,68.300003,68.5,66.5
20161210191500,0.0,0.0,40,53.099998,68.300003,68.5,66.5
20161210193000,90.300003,21.500001,48,52.299999,68.199997,68.5,66.5
20161210194500,0.0,0.0,37,52.299999,68.300003,68.5,66.5
20161210200000,90.300003,21.500001,52,51.5,68.300003,68.5,66.5
20161210201500,86.099998,20.5,53,51.5,68.300003,68.5,66.5
20161210203000,86.099998,20.5,56,52.299999,68.300003,68.5,66.5
20161210204500,0.0,0.0,48,52.299999,68.199997,68.5,66.5
20161210210000,0.0,0.0,35,52.299999,68.300003,68.5,66.5
20161210211500,0.0,0.0,34,52.299999,68.300003,68.5,66.5
20161210213000,0.0,0.0,16,52.299999,68.300003,68.5,66.5
20161210214500,98.699997,23.499999,34,52.299999,68.199997,68.5,66.5
20161210220000,0.0,0.0,28,53.099998,68.300003,68.5,66.5
20161210221500,65.099998,15.5,33,53.099998,68.300003,68.5,66.5
20161210223000,76.650002,18.25,31,53.099998,68.199997,68.5,66.5
20161210224500,0.0,0.0,19,52.5,68.199997,68.5,66.5
20161210230000,86.099998,20.5,33,52.5,68.300003,68.5,66.5
20161210231500,0.0,0.0,17,51.700001,68.300003,68.5,66.5
20161210233000,65.099998,15.5,33,52.599998,68.300003,68.5,66.5
20161210234500,0.0,0.0,16,52.599998,68.300003,68.5,66.5
20161211000000,86.099998,20.5,34,52.599998,68.300003,68.5,66.5
20161211001500,86.099998,20.5,37,51.799999,68.300003,68.5,66.5
20161211003000,76.650002,18.25,39,52.700001,68.300003,68.5,66.5
20161211004500,86.099998,20.5,35,52.700001,68.199997,68.5,66.5
20161211010000,0.0,0.0,16,52.0,68.199997,68.5,66.5
20161211011500,90.300003,21.500001,36,51.099998,68.300003,68.5,66.5
20161211013000,58.799999,14.0,27,51.099998,68.199997,68.5,66.5
20161211014500,0.0,0.0,18,51.099998,68.300003,68.5,66.5
20161211020000,86.099998,20.5,33,51.900002,68.199997,68.5,66.5
20161211021500,86.099998,20.5,37,51.900002,68.300003,68.5,66.5
20161211023000,0.0,0.0,24,51.900002,68.199997,68.5,66.5
20161211024500,80.849998,19.25,37,51.900002,68.300003,68.5,66.5
20161211030000,0.0,0.0,26,51.900002,68.199997,68.5,66.5
20161211031500,80.849998,19.25,46,51.900002,68.300003,68.5,66.5
20161211033000,90.300003,21.500001,48,51.900002,68.199997,68.5,66.5
20161211034500,86.099998,20.5,42,51.900002,68.199997,68.5,66.5
20161211040000,65.099998,15.5,35,51.900002,68.199997,68.5,66.5
20161211041500,86.099998,20.5,47,51.900002,68.300003,68.5,66.5
20161211043000,86.099998,20.5,49,51.900002,68.199997,68.5,66.5
20161211044500,90.300003,21.500001,52,52.700001,68.300003,68.5,66.5
20161211050000,0.0,0.0,46,52.700001,68.300003,68.5,66.5
20161211051500,0.0,0.0,36,52.700001,68.300003,68.5,66.5
20161211053000,65.099998,15.5,46,52.700001,68.300003,68.5,66.5
20161211054500,86.099998,20.5,52,51.900002,68.300003,68.5,66.5
20161211060000,86.099998,20.5,53,51.900002,68.300003,68.5,66.5
20161211061500,80.849998,19.25,55,52.700001,68.300003,68.5,66.5
20161211063000,0.0,0.0,38,51.5,68.300003,68.5,66.5
20161211064500,0.0,0.0,49,51.5,68.300003,68.5,66.5
20161211070000,90.300003,21.500001,61,51.5,68.300003,68.5,66.5
20161211071500,58.799999,14.0,57,52.599998,68.300003,68.5,66.5
20161211073000,0.0,0.0,50,52.599998,68.300003,68.5,66.5
20161211074500,90.300003,21.500001,67,51.5,68.300003,68.5,66.5
20161211080000,86.099998,20.5,69,52.299999,68.300003,68.5,66.5
20161211081500,0.0,0.0,43,51.5,68.300003,68.5,66.5
20161211083000,71.400002,17.0,32,51.5,68.300003,68.5,66.5
20161211084500,90.300003,21.500001,36,52.200001,68.300003,68.5,66.5
20161211090000,86.099998,20.5,36,51.5,68.300003,68.5,66.5
20161211091500,86.099998,20.5,37,51.5,68.300003,68.5,66.5
20161211093000,86.099998,20.5,37,52.700001,68.300003,68.5,66.5
20161211094500,0.0,0.0,20,53.900002,68.300003,68.5,66.5
20161211100000,76.650002,18.25,41,54.700001,68.300003,68.5,66.5
20161211101500,86.099998,20.5,43,54.700001,68.300003,68.5,66.5
20161211103000,90.300003,21.500001,45,54.700001,68.300003,68.5,66.5
20161211104500,86.099998,20.5,46,54.700001,68.300003,68.5,66.5
20161211110000,86.099998,20.5,45,54.700001,68.300003,68.5,66.5
20161211111500,90.300003,21.500001,46,54.700001,68.300003,68.5,66.5
20161211113000,90.300003,21.500001,46,55.900002,68.300003,68.5,66.5
20161211114500,90.300003,21.500001,46,55.900002,68.5,68.5,66.5
20161211120000,86.099998,20.5,46,55.900002,68.699997,68.5,66.5
20161211121500,90.300003,21.500001,47,56.700001,68.699997,68.5,66.5
20161211123000,90.300003,21.500001,47,56.700001,68.699997,68.5,66.5
20161211124500,90.300003,21.500001,47,56.700001,68.599998,68.5,66.5
20161211130000,86.099998,20.5,47,57.400002,68.699997,68.5,66.5
20161211131500,90.300003,21.500001,47,57.400002,68.699997,68.5,66.5
20161211133000,94.5,22.5,47,57.400002,68.699997,68.5,66.5
20161211134500,90.300003,21.500001,47,57.400002,68.699997,68.5,66.5
20161211140000,90.300003,21.500001,47,57.400002,68.599998,68.5,66.5
20161211141500,90.300003,21.500001,47,57.400002,68.599998,68.5,66.5
20161211143000,86.099998,20.5,47,57.400002,68.599998,68.5,66.5
20161211144500,94.5,22.5,48,57.400002,68.599998,68.5,66.5
20161211150000,90.300003,21.500001,48,57.400002,68.699997,68.5,66.5
20161211151500,94.5,22.5,48,57.400002,68.599998,68.5,66.5
20161211153000,94.5,22.5,48,57.400002,68.599998,68.5,66.5
20161211154500,90.300003,21.500001,48,57.400002,68.599998,68.5,66.5
20161211160000,90.300003,21.500001,48,57.400002,68.599998,68.5,66.5
20161211161500,94.5,22.5,48,57.400002,68.699997,68.5,66.5
20161211163000,94.5,22.5,48,57.400002,68.699997,68.5,66.5
20161211164500,94.5,22.5,48,57.400002,68.699997,68.5,66.5
20161211170000,102.900002,24.5,49,57.400002,68.800003,68.5,66.5
20161211171500,106.050003,25.250001,49,57.400002,68.699997,68.5,66.5
20161211173000,106.050003,25.250001,49,57.400002,68.699997,68.5,66.5
20161211174500,106.050003,25.250001,49,56.799999,68.699997,68.5,66.5
20161211180000,109.199997,25.999999,49,56.799999,68.599998,68.5,66.5
20161211181500,106.050003,25.250001,49,56.799999,68.5,68.5,66.5
20161211183000,109.199997,25.999999,49,56.799999,68.5,68.5,66.5
20161211184500,102.900002,24.5,49,56.799999,68.5,68.5,66.5
20161211190000,102.900002,24.5,49,56.799999,68.400002,68.5,66.5
20161211191500,102.900002,24.5,49,56.799999,68.300003,68.5,66.5
20161211193000,109.199997,25.999999,49,56.799999,68.400002,68.5,66.5
20161211194500,109.199997,25.999999,49,56.0,68.300003,68.5,66.5
20161211200000,94.5,22.5,49,56.0,68.300003,68.5,66.5
20161211201500,0.0,0.0,41,56.0,68.300003,68.5,66.5
20161211203000,90.300003,21.500001,50,56.0,68.300003,68.5,66.5
20161211204500,90.300003,21.500001,50,56.0,68.400002,68.5,66.5
20161211210000,90.300003,21.500001,50,56.0,68.400002,68.5,66.5
20161211211500,90.300003,21.500001,50,56.0,68.400002,68.5,66.5
20161211213000,86.099998,20.5,50,56.0,68.400002,68.5,66.5
20161211214500,90.300003,21.500001,50,56.0,68.5,68.5,66.5
20161211220000,90.300003,21.500001,50,56.700001,68.400002,68.5,66.5
20161211221500,90.300003,21.500001,50,56.700001,68.400002,68.5,66.5
20161211223000,90.300003,21.500001,50,56.700001,68.300003,68.5,66.5
20161211224500,90.300003,21.500001,50,56.700001,68.400002,68.5,66.5
20161211230000,86.099998,20.5,50,56.700001,68.5,68.5,66.5
20161211231500,90.300003,21.500001,50,56.700001,68.5,68.5,66.5
20161211233000,94.5,22.5,50,56.700001,68.300003,68.5,66.5
20161211234500,98.699997,23.499999,50,56.700001,68.400002,68.5,66.5
20161212000000,94.5,22.5,50,56.700001,68.400002,68.5,66.5
20161212001500,94.5,22.5,50,56.700001,68.400002,68.5,66.5
20161212003000,98.699997,23.499999,50,56.700001,68.300003,68.5,66.5
20161212004500,86.099998,20.5,51,56.700001,68.300003,68.5,66.5
20161212010000,90.300003,21.500001,51,56.700001,68.400002,68.5,66.5
20161212011500,94.5,22.5,52,56.700001,68.400002,68.5,66.5
20161212013000,90.300003,21.500001,52,56.700001,68.300003,68.5,66.5
20161212014500,98.699997,23.499999,52,56.700001,68.300003,68.5,66.5
20161212020000,94.5,22.5,52,56.700001,68.400002,68.400002,66.400002
20161212021500,90.300003,21.500001,52,56.700001,68.599998,68.400002,66.400002
20161212023000,94.5,22.5,52,57.299999,68.5,68.400002,66.400002
20161212024500,94.5,22.5,52,57.299999,68.400002,68.400002,66.400002
20161212030000,90.300003,21.500001,52,57.299999,68.400002,68.400002,66.400002
20161212031500,90.300003,21.500001,52,57.299999,68.5,68.400002,66.400002
20161212033000,94.5,22.5,52,57.299999,68.400002,68.400002,66.400002
20161212034500,94.5,22.5,52,57.299999,68.400002,68.400002,66.400002
20161212040000,94.5,22.5,52,57.299999,68.300003,68.400002,66.400002
20161212041500,94.5,22.5,52,57.299999,68.400002,68.400002,66.400002
20161212043000,94.5,22.5,52,57.299999,68.400002,68.400002,66.400002
20161212044500,94.5,22.5,52,57.299999,68.300003,68.400002,66.400002
20161212050000,94.5,22.5,52,57.299999,68.199997,68.400002,66.400002
20161212051500,90.300003,21.500001,52,57.299999,68.300003,68.400002,66.400002
20161212053000,94.5,22.5,52,57.299999,68.300003,68.400002,66.400002
20161212054500,94.5,22.5,52,57.299999,68.199997,68.400002,66.400002
20161212060000,94.5,22.5,52,57.299999,68.199997,68.400002,66.400002
20161212061500,94.5,22.5,53,57.299999,68.199997,68.400002,66.400002
20161212063000,90.300003,21.500001,53,57.299999,68.400002,68.400002,66.400002
20161212064500,94.5,22.5,53,57.299999,68.599998,68.400002,66.400002
20161212070000,113.400002,27.0,54,57.299999,68.699997,68.400002,66.400002
20161212071500,120.75,28.75,55,57.299999,68.599998,68.400002,66.400002
20161212073000,120.75,28.75,55,56.700001,68.599998,68.400002,66.400002
20161212074500,120.75,28.75,55,56.700001,68.599998,68.400002,66.400002
20161212080000,120.75,28.75,55,56.700001,68.599998,68.400002,66.400002
20161212081500,120.75,28.75,55,56.700001,68.5,68.400002,66.400002
20161212083000,120.75,28.75,55,57.5,68.400002,68.400002,66.400002
20161212084500,116.550003,27.750001,55,56.799999,68.199997,68.400002,66.400002
20161212090000,120.75,28.75,55,56.799999,68.300003,68.400002,66.400002
20161212091500,116.550003,27.750001,55,57.900002,68.400002,68.400002,66.400002
20161212093000,116.550003,27.750001,55,57.099998,68.599998,68.400002,66.400002
20161212094500,132.300003,31.500001,56,57.099998,68.699997,68.400002,66.400002
20161212100000,132.300003,31.500001,56,57.099998,68.599998,68.400002,66.400002
20161212101500,135.449997,32.249999,56,57.099998,68.5,68.400002,66.400002
20161212103000,135.449997,32.249999,56,57.099998,68.400002,68.400002,66.400002
20161212104500,132.300003,31.500001,56,57.099998,68.400002,68.400002,66.400002
20161212110000,135.449997,32.249999,56,57.099998,68.5,68.400002,66.400002
20161212111500,135.449997,32.249999,56,57.099998,68.599998,68.400002,66.400002
20161212113000,135.449997,32.249999,56,57.799999,68.300003,68.400002,66.400002
20161212114500,135.449997,32.249999,56,57.200001,68.300003,68.400002,66.400002
20161212120000,135.449997,32.249999,56,57.200001,68.199997,68.400002,66.400002
20161212121500,135.449997,32.249999,56,57.200001,68.300003,68.400002,66.400002
20161212123000,132.300003,31.500001,56,57.200001,68.400002,68.400002,66.400002
20161212124500,140.699997,33.499999,56,57.200001,68.599998,68.400002,66.400002
20161212130000,138.600006,33.000001,56,57.200001,68.699997,68.400002,66.400002
20161212131500,138.600006,33.000001,56,57.900002,68.699997,68.400002,66.400002
20161212133000,147.0,35.0,57,57.900002,68.599998,68.400002,66.400002
20161212134500,154.350006,36.750001,57,57.200001,68.599998,68.400002,66.400002
20161212140000,154.350006,36.750001,57,57.200001,68.599998,68.400002,66.400002
20161212141500,154.350006,36.750001,57,57.200001,68.5,68.400002,66.400002
20161212143000,154.350006,36.750001,57,57.200001,68.400002,68.400002,66.400002
20161212144500,154.350006,36.750001,57,57.200001,68.199997,68.400002,66.400002
20161212150000,152.25,36.25,57,57.200001,68.099998,68.400002,66.400002
20161212151500,132.300003,31.500001,55,57.900002,68.099998,68.400002,66.400002
20161212153000,129.149994,30.749999,55,57.900002,68.099998,68.400002,66.400002
20161212154500,113.400002,27.0,54,57.900002,68.0,68.400002,66.400002
20161212160000,94.5,22.5,51,57.900002,68.099998,68.400002,66.400002
20161212161500,98.699997,23.499999,51,57.900002,68.099998,68.400002,66.400002
20161212163000,86.099998,20.5,38,58.799999,68.199997,68.400002,66.400002
20161212164500,94.5,22.5,38,58.0,68.300003,68.400002,66.400002
20161212170000,90.300003,21.500001,38,58.0,68.199997,68.400002,66.400002
20161212171500,90.300003,21.500001,38,58.0,68.199997,68.400002,66.400002
20161212173000,90.300003,21.500001,38,58.0,68.199997,68.400002,66.400002
20161212174500,94.5,22.5,38,58.0,68.300003,68.400002,66.400002
20161212180000,90.300003,21.500001,38,58.0,68.300003,68.400002,66.400002
20161212181500,90.300003,21.500001,38,58.0,68.300003,68.400002,66.400002
20161212183000,90.300003,21.500001,38,58.0,68.199997,68.400002,66.400002
20161212184500,90.300003,21.500001,38,58.0,68.300003,68.400002,66.400002
20161212190000,94.5,22.5,38,58.0,68.199997,68.400002,66.400002
20161212191500,94.5,22.5,38,58.0,68.199997,68.400002,66.400002
20161212193000,90.300003,21.500001,38,58.0,68.199997,68.400002,66.400002
20161212194500,94.5,22.5,39,58.0,68.199997,68.400002,66.400002
20161212200000,94.5,22.5,39,58.0,68.199997,68.400002,66.400002
20161212201500,80.849998,19.25,38,58.0,68.199997,68.400002,66.400002
20161212203000,58.799999,14.0,32,58.0,68.199997,68.400002,66.400002
20161212204500,90.300003,21.500001,41,58.0,68.199997,68.400002,66.400002
20161212210000,90.300003,21.500001,41,58.0,68.199997,68.400002,66.400002
20161212211500,90.300003,21.500001,41,58.0,68.199997,68.400002,66.400002
20161212213000,90.300003,21.500001,41,58.0,68.199997,68.400002,66.400002
20161212214500,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161212220000,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161212221500,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161212223000,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161212224500,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161212230000,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161212231500,90.300003,21.500001,42,58.0,68.300003,68.400002,66.400002
20161212233000,90.300003,21.500001,42,58.0,68.300003,68.400002,66.400002
20161212234500,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161213000000,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161213001500,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161213003000,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161213004500,90.300003,21.500001,42,58.0,68.199997,68.400002,66.400002
20161213010000,86.099998,20.5,43,58.0,68.199997,68.400002,66.400002
20161213011500,86.099998,20.5,44,58.0,68.199997,68.400002,66.400002
20161213013000,86.099998,20.5,44,58.0,68.199997,68.400002,66.400002
20161213014500,86.099998,20.5,44,58.0,68.199997,68.400002,66.400002
20161213020000,90.300003,21.500001,44,58.0,68.199997,68.400002,66.400002
20161213021500,90.300003,21.500001,44,58.0,68.199997,68.400002,66.400002
20161213023000,90.300003,21.500001,44,58.0,68.199997,68.400002,66.400002
20161213024500,90.300003,21.500001,44,58.0,68.199997,68.400002,66.400002
20161213030000,90.300003,21.500001,44,58.0,68.199997,68.400002,66.400002
20161213031500,0.0,0.0,32,58.0,68.199997,68.400002,66.400002
20161213033000,90.300003,21.500001,47,58.0,68.199997,68.400002,66.400002
20161213034500,86.099998,20.5,47,58.0,68.199997,68.400002,66.400002
20161213040000,90.300003,21.500001,47,58.0,68.300003,68.400002,66.400002
20161213041500,86.099998,20.5,47,58.0,68.300003,68.400002,66.400002
20161213043000,86.099998,20.5,47,58.0,68.400002,68.400002,66.400002
20161213044500,123.900002,29.5,50,58.0,68.800003,68.400002,66.400002
20161213050000,147.0,35.0,52,56.400002,68.5,68.400002,66.400002
20161213051500,147.0,35.0,52,56.400002,68.300003,68.400002,66.400002
20161213053000,147.0,35.0,52,56.400002,68.199997,68.300003,66.300003
20161213054500,159.600006,38.000001,53,56.400002,68.599998,68.400002,66.400002
20161213060000,163.800003,39.000001,54,56.400002,68.5,68.300003,66.300003
20161213061500,169.050003,40.250001,54,56.400002,68.0,68.300003,66.300003
20161213063000,138.600006,33.000001,51,56.400002,68.300003,68.300003,66.300003
20161213064500,138.600006,33.000001,51,56.400002,68.400002,68.400002,66.400002
20161213070000,138.600006,33.000001,51,56.400002,68.300003,68.400002,66.400002
20161213071500,138.600006,33.000001,51,56.400002,68.199997,68.300003,66.300003
20161213073000,135.449997,32.249999,51,56.400002,68.099998,68.300003,66.300003
20161213074500,140.699997,33.499999,52,56.400002,68.0,68.300003,66.300003
20161213080000,132.300003,31.500001,50,57.099998,68.300003,68.300003,66.300003
20161213081500,129.149994,30.749999,50,57.099998,68.300003,68.300003,66.300003
20161213083000,129.149994,30.749999,50,57.099998,68.199997,68.300003,66.300003
20161213084500,132.300003,31.500001,50,57.099998,68.099998,68.199997,66.199997
20161213090000,129.149994,30.749999,50,57.099998,68.0,68.300003,66.300003
20161213091500,132.300003,31.500001,50,57.099998,68.099998,68.199997,66.199997
20161213093000,132.300003,31.500001,50,57.099998,68.0,68.199997,66.199997
20161213094500,116.550003,27.750001,49,57.099998,68.099998,68.300003,66.300003
20161213100000,116.550003,27.750001,49,57.099998,68.099998,68.199997,66.199997
20161213101500,116.550003,27.750001,49,57.099998,68.099998,68.300003,66.300003
20161213103000,116.550003,27.750001,49,57.900002,68.099998,68.300003,66.300003
20161213104500,116.550003,27.750001,49,57.900002,68.199997,68.199997,66.199997
20161213110000,116.550003,27.750001,49,57.900002,68.099998,68.199997,66.199997
20161213111500,116.550003,27.750001,49,57.299999,68.199997,68.300003,66.300003
20161213113000,120.75,28.75,50,58.0,68.5,68.199997,66.199997
20161213114500,127.050003,30.250001,50,58.0,68.400002,68.099998,66.099998
20161213120000,123.900002,29.5,50,58.0,68.300003,68.199997,66.199997
20161213121500,123.900002,29.5,50,58.0,68.400002,68.199997,66.199997
20161213123000,120.75,28.75,49,58.0,68.5,68.199997,66.199997
20161213124500,161.699997,38.499999,53,58.0,68.699997,68.300003,66.300003
20161213130000,159.600006,38.000001,53,56.799999,68.400002,68.199997,66.199997
20161213131500,159.600006,38.000001,53,56.799999,68.199997,68.199997,66.199997
20161213133000,152.25,36.25,52,56.799999,68.199997,68.199997,66.199997
20161213134500,152.25,36.25,52,56.799999,68.099998,68.0,66.0
20161213140000,152.25,36.25,52,56.799999,68.099998,68.099998,66.099998
20161213141500,147.0,35.0,51,56.799999,67.900002,68.099998,66.099998
20161213143000,86.099998,20.5,48,58.099998,68.099998,68.199997,66.199997
20161213144500,86.099998,20.5,48,58.099998,68.300003,68.199997,66.199997
20161213150000,90.300003,21.500001,48,58.099998,68.300003,68.300003,66.300003
20161213151500,90.300003,21.500001,48,58.099998,68.199997,68.300003,66.300003
20161213153000,86.099998,20.5,48,58.099998,68.300003,68.300003,66.300003
20161213154500,90.300003,21.500001,48,58.099998,68.300003,68.199997,66.199997
20161213160000,90.300003,21.500001,48,58.099998,68.300003,68.300003,66.300003
20161213161500,90.300003,21.500001,48,58.099998,68.400002,68.199997,66.199997
20161213163000,116.550003,27.750001,51,58.099998,68.400002,68.099998,66.099998
20161213164500,116.550003,27.750001,51,57.200001,68.300003,68.099998,66.099998
20161213170000,113.400002,27.0,51,57.200001,68.300003,68.099998,66.099998
20161213171500,113.400002,27.0,51,57.200001,68.199997,68.199997,66.199997
20161213173000,116.550003,27.750001,51,57.200001,68.300003,68.199997,66.199997
20161213174500,113.400002,27.0,51,57.200001,68.300003,68.199997,66.199997
20161213180000,120.75,28.75,51,57.200001,68.199997,68.099998,66.099998
20161213181500,116.550003,27.750001,51,57.200001,68.199997,68.199997,66.199997
20161213183000,116.550003,27.750001,51,57.200001,68.099998,68.099998,66.099998
20161213184500,90.300003,21.500001,51,58.0,68.099998,68.099998,66.099998
20161213190000,90.300003,21.500001,52,58.0,68.099998,68.099998,66.099998
20161213191500,90.300003,21.500001,52,58.0,68.099998,68.199997,66.199997
20161213193000,90.300003,21.500001,52,58.0,68.099998,68.099998,66.099998
20161213194500,86.099998,20.5,53,58.0,68.099998,68.199997,66.199997
20161213200000,86.099998,20.5,54,58.0,67.900002,68.199997,66.199997
20161213201500,90.300003,21.500001,58,58.0,68.0,68.199997,66.199997
20161213203000,86.099998,20.5,58,57.200001,68.099998,68.199997,66.199997
20161213204500,65.099998,15.5,54,57.200001,68.0,68.199997,66.199997
20161213210000,0.0,0.0,57,57.799999,68.099998,68.199997,66.199997
20161213211500,90.300003,21.500001,62,57.799999,68.0,68.199997,66.199997
20161213213000,90.300003,21.500001,62,57.799999,68.099998,68.199997,66.199997
20161213214500,90.300003,21.500001,62,57.200001,68.199997,68.199997,66.199997
20161213220000,90.300003,21.500001,62,57.200001,68.099998,68.300003,66.300003
20161213221500,90.300003,21.500001,63,57.200001,68.099998,68.300003,66.300003
20161213223000,106.050003,25.250001,65,57.200001,68.0,68.199997,66.199997
20161213224500,0.0,0.0,59,57.900002,68.099998,68.199997,66.199997
20161213230000,123.900002,29.5,70,57.900002,67.900002,68.199997,66.199997
20161213231500,86.099998,20.5,70,57.900002,68.0,68.199997,66.199997
20161213233000,90.300003,21.500001,73,57.299999,68.0,68.199997,66.199997
20161213234500,90.300003,21.500001,74,57.299999,68.099998,68.199997,66.199997
20161214000000,0.0,0.0,69,58.299999,68.099998,68.199997,66.199997
20161214001500,116.550003,27.750001,79,58.299999,67.900002,68.199997,66.199997
20161214003000,86.099998,20.5,83,58.299999,68.0,68.099998,66.099998
20161214004500,98.699997,23.499999,83,57.200001,68.0,68.099998,66.099998
20161214010000,90.300003,21.500001,84,57.200001,68.0,68.199997,66.199997
20161214011500,86.099998,20.5,0,57.900002,67.800003,68.199997,66.199997
20161214013000,0.0,0.0,3,59.099998,68.0,68.099998,66.099998
20161214014500,0.0,0.0,4,62.799999,68.400002,68.199997,66.199997
20161214020000,0.0,0.0,7,64.800003,68.599998,68.099998,66.099998
20161214021500,98.699997,23.499999,28,61.700001,68.699997,68.199997,66.199997
20161214023000,102.900002,24.5,30,57.200001,68.300003,68.199997,66.199997
20161214024500,102.900002,24.5,30,57.900002,68.099998,68.0,66.0
20161214030000,106.050003,25.250001,30,57.900002,68.199997,68.199997,66.199997
20161214031500,109.199997,25.999999,30,57.900002,68.099998,68.199997,66.199997
20161214033000,109.199997,25.999999,30,57.900002,68.099998,68.099998,66.099998
20161214034500,86.099998,20.5,28,57.099998,68.099998,68.300003,66.300003
20161214040000,90.300003,21.500001,29,57.099998,68.199997,68.300003,66.300003
20161214041500,90.300003,21.500001,29,57.099998,68.199997,68.300003,66.300003
20161214043000,90.300003,21.500001,29,57.099998,68.099998,68.300003,66.300003
20161214044500,0.0,0.0,27,57.099998,68.099998,68.099998,66.099998
20161214050000,90.300003,21.500001,31,57.099998,68.099998,68.199997,66.199997
20161214051500,86.099998,20.5,31,57.099998,68.099998,68.199997,66.199997
20161214053000,90.300003,21.500001,31,57.099998,68.0,68.199997,66.199997
20161214054500,65.099998,15.5,26,57.099998,68.0,68.199997,66.199997
20161214060000,90.300003,21.500001,36,57.900002,68.099998,68.199997,66.199997
20161214061500,90.300003,21.500001,36,57.200001,68.199997,68.199997,66.199997
20161214063000,0.0,0.0,28,57.200001,68.0,68.199997,66.199997
20161214064500,98.699997,23.499999,40,57.200001,68.199997,68.199997,66.199997
20161214070000,102.900002,24.5,40,57.200001,68.400002,68.199997,66.199997
20161214071500,106.050003,25.250001,40,57.200001,68.300003,68.199997,66.199997
20161214073000,98.699997,23.499999,40,57.200001,68.400002,68.199997,66.199997
20161214074500,106.050003,25.250001,41,57.200001,68.5,68.099998,66.099998
20161214080000,94.5,22.5,37,57.200001,68.400002,68.199997,66.199997
20161214081500,127.050003,30.250001,40,57.200001,68.5,68.099998,66.099998
20161214083000,149.100006,35.500001,42,56.0,68.099998,68.199997,66.199997
20161214084500,143.850006,34.250001,42,56.0,67.900002,68.199997,66.199997
20161214090000,140.699997,33.499999,41,56.0,67.800003,68.099998,66.099998
20161214091500,138.600006,33.000001,40,56.0,67.900002,68.099998,66.099998
20161214093000,140.699997,33.499999,40,56.0,67.900002,68.0,66.0
20161214094500,140.699997,33.499999,40,56.0,68.099998,68.099998,66.099998
20161214100000,138.600006,33.000001,40,56.0,68.0,68.099998,66.099998
20161214101500,138.600006,33.000001,40,56.0,67.800003,68.0,66.0
20161214103000,116.550003,27.750001,38,56.700001,68.0,68.0,66.0
20161214104500,94.5,22.5,38,56.700001,68.0,68.099998,66.099998
20161214110000,94.5,22.5,38,56.700001,68.099998,68.199997,66.199997
20161214111500,102.900002,24.5,38,57.299999,68.099998,68.099998,66.099998
20161214113000,90.300003,21.500001,38,57.299999,68.199997,68.099998,66.099998
20161214114500,94.5,22.5,38,57.299999,68.199997,68.099998,66.099998
20161214120000,171.149994,40.749999,44,56.299999,68.699997,68.0,66.0
20161214121500,229.949997,54.749999,48,56.299999,68.599998,68.0,65.900002
20161214123000,239.399994,56.999999,49,56.299999,68.099998,68.099998,66.099998
20161214124500,233.100006,55.500001,48,56.299999,68.0,68.0,66.0
20161214130000,199.5,47.5,46,56.299999,67.800003,68.0,66.0
20161214131500,169.050003,40.250001,43,56.299999,67.599998,68.099998,66.099998
20161214133000,161.699997,38.499999,42,56.299999,67.599998,68.0,66.0
20161214134500,132.300003,31.500001,40,56.299999,67.599998,68.099998,66.099998
20161214140000,129.149994,30.749999,40,56.299999,67.699997,68.0,66.0
20161214141500,0.0,0.0,30,58.299999,67.699997,68.0,65.900002
20161214143000,106.050003,25.250001,39,56.799999,67.900002,68.099998,66.099998
20161214144500,106.050003,25.250001,39,56.799999,67.800003,68.099998,66.099998
20161214150000,86.099998,20.5,39,56.799999,68.0,68.099998,66.099998
20161214151500,90.300003,21.500001,39,56.799999,68.0,68.0,66.0
20161214153000,90.300003,21.500001,41,56.799999,68.0,68.199997,66.199997
20161214154500,86.099998,20.5,42,56.799999,67.900002,68.099998,66.099998
20161214160000,90.300003,21.500001,42,56.799999,68.0,68.199997,66.199997
20161214161500,90.300003,21.500001,42,56.799999,68.099998,68.099998,66.099998
20161214163000,90.300003,21.500001,42,56.799999,68.0,68.099998,66.099998
20161214164500,0.0,0.0,29,57.5,68.099998,68.199997,66.199997
20161214170000,86.099998,20.5,44,56.799999,68.0,68.199997,66.199997
20161214171500,58.799999,14.0,38,56.799999,68.0,68.099998,66.099998
20161214173000,0.0,0.0,9,58.700001,68.099998,68.300003,66.300003
20161214174500,0.0,0.0,9,61.5,68.300003,68.199997,66.199997
20161214180000,0.0,0.0,9,62.400002,68.400002,68.199997,66.199997
20161214181500,109.199997,25.999999,39,55.200001,68.300003,68.099998,66.099998
20161214183000,90.300003,21.500001,39,56.0,68.099998,68.300003,66.300003
20161214184500,71.400002,17.0,37,56.0,68.099998,68.300003,66.300003
20161214190000,90.300003,21.500001,40,56.0,68.199997,68.300003,66.300003
20161214191500,0.0,0.0,38,56.0,68.199997,68.400002,66.400002
20161214193000,86.099998,20.5,45,55.200001,68.199997,68.400002,66.400002
20161214194500,90.300003,21.500001,47,55.200001,68.199997,68.400002,66.400002
20161214200000,86.099998,20.5,43,55.900002,68.199997,68.400002,66.400002
20161214201500,86.099998,20.5,45,54.700001,68.199997,68.400002,66.400002
20161214203000,90.300003,21.500001,47,54.700001,68.199997,68.400002,66.400002
20161214204500,116.550003,27.750001,49,53.099998,68.5,68.300003,66.300003
20161214210000,120.75,28.75,49,53.099998,68.400002,68.400002,66.400002
20161214211500,120.75,28.75,49,53.099998,68.199997,68.400002,66.400002
20161214213000,90.300003,21.500001,36,53.099998,68.199997,68.400002,66.400002
20161214214500,0.0,0.0,26,53.799999,68.199997,68.400002,66.400002
20161214220000,86.099998,20.5,38,53.099998,68.099998,68.400002,66.400002
20161214221500,90.300003,21.500001,40,53.799999,68.199997,68.400002,66.400002
20161214223000,0.0,0.0,29,53.099998,68.199997,68.400002,66.400002
20161214224500,0.0,0.0,40,53.900002,68.199997,68.400002,66.400002
20161214230000,0.0,0.0,39,53.900002,68.199997,68.400002,66.400002
20161214231500,86.099998,20.5,36,53.900002,68.099998,68.400002,66.400002
20161214233000,0.0,0.0,24,54.700001,68.199997,68.400002,66.400002
20161214234500,0.0,0.0,31,54.700001,68.199997,68.400002,66.400002
20161215000000,0.0,0.0,34,53.5,68.199997,68.400002,66.400002
20161215001500,71.400002,17.0,36,53.5,68.199997,68.400002,66.400002
20161215003000,80.849998,19.25,37,54.700001,68.199997,68.400002,66.400002
20161215004500,71.400002,17.0,39,53.900002,68.199997,68.400002,66.400002
20161215010000,86.099998,20.5,42,53.200001,68.199997,68.400002,66.400002
20161215011500,94.5,22.5,45,53.200001,68.199997,68.400002,66.400002
20161215013000,90.300003,21.500001,39,53.200001,68.199997,68.400002,66.400002
20161215014500,80.849998,19.25,40,53.200001,68.199997,68.400002,66.400002
20161215020000,0.0,0.0,35,53.200001,68.199997,68.400002,66.400002
20161215021500,90.300003,21.500001,45,53.200001,68.199997,68.400002,66.400002
20161215023000,86.099998,20.5,47,53.200001,68.199997,68.400002,66.400002
20161215024500,0.0,0.0,30,53.200001,68.199997,68.400002,66.400002
20161215030000,86.099998,20.5,49,53.200001,68.099998,68.400002,66.400002
20161215031500,58.799999,14.0,42,53.200001,68.199997,68.400002,66.400002
20161215033000,86.099998,20.5,49,52.299999,68.199997,68.400002,66.400002
20161215034500,90.300003,21.500001,52,52.299999,68.199997,68.400002,66.400002
20161215040000,71.400002,17.0,52,53.900002,68.199997,68.400002,66.400002
20161215041500,90.300003,21.500001,57,52.700001,68.199997,68.400002,66.400002
20161215043000,86.099998,20.5,53,53.5,68.199997,68.400002,66.400002
20161215044500,80.849998,19.25,55,53.5,68.199997,68.400002,66.400002
20161215050000,86.099998,20.5,58,53.5,68.199997,68.400002,66.400002
20161215051500,86.099998,20.5,60,53.5,68.199997,68.400002,66.400002
20161215053000,86.099998,20.5,55,52.599998,68.199997,68.400002,66.400002
20161215054500,86.099998,20.5,57,51.900002,68.199997,68.400002,66.400002
20161215060000,90.300003,21.500001,57,51.900002,68.199997,68.400002,66.400002
20161215061500,90.300003,21.500001,57,51.900002,68.199997,68.400002,66.400002
20161215063000,86.099998,20.5,57,51.900002,68.300003,68.400002,66.400002
20161215064500,90.300003,21.500001,57,51.900002,68.599998,68.400002,66.400002
20161215070000,90.300003,21.500001,57,51.900002,68.400002,68.400002,66.400002
20161215071500,90.300003,21.500001,57,51.900002,68.199997,68.400002,66.400002
20161215073000,86.099998,20.5,58,51.900002,68.199997,68.400002,66.400002
20161215074500,0.0,0.0,51,52.599998,68.199997,68.400002,66.400002
20161215080000,86.099998,20.5,52,51.900002,68.300003,68.400002,66.400002
20161215081500,90.300003,21.500001,52,51.900002,68.199997,68.400002,66.400002
20161215083000,58.799999,14.0,28,53.099998,68.199997,68.400002,66.400002
20161215084500,86.099998,20.5,35,51.900002,68.199997,68.400002,66.400002
20161215090000,86.099998,20.5,35,51.900002,68.199997,68.400002,66.400002
20161215091500,58.799999,14.0,31,52.599998,68.199997,68.400002,66.400002
20161215093000,0.0,0.0,11,53.5,68.199997,68.400002,66.400002
20161215094500,86.099998,20.5,35,53.5,68.199997,68.400002,66.400002
20161215100000,65.099998,15.5,33,53.5,68.099998,68.400002,66.400002
20161215101500,86.099998,20.5,39,52.700001,68.199997,68.400002,66.400002
20161215103000,86.099998,20.5,34,52.700001,68.199997,68.400002,66.400002
20161215104500,0.0,0.0,13,53.5,68.199997,68.400002,66.400002
20161215110000,71.400002,17.0,34,53.5,68.199997,68.400002,66.400002
20161215111500,86.099998,20.5,35,53.5,68.199997,68.400002,66.400002
20161215113000,90.300003,21.500001,35,53.5,68.599998,68.400002,66.400002
20161215114500,98.699997,23.499999,36,52.700001,68.699997,68.400002,66.400002
20161215120000,106.050003,25.250001,37,52.700001,68.400002,68.400002,66.400002
20161215121500,109.199997,25.999999,37,52.700001,68.699997,68.400002,66.400002
20161215123000,116.550003,27.750001,38,52.700001,68.199997,68.400002,66.400002
20161215124500,120.75,28.75,38,52.700001,68.199997,68.400002,66.400002
20161215130000,90.300003,21.500001,36,53.900002,68.099998,68.400002,66.400002
20161215131500,86.099998,20.5,35,54.599998,68.400002,68.400002,66.400002
20161215133000,86.099998,20.5,35,54.599998,68.400002,68.400002,66.400002
20161215134500,90.300003,21.500001,36,53.5,68.5,68.400002,66.400002
20161215140000,86.099998,20.5,36,53.5,68.199997,68.400002,66.400002
20161215141500,90.300003,21.500001,38,53.5,68.199997,68.400002,66.400002
20161215143000,86.099998,20.5,35,54.299999,68.199997,68.400002,66.400002
20161215144500,0.0,0.0,23,54.299999,68.099998,68.400002,66.400002
20161215150000,90.300003,21.500001,36,54.299999,68.199997,68.400002,66.400002
20161215151500,0.0,0.0,10,54.299999,68.099998,68.400002,66.400002
20161215153000,94.5,22.5,36,53.5,68.199997,68.400002,66.400002
20161215154500,86.099998,20.5,36,54.299999,68.199997,68.400002,66.400002
20161215160000,86.099998,20.5,37,54.299999,68.199997,68.400002,66.400002
20161215161500,90.300003,21.500001,38,54.299999,68.199997,68.400002,66.400002
20161215163000,86.099998,20.5,40,54.299999,68.199997,68.400002,66.400002
20161215164500,0.0,0.0,26,54.299999,68.199997,68.400002,66.400002
20161215170000,0.0,0.0,30,53.5,68.199997,68.400002,66.400002
20161215171500,0.0,0.0,24,53.5,68.199997,68.400002,66.400002
20161215173000,76.650002,18.25,41,53.5,68.099998,68.400002,66.400002
20161215174500,86.099998,20.5,41,53.5,68.099998,68.400002,66.400002
20161215180000,86.099998,20.5,40,53.5,68.199997,68.400002,66.400002
20161215181500,0.0,0.0,19,53.5,68.199997,68.400002,66.400002
20161215183000,86.099998,20.5,37,53.5,68.199997,68.400002,66.400002
20161215184500,0.0,0.0,25,53.5,68.199997,68.400002,66.400002
20161215190000,90.300003,21.500001,37,53.5,68.199997,68.400002,66.400002
20161215191500,65.099998,15.5,38,52.799999,68.199997,68.400002,66.400002
20161215193000,90.300003,21.500001,40,51.5,68.199997,68.400002,66.400002
20161215194500,76.650002,18.25,41,52.700001,68.199997,68.400002,66.400002
