PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161215200000,90.300003,21.500001,44,52.700001,68.199997,68.400002,66.400002
20161215201500,65.099998,15.5,44,52.700001,68.199997,68.400002,66.400002
20161215203000,0.0,0.0,38,52.700001,68.199997,68.400002,66.400002
20161215204500,90.300003,21.500001,49,51.900002,68.199997,68.400002,66.400002
20161215210000,86.099998,20.5,50,51.900002,68.199997,68.400002,66.400002
20161215211500,76.650002,18.25,47,51.900002,68.099998,68.400002,66.400002
20161215213000,0.0,0.0,41,52.599998,68.199997,68.400002,66.400002
20161215214500,0.0,0.0,36,51.5,68.199997,68.400002,66.400002
20161215220000,0.0,0.0,39,51.5,68.199997,68.400002,66.400002
20161215221500,0.0,0.0,46,52.200001,68.199997,68.400002,66.400002
20161215223000,86.099998,20.5,62,52.200001,68.199997,68.400002,66.400002
20161215224500,90.300003,21.500001,64,52.200001,68.199997,68.400002,66.400002
20161215230000,86.099998,20.5,66,52.200001,68.199997,68.400002,66.400002
20161215231500,0.0,0.0,54,52.799999,68.199997,68.400002,66.400002
20161215233000,86.099998,20.5,72,52.799999,68.199997,68.400002,66.400002
20161215234500,0.0,0.0,69,52.799999,68.199997,68.400002,66.400002
20161216000000,86.099998,20.5,70,52.799999,68.199997,68.400002,66.400002
20161216001500,90.300003,21.500001,73,52.799999,68.199997,68.400002,66.400002
20161216003000,0.0,0.0,60,51.799999,68.199997,68.400002,66.400002
20161216004500,80.849998,19.25,75,52.599998,68.199997,68.400002,66.400002
20161216010000,86.099998,20.5,78,52.599998,68.199997,68.400002,66.400002
20161216011500,90.300003,21.500001,81,51.900002,68.199997,68.400002,66.400002
20161216013000,94.5,22.5,84,51.900002,68.099998,68.400002,66.400002
20161216014500,86.099998,20.5,86,51.900002,68.199997,68.400002,66.400002
20161216020000,65.099998,15.5,86,51.900002,68.199997,68.400002,66.400002
20161216021500,0.0,0.0,75,51.900002,68.199997,68.400002,66.400002
20161216023000,58.799999,14.0,88,52.599998,68.199997,68.400002,66.400002
20161216024500,90.300003,21.500001,95,52.599998,68.199997,68.400002,66.400002
20161216030000,90.300003,21.500001,96,51.799999,68.199997,68.400002,66.400002
20161216031500,90.300003,21.500001,98,51.799999,68.199997,68.400002,66.400002
20161216033000,86.099998,20.5,90,52.799999,68.199997,68.400002,66.400002
20161216034500,90.300003,21.500001,91,52.799999,68.199997,68.400002,66.400002
20161216040000,80.849998,19.25,91,52.799999,68.199997,68.400002,66.400002
20161216041500,0.0,0.0,67,52.799999,68.199997,68.400002,66.400002
20161216043000,58.799999,14.0,67,52.0,68.199997,68.400002,66.400002
20161216044500,86.099998,20.5,89,53.099998,68.199997,68.400002,66.400002
20161216050000,80.849998,19.25,85,52.299999,68.099998,68.400002,66.400002
20161216051500,90.300003,21.500001,92,52.299999,68.199997,68.400002,66.400002
20161216053000,58.799999,14.0,73,52.299999,68.199997,68.400002,66.400002
20161216054500,90.300003,21.500001,93,52.299999,68.199997,68.400002,66.400002
20161216060000,90.300003,21.500001,93,52.299999,68.300003,68.400002,66.400002
20161216061500,90.300003,21.500001,93,52.299999,68.300003,68.400002,66.400002
20161216063000,90.300003,21.500001,93,52.299999,68.300003,68.400002,66.400002
20161216064500,90.300003,21.500001,93,52.299999,68.5,68.400002,66.400002
20161216070000,94.5,22.5,93,52.299999,68.300003,68.400002,66.400002
20161216071500,86.099998,20.5,93,52.299999,68.300003,68.400002,66.400002
20161216073000,86.099998,20.5,94,53.099998,68.199997,68.400002,66.400002
20161216074500,0.0,0.0,70,53.099998,68.199997,68.400002,66.400002
20161216080000,90.300003,21.500001,90,53.099998,68.199997,68.400002,66.400002
20161216081500,86.099998,20.5,91,53.099998,68.199997,68.400002,66.400002
20161216083000,90.300003,21.500001,92,53.099998,68.300003,68.400002,66.400002
20161216084500,90.300003,21.500001,92,53.099998,68.599998,68.400002,66.400002
20161216090000,140.699997,33.499999,97,50.700001,68.699997,68.400002,66.400002
20161216091500,140.699997,33.499999,97,50.700001,68.099998,68.400002,66.400002
20161216093000,98.699997,23.499999,94,53.099998,68.099998,68.400002,66.400002
20161216094500,102.900002,24.5,94,53.099998,68.199997,68.400002,66.400002
20161216100000,106.050003,25.250001,94,54.299999,68.400002,68.400002,66.400002
20161216101500,102.900002,24.5,94,54.299999,68.300003,68.400002,66.400002
20161216103000,102.900002,24.5,94,54.299999,68.300003,68.400002,66.400002
20161216104500,102.900002,24.5,94,55.099998,68.300003,68.400002,66.400002
20161216110000,98.699997,23.499999,94,55.900002,68.099998,68.400002,66.400002
20161216111500,102.900002,24.5,94,55.900002,68.099998,68.400002,66.400002
20161216113000,102.900002,24.5,94,56.700001,68.199997,68.400002,66.400002
20161216114500,98.699997,23.499999,94,56.700001,68.300003,68.400002,66.400002
20161216120000,106.050003,25.250001,95,56.700001,68.199997,68.400002,66.400002
20161216121500,106.050003,25.250001,95,57.299999,68.300003,68.400002,66.400002
20161216123000,109.199997,25.999999,96,57.299999,68.699997,68.400002,66.400002
20161216124500,132.300003,31.500001,97,57.299999,68.699997,68.400002,66.400002
20161216130000,186.899994,44.499999,91,57.299999,68.800003,68.400002,66.400002
20161216131500,201.600006,48.000001,92,55.599998,68.599998,68.400002,66.400002
20161216133000,199.5,47.5,92,55.599998,68.400002,68.400002,66.400002
20161216134500,196.350006,46.750001,92,55.599998,68.199997,68.400002,66.400002
20161216140000,192.149994,45.749999,92,55.599998,68.099998,68.400002,66.400002
20161216141500,163.800003,39.000001,89,55.599998,68.099998,68.400002,66.400002
20161216143000,147.0,35.0,88,55.599998,68.0,68.400002,66.400002
20161216144500,120.75,28.75,86,56.299999,68.099998,68.400002,66.400002
20161216150000,98.699997,23.499999,85,57.5,68.099998,68.400002,66.400002
20161216151500,86.099998,20.5,36,57.5,68.199997,68.400002,66.400002
20161216153000,90.300003,21.500001,36,57.5,68.199997,68.400002,66.400002
20161216154500,86.099998,20.5,36,57.5,68.199997,68.400002,66.400002
20161216160000,86.099998,20.5,36,57.5,68.199997,68.400002,66.400002
20161216161500,86.099998,20.5,36,57.5,68.300003,68.400002,66.400002
20161216163000,86.099998,20.5,36,57.5,68.300003,68.400002,66.400002
20161216164500,90.300003,21.500001,36,57.5,68.199997,68.400002,66.400002
20161216170000,90.300003,21.500001,36,57.5,68.199997,68.400002,66.400002
20161216171500,90.300003,21.500001,36,57.5,68.300003,68.400002,66.400002
20161216173000,90.300003,21.500001,36,57.5,68.300003,68.400002,66.400002
20161216174500,90.300003,21.500001,36,57.5,68.400002,68.400002,66.400002
20161216180000,86.099998,20.5,36,57.5,68.5,68.300003,66.300003
20161216181500,98.699997,23.499999,37,57.5,68.5,68.300003,66.300003
20161216183000,98.699997,23.499999,37,57.5,68.400002,68.300003,66.300003
20161216184500,102.900002,24.5,37,56.799999,68.400002,68.300003,66.300003
20161216190000,102.900002,24.5,37,57.900002,68.400002,68.199997,66.199997
20161216191500,98.699997,23.499999,37,57.900002,68.400002,68.099998,66.099998
20161216193000,94.5,22.5,37,57.200001,68.300003,68.199997,66.199997
20161216194500,98.699997,23.499999,37,57.200001,68.400002,68.300003,66.300003
20161216200000,98.699997,23.499999,37,57.799999,68.300003,68.300003,66.300003
20161216201500,98.699997,23.499999,37,57.799999,68.300003,68.199997,66.199997
20161216203000,106.050003,25.250001,38,57.200001,68.300003,68.099998,66.099998
20161216204500,106.050003,25.250001,38,57.200001,68.300003,68.099998,66.099998
20161216210000,102.900002,24.5,38,57.200001,68.199997,68.099998,66.099998
20161216211500,106.050003,25.250001,38,57.200001,68.199997,68.199997,66.199997
20161216213000,106.050003,25.250001,38,57.200001,68.199997,68.199997,66.199997
20161216214500,106.050003,25.250001,38,57.200001,68.300003,68.099998,66.099998
20161216220000,106.050003,25.250001,38,57.200001,68.199997,68.099998,66.099998
20161216221500,106.050003,25.250001,38,57.200001,68.199997,68.199997,66.199997
20161216223000,106.050003,25.250001,38,57.200001,68.199997,68.099998,66.099998
20161216224500,106.050003,25.250001,38,57.200001,68.199997,68.099998,66.099998
20161216230000,102.900002,24.5,38,57.200001,68.199997,68.0,66.0
20161216231500,106.050003,25.250001,38,57.200001,68.300003,68.099998,66.099998
20161216233000,0.0,0.0,8,58.299999,68.400002,68.199997,66.199997
20161216234500,0.0,0.0,8,64.800003,68.5,68.300003,66.300003
20161217000000,138.600006,33.000001,40,58.799999,68.800003,68.099998,66.099998
20161217001500,165.899994,39.499999,42,56.400002,68.300003,68.0,66.0
20161217003000,159.600006,38.000001,42,56.400002,68.099998,68.0,66.0
20161217004500,149.100006,35.500001,40,56.400002,67.800003,68.0,66.0
20161217010000,152.25,36.25,40,56.400002,67.800003,68.0,66.0
20161217011500,138.600006,33.000001,0,57.099998,67.699997,68.0,65.900002
20161217013000,0.0,0.0,1,59.099998,67.900002,68.099998,66.099998
20161217014500,0.0,0.0,2,64.400002,68.300003,68.0,66.0
20161217020000,0.0,0.0,7,66.199997,68.599998,68.099998,66.099998
20161217021500,163.800003,39.000001,34,57.599998,68.900002,68.099998,66.099998
20161217023000,143.850006,34.250001,31,57.599998,68.400002,68.0,66.0
20161217024500,140.699997,33.499999,31,56.799999,68.199997,68.0,66.0
20161217030000,140.699997,33.499999,31,56.799999,68.199997,68.0,66.0
20161217031500,143.850006,34.250001,31,56.799999,68.099998,68.099998,66.099998
20161217033000,140.699997,33.499999,31,56.799999,67.900002,68.0,66.0
20161217034500,140.699997,33.499999,31,56.799999,67.900002,68.0,66.0
20161217040000,143.850006,34.250001,31,56.799999,67.800003,68.0,65.900002
20161217041500,140.699997,33.499999,31,56.799999,67.699997,68.0,66.0
20161217043000,129.149994,30.749999,30,56.0,67.800003,68.0,65.900002
20161217044500,129.149994,30.749999,30,56.700001,67.900002,68.0,66.0
20161217050000,132.300003,31.500001,30,56.700001,67.800003,68.0,65.900002
20161217051500,116.550003,27.750001,28,56.700001,67.699997,68.0,65.900002
20161217053000,120.75,28.75,28,56.700001,67.800003,68.0,65.900002
20161217054500,120.75,28.75,28,56.700001,67.800003,68.0,65.900002
20161217060000,120.75,28.75,28,56.700001,67.699997,68.0,66.0
20161217061500,86.099998,20.5,26,57.5,67.800003,68.0,65.900002
20161217063000,90.300003,21.500001,27,57.5,68.0,68.0,65.900002
20161217064500,90.300003,21.500001,27,57.5,68.0,68.0,66.0
20161217070000,90.300003,21.500001,27,57.5,68.0,68.0,65.900002
20161217071500,90.300003,21.500001,27,57.5,68.099998,68.0,65.900002
20161217073000,90.300003,21.500001,27,57.5,68.199997,68.0,65.900002
20161217074500,90.300003,21.500001,27,57.5,68.199997,68.0,65.900002
20161217080000,90.300003,21.500001,27,57.5,68.199997,68.0,66.0
20161217081500,90.300003,21.500001,27,57.5,68.300003,68.0,66.0
20161217083000,102.900002,24.5,28,57.5,68.199997,68.0,65.900002
20161217084500,102.900002,24.5,28,57.5,68.099998,68.0,65.900002
20161217090000,102.900002,24.5,28,57.5,68.199997,68.0,65.900002
20161217091500,102.900002,24.5,28,57.5,68.199997,68.0,65.900002
20161217093000,102.900002,24.5,28,57.5,68.199997,68.0,65.900002
20161217094500,102.900002,24.5,28,57.5,68.199997,68.0,65.900002
20161217100000,123.900002,29.5,30,57.5,68.300003,68.0,65.900002
20161217101500,127.050003,30.250001,31,57.5,68.300003,68.0,65.900002
20161217103000,127.050003,30.250001,31,57.5,68.199997,68.0,65.900002
20161217104500,129.149994,30.749999,31,57.5,68.099998,68.0,65.900002
20161217110000,127.050003,30.250001,31,57.5,68.099998,68.0,65.900002
20161217111500,127.050003,30.250001,31,57.5,68.0,68.0,65.900002
20161217113000,127.050003,30.250001,31,57.5,67.900002,68.0,65.900002
20161217114500,127.050003,30.250001,31,57.5,67.900002,68.0,65.900002
20161217120000,129.149994,30.749999,31,57.5,67.900002,68.0,65.900002
20161217121500,129.149994,30.749999,31,57.5,67.800003,68.0,65.900002
20161217123000,129.149994,30.749999,31,57.5,67.800003,68.0,65.900002
20161217124500,129.149994,30.749999,31,57.5,67.800003,68.0,65.900002
20161217130000,123.900002,29.5,31,57.5,67.800003,68.0,65.900002
20161217131500,127.050003,30.250001,31,57.5,67.699997,68.0,65.900002
20161217133000,127.050003,30.250001,31,57.5,67.800003,68.0,65.900002
20161217134500,127.050003,30.250001,31,57.5,67.800003,68.0,65.900002
20161217140000,127.050003,30.250001,31,57.5,67.800003,68.0,65.900002
20161217141500,127.050003,30.250001,31,57.5,67.800003,68.0,65.900002
20161217143000,132.300003,31.500001,31,57.5,67.699997,68.0,65.900002
20161217144500,127.050003,30.250001,31,57.5,67.900002,68.0,65.900002
20161217150000,129.149994,30.749999,31,57.5,67.800003,68.0,65.900002
20161217151500,127.050003,30.250001,31,57.5,67.900002,68.0,65.900002
20161217153000,127.050003,30.250001,31,57.5,67.900002,68.0,65.900002
20161217154500,127.050003,30.250001,31,57.5,67.900002,68.0,65.900002
20161217160000,129.149994,30.749999,31,57.5,67.900002,68.0,65.900002
20161217161500,127.050003,30.250001,31,57.5,67.900002,68.0,65.900002
20161217163000,129.149994,30.749999,31,57.5,67.900002,68.0,65.900002
20161217164500,129.149994,30.749999,31,57.5,67.800003,68.0,65.900002
20161217170000,127.050003,30.250001,31,57.5,67.699997,68.0,65.900002
20161217171500,127.050003,30.250001,31,57.5,67.800003,68.0,65.900002
20161217173000,129.149994,30.749999,31,56.799999,67.699997,68.0,65.900002
20161217174500,127.050003,30.250001,31,57.5,67.699997,68.0,65.900002
20161217180000,123.900002,29.5,29,57.5,67.699997,68.0,65.900002
20161217181500,116.550003,27.750001,29,57.5,67.800003,68.0,65.900002
20161217183000,123.900002,29.5,29,57.5,67.699997,68.0,65.900002
20161217184500,90.300003,21.500001,27,58.299999,67.900002,68.0,65.900002
20161217190000,90.300003,21.500001,27,58.299999,68.099998,68.0,65.900002
20161217191500,90.300003,21.500001,27,58.299999,68.099998,68.0,65.900002
20161217193000,90.300003,21.500001,27,58.299999,68.099998,68.0,65.900002
20161217194500,90.300003,21.500001,27,58.299999,68.199997,68.0,65.900002
20161217200000,94.5,22.5,27,58.299999,68.199997,68.0,65.900002
20161217201500,106.050003,25.250001,29,58.299999,68.199997,68.0,65.900002
20161217203000,102.900002,24.5,29,57.599998,68.199997,68.0,65.900002
20161217204500,102.900002,24.5,29,57.599998,68.300003,68.0,65.900002
20161217210000,127.050003,30.250001,31,57.599998,68.300003,68.0,65.900002
20161217211500,129.149994,30.749999,31,57.599998,68.099998,68.0,65.900002
20161217213000,132.300003,31.500001,31,56.799999,68.0,68.0,65.900002
20161217214500,129.149994,30.749999,31,57.400002,68.0,68.0,65.900002
20161217220000,127.050003,30.250001,31,56.700001,67.900002,68.0,65.900002
20161217221500,129.149994,30.749999,31,57.400002,67.800003,68.0,65.900002
20161217223000,129.149994,30.749999,31,57.400002,67.800003,68.0,65.900002
20161217224500,129.149994,30.749999,31,57.400002,67.800003,68.0,65.900002
20161217230000,132.300003,31.500001,31,56.799999,67.699997,68.0,65.900002
20161217231500,106.050003,25.250001,29,57.900002,67.699997,68.0,65.900002
20161217233000,106.050003,25.250001,29,57.900002,67.800003,68.0,65.900002
20161217234500,106.050003,25.250001,29,57.099998,67.900002,68.0,65.900002
20161218000000,102.900002,24.5,29,57.900002,67.800003,68.0,65.900002
20161218001500,106.050003,25.250001,29,57.900002,67.900002,68.0,65.900002
20161218003000,102.900002,24.5,29,57.900002,68.0,68.0,65.900002
20161218004500,106.050003,25.250001,29,57.900002,67.900002,68.0,65.900002
20161218010000,106.050003,25.250001,29,57.200001,67.900002,68.0,65.900002
20161218011500,102.900002,24.5,29,57.900002,67.900002,68.0,65.900002
20161218013000,106.050003,25.250001,29,57.900002,68.099998,68.0,65.900002
20161218014500,106.050003,25.250001,29,57.900002,68.099998,68.0,65.900002
20161218020000,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218021500,102.900002,24.5,29,57.200001,68.199997,68.0,65.900002
20161218023000,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218024500,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218030000,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218031500,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218033000,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218034500,106.050003,25.250001,29,58.0,68.099998,68.0,65.900002
20161218040000,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218041500,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218043000,106.050003,25.250001,29,57.200001,67.900002,68.0,65.900002
20161218044500,106.050003,25.250001,29,57.200001,68.0,68.0,65.900002
20161218050000,106.050003,25.250001,29,57.200001,68.099998,68.0,65.900002
20161218051500,106.050003,25.250001,29,56.0,67.900002,68.0,65.900002
20161218053000,106.050003,25.250001,29,55.400002,67.800003,68.0,65.900002
20161218054500,65.099998,15.5,25,55.400002,67.800003,68.0,65.900002
20161218060000,90.300003,21.500001,28,54.700001,67.800003,68.0,65.900002
20161218061500,0.0,0.0,23,54.700001,67.800003,68.0,65.900002
20161218063000,90.300003,21.500001,29,53.900002,67.800003,68.0,65.900002
20161218064500,90.300003,21.500001,29,53.099998,67.800003,68.0,66.0
20161218070000,0.0,0.0,25,53.099998,67.900002,68.099998,66.099998
20161218071500,90.300003,21.500001,32,53.099998,67.900002,68.099998,66.099998
20161218073000,86.099998,20.5,33,53.099998,67.900002,68.099998,66.099998
20161218074500,0.0,0.0,12,53.099998,68.0,68.199997,66.199997
20161218080000,71.400002,17.0,37,53.099998,68.099998,68.199997,66.199997
20161218081500,0.0,0.0,36,52.299999,68.099998,68.199997,66.199997
20161218083000,102.900002,24.5,40,51.099998,68.0,68.300003,66.300003
20161218084500,0.0,0.0,18,54.299999,68.099998,68.300003,66.300003
20161218090000,0.0,0.0,23,52.700001,68.199997,68.400002,66.400002
20161218091500,71.400002,17.0,36,51.799999,68.199997,68.400002,66.400002
20161218093000,86.099998,20.5,35,51.799999,68.199997,68.400002,66.400002
20161218094500,86.099998,20.5,35,51.799999,68.199997,68.300003,66.300003
20161218100000,58.799999,14.0,16,51.799999,68.199997,68.400002,66.400002
20161218101500,80.849998,19.25,34,51.799999,68.199997,68.400002,66.400002
20161218103000,86.099998,20.5,36,51.099998,68.199997,68.400002,66.400002
20161218104500,86.099998,20.5,34,51.099998,68.199997,68.400002,66.400002
20161218110000,71.400002,17.0,30,52.599998,68.199997,68.400002,66.400002
20161218111500,76.650002,18.25,33,51.5,68.199997,68.400002,66.400002
20161218113000,90.300003,21.500001,34,51.5,68.199997,68.400002,66.400002
20161218114500,80.849998,19.25,34,52.200001,68.199997,68.400002,66.400002
20161218120000,86.099998,20.5,35,52.200001,68.300003,68.400002,66.400002
20161218121500,80.849998,19.25,32,52.200001,68.199997,68.400002,66.400002
20161218123000,86.099998,20.5,34,51.400002,68.199997,68.400002,66.400002
20161218124500,65.099998,15.5,25,52.200001,68.199997,68.400002,66.400002
20161218130000,76.650002,18.25,31,52.200001,68.199997,68.400002,66.400002
20161218131500,86.099998,20.5,34,51.5,68.199997,68.400002,66.400002
20161218133000,65.099998,15.5,16,51.5,68.199997,68.400002,66.400002
20161218134500,86.099998,20.5,34,51.5,68.199997,68.400002,66.400002
20161218140000,90.300003,21.500001,35,50.700001,68.199997,68.400002,66.400002
20161218141500,71.400002,17.0,31,52.599998,68.199997,68.400002,66.400002
20161218143000,86.099998,20.5,35,50.700001,68.199997,68.400002,66.400002
20161218144500,71.400002,17.0,32,52.200001,68.300003,68.400002,66.400002
20161218150000,86.099998,20.5,37,52.200001,68.199997,68.400002,66.400002
20161218151500,86.099998,20.5,38,51.599998,68.199997,68.400002,66.400002
20161218153000,71.400002,17.0,21,51.599998,68.199997,68.400002,66.400002
20161218154500,71.400002,17.0,31,53.099998,68.199997,68.400002,66.400002
20161218160000,86.099998,20.5,40,51.5,68.199997,68.400002,66.400002
20161218161500,71.400002,17.0,19,51.5,68.199997,68.400002,66.400002
20161218163000,90.300003,21.500001,33,50.700001,68.199997,68.400002,66.400002
20161218164500,76.650002,18.25,23,50.700001,68.199997,68.400002,66.400002
20161218170000,86.099998,20.5,34,50.700001,68.300003,68.400002,66.400002
20161218171500,86.099998,20.5,35,50.700001,68.199997,68.400002,66.400002
20161218173000,86.099998,20.5,35,50.700001,68.300003,68.400002,66.400002
20161218174500,86.099998,20.5,35,51.5,68.300003,68.400002,66.400002
20161218180000,86.099998,20.5,36,51.5,68.300003,68.400002,66.400002
20161218181500,86.099998,20.5,36,52.299999,68.300003,68.400002,66.400002
20161218183000,86.099998,20.5,35,53.200001,68.199997,68.400002,66.400002
20161218184500,86.099998,20.5,31,53.200001,68.199997,68.400002,66.400002
20161218190000,86.099998,20.5,31,52.299999,68.300003,68.400002,66.400002
20161218191500,86.099998,20.5,32,50.700001,68.199997,68.400002,66.400002
20161218193000,86.099998,20.5,32,50.700001,68.199997,68.400002,66.400002
20161218194500,86.099998,20.5,32,51.5,68.199997,68.400002,66.400002
20161218200000,86.099998,20.5,32,51.5,68.300003,68.400002,66.400002
20161218201500,80.849998,19.25,28,54.299999,68.199997,68.400002,66.400002
20161218203000,76.650002,18.25,21,54.299999,68.199997,68.400002,66.400002
20161218204500,76.650002,18.25,20,52.599998,68.199997,68.400002,66.400002
20161218210000,86.099998,20.5,33,50.299999,68.199997,68.400002,66.400002
20161218211500,86.099998,20.5,33,50.299999,68.300003,68.400002,66.400002
20161218213000,80.849998,19.25,31,53.099998,68.300003,68.400002,66.400002
20161218214500,86.099998,20.5,33,49.900002,68.199997,68.400002,66.400002
20161218220000,86.099998,20.5,31,50.599998,68.199997,68.400002,66.400002
20161218221500,80.849998,19.25,29,53.900002,68.300003,68.400002,66.400002
20161218223000,86.099998,20.5,33,49.900002,68.199997,68.400002,66.400002
20161218224500,86.099998,20.5,33,50.700001,68.300003,68.400002,66.400002
20161218230000,76.650002,18.25,25,53.400002,68.199997,68.400002,66.400002
20161218231500,76.650002,18.25,15,50.200001,68.199997,68.400002,66.400002
20161218233000,90.300003,21.500001,34,50.200001,68.199997,68.400002,66.400002
20161218234500,86.099998,20.5,34,50.200001,68.199997,68.400002,66.400002
20161219000000,80.849998,19.25,27,53.900002,68.199997,68.400002,66.400002
20161219001500,80.849998,19.25,18,50.599998,68.199997,68.400002,66.400002
20161219003000,86.099998,20.5,36,49.900002,68.199997,68.400002,66.400002
20161219004500,86.099998,20.5,31,51.5,68.199997,68.400002,66.400002
20161219010000,86.099998,20.5,30,52.299999,68.199997,68.400002,66.400002
20161219011500,80.849998,19.25,14,50.599998,68.199997,68.400002,66.400002
20161219013000,86.099998,20.5,31,49.900002,68.199997,68.400002,66.400002
20161219014500,80.849998,19.25,16,51.0,68.199997,68.400002,66.400002
20161219020000,86.099998,20.5,32,49.900002,68.300003,68.400002,66.400002
20161219021500,90.300003,21.500001,32,49.900002,68.300003,68.400002,66.400002
20161219023000,80.849998,19.25,21,52.700001,68.199997,68.400002,66.400002
20161219024500,86.099998,20.5,31,49.5,68.199997,68.400002,66.400002
20161219030000,80.849998,19.25,15,49.5,68.099998,68.400002,66.400002
20161219031500,90.300003,21.500001,32,49.5,68.199997,68.400002,66.400002
20161219033000,86.099998,20.5,31,50.700001,68.300003,68.400002,66.400002
20161219034500,76.650002,18.25,22,53.299999,68.199997,68.400002,66.400002
20161219040000,86.099998,20.5,31,49.5,68.199997,68.400002,66.400002
20161219041500,86.099998,20.5,31,50.299999,68.199997,68.400002,66.400002
20161219043000,86.099998,20.5,30,51.099998,68.199997,68.400002,66.400002
20161219044500,86.099998,20.5,31,51.099998,68.199997,68.400002,66.400002
20161219050000,86.099998,20.5,31,51.900002,68.199997,68.400002,66.400002
20161219051500,80.849998,19.25,26,54.700001,68.199997,68.400002,66.400002
20161219053000,86.099998,20.5,32,49.900002,68.199997,68.400002,66.400002
20161219054500,86.099998,20.5,31,49.900002,68.300003,68.400002,66.400002
20161219060000,86.099998,20.5,31,49.900002,68.400002,68.400002,66.400002
20161219061500,86.099998,20.5,32,49.099998,68.300003,68.400002,66.400002
20161219063000,116.550003,27.750001,37,47.900002,68.800003,68.400002,66.400002
20161219064500,116.550003,27.750001,37,47.200001,68.400002,68.400002,66.400002
20161219070000,98.699997,23.499999,34,49.099998,68.300003,68.400002,66.400002
20161219071500,80.849998,19.25,29,53.5,68.400002,68.400002,66.400002
20161219073000,86.099998,20.5,32,49.5,68.300003,68.400002,66.400002
20161219074500,86.099998,20.5,32,49.5,68.199997,68.400002,66.400002
20161219080000,86.099998,20.5,32,51.5,68.300003,68.400002,66.400002
20161219081500,76.650002,18.25,10,52.599998,68.199997,68.400002,66.400002
20161219083000,86.099998,20.5,32,51.099998,68.300003,68.400002,66.400002
20161219084500,76.650002,18.25,23,54.700001,68.300003,68.400002,66.400002
20161219090000,76.650002,18.25,15,52.599998,68.199997,68.400002,66.400002
20161219091500,86.099998,20.5,32,51.099998,68.199997,68.400002,66.400002
20161219093000,86.099998,20.5,32,51.099998,68.400002,68.400002,66.400002
20161219094500,90.300003,21.500001,32,51.799999,68.599998,68.400002,66.400002
20161219100000,106.050003,25.250001,36,51.799999,68.699997,68.400002,66.400002
20161219101500,132.300003,31.500001,38,49.099998,68.599998,68.400002,66.400002
20161219103000,123.900002,29.5,36,49.099998,68.099998,68.400002,66.400002
20161219104500,102.900002,24.5,35,51.799999,68.5,68.400002,66.400002
20161219110000,98.699997,23.499999,35,51.799999,68.5,68.400002,66.400002
20161219111500,102.900002,24.5,35,51.799999,68.5,68.400002,66.400002
20161219113000,109.199997,25.999999,37,51.799999,68.699997,68.400002,66.400002
20161219114500,132.300003,31.500001,39,51.799999,68.699997,68.400002,66.400002
20161219120000,152.25,36.25,41,50.599998,68.400002,68.400002,66.400002
20161219121500,135.449997,32.249999,38,50.599998,68.0,68.400002,66.400002
20161219123000,109.199997,25.999999,36,51.799999,68.199997,68.400002,66.400002
20161219124500,109.199997,25.999999,36,52.599998,68.199997,68.400002,66.400002
20161219130000,109.199997,25.999999,36,52.599998,68.199997,68.400002,66.400002
20161219131500,106.050003,25.250001,36,54.0,68.199997,68.400002,66.400002
20161219133000,106.050003,25.250001,36,54.0,68.300003,68.400002,66.400002
20161219134500,106.050003,25.250001,36,54.0,68.199997,68.400002,66.400002
20161219140000,109.199997,25.999999,36,54.0,68.199997,68.400002,66.400002
20161219141500,109.199997,25.999999,36,54.0,68.099998,68.400002,66.400002
20161219143000,106.050003,25.250001,36,54.0,68.099998,68.400002,66.400002
20161219144500,109.199997,25.999999,36,53.099998,68.099998,68.400002,66.400002
20161219150000,65.099998,15.5,8,60.5,68.099998,68.400002,66.400002
20161219151500,65.099998,15.5,8,64.800003,68.099998,68.400002,66.400002
20161219153000,65.099998,15.5,9,66.699997,68.199997,68.400002,66.400002
20161219154500,65.099998,15.5,9,67.699997,68.199997,68.400002,66.400002
20161219160000,65.099998,15.5,9,67.699997,68.300003,68.400002,66.400002
20161219161500,58.799999,14.0,9,67.699997,68.400002,68.400002,66.400002
20161219163000,58.799999,14.0,9,67.699997,68.5,68.400002,66.400002
20161219164500,58.799999,14.0,9,68.599998,68.599998,68.400002,66.400002
20161219170000,86.099998,20.5,33,59.400002,68.699997,68.400002,66.400002
20161219171500,120.75,28.75,36,51.099998,68.599998,68.400002,66.400002
20161219173000,58.799999,14.0,20,51.099998,68.199997,68.400002,66.400002
20161219174500,86.099998,20.5,33,51.099998,68.400002,68.400002,66.400002
20161219180000,90.300003,21.500001,33,51.099998,68.400002,68.400002,66.400002
20161219181500,90.300003,21.500001,33,51.099998,68.300003,68.400002,66.400002
20161219183000,90.300003,21.500001,33,51.099998,68.199997,68.400002,66.400002
20161219184500,90.300003,21.500001,33,51.799999,68.300003,68.400002,66.400002
20161219190000,90.300003,21.500001,33,51.799999,68.199997,68.400002,66.400002
20161219191500,90.300003,21.500001,34,51.799999,68.199997,68.400002,66.400002
20161219193000,58.799999,14.0,9,51.799999,68.099998,68.400002,66.400002
20161219194500,90.300003,21.500001,34,51.799999,68.199997,68.400002,66.400002
20161219200000,86.099998,20.5,34,53.099998,68.199997,68.400002,66.400002
20161219201500,65.099998,15.5,26,55.5,68.199997,68.400002,66.400002
20161219203000,90.300003,21.500001,34,51.900002,68.199997,68.400002,66.400002
20161219204500,86.099998,20.5,33,51.900002,68.199997,68.400002,66.400002
20161219210000,86.099998,20.5,33,51.900002,68.199997,68.400002,66.400002
20161219211500,58.799999,14.0,27,58.400002,68.199997,68.400002,66.400002
20161219213000,90.300003,21.500001,34,51.099998,68.199997,68.400002,66.400002
20161219214500,71.400002,17.0,31,58.400002,68.199997,68.400002,66.400002
20161219220000,86.099998,20.5,34,51.099998,68.199997,68.400002,66.400002
20161219221500,58.799999,14.0,9,54.700001,68.099998,68.400002,66.400002
20161219223000,86.099998,20.5,33,57.599998,68.199997,68.400002,66.400002
20161219224500,86.099998,20.5,33,50.700001,68.199997,68.400002,66.400002
20161219230000,90.300003,21.500001,33,51.400002,68.199997,68.400002,66.400002
20161219231500,65.099998,15.5,9,58.700001,68.099998,68.400002,66.400002
20161219233000,58.799999,14.0,8,64.0,68.099998,68.400002,66.400002
20161219234500,65.099998,15.5,9,66.199997,68.199997,68.400002,66.400002
20161220000000,58.799999,14.0,9,67.199997,68.300003,68.400002,66.400002
20161220001500,58.799999,14.0,9,67.199997,68.400002,68.400002,66.400002
20161220003000,58.799999,14.0,9,67.199997,68.400002,68.400002,66.400002
20161220004500,58.799999,14.0,9,67.199997,68.599998,68.400002,66.400002
20161220010000,58.799999,14.0,9,67.199997,68.599998,68.400002,66.400002
20161220011500,86.099998,20.5,33,53.099998,68.699997,68.400002,66.400002
20161220013000,113.400002,27.0,35,48.299999,68.300003,68.400002,66.400002
20161220014500,86.099998,20.5,31,49.799999,68.400002,68.400002,66.400002
20161220020000,90.300003,21.500001,32,49.799999,68.400002,68.400002,66.400002
20161220021500,90.300003,21.500001,32,49.799999,68.199997,68.400002,66.400002
20161220023000,71.400002,17.0,9,49.799999,68.099998,68.400002,66.400002
20161220024500,86.099998,20.5,31,51.5,68.199997,68.400002,66.400002
20161220030000,71.400002,17.0,9,49.799999,68.099998,68.400002,66.400002
20161220031500,71.400002,17.0,9,61.099998,68.099998,68.400002,66.400002
20161220033000,71.400002,17.0,8,64.400002,68.099998,68.400002,66.400002
20161220034500,65.099998,15.5,7,66.199997,68.099998,68.400002,66.400002
20161220040000,65.099998,15.5,8,66.199997,68.199997,68.400002,66.400002
20161220041500,65.099998,15.5,8,67.199997,68.400002,68.400002,66.400002
20161220043000,65.099998,15.5,8,67.199997,68.599998,68.400002,66.400002
20161220044500,116.550003,27.750001,34,51.5,68.800003,68.400002,66.400002
20161220050000,76.650002,18.25,25,51.5,68.300003,68.400002,66.400002
20161220051500,90.300003,21.500001,30,48.299999,68.300003,68.400002,66.400002
20161220053000,76.650002,18.25,21,50.599998,68.300003,68.400002,66.400002
20161220054500,86.099998,20.5,29,49.0,68.400002,68.400002,66.400002
20161220060000,98.699997,23.499999,31,49.0,68.400002,68.400002,66.400002
20161220061500,98.699997,23.499999,31,49.0,68.199997,68.400002,66.400002
20161220063000,98.699997,23.499999,31,49.0,68.5,68.400002,66.400002
20161220064500,94.5,22.5,31,49.0,68.599998,68.400002,66.400002
20161220070000,98.699997,23.499999,31,48.299999,68.300003,68.400002,66.400002
20161220071500,86.099998,20.5,30,49.099998,68.400002,68.400002,66.400002
20161220073000,86.099998,20.5,30,49.099998,68.199997,68.400002,66.400002
20161220074500,86.099998,20.5,30,49.099998,68.400002,68.400002,66.400002
20161220080000,86.099998,20.5,30,49.099998,68.199997,68.400002,66.400002
20161220081500,86.099998,20.5,30,49.099998,68.300003,68.400002,66.400002
20161220083000,86.099998,20.5,30,49.099998,68.5,68.400002,66.400002
20161220084500,127.050003,30.250001,36,49.099998,68.5,68.400002,66.400002
20161220090000,127.050003,30.250001,36,49.099998,68.300003,68.400002,66.400002
20161220091500,102.900002,24.5,33,51.900002,68.199997,68.400002,66.400002
20161220093000,71.400002,17.0,17,53.5,68.199997,68.400002,66.400002
20161220094500,86.099998,20.5,31,52.700001,68.5,68.400002,66.400002
20161220100000,86.099998,20.5,31,52.700001,68.5,68.400002,66.400002
20161220101500,109.199997,25.999999,35,51.900002,68.699997,68.400002,66.400002
20161220103000,109.199997,25.999999,35,51.200001,68.599998,68.400002,66.400002
20161220104500,109.199997,25.999999,35,51.799999,68.599998,68.400002,66.400002
20161220110000,106.050003,25.250001,35,51.799999,68.5,68.400002,66.400002
20161220111500,106.050003,25.250001,35,53.099998,68.599998,68.400002,66.400002
20161220113000,120.75,28.75,36,53.099998,68.699997,68.400002,66.400002
20161220114500,169.050003,40.250001,42,52.299999,68.800003,68.400002,66.400002
20161220120000,176.399994,41.999999,42,53.099998,68.599998,68.400002,66.400002
20161220121500,174.300003,41.500001,42,53.099998,68.199997,68.400002,66.400002
20161220123000,165.899994,39.499999,41,53.799999,68.099998,68.400002,66.400002
20161220124500,154.350006,36.750001,39,54.700001,68.099998,68.400002,66.400002
20161220130000,154.350006,36.750001,39,54.700001,68.199997,68.400002,66.400002
20161220131500,152.25,36.25,39,55.5,68.099998,68.400002,66.400002
20161220133000,138.600006,33.000001,37,55.5,68.0,68.400002,66.400002
20161220134500,116.550003,27.750001,35,55.5,68.0,68.400002,66.400002
20161220140000,65.099998,15.5,8,60.299999,68.0,68.400002,66.400002
20161220141500,65.099998,15.5,8,64.5,68.099998,68.400002,66.400002
20161220143000,58.799999,14.0,9,66.300003,68.199997,68.400002,66.400002
20161220144500,58.799999,14.0,9,67.599998,68.300003,68.400002,66.400002
20161220150000,58.799999,14.0,9,66.800003,68.400002,68.400002,66.400002
20161220151500,0.0,0.0,9,66.800003,68.5,68.400002,66.400002
20161220153000,0.0,0.0,9,65.800003,68.599998,68.400002,66.400002
20161220154500,58.799999,14.0,9,65.800003,68.599998,68.400002,66.400002
20161220160000,86.099998,20.5,33,58.799999,68.699997,68.400002,66.400002
20161220161500,109.199997,25.999999,35,57.200001,68.699997,68.400002,66.400002
20161220163000,120.75,28.75,36,56.400002,68.699997,68.400002,66.400002
20161220164500,129.149994,30.749999,38,56.400002,68.599998,68.400002,66.400002
20161220170000,129.149994,30.749999,38,56.400002,68.400002,68.400002,66.400002
20161220171500,132.300003,31.500001,38,55.599998,68.300003,68.400002,66.400002
20161220173000,129.149994,30.749999,38,54.700001,68.099998,68.400002,66.400002
20161220174500,127.050003,30.250001,38,54.700001,68.099998,68.400002,66.400002
20161220180000,58.799999,14.0,9,58.700001,68.0,68.400002,66.400002
20161220181500,0.0,0.0,7,61.900002,68.0,68.400002,66.400002
20161220183000,0.0,0.0,4,63.599998,68.0,68.400002,66.400002
20161220184500,0.0,0.0,4,64.400002,68.099998,68.400002,66.400002
20161220190000,0.0,0.0,4,64.400002,68.099998,68.400002,66.400002
20161220191500,0.0,0.0,4,64.400002,68.199997,68.400002,66.400002
20161220193000,0.0,0.0,4,64.400002,68.199997,68.400002,66.400002
20161220194500,0.0,0.0,4,64.400002,68.300003,68.400002,66.400002
20161220200000,0.0,0.0,4,65.199997,68.300003,68.400002,66.400002
20161220201500,0.0,0.0,4,65.199997,68.400002,68.400002,66.400002
20161220203000,0.0,0.0,4,65.199997,68.5,68.400002,66.400002
20161220204500,0.0,0.0,4,65.199997,68.599998,68.400002,66.400002
20161220210000,0.0,0.0,4,65.199997,68.599998,68.400002,66.400002
20161220211500,0.0,0.0,6,65.199997,68.699997,68.400002,66.400002
20161220213000,0.0,0.0,7,65.199997,68.699997,68.400002,66.400002
20161220214500,106.050003,25.250001,29,54.099998,68.900002,68.400002,66.400002
20161220220000,129.149994,30.749999,32,51.099998,68.800003,68.400002,66.400002
20161220221500,132.300003,31.500001,32,51.099998,68.599998,68.400002,66.400002
20161220223000,132.300003,31.500001,32,51.099998,68.300003,68.400002,66.400002
20161220224500,129.149994,30.749999,32,51.099998,68.099998,68.400002,66.400002
20161220230000,65.099998,15.5,9,54.200001,68.0,68.400002,66.400002
20161220231500,86.099998,20.5,27,53.5,68.099998,68.400002,66.400002
20161220233000,58.799999,14.0,8,58.299999,68.0,68.400002,66.400002
20161220234500,58.799999,14.0,5,60.299999,68.0,68.400002,66.400002
20161221000000,58.799999,14.0,5,61.900002,68.099998,68.400002,66.400002
20161221001500,58.799999,14.0,5,62.799999,68.099998,68.400002,66.400002
20161221003000,58.799999,14.0,4,62.799999,68.099998,68.400002,66.400002
20161221004500,58.799999,14.0,5,63.599998,68.199997,68.400002,66.400002
20161221010000,58.799999,14.0,5,63.599998,68.199997,68.400002,66.400002
20161221011500,58.799999,14.0,0,63.599998,68.199997,68.5,66.5
20161221013000,0.0,0.0,1,63.599998,68.300003,68.5,66.5
20161221014500,0.0,0.0,1,63.599998,68.400002,68.5,66.5
20161221020000,0.0,0.0,1,63.599998,68.5,68.5,66.5
20161221021500,0.0,0.0,1,63.599998,68.599998,68.5,66.5
20161221023000,0.0,0.0,1,63.599998,68.699997,68.5,66.5
20161221024500,0.0,0.0,1,64.300003,68.699997,68.5,66.5
20161221030000,0.0,0.0,2,64.300003,68.800003,68.5,66.5
20161221031500,0.0,0.0,4,64.300003,68.800003,68.5,66.5
20161221033000,0.0,0.0,7,63.200001,68.900002,68.5,66.5
20161221034500,0.0,0.0,9,62.0,68.900002,68.5,66.5
20161221040000,116.550003,27.750001,28,51.5,68.900002,68.5,66.5
20161221041500,116.550003,27.750001,28,51.5,68.699997,68.5,66.5
20161221043000,123.900002,29.5,28,52.200001,68.5,68.5,66.5
20161221044500,120.75,28.75,28,52.200001,68.300003,68.5,66.5
20161221050000,123.900002,29.5,28,52.200001,68.199997,68.5,66.5
20161221051500,86.099998,20.5,24,53.5,68.199997,68.5,66.5
20161221053000,58.799999,14.0,7,58.700001,68.099998,68.5,66.5
20161221054500,58.799999,14.0,5,60.400002,68.099998,68.5,66.5
20161221060000,0.0,0.0,3,61.5,68.099998,68.5,66.5
20161221061500,0.0,0.0,3,62.799999,68.199997,68.5,66.5
20161221063000,0.0,0.0,3,63.599998,68.300003,68.5,66.5
20161221064500,0.0,0.0,3,63.599998,68.400002,68.5,66.5
20161221070000,0.0,0.0,3,64.400002,68.599998,68.5,66.5
20161221071500,0.0,0.0,3,64.400002,68.699997,68.5,66.5
20161221073000,0.0,0.0,4,64.400002,68.800003,68.5,66.5
20161221074500,0.0,0.0,7,64.400002,68.900002,68.5,66.5
20161221080000,102.900002,24.5,26,58.099998,69.0,68.5,66.5
20161221081500,161.699997,38.499999,33,52.299999,69.0,68.5,66.5
20161221083000,161.699997,38.499999,33,52.299999,68.599998,68.5,66.5
20161221084500,159.600006,38.000001,33,52.299999,68.400002,68.5,66.5
20161221090000,149.100006,35.500001,31,53.099998,68.199997,68.5,66.5
20161221091500,138.600006,33.000001,30,53.900002,68.199997,68.5,66.5
20161221093000,129.149994,30.749999,29,53.900002,68.199997,68.5,66.5
20161221094500,120.75,28.75,28,53.900002,68.199997,68.5,66.5
20161221100000,0.0,0.0,7,59.900002,68.199997,68.5,66.5
20161221101500,0.0,0.0,7,61.5,68.199997,68.5,66.5
20161221103000,0.0,0.0,8,63.200001,68.5,68.5,66.5
20161221104500,0.0,0.0,8,64.0,68.599998,68.5,66.5
20161221110000,0.0,0.0,8,64.0,68.699997,68.5,66.5
20161221111500,98.699997,23.499999,27,60.400002,68.900002,68.5,66.5
20161221113000,204.75,48.75,37,56.700001,69.300003,68.5,66.5
20161221114500,267.75,63.75,41,56.0,69.099998,68.5,66.5
20161221120000,263.549988,62.749997,41,57.0,68.5,68.5,66.5
20161221121500,220.5,52.5,38,57.0,68.099998,68.5,66.5
20161221123000,202.649994,48.249999,36,55.599998,68.199997,68.5,66.5
20161221124500,202.649994,48.249999,36,55.599998,68.199997,68.5,66.5
20161221130000,199.5,47.5,36,57.099998,68.400002,68.5,66.5
20161221131500,196.350006,46.750001,36,57.099998,68.400002,68.5,66.5
20161221133000,199.5,47.5,36,57.099998,68.099998,68.400002,66.400002
20161221134500,186.899994,44.499999,35,56.299999,68.099998,68.400002,66.400002
20161221140000,184.800003,44.000001,35,56.299999,68.099998,68.400002,66.400002
20161221141500,157.5,37.5,32,56.299999,68.099998,68.400002,66.400002
20161221143000,149.100006,35.500001,32,57.5,68.099998,68.400002,66.400002
20161221144500,147.0,35.0,32,57.5,68.099998,68.400002,66.400002
20161221150000,147.0,35.0,32,57.5,68.099998,68.400002,66.400002
20161221151500,123.900002,29.5,28,57.5,68.0,68.400002,66.400002
20161221153000,0.0,0.0,8,60.299999,68.0,68.400002,66.400002
20161221154500,0.0,0.0,8,63.599998,68.099998,68.400002,66.400002
20161221160000,0.0,0.0,9,65.300003,68.199997,68.400002,66.400002
20161221161500,0.0,0.0,9,66.199997,68.400002,68.400002,66.400002
20161221163000,0.0,0.0,9,66.199997,68.599998,68.400002,66.400002
20161221164500,129.149994,30.749999,30,58.700001,68.900002,68.400002,66.400002
20161221170000,169.050003,40.250001,34,56.799999,68.900002,68.400002,66.400002
20161221171500,174.300003,41.500001,35,56.799999,68.699997,68.400002,66.400002
20161221173000,186.899994,44.499999,36,56.0,68.300003,68.300003,66.300003
20161221174500,186.899994,44.499999,36,56.0,68.099998,68.199997,66.199997
20161221180000,174.300003,41.500001,35,56.0,67.900002,68.199997,66.199997
20161221181500,159.600006,38.000001,33,56.0,68.099998,68.099998,66.099998
20161221183000,161.699997,38.499999,33,56.0,68.0,68.199997,66.199997
20161221184500,149.100006,35.500001,32,56.0,67.900002,68.199997,66.199997
20161221190000,143.850006,34.250001,32,56.700001,68.099998,68.300003,66.300003
20161221191500,143.850006,34.250001,32,56.0,68.0,68.199997,66.199997
20161221193000,143.850006,34.250001,32,56.0,68.0,68.199997,66.199997
20161221194500,123.900002,29.5,29,56.700001,68.0,68.400002,66.400002
20161221200000,0.0,0.0,8,60.700001,68.099998,68.400002,66.400002
20161221201500,0.0,0.0,8,63.200001,68.099998,68.400002,66.400002
20161221203000,0.0,0.0,9,64.400002,68.199997,68.400002,66.400002
20161221204500,0.0,0.0,9,65.099998,68.400002,68.400002,66.400002
20161221210000,0.0,0.0,9,65.099998,68.599998,68.400002,66.400002
20161221211500,109.199997,25.999999,28,58.799999,68.800003,68.400002,66.400002
20161221213000,161.699997,38.499999,33,56.0,68.900002,68.400002,66.400002
20161221214500,165.899994,39.499999,34,56.0,68.5,68.300003,66.300003
20161221220000,163.800003,39.000001,34,56.0,68.400002,68.300003,66.300003
20161221221500,163.800003,39.000001,34,56.0,68.199997,68.199997,66.199997
20161221223000,163.800003,39.000001,34,56.0,68.0,68.099998,66.099998
20161221224500,161.699997,38.499999,34,56.0,67.900002,68.0,66.0
20161221230000,163.800003,39.000001,34,56.0,67.900002,68.0,66.0
20161221231500,161.699997,38.499999,34,56.0,67.900002,68.0,66.0
20161221233000,159.600006,38.000001,34,56.0,67.699997,68.0,66.0
20161221234500,140.699997,33.499999,32,56.0,67.800003,68.0,66.0
20161222000000,129.149994,30.749999,31,56.700001,67.900002,68.199997,66.199997
20161222001500,0.0,0.0,6,61.099998,67.900002,68.400002,66.400002
20161222003000,0.0,0.0,6,64.0,68.099998,68.400002,66.400002
20161222004500,0.0,0.0,7,65.300003,68.199997,68.400002,66.400002
20161222010000,0.0,0.0,7,66.199997,68.300003,68.400002,66.400002
20161222011500,0.0,0.0,7,66.199997,68.5,68.400002,66.400002
20161222013000,0.0,0.0,7,67.199997,68.599998,68.400002,66.400002
20161222014500,94.5,22.5,27,64.400002,68.800003,68.400002,66.400002
20161222020000,189.0,45.0,36,56.0,68.900002,68.400002,66.400002
20161222021500,178.5,42.5,35,55.200001,68.400002,68.199997,66.199997
20161222023000,178.5,42.5,35,55.200001,68.300003,68.099998,66.099998
20161222024500,176.399994,41.999999,35,55.200001,67.900002,68.099998,66.099998
20161222030000,171.149994,40.749999,35,55.900002,67.800003,68.0,65.900002
20161222031500,165.899994,39.499999,34,55.900002,67.699997,68.0,66.0
20161222033000,152.25,36.25,33,55.900002,67.699997,68.0,66.0
20161222034500,140.699997,33.499999,32,55.900002,67.800003,68.0,66.0
20161222040000,140.699997,33.499999,32,55.900002,67.900002,68.0,65.900002
20161222041500,140.699997,33.499999,32,57.099998,67.900002,68.0,66.0
20161222043000,140.699997,33.499999,32,57.099998,67.900002,68.099998,66.099998
20161222044500,138.600006,33.000001,32,56.400002,67.900002,68.0,66.0
20161222050000,140.699997,33.499999,32,56.400002,67.800003,68.0,66.0
20161222051500,138.600006,33.000001,32,56.400002,67.800003,68.0,66.0
20161222053000,0.0,0.0,5,58.700001,67.800003,68.400002,66.400002
20161222054500,0.0,0.0,3,63.200001,67.900002,68.300003,66.300003
20161222060000,0.0,0.0,2,65.300003,68.099998,68.400002,66.400002
20161222061500,0.0,0.0,3,67.199997,68.199997,68.400002,66.400002
20161222063000,0.0,0.0,3,68.599998,68.400002,68.400002,66.400002
20161222064500,0.0,0.0,4,68.599998,68.699997,68.400002,66.400002
20161222070000,0.0,0.0,9,68.599998,68.900002,68.400002,66.400002
20161222071500,273.0,65.0,42,56.0,69.599998,68.199997,66.199997
20161222073000,323.399994,76.999999,46,56.0,68.900002,68.0,65.900002
20161222074500,284.549988,67.749997,42,56.0,68.099998,68.0,65.900002
20161222080000,270.899994,64.499999,42,56.0,67.699997,68.0,65.900002
20161222081500,233.100006,55.500001,39,56.0,67.5,68.0,65.900002
20161222083000,202.649994,48.249999,36,56.0,67.599998,68.0,65.900002
20161222084500,178.5,42.5,34,56.0,67.599998,68.0,65.900002
20161222090000,174.300003,41.500001,34,56.0,67.599998,68.0,65.900002
20161222091500,159.600006,38.000001,33,56.700001,67.699997,68.0,65.900002
20161222093000,159.600006,38.000001,33,56.700001,67.699997,68.0,65.900002
20161222094500,149.100006,35.500001,32,56.700001,67.699997,68.0,66.0
20161222100000,0.0,0.0,9,58.200001,67.699997,68.099998,66.099998
20161222101500,0.0,0.0,6,62.400002,67.800003,68.199997,66.199997
20161222103000,0.0,0.0,6,64.400002,67.900002,68.199997,66.199997
20161222104500,0.0,0.0,5,65.300003,68.099998,68.099998,66.099998
20161222110000,0.0,0.0,5,66.199997,68.199997,68.300003,66.300003
20161222111500,0.0,0.0,5,66.199997,68.5,68.300003,66.300003
20161222113000,102.900002,24.5,28,62.5,68.800003,68.300003,66.300003
20161222114500,307.649994,73.249999,45,56.0,69.400002,68.0,66.0
20161222120000,316.049988,75.249997,46,56.0,68.599998,68.0,65.900002
20161222121500,284.549988,67.749997,44,56.0,68.0,68.0,65.900002
20161222123000,257.25,61.25,42,56.0,67.599998,68.0,65.900002
20161222124500,217.350006,51.750001,39,56.0,67.5,68.0,65.900002
20161222130000,196.350006,46.750001,37,56.0,67.599998,68.0,65.900002
20161222131500,199.5,47.5,37,56.0,67.699997,68.0,65.900002
20161222133000,171.149994,40.749999,35,56.0,67.599998,68.0,65.900002
20161222134500,140.699997,33.499999,32,56.0,67.699997,68.0,65.900002
20161222140000,140.699997,33.499999,32,56.700001,67.900002,68.0,65.900002
20161222141500,143.850006,34.250001,32,56.700001,67.900002,68.0,66.0
20161222143000,147.0,35.0,32,56.700001,67.900002,68.0,66.0
20161222144500,143.850006,34.250001,32,56.700001,67.900002,68.0,66.0
20161222150000,147.0,35.0,32,56.700001,67.900002,68.0,66.0
20161222151500,143.850006,34.250001,32,56.700001,67.900002,68.099998,66.099998
20161222153000,143.850006,34.250001,32,56.700001,67.900002,68.0,66.0
20161222154500,147.0,35.0,32,56.700001,67.800003,68.0,66.0
20161222160000,138.600006,33.000001,32,56.700001,67.800003,68.0,66.0
20161222161500,140.699997,33.499999,32,56.700001,67.800003,68.0,66.0
20161222163000,0.0,0.0,6,59.400002,67.699997,68.099998,66.099998
20161222164500,0.0,0.0,6,62.5,67.800003,68.099998,66.099998
20161222170000,0.0,0.0,6,64.400002,67.900002,68.099998,66.099998
20161222171500,0.0,0.0,6,65.300003,68.0,68.099998,66.099998
20161222173000,0.0,0.0,6,65.300003,68.099998,68.099998,66.099998
20161222174500,0.0,0.0,6,66.199997,68.199997,68.099998,66.099998
20161222180000,0.0,0.0,6,66.199997,68.199997,68.099998,66.099998
20161222181500,0.0,0.0,6,66.199997,68.400002,68.099998,66.099998
20161222183000,120.75,28.75,32,58.799999,68.599998,68.0,66.0
20161222184500,163.800003,39.000001,36,56.400002,68.400002,68.0,66.0
20161222190000,157.5,37.5,36,55.599998,68.099998,68.0,65.900002
20161222191500,161.699997,38.499999,36,55.599998,68.099998,68.0,65.900002
20161222193000,161.699997,38.499999,36,55.599998,67.900002,68.0,65.900002
20161222194500,159.600006,38.000001,36,55.599998,67.900002,68.0,65.900002
20161222200000,152.25,36.25,35,56.299999,67.800003,68.0,65.900002
20161222201500,152.25,36.25,35,56.299999,67.800003,68.0,65.900002
20161222203000,152.25,36.25,35,56.299999,67.699997,68.0,65.900002
20161222204500,132.300003,31.500001,33,56.299999,67.699997,68.0,66.0
20161222210000,120.75,28.75,31,57.099998,67.699997,68.0,65.900002
20161222211500,0.0,0.0,9,62.0,67.699997,68.0,65.900002
20161222213000,0.0,0.0,8,63.400002,67.699997,68.0,65.900002
20161222214500,0.0,0.0,7,64.400002,67.800003,68.0,66.0
20161222220000,0.0,0.0,7,65.300003,67.900002,68.0,66.0
20161222221500,0.0,0.0,7,65.300003,67.900002,68.0,66.0
20161222223000,0.0,0.0,7,65.300003,68.099998,68.0,66.0
20161222224500,0.0,0.0,7,65.300003,68.199997,68.099998,66.099998
