PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222230000,0.0,0.0,7,65.300003,68.199997,68.0,66.0
20161222231500,0.0,0.0,8,65.300003,68.300003,68.0,66.0
20161222233000,120.75,28.75,32,57.0,68.5,68.0,65.900002
20161222234500,152.25,36.25,35,56.0,68.400002,68.0,65.900002
20161223000000,154.350006,36.750001,35,56.0,68.199997,68.0,65.900002
20161223001500,154.350006,36.750001,35,56.0,67.900002,68.0,65.900002
20161223003000,154.350006,36.750001,35,56.0,67.800003,68.0,65.900002
20161223004500,154.350006,36.750001,34,56.0,67.800003,68.0,65.900002
20161223010000,154.350006,36.750001,34,56.0,67.800003,68.0,65.900002
20161223011500,149.100006,35.500001,34,56.0,67.800003,68.0,65.900002
20161223013000,140.699997,33.499999,33,56.0,67.699997,68.0,66.0
20161223014500,123.900002,29.5,32,56.0,67.699997,68.0,66.0
20161223020000,0.0,0.0,9,58.599998,67.599998,68.0,66.0
20161223021500,0.0,0.0,7,61.599998,67.599998,68.0,65.900002
20161223023000,0.0,0.0,6,63.200001,67.699997,68.0,66.0
20161223024500,0.0,0.0,5,64.400002,67.699997,68.0,65.900002
20161223030000,0.0,0.0,6,64.400002,67.800003,68.0,65.900002
20161223031500,0.0,0.0,6,64.400002,67.900002,68.0,66.0
20161223033000,0.0,0.0,6,65.300003,68.0,68.0,65.900002
20161223034500,0.0,0.0,6,65.300003,68.099998,68.0,66.0
20161223040000,0.0,0.0,6,65.300003,68.199997,68.0,65.900002
20161223041500,0.0,0.0,6,65.300003,68.199997,68.0,66.0
20161223043000,0.0,0.0,8,65.300003,68.300003,68.0,65.900002
20161223044500,120.75,28.75,31,57.200001,68.5,68.0,66.0
20161223050000,154.350006,36.750001,35,56.0,68.400002,68.0,66.0
20161223051500,147.0,35.0,35,56.0,68.099998,68.0,65.900002
20161223053000,152.25,36.25,35,56.0,67.900002,68.0,65.900002
20161223054500,154.350006,36.750001,35,56.0,67.900002,68.0,65.900002
20161223060000,149.100006,35.500001,34,56.0,67.699997,68.0,65.900002
20161223061500,149.100006,35.500001,34,56.0,67.800003,68.0,65.900002
20161223063000,147.0,35.0,34,56.0,67.800003,68.0,65.900002
20161223064500,147.0,35.0,34,56.0,67.699997,68.0,65.900002
20161223070000,135.449997,32.249999,33,56.0,67.699997,68.0,65.900002
20161223071500,132.300003,31.500001,33,56.0,67.699997,68.0,65.900002
20161223073000,0.0,0.0,8,60.299999,67.599998,68.0,65.900002
20161223074500,0.0,0.0,7,63.200001,67.699997,68.0,65.900002
20161223080000,0.0,0.0,8,64.800003,67.900002,68.0,65.900002
20161223081500,0.0,0.0,8,65.800003,68.199997,68.0,65.900002
20161223083000,138.600006,33.000001,34,57.200001,68.599998,68.0,65.900002
20161223084500,212.100006,50.500001,40,56.0,68.5,68.0,65.900002
20161223090000,212.100006,50.500001,40,56.0,68.199997,68.0,65.900002
20161223091500,212.100006,50.500001,40,56.0,68.0,68.0,65.900002
20161223093000,208.949997,49.749999,40,56.0,67.800003,68.0,65.900002
20161223094500,199.5,47.5,39,56.0,67.699997,68.0,65.900002
20161223100000,182.699997,43.499999,37,56.700001,67.699997,68.0,65.900002
20161223101500,178.5,42.5,37,56.700001,67.699997,68.0,65.900002
20161223103000,180.600006,43.000001,37,56.700001,67.699997,68.0,65.900002
20161223104500,165.899994,39.499999,36,56.700001,67.699997,68.0,65.900002
20161223110000,163.800003,39.000001,36,56.700001,67.699997,68.0,65.900002
20161223111500,163.800003,39.000001,36,56.700001,67.800003,68.0,65.900002
20161223113000,161.699997,38.499999,36,56.700001,67.900002,68.0,65.900002
20161223114500,161.699997,38.499999,36,56.700001,68.099998,68.0,65.900002
20161223120000,161.699997,38.499999,36,56.700001,68.099998,68.0,65.900002
20161223121500,163.800003,39.000001,36,56.700001,68.099998,68.0,65.900002
20161223123000,161.699997,38.499999,36,56.700001,68.099998,68.0,65.900002
20161223124500,161.699997,38.499999,36,56.700001,68.099998,68.0,65.900002
20161223130000,159.600006,38.000001,36,56.700001,68.199997,68.0,65.900002
20161223131500,159.600006,38.000001,36,56.700001,68.099998,68.0,65.900002
20161223133000,161.699997,38.499999,36,56.700001,68.099998,68.0,65.900002
20161223134500,159.600006,38.000001,36,56.700001,68.099998,68.0,65.900002
20161223140000,161.699997,38.499999,36,56.700001,68.099998,68.0,65.900002
20161223141500,159.600006,38.000001,36,56.700001,68.0,68.0,65.900002
20161223143000,161.699997,38.499999,36,56.700001,67.900002,68.0,65.900002
20161223144500,163.800003,39.000001,36,56.700001,67.900002,68.0,65.900002
20161223150000,161.699997,38.499999,36,56.700001,67.900002,68.0,65.900002
20161223151500,161.699997,38.499999,36,56.700001,67.800003,68.0,65.900002
20161223153000,161.699997,38.499999,36,56.700001,67.699997,68.0,65.900002
20161223154500,149.100006,35.500001,35,56.700001,67.699997,68.0,65.900002
20161223160000,138.600006,33.000001,34,57.5,67.699997,68.0,65.900002
20161223161500,135.449997,32.249999,33,57.5,67.699997,68.0,65.900002
20161223163000,120.75,28.75,32,57.5,67.699997,68.0,65.900002
20161223164500,0.0,0.0,7,61.700001,67.599998,68.0,65.900002
20161223170000,0.0,0.0,5,64.400002,67.699997,68.0,65.900002
20161223171500,0.0,0.0,5,65.800003,67.800003,68.0,65.900002
20161223173000,0.0,0.0,6,66.699997,67.900002,68.0,65.900002
20161223174500,0.0,0.0,6,66.699997,68.099998,68.0,65.900002
20161223180000,0.0,0.0,6,66.699997,68.199997,68.0,65.900002
20161223181500,0.0,0.0,7,66.699997,68.300003,68.0,65.900002
20161223183000,127.050003,30.250001,32,58.799999,68.599998,68.0,65.900002
20161223184500,204.75,48.75,39,56.400002,68.599998,68.0,65.900002
20161223190000,206.850006,49.250001,39,56.400002,68.199997,68.0,65.900002
20161223191500,199.5,47.5,39,56.400002,67.900002,68.0,65.900002
20161223193000,186.899994,44.499999,38,56.400002,67.699997,68.0,65.900002
20161223194500,171.149994,40.749999,37,56.400002,67.699997,68.0,65.900002
20161223200000,163.800003,39.000001,36,56.400002,67.599998,68.0,65.900002
20161223201500,152.25,36.25,35,56.400002,67.699997,68.0,65.900002
20161223203000,152.25,36.25,35,56.400002,67.699997,68.0,65.900002
20161223204500,138.600006,33.000001,33,56.400002,67.699997,68.0,65.900002
20161223210000,129.149994,30.749999,32,56.400002,67.699997,68.0,65.900002
20161223211500,116.550003,27.750001,31,57.099998,67.699997,68.0,65.900002
20161223213000,0.0,0.0,9,61.900002,67.699997,68.0,65.900002
20161223214500,0.0,0.0,8,63.599998,67.699997,68.0,65.900002
20161223220000,0.0,0.0,8,65.300003,67.900002,68.0,65.900002
20161223221500,0.0,0.0,8,66.199997,68.0,68.0,65.900002
20161223223000,0.0,0.0,8,66.199997,68.099998,68.0,65.900002
20161223224500,0.0,0.0,8,66.199997,68.199997,68.0,65.900002
20161223230000,0.0,0.0,19,67.199997,68.400002,68.0,65.900002
20161223231500,165.899994,39.499999,36,56.0,68.599998,68.0,65.900002
20161223233000,180.600006,43.000001,38,56.0,68.199997,68.0,65.900002
20161223234500,180.600006,43.000001,38,56.0,68.199997,68.0,65.900002
20161224000000,182.699997,43.499999,38,56.0,68.099998,68.0,65.900002
20161224001500,174.300003,41.500001,37,56.0,67.800003,68.0,65.900002
20161224003000,171.149994,40.749999,36,56.0,67.699997,68.0,65.900002
20161224004500,149.100006,35.500001,34,56.0,67.699997,68.0,65.900002
20161224010000,149.100006,35.500001,34,56.0,67.699997,68.0,65.900002
20161224011500,140.699997,33.499999,0,56.0,67.599998,68.0,65.900002
20161224013000,0.0,0.0,1,59.099998,67.699997,68.0,65.900002
20161224014500,0.0,0.0,1,61.900002,67.699997,68.0,65.900002
20161224020000,0.0,0.0,2,64.0,67.900002,68.0,65.900002
20161224021500,0.0,0.0,2,65.300003,68.0,68.0,65.900002
20161224023000,0.0,0.0,2,65.300003,68.099998,68.0,65.900002
20161224024500,0.0,0.0,2,66.199997,68.199997,68.0,65.900002
20161224030000,0.0,0.0,5,66.199997,68.400002,68.0,65.900002
20161224031500,0.0,0.0,9,66.199997,68.5,68.0,65.900002
20161224033000,161.699997,38.499999,33,56.400002,68.699997,68.0,65.900002
20161224034500,161.699997,38.499999,33,56.400002,68.199997,68.0,65.900002
20161224040000,161.699997,38.499999,33,55.599998,68.099998,68.0,65.900002
20161224041500,161.699997,38.499999,33,55.599998,68.0,68.0,65.900002
20161224043000,161.699997,38.499999,33,55.599998,67.900002,68.0,65.900002
20161224044500,159.600006,38.000001,33,55.599998,67.800003,68.0,65.900002
20161224050000,154.350006,36.750001,33,55.599998,67.800003,68.0,65.900002
20161224051500,157.5,37.5,33,55.599998,67.800003,68.0,65.900002
20161224053000,149.100006,35.500001,32,56.400002,67.800003,68.0,65.900002
20161224054500,149.100006,35.500001,32,56.400002,67.800003,68.0,65.900002
20161224060000,138.600006,33.000001,31,56.400002,67.699997,68.0,65.900002
20161224061500,132.300003,31.500001,30,56.400002,67.699997,68.0,65.900002
20161224063000,120.75,28.75,29,56.400002,67.699997,68.0,65.900002
20161224064500,0.0,0.0,8,59.099998,67.599998,68.0,65.900002
20161224070000,0.0,0.0,6,61.5,67.599998,68.0,65.900002
20161224071500,0.0,0.0,6,64.0,67.699997,68.0,65.900002
20161224073000,0.0,0.0,6,64.800003,67.800003,68.0,65.900002
20161224074500,0.0,0.0,6,64.800003,67.900002,68.0,65.900002
20161224080000,0.0,0.0,6,65.800003,68.099998,68.0,65.900002
20161224081500,0.0,0.0,6,65.800003,68.199997,68.0,65.900002
20161224083000,0.0,0.0,7,65.800003,68.300003,68.0,65.900002
20161224084500,90.300003,21.500001,27,61.299999,68.400002,68.0,65.900002
20161224090000,169.050003,40.250001,34,56.400002,68.599998,68.0,65.900002
20161224091500,161.699997,38.499999,34,56.400002,68.300003,68.0,65.900002
20161224093000,161.699997,38.499999,34,56.400002,68.199997,68.0,65.900002
20161224094500,163.800003,39.000001,34,56.400002,68.099998,68.0,65.900002
20161224100000,163.800003,39.000001,34,56.400002,67.699997,68.0,65.900002
20161224101500,161.699997,38.499999,33,56.400002,67.900002,68.0,65.900002
20161224103000,159.600006,38.000001,33,56.400002,67.900002,68.0,65.900002
20161224104500,159.600006,38.000001,33,57.099998,67.900002,68.0,65.900002
20161224110000,159.600006,38.000001,33,57.099998,67.900002,68.0,65.900002
20161224111500,159.600006,38.000001,33,57.099998,67.900002,68.0,65.900002
20161224113000,159.600006,38.000001,33,57.099998,67.900002,68.0,65.900002
20161224114500,161.699997,38.499999,33,57.099998,67.699997,68.0,65.900002
20161224120000,135.449997,32.249999,31,57.099998,67.699997,68.0,65.900002
20161224121500,138.600006,33.000001,31,57.099998,67.699997,68.0,65.900002
20161224123000,132.300003,31.500001,31,57.099998,67.699997,68.0,65.900002
20161224124500,116.550003,27.750001,28,57.900002,67.699997,68.0,65.900002
20161224130000,0.0,0.0,7,61.5,67.599998,68.0,65.900002
20161224131500,0.0,0.0,5,63.200001,67.599998,68.0,65.900002
20161224133000,0.0,0.0,5,64.400002,67.699997,68.0,65.900002
20161224134500,0.0,0.0,5,65.300003,67.800003,68.0,65.900002
20161224140000,0.0,0.0,5,65.300003,67.900002,68.0,65.900002
20161224141500,0.0,0.0,5,65.300003,68.0,68.0,65.900002
20161224143000,0.0,0.0,5,66.199997,68.099998,68.0,65.900002
20161224144500,0.0,0.0,5,66.199997,68.199997,68.0,65.900002
20161224150000,0.0,0.0,6,66.199997,68.300003,68.0,65.900002
20161224151500,0.0,0.0,9,66.900002,68.400002,68.0,65.900002
20161224153000,159.600006,38.000001,33,58.0,68.699997,68.0,65.900002
20161224154500,194.25,46.25,37,58.0,68.400002,68.0,65.900002
20161224160000,186.899994,44.499999,36,57.099998,68.199997,68.0,65.900002
20161224161500,186.899994,44.499999,36,57.099998,68.099998,68.0,65.900002
20161224163000,186.899994,44.499999,36,57.099998,67.800003,68.0,65.900002
20161224164500,178.5,42.5,35,57.099998,67.699997,68.0,65.900002
20161224170000,159.600006,38.000001,34,57.099998,67.699997,68.0,65.900002
20161224171500,157.5,37.5,34,57.099998,67.699997,68.0,65.900002
20161224173000,152.25,36.25,33,57.099998,67.699997,68.0,65.900002
20161224174500,138.600006,33.000001,32,57.099998,67.699997,68.0,65.900002
20161224180000,143.850006,34.250001,32,57.099998,67.800003,68.0,65.900002
20161224181500,140.699997,33.499999,32,57.099998,67.699997,68.0,65.900002
20161224183000,129.149994,30.749999,31,57.099998,67.699997,68.0,65.900002
20161224184500,116.550003,27.750001,30,57.099998,67.699997,68.0,65.900002
20161224190000,0.0,0.0,9,61.5,67.699997,68.0,65.900002
20161224191500,0.0,0.0,9,63.599998,67.800003,68.0,65.900002
20161224193000,0.0,0.0,9,64.800003,67.900002,68.0,65.900002
20161224194500,0.0,0.0,9,65.800003,68.0,68.0,65.900002
20161224200000,0.0,0.0,9,65.800003,68.099998,68.0,65.900002
20161224201500,65.099998,15.5,24,65.800003,68.300003,68.0,65.900002
20161224203000,161.699997,38.499999,34,57.200001,68.599998,68.0,65.900002
20161224204500,192.149994,45.749999,37,56.099998,68.400002,68.0,65.900002
20161224210000,190.050003,45.250001,37,56.099998,68.099998,68.0,65.900002
20161224211500,190.050003,45.250001,37,56.099998,67.800003,68.0,65.900002
20161224213000,184.800003,44.000001,36,56.099998,67.699997,68.0,65.900002
20161224214500,176.399994,41.999999,34,56.099998,67.699997,68.0,65.900002
20161224220000,159.600006,38.000001,33,56.099998,67.699997,68.0,65.900002
20161224221500,149.100006,35.500001,33,56.099998,67.699997,68.0,65.900002
20161224223000,138.600006,33.000001,32,56.700001,67.699997,68.0,65.900002
20161224224500,135.449997,32.249999,32,56.700001,67.800003,68.0,65.900002
20161224230000,135.449997,32.249999,32,56.700001,67.800003,68.0,65.900002
20161224231500,135.449997,32.249999,32,56.700001,67.699997,68.0,65.900002
20161224233000,132.300003,31.500001,32,56.700001,67.699997,68.0,65.900002
20161224234500,120.75,28.75,30,56.700001,67.699997,68.0,65.900002
20161225000000,0.0,0.0,7,60.700001,67.599998,68.0,65.900002
20161225001500,0.0,0.0,6,62.799999,67.699997,68.0,65.900002
20161225003000,0.0,0.0,6,64.400002,67.699997,68.0,65.900002
20161225004500,0.0,0.0,7,65.800003,67.900002,68.0,65.900002
20161225010000,0.0,0.0,7,65.800003,67.900002,68.0,65.900002
20161225011500,0.0,0.0,7,65.800003,68.099998,68.0,65.900002
20161225013000,0.0,0.0,7,66.699997,68.199997,68.0,65.900002
20161225014500,0.0,0.0,8,66.699997,68.300003,68.0,65.900002
20161225020000,129.149994,30.749999,31,58.0,68.599998,68.0,65.900002
20161225021500,194.25,46.25,37,56.0,68.599998,68.0,65.900002
20161225023000,192.149994,45.749999,36,56.0,68.199997,68.0,65.900002
20161225024500,189.0,45.0,36,56.0,67.900002,68.0,65.900002
20161225030000,184.800003,44.000001,36,56.0,67.699997,68.0,65.900002
20161225031500,163.800003,39.000001,34,56.0,67.699997,68.0,65.900002
20161225033000,165.899994,39.499999,34,56.0,67.699997,68.0,65.900002
20161225034500,149.100006,35.500001,33,56.0,67.699997,68.0,65.900002
20161225040000,138.600006,33.000001,32,56.700001,67.699997,68.0,65.900002
20161225041500,138.600006,33.000001,32,56.700001,67.699997,68.0,65.900002
20161225043000,127.050003,30.250001,31,56.700001,67.699997,68.0,65.900002
20161225044500,113.400002,27.0,30,56.700001,67.699997,68.0,65.900002
20161225050000,0.0,0.0,7,61.099998,67.599998,68.0,65.900002
20161225051500,0.0,0.0,6,63.200001,67.699997,68.0,65.900002
20161225053000,0.0,0.0,5,64.800003,67.699997,68.0,65.900002
20161225054500,0.0,0.0,6,64.800003,67.800003,68.0,65.900002
20161225060000,0.0,0.0,6,65.800003,67.900002,68.0,65.900002
20161225061500,0.0,0.0,6,65.800003,68.099998,68.0,65.900002
20161225063000,0.0,0.0,6,66.699997,68.199997,68.0,65.900002
20161225064500,0.0,0.0,7,66.699997,68.300003,68.0,65.900002
20161225070000,90.300003,21.500001,27,60.400002,68.400002,68.0,65.900002
20161225071500,161.699997,38.499999,34,56.799999,68.599998,68.0,65.900002
20161225073000,182.699997,43.499999,36,56.799999,68.400002,68.0,65.900002
20161225074500,184.800003,44.000001,36,56.799999,68.099998,68.0,65.900002
20161225080000,180.600006,43.000001,36,56.799999,68.0,68.0,65.900002
20161225081500,182.699997,43.499999,36,56.799999,67.800003,68.0,65.900002
20161225083000,180.600006,43.000001,36,56.799999,67.699997,68.0,65.900002
20161225084500,159.600006,38.000001,34,56.799999,67.699997,68.0,65.900002
20161225090000,149.100006,35.500001,33,56.799999,67.699997,68.0,65.900002
20161225091500,149.100006,35.500001,33,56.799999,67.699997,68.0,65.900002
20161225093000,138.600006,33.000001,32,56.799999,67.699997,68.0,65.900002
20161225094500,127.050003,30.250001,31,57.5,67.699997,68.0,65.900002
20161225100000,123.900002,29.5,30,57.5,67.699997,68.0,65.900002
20161225101500,0.0,0.0,9,61.5,67.699997,68.0,65.900002
20161225103000,0.0,0.0,8,63.400002,67.699997,68.0,65.900002
20161225104500,0.0,0.0,8,64.599998,67.800003,68.0,65.900002
20161225110000,0.0,0.0,8,65.300003,67.900002,68.0,65.900002
20161225111500,0.0,0.0,8,65.300003,68.099998,68.0,65.900002
20161225113000,0.0,0.0,8,66.199997,68.199997,68.0,65.900002
20161225114500,0.0,0.0,9,66.199997,68.300003,68.0,65.900002
20161225120000,127.050003,30.250001,31,59.200001,68.5,68.0,65.900002
20161225121500,182.699997,43.499999,36,57.599998,68.400002,68.0,65.900002
20161225123000,182.699997,43.499999,36,57.599998,68.199997,68.0,65.900002
20161225124500,186.899994,44.499999,36,56.799999,68.099998,68.0,65.900002
20161225130000,180.600006,43.000001,36,56.799999,67.900002,68.0,65.900002
20161225131500,176.399994,41.999999,36,56.799999,67.900002,68.0,65.900002
20161225133000,180.600006,43.000001,36,56.799999,67.800003,68.0,65.900002
20161225134500,165.899994,39.499999,35,56.799999,67.800003,68.0,65.900002
20161225140000,165.899994,39.499999,35,56.799999,67.699997,68.0,65.900002
20161225141500,159.600006,38.000001,34,56.799999,67.699997,68.0,65.900002
20161225143000,149.100006,35.500001,33,57.599998,67.699997,68.0,65.900002
20161225144500,135.449997,32.249999,32,57.599998,67.699997,68.0,65.900002
20161225150000,120.75,28.75,30,57.599998,67.699997,68.0,65.900002
20161225151500,0.0,0.0,9,59.099998,67.699997,68.0,65.900002
20161225153000,0.0,0.0,7,62.400002,67.699997,68.0,65.900002
20161225154500,0.0,0.0,7,64.400002,67.699997,68.0,65.900002
20161225160000,0.0,0.0,7,65.800003,67.800003,68.0,65.900002
20161225161500,0.0,0.0,7,66.699997,67.900002,68.0,65.900002
20161225163000,0.0,0.0,7,66.699997,68.099998,68.0,65.900002
20161225164500,0.0,0.0,7,66.699997,68.199997,68.0,65.900002
20161225170000,0.0,0.0,9,67.699997,68.300003,68.0,65.900002
20161225171500,152.25,36.25,33,57.700001,68.599998,68.0,65.900002
20161225173000,184.800003,44.000001,36,56.799999,68.400002,68.0,65.900002
20161225174500,184.800003,44.000001,36,56.799999,68.199997,68.0,65.900002
20161225180000,182.699997,43.499999,36,56.799999,67.900002,68.0,65.900002
20161225181500,184.800003,44.000001,36,56.799999,67.800003,68.0,65.900002
20161225183000,178.5,42.5,36,56.799999,67.800003,68.0,65.900002
20161225184500,165.899994,39.499999,35,56.799999,67.800003,68.0,65.900002
20161225190000,165.899994,39.499999,35,56.799999,67.800003,68.0,65.900002
20161225191500,165.899994,39.499999,35,56.799999,67.699997,68.0,65.900002
20161225193000,149.100006,35.500001,33,56.799999,67.699997,68.0,65.900002
20161225194500,152.25,36.25,33,56.799999,67.800003,68.0,65.900002
20161225200000,147.0,35.0,33,56.799999,67.699997,68.0,65.900002
20161225201500,140.699997,33.499999,33,56.799999,67.699997,68.0,65.900002
20161225203000,132.300003,31.500001,31,56.799999,67.699997,68.0,65.900002
20161225204500,116.550003,27.750001,30,57.5,67.699997,68.0,65.900002
20161225210000,0.0,0.0,6,61.900002,67.599998,68.0,65.900002
20161225211500,0.0,0.0,5,64.400002,67.699997,68.0,65.900002
20161225213000,0.0,0.0,6,65.800003,67.800003,68.0,65.900002
20161225214500,0.0,0.0,6,65.800003,67.900002,68.0,65.900002
20161225220000,0.0,0.0,6,66.699997,68.0,68.0,65.900002
20161225221500,0.0,0.0,6,66.699997,68.099998,68.0,65.900002
20161225223000,0.0,0.0,6,66.699997,68.199997,68.0,65.900002
20161225224500,0.0,0.0,8,66.699997,68.300003,68.0,65.900002
20161225230000,120.75,28.75,30,58.0,68.5,68.0,65.900002
20161225231500,190.050003,45.250001,37,56.400002,68.5,68.0,65.900002
20161225233000,186.899994,44.499999,37,56.400002,68.300003,68.0,65.900002
20161225234500,182.699997,43.499999,36,56.400002,68.099998,68.0,65.900002
20161226000000,178.5,42.5,36,56.400002,68.0,68.0,65.900002
20161226001500,180.600006,43.000001,36,56.400002,67.800003,68.0,65.900002
20161226003000,180.600006,43.000001,36,56.400002,67.800003,68.0,65.900002
20161226004500,165.899994,39.499999,35,56.400002,67.800003,68.0,65.900002
20161226010000,169.050003,40.250001,35,56.400002,67.699997,68.0,65.900002
20161226011500,154.350006,36.750001,34,56.400002,67.699997,68.0,65.900002
20161226013000,140.699997,33.499999,33,56.400002,67.699997,68.0,65.900002
20161226014500,120.75,28.75,30,56.400002,67.599998,68.0,65.900002
20161226020000,0.0,0.0,8,61.5,67.599998,68.0,65.900002
20161226021500,0.0,0.0,6,63.599998,67.599998,68.0,65.900002
20161226023000,0.0,0.0,4,65.099998,67.699997,68.0,65.900002
20161226024500,0.0,0.0,5,65.800003,67.800003,68.0,65.900002
20161226030000,0.0,0.0,5,65.800003,67.900002,68.0,65.900002
20161226031500,0.0,0.0,5,66.699997,68.099998,68.0,65.900002
20161226033000,0.0,0.0,5,66.699997,68.099998,68.0,65.900002
20161226034500,0.0,0.0,5,66.699997,68.199997,68.0,65.900002
20161226040000,0.0,0.0,6,66.699997,68.300003,68.0,65.900002
20161226041500,106.050003,25.250001,29,62.5,68.5,68.0,65.900002
20161226043000,161.699997,38.499999,35,56.799999,68.599998,68.0,65.900002
20161226044500,180.600006,43.000001,36,56.799999,68.300003,68.0,65.900002
20161226050000,174.300003,41.500001,36,56.799999,68.199997,68.0,65.900002
20161226051500,165.899994,39.499999,35,56.799999,68.199997,68.0,65.900002
20161226053000,165.899994,39.499999,35,56.799999,68.199997,68.0,65.900002
20161226054500,163.800003,39.000001,35,56.799999,68.099998,68.0,65.900002
20161226060000,169.050003,40.250001,35,56.799999,68.099998,68.0,65.900002
20161226061500,165.899994,39.499999,35,56.799999,68.0,68.0,65.900002
20161226063000,169.050003,40.250001,35,56.799999,67.900002,68.0,65.900002
20161226064500,157.5,37.5,34,56.200001,67.800003,68.0,65.900002
20161226070000,159.600006,38.000001,34,56.200001,67.900002,68.0,65.900002
20161226071500,159.600006,38.000001,34,56.200001,68.0,68.0,65.900002
20161226073000,161.699997,38.499999,34,56.200001,68.0,68.0,65.900002
20161226074500,157.5,37.5,34,56.200001,67.900002,68.0,65.900002
20161226080000,159.600006,38.000001,34,56.200001,67.800003,68.0,65.900002
20161226081500,152.25,36.25,34,56.200001,67.699997,68.0,65.900002
20161226083000,140.699997,33.499999,32,57.099998,67.699997,68.0,65.900002
20161226084500,129.149994,30.749999,31,57.099998,67.699997,68.0,65.900002
20161226090000,0.0,0.0,8,60.400002,67.599998,68.0,65.900002
20161226091500,0.0,0.0,6,62.799999,67.599998,68.0,65.900002
20161226093000,0.0,0.0,5,64.400002,67.699997,68.0,65.900002
20161226094500,0.0,0.0,6,65.300003,67.800003,68.0,65.900002
20161226100000,0.0,0.0,6,65.300003,67.900002,68.0,65.900002
20161226101500,0.0,0.0,6,66.199997,68.099998,68.0,65.900002
20161226103000,0.0,0.0,6,66.199997,68.199997,68.0,65.900002
20161226104500,0.0,0.0,8,66.199997,68.300003,68.0,65.900002
20161226110000,132.300003,31.500001,32,58.400002,68.599998,68.0,65.900002
20161226111500,184.800003,44.000001,37,56.799999,68.599998,68.0,65.900002
20161226113000,180.600006,43.000001,36,56.799999,68.199997,68.0,65.900002
20161226114500,176.399994,41.999999,36,56.799999,68.099998,68.0,65.900002
20161226120000,182.699997,43.499999,36,56.799999,68.199997,68.0,65.900002
20161226121500,184.800003,44.000001,37,56.799999,68.400002,68.0,65.900002
20161226123000,199.5,47.5,38,56.799999,68.300003,68.0,65.900002
20161226124500,196.350006,46.750001,38,56.799999,68.199997,68.0,65.900002
20161226130000,199.5,47.5,38,56.799999,68.099998,68.0,65.900002
20161226131500,199.5,47.5,38,56.799999,68.099998,68.0,65.900002
20161226133000,196.350006,46.750001,38,56.799999,68.199997,68.0,65.900002
20161226134500,199.5,47.5,38,56.799999,68.099998,68.0,65.900002
20161226140000,201.600006,48.000001,38,56.799999,68.099998,68.0,65.900002
20161226141500,196.350006,46.750001,38,56.799999,67.800003,68.0,65.900002
20161226143000,199.5,47.5,38,56.799999,67.699997,68.0,65.900002
20161226144500,178.5,42.5,36,56.799999,67.699997,68.0,65.900002
20161226150000,169.050003,40.250001,36,57.5,67.699997,68.0,65.900002
20161226151500,159.600006,38.000001,34,57.5,67.699997,68.0,65.900002
20161226153000,149.100006,35.500001,33,57.5,67.699997,68.0,65.900002
20161226154500,132.300003,31.500001,32,57.5,67.699997,68.0,65.900002
20161226160000,0.0,0.0,9,61.5,67.599998,68.0,65.900002
20161226161500,0.0,0.0,7,63.599998,67.599998,68.0,65.900002
20161226163000,0.0,0.0,5,65.300003,67.599998,68.0,65.900002
20161226164500,0.0,0.0,5,66.199997,67.699997,68.0,65.900002
20161226170000,0.0,0.0,6,66.199997,67.900002,68.0,65.900002
20161226171500,0.0,0.0,6,67.099998,68.0,68.0,65.900002
20161226173000,0.0,0.0,6,67.099998,68.099998,68.0,65.900002
20161226174500,0.0,0.0,6,67.099998,68.199997,68.0,65.900002
20161226180000,0.0,0.0,7,67.099998,68.300003,68.0,65.900002
20161226181500,120.75,28.75,30,58.400002,68.5,68.0,65.900002
20161226183000,184.800003,44.000001,37,56.400002,68.599998,68.0,65.900002
20161226184500,182.699997,43.499999,37,56.400002,68.199997,68.0,65.900002
20161226190000,178.5,42.5,37,56.400002,68.0,68.0,65.900002
20161226191500,182.699997,43.499999,37,56.400002,67.800003,68.0,65.900002
20161226193000,171.149994,40.749999,36,56.400002,67.699997,68.0,65.900002
20161226194500,149.100006,35.500001,34,56.400002,67.699997,68.0,65.900002
20161226200000,138.600006,33.000001,33,57.099998,67.699997,68.0,65.900002
20161226201500,140.699997,33.499999,33,57.099998,67.800003,68.0,65.900002
20161226203000,140.699997,33.499999,33,57.099998,67.800003,68.0,65.900002
20161226204500,132.300003,31.500001,32,57.099998,67.699997,68.0,65.900002
20161226210000,123.900002,29.5,31,57.099998,67.699997,68.0,65.900002
20161226211500,0.0,0.0,8,59.099998,67.599998,68.0,65.900002
20161226213000,0.0,0.0,6,63.200001,67.599998,68.0,65.900002
20161226214500,0.0,0.0,5,64.800003,67.699997,68.0,65.900002
20161226220000,0.0,0.0,6,65.800003,67.800003,68.0,65.900002
20161226221500,0.0,0.0,6,65.800003,67.900002,68.0,65.900002
20161226223000,0.0,0.0,6,66.699997,68.0,68.0,65.900002
20161226224500,0.0,0.0,6,66.699997,68.099998,68.0,65.900002
20161226230000,0.0,0.0,6,66.699997,68.199997,68.0,65.900002
20161226231500,0.0,0.0,7,66.699997,68.300003,68.0,65.900002
20161226233000,106.050003,25.250001,30,58.799999,68.5,68.0,65.900002
20161226234500,171.149994,40.749999,36,56.700001,68.5,68.0,65.900002
20161227000000,169.050003,40.250001,36,56.700001,68.099998,68.0,65.900002
20161227001500,169.050003,40.250001,36,56.700001,67.900002,68.0,65.900002
20161227003000,169.050003,40.250001,36,56.700001,67.800003,68.0,65.900002
20161227004500,161.699997,38.499999,35,56.700001,67.800003,68.0,65.900002
20161227010000,159.600006,38.000001,35,56.700001,67.800003,68.0,65.900002
20161227011500,149.100006,35.500001,34,56.700001,67.699997,68.0,65.900002
20161227013000,140.699997,33.499999,32,56.700001,67.699997,68.0,65.900002
20161227014500,129.149994,30.749999,31,56.700001,67.699997,68.0,65.900002
20161227020000,120.75,28.75,30,57.5,67.699997,68.0,65.900002
20161227021500,0.0,0.0,7,61.5,67.599998,68.0,65.900002
20161227023000,0.0,0.0,5,63.599998,67.599998,68.0,65.900002
20161227024500,0.0,0.0,4,64.800003,67.699997,68.0,65.900002
20161227030000,0.0,0.0,4,65.599998,67.699997,68.0,65.900002
20161227031500,0.0,0.0,4,65.599998,67.800003,68.0,65.900002
20161227033000,0.0,0.0,4,65.599998,67.900002,68.0,65.900002
20161227034500,0.0,0.0,4,65.599998,68.099998,68.0,65.900002
20161227040000,0.0,0.0,4,65.599998,68.099998,68.0,65.900002
20161227041500,0.0,0.0,4,66.400002,68.199997,68.0,65.900002
20161227043000,0.0,0.0,6,66.400002,68.300003,68.0,65.900002
20161227044500,0.0,0.0,9,66.400002,68.400002,68.0,65.900002
20161227050000,140.699997,33.499999,33,57.200001,68.599998,68.0,65.900002
20161227051500,163.800003,39.000001,36,56.400002,68.300003,68.0,65.900002
20161227053000,159.600006,38.000001,35,56.400002,68.0,68.0,65.900002
20161227054500,161.699997,38.499999,35,56.400002,68.0,68.0,65.900002
20161227060000,161.699997,38.499999,35,56.400002,68.199997,68.0,65.900002
20161227061500,159.600006,38.000001,35,56.400002,68.099998,68.0,65.900002
20161227063000,159.600006,38.000001,35,56.400002,67.900002,68.0,65.900002
20161227064500,161.699997,38.499999,35,56.400002,67.800003,68.0,65.900002
20161227070000,161.699997,38.499999,35,56.400002,68.099998,68.0,65.900002
20161227071500,161.699997,38.499999,35,56.400002,68.199997,68.0,65.900002
20161227073000,165.899994,39.499999,35,56.400002,68.099998,68.0,65.900002
20161227074500,161.699997,38.499999,35,56.400002,68.099998,68.0,65.900002
20161227080000,163.800003,39.000001,35,56.400002,68.099998,68.0,65.900002
20161227081500,163.800003,39.000001,35,56.400002,68.099998,68.0,65.900002
20161227083000,161.699997,38.499999,35,56.400002,67.900002,68.0,65.900002
20161227084500,161.699997,38.499999,35,56.400002,67.900002,68.0,65.900002
20161227090000,161.699997,38.499999,35,56.400002,67.900002,68.0,65.900002
20161227091500,163.800003,39.000001,35,56.400002,67.800003,68.0,65.900002
20161227093000,163.800003,39.000001,35,56.400002,67.800003,68.0,65.900002
20161227094500,161.699997,38.499999,35,56.400002,67.699997,68.0,65.900002
20161227100000,152.25,36.25,34,56.400002,67.699997,68.0,65.900002
20161227101500,138.600006,33.000001,33,56.400002,67.699997,68.0,65.900002
20161227103000,129.149994,30.749999,32,57.099998,67.699997,68.0,65.900002
20161227104500,0.0,0.0,9,57.900002,67.699997,68.0,65.900002
20161227110000,0.0,0.0,8,62.799999,67.699997,68.0,65.900002
20161227111500,0.0,0.0,9,64.099998,67.900002,68.0,65.900002
20161227113000,0.0,0.0,9,64.800003,68.0,68.0,65.900002
20161227114500,0.0,0.0,9,64.800003,68.199997,68.0,65.900002
20161227120000,109.199997,25.999999,31,58.799999,68.400002,68.0,65.900002
20161227121500,186.899994,44.499999,37,56.799999,68.5,68.0,65.900002
20161227123000,186.899994,44.499999,37,56.799999,68.300003,68.0,65.900002
20161227124500,206.850006,49.250001,39,56.799999,68.400002,68.0,65.900002
20161227130000,220.5,52.5,40,56.799999,68.300003,68.0,65.900002
20161227131500,224.699997,53.499999,41,56.799999,68.099998,68.0,65.900002
20161227133000,224.699997,53.499999,41,56.799999,67.900002,68.0,65.900002
20161227134500,224.699997,53.499999,41,56.799999,67.900002,68.0,65.900002
20161227140000,214.199997,50.999999,40,56.799999,67.599998,68.0,65.900002
20161227141500,202.649994,48.249999,39,57.900002,67.800003,68.0,65.900002
20161227143000,199.5,47.5,39,57.900002,67.699997,68.0,65.900002
20161227144500,190.050003,45.250001,38,57.900002,67.699997,68.0,65.900002
20161227150000,178.5,42.5,37,57.200001,67.699997,68.0,65.900002
20161227151500,161.699997,38.499999,35,57.200001,67.699997,68.0,65.900002
20161227153000,163.800003,39.000001,35,57.200001,67.699997,68.0,65.900002
20161227154500,149.100006,35.500001,34,57.900002,67.699997,68.0,65.900002
20161227160000,135.449997,32.249999,33,57.900002,67.699997,68.0,65.900002
20161227161500,129.149994,30.749999,32,57.900002,67.699997,68.0,65.900002
20161227163000,120.75,28.75,31,57.900002,67.699997,68.0,65.900002
20161227164500,0.0,0.0,7,61.900002,67.599998,68.0,65.900002
20161227170000,0.0,0.0,7,64.0,67.699997,68.0,65.900002
20161227171500,0.0,0.0,6,65.300003,67.699997,68.0,65.900002
20161227173000,0.0,0.0,7,66.699997,67.800003,68.0,65.900002
20161227174500,0.0,0.0,7,66.699997,67.900002,68.0,65.900002
20161227180000,0.0,0.0,7,67.400002,68.099998,68.0,65.900002
20161227181500,0.0,0.0,7,67.400002,68.199997,68.0,65.900002
20161227183000,0.0,0.0,8,68.099998,68.300003,68.0,65.900002
20161227184500,102.900002,24.5,29,59.5,68.400002,68.0,65.900002
20161227190000,174.300003,41.500001,36,56.400002,68.599998,68.0,65.900002
20161227191500,186.899994,44.499999,38,56.400002,68.300003,68.0,65.900002
20161227193000,186.899994,44.499999,38,56.400002,68.0,68.0,65.900002
20161227194500,184.800003,44.000001,38,56.400002,67.699997,68.0,65.900002
20161227200000,161.699997,38.499999,35,56.400002,67.699997,68.0,65.900002
20161227201500,149.100006,35.500001,34,56.400002,67.699997,68.0,65.900002
20161227203000,147.0,35.0,34,56.400002,67.699997,68.0,65.900002
20161227204500,135.449997,32.249999,33,57.099998,67.800003,68.0,65.900002
20161227210000,140.699997,33.499999,33,57.099998,67.699997,68.0,65.900002
20161227211500,138.600006,33.000001,33,57.099998,67.699997,68.0,65.900002
20161227213000,129.149994,30.749999,33,57.099998,67.699997,68.0,65.900002
20161227214500,120.75,28.75,31,57.099998,67.699997,68.0,65.900002
20161227220000,0.0,0.0,9,63.099998,67.699997,68.0,65.900002
20161227221500,0.0,0.0,8,64.400002,67.699997,68.0,65.900002
20161227223000,0.0,0.0,8,65.300003,67.800003,68.0,65.900002
20161227224500,0.0,0.0,8,66.199997,67.900002,68.0,65.900002
20161227230000,0.0,0.0,8,66.199997,68.0,68.0,65.900002
20161227231500,0.0,0.0,8,66.199997,68.099998,68.0,65.900002
20161227233000,0.0,0.0,8,67.199997,68.199997,68.0,65.900002
20161227234500,0.0,0.0,9,67.199997,68.300003,68.0,65.900002
20161228000000,129.149994,30.749999,32,57.099998,68.5,68.0,65.900002
20161228001500,165.899994,39.499999,36,56.0,68.300003,68.0,65.900002
20161228003000,163.800003,39.000001,36,56.0,68.099998,68.0,65.900002
20161228004500,161.699997,38.499999,36,56.0,68.0,68.0,65.900002
20161228010000,163.800003,39.000001,36,56.0,67.900002,68.0,65.900002
20161228011500,159.600006,38.000001,0,56.0,67.599998,68.0,65.900002
20161228013000,0.0,0.0,3,59.5,67.800003,68.0,65.900002
20161228014500,0.0,0.0,3,63.200001,67.900002,68.0,65.900002
20161228020000,0.0,0.0,3,64.800003,68.0,68.0,65.900002
20161228021500,0.0,0.0,3,65.800003,68.099998,68.0,65.900002
20161228023000,0.0,0.0,3,65.800003,68.199997,68.0,65.900002
20161228024500,0.0,0.0,4,65.800003,68.300003,68.0,65.900002
20161228030000,0.0,0.0,5,65.800003,68.300003,68.0,65.900002
20161228031500,0.0,0.0,9,66.699997,68.400002,68.0,65.900002
20161228033000,143.850006,34.250001,32,57.200001,68.599998,68.0,65.900002
20161228034500,163.800003,39.000001,34,56.0,68.099998,68.0,65.900002
20161228040000,157.5,37.5,34,56.0,67.800003,68.0,65.900002
20161228041500,147.0,35.0,32,56.0,67.800003,68.0,65.900002
20161228043000,154.350006,36.750001,32,56.0,67.800003,68.0,65.900002
20161228044500,140.699997,33.499999,31,56.0,67.699997,68.0,65.900002
20161228050000,132.300003,31.500001,30,57.299999,67.699997,68.0,65.900002
20161228051500,132.300003,31.500001,30,57.299999,67.800003,68.0,65.900002
20161228053000,132.300003,31.500001,30,57.299999,67.699997,68.0,65.900002
20161228054500,0.0,0.0,9,57.299999,67.699997,68.0,65.900002
20161228060000,86.099998,20.5,27,59.200001,67.800003,68.0,65.900002
20161228061500,90.300003,21.500001,27,58.400002,67.900002,68.0,65.900002
20161228063000,86.099998,20.5,27,58.400002,68.0,68.0,65.900002
20161228064500,86.099998,20.5,27,58.400002,68.199997,68.0,65.900002
20161228070000,106.050003,25.250001,29,58.400002,68.300003,68.0,65.900002
20161228071500,140.699997,33.499999,32,56.400002,68.400002,68.0,65.900002
20161228073000,161.699997,38.499999,34,56.400002,68.300003,68.0,65.900002
20161228074500,159.600006,38.000001,34,56.400002,68.199997,68.0,65.900002
20161228080000,161.699997,38.499999,34,56.400002,68.099998,68.0,65.900002
20161228081500,163.800003,39.000001,34,56.400002,68.0,68.0,65.900002
20161228083000,161.699997,38.499999,34,56.400002,68.0,68.0,65.900002
20161228084500,161.699997,38.499999,34,56.400002,67.800003,68.0,65.900002
20161228090000,163.800003,39.000001,34,56.400002,67.800003,68.0,65.900002
20161228091500,161.699997,38.499999,34,57.5,67.699997,68.0,65.900002
20161228093000,163.800003,39.000001,34,56.799999,67.699997,68.0,65.900002
20161228094500,140.699997,33.499999,32,56.799999,67.699997,68.0,65.900002
20161228100000,138.600006,33.000001,32,56.799999,67.699997,68.0,65.900002
20161228101500,127.050003,30.250001,31,56.799999,67.699997,68.0,65.900002
20161228103000,116.550003,27.750001,29,56.799999,67.699997,68.0,65.900002
20161228104500,113.400002,27.0,29,56.799999,67.800003,68.0,65.900002
20161228110000,116.550003,27.750001,29,57.5,67.800003,68.0,65.900002
20161228111500,113.400002,27.0,29,57.5,67.900002,68.0,65.900002
20161228113000,116.550003,27.750001,29,57.5,68.099998,68.0,65.900002
20161228114500,113.400002,27.0,29,57.5,68.199997,68.0,65.900002
20161228120000,129.149994,30.749999,31,57.5,68.400002,68.0,65.900002
20161228121500,161.699997,38.499999,34,56.400002,68.400002,68.0,65.900002
20161228123000,182.699997,43.499999,36,56.400002,68.400002,68.0,65.900002
20161228124500,182.699997,43.499999,36,56.400002,68.199997,68.0,65.900002
20161228130000,182.699997,43.499999,36,56.400002,68.099998,68.0,65.900002
20161228131500,182.699997,43.499999,36,56.400002,68.099998,68.0,65.900002
20161228133000,186.899994,44.499999,36,56.400002,68.0,68.0,65.900002
20161228134500,189.0,45.0,36,56.400002,67.900002,68.0,65.900002
20161228140000,189.0,45.0,36,56.400002,68.099998,68.0,65.900002
20161228141500,189.0,45.0,36,56.400002,67.900002,68.0,65.900002
20161228143000,189.0,45.0,36,56.400002,67.900002,68.0,65.900002
20161228144500,189.0,45.0,36,56.400002,67.699997,68.0,65.900002
20161228150000,171.149994,40.749999,34,56.400002,67.599998,68.0,65.900002
20161228151500,157.5,37.5,33,57.099998,67.699997,68.0,65.900002
20161228153000,149.100006,35.500001,32,57.099998,67.699997,68.0,65.900002
20161228154500,143.850006,34.250001,31,57.099998,67.699997,68.0,65.900002
20161228160000,116.550003,27.750001,29,57.900002,67.599998,68.0,65.900002
20161228161500,0.0,0.0,8,64.0,67.599998,68.0,65.900002
20161228163000,0.0,0.0,5,64.800003,67.599998,68.0,65.900002
20161228164500,0.0,0.0,5,65.800003,67.699997,68.0,65.900002
20161228170000,0.0,0.0,6,65.800003,67.900002,68.0,65.900002
20161228171500,0.0,0.0,6,66.699997,68.0,68.0,65.900002
20161228173000,0.0,0.0,6,66.699997,68.099998,68.0,65.900002
20161228174500,0.0,0.0,6,66.699997,68.199997,68.0,65.900002
20161228180000,0.0,0.0,9,66.699997,68.400002,68.0,65.900002
20161228181500,140.699997,33.499999,32,56.799999,68.599998,68.0,65.900002
20161228183000,171.149994,40.749999,35,56.0,68.300003,68.0,65.900002
20161228184500,165.899994,39.499999,35,56.0,68.099998,68.0,65.900002
20161228190000,171.149994,40.749999,35,56.0,68.099998,68.0,65.900002
20161228191500,169.050003,40.250001,35,56.0,67.800003,68.0,65.900002
20161228193000,161.699997,38.499999,34,56.0,67.699997,68.0,65.900002
20161228194500,140.699997,33.499999,32,56.799999,67.800003,68.0,65.900002
20161228200000,140.699997,33.499999,32,56.799999,67.900002,68.0,65.900002
20161228201500,143.850006,34.250001,32,56.799999,67.800003,68.0,65.900002
20161228203000,138.600006,33.000001,31,57.5,67.699997,68.0,65.900002
20161228204500,132.300003,31.500001,31,56.799999,67.699997,68.0,65.900002
20161228210000,120.75,28.75,30,56.799999,67.699997,68.0,65.900002
20161228211500,0.0,0.0,9,61.5,67.699997,68.0,65.900002
20161228213000,0.0,0.0,8,64.0,67.699997,68.0,65.900002
20161228214500,0.0,0.0,8,64.800003,67.800003,68.0,65.900002
20161228220000,0.0,0.0,8,64.800003,67.900002,68.0,65.900002
20161228221500,0.0,0.0,8,64.800003,68.0,68.0,65.900002
20161228223000,0.0,0.0,8,64.800003,68.099998,68.0,65.900002
20161228224500,0.0,0.0,8,65.800003,68.199997,68.0,65.900002
20161228230000,0.0,0.0,9,65.800003,68.300003,68.0,65.900002
20161228231500,109.199997,25.999999,29,57.700001,68.400002,68.0,65.900002
20161228233000,147.0,35.0,33,56.400002,68.400002,68.0,65.900002
20161228234500,147.0,35.0,33,56.400002,68.099998,68.0,65.900002
20161229000000,147.0,35.0,33,56.400002,68.0,68.0,65.900002
20161229001500,147.0,35.0,33,56.400002,68.0,68.0,65.900002
20161229003000,147.0,35.0,33,57.099998,68.0,68.0,65.900002
20161229004500,149.100006,35.500001,33,56.400002,67.900002,68.0,65.900002
20161229010000,152.25,36.25,33,56.400002,67.699997,68.0,65.900002
20161229011500,143.850006,34.250001,32,56.400002,67.699997,68.0,65.900002
20161229013000,129.149994,30.749999,31,56.400002,67.800003,68.0,65.900002
20161229014500,132.300003,31.500001,31,56.400002,67.699997,68.0,65.900002
20161229020000,120.75,28.75,29,56.400002,67.699997,68.0,65.900002
20161229021500,0.0,0.0,9,60.299999,67.699997,68.0,65.900002
20161229023000,0.0,0.0,8,63.200001,67.699997,68.0,65.900002
20161229024500,0.0,0.0,7,64.400002,67.699997,68.0,65.900002
20161229030000,0.0,0.0,8,64.400002,67.800003,68.0,65.900002
20161229031500,0.0,0.0,8,64.400002,67.900002,68.0,65.900002
20161229033000,0.0,0.0,8,64.400002,68.0,68.0,65.900002
20161229034500,0.0,0.0,8,64.400002,68.099998,68.0,65.900002
20161229040000,0.0,0.0,8,64.400002,68.199997,68.0,65.900002
20161229041500,0.0,0.0,8,65.300003,68.199997,68.0,65.900002
20161229043000,106.050003,25.250001,29,59.299999,68.400002,68.0,65.900002
20161229044500,132.300003,31.500001,31,56.799999,68.400002,68.0,65.900002
20161229050000,143.850006,34.250001,32,56.799999,68.199997,68.0,65.900002
20161229051500,147.0,35.0,32,56.799999,68.099998,68.0,65.900002
20161229053000,147.0,35.0,32,56.799999,67.900002,68.0,65.900002
20161229054500,143.850006,34.250001,32,56.0,68.0,68.0,65.900002
20161229060000,147.0,35.0,32,57.099998,68.099998,68.0,65.900002
20161229061500,143.850006,34.250001,32,57.099998,68.099998,68.0,65.900002
20161229063000,143.850006,34.250001,32,56.400002,68.099998,68.0,65.900002
20161229064500,140.699997,33.499999,32,57.099998,68.300003,68.0,65.900002
20161229070000,178.5,42.5,35,57.099998,68.300003,68.0,65.900002
20161229071500,176.399994,41.999999,35,57.099998,68.099998,68.0,65.900002
20161229073000,176.399994,41.999999,35,56.299999,67.900002,68.0,65.900002
20161229074500,165.899994,39.499999,34,56.299999,67.699997,68.0,65.900002
20161229080000,152.25,36.25,33,56.299999,67.699997,68.0,65.900002
20161229081500,149.100006,35.500001,33,56.299999,67.699997,68.0,65.900002
20161229083000,132.300003,31.500001,31,56.299999,67.699997,68.0,65.900002
20161229084500,132.300003,31.500001,31,56.299999,67.699997,68.0,65.900002
20161229090000,129.149994,30.749999,31,57.099998,67.699997,68.0,65.900002
20161229091500,120.75,28.75,30,57.099998,67.699997,68.0,65.900002
20161229093000,0.0,0.0,8,61.099998,67.699997,68.0,65.900002
20161229094500,0.0,0.0,8,63.299999,67.699997,68.0,65.900002
20161229100000,0.0,0.0,9,64.400002,67.800003,68.0,65.900002
20161229101500,0.0,0.0,9,64.400002,68.0,68.0,65.900002
20161229103000,0.0,0.0,9,64.400002,68.099998,68.0,65.900002
20161229104500,94.5,22.5,28,59.200001,68.300003,68.0,65.900002
20161229110000,143.850006,34.250001,32,53.599998,68.5,68.0,65.900002
20161229111500,165.899994,39.499999,34,52.700001,68.300003,68.0,65.900002
20161229113000,165.899994,39.499999,34,52.700001,68.0,68.0,65.900002
20161229114500,169.050003,40.250001,34,53.5,67.800003,68.0,65.900002
20161229120000,161.699997,38.499999,34,54.299999,67.800003,68.0,65.900002
20161229121500,159.600006,38.000001,34,54.299999,67.699997,68.0,65.900002
20161229123000,138.600006,33.000001,32,54.299999,67.800003,68.0,65.900002
20161229124500,138.600006,33.000001,32,54.299999,67.800003,68.0,65.900002
20161229130000,138.600006,33.000001,32,54.299999,67.800003,68.0,65.900002
20161229131500,140.699997,33.499999,32,54.299999,67.699997,68.0,65.900002
20161229133000,140.699997,33.499999,32,54.299999,67.699997,68.0,65.900002
20161229134500,138.600006,33.000001,32,53.5,67.699997,68.0,65.900002
20161229140000,127.050003,30.250001,30,53.5,67.699997,68.0,65.900002
20161229141500,120.75,28.75,29,54.700001,67.699997,68.0,65.900002
20161229143000,0.0,0.0,7,59.5,67.599998,68.0,65.900002
20161229144500,0.0,0.0,6,61.900002,67.699997,68.0,65.900002
20161229150000,0.0,0.0,7,64.099998,67.800003,68.0,65.900002
20161229151500,0.0,0.0,7,64.800003,67.900002,68.0,65.900002
20161229153000,0.0,0.0,7,64.800003,68.099998,68.0,65.900002
20161229154500,0.0,0.0,7,65.800003,68.199997,68.0,65.900002
20161229160000,0.0,0.0,8,65.800003,68.199997,68.0,65.900002
20161229161500,71.400002,17.0,26,64.900002,68.400002,68.0,65.900002
20161229163000,132.300003,31.500001,31,53.099998,68.400002,68.0,65.900002
20161229164500,132.300003,31.500001,31,53.099998,68.099998,68.0,65.900002
20161229170000,132.300003,31.500001,31,52.299999,67.900002,68.0,65.900002
20161229171500,135.449997,32.249999,31,52.299999,67.699997,68.0,65.900002
20161229173000,106.050003,25.250001,28,52.299999,67.900002,68.0,65.900002
20161229174500,106.050003,25.250001,28,52.299999,67.800003,68.0,65.900002
20161229180000,0.0,0.0,9,52.299999,67.699997,68.0,65.900002
20161229181500,0.0,0.0,6,59.5,67.599998,68.0,65.900002
20161229183000,0.0,0.0,5,61.900002,67.699997,68.0,65.900002
20161229184500,0.0,0.0,5,63.700001,67.699997,68.0,65.900002
20161229190000,0.0,0.0,6,64.400002,67.900002,68.0,65.900002
20161229191500,0.0,0.0,6,64.400002,68.0,68.0,65.900002
20161229193000,0.0,0.0,6,64.400002,68.099998,68.0,65.900002
20161229194500,0.0,0.0,6,64.400002,68.199997,68.0,65.900002
20161229200000,0.0,0.0,6,65.300003,68.199997,68.0,65.900002
20161229201500,0.0,0.0,9,64.400002,68.400002,68.0,65.900002
20161229203000,143.850006,34.250001,32,50.700001,68.400002,68.0,65.900002
20161229204500,135.449997,32.249999,31,50.700001,68.099998,68.0,65.900002
20161229210000,132.300003,31.500001,30,50.700001,67.900002,68.0,65.900002
20161229211500,120.75,28.75,28,50.700001,67.800003,68.0,65.900002
20161229213000,123.900002,29.5,28,50.700001,67.800003,68.0,65.900002
20161229214500,58.799999,14.0,9,52.599998,67.599998,68.0,65.900002
20161229220000,58.799999,14.0,6,58.299999,67.599998,68.0,65.900002
20161229221500,58.799999,14.0,4,61.099998,67.599998,68.0,65.900002
20161229223000,0.0,0.0,3,62.799999,67.699997,68.0,65.900002
20161229224500,0.0,0.0,2,64.0,67.699997,68.0,65.900002
20161229230000,0.0,0.0,3,64.0,67.800003,68.0,65.900002
20161229231500,0.0,0.0,3,64.0,67.900002,68.0,65.900002
20161229233000,0.0,0.0,3,64.0,68.0,68.0,65.900002
20161229234500,0.0,0.0,3,64.0,68.099998,68.0,65.900002
20161230000000,0.0,0.0,3,64.0,68.199997,68.0,65.900002
20161230001500,0.0,0.0,4,64.0,68.300003,68.0,65.900002
20161230003000,0.0,0.0,8,64.0,68.400002,68.0,65.900002
20161230004500,120.75,28.75,29,53.5,68.599998,68.0,65.900002
20161230010000,132.300003,31.500001,29,48.599998,68.199997,68.0,65.900002
20161230011500,132.300003,31.500001,29,48.599998,67.900002,68.0,65.900002
20161230013000,120.75,28.75,27,49.099998,67.699997,68.0,65.900002
20161230014500,120.75,28.75,27,49.099998,67.800003,68.0,65.900002
20161230020000,123.900002,29.5,27,49.099998,67.699997,68.0,65.900002
20161230021500,71.400002,17.0,9,55.5,67.699997,68.0,65.900002
20161230023000,71.400002,17.0,8,57.5,67.699997,68.0,65.900002
20161230024500,65.099998,15.5,7,59.900002,67.699997,68.0,65.900002
20161230030000,65.099998,15.5,6,60.700001,67.699997,68.0,65.900002
20161230031500,65.099998,15.5,6,62.400002,67.800003,68.0,65.900002
20161230033000,65.099998,15.5,6,62.400002,67.900002,68.0,65.900002
20161230034500,65.099998,15.5,6,63.200001,67.900002,68.0,65.900002
20161230040000,58.799999,14.0,6,63.200001,68.0,68.0,65.900002
20161230041500,65.099998,15.5,6,63.200001,68.099998,68.0,65.900002
20161230043000,58.799999,14.0,6,63.200001,68.099998,68.0,65.900002
20161230044500,65.099998,15.5,6,63.200001,68.099998,68.0,65.900002
20161230050000,58.799999,14.0,6,63.200001,68.199997,68.0,65.900002
20161230051500,65.099998,15.5,7,63.200001,68.300003,68.0,65.900002
20161230053000,58.799999,14.0,8,62.400002,68.300003,68.0,65.900002
20161230054500,106.050003,25.250001,26,50.299999,68.400002,68.0,65.900002
20161230060000,143.850006,34.250001,30,48.700001,68.400002,68.0,65.900002
20161230061500,140.699997,33.499999,30,49.5,68.099998,68.0,65.900002
20161230063000,138.600006,33.000001,30,50.700001,67.900002,68.0,65.900002
20161230064500,143.850006,34.250001,30,49.900002,67.900002,68.0,65.900002
20161230070000,138.600006,33.000001,30,49.900002,67.699997,68.0,65.900002
20161230071500,132.300003,31.500001,28,49.900002,67.699997,68.0,65.900002
20161230073000,71.400002,17.0,9,55.099998,67.599998,68.0,65.900002
20161230074500,71.400002,17.0,7,57.900002,67.599998,68.0,65.900002
20161230080000,76.650002,18.25,6,60.299999,67.699997,68.0,65.900002
20161230081500,71.400002,17.0,5,61.900002,67.699997,68.0,65.900002
20161230083000,65.099998,15.5,4,62.799999,67.699997,68.0,65.900002
20161230084500,71.400002,17.0,5,62.799999,67.800003,68.0,65.900002
20161230090000,65.099998,15.5,5,62.799999,67.900002,68.0,65.900002
20161230091500,65.099998,15.5,5,62.799999,68.0,68.0,65.900002
20161230093000,65.099998,15.5,5,63.599998,68.099998,68.0,65.900002
20161230094500,65.099998,15.5,5,63.599998,68.199997,68.0,65.900002
20161230100000,65.099998,15.5,6,63.599998,68.300003,68.0,65.900002
20161230101500,71.400002,17.0,19,62.400002,68.400002,68.0,65.900002
