PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230103000,161.699997,38.499999,33,53.5,68.599998,68.0,65.900002
20161230104500,159.600006,38.000001,33,53.5,68.099998,68.199997,66.199997
20161230110000,152.25,36.25,32,53.5,68.099998,68.099998,66.099998
20161230111500,149.100006,35.500001,32,53.5,68.099998,68.0,66.0
20161230113000,149.100006,35.500001,32,53.5,68.199997,68.0,65.900002
20161230114500,149.100006,35.500001,32,53.5,68.199997,68.0,65.900002
20161230120000,147.0,35.0,32,53.5,67.900002,68.199997,66.199997
20161230121500,147.0,35.0,32,53.5,68.0,68.0,66.0
20161230123000,147.0,35.0,32,54.599998,67.800003,68.0,66.0
20161230124500,129.149994,30.749999,29,54.599998,67.900002,68.0,65.900002
20161230130000,127.050003,30.250001,29,54.599998,67.800003,68.0,65.900002
20161230131500,129.149994,30.749999,29,54.599998,67.900002,68.0,66.0
20161230133000,129.149994,30.749999,29,54.599998,67.900002,68.0,65.900002
20161230134500,123.900002,29.5,29,54.599998,67.900002,68.0,65.900002
20161230140000,127.050003,30.250001,29,52.299999,67.900002,68.0,65.900002
20161230141500,129.149994,30.749999,29,51.5,68.0,68.0,66.0
20161230143000,127.050003,30.250001,29,52.299999,68.0,68.0,66.0
20161230144500,127.050003,30.250001,29,52.299999,67.900002,68.0,65.900002
20161230150000,129.149994,30.749999,29,52.299999,67.800003,68.0,65.900002
20161230151500,127.050003,30.250001,29,52.299999,67.699997,68.0,65.900002
20161230153000,129.149994,30.749999,29,52.299999,67.699997,68.0,65.900002
20161230154500,65.099998,15.5,8,59.5,67.599998,68.0,65.900002
20161230160000,65.099998,15.5,6,60.299999,67.699997,68.0,65.900002
20161230161500,58.799999,14.0,6,61.599998,67.699997,68.0,66.0
20161230163000,58.799999,14.0,4,62.400002,67.699997,68.0,65.900002
20161230164500,58.799999,14.0,5,62.400002,67.800003,68.0,66.0
20161230170000,58.799999,14.0,5,63.200001,67.800003,68.0,66.0
20161230171500,58.799999,14.0,5,63.200001,67.900002,68.0,66.0
20161230173000,58.799999,14.0,5,63.200001,67.900002,68.0,66.0
20161230174500,0.0,0.0,5,63.200001,68.0,68.0,66.0
20161230180000,0.0,0.0,5,63.200001,68.099998,68.0,66.0
20161230181500,0.0,0.0,5,63.200001,68.099998,68.0,66.0
20161230183000,58.799999,14.0,5,63.200001,68.099998,68.0,66.0
20161230184500,0.0,0.0,5,63.200001,68.099998,68.099998,66.099998
20161230190000,0.0,0.0,5,63.200001,68.099998,68.0,66.0
20161230191500,58.799999,14.0,5,63.200001,68.199997,68.0,66.0
20161230193000,0.0,0.0,5,63.200001,68.199997,68.0,66.0
20161230194500,0.0,0.0,5,63.200001,68.199997,68.0,66.0
20161230200000,0.0,0.0,5,63.200001,68.199997,68.0,66.0
20161230201500,58.799999,14.0,5,63.200001,68.199997,68.0,66.0
20161230203000,0.0,0.0,6,63.200001,68.300003,68.0,66.0
20161230204500,0.0,0.0,5,63.200001,68.300003,68.0,66.0
20161230210000,58.799999,14.0,6,63.200001,68.300003,68.0,66.0
20161230211500,58.799999,14.0,6,63.200001,68.300003,68.0,66.0
20161230213000,0.0,0.0,5,63.200001,68.300003,68.0,66.0
20161230214500,0.0,0.0,6,63.200001,68.300003,68.0,66.0
20161230220000,0.0,0.0,6,63.200001,68.300003,68.0,66.0
20161230221500,86.099998,20.5,24,56.5,68.400002,68.099998,66.099998
20161230223000,106.050003,25.250001,29,51.099998,68.400002,68.099998,66.099998
20161230224500,106.050003,25.250001,29,51.099998,68.300003,68.099998,66.099998
20161230230000,106.050003,25.250001,29,51.099998,68.199997,68.099998,66.099998
20161230231500,109.199997,25.999999,29,51.099998,68.099998,68.099998,66.099998
20161230233000,109.199997,25.999999,29,51.099998,68.0,68.099998,66.099998
20161230234500,109.199997,25.999999,29,51.099998,67.900002,68.099998,66.099998
20161231000000,65.099998,15.5,7,53.900002,67.699997,68.099998,66.099998
20161231001500,65.099998,15.5,5,58.700001,67.699997,68.199997,66.199997
20161231003000,65.099998,15.5,4,60.299999,67.800003,68.099998,66.099998
20161231004500,65.099998,15.5,4,61.5,67.800003,68.099998,66.099998
20161231010000,58.799999,14.0,3,61.5,67.900002,68.0,66.0
20161231011500,58.799999,14.0,1,61.5,67.900002,68.099998,66.099998
20161231013000,0.0,0.0,1,62.400002,67.900002,68.099998,66.099998
20161231014500,0.0,0.0,1,62.400002,68.0,68.099998,66.099998
20161231020000,0.0,0.0,1,62.400002,68.099998,68.099998,66.099998
20161231021500,0.0,0.0,1,62.400002,68.099998,68.199997,66.199997
20161231023000,0.0,0.0,1,62.400002,68.199997,68.099998,66.099998
20161231024500,0.0,0.0,1,62.400002,68.199997,68.099998,66.099998
20161231030000,0.0,0.0,1,62.400002,68.199997,68.099998,66.099998
20161231031500,0.0,0.0,1,62.400002,68.300003,68.099998,66.099998
20161231033000,0.0,0.0,1,63.200001,68.300003,68.199997,66.199997
20161231034500,0.0,0.0,1,63.200001,68.400002,68.099998,66.099998
20161231040000,0.0,0.0,0,63.200001,68.400002,68.199997,66.199997
20161231041500,0.0,0.0,0,63.200001,68.400002,68.199997,66.199997
20161231043000,0.0,0.0,4,63.200001,68.5,68.099998,66.099998
20161231044500,0.0,0.0,4,62.400002,68.5,68.099998,66.099998
20161231050000,0.0,0.0,8,62.400002,68.599998,68.300003,66.300003
20161231051500,80.849998,19.25,25,53.900002,68.599998,68.099998,66.099998
20161231053000,116.550003,27.750001,29,50.299999,68.5,68.199997,66.199997
20161231054500,120.75,28.75,29,50.299999,68.199997,68.199997,66.199997
20161231060000,123.900002,29.5,29,50.299999,68.0,68.199997,66.199997
20161231061500,120.75,28.75,29,50.299999,67.800003,68.199997,66.199997
20161231063000,102.900002,24.5,26,51.5,67.900002,68.099998,66.099998
20161231064500,0.0,0.0,9,53.5,67.800003,68.300003,66.300003
20161231070000,0.0,0.0,12,59.099998,67.900002,68.199997,66.199997
20161231071500,0.0,0.0,8,59.099998,67.900002,68.199997,66.199997
20161231073000,0.0,0.0,8,60.700001,67.900002,68.099998,66.099998
20161231074500,0.0,0.0,7,61.5,67.900002,68.199997,66.199997
20161231080000,0.0,0.0,7,61.5,67.900002,68.199997,66.199997
20161231081500,0.0,0.0,7,62.400002,67.900002,68.199997,66.199997
20161231083000,0.0,0.0,8,62.400002,68.0,68.199997,66.199997
20161231084500,0.0,0.0,8,62.400002,68.099998,68.099998,66.099998
20161231090000,0.0,0.0,8,63.200001,68.099998,68.099998,66.099998
20161231091500,0.0,0.0,8,63.200001,68.099998,68.099998,66.099998
20161231093000,0.0,0.0,8,63.200001,68.199997,68.099998,66.099998
20161231094500,0.0,0.0,8,63.200001,68.199997,68.199997,66.199997
20161231100000,0.0,0.0,8,63.200001,68.300003,68.199997,66.199997
20161231101500,0.0,0.0,8,63.200001,68.300003,68.199997,66.199997
20161231103000,0.0,0.0,9,64.0,68.400002,68.199997,66.199997
20161231104500,76.650002,18.25,27,62.0,68.400002,68.099998,66.099998
20161231110000,149.100006,35.500001,36,56.0,68.599998,68.199997,66.199997
20161231111500,143.850006,34.250001,36,56.0,68.400002,68.099998,66.099998
20161231113000,147.0,35.0,36,56.0,68.300003,68.199997,66.199997
20161231114500,147.0,35.0,36,56.0,68.199997,68.199997,66.199997
20161231120000,147.0,35.0,36,56.700001,68.099998,68.199997,66.199997
20161231121500,147.0,35.0,36,56.700001,68.099998,68.099998,66.099998
20161231123000,147.0,35.0,36,56.700001,68.0,68.099998,66.099998
20161231124500,152.25,36.25,36,56.700001,67.900002,68.199997,66.199997
20161231130000,143.850006,34.250001,36,56.700001,67.900002,68.099998,66.099998
20161231131500,140.699997,33.499999,36,56.700001,67.800003,68.099998,66.099998
20161231133000,132.300003,31.500001,35,56.700001,67.800003,68.099998,66.099998
20161231134500,129.149994,30.749999,35,56.700001,67.800003,68.0,66.0
20161231140000,132.300003,31.500001,35,56.700001,67.800003,68.0,66.0
20161231141500,135.449997,32.249999,35,56.700001,67.800003,68.0,66.0
20161231143000,132.300003,31.500001,35,56.700001,67.800003,68.0,66.0
20161231144500,132.300003,31.500001,34,56.700001,67.800003,68.0,66.0
20161231150000,132.300003,31.500001,34,56.700001,67.800003,68.0,66.0
20161231151500,129.149994,30.749999,34,56.700001,67.800003,68.0,66.0
20161231153000,129.149994,30.749999,34,56.700001,67.699997,68.0,66.0
20161231154500,0.0,0.0,9,60.700001,67.699997,68.0,66.0
20161231160000,86.099998,20.5,33,60.0,67.800003,68.0,65.900002
20161231161500,94.5,22.5,33,58.0,67.900002,68.0,66.0
20161231163000,90.300003,21.500001,33,58.0,67.900002,68.0,66.0
20161231164500,90.300003,21.500001,33,58.0,67.900002,68.0,65.900002
20161231170000,90.300003,21.500001,33,58.0,68.0,68.0,66.0
20161231171500,90.300003,21.500001,33,58.0,68.0,68.0,66.0
20161231173000,90.300003,21.500001,33,58.0,68.099998,68.0,65.900002
20161231174500,90.300003,21.500001,33,58.0,68.099998,68.0,65.900002
20161231180000,90.300003,21.500001,33,58.0,68.099998,68.0,65.900002
20161231181500,86.099998,20.5,33,58.0,68.099998,68.0,65.900002
20161231183000,86.099998,20.5,33,58.0,68.099998,68.0,65.900002
20161231184500,86.099998,20.5,33,58.0,68.099998,68.0,65.900002
20161231190000,86.099998,20.5,33,58.0,68.199997,68.0,66.0
20161231191500,90.300003,21.500001,34,58.0,68.199997,68.0,65.900002
20161231193000,90.300003,21.500001,34,58.0,68.199997,68.0,65.900002
20161231194500,94.5,22.5,34,58.0,68.199997,68.0,65.900002
20161231200000,102.900002,24.5,34,57.099998,68.300003,68.0,65.900002
20161231201500,123.900002,29.5,36,57.099998,68.300003,68.0,65.900002
20161231203000,123.900002,29.5,36,57.099998,68.199997,68.0,65.900002
20161231204500,123.900002,29.5,36,57.099998,68.199997,68.0,65.900002
20161231210000,123.900002,29.5,36,57.099998,68.099998,68.0,65.900002
20161231211500,123.900002,29.5,36,57.099998,68.099998,68.0,65.900002
20161231213000,123.900002,29.5,36,57.099998,68.099998,68.0,65.900002
20161231214500,120.75,28.75,36,57.099998,68.0,68.0,65.900002
20161231220000,123.900002,29.5,36,57.099998,68.0,68.0,65.900002
20161231221500,123.900002,29.5,36,57.099998,67.900002,68.0,65.900002
20161231223000,123.900002,29.5,36,56.400002,67.900002,68.0,65.900002
20161231224500,123.900002,29.5,36,56.400002,67.900002,68.0,65.900002
20161231230000,123.900002,29.5,36,57.099998,67.900002,68.0,65.900002
20161231231500,120.75,28.75,36,56.400002,67.800003,68.0,65.900002
20161231233000,123.900002,29.5,36,56.400002,67.800003,68.0,65.900002
20161231234500,120.75,28.75,36,56.400002,67.800003,68.0,65.900002
20170101000000,123.900002,29.5,36,56.400002,67.800003,68.0,65.900002
20170101001500,120.75,28.75,36,56.400002,67.800003,68.0,65.900002
20170101003000,120.75,28.75,36,57.099998,67.800003,68.0,65.900002
20170101004500,123.900002,29.5,36,57.099998,67.800003,68.0,65.900002
20170101010000,120.75,28.75,36,57.099998,67.800003,68.0,65.900002
20170101011500,120.75,28.75,36,57.099998,67.800003,68.0,65.900002
20170101013000,120.75,28.75,36,57.099998,67.800003,68.0,65.900002
20170101014500,123.900002,29.5,36,57.099998,67.800003,68.0,65.900002
20170101020000,120.75,28.75,36,57.099998,67.800003,68.0,65.900002
20170101021500,123.900002,29.5,36,57.099998,67.800003,68.0,65.900002
20170101023000,123.900002,29.5,36,57.099998,67.699997,68.0,65.900002
20170101024500,120.75,28.75,36,57.099998,67.699997,68.0,65.900002
20170101030000,0.0,0.0,8,60.799999,67.699997,68.0,65.900002
20170101031500,0.0,0.0,8,63.200001,67.699997,68.0,65.900002
20170101033000,0.0,0.0,9,64.400002,67.900002,68.0,65.900002
20170101034500,0.0,0.0,9,65.300003,68.0,68.0,65.900002
20170101040000,0.0,0.0,9,65.300003,68.099998,68.0,65.900002
20170101041500,0.0,0.0,9,65.300003,68.199997,68.0,65.900002
20170101043000,109.199997,25.999999,35,57.599998,68.400002,68.0,65.900002
20170101044500,171.149994,40.749999,41,56.400002,68.400002,68.0,65.900002
20170101050000,169.050003,40.250001,40,56.400002,68.199997,68.0,65.900002
20170101051500,165.899994,39.499999,40,56.400002,68.099998,68.0,65.900002
20170101053000,171.149994,40.749999,40,56.400002,67.900002,68.0,65.900002
20170101054500,159.600006,38.000001,40,55.599998,67.800003,68.0,65.900002
20170101060000,159.600006,38.000001,40,56.299999,67.699997,68.0,65.900002
20170101061500,152.25,36.25,39,55.599998,67.699997,68.0,65.900002
20170101063000,135.449997,32.249999,37,55.599998,67.699997,68.0,65.900002
20170101064500,123.900002,29.5,36,56.799999,67.699997,68.0,65.900002
20170101070000,0.0,0.0,8,57.5,67.599998,68.0,65.900002
20170101071500,0.0,0.0,6,62.799999,67.599998,68.0,65.900002
20170101073000,0.0,0.0,6,64.0,67.699997,68.0,65.900002
20170101074500,0.0,0.0,6,64.800003,67.800003,68.0,65.900002
20170101080000,0.0,0.0,6,65.800003,67.900002,68.0,65.900002
20170101081500,0.0,0.0,6,65.800003,68.099998,68.0,65.900002
20170101083000,0.0,0.0,6,65.800003,68.199997,68.0,65.900002
20170101084500,0.0,0.0,7,65.800003,68.300003,68.0,65.900002
20170101090000,90.300003,21.500001,32,60.0,68.400002,68.0,65.900002
20170101091500,163.800003,39.000001,39,56.799999,68.599998,68.0,65.900002
20170101093000,178.5,42.5,40,56.799999,68.300003,68.0,65.900002
20170101094500,171.149994,40.749999,40,56.799999,68.199997,68.0,65.900002
20170101100000,171.149994,40.749999,40,55.599998,68.099998,68.0,65.900002
20170101101500,165.899994,39.499999,39,56.5,67.900002,68.0,65.900002
20170101103000,163.800003,39.000001,39,56.5,67.900002,68.0,65.900002
20170101104500,159.600006,38.000001,39,56.5,67.800003,68.0,65.900002
20170101110000,147.0,35.0,38,56.5,67.699997,68.0,65.900002
20170101111500,138.600006,33.000001,37,56.5,67.699997,68.0,65.900002
20170101113000,123.900002,29.5,35,57.099998,67.699997,68.0,65.900002
20170101114500,0.0,0.0,9,58.299999,67.599998,68.0,65.900002
20170101120000,0.0,0.0,7,62.599998,67.599998,68.0,65.900002
20170101121500,0.0,0.0,6,64.0,67.699997,68.0,65.900002
20170101123000,0.0,0.0,7,64.800003,67.800003,68.0,65.900002
20170101124500,0.0,0.0,7,64.800003,67.900002,68.0,65.900002
20170101130000,0.0,0.0,7,65.800003,68.099998,68.0,65.900002
20170101131500,0.0,0.0,7,65.800003,68.199997,68.0,65.900002
20170101133000,0.0,0.0,8,65.800003,68.300003,68.0,65.900002
20170101134500,109.199997,25.999999,34,58.0,68.5,68.0,65.900002
20170101140000,159.600006,38.000001,39,56.400002,68.5,68.0,65.900002
20170101141500,157.5,37.5,39,56.400002,68.199997,68.0,65.900002
20170101143000,161.699997,38.499999,39,56.400002,68.099998,68.0,65.900002
20170101144500,157.5,37.5,39,56.400002,68.099998,68.0,65.900002
20170101150000,159.600006,38.000001,39,56.400002,67.900002,68.0,65.900002
20170101151500,157.5,37.5,39,55.599998,67.800003,68.0,65.900002
20170101153000,159.600006,38.000001,39,55.599998,67.699997,68.0,65.900002
20170101154500,140.699997,33.499999,37,55.599998,67.699997,68.0,65.900002
20170101160000,129.149994,30.749999,36,56.799999,67.699997,68.0,65.900002
20170101161500,120.75,28.75,35,56.799999,67.699997,68.0,65.900002
20170101163000,0.0,0.0,8,58.299999,67.599998,68.0,65.900002
20170101164500,0.0,0.0,6,62.700001,67.599998,68.0,65.900002
20170101170000,0.0,0.0,5,64.0,67.699997,68.0,65.900002
20170101171500,0.0,0.0,5,64.800003,67.800003,68.0,65.900002
20170101173000,0.0,0.0,5,64.800003,67.900002,68.0,65.900002
20170101174500,0.0,0.0,5,65.800003,68.0,68.0,65.900002
20170101180000,0.0,0.0,5,65.800003,68.099998,68.0,65.900002
20170101181500,0.0,0.0,5,65.800003,68.199997,68.0,65.900002
20170101183000,0.0,0.0,6,65.800003,68.300003,68.0,65.900002
20170101184500,0.0,0.0,9,65.800003,68.400002,68.0,65.900002
20170101190000,157.5,37.5,37,56.400002,68.599998,68.0,65.900002
20170101191500,165.899994,39.499999,38,55.700001,68.400002,68.0,65.900002
20170101193000,163.800003,39.000001,38,55.700001,68.199997,68.0,65.900002
20170101194500,163.800003,39.000001,38,55.700001,68.099998,68.0,65.900002
20170101200000,163.800003,39.000001,38,55.700001,67.900002,68.0,65.900002
20170101201500,161.699997,38.499999,38,55.700001,67.800003,68.0,65.900002
20170101203000,154.350006,36.750001,36,55.700001,67.699997,68.0,65.900002
20170101204500,149.100006,35.500001,36,56.299999,67.699997,68.0,65.900002
20170101210000,129.149994,30.749999,34,56.299999,67.699997,68.0,65.900002
20170101211500,120.75,28.75,33,56.299999,67.599998,68.0,65.900002
20170101213000,0.0,0.0,7,61.5,67.599998,68.0,65.900002
20170101214500,0.0,0.0,5,63.599998,67.599998,68.0,65.900002
20170101220000,0.0,0.0,5,64.400002,67.699997,68.0,65.900002
20170101221500,0.0,0.0,6,65.300003,67.800003,68.0,65.900002
20170101223000,0.0,0.0,6,65.300003,67.900002,68.0,65.900002
20170101224500,0.0,0.0,6,65.300003,68.0,68.0,65.900002
20170101230000,0.0,0.0,6,65.300003,68.099998,68.0,65.900002
20170101231500,0.0,0.0,6,65.300003,68.199997,68.0,65.900002
20170101233000,0.0,0.0,7,65.300003,68.300003,68.0,65.900002
20170101234500,109.199997,25.999999,33,57.599998,68.5,68.0,65.900002
20170102000000,165.899994,39.499999,38,56.0,68.5,68.0,65.900002
20170102001500,163.800003,39.000001,38,56.0,68.300003,68.0,65.900002
20170102003000,165.899994,39.499999,38,56.0,68.199997,68.0,65.900002
20170102004500,165.899994,39.499999,38,56.0,68.099998,68.0,65.900002
20170102010000,165.899994,39.499999,38,56.0,67.900002,68.0,65.900002
20170102011500,165.899994,39.499999,38,56.0,67.699997,68.0,65.900002
20170102013000,154.350006,36.750001,37,56.0,67.699997,68.0,65.900002
20170102014500,135.449997,32.249999,35,56.0,67.699997,68.0,65.900002
20170102020000,129.149994,30.749999,35,56.0,67.699997,68.0,65.900002
20170102021500,116.550003,27.750001,33,56.700001,67.699997,68.0,65.900002
20170102023000,0.0,0.0,7,60.700001,67.599998,68.0,65.900002
20170102024500,0.0,0.0,5,62.799999,67.599998,68.0,65.900002
20170102030000,0.0,0.0,4,64.0,67.699997,68.0,65.900002
20170102031500,0.0,0.0,5,64.800003,67.800003,68.0,65.900002
20170102033000,0.0,0.0,5,64.800003,67.900002,68.0,65.900002
20170102034500,0.0,0.0,5,65.800003,68.0,68.0,65.900002
20170102040000,0.0,0.0,5,65.800003,68.099998,68.0,65.900002
20170102041500,0.0,0.0,5,65.800003,68.199997,68.0,65.900002
20170102043000,0.0,0.0,6,65.800003,68.300003,68.0,65.900002
20170102044500,0.0,0.0,9,65.800003,68.400002,68.0,65.900002
20170102050000,163.800003,39.000001,38,57.099998,68.699997,68.0,65.900002
20170102051500,180.600006,43.000001,39,55.700001,68.400002,68.0,65.900002
20170102053000,178.5,42.5,39,56.700001,68.099998,68.0,65.900002
20170102054500,178.5,42.5,39,55.599998,68.0,68.0,65.900002
20170102060000,178.5,42.5,39,55.599998,67.900002,68.0,65.900002
20170102061500,178.5,42.5,39,56.200001,67.800003,68.0,65.900002
20170102063000,163.800003,39.000001,38,56.200001,67.800003,68.0,65.900002
20170102064500,165.899994,39.499999,38,56.200001,67.699997,68.0,65.900002
20170102070000,154.350006,36.750001,36,56.200001,67.699997,68.0,65.900002
20170102071500,138.600006,33.000001,35,56.200001,67.699997,68.0,65.900002
20170102073000,129.149994,30.749999,34,56.799999,67.699997,68.0,65.900002
20170102074500,120.75,28.75,34,56.799999,67.699997,68.0,65.900002
20170102080000,0.0,0.0,9,59.5,67.699997,68.0,65.900002
20170102081500,90.300003,21.500001,32,58.0,67.900002,68.0,65.900002
20170102083000,90.300003,21.500001,32,58.0,68.0,68.0,65.900002
20170102084500,94.5,22.5,32,58.0,68.099998,68.0,65.900002
20170102090000,90.300003,21.500001,32,58.0,68.199997,68.0,65.900002
20170102091500,90.300003,21.500001,32,58.0,68.199997,68.0,65.900002
20170102093000,102.900002,24.5,33,57.299999,68.199997,68.0,65.900002
20170102094500,120.75,28.75,35,57.299999,68.300003,68.0,65.900002
20170102100000,123.900002,29.5,35,57.299999,68.300003,68.0,65.900002
20170102101500,140.699997,33.499999,36,57.299999,68.300003,68.0,65.900002
20170102103000,154.350006,36.750001,37,57.299999,68.199997,68.0,65.900002
20170102104500,152.25,36.25,37,57.299999,68.199997,68.0,65.900002
20170102110000,152.25,36.25,37,57.299999,68.099998,68.0,65.900002
20170102111500,149.100006,35.500001,37,57.299999,68.099998,68.0,64.699997
20170102113000,154.350006,36.750001,37,57.299999,68.199997,68.0,64.699997
20170102114500,157.5,37.5,37,56.400002,68.199997,68.0,64.699997
20170102120000,157.5,37.5,37,56.400002,68.199997,68.0,64.699997
20170102121500,152.25,36.25,37,57.099998,68.199997,68.0,64.699997
20170102123000,157.5,37.5,37,57.099998,68.099998,68.0,64.699997
20170102124500,154.350006,36.750001,37,57.099998,68.099998,68.0,64.699997
20170102130000,152.25,36.25,37,57.099998,68.099998,68.0,64.699997
20170102131500,154.350006,36.750001,37,57.099998,68.0,68.0,64.699997
20170102133000,157.5,37.5,37,56.400002,67.900002,68.0,64.699997
20170102134500,154.350006,36.750001,37,56.400002,67.900002,68.0,64.699997
20170102140000,154.350006,36.750001,37,56.400002,67.800003,68.0,64.699997
20170102141500,149.100006,35.500001,37,56.400002,67.900002,68.0,64.699997
20170102143000,159.600006,38.000001,37,56.400002,67.800003,68.0,64.699997
20170102144500,154.350006,36.750001,37,56.400002,67.699997,68.0,64.699997
20170102150000,152.25,36.25,37,56.400002,67.699997,68.0,64.699997
20170102151500,138.600006,33.000001,36,57.599998,67.699997,68.0,64.699997
20170102153000,0.0,0.0,18,57.599998,67.599998,68.0,64.699997
20170102154500,0.0,0.0,7,62.400002,67.599998,68.0,64.699997
20170102160000,0.0,0.0,5,64.0,67.599998,68.0,64.699997
20170102161500,0.0,0.0,5,64.900002,67.699997,68.0,64.699997
20170102163000,0.0,0.0,6,65.800003,67.800003,68.0,64.699997
20170102164500,0.0,0.0,6,65.800003,67.900002,68.0,64.699997
20170102170000,0.0,0.0,6,65.800003,68.099998,68.0,64.699997
20170102171500,0.0,0.0,6,65.800003,68.099998,68.0,64.699997
20170102173000,0.0,0.0,6,65.800003,68.199997,68.0,64.699997
20170102174500,0.0,0.0,8,65.800003,68.300003,68.0,64.699997
20170102180000,138.600006,33.000001,36,56.799999,68.599998,68.0,64.699997
20170102181500,140.699997,33.499999,35,56.0,68.199997,68.0,64.699997
20170102183000,138.600006,33.000001,35,56.0,68.199997,68.0,64.699997
20170102184500,132.300003,31.500001,35,56.0,68.199997,68.0,64.699997
20170102190000,132.300003,31.500001,35,56.0,68.199997,68.0,64.699997
20170102191500,129.149994,30.749999,35,56.0,68.099998,68.0,64.699997
20170102193000,132.300003,31.500001,35,56.0,68.0,68.0,64.699997
20170102194500,129.149994,30.749999,35,56.0,67.900002,68.0,64.699997
20170102200000,132.300003,31.500001,35,56.0,67.800003,68.0,64.699997
20170102201500,132.300003,31.500001,35,56.0,67.800003,68.0,64.699997
20170102203000,129.149994,30.749999,35,56.0,67.699997,68.0,64.699997
20170102204500,0.0,0.0,9,61.099998,67.699997,68.0,64.699997
20170102210000,90.300003,21.500001,33,58.400002,67.900002,68.0,64.699997
20170102211500,86.099998,20.5,33,57.599998,67.900002,68.0,64.699997
20170102213000,86.099998,20.5,33,57.599998,67.900002,68.0,64.699997
20170102214500,90.300003,21.500001,33,57.599998,67.900002,68.0,64.699997
20170102220000,90.300003,21.500001,33,57.599998,67.900002,68.0,64.699997
20170102221500,86.099998,20.5,33,57.599998,67.900002,68.0,64.699997
20170102223000,90.300003,21.500001,33,57.599998,67.900002,68.0,64.699997
20170102224500,90.300003,21.500001,33,56.900002,67.900002,68.0,64.699997
20170102230000,90.300003,21.500001,33,56.900002,68.0,68.0,64.699997
20170102231500,90.300003,21.500001,33,56.900002,68.0,68.0,64.699997
20170102233000,90.300003,21.500001,33,56.900002,68.0,68.0,64.699997
20170102234500,90.300003,21.500001,33,56.900002,68.0,68.0,64.699997
20170103000000,90.300003,21.500001,33,56.900002,67.900002,68.0,64.699997
20170103001500,90.300003,21.500001,33,56.0,67.900002,68.0,64.699997
20170103003000,90.300003,21.500001,33,56.0,67.900002,68.0,64.699997
20170103004500,90.300003,21.500001,33,56.0,67.900002,68.0,64.699997
20170103010000,90.300003,21.500001,33,56.0,67.900002,68.0,64.699997
20170103011500,90.300003,21.500001,33,56.700001,67.900002,68.0,64.699997
20170103013000,90.300003,21.500001,33,56.700001,67.900002,68.0,64.699997
20170103014500,90.300003,21.500001,33,56.0,67.800003,68.0,64.699997
20170103020000,90.300003,21.500001,33,56.0,67.800003,68.0,64.699997
20170103021500,94.5,22.5,33,56.0,67.800003,68.0,64.699997
20170103023000,0.0,0.0,8,60.700001,67.699997,68.0,64.699997
20170103024500,0.0,0.0,7,62.400002,67.699997,68.0,64.699997
20170103030000,0.0,0.0,8,63.200001,67.800003,68.0,64.699997
20170103031500,0.0,0.0,8,64.0,67.900002,68.0,64.699997
20170103033000,0.0,0.0,8,64.0,68.099998,68.0,64.699997
20170103034500,0.0,0.0,8,64.0,68.199997,68.0,64.699997
20170103040000,0.0,0.0,8,64.0,68.199997,68.0,64.699997
20170103041500,106.050003,25.250001,33,54.700001,68.400002,68.0,64.699997
20170103043000,129.149994,30.749999,35,52.799999,68.199997,68.0,64.699997
20170103044500,132.300003,31.500001,35,52.799999,67.900002,68.0,64.699997
20170103050000,132.300003,31.500001,35,52.799999,67.699997,68.0,64.699997
20170103051500,132.300003,31.500001,35,52.799999,67.699997,68.0,64.699997
20170103053000,98.699997,23.499999,32,53.5,67.800003,68.0,64.699997
20170103054500,98.699997,23.499999,32,53.5,67.699997,68.0,64.699997
20170103060000,106.050003,25.250001,33,53.5,67.800003,68.0,64.699997
20170103061500,109.199997,25.999999,33,53.5,67.699997,68.0,64.699997
20170103063000,0.0,0.0,9,56.700001,67.699997,68.0,64.699997
20170103064500,0.0,0.0,8,59.900002,67.699997,68.0,64.699997
20170103070000,0.0,0.0,8,61.900002,67.800003,68.0,64.699997
20170103071500,0.0,0.0,8,63.599998,68.0,68.0,64.699997
20170103073000,0.0,0.0,8,64.400002,68.199997,68.0,64.699997
20170103074500,106.050003,25.250001,32,60.0,68.400002,68.0,64.699997
20170103080000,159.600006,38.000001,38,53.099998,68.400002,68.0,64.699997
20170103081500,159.600006,38.000001,38,53.099998,68.199997,68.0,64.699997
20170103083000,161.699997,38.499999,38,53.900002,67.900002,68.0,64.699997
20170103084500,161.699997,38.499999,38,54.700001,67.800003,68.0,64.699997
20170103090000,159.600006,38.000001,38,54.700001,68.0,68.0,64.699997
20170103091500,161.699997,38.499999,38,56.299999,67.800003,68.0,64.699997
20170103093000,149.100006,35.500001,37,56.299999,67.800003,68.0,64.699997
20170103094500,149.100006,35.500001,37,56.299999,67.699997,68.0,64.699997
20170103100000,132.300003,31.500001,35,56.299999,67.800003,68.0,64.699997
20170103101500,135.449997,32.249999,35,56.299999,67.900002,68.0,64.699997
20170103103000,135.449997,32.249999,35,56.299999,67.900002,68.0,64.699997
20170103104500,132.300003,31.500001,35,57.099998,67.900002,68.0,64.699997
20170103110000,135.449997,32.249999,35,57.099998,68.0,68.0,64.699997
20170103111500,135.449997,32.249999,35,57.099998,68.0,68.0,64.699997
20170103113000,135.449997,32.249999,35,57.099998,68.099998,68.0,64.699997
20170103114500,135.449997,32.249999,35,57.099998,68.199997,68.0,64.699997
20170103120000,135.449997,32.249999,35,57.099998,68.300003,68.0,64.699997
20170103121500,147.0,35.0,37,57.099998,68.300003,68.0,64.699997
20170103123000,147.0,35.0,37,57.099998,68.199997,68.0,64.699997
20170103124500,143.850006,34.250001,37,57.099998,68.199997,68.0,64.699997
20170103130000,143.850006,34.250001,37,57.099998,68.099998,68.0,64.699997
20170103131500,140.699997,33.499999,37,57.099998,68.0,68.0,64.699997
20170103133000,147.0,35.0,37,57.099998,68.0,68.0,64.699997
20170103134500,143.850006,34.250001,37,57.099998,68.0,68.0,64.699997
20170103140000,143.850006,34.250001,37,57.099998,67.900002,68.0,64.699997
20170103141500,143.850006,34.250001,37,57.099998,67.900002,68.0,64.699997
20170103143000,143.850006,34.250001,37,57.099998,67.800003,68.0,64.699997
20170103144500,140.699997,33.499999,37,57.099998,67.800003,68.0,64.699997
20170103150000,143.850006,34.250001,37,57.099998,67.800003,68.0,64.599998
20170103151500,138.600006,33.000001,37,57.099998,67.699997,68.0,64.599998
20170103153000,140.699997,33.499999,37,57.099998,67.699997,68.0,64.599998
20170103154500,123.900002,29.5,35,57.099998,67.599998,68.0,64.599998
20170103160000,0.0,0.0,8,61.099998,67.599998,68.0,64.599998
20170103161500,0.0,0.0,6,63.599998,67.599998,68.0,64.599998
20170103163000,0.0,0.0,6,65.300003,67.699997,68.0,64.599998
20170103164500,0.0,0.0,7,66.199997,67.900002,68.0,64.599998
20170103170000,0.0,0.0,7,66.199997,68.0,68.0,64.599998
20170103171500,0.0,0.0,7,67.0,68.199997,68.0,64.599998
20170103173000,0.0,0.0,8,67.699997,68.300003,68.0,64.599998
20170103174500,140.699997,33.499999,36,56.799999,68.599998,68.0,64.599998
20170103180000,171.149994,40.749999,39,56.0,68.400002,68.0,64.599998
20170103181500,174.300003,41.500001,39,56.0,68.099998,68.0,64.599998
20170103183000,169.050003,40.250001,39,56.0,68.0,68.0,64.599998
20170103184500,165.899994,39.499999,39,56.0,68.0,68.0,64.599998
20170103190000,163.800003,39.000001,39,56.0,67.900002,68.0,64.599998
20170103191500,163.800003,39.000001,39,56.0,67.800003,68.0,64.5
20170103193000,157.5,37.5,38,56.0,67.699997,68.0,64.5
20170103194500,138.600006,33.000001,36,56.0,67.699997,68.0,64.599998
20170103200000,135.449997,32.249999,36,56.0,67.699997,68.0,64.5
20170103201500,123.900002,29.5,35,56.0,67.699997,68.0,64.5
20170103203000,116.550003,27.750001,34,56.0,67.800003,68.0,64.599998
20170103204500,113.400002,27.0,34,56.700001,67.800003,68.0,64.5
20170103210000,116.550003,27.750001,34,56.700001,67.699997,68.0,64.5
20170103211500,0.0,0.0,9,58.400002,67.699997,68.0,64.599998
20170103213000,0.0,0.0,8,61.900002,67.699997,68.0,64.5
20170103214500,0.0,0.0,9,64.0,67.800003,68.0,64.5
20170103220000,0.0,0.0,9,64.800003,67.900002,68.0,64.599998
20170103221500,0.0,0.0,9,64.800003,68.099998,68.0,64.599998
20170103223000,0.0,0.0,9,65.800003,68.199997,68.0,64.5
20170103224500,90.300003,21.500001,32,64.0,68.300003,68.0,64.400002
20170103230000,138.600006,33.000001,37,54.299999,68.400002,68.0,64.5
20170103231500,138.600006,33.000001,37,54.299999,68.099998,68.0,64.599998
20170103233000,140.699997,33.499999,37,54.299999,68.0,68.0,64.599998
20170103234500,140.699997,33.499999,37,54.299999,67.800003,68.0,64.599998
20170104000000,123.900002,29.5,35,54.299999,67.699997,68.0,64.599998
20170104001500,120.75,28.75,35,54.299999,67.699997,68.0,64.5
20170104003000,0.0,0.0,9,54.299999,67.699997,68.0,64.599998
20170104004500,86.099998,20.5,32,55.599998,67.900002,68.0,64.599998
20170104010000,90.300003,21.500001,32,54.299999,67.800003,68.0,64.599998
20170104011500,90.300003,21.500001,0,54.299999,67.800003,68.0,64.5
20170104013000,0.0,0.0,0,57.5,67.800003,68.0,64.5
20170104014500,0.0,0.0,0,60.700001,67.800003,68.0,64.400002
20170104020000,0.0,0.0,0,63.200001,67.900002,68.0,64.300003
20170104021500,0.0,0.0,0,64.0,68.099998,68.0,64.5
20170104023000,0.0,0.0,0,64.800003,68.199997,68.0,64.5
20170104024500,0.0,0.0,1,64.800003,68.300003,68.0,64.300003
20170104030000,0.0,0.0,4,64.800003,68.400002,68.0,64.400002
20170104031500,0.0,0.0,8,64.800003,68.5,68.0,64.400002
20170104033000,143.850006,34.250001,33,52.299999,68.599998,68.0,64.5
20170104034500,132.300003,31.500001,31,52.299999,68.099998,68.0,64.599998
20170104040000,127.050003,30.250001,31,52.299999,67.900002,68.0,64.599998
20170104041500,123.900002,29.5,30,52.299999,67.800003,68.0,64.599998
20170104043000,120.75,28.75,30,52.299999,67.800003,68.0,64.599998
20170104044500,120.75,28.75,30,52.299999,67.699997,68.0,64.5
20170104050000,90.300003,21.500001,27,53.5,67.900002,68.0,64.400002
20170104051500,90.300003,21.500001,27,53.5,67.800003,68.0,64.400002
20170104053000,0.0,0.0,9,55.099998,67.699997,68.0,64.5
20170104054500,0.0,0.0,8,59.099998,67.699997,68.0,64.400002
20170104060000,0.0,0.0,9,59.799999,67.800003,68.0,64.400002
20170104061500,0.0,0.0,9,59.799999,67.900002,68.0,64.400002
20170104063000,0.0,0.0,9,60.599998,68.099998,68.0,64.400002
20170104064500,0.0,0.0,9,60.599998,68.199997,68.0,64.5
20170104070000,143.850006,34.250001,33,52.299999,68.5,68.0,64.599998
20170104071500,143.850006,34.250001,33,52.299999,68.0,68.0,64.599998
20170104073000,140.699997,33.499999,33,52.299999,67.699997,68.0,64.599998
20170104074500,129.149994,30.749999,32,52.299999,67.800003,68.0,64.599998
20170104080000,132.300003,31.500001,32,52.299999,68.0,68.0,64.5
20170104081500,129.149994,30.749999,32,52.299999,68.099998,68.0,64.5
20170104083000,132.300003,31.500001,32,52.299999,67.900002,68.0,64.5
20170104084500,129.149994,30.749999,32,52.299999,67.699997,68.0,64.599998
20170104090000,116.550003,27.750001,31,53.900002,67.699997,68.0,64.400002
20170104091500,120.75,28.75,31,56.0,67.800003,68.0,64.5
20170104093000,123.900002,29.5,31,54.700001,67.800003,68.0,64.400002
20170104094500,120.75,28.75,31,54.700001,67.900002,68.0,64.400002
20170104100000,116.550003,27.750001,31,54.700001,67.900002,68.0,64.300003
20170104101500,120.75,28.75,31,54.700001,67.900002,68.0,64.199997
20170104103000,116.550003,27.750001,31,54.700001,67.900002,68.0,64.300003
20170104104500,116.550003,27.750001,31,54.700001,67.900002,68.0,64.300003
20170104110000,116.550003,27.750001,31,55.5,67.900002,68.0,64.400002
20170104111500,116.550003,27.750001,31,55.5,67.900002,68.0,64.199997
20170104113000,116.550003,27.750001,31,55.5,68.099998,68.0,64.199997
20170104114500,113.400002,27.0,31,55.5,68.199997,68.0,64.300003
20170104120000,116.550003,27.750001,31,56.299999,68.199997,68.0,64.300003
20170104121500,113.400002,27.0,31,56.299999,68.099998,68.0,64.199997
20170104123000,113.400002,27.0,31,56.299999,68.099998,68.0,64.199997
20170104124500,113.400002,27.0,31,56.299999,68.099998,68.0,64.099998
20170104130000,113.400002,27.0,31,56.299999,68.099998,68.0,64.199997
20170104131500,113.400002,27.0,31,56.299999,67.900002,68.0,64.199997
20170104133000,113.400002,27.0,31,56.299999,68.0,68.0,64.300003
20170104134500,113.400002,27.0,31,57.200001,68.0,68.0,64.199997
20170104140000,113.400002,27.0,31,57.200001,67.900002,68.0,64.199997
20170104141500,120.75,28.75,31,57.200001,67.900002,68.0,64.099998
20170104143000,113.400002,27.0,31,57.200001,67.900002,68.0,64.099998
20170104144500,116.550003,27.750001,31,57.200001,67.800003,68.0,64.099998
20170104150000,116.550003,27.750001,31,57.200001,67.800003,68.0,64.199997
20170104151500,0.0,0.0,8,60.700001,67.699997,68.0,64.099998
20170104153000,0.0,0.0,7,62.799999,67.699997,68.0,64.199997
20170104154500,0.0,0.0,6,63.599998,67.699997,68.0,64.099998
20170104160000,0.0,0.0,7,64.400002,67.800003,68.0,64.199997
20170104161500,0.0,0.0,7,64.400002,67.900002,68.0,64.099998
20170104163000,0.0,0.0,7,65.300003,68.0,68.0,64.300003
20170104164500,0.0,0.0,7,65.300003,68.199997,68.0,64.099998
20170104170000,0.0,0.0,8,65.300003,68.300003,68.0,64.199997
20170104171500,127.050003,30.250001,32,55.200001,68.599998,68.0,64.099998
20170104173000,140.699997,33.499999,33,53.900002,68.099998,68.0,64.199997
20170104174500,132.300003,31.500001,33,53.900002,67.699997,68.0,64.400002
20170104180000,106.050003,25.250001,31,53.900002,68.0,68.0,64.199997
20170104181500,102.900002,24.5,31,53.900002,68.0,68.0,64.199997
20170104183000,106.050003,25.250001,31,53.900002,67.900002,68.0,64.199997
20170104184500,102.900002,24.5,31,53.900002,67.900002,68.0,64.099998
20170104190000,109.199997,25.999999,31,53.099998,67.800003,68.0,64.099998
20170104191500,106.050003,25.250001,31,53.099998,67.800003,68.0,64.099998
20170104193000,106.050003,25.250001,31,53.099998,67.699997,68.0,64.099998
20170104194500,0.0,0.0,9,57.900002,67.699997,68.0,64.099998
20170104200000,0.0,0.0,8,61.099998,67.699997,68.0,64.099998
20170104201500,0.0,0.0,9,62.400002,67.800003,68.0,64.099998
20170104203000,0.0,0.0,9,63.200001,67.900002,68.0,64.099998
20170104204500,0.0,0.0,9,63.200001,68.099998,68.0,64.099998
20170104210000,0.0,0.0,9,63.200001,68.199997,68.0,64.099998
20170104211500,0.0,0.0,26,63.200001,68.300003,68.0,64.099998
20170104213000,120.75,28.75,32,51.5,68.199997,68.0,64.099998
20170104214500,123.900002,29.5,32,51.5,67.800003,68.0,64.199997
20170104220000,120.75,28.75,32,51.5,67.699997,68.0,64.199997
20170104221500,109.199997,25.999999,31,51.5,67.800003,68.0,64.099998
20170104223000,109.199997,25.999999,31,51.900002,67.800003,68.0,64.099998
20170104224500,109.199997,25.999999,29,51.900002,67.699997,68.0,64.099998
20170104230000,0.0,0.0,8,59.5,67.699997,68.0,64.099998
20170104231500,0.0,0.0,9,61.099998,67.800003,68.0,64.099998
20170104233000,0.0,0.0,9,62.099998,67.900002,68.0,64.099998
20170104234500,0.0,0.0,9,62.799999,67.900002,68.0,64.099998
20170105000000,0.0,0.0,9,62.799999,68.099998,68.0,64.099998
20170105001500,0.0,0.0,9,62.799999,68.099998,68.0,64.099998
20170105003000,0.0,0.0,9,62.799999,68.199997,68.0,64.099998
20170105004500,113.400002,27.0,32,52.700001,68.400002,68.0,64.099998
20170105010000,132.300003,31.500001,33,50.700001,68.300003,68.0,64.099998
20170105011500,129.149994,30.749999,33,50.700001,67.800003,68.0,64.199997
20170105013000,102.900002,24.5,31,50.700001,67.900002,68.0,64.099998
20170105014500,102.900002,24.5,31,51.400002,67.900002,68.0,64.099998
20170105020000,102.900002,24.5,31,51.400002,67.800003,68.0,64.099998
20170105021500,0.0,0.0,9,53.700001,67.699997,68.0,64.099998
20170105023000,0.0,0.0,8,59.200001,67.699997,68.0,64.099998
20170105024500,0.0,0.0,8,60.700001,67.800003,68.0,64.099998
20170105030000,0.0,0.0,8,62.400002,67.800003,68.0,64.099998
20170105031500,0.0,0.0,8,63.200001,67.900002,68.0,64.099998
20170105033000,0.0,0.0,8,63.200001,68.0,68.0,64.099998
20170105034500,0.0,0.0,8,64.0,68.099998,68.0,64.099998
20170105040000,0.0,0.0,8,64.0,68.099998,68.0,64.099998
20170105041500,0.0,0.0,8,64.0,68.199997,68.0,64.099998
20170105043000,0.0,0.0,8,64.0,68.199997,68.0,64.099998
20170105044500,106.050003,25.250001,31,58.900002,68.400002,68.0,64.099998
20170105050000,123.900002,29.5,32,51.5,68.199997,68.0,64.099998
20170105051500,123.900002,29.5,32,51.5,67.900002,68.0,64.099998
20170105053000,127.050003,30.250001,32,51.5,67.800003,68.0,64.099998
20170105054500,120.75,28.75,32,51.5,67.699997,68.0,64.099998
20170105060000,120.75,28.75,32,51.5,67.800003,68.0,64.099998
20170105061500,120.75,28.75,32,50.700001,67.800003,68.0,64.099998
20170105063000,120.75,28.75,32,50.700001,67.800003,68.0,64.099998
20170105064500,120.75,28.75,32,50.700001,67.900002,68.0,64.099998
20170105070000,116.550003,27.750001,32,50.700001,67.900002,68.0,64.099998
20170105071500,123.900002,29.5,32,50.700001,67.800003,68.0,64.099998
20170105073000,116.550003,27.750001,32,50.700001,67.699997,68.0,64.099998
20170105074500,0.0,0.0,8,56.200001,67.599998,68.0,64.099998
20170105080000,0.0,0.0,7,59.099998,67.699997,68.0,64.099998
20170105081500,0.0,0.0,8,61.5,67.800003,68.0,64.099998
20170105083000,0.0,0.0,8,62.799999,67.900002,68.0,64.099998
20170105084500,0.0,0.0,8,63.599998,68.099998,68.0,64.099998
20170105090000,0.0,0.0,9,63.599998,68.300003,68.0,64.099998
20170105091500,116.550003,27.750001,32,54.299999,68.5,68.0,64.099998
20170105093000,159.600006,38.000001,35,53.5,68.199997,68.0,64.099998
20170105094500,152.25,36.25,35,54.299999,68.199997,68.0,64.099998
20170105100000,154.350006,36.750001,35,54.299999,68.099998,68.0,64.099998
20170105101500,152.25,36.25,35,55.200001,68.099998,68.0,64.099998
20170105103000,154.350006,36.750001,35,55.200001,68.199997,68.0,64.099998
20170105104500,154.350006,36.750001,35,56.0,68.099998,68.0,64.099998
20170105110000,159.600006,38.000001,35,56.0,68.0,68.0,64.099998
20170105111500,161.699997,38.499999,35,56.0,68.199997,68.0,64.099998
20170105113000,171.149994,40.749999,36,56.700001,68.400002,68.0,64.099998
20170105114500,204.75,48.75,39,55.599998,68.300003,68.0,64.099998
20170105120000,194.25,46.25,39,56.700001,68.099998,68.0,64.099998
20170105121500,194.25,46.25,39,55.900002,67.800003,68.0,64.099998
20170105123000,180.600006,43.000001,38,56.700001,67.699997,68.0,64.099998
20170105124500,182.699997,43.499999,38,56.700001,67.699997,68.0,64.099998
20170105130000,159.600006,38.000001,36,56.700001,67.800003,68.0,64.099998
20170105131500,163.800003,39.000001,36,56.700001,67.900002,68.0,64.099998
20170105133000,161.699997,38.499999,36,55.900002,67.800003,68.0,64.099998
20170105134500,157.5,37.5,36,55.900002,67.900002,68.0,64.099998
20170105140000,152.25,36.25,35,55.900002,67.599998,68.0,64.099998
20170105141500,132.300003,31.500001,34,56.700001,67.599998,68.0,64.099998
20170105143000,116.550003,27.750001,32,56.700001,67.699997,68.0,64.099998
20170105144500,113.400002,27.0,32,56.700001,67.800003,68.0,64.099998
20170105150000,113.400002,27.0,32,56.700001,67.699997,68.0,64.099998
20170105151500,0.0,0.0,9,60.299999,67.699997,68.0,64.099998
20170105153000,0.0,0.0,8,62.400002,67.699997,68.0,64.099998
20170105154500,0.0,0.0,8,64.400002,67.800003,68.0,64.099998
20170105160000,0.0,0.0,8,65.300003,67.900002,68.0,64.099998
20170105161500,0.0,0.0,8,65.300003,68.0,68.0,64.099998
20170105163000,0.0,0.0,8,66.199997,68.099998,68.0,64.099998
20170105164500,0.0,0.0,8,66.199997,68.199997,68.0,64.099998
20170105170000,0.0,0.0,17,66.199997,68.300003,68.0,64.099998
20170105171500,174.300003,41.500001,37,56.400002,68.599998,68.0,64.099998
20170105173000,176.399994,41.999999,38,56.400002,68.300003,68.0,64.099998
20170105174500,176.399994,41.999999,38,56.400002,68.199997,68.0,64.099998
20170105180000,180.600006,43.000001,37,56.400002,68.0,68.0,64.099998
20170105181500,180.600006,43.000001,37,55.599998,67.800003,68.0,64.099998
20170105183000,163.800003,39.000001,36,55.599998,67.699997,68.0,64.099998
20170105184500,149.100006,35.500001,35,55.599998,67.699997,68.0,64.099998
20170105190000,132.300003,31.500001,33,56.299999,67.699997,68.0,64.099998
20170105191500,123.900002,29.5,33,56.299999,67.699997,68.0,64.099998
20170105193000,116.550003,27.750001,32,56.299999,67.699997,68.0,64.099998
20170105194500,0.0,0.0,8,61.099998,67.699997,68.0,64.099998
20170105200000,0.0,0.0,8,62.799999,67.699997,68.0,64.099998
20170105201500,0.0,0.0,8,64.0,67.800003,68.0,64.099998
20170105203000,0.0,0.0,8,64.800003,67.900002,68.0,64.099998
20170105204500,0.0,0.0,8,64.800003,68.0,68.0,64.099998
20170105210000,0.0,0.0,8,64.800003,68.099998,68.0,64.099998
20170105211500,0.0,0.0,8,64.800003,68.199997,68.0,64.099998
20170105213000,0.0,0.0,9,64.800003,68.300003,68.0,64.099998
20170105214500,129.149994,30.749999,34,53.5,68.599998,68.0,64.099998
20170105220000,138.600006,33.000001,34,51.799999,68.099998,68.0,64.099998
20170105221500,129.149994,30.749999,34,51.799999,67.699997,68.0,64.099998
20170105223000,102.900002,24.5,32,52.599998,67.900002,68.0,64.099998
20170105224500,109.199997,25.999999,32,52.599998,67.900002,68.0,64.099998
20170105230000,106.050003,25.250001,32,52.599998,67.800003,68.0,64.099998
20170105231500,102.900002,24.5,32,52.599998,67.699997,68.0,64.099998
20170105233000,0.0,0.0,9,59.5,67.699997,68.0,64.099998
20170105234500,0.0,0.0,8,61.099998,67.699997,68.0,64.099998
20170106000000,0.0,0.0,9,62.799999,67.800003,68.0,64.099998
20170106001500,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170106003000,0.0,0.0,9,63.599998,68.0,68.0,64.099998
20170106004500,0.0,0.0,9,63.599998,68.099998,68.0,64.099998
20170106010000,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170106011500,0.0,0.0,13,64.400002,68.300003,68.0,64.099998
20170106013000,123.900002,29.5,33,50.900002,68.400002,68.0,64.099998
20170106014500,120.75,28.75,33,50.299999,67.900002,68.0,64.099998
20170106020000,127.050003,30.250001,33,50.299999,67.699997,68.0,64.099998
20170106021500,102.900002,24.5,31,50.299999,67.800003,68.0,64.099998
20170106023000,102.900002,24.5,31,50.299999,67.699997,68.0,64.099998
20170106024500,0.0,0.0,8,54.299999,67.599998,68.0,64.099998
20170106030000,0.0,0.0,7,59.099998,67.699997,68.0,64.099998
20170106031500,0.0,0.0,6,61.5,67.699997,68.0,64.099998
20170106033000,0.0,0.0,6,62.799999,67.800003,68.0,64.099998
20170106034500,0.0,0.0,6,63.599998,67.900002,68.0,64.099998
20170106040000,0.0,0.0,6,63.599998,67.900002,68.0,64.099998
20170106041500,0.0,0.0,6,63.599998,68.0,68.0,64.099998
20170106043000,0.0,0.0,6,63.599998,68.099998,68.0,64.099998
20170106044500,0.0,0.0,6,63.599998,68.199997,68.0,64.099998
20170106050000,0.0,0.0,7,63.599998,68.300003,68.0,64.099998
20170106051500,102.900002,24.5,31,55.200001,68.400002,68.0,64.099998
20170106053000,120.75,28.75,33,49.099998,68.300003,68.0,64.099998
20170106054500,120.75,28.75,33,49.099998,68.099998,68.0,64.099998
20170106060000,120.75,28.75,33,48.599998,67.800003,68.0,64.099998
20170106061500,98.699997,23.499999,31,49.099998,67.900002,68.0,64.099998
20170106063000,102.900002,24.5,31,49.099998,67.800003,68.0,64.099998
20170106064500,0.0,0.0,8,57.900002,67.699997,68.0,64.099998
20170106070000,0.0,0.0,8,59.5,67.699997,68.0,64.099998
20170106071500,0.0,0.0,9,61.099998,67.800003,68.0,64.099998
20170106073000,0.0,0.0,9,62.400002,67.900002,68.0,64.099998
20170106074500,0.0,0.0,9,63.200001,68.099998,68.0,64.099998
20170106080000,0.0,0.0,9,63.200001,68.199997,68.0,64.099998
20170106081500,109.199997,25.999999,32,49.099998,68.400002,68.0,64.099998
20170106083000,120.75,28.75,33,47.900002,68.199997,68.0,64.099998
20170106084500,127.050003,30.250001,33,47.900002,67.699997,68.0,64.099998
20170106090000,102.900002,24.5,32,48.599998,67.900002,68.0,64.099998
20170106091500,106.050003,25.250001,32,48.599998,67.800003,68.0,64.099998
20170106093000,106.050003,25.250001,32,48.599998,67.699997,68.0,64.099998
20170106094500,0.0,0.0,7,56.0,67.699997,68.0,64.099998
20170106100000,0.0,0.0,7,59.5,67.699997,68.0,64.099998
20170106101500,0.0,0.0,6,61.5,67.699997,68.0,64.099998
20170106103000,0.0,0.0,7,62.400002,67.800003,68.0,64.099998
20170106104500,0.0,0.0,7,62.400002,67.900002,68.0,64.099998
20170106110000,0.0,0.0,7,63.200001,68.0,68.0,64.099998
20170106111500,0.0,0.0,7,63.200001,68.099998,68.0,64.099998
20170106113000,0.0,0.0,7,63.200001,68.099998,68.0,64.099998
20170106114500,0.0,0.0,7,63.200001,68.199997,68.0,64.099998
20170106120000,0.0,0.0,8,63.200001,68.300003,68.0,64.099998
20170106121500,0.0,0.0,9,62.400002,68.300003,68.0,64.099998
20170106123000,120.75,28.75,33,47.200001,68.300003,68.0,64.099998
20170106124500,120.75,28.75,33,47.200001,67.900002,68.0,64.099998
20170106130000,120.75,28.75,32,47.900002,67.699997,68.0,64.099998
20170106131500,80.849998,19.25,28,53.5,67.800003,68.0,64.099998
20170106133000,0.0,0.0,9,54.700001,67.699997,68.0,64.099998
20170106134500,0.0,0.0,8,57.900002,67.699997,68.0,64.099998
20170106140000,0.0,0.0,7,62.799999,67.699997,68.0,64.099998
20170106141500,0.0,0.0,7,64.400002,67.800003,68.0,64.099998
20170106143000,0.0,0.0,7,64.400002,67.800003,68.0,64.099998
20170106144500,0.0,0.0,7,64.400002,67.800003,68.0,64.099998
20170106150000,0.0,0.0,7,64.400002,67.900002,68.0,64.099998
20170106151500,0.0,0.0,7,64.400002,67.900002,68.0,64.099998
20170106153000,0.0,0.0,7,64.400002,67.900002,68.0,64.099998
20170106154500,0.0,0.0,7,64.400002,67.900002,68.0,64.099998
20170106160000,0.0,0.0,7,65.300003,68.0,68.0,64.099998
20170106161500,0.0,0.0,7,65.300003,68.099998,68.0,64.099998
20170106163000,0.0,0.0,7,65.300003,68.099998,68.0,64.099998
20170106164500,0.0,0.0,7,65.300003,68.099998,68.0,64.099998
20170106170000,0.0,0.0,7,65.300003,68.199997,68.0,64.099998
20170106171500,0.0,0.0,7,65.300003,68.199997,68.0,64.099998
20170106173000,0.0,0.0,7,65.300003,68.199997,68.0,64.099998
20170106174500,0.0,0.0,8,65.300003,68.300003,68.0,64.099998
20170106180000,0.0,0.0,9,50.599998,68.199997,68.0,64.099998
20170106181500,0.0,0.0,9,50.599998,68.199997,68.0,64.199997
20170106183000,58.799999,14.0,25,50.599998,68.300003,68.0,64.199997
20170106184500,0.0,0.0,13,53.5,68.199997,68.0,64.199997
20170106190000,0.0,0.0,9,54.200001,68.199997,68.0,64.199997
20170106191500,0.0,0.0,18,51.5,68.300003,68.0,64.199997
20170106193000,65.099998,15.5,20,52.299999,68.199997,68.0,64.199997
20170106194500,0.0,0.0,18,51.700001,68.300003,68.0,64.300003
20170106200000,0.0,0.0,9,55.099998,68.300003,68.0,64.199997
20170106201500,0.0,0.0,12,50.299999,68.300003,68.0,64.300003
20170106203000,0.0,0.0,9,55.099998,68.199997,68.0,64.300003
20170106204500,0.0,0.0,9,56.0,68.199997,68.0,64.400002
20170106210000,0.0,0.0,9,49.099998,68.199997,68.0,64.300003
20170106211500,0.0,0.0,9,50.599998,68.199997,68.0,64.400002
20170106213000,0.0,0.0,9,53.0,68.199997,68.0,64.300003
20170106214500,0.0,0.0,9,54.700001,68.199997,68.0,64.400002
20170106220000,0.0,0.0,9,52.799999,68.199997,68.0,64.400002
20170106221500,0.0,0.0,9,52.799999,68.199997,68.0,64.5
20170106223000,58.799999,14.0,23,57.599998,68.199997,68.0,64.5
20170106224500,0.0,0.0,9,59.5,68.199997,68.0,64.5
20170106230000,0.0,0.0,12,53.0,68.300003,68.0,64.5
20170106231500,0.0,0.0,9,61.5,68.199997,68.0,64.400002
20170106233000,0.0,0.0,9,62.799999,68.199997,68.0,64.5
20170106234500,0.0,0.0,9,60.700001,68.199997,68.0,64.5
20170107000000,0.0,0.0,9,55.900002,68.199997,68.0,64.5
20170107001500,0.0,0.0,9,59.599998,68.199997,68.0,64.5
20170107003000,0.0,0.0,9,62.799999,68.199997,68.0,64.5
20170107004500,0.0,0.0,9,64.0,68.199997,68.0,64.400002
20170107010000,0.0,0.0,9,64.0,68.199997,68.0,64.400002
20170107011500,0.0,0.0,0,64.0,68.099998,68.0,64.5
20170107013000,0.0,0.0,0,64.0,68.099998,68.0,64.5
20170107014500,0.0,0.0,0,64.800003,68.099998,68.0,64.400002
20170107020000,0.0,0.0,0,64.800003,68.099998,68.0,64.5
