PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107021500,0.0,0.0,0,64.800003,68.099998,68.0,64.599998
20170107023000,0.0,0.0,0,64.800003,68.099998,68.0,64.5
20170107024500,0.0,0.0,1,64.800003,68.300003,68.0,64.400002
20170107030000,0.0,0.0,2,64.800003,68.300003,68.0,64.400002
20170107031500,0.0,0.0,3,64.800003,68.300003,68.0,64.400002
20170107033000,0.0,0.0,5,64.0,68.300003,68.0,64.400002
20170107034500,0.0,0.0,8,61.599998,68.400002,68.0,64.300003
20170107040000,0.0,0.0,9,58.799999,68.300003,68.0,64.199997
20170107041500,0.0,0.0,9,51.099998,68.199997,68.0,64.199997
20170107043000,0.0,0.0,9,50.200001,68.199997,68.0,64.199997
20170107044500,0.0,0.0,9,55.5,68.099998,68.0,64.099998
20170107050000,0.0,0.0,9,57.099998,68.099998,68.0,64.300003
20170107051500,0.0,0.0,9,57.099998,68.099998,68.0,64.199997
20170107053000,0.0,0.0,9,57.099998,68.099998,68.0,64.199997
20170107054500,0.0,0.0,9,57.099998,68.099998,68.0,64.199997
20170107060000,0.0,0.0,9,57.099998,68.099998,68.0,64.199997
20170107061500,0.0,0.0,9,56.299999,68.099998,68.0,64.300003
20170107063000,0.0,0.0,9,56.299999,68.099998,68.0,64.300003
20170107064500,0.0,0.0,9,56.299999,68.099998,68.0,64.400002
20170107070000,0.0,0.0,9,57.099998,68.099998,68.0,64.300003
20170107071500,0.0,0.0,9,57.099998,68.099998,68.0,64.199997
20170107073000,0.0,0.0,9,55.599998,68.199997,68.0,64.199997
20170107074500,0.0,0.0,11,47.900002,68.300003,68.0,64.199997
20170107080000,0.0,0.0,9,48.700001,68.300003,68.0,64.199997
20170107081500,0.0,0.0,9,48.700001,68.199997,68.0,64.099998
20170107083000,0.0,0.0,9,52.200001,68.199997,68.0,64.199997
20170107084500,0.0,0.0,9,50.200001,68.199997,68.0,64.099998
20170107090000,0.0,0.0,9,53.099998,68.199997,68.0,64.199997
20170107091500,0.0,0.0,9,55.099998,68.199997,68.0,64.199997
20170107093000,0.0,0.0,9,56.099998,68.199997,68.0,64.099998
20170107094500,0.0,0.0,9,50.299999,68.199997,68.0,64.099998
20170107100000,0.0,0.0,10,50.299999,68.199997,68.0,64.099998
20170107101500,80.849998,19.25,25,49.5,68.199997,68.0,64.099998
20170107103000,0.0,0.0,13,51.400002,68.300003,68.0,64.099998
20170107104500,0.0,0.0,9,51.400002,68.300003,68.0,64.099998
20170107110000,0.0,0.0,9,55.099998,68.199997,68.0,64.099998
20170107111500,0.0,0.0,9,55.099998,68.199997,68.0,64.099998
20170107113000,0.0,0.0,9,56.900002,68.199997,68.0,64.199997
20170107114500,0.0,0.0,9,56.900002,68.199997,68.0,64.099998
20170107120000,0.0,0.0,9,56.900002,68.199997,68.0,64.199997
20170107121500,0.0,0.0,9,57.599998,68.199997,68.0,64.199997
20170107123000,0.0,0.0,9,57.599998,68.199997,68.0,64.300003
20170107124500,90.300003,21.500001,26,51.5,68.199997,68.0,64.099998
20170107130000,0.0,0.0,20,51.5,68.300003,68.0,64.099998
20170107131500,80.849998,19.25,27,50.700001,68.300003,68.0,64.099998
20170107133000,58.799999,14.0,26,50.700001,68.300003,68.0,64.099998
20170107134500,0.0,0.0,9,52.200001,68.199997,68.0,64.099998
20170107140000,0.0,0.0,9,53.099998,68.199997,68.0,64.099998
20170107141500,0.0,0.0,9,50.700001,68.199997,68.0,64.099998
20170107143000,0.0,0.0,26,52.299999,68.300003,68.0,64.099998
20170107144500,0.0,0.0,14,52.299999,68.300003,68.0,64.099998
20170107150000,0.0,0.0,15,53.099998,68.199997,68.0,64.099998
20170107151500,0.0,0.0,9,55.5,68.199997,68.0,64.099998
20170107153000,0.0,0.0,9,56.299999,68.199997,68.0,64.099998
20170107154500,0.0,0.0,9,58.299999,68.199997,68.0,64.199997
20170107160000,0.0,0.0,9,59.099998,68.199997,68.0,64.199997
20170107161500,0.0,0.0,9,59.099998,68.300003,68.0,64.099998
20170107163000,0.0,0.0,9,57.299999,68.199997,68.0,64.199997
20170107164500,0.0,0.0,9,58.700001,68.199997,68.0,64.300003
20170107170000,0.0,0.0,9,58.700001,68.199997,68.0,64.400002
20170107171500,0.0,0.0,9,56.299999,68.199997,68.0,64.300003
20170107173000,0.0,0.0,9,58.5,68.199997,68.0,64.300003
20170107174500,0.0,0.0,9,59.099998,68.199997,68.0,64.199997
20170107180000,0.0,0.0,22,59.099998,68.300003,68.0,64.199997
20170107181500,0.0,0.0,9,49.700001,68.199997,68.0,64.300003
20170107183000,0.0,0.0,9,51.0,68.199997,68.0,64.300003
20170107184500,0.0,0.0,9,54.5,68.199997,68.0,64.300003
20170107190000,0.0,0.0,9,54.5,68.199997,68.0,64.5
20170107191500,0.0,0.0,15,59.5,68.300003,68.0,64.400002
20170107193000,0.0,0.0,9,58.299999,68.199997,68.0,64.400002
20170107194500,0.0,0.0,9,59.5,68.199997,68.0,64.5
20170107200000,0.0,0.0,9,59.5,68.199997,68.0,64.400002
20170107201500,0.0,0.0,9,59.5,68.199997,68.0,64.5
20170107203000,0.0,0.0,9,60.299999,68.199997,68.0,64.400002
20170107204500,80.849998,19.25,30,56.799999,68.300003,68.0,64.400002
20170107210000,0.0,0.0,9,58.299999,68.199997,68.0,64.300003
20170107211500,0.0,0.0,9,60.299999,68.199997,68.0,64.5
20170107213000,0.0,0.0,9,60.299999,68.199997,68.0,64.400002
20170107214500,0.0,0.0,9,61.299999,68.199997,68.0,64.5
20170107220000,0.0,0.0,9,61.299999,68.199997,68.0,64.400002
20170107221500,0.0,0.0,9,61.299999,68.099998,68.0,64.599998
20170107223000,0.0,0.0,9,61.299999,68.099998,68.0,64.599998
20170107224500,0.0,0.0,9,61.299999,68.099998,68.0,64.5
20170107230000,0.0,0.0,9,61.299999,68.099998,68.0,64.599998
20170107231500,0.0,0.0,9,61.299999,68.099998,68.0,64.599998
20170107233000,0.0,0.0,9,61.299999,68.199997,68.0,64.400002
20170107234500,0.0,0.0,9,61.299999,68.199997,68.0,64.5
20170108000000,0.0,0.0,9,57.900002,68.199997,68.0,64.400002
20170108001500,0.0,0.0,9,59.200001,68.199997,68.0,64.5
20170108003000,0.0,0.0,9,60.200001,68.199997,68.0,64.5
20170108004500,0.0,0.0,9,60.200001,68.099998,68.0,64.5
20170108010000,0.0,0.0,9,60.200001,68.099998,68.0,64.5
20170108011500,0.0,0.0,9,60.200001,68.0,68.0,64.599998
20170108013000,0.0,0.0,9,60.200001,68.099998,68.0,64.5
20170108014500,0.0,0.0,9,60.200001,68.0,68.0,64.599998
20170108020000,0.0,0.0,9,60.200001,67.900002,68.0,64.400002
20170108021500,0.0,0.0,9,60.200001,67.900002,68.0,64.400002
20170108023000,0.0,0.0,9,60.200001,67.900002,68.0,64.400002
20170108024500,0.0,0.0,9,60.200001,67.900002,68.0,64.5
20170108030000,0.0,0.0,9,60.200001,67.900002,68.0,64.599998
20170108031500,0.0,0.0,9,60.200001,67.900002,68.0,64.5
20170108033000,0.0,0.0,9,60.200001,67.800003,68.0,64.5
20170108034500,0.0,0.0,9,60.200001,67.800003,68.0,64.5
20170108040000,0.0,0.0,9,60.200001,67.800003,68.0,64.5
20170108041500,0.0,0.0,9,60.200001,67.800003,68.0,64.400002
20170108043000,0.0,0.0,9,60.200001,67.800003,68.0,64.599998
20170108044500,0.0,0.0,9,60.200001,67.900002,68.0,64.400002
20170108050000,0.0,0.0,9,60.200001,67.900002,68.0,64.400002
20170108051500,0.0,0.0,9,60.200001,67.900002,68.0,64.400002
20170108053000,0.0,0.0,9,60.200001,67.900002,68.0,64.5
20170108054500,0.0,0.0,9,60.200001,67.800003,68.0,64.5
20170108060000,0.0,0.0,9,60.200001,67.800003,68.0,64.599998
20170108061500,0.0,0.0,9,60.200001,67.800003,68.0,64.5
20170108063000,0.0,0.0,9,59.200001,67.800003,68.0,64.5
20170108064500,0.0,0.0,8,60.400002,67.699997,68.0,64.5
20170108070000,0.0,0.0,7,62.599998,67.699997,68.0,64.5
20170108071500,0.0,0.0,6,62.599998,67.699997,68.0,64.400002
20170108073000,0.0,0.0,5,62.599998,67.699997,68.0,64.5
20170108074500,0.0,0.0,3,62.599998,67.699997,68.0,64.5
20170108080000,0.0,0.0,1,63.599998,67.599998,68.0,64.400002
20170108081500,0.0,0.0,0,63.599998,67.599998,68.0,64.5
20170108083000,0.0,0.0,0,63.599998,67.599998,68.0,64.400002
20170108084500,0.0,0.0,0,63.599998,67.599998,68.0,64.5
20170108090000,0.0,0.0,0,63.599998,67.599998,68.0,64.400002
20170108091500,0.0,0.0,0,63.599998,67.599998,68.0,64.400002
20170108093000,0.0,0.0,0,63.599998,67.699997,68.0,64.400002
20170108094500,0.0,0.0,0,63.599998,67.699997,68.0,64.400002
20170108100000,0.0,0.0,1,63.599998,67.800003,68.0,64.400002
20170108101500,0.0,0.0,1,63.599998,67.800003,68.0,64.300003
20170108103000,0.0,0.0,0,63.599998,67.699997,68.0,64.5
20170108104500,0.0,0.0,1,63.599998,67.800003,68.0,64.400002
20170108110000,0.0,0.0,1,63.599998,67.800003,68.0,64.400002
20170108111500,0.0,0.0,0,63.599998,67.699997,68.0,64.400002
20170108113000,0.0,0.0,1,63.599998,67.800003,68.0,64.5
20170108114500,0.0,0.0,1,63.599998,67.800003,68.0,64.400002
20170108120000,0.0,0.0,1,63.599998,67.800003,68.0,64.5
20170108121500,0.0,0.0,0,63.599998,67.699997,68.0,64.400002
20170108123000,0.0,0.0,0,63.599998,67.699997,68.0,64.5
20170108124500,0.0,0.0,1,64.400002,67.800003,68.0,64.599998
20170108130000,0.0,0.0,1,64.400002,67.800003,68.0,64.400002
20170108131500,0.0,0.0,1,64.400002,67.800003,68.0,64.400002
20170108133000,0.0,0.0,1,64.400002,67.800003,68.0,64.300003
20170108134500,0.0,0.0,1,64.400002,67.900002,68.0,64.400002
20170108140000,0.0,0.0,1,64.400002,67.900002,68.0,64.400002
20170108141500,0.0,0.0,1,64.400002,68.0,68.0,64.300003
20170108143000,0.0,0.0,1,65.300003,68.199997,68.0,64.300003
20170108144500,0.0,0.0,1,65.300003,68.199997,68.0,64.400002
20170108150000,0.0,0.0,1,65.300003,68.199997,68.0,64.400002
20170108151500,0.0,0.0,1,65.300003,68.199997,68.0,64.400002
20170108153000,0.0,0.0,3,65.300003,68.300003,68.0,64.400002
20170108154500,0.0,0.0,5,63.200001,68.300003,68.0,64.400002
20170108160000,0.0,0.0,8,63.200001,68.400002,68.0,64.300003
20170108161500,86.099998,20.5,26,52.299999,68.300003,68.0,64.300003
20170108163000,0.0,0.0,9,52.299999,68.199997,68.0,64.400002
20170108164500,0.0,0.0,13,53.900002,68.199997,68.0,64.400002
20170108170000,0.0,0.0,9,54.900002,68.199997,68.0,64.300003
20170108171500,76.650002,18.25,23,51.900002,68.199997,68.0,64.300003
20170108173000,0.0,0.0,9,54.5,68.199997,68.0,64.400002
20170108174500,0.0,0.0,9,52.200001,68.199997,68.0,64.5
20170108180000,0.0,0.0,9,50.900002,68.199997,68.0,64.400002
20170108181500,0.0,0.0,9,50.900002,68.199997,68.0,64.400002
20170108183000,0.0,0.0,13,47.900002,68.300003,68.0,64.400002
20170108184500,86.099998,20.5,27,49.0,68.300003,68.0,64.199997
20170108190000,0.0,0.0,12,49.0,68.300003,68.0,64.099998
20170108191500,0.0,0.0,20,50.200001,68.300003,68.0,64.099998
20170108193000,0.0,0.0,9,52.200001,68.199997,68.0,64.300003
20170108194500,0.0,0.0,9,52.200001,68.199997,68.0,64.199997
20170108200000,0.0,0.0,9,55.900002,68.199997,68.0,64.199997
20170108201500,0.0,0.0,9,54.700001,68.199997,68.0,64.199997
20170108203000,0.0,0.0,9,53.5,68.199997,68.0,64.300003
20170108204500,0.0,0.0,14,54.299999,68.300003,68.0,64.300003
20170108210000,0.0,0.0,9,50.700001,68.199997,68.0,64.300003
20170108211500,0.0,0.0,9,50.700001,68.300003,68.0,64.199997
20170108213000,0.0,0.0,9,53.5,68.199997,68.0,64.199997
20170108214500,0.0,0.0,9,51.900002,68.199997,68.0,64.199997
20170108220000,0.0,0.0,9,50.700001,68.199997,68.0,64.199997
20170108221500,0.0,0.0,9,50.700001,68.199997,68.0,64.199997
20170108223000,80.849998,19.25,25,52.299999,68.199997,68.0,64.199997
20170108224500,0.0,0.0,9,51.099998,68.199997,68.0,64.199997
20170108230000,0.0,0.0,15,50.200001,68.300003,68.0,64.199997
20170108231500,0.0,0.0,9,51.799999,68.300003,68.0,64.199997
20170108233000,0.0,0.0,14,50.299999,68.300003,68.0,64.199997
20170108234500,86.099998,20.5,31,50.299999,68.199997,68.0,64.300003
20170109000000,0.0,0.0,17,51.0,68.300003,68.0,64.300003
20170109001500,0.0,0.0,21,51.799999,68.300003,68.0,64.300003
20170109003000,0.0,0.0,9,51.799999,68.199997,68.0,64.400002
20170109004500,0.0,0.0,9,51.0,68.199997,68.0,64.300003
20170109010000,0.0,0.0,15,50.299999,68.199997,68.0,64.300003
20170109011500,0.0,0.0,9,50.299999,68.199997,68.0,64.300003
20170109013000,0.0,0.0,9,51.900002,68.199997,68.0,64.300003
20170109014500,0.0,0.0,14,50.599998,68.300003,68.0,64.400002
20170109020000,0.0,0.0,9,50.599998,68.199997,68.0,64.5
20170109021500,0.0,0.0,9,50.599998,68.199997,68.0,64.5
20170109023000,0.0,0.0,11,50.599998,68.199997,68.0,64.5
20170109024500,0.0,0.0,9,50.599998,68.199997,68.0,64.599998
20170109030000,76.650002,18.25,27,50.599998,68.199997,68.0,64.5
20170109031500,0.0,0.0,23,50.599998,68.199997,68.0,64.400002
20170109033000,0.0,0.0,9,50.599998,68.199997,68.0,64.599998
20170109034500,0.0,0.0,9,49.5,68.199997,68.0,64.5
20170109040000,90.300003,21.500001,30,50.400002,68.199997,68.0,64.5
20170109041500,0.0,0.0,26,53.099998,68.300003,68.0,64.5
20170109043000,90.300003,21.500001,32,51.5,68.199997,68.0,64.5
20170109044500,0.0,0.0,14,50.400002,68.199997,68.0,64.400002
20170109050000,65.099998,15.5,27,51.099998,68.199997,68.0,64.400002
20170109051500,0.0,0.0,15,51.900002,68.300003,68.0,64.5
20170109053000,90.300003,21.500001,33,49.200001,68.199997,68.0,64.400002
20170109054500,0.0,0.0,21,48.299999,68.199997,68.0,64.300003
20170109060000,109.199997,25.999999,38,46.799999,67.900002,68.0,64.199997
20170109061500,0.0,0.0,25,48.200001,67.800003,68.0,64.099998
20170109063000,94.5,22.5,37,48.200001,67.800003,68.0,64.099998
20170109064500,94.5,22.5,37,48.200001,67.800003,68.0,64.099998
20170109070000,86.099998,20.5,37,47.200001,67.900002,68.0,64.099998
20170109071500,86.099998,20.5,37,47.200001,68.099998,68.0,64.099998
20170109073000,90.300003,21.500001,39,47.200001,67.800003,68.0,64.099998
20170109074500,86.099998,20.5,43,48.200001,67.800003,68.0,64.099998
20170109080000,90.300003,21.500001,47,48.200001,67.800003,68.0,64.099998
20170109081500,76.650002,18.25,48,49.799999,67.900002,68.0,64.099998
20170109083000,76.650002,18.25,40,50.700001,67.800003,68.0,64.099998
20170109084500,0.0,0.0,33,50.700001,67.900002,68.0,64.099998
20170109090000,94.5,22.5,46,50.700001,67.800003,68.0,64.099998
20170109091500,0.0,0.0,22,51.5,67.800003,68.0,64.099998
20170109093000,86.099998,20.5,46,52.299999,67.800003,68.0,64.099998
20170109094500,76.650002,18.25,37,52.299999,67.699997,68.0,64.099998
20170109100000,0.0,0.0,24,53.5,67.800003,68.0,64.099998
20170109101500,86.099998,20.5,38,52.700001,67.900002,68.0,64.099998
20170109103000,0.0,0.0,22,52.700001,67.800003,68.0,64.099998
20170109104500,86.099998,20.5,40,52.700001,67.800003,68.0,64.099998
20170109110000,90.300003,21.500001,42,52.700001,68.099998,68.0,64.099998
20170109111500,94.5,22.5,42,52.700001,68.0,68.0,64.099998
20170109113000,94.5,22.5,42,52.700001,68.099998,68.0,64.099998
20170109114500,94.5,22.5,42,52.700001,68.199997,68.0,64.099998
20170109120000,94.5,22.5,42,52.700001,68.199997,68.0,64.099998
20170109121500,102.900002,24.5,42,52.700001,68.199997,68.0,64.099998
20170109123000,98.699997,23.499999,42,52.700001,68.199997,68.0,64.099998
20170109124500,102.900002,24.5,42,53.5,68.199997,68.0,64.099998
20170109130000,102.900002,24.5,42,53.5,68.199997,68.0,64.099998
20170109131500,98.699997,23.499999,42,53.5,68.199997,68.0,64.099998
20170109133000,98.699997,23.499999,42,53.5,68.199997,68.0,64.099998
20170109134500,98.699997,23.499999,42,53.5,68.199997,68.0,64.099998
20170109140000,94.5,22.5,42,53.5,68.199997,68.0,64.099998
20170109141500,98.699997,23.499999,42,53.5,68.199997,68.0,64.099998
20170109143000,98.699997,23.499999,42,53.5,68.099998,68.0,64.099998
20170109144500,94.5,22.5,42,53.5,68.099998,68.0,64.099998
20170109150000,98.699997,23.499999,42,53.5,68.099998,68.0,64.099998
20170109151500,94.5,22.5,42,53.5,68.0,68.0,64.099998
20170109153000,98.699997,23.499999,42,53.5,68.0,68.0,64.099998
20170109154500,98.699997,23.499999,42,53.5,67.900002,68.0,64.099998
20170109160000,94.5,22.5,42,53.5,67.900002,68.0,64.099998
20170109161500,98.699997,23.499999,42,53.5,67.800003,68.0,64.099998
20170109163000,98.699997,23.499999,42,53.5,67.800003,68.0,64.099998
20170109164500,98.699997,23.499999,42,53.5,67.800003,68.0,64.099998
20170109170000,98.699997,23.499999,42,53.5,67.800003,68.0,64.099998
20170109171500,0.0,0.0,26,58.700001,67.800003,68.0,64.099998
20170109173000,90.300003,21.500001,37,54.299999,67.900002,68.0,64.099998
20170109174500,90.300003,21.500001,37,54.299999,67.900002,68.0,64.099998
20170109180000,86.099998,20.5,37,54.299999,67.900002,68.0,64.099998
20170109181500,80.849998,19.25,37,54.299999,67.900002,68.0,64.099998
20170109183000,86.099998,20.5,37,54.299999,67.800003,68.0,64.099998
20170109184500,94.5,22.5,39,53.5,67.800003,68.0,64.099998
20170109190000,94.5,22.5,39,53.5,67.800003,68.0,64.099998
20170109191500,94.5,22.5,39,53.5,67.800003,68.0,64.099998
20170109193000,90.300003,21.500001,38,53.5,67.800003,68.0,64.099998
20170109194500,71.400002,17.0,37,53.5,67.800003,68.0,64.099998
20170109200000,86.099998,20.5,38,53.5,67.800003,68.0,64.099998
20170109201500,94.5,22.5,39,52.700001,67.800003,68.0,64.099998
20170109203000,90.300003,21.500001,39,52.700001,67.800003,68.0,64.099998
20170109204500,90.300003,21.500001,37,52.700001,67.800003,68.0,64.099998
20170109210000,0.0,0.0,9,54.700001,67.699997,68.0,64.099998
20170109211500,94.5,22.5,38,53.099998,67.800003,68.0,64.099998
20170109213000,90.300003,21.500001,38,53.099998,67.800003,68.0,64.099998
20170109214500,90.300003,21.500001,38,53.099998,67.800003,68.0,64.099998
20170109220000,90.300003,21.500001,38,55.200001,67.900002,68.0,64.099998
20170109221500,90.300003,21.500001,38,53.5,67.900002,68.0,64.099998
20170109223000,90.300003,21.500001,38,53.5,67.800003,68.0,64.099998
20170109224500,0.0,0.0,25,53.5,67.699997,68.0,64.099998
20170109230000,90.300003,21.500001,37,55.599998,67.900002,68.0,64.099998
20170109231500,86.099998,20.5,37,53.5,67.900002,68.0,64.099998
20170109233000,86.099998,20.5,37,53.5,67.800003,68.0,64.099998
20170109234500,94.5,22.5,38,53.5,67.800003,68.0,64.099998
20170110000000,0.0,0.0,9,61.900002,67.800003,68.0,64.099998
20170110001500,0.0,0.0,9,65.300003,67.900002,68.0,64.099998
20170110003000,0.0,0.0,9,67.199997,68.0,68.0,64.099998
20170110004500,0.0,0.0,9,68.199997,68.199997,68.0,64.099998
20170110010000,140.699997,33.499999,41,53.5,68.599998,68.0,64.099998
20170110011500,143.850006,34.250001,41,52.299999,68.099998,68.0,64.099998
20170110013000,149.100006,35.500001,41,52.299999,67.800003,68.0,64.099998
20170110014500,140.699997,33.499999,41,52.299999,67.699997,68.0,64.099998
20170110020000,120.75,28.75,39,53.099998,67.699997,68.0,64.099998
20170110021500,90.300003,21.500001,37,54.0,67.900002,68.0,64.099998
20170110023000,90.300003,21.500001,37,54.0,67.900002,68.0,64.099998
20170110024500,90.300003,21.500001,37,54.0,67.800003,68.0,64.099998
20170110030000,86.099998,20.5,37,54.0,67.800003,68.0,64.099998
20170110031500,86.099998,20.5,37,54.0,67.800003,68.0,64.099998
20170110033000,86.099998,20.5,37,56.400002,67.800003,68.0,64.099998
20170110034500,86.099998,20.5,37,54.299999,67.900002,68.0,64.099998
20170110040000,90.300003,21.500001,38,54.299999,67.800003,68.0,64.099998
20170110041500,94.5,22.5,38,54.299999,67.800003,68.0,64.099998
20170110043000,90.300003,21.500001,37,56.799999,67.900002,68.0,64.099998
20170110044500,86.099998,20.5,37,54.299999,67.900002,68.0,64.099998
20170110050000,86.099998,20.5,37,54.299999,67.800003,68.0,64.099998
20170110051500,94.5,22.5,38,54.299999,67.800003,68.0,64.099998
20170110053000,94.5,22.5,38,54.299999,67.800003,68.0,64.099998
20170110054500,86.099998,20.5,37,54.299999,67.900002,68.0,64.099998
20170110060000,94.5,22.5,38,54.299999,68.0,68.0,64.099998
20170110061500,94.5,22.5,38,54.299999,68.0,68.0,64.099998
20170110063000,90.300003,21.500001,38,54.299999,68.0,68.0,64.099998
20170110064500,90.300003,21.500001,38,55.099998,68.099998,68.0,64.099998
20170110070000,94.5,22.5,38,55.099998,68.199997,68.0,64.099998
20170110071500,90.300003,21.500001,38,55.099998,68.199997,68.0,64.099998
20170110073000,90.300003,21.500001,38,55.099998,68.199997,68.0,64.099998
20170110074500,94.5,22.5,38,55.900002,68.199997,68.0,64.099998
20170110080000,90.300003,21.500001,38,55.900002,68.199997,68.0,64.099998
20170110081500,90.300003,21.500001,38,55.900002,68.199997,68.0,64.099998
20170110083000,90.300003,21.500001,38,56.700001,68.199997,68.0,64.099998
20170110084500,86.099998,20.5,38,56.700001,68.199997,68.0,64.099998
20170110090000,90.300003,21.500001,38,56.700001,68.199997,68.0,64.099998
20170110091500,94.5,22.5,38,57.700001,68.199997,68.0,64.099998
20170110093000,106.050003,25.250001,39,57.700001,68.300003,68.0,64.099998
20170110094500,113.400002,27.0,39,57.099998,68.199997,68.0,64.099998
20170110100000,113.400002,27.0,39,57.099998,68.199997,68.0,64.099998
20170110101500,116.550003,27.750001,39,57.099998,68.199997,68.0,64.099998
20170110103000,116.550003,27.750001,39,57.099998,68.199997,68.0,64.099998
20170110104500,113.400002,27.0,39,57.099998,68.199997,68.0,64.099998
20170110110000,113.400002,27.0,39,57.099998,68.199997,68.0,64.099998
20170110111500,120.75,28.75,40,57.099998,68.300003,68.0,64.099998
20170110113000,157.5,37.5,43,56.400002,68.400002,68.0,64.099998
20170110114500,233.100006,55.500001,49,56.400002,68.599998,68.0,64.099998
20170110120000,261.450012,62.250003,50,56.400002,68.400002,68.0,64.099998
20170110121500,254.100006,60.500001,50,56.400002,68.199997,68.0,64.099998
20170110123000,248.850006,59.250001,50,56.400002,68.099998,68.0,64.099998
20170110124500,236.25,56.25,49,55.599998,67.699997,68.0,64.099998
20170110130000,224.699997,53.499999,47,55.599998,67.699997,68.0,64.099998
20170110131500,202.649994,48.249999,46,55.599998,67.800003,68.0,64.099998
20170110133000,189.0,45.0,45,55.599998,67.699997,68.0,64.099998
20170110134500,184.800003,44.000001,44,56.400002,67.699997,68.0,64.099998
20170110140000,169.050003,40.250001,43,56.400002,67.699997,68.0,64.099998
20170110141500,161.699997,38.499999,42,56.400002,67.699997,68.0,64.099998
20170110143000,147.0,35.0,41,56.400002,67.699997,68.0,64.099998
20170110144500,138.600006,33.000001,41,56.400002,67.699997,68.0,64.099998
20170110150000,129.149994,30.749999,40,56.400002,67.699997,68.0,64.099998
20170110151500,0.0,0.0,8,61.5,67.599998,68.0,64.099998
20170110153000,0.0,0.0,7,64.0,67.699997,68.0,64.099998
20170110154500,0.0,0.0,8,65.400002,67.800003,68.0,64.099998
20170110160000,0.0,0.0,8,66.199997,67.900002,68.0,64.099998
20170110161500,0.0,0.0,8,66.199997,68.099998,68.0,64.099998
20170110163000,0.0,0.0,8,67.199997,68.099998,68.0,64.099998
20170110164500,0.0,0.0,8,67.199997,68.199997,68.0,64.099998
20170110170000,0.0,0.0,9,67.199997,68.300003,68.0,64.099998
20170110171500,143.850006,34.250001,39,57.099998,68.5,68.0,64.099998
20170110173000,171.149994,40.749999,42,55.799999,68.300003,68.0,64.099998
20170110174500,165.899994,39.499999,42,55.799999,68.0,68.0,64.099998
20170110180000,169.050003,40.250001,42,55.799999,68.0,68.0,64.099998
20170110181500,169.050003,40.250001,42,55.799999,67.800003,68.0,64.099998
20170110183000,161.699997,38.499999,41,55.799999,67.699997,68.0,64.099998
20170110184500,140.699997,33.499999,39,55.799999,67.699997,68.0,64.099998
20170110190000,138.600006,33.000001,39,56.700001,67.699997,68.0,64.099998
20170110191500,127.050003,30.250001,38,56.700001,67.699997,68.0,64.099998
20170110193000,123.900002,29.5,38,56.700001,67.699997,68.0,64.099998
20170110194500,0.0,0.0,7,62.0,67.599998,68.0,64.099998
20170110200000,0.0,0.0,6,64.0,67.699997,68.0,64.099998
20170110201500,0.0,0.0,7,65.300003,67.800003,68.0,64.099998
20170110203000,0.0,0.0,7,66.0,67.900002,68.0,64.099998
20170110204500,0.0,0.0,7,66.0,68.099998,68.0,64.099998
20170110210000,0.0,0.0,7,66.699997,68.099998,68.0,64.099998
20170110211500,0.0,0.0,7,66.699997,68.199997,68.0,64.099998
20170110213000,120.75,28.75,36,60.700001,68.400002,68.0,64.099998
20170110214500,154.350006,36.750001,39,56.700001,68.400002,68.0,64.099998
20170110220000,157.5,37.5,39,55.599998,68.199997,68.0,64.099998
20170110221500,154.350006,36.750001,39,55.599998,68.099998,68.0,64.099998
20170110223000,154.350006,36.750001,39,56.299999,68.0,68.0,64.099998
20170110224500,157.5,37.5,39,56.299999,67.900002,68.0,64.099998
20170110230000,147.0,35.0,38,55.599998,67.800003,68.0,64.099998
20170110231500,147.0,35.0,38,56.400002,67.699997,68.0,64.099998
20170110233000,138.600006,33.000001,38,56.400002,67.699997,68.0,64.099998
20170110234500,120.75,28.75,36,56.400002,67.699997,68.0,64.099998
20170111000000,0.0,0.0,8,57.5,67.599998,68.0,64.099998
20170111001500,0.0,0.0,7,61.900002,67.699997,68.0,64.099998
20170111003000,0.0,0.0,6,63.599998,67.699997,68.0,64.099998
20170111004500,0.0,0.0,7,64.800003,67.800003,68.0,64.099998
20170111010000,0.0,0.0,7,64.800003,67.900002,68.0,64.099998
20170111011500,0.0,0.0,0,65.800003,68.099998,68.0,64.099998
20170111013000,0.0,0.0,0,65.800003,68.199997,68.0,64.099998
20170111014500,0.0,0.0,1,65.800003,68.300003,68.0,64.099998
20170111020000,0.0,0.0,4,65.800003,68.400002,68.0,64.099998
20170111021500,0.0,0.0,8,65.800003,68.5,68.0,64.099998
20170111023000,149.100006,35.500001,32,56.799999,68.699997,68.0,64.099998
20170111024500,161.699997,38.499999,33,56.0,68.300003,68.0,64.099998
20170111030000,161.699997,38.499999,33,56.0,68.199997,68.0,64.099998
20170111031500,163.800003,39.000001,33,56.0,68.099998,68.0,64.099998
20170111033000,163.800003,39.000001,33,56.0,67.800003,68.0,64.099998
20170111034500,149.100006,35.500001,32,56.0,67.699997,68.0,64.099998
20170111040000,147.0,35.0,32,56.0,67.800003,68.0,64.099998
20170111041500,138.600006,33.000001,31,56.0,67.699997,68.0,64.099998
20170111044500,129.149994,30.749999,0,56.400002,67.699997,68.0,64.099998
20170111050000,127.050003,30.250001,0,57.099998,67.599998,68.0,64.099998
20170111051500,0.0,0.0,0,59.900002,67.599998,68.0,64.099998
20170111053000,0.0,0.0,0,62.400002,67.699997,68.0,64.099998
20170111054500,0.0,0.0,1,63.599998,67.900002,68.0,64.099998
20170111060000,0.0,0.0,1,64.400002,68.099998,68.0,64.099998
20170111061500,0.0,0.0,1,65.300003,68.199997,68.0,64.099998
20170111063000,0.0,0.0,2,65.300003,68.300003,68.0,64.099998
20170111064500,0.0,0.0,7,65.300003,68.5,68.0,64.099998
20170111070000,132.300003,31.500001,31,56.799999,68.699997,68.0,64.099998
20170111071500,194.25,46.25,36,55.700001,68.599998,68.0,64.099998
20170111073000,232.050003,55.250001,38,55.700001,68.5,68.0,64.099998
20170111074500,232.050003,55.250001,38,55.700001,68.300003,68.0,64.099998
20170111080000,244.649994,58.249999,40,55.700001,68.300003,68.0,64.099998
20170111081500,244.649994,58.249999,40,55.700001,68.099998,68.0,64.099998
20170111083000,212.100006,50.500001,37,55.700001,67.599998,68.0,64.099998
20170111084500,189.0,45.0,35,55.700001,67.599998,68.0,64.099998
20170111090000,178.5,42.5,34,55.700001,67.699997,68.0,64.099998
20170111091500,176.399994,41.999999,34,56.299999,67.699997,68.0,64.099998
20170111093000,161.699997,38.499999,33,56.299999,67.699997,68.0,64.099998
20170111094500,147.0,35.0,32,56.299999,67.699997,68.0,64.099998
20170111100000,152.25,36.25,32,56.299999,67.699997,68.0,64.099998
20170111101500,138.600006,33.000001,31,57.5,67.699997,68.0,64.099998
20170111103000,0.0,0.0,8,60.700001,67.599998,68.0,64.099998
20170111104500,0.0,0.0,6,62.799999,67.599998,68.0,64.099998
20170111110000,0.0,0.0,7,64.0,67.800003,68.0,64.099998
20170111111500,0.0,0.0,7,64.800003,68.0,68.0,64.099998
20170111113000,0.0,0.0,8,64.800003,68.300003,68.0,64.099998
20170111114500,161.699997,38.499999,33,57.200001,68.699997,68.0,64.099998
20170111120000,259.350006,61.750001,41,57.200001,68.699997,68.0,64.099998
20170111121500,263.549988,62.749997,41,57.200001,68.400002,68.0,64.099998
20170111123000,254.100006,60.500001,41,57.900002,67.800003,68.0,64.099998
20170111124500,226.800003,54.000001,38,56.0,67.699997,68.0,64.099998
20170111130000,214.199997,50.999999,37,56.799999,67.699997,68.0,64.099998
20170111131500,192.149994,45.749999,36,56.799999,67.599998,68.0,64.099998
20170111133000,180.600006,43.000001,34,56.799999,67.699997,68.0,64.099998
20170111134500,157.5,37.5,33,56.799999,67.599998,68.0,64.099998
20170111140000,161.699997,38.499999,33,57.5,67.699997,68.0,64.099998
20170111141500,132.300003,31.500001,31,57.5,67.599998,68.0,64.099998
20170111143000,0.0,0.0,7,60.299999,67.5,68.0,64.099998
20170111144500,0.0,0.0,4,62.799999,67.5,68.0,64.099998
20170111150000,0.0,0.0,3,64.400002,67.599998,68.0,64.099998
20170111151500,0.0,0.0,3,65.800003,67.699997,68.0,64.099998
20170111153000,0.0,0.0,4,65.800003,67.800003,68.0,64.099998
20170111154500,0.0,0.0,4,65.800003,68.0,68.0,64.099998
20170111160000,0.0,0.0,4,65.800003,68.099998,68.0,64.099998
20170111161500,0.0,0.0,4,66.699997,68.199997,68.0,64.099998
20170111163000,0.0,0.0,6,66.699997,68.300003,68.0,64.099998
20170111164500,0.0,0.0,9,66.699997,68.400002,68.0,64.099998
20170111170000,157.5,37.5,33,57.200001,68.699997,68.0,64.099998
20170111171500,194.25,46.25,36,56.5,68.300003,68.0,64.099998
20170111173000,189.0,45.0,36,56.5,68.0,68.0,64.099998
20170111174500,189.0,45.0,36,56.5,67.800003,68.0,64.099998
20170111180000,165.899994,39.499999,34,56.5,67.699997,68.0,64.099998
20170111181500,157.5,37.5,33,56.5,67.699997,68.0,64.099998
20170111183000,149.100006,35.500001,33,56.5,67.699997,68.0,64.099998
20170111184500,135.449997,32.249999,31,57.099998,67.699997,68.0,64.099998
20170111190000,132.300003,31.500001,31,57.099998,67.699997,68.0,64.099998
20170111191500,120.75,28.75,30,57.099998,67.699997,68.0,64.099998
20170111193000,0.0,0.0,6,62.200001,67.599998,68.0,64.099998
20170111194500,0.0,0.0,5,63.900002,67.699997,68.0,64.099998
20170111200000,0.0,0.0,5,65.300003,67.699997,68.0,64.099998
20170111201500,0.0,0.0,6,65.300003,67.900002,68.0,64.099998
20170111203000,0.0,0.0,6,65.300003,68.0,68.0,64.099998
20170111204500,0.0,0.0,6,66.199997,68.099998,68.0,64.099998
20170111210000,0.0,0.0,6,66.199997,68.199997,68.0,64.099998
20170111211500,0.0,0.0,7,66.199997,68.300003,68.0,64.099998
20170111213000,120.75,28.75,29,59.599998,68.400002,68.0,64.099998
20170111214500,143.850006,34.250001,32,56.799999,68.5,68.0,64.099998
20170111220000,157.5,37.5,33,56.799999,68.300003,68.0,64.099998
20170111221500,154.350006,36.750001,33,56.799999,68.199997,68.0,64.099998
20170111223000,152.25,36.25,33,56.0,68.099998,68.0,64.099998
20170111224500,149.100006,35.500001,33,56.0,67.900002,68.0,64.099998
20170111230000,157.5,37.5,33,56.0,67.699997,68.0,64.099998
20170111231500,149.100006,35.500001,33,56.0,67.699997,68.0,64.099998
20170111233000,138.600006,33.000001,31,56.0,67.699997,68.0,64.099998
20170111234500,132.300003,31.500001,31,56.700001,67.699997,68.0,64.099998
20170112000000,0.0,0.0,8,60.700001,67.599998,68.0,64.099998
20170112001500,0.0,0.0,6,62.799999,67.599998,68.0,64.099998
20170112003000,0.0,0.0,5,64.0,67.699997,68.0,64.099998
20170112004500,0.0,0.0,4,64.900002,67.699997,68.0,64.099998
20170112010000,0.0,0.0,5,64.900002,67.900002,68.0,64.099998
20170112011500,0.0,0.0,5,64.900002,67.900002,68.0,64.099998
20170112013000,0.0,0.0,5,65.800003,68.099998,68.0,64.099998
20170112014500,0.0,0.0,5,65.800003,68.099998,68.0,64.099998
20170112020000,0.0,0.0,5,65.800003,68.199997,68.0,64.099998
20170112021500,0.0,0.0,6,65.800003,68.300003,68.0,64.099998
20170112023000,0.0,0.0,7,65.800003,68.300003,68.0,64.099998
20170112024500,90.300003,21.500001,28,59.200001,68.400002,68.0,64.099998
20170112030000,143.850006,34.250001,32,57.0,68.5,68.0,64.099998
20170112031500,154.350006,36.750001,33,56.400002,68.300003,68.0,64.099998
20170112033000,154.350006,36.750001,33,56.400002,68.099998,68.0,64.099998
20170112034500,157.5,37.5,33,56.400002,67.900002,68.0,64.099998
20170112040000,157.5,37.5,33,56.400002,67.800003,68.0,64.099998
20170112041500,135.449997,32.249999,31,56.400002,67.699997,68.0,64.099998
20170112043000,129.149994,30.749999,30,56.400002,67.699997,68.0,64.099998
20170112044500,116.550003,27.750001,29,56.400002,67.699997,68.0,64.099998
20170112050000,0.0,0.0,8,59.900002,67.599998,68.0,64.099998
20170112051500,0.0,0.0,5,62.400002,67.599998,68.0,64.099998
20170112053000,0.0,0.0,3,63.599998,67.599998,68.0,64.099998
20170112054500,0.0,0.0,3,64.400002,67.699997,68.0,64.099998
20170112060000,0.0,0.0,4,64.400002,67.900002,68.0,64.099998
20170112061500,0.0,0.0,4,65.300003,68.0,68.0,64.099998
20170112063000,0.0,0.0,4,65.300003,68.099998,68.0,64.099998
20170112064500,0.0,0.0,7,65.300003,68.400002,68.0,64.099998
20170112070000,143.850006,34.250001,32,57.200001,68.800003,68.0,64.099998
20170112071500,238.350006,56.750001,40,55.599998,68.699997,68.0,64.099998
20170112073000,224.699997,53.499999,39,55.599998,68.099998,68.0,64.099998
20170112074500,224.699997,53.499999,39,55.599998,68.0,68.0,64.099998
20170112080000,224.699997,53.499999,39,55.599998,68.0,68.0,64.099998
20170112081500,224.699997,53.499999,39,55.599998,67.900002,68.0,64.099998
20170112083000,190.050003,45.250001,36,56.299999,67.599998,68.0,64.099998
20170112084500,178.5,42.5,35,56.299999,67.699997,68.0,64.099998
20170112090000,169.050003,40.250001,34,56.299999,67.699997,68.0,64.099998
20170112091500,154.350006,36.750001,32,56.299999,67.699997,68.0,64.099998
20170112093000,154.350006,36.750001,32,56.299999,67.800003,68.0,64.099998
20170112094500,154.350006,36.750001,32,57.099998,67.800003,68.0,64.099998
20170112100000,152.25,36.25,32,57.099998,67.900002,68.0,64.099998
20170112101500,152.25,36.25,32,57.099998,67.900002,68.0,64.099998
20170112103000,149.100006,35.500001,32,57.099998,67.800003,68.0,64.099998
20170112104500,152.25,36.25,32,57.099998,67.800003,68.0,64.099998
20170112110000,152.25,36.25,32,57.099998,67.800003,68.0,64.099998
20170112111500,152.25,36.25,32,57.099998,67.900002,68.0,64.099998
20170112113000,152.25,36.25,32,57.099998,68.0,68.0,64.099998
20170112114500,149.100006,35.500001,32,57.099998,68.099998,68.0,64.099998
20170112120000,154.350006,36.750001,32,57.099998,68.199997,68.0,64.099998
20170112121500,149.100006,35.500001,32,57.099998,68.099998,68.0,64.099998
20170112123000,149.100006,35.500001,32,57.099998,68.099998,68.0,64.099998
20170112124500,149.100006,35.500001,32,57.099998,68.099998,68.0,64.099998
20170112130000,152.25,36.25,32,57.099998,68.099998,68.0,64.099998
20170112131500,149.100006,35.500001,32,57.900002,68.099998,68.0,64.099998
20170112133000,149.100006,35.500001,32,57.099998,68.099998,68.0,64.099998
20170112134500,152.25,36.25,32,57.099998,68.0,68.0,64.099998
20170112140000,152.25,36.25,32,57.099998,67.900002,68.0,64.099998
20170112141500,152.25,36.25,32,57.099998,67.900002,68.0,64.099998
20170112143000,152.25,36.25,32,57.099998,67.900002,68.0,64.099998
20170112144500,149.100006,35.500001,32,57.099998,67.800003,68.0,64.099998
20170112150000,152.25,36.25,32,57.099998,67.800003,68.0,64.099998
20170112151500,152.25,36.25,32,57.099998,67.699997,68.0,64.099998
20170112153000,140.699997,33.499999,31,57.099998,67.699997,68.0,64.099998
20170112154500,135.449997,32.249999,31,56.400002,67.699997,68.0,64.099998
20170112160000,129.149994,30.749999,31,57.400002,67.699997,68.0,64.099998
20170112161500,116.550003,27.750001,30,57.400002,67.699997,68.0,64.099998
20170112163000,0.0,0.0,6,63.200001,67.599998,68.0,64.099998
20170112164500,0.0,0.0,5,67.199997,67.699997,68.0,64.099998
20170112170000,0.0,0.0,6,68.099998,67.800003,68.0,64.099998
20170112171500,0.0,0.0,6,69.199997,68.0,68.0,64.099998
20170112173000,0.0,0.0,6,69.199997,68.199997,68.0,64.099998
20170112174500,0.0,0.0,9,70.5,68.400002,68.0,64.099998
20170112180000,184.800003,44.000001,36,56.0,68.699997,68.0,64.099998
20170112181500,186.899994,44.499999,36,56.700001,68.300003,68.0,64.099998
20170112183000,186.899994,44.499999,36,56.700001,68.099998,68.0,64.099998
20170112184500,182.699997,43.499999,36,56.700001,67.900002,68.0,64.099998
20170112190000,184.800003,44.000001,36,56.700001,67.800003,68.0,64.099998
20170112191500,182.699997,43.499999,36,56.700001,67.699997,68.0,64.099998
20170112193000,154.350006,36.750001,33,56.700001,67.599998,68.0,64.099998
20170112194500,140.699997,33.499999,32,56.700001,67.699997,68.0,64.099998
20170112200000,140.699997,33.499999,31,56.700001,67.699997,68.0,64.099998
20170112201500,129.149994,30.749999,31,56.700001,67.699997,68.0,64.099998
20170112203000,120.75,28.75,30,56.700001,67.699997,68.0,64.099998
20170112204500,90.300003,21.500001,28,57.5,67.900002,68.0,64.099998
20170112210000,86.099998,20.5,28,56.900002,67.900002,68.0,64.099998
20170112211500,90.300003,21.500001,28,57.5,67.900002,68.0,64.099998
20170112213000,86.099998,20.5,28,57.5,67.900002,68.0,64.099998
20170112214500,90.300003,21.500001,28,57.5,68.0,68.0,64.099998
20170112220000,94.5,22.5,28,57.5,68.0,68.0,64.099998
20170112221500,90.300003,21.500001,28,57.5,68.0,68.0,64.099998
20170112223000,94.5,22.5,28,57.5,68.099998,68.0,64.099998
20170112224500,90.300003,21.500001,28,57.5,68.099998,68.0,64.099998
20170112230000,90.300003,21.500001,28,57.5,68.099998,68.0,64.099998
20170112231500,90.300003,21.500001,28,57.5,68.099998,68.0,64.099998
20170112233000,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170112234500,94.5,22.5,28,56.799999,68.099998,68.0,64.099998
20170113000000,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113001500,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113003000,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113004500,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113010000,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113011500,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113013000,90.300003,21.500001,28,57.5,68.199997,68.0,64.099998
20170113014500,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113020000,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113021500,90.300003,21.500001,28,57.5,68.199997,68.0,64.099998
20170113023000,90.300003,21.500001,28,56.900002,68.099998,68.0,64.099998
20170113024500,90.300003,21.500001,28,57.5,68.099998,68.0,64.099998
20170113030000,90.300003,21.500001,28,57.5,68.099998,68.0,64.099998
20170113031500,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113033000,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113034500,94.5,22.5,28,56.799999,68.099998,68.0,64.099998
20170113040000,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113041500,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113043000,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113044500,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113050000,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113051500,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113053000,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113054500,90.300003,21.500001,28,56.799999,68.099998,68.0,64.099998
20170113060000,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113061500,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113063000,90.300003,21.500001,28,56.799999,68.199997,68.0,64.099998
20170113064500,120.75,28.75,31,56.799999,68.400002,68.0,64.099998
20170113070000,140.699997,33.499999,32,56.0,68.400002,68.0,64.099998
20170113071500,147.0,35.0,33,56.0,68.099998,68.0,64.099998
20170113073000,143.850006,34.250001,33,56.0,67.900002,68.0,64.099998
20170113074500,143.850006,34.250001,33,56.0,67.699997,68.0,64.099998
20170113080000,140.699997,33.499999,32,56.0,67.800003,68.0,64.099998
20170113081500,143.850006,34.250001,32,56.0,67.900002,68.0,64.099998
20170113083000,143.850006,34.250001,32,56.0,67.800003,68.0,64.099998
20170113084500,132.300003,31.500001,31,57.5,67.699997,68.0,64.099998
20170113090000,132.300003,31.500001,31,56.400002,67.800003,68.0,64.099998
20170113091500,129.149994,30.749999,31,56.400002,67.900002,68.0,64.099998
20170113093000,135.449997,32.249999,31,56.400002,67.900002,68.0,64.099998
20170113094500,135.449997,32.249999,31,56.400002,67.900002,68.0,64.099998
20170113100000,135.449997,32.249999,31,56.400002,67.900002,68.0,64.099998
20170113101500,135.449997,32.249999,31,56.400002,67.900002,68.0,64.099998
20170113103000,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170113104500,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170113110000,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170113111500,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170113113000,138.600006,33.000001,31,57.200001,67.800003,68.0,64.099998
20170113114500,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170113120000,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170113121500,138.600006,33.000001,31,57.200001,68.099998,68.0,64.099998
20170113123000,132.300003,31.500001,31,57.200001,68.199997,68.0,64.099998
20170113124500,135.449997,32.249999,31,57.200001,68.300003,68.0,64.099998
20170113130000,149.100006,35.500001,32,57.200001,68.300003,68.0,64.099998
20170113131500,152.25,36.25,33,57.200001,68.300003,68.0,64.099998
20170113133000,163.800003,39.000001,34,57.200001,68.300003,68.0,64.099998
20170113134500,174.300003,41.500001,35,57.200001,68.199997,68.0,64.099998
20170113140000,174.300003,41.500001,35,57.200001,68.099998,68.0,64.099998
20170113141500,174.300003,41.500001,35,57.200001,68.0,68.0,64.099998
20170113143000,174.300003,41.500001,35,57.200001,67.800003,68.0,64.099998
20170113144500,174.300003,41.500001,35,56.299999,67.800003,68.0,64.099998
20170113150000,171.149994,40.749999,35,57.099998,67.699997,68.0,64.099998
20170113151500,165.899994,39.499999,34,57.099998,67.699997,68.0,64.099998
20170113153000,161.699997,38.499999,34,57.900002,67.699997,68.0,64.099998
20170113154500,149.100006,35.500001,32,56.700001,67.699997,68.0,64.099998
20170113160000,140.699997,33.499999,32,56.700001,67.699997,68.0,64.099998
20170113161500,129.149994,30.749999,31,56.700001,67.699997,68.0,64.099998
20170113163000,113.400002,27.0,30,57.599998,67.699997,68.0,64.099998
20170113164500,0.0,0.0,7,62.799999,67.599998,68.0,64.099998
20170113170000,0.0,0.0,6,64.0,67.699997,68.0,64.099998
20170113171500,0.0,0.0,7,65.300003,67.800003,68.0,64.099998
20170113173000,0.0,0.0,7,66.199997,67.900002,68.0,64.099998
20170113174500,0.0,0.0,7,66.199997,68.099998,68.0,64.099998
20170113180000,0.0,0.0,7,66.199997,68.199997,68.0,64.099998
20170113181500,106.050003,25.250001,29,58.799999,68.5,68.0,64.099998
20170113183000,184.800003,44.000001,36,56.299999,68.599998,68.0,64.099998
20170113184500,194.25,46.25,37,56.299999,68.300003,68.0,64.099998
20170113190000,186.899994,44.499999,36,56.299999,68.199997,68.0,64.099998
20170113191500,190.050003,45.250001,36,56.299999,67.900002,68.0,64.099998
20170113193000,180.600006,43.000001,36,56.299999,67.699997,68.0,64.099998
20170113194500,163.800003,39.000001,34,56.299999,67.699997,68.0,64.099998
20170113200000,163.800003,39.000001,34,56.299999,67.699997,68.0,64.099998
20170113201500,147.0,35.0,33,56.299999,67.699997,68.0,64.099998
20170113203000,138.600006,33.000001,32,56.299999,67.800003,68.0,64.099998
20170113204500,140.699997,33.499999,32,56.299999,67.699997,68.0,64.099998
20170113210000,132.300003,31.500001,31,56.299999,67.699997,68.0,64.099998
20170113211500,120.75,28.75,30,56.299999,67.699997,68.0,64.099998
20170113213000,0.0,0.0,8,60.299999,67.599998,68.0,64.099998
20170113214500,0.0,0.0,8,62.400002,67.699997,68.0,64.099998
20170113220000,0.0,0.0,8,64.0,67.800003,68.0,64.099998
20170113221500,0.0,0.0,8,64.0,67.900002,68.0,64.099998
20170113223000,0.0,0.0,8,64.800003,68.099998,68.0,64.099998
20170113224500,0.0,0.0,8,64.800003,68.199997,68.0,64.099998
20170113230000,0.0,0.0,9,64.800003,68.300003,68.0,64.099998
20170113231500,132.300003,31.500001,32,57.200001,68.599998,68.0,64.099998
20170113233000,169.050003,40.250001,35,55.599998,68.300003,68.0,64.099998
20170113234500,169.050003,40.250001,35,55.599998,67.900002,68.0,64.099998
20170114000000,161.699997,38.499999,34,55.599998,67.699997,68.0,64.099998
20170114001500,147.0,35.0,32,55.599998,67.699997,68.0,64.099998
20170114003000,140.699997,33.499999,32,55.599998,67.699997,68.0,64.099998
20170114004500,129.149994,30.749999,31,55.599998,67.699997,68.0,64.099998
20170114010000,120.75,28.75,30,55.599998,67.800003,68.0,64.099998
20170114011500,113.400002,27.0,0,56.299999,67.699997,68.0,64.099998
20170114013000,0.0,0.0,0,59.5,67.599998,68.0,64.099998
20170114014500,0.0,0.0,0,61.900002,67.699997,68.0,64.099998
20170114020000,0.0,0.0,0,63.599998,67.699997,68.0,64.099998
20170114021500,0.0,0.0,1,64.400002,67.900002,68.0,64.099998
20170114023000,0.0,0.0,1,64.400002,68.0,68.0,64.099998
20170114024500,0.0,0.0,1,65.199997,68.099998,68.0,64.099998
20170114030000,0.0,0.0,1,65.199997,68.199997,68.0,64.099998
20170114031500,0.0,0.0,2,65.199997,68.300003,68.0,64.099998
20170114033000,0.0,0.0,5,65.199997,68.400002,68.0,64.099998
20170114034500,0.0,0.0,7,65.199997,68.400002,68.0,64.099998
20170114040000,116.550003,27.750001,30,57.200001,68.599998,68.0,64.099998
20170114041500,154.350006,36.750001,33,55.599998,68.300003,68.0,64.099998
20170114043000,149.100006,35.500001,32,55.599998,68.099998,68.0,64.099998
20170114044500,149.100006,35.500001,32,55.599998,67.900002,68.0,64.099998
20170114050000,154.350006,36.750001,32,55.599998,67.800003,68.0,64.099998
20170114051500,138.600006,33.000001,31,55.599998,67.800003,68.0,64.099998
20170114053000,138.600006,33.000001,31,56.400002,67.699997,68.0,64.099998
20170114054500,129.149994,30.749999,30,56.400002,67.699997,68.0,64.099998
20170114060000,120.75,28.75,29,56.400002,67.699997,68.0,64.099998
20170114061500,0.0,0.0,7,60.700001,67.599998,68.0,64.099998
20170114063000,0.0,0.0,5,61.900002,67.599998,68.0,64.099998
20170114064500,0.0,0.0,3,63.200001,67.599998,68.0,64.099998
20170114070000,0.0,0.0,3,63.900002,67.699997,68.0,64.099998
20170114071500,0.0,0.0,2,63.900002,67.699997,68.0,64.099998
20170114073000,0.0,0.0,3,63.900002,67.800003,68.0,64.099998
20170114074500,0.0,0.0,3,63.900002,67.900002,68.0,64.099998
20170114080000,0.0,0.0,3,63.900002,67.900002,68.0,64.099998
20170114081500,0.0,0.0,3,63.900002,68.0,68.0,64.099998
20170114083000,0.0,0.0,3,63.900002,68.099998,68.0,64.099998
20170114084500,0.0,0.0,3,63.900002,68.099998,68.0,64.099998
20170114090000,0.0,0.0,3,63.900002,68.199997,68.0,64.099998
20170114091500,0.0,0.0,3,63.900002,68.199997,68.0,64.099998
20170114093000,0.0,0.0,3,64.800003,68.199997,68.0,64.099998
20170114094500,0.0,0.0,4,64.800003,68.300003,68.0,64.099998
20170114100000,0.0,0.0,7,64.800003,68.300003,68.0,64.099998
20170114101500,80.849998,19.25,26,63.599998,68.400002,68.0,64.099998
20170114103000,135.449997,32.249999,30,57.5,68.5,68.0,64.099998
20170114104500,152.25,36.25,33,56.400002,68.300003,68.0,64.099998
20170114110000,152.25,36.25,33,56.400002,68.0,68.0,64.099998
20170114111500,157.5,37.5,33,56.400002,67.800003,68.0,64.099998
20170114113000,149.100006,35.500001,32,57.099998,67.800003,68.0,64.099998
20170114114500,149.100006,35.500001,32,56.400002,67.699997,68.0,64.099998
20170114120000,129.149994,30.749999,30,56.400002,67.699997,68.0,64.099998
20170114121500,132.300003,31.500001,30,57.200001,67.699997,68.0,64.099998
20170114123000,120.75,28.75,29,57.900002,67.699997,68.0,64.099998
20170114124500,0.0,0.0,6,61.5,67.599998,68.0,64.099998
20170114130000,0.0,0.0,4,62.799999,67.599998,68.0,64.099998
20170114131500,0.0,0.0,3,63.599998,67.699997,68.0,64.099998
20170114133000,0.0,0.0,3,64.400002,67.699997,68.0,64.099998
20170114134500,0.0,0.0,3,64.400002,67.800003,68.0,64.099998
20170114140000,0.0,0.0,3,64.400002,67.900002,68.0,64.099998
20170114141500,0.0,0.0,3,64.400002,67.900002,68.0,64.099998
20170114143000,0.0,0.0,3,65.099998,68.0,68.0,64.099998
20170114144500,0.0,0.0,3,65.099998,68.099998,68.0,64.099998
20170114150000,0.0,0.0,3,65.099998,68.199997,68.0,64.099998
20170114151500,0.0,0.0,3,65.099998,68.199997,68.0,64.099998
20170114153000,0.0,0.0,4,65.099998,68.300003,68.0,64.099998
20170114154500,0.0,0.0,8,65.099998,68.400002,68.0,64.099998
20170114160000,120.75,28.75,29,59.200001,68.599998,68.0,64.099998
20170114161500,171.149994,40.749999,34,56.299999,68.400002,68.0,64.099998
20170114163000,174.300003,41.500001,34,56.299999,68.199997,68.0,64.099998
20170114164500,169.050003,40.250001,34,56.299999,68.099998,68.0,64.099998
20170114170000,165.899994,39.499999,34,56.299999,67.900002,68.0,64.099998
20170114171500,163.800003,39.000001,34,56.299999,67.699997,68.0,64.099998
20170114173000,152.25,36.25,33,56.299999,67.699997,68.0,64.099998
20170114174500,140.699997,33.499999,32,56.299999,67.699997,68.0,64.099998
20170114180000,129.149994,30.749999,31,56.299999,67.699997,68.0,64.099998
20170114181500,132.300003,31.500001,31,56.299999,67.800003,68.0,64.099998
20170114183000,132.300003,31.500001,31,56.299999,67.800003,68.0,64.099998
20170114184500,123.900002,29.5,30,57.5,67.699997,68.0,64.099998
20170114190000,0.0,0.0,9,59.099998,67.699997,68.0,64.099998
20170114191500,0.0,0.0,8,61.900002,67.699997,68.0,64.099998
20170114193000,0.0,0.0,9,62.799999,67.800003,68.0,64.099998
20170114194500,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170114200000,0.0,0.0,9,63.599998,68.099998,68.0,64.099998
