PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170114201500,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170114203000,106.050003,25.250001,29,58.799999,68.400002,68.0,64.099998
20170114204500,149.100006,35.500001,33,56.799999,68.5,68.0,64.099998
20170114210000,161.699997,38.499999,34,56.799999,68.199997,68.0,64.099998
20170114211500,163.800003,39.000001,34,56.799999,68.099998,68.0,64.099998
20170114213000,161.699997,38.499999,34,56.799999,67.900002,68.0,64.099998
20170114214500,159.600006,38.000001,34,56.799999,67.800003,68.0,64.099998
20170114220000,163.800003,39.000001,34,55.900002,67.699997,68.0,64.099998
20170114221500,152.25,36.25,33,55.900002,67.699997,68.0,64.099998
20170114223000,147.0,35.0,32,55.900002,67.699997,68.0,64.099998
20170114224500,143.850006,34.250001,32,55.900002,67.699997,68.0,64.099998
20170114230000,138.600006,33.000001,32,56.700001,67.699997,68.0,64.099998
20170114231500,129.149994,30.749999,31,56.700001,67.699997,68.0,64.099998
20170114233000,129.149994,30.749999,31,56.700001,67.699997,68.0,64.099998
20170114234500,129.149994,30.749999,31,56.700001,67.699997,68.0,64.099998
20170115000000,0.0,0.0,12,56.700001,67.699997,68.0,64.099998
20170115001500,0.0,0.0,8,61.099998,67.699997,68.0,64.099998
20170115003000,0.0,0.0,7,62.400002,67.699997,68.0,64.099998
20170115004500,0.0,0.0,8,63.599998,67.900002,68.0,64.099998
20170115010000,0.0,0.0,8,63.599998,68.0,68.0,64.099998
20170115011500,0.0,0.0,8,64.400002,68.099998,68.0,64.099998
20170115013000,0.0,0.0,8,64.400002,68.199997,68.0,64.099998
20170115014500,98.699997,23.499999,29,59.599998,68.400002,68.0,64.099998
20170115020000,171.149994,40.749999,35,55.799999,68.5,68.0,64.099998
20170115021500,169.050003,40.250001,35,55.799999,68.199997,68.0,64.099998
20170115023000,169.050003,40.250001,35,55.799999,67.900002,68.0,64.099998
20170115024500,169.050003,40.250001,35,55.799999,67.800003,68.0,64.099998
20170115030000,152.25,36.25,33,55.799999,67.699997,68.0,64.099998
20170115031500,140.699997,33.499999,32,55.799999,67.800003,68.0,64.099998
20170115033000,140.699997,33.499999,32,55.799999,67.800003,68.0,64.099998
20170115034500,138.600006,33.000001,31,55.799999,67.699997,68.0,64.099998
20170115040000,129.149994,30.749999,31,56.400002,67.699997,68.0,64.099998
20170115041500,120.75,28.75,30,56.400002,67.699997,68.0,64.099998
20170115043000,0.0,0.0,8,59.5,67.599998,68.0,64.099998
20170115044500,0.0,0.0,8,61.900002,67.699997,68.0,64.099998
20170115050000,0.0,0.0,7,63.200001,67.699997,68.0,64.099998
20170115051500,0.0,0.0,8,63.200001,67.900002,68.0,64.099998
20170115053000,0.0,0.0,8,64.0,67.900002,68.0,64.099998
20170115054500,0.0,0.0,8,64.0,68.099998,68.0,64.099998
20170115060000,0.0,0.0,8,64.0,68.199997,68.0,64.099998
20170115061500,0.0,0.0,8,64.0,68.199997,68.0,64.099998
20170115063000,106.050003,25.250001,29,58.0,68.400002,68.0,64.099998
20170115064500,152.25,36.25,33,56.0,68.5,68.0,64.099998
20170115070000,154.350006,36.750001,34,56.0,68.300003,68.0,64.099998
20170115071500,157.5,37.5,34,56.0,68.199997,68.0,64.099998
20170115073000,159.600006,38.000001,34,56.0,68.0,68.0,64.099998
20170115074500,159.600006,38.000001,34,56.0,67.900002,68.0,64.099998
20170115080000,157.5,37.5,34,56.0,67.699997,68.0,64.099998
20170115081500,138.600006,33.000001,32,56.0,67.800003,68.0,64.099998
20170115083000,140.699997,33.499999,32,56.0,67.800003,68.0,64.099998
20170115084500,132.300003,31.500001,31,56.700001,67.699997,68.0,64.099998
20170115090000,120.75,28.75,30,56.700001,67.699997,68.0,64.099998
20170115091500,0.0,0.0,8,59.900002,67.599998,68.0,64.099998
20170115093000,0.0,0.0,7,61.900002,67.699997,68.0,64.099998
20170115094500,0.0,0.0,7,63.200001,67.699997,68.0,64.099998
20170115100000,0.0,0.0,7,63.200001,67.800003,68.0,64.099998
20170115101500,0.0,0.0,7,64.0,67.900002,68.0,64.099998
20170115103000,0.0,0.0,7,64.0,68.099998,68.0,64.099998
20170115104500,0.0,0.0,7,64.0,68.099998,68.0,64.099998
20170115110000,0.0,0.0,7,64.0,68.199997,68.0,64.099998
20170115111500,0.0,0.0,9,64.0,68.300003,68.0,64.099998
20170115113000,127.050003,30.250001,30,57.900002,68.5,68.0,64.099998
20170115114500,159.600006,38.000001,34,56.299999,68.300003,68.0,64.099998
20170115120000,159.600006,38.000001,34,56.299999,68.199997,68.0,64.099998
20170115121500,161.699997,38.499999,34,56.299999,68.099998,68.0,64.099998
20170115123000,159.600006,38.000001,34,56.299999,67.900002,68.0,64.099998
20170115124500,163.800003,39.000001,34,57.099998,67.900002,68.0,64.099998
20170115130000,159.600006,38.000001,34,57.099998,67.800003,68.0,64.099998
20170115131500,152.25,36.25,33,57.099998,67.800003,68.0,64.099998
20170115133000,149.100006,35.500001,33,57.099998,67.800003,68.0,64.099998
20170115134500,154.350006,36.750001,33,57.099998,67.699997,68.0,64.099998
20170115140000,140.699997,33.499999,32,57.099998,67.699997,68.0,64.099998
20170115141500,129.149994,30.749999,31,57.099998,67.699997,68.0,64.099998
20170115143000,120.75,28.75,29,57.099998,67.699997,68.0,64.099998
20170115144500,0.0,0.0,7,61.5,67.699997,68.0,64.099998
20170115150000,0.0,0.0,7,63.200001,67.699997,68.0,64.099998
20170115151500,0.0,0.0,7,64.400002,67.800003,68.0,64.099998
20170115153000,0.0,0.0,7,64.400002,67.900002,68.0,64.099998
20170115154500,0.0,0.0,7,65.300003,68.099998,68.0,64.099998
20170115160000,0.0,0.0,7,65.300003,68.199997,68.0,64.099998
20170115161500,0.0,0.0,8,65.300003,68.300003,68.0,64.099998
20170115163000,98.699997,23.499999,28,59.200001,68.5,68.0,64.099998
20170115164500,165.899994,39.499999,34,56.0,68.5,68.0,64.099998
20170115170000,165.899994,39.499999,34,56.0,68.199997,68.0,64.099998
20170115171500,163.800003,39.000001,34,56.0,67.900002,68.0,64.099998
20170115173000,161.699997,38.499999,34,56.0,67.900002,68.0,64.099998
20170115174500,165.899994,39.499999,34,56.0,67.699997,68.0,64.099998
20170115180000,140.699997,33.499999,32,56.0,67.699997,68.0,64.099998
20170115181500,135.449997,32.249999,32,56.700001,67.800003,68.0,64.099998
20170115183000,135.449997,32.249999,32,56.700001,67.900002,68.0,64.099998
20170115184500,135.449997,32.249999,32,56.700001,67.900002,68.0,64.099998
20170115190000,135.449997,32.249999,32,56.700001,67.900002,68.0,64.099998
20170115191500,132.300003,31.500001,32,56.700001,67.800003,68.0,64.099998
20170115193000,135.449997,32.249999,32,56.700001,67.800003,68.0,64.099998
20170115194500,132.300003,31.500001,32,56.700001,67.699997,68.0,64.099998
20170115200000,129.149994,30.749999,31,56.700001,67.699997,68.0,64.099998
20170115201500,116.550003,27.750001,30,56.700001,67.699997,68.0,64.099998
20170115203000,0.0,0.0,9,60.0,67.699997,68.0,64.099998
20170115204500,0.0,0.0,8,62.0,67.699997,68.0,64.099998
20170115210000,0.0,0.0,8,63.599998,67.800003,68.0,64.099998
20170115211500,0.0,0.0,8,63.599998,67.900002,68.0,64.099998
20170115213000,0.0,0.0,8,64.400002,68.099998,68.0,64.099998
20170115214500,0.0,0.0,8,64.400002,68.199997,68.0,64.099998
20170115220000,0.0,0.0,9,64.400002,68.300003,68.0,64.099998
20170115221500,129.149994,30.749999,31,57.599998,68.5,68.0,64.099998
20170115223000,161.699997,38.499999,34,56.700001,68.300003,68.0,64.099998
20170115224500,161.699997,38.499999,34,55.599998,68.099998,68.0,64.099998
20170115230000,159.600006,38.000001,34,55.599998,67.900002,68.0,64.099998
20170115231500,159.600006,38.000001,34,55.599998,67.900002,68.0,64.099998
20170115233000,154.350006,36.750001,33,56.299999,67.699997,68.0,64.099998
20170115234500,147.0,35.0,33,56.299999,67.699997,68.0,64.099998
20170116000000,143.850006,34.250001,32,56.299999,67.699997,68.0,64.099998
20170116001500,129.149994,30.749999,31,56.299999,67.800003,68.0,64.099998
20170116003000,132.300003,31.500001,31,56.299999,67.800003,68.0,64.099998
20170116004500,129.149994,30.749999,31,56.299999,67.800003,68.0,64.099998
20170116010000,132.300003,31.500001,31,56.299999,67.800003,68.0,64.099998
20170116011500,132.300003,31.500001,31,56.299999,67.800003,68.0,64.099998
20170116013000,132.300003,31.500001,31,56.299999,67.699997,68.0,64.099998
20170116014500,120.75,28.75,30,56.299999,67.699997,68.0,64.099998
20170116020000,0.0,0.0,8,60.700001,67.699997,68.0,64.099998
20170116021500,0.0,0.0,7,61.900002,67.699997,68.0,64.099998
20170116023000,0.0,0.0,8,63.200001,67.800003,68.0,64.099998
20170116024500,0.0,0.0,8,63.200001,67.900002,68.0,64.099998
20170116030000,0.0,0.0,8,64.0,68.099998,68.0,64.099998
20170116031500,0.0,0.0,8,64.0,68.199997,68.0,64.099998
20170116033000,0.0,0.0,8,64.0,68.199997,68.0,64.099998
20170116034500,106.050003,25.250001,29,58.299999,68.400002,68.0,64.099998
20170116040000,149.100006,35.500001,33,56.0,68.400002,68.0,64.099998
20170116041500,154.350006,36.750001,33,56.0,68.300003,68.0,64.099998
20170116043000,152.25,36.25,33,56.0,68.099998,68.0,64.099998
20170116044500,154.350006,36.750001,33,56.0,67.800003,68.0,64.099998
20170116050000,154.350006,36.750001,33,56.0,67.699997,68.0,64.099998
20170116051500,154.350006,36.750001,33,56.0,67.699997,68.0,64.099998
20170116053000,149.100006,35.500001,33,56.700001,67.699997,68.0,64.099998
20170116054500,140.699997,33.499999,32,56.700001,67.699997,68.0,64.099998
20170116060000,143.850006,34.250001,32,56.700001,67.800003,68.0,64.099998
20170116061500,140.699997,33.499999,32,56.700001,67.900002,68.0,64.099998
20170116063000,143.850006,34.250001,32,56.700001,67.900002,68.0,64.099998
20170116064500,140.699997,33.499999,32,56.700001,68.0,68.0,64.099998
20170116070000,143.850006,34.250001,32,56.700001,68.099998,68.0,64.099998
20170116071500,140.699997,33.499999,32,56.700001,68.0,68.0,64.099998
20170116073000,143.850006,34.250001,32,56.0,67.900002,68.0,64.099998
20170116074500,143.850006,34.250001,32,56.700001,67.900002,68.0,64.099998
20170116080000,140.699997,33.499999,32,56.700001,67.900002,68.0,64.099998
20170116081500,143.850006,34.250001,32,56.700001,67.900002,68.0,64.099998
20170116083000,143.850006,34.250001,32,56.0,67.900002,68.0,64.099998
20170116084500,143.850006,34.250001,32,56.799999,67.900002,68.0,64.099998
20170116090000,143.850006,34.250001,32,57.5,67.900002,68.0,64.099998
20170116091500,143.850006,34.250001,32,56.700001,67.900002,68.0,64.099998
20170116093000,140.699997,33.499999,32,56.700001,67.900002,68.0,64.099998
20170116094500,143.850006,34.250001,32,57.5,67.900002,68.0,64.099998
20170116100000,143.850006,34.250001,32,57.5,67.900002,68.0,64.099998
20170116101500,143.850006,34.250001,32,57.5,67.900002,68.0,64.099998
20170116103000,140.699997,33.499999,32,57.5,67.900002,68.0,64.099998
20170116104500,149.100006,35.500001,32,57.5,67.800003,68.0,64.099998
20170116110000,149.100006,35.500001,32,56.799999,67.800003,68.0,64.099998
20170116111500,149.100006,35.500001,32,56.799999,67.900002,68.0,64.099998
20170116113000,147.0,35.0,32,56.799999,67.900002,68.0,64.099998
20170116114500,147.0,35.0,32,56.799999,67.900002,68.0,64.099998
20170116120000,149.100006,35.500001,32,56.799999,67.900002,68.0,64.099998
20170116121500,147.0,35.0,32,56.799999,68.0,68.0,64.099998
20170116123000,147.0,35.0,32,56.799999,68.099998,68.0,64.099998
20170116124500,147.0,35.0,32,56.799999,68.099998,68.0,64.099998
20170116130000,147.0,35.0,32,57.5,68.099998,68.0,64.099998
20170116131500,143.850006,34.250001,32,56.799999,68.099998,68.0,64.099998
20170116133000,138.600006,33.000001,32,57.5,68.0,68.0,64.099998
20170116134500,143.850006,34.250001,32,57.5,68.0,68.0,64.099998
20170116140000,143.850006,34.250001,32,57.5,68.0,68.0,64.099998
20170116141500,147.0,35.0,32,57.5,68.0,68.0,64.099998
20170116143000,143.850006,34.250001,32,57.5,68.0,68.0,64.099998
20170116144500,147.0,35.0,32,57.5,67.900002,68.0,64.099998
20170116150000,143.850006,34.250001,32,57.5,67.900002,68.0,64.099998
20170116151500,147.0,35.0,32,57.5,67.800003,68.0,64.099998
20170116153000,140.699997,33.499999,32,57.5,67.800003,68.0,64.099998
20170116154500,132.300003,31.500001,31,57.5,67.699997,68.0,64.099998
20170116160000,0.0,0.0,9,59.5,67.599998,68.0,64.099998
20170116161500,0.0,0.0,7,63.599998,67.599998,68.0,64.099998
20170116163000,0.0,0.0,5,64.599998,67.599998,68.0,64.099998
20170116164500,0.0,0.0,2,65.300003,67.599998,68.0,64.099998
20170116170000,0.0,0.0,2,65.300003,67.699997,68.0,64.099998
20170116171500,0.0,0.0,3,66.199997,67.800003,68.0,64.099998
20170116173000,0.0,0.0,3,66.199997,67.900002,68.0,64.099998
20170116174500,0.0,0.0,3,66.199997,68.0,68.0,64.099998
20170116180000,0.0,0.0,3,66.199997,68.099998,68.0,64.099998
20170116181500,0.0,0.0,3,66.199997,68.199997,68.0,64.099998
20170116183000,0.0,0.0,4,66.199997,68.300003,68.0,64.099998
20170116184500,0.0,0.0,5,66.199997,68.300003,68.0,64.099998
20170116190000,0.0,0.0,9,66.199997,68.400002,68.0,64.099998
20170116191500,140.699997,33.499999,32,57.599998,68.599998,68.0,64.099998
20170116193000,182.699997,43.499999,35,56.0,68.300003,68.0,64.099998
20170116194500,165.899994,39.499999,34,56.0,68.199997,68.0,64.099998
20170116200000,157.5,37.5,34,56.700001,68.099998,68.0,64.099998
20170116201500,159.600006,38.000001,34,56.700001,67.900002,68.0,64.099998
20170116203000,159.600006,38.000001,34,56.700001,67.800003,68.0,64.099998
20170116204500,157.5,37.5,34,55.700001,67.800003,68.0,64.099998
20170116210000,152.25,36.25,33,56.799999,67.699997,68.0,64.099998
20170116211500,140.699997,33.499999,32,56.799999,67.699997,68.0,64.099998
20170116213000,129.149994,30.749999,31,56.799999,67.699997,68.0,64.099998
20170116214500,0.0,0.0,8,61.700001,67.599998,68.0,64.099998
20170116220000,0.0,0.0,6,63.599998,67.599998,68.0,64.099998
20170116221500,0.0,0.0,5,64.800003,67.699997,68.0,64.099998
20170116223000,0.0,0.0,6,65.800003,67.800003,68.0,64.099998
20170116224500,0.0,0.0,6,65.800003,67.900002,68.0,64.099998
20170116230000,0.0,0.0,6,65.800003,67.900002,68.0,64.099998
20170116231500,0.0,0.0,6,65.800003,68.099998,68.0,64.099998
20170116233000,0.0,0.0,6,65.800003,68.099998,68.0,64.099998
20170116234500,0.0,0.0,6,65.800003,68.199997,68.0,64.099998
20170117000000,0.0,0.0,6,65.800003,68.199997,68.0,64.099998
20170117001500,0.0,0.0,8,65.800003,68.300003,68.0,64.099998
20170117003000,98.699997,23.499999,29,58.799999,68.400002,68.0,64.099998
20170117004500,147.0,35.0,33,56.799999,68.5,68.0,64.099998
20170117010000,161.699997,38.499999,34,56.799999,68.300003,68.0,64.099998
20170117011500,169.050003,40.250001,34,56.799999,68.099998,68.0,64.099998
20170117013000,163.800003,39.000001,34,56.0,67.900002,68.0,64.099998
20170117014500,161.699997,38.499999,34,56.0,67.599998,68.0,64.099998
20170117020000,143.850006,34.250001,32,56.0,67.800003,68.0,64.099998
20170117021500,143.850006,34.250001,32,57.099998,67.800003,68.0,64.099998
20170117023000,138.600006,33.000001,31,56.400002,67.699997,68.0,64.099998
20170117024500,135.449997,32.249999,31,57.099998,67.699997,68.0,64.099998
20170117030000,0.0,0.0,8,61.599998,67.599998,68.0,64.099998
20170117031500,0.0,0.0,6,63.599998,67.599998,68.0,64.099998
20170117033000,0.0,0.0,4,64.400002,67.699997,68.0,64.099998
20170117034500,0.0,0.0,4,64.400002,67.699997,68.0,64.099998
20170117040000,0.0,0.0,5,65.300003,67.800003,68.0,64.099998
20170117041500,0.0,0.0,5,65.300003,67.900002,68.0,64.099998
20170117043000,0.0,0.0,5,65.300003,67.900002,68.0,64.099998
20170117044500,0.0,0.0,5,65.300003,68.0,68.0,64.099998
20170117050000,0.0,0.0,5,65.300003,68.099998,68.0,64.099998
20170117051500,0.0,0.0,5,65.300003,68.099998,68.0,64.099998
20170117053000,0.0,0.0,5,65.300003,68.199997,68.0,64.099998
20170117054500,0.0,0.0,6,65.300003,68.300003,68.0,64.099998
20170117060000,0.0,0.0,9,65.300003,68.400002,68.0,64.099998
20170117061500,163.800003,39.000001,34,56.400002,68.699997,68.0,64.099998
20170117063000,202.649994,48.249999,38,56.400002,68.599998,68.0,64.099998
20170117064500,224.699997,53.499999,39,55.200001,68.300003,68.0,64.099998
20170117070000,224.699997,53.499999,39,55.900002,67.900002,68.0,64.099998
20170117071500,208.949997,49.749999,38,55.900002,67.800003,68.0,64.099998
20170117073000,190.050003,45.250001,36,55.900002,67.699997,68.0,64.099998
20170117074500,171.149994,40.749999,35,55.900002,67.599998,68.0,64.099998
20170117080000,169.050003,40.250001,35,55.900002,67.699997,68.0,64.099998
20170117081500,152.25,36.25,33,55.900002,67.699997,68.0,64.099998
20170117083000,152.25,36.25,33,55.900002,67.800003,68.0,64.099998
20170117084500,149.100006,35.500001,33,56.700001,67.900002,68.0,64.099998
20170117090000,152.25,36.25,33,57.400002,68.0,68.0,64.099998
20170117091500,149.100006,35.500001,33,56.299999,67.900002,68.0,64.099998
20170117093000,149.100006,35.500001,33,56.299999,67.900002,68.0,64.099998
20170117094500,149.100006,35.500001,33,56.299999,67.900002,68.0,64.099998
20170117100000,152.25,36.25,33,56.299999,67.900002,68.0,64.099998
20170117101500,149.100006,35.500001,33,57.099998,67.900002,68.0,64.099998
20170117103000,149.100006,35.500001,33,57.099998,67.900002,68.0,64.099998
20170117104500,149.100006,35.500001,33,57.099998,67.900002,68.0,64.099998
20170117110000,149.100006,35.500001,33,56.299999,67.900002,68.0,64.099998
20170117111500,149.100006,35.500001,33,56.299999,68.0,68.0,64.099998
20170117113000,152.25,36.25,33,57.099998,68.199997,68.0,64.099998
20170117114500,149.100006,35.500001,33,57.099998,68.300003,68.0,64.099998
20170117120000,184.800003,44.000001,36,57.099998,68.300003,68.0,64.099998
20170117121500,184.800003,44.000001,36,57.099998,68.199997,68.0,64.099998
20170117123000,182.699997,43.499999,36,57.099998,68.099998,68.0,64.099998
20170117124500,184.800003,44.000001,36,57.099998,67.900002,68.0,64.099998
20170117130000,189.0,45.0,36,57.099998,67.800003,68.0,64.099998
20170117131500,186.899994,44.499999,36,56.400002,67.699997,68.0,64.099998
20170117133000,186.899994,44.499999,36,56.400002,67.699997,68.0,64.099998
20170117134500,180.600006,43.000001,35,57.099998,67.699997,68.0,64.099998
20170117140000,169.050003,40.250001,34,57.099998,67.699997,68.0,64.099998
20170117141500,165.899994,39.499999,34,57.099998,67.800003,68.0,64.099998
20170117143000,169.050003,40.250001,34,57.099998,67.900002,68.0,64.099998
20170117144500,165.899994,39.499999,34,56.400002,67.800003,68.0,64.099998
20170117150000,154.350006,36.750001,33,56.400002,67.599998,68.0,64.099998
20170117151500,154.350006,36.750001,33,57.200001,67.699997,68.0,64.099998
20170117153000,140.699997,33.499999,32,57.200001,67.699997,68.0,64.099998
20170117154500,120.75,28.75,30,57.200001,67.599998,68.0,64.099998
20170117160000,0.0,0.0,8,62.400002,67.599998,68.0,64.099998
20170117161500,0.0,0.0,6,64.0,67.599998,68.0,64.099998
20170117163000,0.0,0.0,5,65.5,67.699997,68.0,64.099998
20170117164500,0.0,0.0,6,66.199997,67.900002,68.0,64.099998
20170117170000,0.0,0.0,6,66.199997,68.099998,68.0,64.099998
20170117171500,0.0,0.0,6,67.199997,68.199997,68.0,64.099998
20170117173000,0.0,0.0,9,67.199997,68.400002,68.0,64.099998
20170117174500,176.399994,41.999999,35,56.400002,68.699997,68.0,64.099998
20170117180000,190.050003,45.250001,37,56.400002,68.300003,68.0,64.099998
20170117181500,180.600006,43.000001,36,56.400002,68.099998,68.0,64.099998
20170117183000,176.399994,41.999999,36,56.400002,67.900002,68.0,64.099998
20170117184500,169.050003,40.250001,35,56.400002,67.699997,68.0,64.099998
20170117190000,149.100006,35.500001,33,56.400002,67.699997,68.0,64.099998
20170117191500,147.0,35.0,33,56.400002,67.699997,68.0,64.099998
20170117193000,140.699997,33.499999,32,56.400002,67.699997,68.0,64.099998
20170117194500,127.050003,30.250001,31,57.099998,67.800003,68.0,64.099998
20170117200000,129.149994,30.749999,31,57.099998,67.800003,68.0,64.099998
20170117201500,129.149994,30.749999,31,57.099998,67.800003,68.0,64.099998
20170117203000,129.149994,30.749999,31,57.099998,67.699997,68.0,64.099998
20170117204500,116.550003,27.750001,30,57.099998,67.699997,68.0,64.099998
20170117210000,0.0,0.0,7,62.400002,67.699997,68.0,64.099998
20170117211500,0.0,0.0,7,63.599998,67.699997,68.0,64.099998
20170117213000,0.0,0.0,8,64.800003,67.800003,68.0,64.099998
20170117214500,0.0,0.0,8,64.800003,67.900002,68.0,64.099998
20170117220000,0.0,0.0,8,65.699997,68.099998,68.0,64.099998
20170117221500,0.0,0.0,8,65.699997,68.199997,68.0,64.099998
20170117223000,0.0,0.0,9,65.699997,68.300003,68.0,64.099998
20170117224500,161.699997,38.499999,34,56.799999,68.599998,68.0,64.099998
20170117230000,171.149994,40.749999,36,55.599998,68.199997,68.0,64.099998
20170117231500,165.899994,39.499999,35,55.599998,68.199997,68.0,64.099998
20170117233000,165.899994,39.499999,35,55.599998,68.0,68.0,64.099998
20170117234500,159.600006,38.000001,34,55.599998,67.800003,68.0,64.099998
20170118000000,147.0,35.0,32,56.299999,67.800003,68.0,64.099998
20170118001500,143.850006,34.250001,32,56.299999,67.900002,68.0,64.099998
20170118003000,138.600006,33.000001,32,56.299999,67.800003,68.0,64.099998
20170118004500,140.699997,33.499999,32,56.299999,67.699997,68.0,64.099998
20170118010000,116.550003,27.750001,30,56.299999,67.699997,68.0,64.099998
20170118011500,113.400002,27.0,0,57.599998,67.699997,68.0,64.099998
20170118013000,0.0,0.0,0,60.700001,67.599998,68.0,64.099998
20170118014500,0.0,0.0,1,63.200001,67.699997,68.0,64.099998
20170118020000,0.0,0.0,1,64.599998,67.800003,68.0,64.099998
20170118021500,0.0,0.0,1,65.800003,67.900002,68.0,64.099998
20170118023000,0.0,0.0,1,65.800003,68.099998,68.0,64.099998
20170118024500,0.0,0.0,1,66.699997,68.199997,68.0,64.099998
20170118030000,0.0,0.0,5,66.699997,68.400002,68.0,64.099998
20170118031500,106.050003,25.250001,28,61.599998,68.599998,68.0,64.099998
20170118033000,163.800003,39.000001,33,56.400002,68.599998,68.0,64.099998
20170118034500,161.699997,38.499999,33,56.400002,68.199997,68.0,64.099998
20170118040000,154.350006,36.750001,33,56.400002,68.099998,68.0,64.099998
20170118041500,163.800003,39.000001,33,56.400002,67.800003,68.0,64.099998
20170118043000,147.0,35.0,32,56.400002,67.900002,68.0,64.099998
20170118044500,147.0,35.0,32,56.400002,67.900002,68.0,64.099998
20170118050000,147.0,35.0,32,56.400002,67.900002,68.0,64.099998
20170118051500,147.0,35.0,32,56.400002,67.900002,68.0,64.099998
20170118053000,143.850006,34.250001,32,56.400002,67.699997,68.0,64.099998
20170118054500,140.699997,33.499999,32,56.400002,67.800003,68.0,64.099998
20170118060000,140.699997,33.499999,32,56.400002,67.900002,68.0,64.099998
20170118061500,140.699997,33.499999,32,56.400002,67.900002,68.0,64.099998
20170118063000,147.0,35.0,32,56.400002,67.900002,68.0,64.099998
20170118064500,147.0,35.0,32,56.400002,67.900002,68.0,64.099998
20170118070000,143.850006,34.250001,32,56.400002,67.900002,68.0,64.099998
20170118071500,143.850006,34.250001,32,56.400002,67.900002,68.0,64.099998
20170118073000,143.850006,34.250001,32,56.400002,67.900002,68.0,64.099998
20170118074500,143.850006,34.250001,32,56.400002,67.900002,68.0,64.099998
20170118080000,147.0,35.0,32,56.400002,67.800003,68.0,64.099998
20170118081500,143.850006,34.250001,32,56.400002,67.900002,68.0,64.099998
20170118083000,147.0,35.0,32,56.400002,68.099998,68.0,64.099998
20170118084500,143.850006,34.250001,32,57.099998,68.099998,68.0,64.099998
20170118090000,147.0,35.0,32,56.400002,68.099998,68.0,64.099998
20170118091500,143.850006,34.250001,32,57.099998,68.0,68.0,64.099998
20170118093000,143.850006,34.250001,32,57.099998,68.099998,68.0,64.099998
20170118094500,143.850006,34.250001,32,57.099998,68.099998,68.0,64.099998
20170118100000,140.699997,33.499999,32,57.099998,68.099998,68.0,64.099998
20170118101500,147.0,35.0,32,57.099998,68.0,68.0,64.099998
20170118103000,140.699997,33.499999,32,57.099998,68.099998,68.0,64.099998
20170118104500,143.850006,34.250001,32,57.099998,68.099998,68.0,64.099998
20170118110000,143.850006,34.250001,32,57.900002,68.099998,68.0,64.099998
20170118111500,143.850006,34.250001,32,57.099998,68.199997,68.0,64.099998
20170118113000,157.5,37.5,33,57.099998,68.400002,68.0,64.099998
20170118114500,239.399994,56.999999,40,57.099998,68.599998,68.0,64.099998
20170118120000,256.200012,61.000003,41,57.099998,68.300003,68.0,64.099998
20170118121500,241.5,57.5,40,56.0,67.800003,68.0,64.099998
20170118123000,229.949997,54.749999,39,56.0,67.699997,68.0,64.099998
20170118124500,224.699997,53.499999,38,56.0,67.699997,68.0,64.099998
20170118130000,202.649994,48.249999,37,57.099998,67.699997,68.0,64.099998
20170118131500,194.25,46.25,36,57.099998,67.699997,68.0,64.099998
20170118133000,194.25,46.25,36,56.299999,67.699997,68.0,64.099998
20170118134500,182.699997,43.499999,35,56.299999,67.699997,68.0,64.099998
20170118140000,163.800003,39.000001,33,57.5,67.699997,68.0,64.099998
20170118141500,163.800003,39.000001,33,57.5,67.800003,68.0,64.099998
20170118143000,161.699997,38.499999,33,56.799999,67.800003,68.0,64.099998
20170118144500,161.699997,38.499999,33,56.799999,67.699997,68.0,64.099998
20170118150000,147.0,35.0,32,56.799999,67.699997,68.0,64.099998
20170118151500,135.449997,32.249999,31,56.799999,67.699997,68.0,64.099998
20170118153000,129.149994,30.749999,30,57.599998,67.699997,68.0,64.099998
20170118154500,116.550003,27.750001,29,57.599998,67.699997,68.0,64.099998
20170118160000,0.0,0.0,8,61.5,67.599998,68.0,64.099998
20170118161500,0.0,0.0,6,63.200001,67.699997,68.0,64.099998
20170118163000,0.0,0.0,7,64.800003,67.800003,68.0,64.099998
20170118164500,0.0,0.0,7,66.199997,67.900002,68.0,64.099998
20170118170000,0.0,0.0,7,66.199997,68.099998,68.0,64.099998
20170118171500,0.0,0.0,7,67.199997,68.199997,68.0,64.099998
20170118173000,86.099998,20.5,26,63.200001,68.400002,68.0,64.099998
20170118174500,180.600006,43.000001,35,56.799999,68.699997,68.0,64.099998
20170118180000,192.149994,45.749999,36,56.799999,68.400002,68.0,64.099998
20170118181500,190.050003,45.250001,36,56.799999,68.199997,68.0,64.099998
20170118183000,190.050003,45.250001,36,56.799999,67.900002,68.0,64.099998
20170118184500,190.050003,45.250001,36,56.799999,67.800003,68.0,64.099998
20170118190000,190.050003,45.250001,36,56.799999,67.699997,68.0,64.099998
20170118191500,176.399994,41.999999,35,56.799999,67.699997,68.0,64.099998
20170118193000,163.800003,39.000001,34,56.799999,67.699997,68.0,64.099998
20170118194500,149.100006,35.500001,33,56.799999,67.699997,68.0,64.099998
20170118200000,149.100006,35.500001,33,56.799999,67.800003,68.0,64.099998
20170118201500,143.850006,34.250001,32,56.799999,67.699997,68.0,64.099998
20170118203000,129.149994,30.749999,31,56.799999,67.699997,68.0,64.099998
20170118204500,120.75,28.75,30,57.5,67.699997,68.0,64.099998
20170118210000,0.0,0.0,9,60.299999,67.699997,68.0,64.099998
20170118211500,0.0,0.0,8,63.200001,67.699997,68.0,64.099998
20170118213000,0.0,0.0,9,64.0,67.800003,68.0,64.099998
20170118214500,0.0,0.0,9,64.0,67.900002,68.0,64.099998
20170118220000,0.0,0.0,9,64.800003,68.099998,68.0,64.099998
20170118221500,90.300003,21.500001,27,63.599998,68.300003,68.0,64.099998
20170118223000,163.800003,39.000001,33,56.799999,68.599998,68.0,64.099998
20170118224500,184.800003,44.000001,36,56.799999,68.300003,68.0,64.099998
20170118230000,182.699997,43.499999,36,56.799999,68.199997,68.0,64.099998
20170118231500,184.800003,44.000001,36,56.799999,68.0,68.0,64.099998
20170118233000,184.800003,44.000001,36,56.799999,67.800003,68.0,64.099998
20170118234500,171.149994,40.749999,35,56.0,67.699997,68.0,64.099998
20170119000000,163.800003,39.000001,34,56.700001,67.800003,68.0,64.099998
20170119001500,159.600006,38.000001,33,56.700001,67.800003,68.0,64.099998
20170119003000,161.699997,38.499999,33,56.700001,67.699997,68.0,64.099998
20170119004500,147.0,35.0,32,56.700001,67.699997,68.0,64.099998
20170119010000,138.600006,33.000001,32,56.700001,67.699997,68.0,64.099998
20170119011500,129.149994,30.749999,31,56.700001,67.699997,68.0,64.099998
20170119013000,120.75,28.75,30,57.599998,67.699997,68.0,64.099998
20170119014500,0.0,0.0,6,62.799999,67.599998,68.0,64.099998
20170119020000,0.0,0.0,6,64.099998,67.699997,68.0,64.099998
20170119021500,0.0,0.0,7,65.300003,67.800003,68.0,64.099998
20170119023000,0.0,0.0,7,65.300003,67.900002,68.0,64.099998
20170119024500,0.0,0.0,7,66.199997,68.099998,68.0,64.099998
20170119030000,0.0,0.0,7,66.199997,68.199997,68.0,64.099998
20170119031500,0.0,0.0,8,66.199997,68.300003,68.0,64.099998
20170119033000,149.100006,35.500001,33,57.5,68.599998,68.0,64.099998
20170119034500,199.5,47.5,37,55.599998,68.400002,68.0,64.099998
20170119040000,192.149994,45.749999,36,56.299999,68.199997,68.0,64.099998
20170119041500,190.050003,45.250001,36,56.299999,68.0,68.0,64.099998
20170119043000,186.899994,44.499999,36,56.299999,67.900002,68.0,64.099998
20170119044500,182.699997,43.499999,35,56.299999,67.699997,68.0,64.099998
20170119050000,171.149994,40.749999,34,56.299999,67.699997,68.0,64.099998
20170119051500,159.600006,38.000001,33,56.299999,67.699997,68.0,64.099998
20170119053000,147.0,35.0,32,56.299999,67.699997,68.0,64.099998
20170119054500,149.100006,35.500001,32,57.099998,67.800003,68.0,64.099998
20170119060000,147.0,35.0,32,56.400002,67.800003,68.0,64.099998
20170119061500,149.100006,35.500001,32,56.400002,67.800003,68.0,64.099998
20170119063000,149.100006,35.500001,32,57.099998,67.800003,68.0,64.099998
20170119064500,143.850006,34.250001,32,57.099998,67.900002,68.0,64.099998
20170119070000,149.100006,35.500001,32,57.099998,67.900002,68.0,64.099998
20170119071500,149.100006,35.500001,32,56.400002,67.900002,68.0,64.099998
20170119073000,147.0,35.0,32,57.200001,67.800003,68.0,64.099998
20170119074500,147.0,35.0,32,56.400002,67.900002,68.0,64.099998
20170119080000,143.850006,34.250001,32,56.400002,67.800003,68.0,64.099998
20170119081500,143.850006,34.250001,32,56.400002,67.800003,68.0,64.099998
20170119083000,149.100006,35.500001,32,56.400002,67.800003,68.0,64.099998
20170119084500,149.100006,35.500001,32,56.400002,67.699997,68.0,64.099998
20170119090000,143.850006,34.250001,32,56.400002,67.800003,68.0,64.099998
20170119091500,149.100006,35.500001,32,56.400002,67.800003,68.0,64.099998
20170119093000,147.0,35.0,32,57.099998,67.900002,68.0,64.099998
20170119094500,147.0,35.0,32,57.099998,67.900002,68.0,64.099998
20170119100000,149.100006,35.500001,32,56.400002,67.900002,68.0,64.099998
20170119101500,147.0,35.0,32,56.400002,67.699997,68.0,64.099998
20170119103000,147.0,35.0,32,56.400002,67.800003,68.0,64.099998
20170119104500,138.600006,33.000001,31,56.400002,67.699997,68.0,64.099998
20170119110000,132.300003,31.500001,31,56.400002,67.699997,68.0,64.099998
20170119111500,129.149994,30.749999,31,56.400002,67.800003,68.0,64.099998
20170119113000,132.300003,31.500001,31,56.400002,67.900002,68.0,64.099998
20170119114500,129.149994,30.749999,31,57.400002,68.0,68.0,64.099998
20170119120000,129.149994,30.749999,31,57.400002,68.0,68.0,64.099998
20170119121500,129.149994,30.749999,31,57.400002,68.099998,68.0,64.099998
20170119123000,129.149994,30.749999,31,57.400002,68.099998,68.0,64.099998
20170119124500,129.149994,30.749999,31,57.400002,68.099998,68.0,64.099998
20170119130000,129.149994,30.749999,31,56.400002,68.099998,68.0,64.099998
20170119131500,129.149994,30.749999,31,56.400002,68.199997,68.0,64.099998
20170119133000,129.149994,30.749999,31,56.400002,68.199997,68.0,64.099998
20170119134500,129.149994,30.749999,31,56.400002,68.199997,68.0,64.099998
20170119140000,129.149994,30.749999,31,56.400002,68.199997,68.0,64.099998
20170119141500,129.149994,30.749999,31,57.099998,68.099998,68.0,64.099998
20170119143000,129.149994,30.749999,31,57.099998,68.099998,68.0,64.099998
20170119144500,127.050003,30.250001,31,57.099998,68.099998,68.0,64.099998
20170119150000,132.300003,31.500001,31,57.099998,68.099998,68.0,64.099998
20170119151500,129.149994,30.749999,31,57.099998,68.099998,68.0,64.099998
20170119153000,132.300003,31.500001,31,56.400002,67.900002,68.0,64.099998
20170119154500,129.149994,30.749999,31,56.400002,67.900002,68.0,64.099998
20170119160000,127.050003,30.250001,31,56.400002,67.800003,68.0,64.099998
20170119161500,129.149994,30.749999,31,56.400002,67.800003,68.0,64.099998
20170119163000,129.149994,30.749999,31,56.400002,67.699997,68.0,64.099998
20170119164500,116.550003,27.750001,29,56.400002,67.699997,68.0,64.099998
20170119170000,0.0,0.0,9,60.299999,67.699997,68.0,64.099998
20170119171500,0.0,0.0,8,62.400002,67.699997,68.0,64.099998
20170119173000,0.0,0.0,8,63.599998,67.800003,68.0,64.099998
20170119174500,0.0,0.0,8,64.400002,67.900002,68.0,64.099998
20170119180000,0.0,0.0,8,64.400002,68.099998,68.0,64.099998
20170119181500,0.0,0.0,8,64.400002,68.199997,68.0,64.099998
20170119183000,0.0,0.0,9,65.300003,68.300003,68.0,64.099998
20170119184500,129.149994,30.749999,31,57.599998,68.5,68.0,64.099998
20170119190000,161.699997,38.499999,34,56.400002,68.300003,68.0,64.099998
20170119191500,161.699997,38.499999,34,56.400002,68.199997,68.0,64.099998
20170119193000,159.600006,38.000001,34,56.400002,67.900002,68.0,64.099998
20170119194500,159.600006,38.000001,34,56.400002,67.800003,68.0,64.099998
20170119200000,152.25,36.25,33,56.400002,67.699997,68.0,64.099998
20170119201500,138.600006,33.000001,32,56.400002,67.800003,68.0,64.099998
20170119203000,138.600006,33.000001,32,56.400002,67.699997,68.0,64.099998
20170119204500,129.149994,30.749999,31,56.400002,67.699997,68.0,64.099998
20170119210000,123.900002,29.5,30,56.400002,67.699997,68.0,64.099998
20170119211500,0.0,0.0,9,61.099998,67.699997,68.0,64.099998
20170119213000,0.0,0.0,7,62.400002,67.699997,68.0,64.099998
20170119214500,0.0,0.0,8,63.599998,67.800003,68.0,64.099998
20170119220000,0.0,0.0,8,63.599998,67.900002,68.0,64.099998
20170119221500,0.0,0.0,8,64.400002,68.0,68.0,64.099998
20170119223000,0.0,0.0,8,64.400002,68.099998,68.0,64.099998
20170119224500,0.0,0.0,8,64.400002,68.199997,68.0,64.099998
20170119230000,0.0,0.0,8,64.400002,68.199997,68.0,64.099998
20170119231500,106.050003,25.250001,29,59.200001,68.400002,68.0,64.099998
20170119233000,171.149994,40.749999,35,56.400002,68.400002,68.0,64.099998
20170119234500,165.899994,39.499999,35,55.599998,68.099998,68.0,64.099998
20170120000000,171.149994,40.749999,35,55.599998,67.900002,68.0,64.099998
20170120001500,159.600006,38.000001,34,55.599998,67.699997,68.0,64.099998
20170120003000,152.25,36.25,33,55.599998,67.699997,68.0,64.099998
20170120004500,135.449997,32.249999,31,55.599998,67.800003,68.0,64.099998
20170120010000,135.449997,32.249999,31,56.400002,67.800003,68.0,64.099998
20170120011500,135.449997,32.249999,31,56.400002,67.800003,68.0,64.099998
20170120013000,135.449997,32.249999,31,56.400002,67.699997,68.0,64.099998
20170120014500,120.75,28.75,29,56.400002,67.699997,68.0,64.099998
20170120020000,0.0,0.0,8,59.900002,67.599998,68.0,64.099998
20170120021500,0.0,0.0,6,61.900002,67.599998,68.0,64.099998
20170120023000,0.0,0.0,5,63.599998,67.699997,68.0,64.099998
20170120024500,0.0,0.0,4,64.400002,67.699997,68.0,64.099998
20170120030000,0.0,0.0,5,64.400002,67.800003,68.0,64.099998
20170120031500,0.0,0.0,5,64.400002,67.900002,68.0,64.099998
20170120033000,0.0,0.0,5,65.300003,68.0,68.0,64.099998
20170120034500,0.0,0.0,5,65.300003,68.099998,68.0,64.099998
20170120040000,0.0,0.0,5,65.300003,68.199997,68.0,64.099998
20170120041500,0.0,0.0,5,65.300003,68.199997,68.0,64.099998
20170120043000,0.0,0.0,7,65.300003,68.300003,68.0,64.099998
20170120044500,109.199997,25.999999,29,58.400002,68.5,68.0,64.099998
20170120050000,174.300003,41.500001,35,55.599998,68.400002,68.0,64.099998
20170120051500,161.699997,38.499999,34,55.599998,68.199997,68.0,64.099998
20170120053000,163.800003,39.000001,34,55.599998,68.099998,68.0,64.099998
20170120054500,163.800003,39.000001,34,56.299999,68.099998,68.0,64.099998
20170120060000,163.800003,39.000001,34,56.299999,68.0,68.0,64.099998
20170120061500,161.699997,38.499999,34,56.299999,67.900002,68.0,64.099998
20170120063000,161.699997,38.499999,34,56.299999,67.900002,68.0,64.099998
20170120064500,161.699997,38.499999,34,56.299999,67.900002,68.0,64.099998
20170120070000,161.699997,38.499999,34,56.299999,67.900002,68.0,64.099998
20170120071500,149.100006,35.500001,33,56.299999,67.800003,68.0,64.099998
20170120073000,149.100006,35.500001,33,56.299999,67.699997,68.0,64.099998
20170120074500,132.300003,31.500001,31,56.299999,67.699997,68.0,64.099998
20170120080000,135.449997,32.249999,31,57.099998,67.699997,68.0,64.099998
20170120081500,123.900002,29.5,30,57.099998,67.699997,68.0,64.099998
20170120083000,0.0,0.0,7,60.900002,67.699997,68.0,64.099998
20170120084500,0.0,0.0,8,62.799999,67.800003,68.0,64.099998
20170120090000,0.0,0.0,8,63.599998,68.0,68.0,64.099998
20170120091500,0.0,0.0,8,64.400002,68.199997,68.0,64.099998
20170120093000,98.699997,23.499999,29,61.099998,68.400002,68.0,64.099998
20170120094500,184.800003,44.000001,36,56.799999,68.599998,68.0,64.099998
20170120100000,199.5,47.5,37,56.799999,68.400002,68.0,64.099998
20170120101500,199.5,47.5,37,56.799999,68.0,68.0,64.099998
20170120103000,192.149994,45.749999,37,56.799999,67.800003,68.0,64.099998
20170120104500,194.25,46.25,37,56.200001,67.699997,68.0,64.099998
20170120110000,169.050003,40.250001,35,56.799999,67.699997,68.0,64.099998
20170120111500,165.899994,39.499999,35,56.799999,68.0,68.0,64.099998
20170120113000,169.050003,40.250001,35,56.799999,68.199997,68.0,64.099998
20170120114500,184.800003,44.000001,36,56.799999,68.400002,68.0,64.099998
20170120120000,194.25,46.25,37,56.799999,68.199997,68.0,64.099998
20170120121500,194.25,46.25,37,56.799999,68.0,68.0,64.099998
20170120123000,194.25,46.25,37,56.799999,67.800003,68.0,64.099998
20170120124500,194.25,46.25,37,56.799999,67.699997,68.0,64.099998
20170120130000,189.0,45.0,36,56.799999,67.699997,68.0,64.099998
20170120131500,180.600006,43.000001,36,56.799999,67.800003,68.0,64.099998
20170120133000,176.399994,41.999999,36,56.799999,67.699997,68.0,64.099998
20170120134500,161.699997,38.499999,34,57.5,67.699997,68.0,64.099998
20170120140000,163.800003,39.000001,34,57.5,67.699997,68.0,64.099998
20170120141500,152.25,36.25,33,57.5,67.800003,68.0,64.099998
20170120143000,152.25,36.25,33,57.5,67.800003,68.0,64.099998
20170120144500,152.25,36.25,33,57.5,67.800003,68.0,64.099998
20170120150000,149.100006,35.500001,33,57.5,67.900002,68.0,64.099998
20170120151500,149.100006,35.500001,33,57.5,67.900002,68.0,64.099998
20170120153000,152.25,36.25,33,57.5,67.900002,68.0,64.099998
20170120154500,149.100006,35.500001,33,57.5,67.900002,68.0,64.099998
20170120160000,152.25,36.25,33,57.5,67.900002,68.0,64.099998
20170120161500,152.25,36.25,33,57.5,67.800003,68.0,64.099998
20170120163000,154.350006,36.750001,33,57.5,67.800003,68.0,64.099998
20170120164500,149.100006,35.500001,33,57.5,67.900002,68.0,64.099998
20170120170000,152.25,36.25,33,56.400002,67.800003,68.0,64.099998
20170120171500,149.100006,35.500001,33,56.400002,67.800003,68.0,64.099998
20170120173000,157.5,37.5,33,56.400002,67.800003,68.0,64.099998
20170120174500,147.0,35.0,32,56.400002,67.800003,68.0,64.099998
20170120180000,147.0,35.0,32,56.400002,67.800003,68.0,64.099998
20170120181500,149.100006,35.500001,32,56.400002,67.800003,68.0,64.099998
20170120183000,140.699997,33.499999,32,57.099998,67.699997,68.0,64.099998
20170120184500,132.300003,31.500001,31,57.099998,67.699997,68.0,64.099998
20170120190000,135.449997,32.249999,31,57.099998,67.800003,68.0,64.099998
20170120191500,127.050003,30.250001,31,57.099998,67.800003,68.0,64.099998
20170120193000,129.149994,30.749999,31,57.099998,67.800003,68.0,64.099998
20170120194500,132.300003,31.500001,31,57.099998,67.800003,68.0,64.099998
20170120200000,127.050003,30.250001,31,57.099998,67.900002,68.0,64.099998
20170120201500,127.050003,30.250001,31,57.099998,67.900002,68.0,64.099998
20170120203000,123.900002,29.5,31,57.099998,67.900002,68.0,64.099998
20170120204500,123.900002,29.5,31,57.099998,67.900002,68.0,64.099998
20170120210000,123.900002,29.5,31,57.099998,67.900002,68.0,64.099998
20170120211500,127.050003,30.250001,31,57.099998,67.900002,68.0,64.099998
20170120213000,129.149994,30.749999,31,57.099998,67.900002,68.0,64.099998
20170120214500,127.050003,30.250001,31,57.099998,67.800003,68.0,64.099998
20170120220000,127.050003,30.250001,31,57.099998,67.800003,68.0,64.099998
20170120221500,127.050003,30.250001,31,57.099998,67.800003,68.0,64.099998
20170120223000,129.149994,30.749999,31,57.099998,67.800003,68.0,64.099998
20170120224500,127.050003,30.250001,31,57.099998,67.800003,68.0,64.099998
20170120230000,127.050003,30.250001,31,57.099998,67.699997,68.0,64.099998
20170120231500,120.75,28.75,30,57.099998,67.699997,68.0,64.099998
20170120233000,0.0,0.0,7,62.799999,67.599998,68.0,64.099998
20170120234500,0.0,0.0,7,64.400002,67.699997,68.0,64.099998
20170121000000,0.0,0.0,7,64.400002,67.800003,68.0,64.099998
20170121001500,0.0,0.0,7,65.300003,67.900002,68.0,64.099998
20170121003000,0.0,0.0,7,65.300003,67.900002,68.0,64.099998
20170121004500,0.0,0.0,7,65.300003,68.099998,68.0,64.099998
20170121010000,0.0,0.0,7,65.300003,68.199997,68.0,64.099998
20170121011500,0.0,0.0,1,65.300003,68.300003,68.0,64.099998
20170121013000,0.0,0.0,4,66.300003,68.400002,68.0,64.099998
20170121014500,0.0,0.0,9,66.300003,68.599998,68.0,64.099998
20170121020000,152.25,36.25,33,57.200001,68.699997,68.0,64.099998
20170121021500,174.300003,41.500001,35,56.400002,68.400002,68.0,64.099998
20170121023000,178.5,42.5,35,56.400002,68.099998,68.0,64.099998
20170121024500,178.5,42.5,35,56.400002,67.900002,68.0,64.099998
20170121030000,178.5,42.5,35,56.400002,67.900002,68.0,64.099998
20170121031500,178.5,42.5,35,56.400002,67.699997,68.0,64.099998
20170121033000,163.800003,39.000001,34,56.400002,67.699997,68.0,64.099998
20170121034500,149.100006,35.500001,32,57.099998,67.699997,68.0,64.099998
20170121040000,149.100006,35.500001,32,57.099998,67.699997,68.0,64.099998
20170121041500,138.600006,33.000001,31,57.099998,67.699997,68.0,64.099998
20170121043000,0.0,0.0,9,59.099998,67.599998,68.0,64.099998
20170121044500,0.0,0.0,7,63.599998,67.599998,68.0,64.099998
20170121050000,0.0,0.0,5,64.400002,67.599998,68.0,64.099998
20170121051500,0.0,0.0,4,64.400002,67.699997,68.0,64.099998
20170121053000,0.0,0.0,4,65.400002,67.699997,68.0,64.099998
20170121054500,0.0,0.0,4,65.400002,67.800003,68.0,64.099998
20170121060000,0.0,0.0,4,65.400002,67.900002,68.0,64.099998
20170121061500,0.0,0.0,4,65.400002,68.099998,68.0,64.099998
20170121063000,0.0,0.0,4,65.400002,68.199997,68.0,64.099998
20170121064500,0.0,0.0,4,65.400002,68.199997,68.0,64.099998
20170121070000,0.0,0.0,6,65.400002,68.300003,68.0,64.099998
20170121071500,0.0,0.0,9,66.199997,68.400002,68.0,64.099998
20170121073000,152.25,36.25,33,56.400002,68.400002,68.0,64.099998
20170121074500,154.350006,36.750001,34,56.400002,68.400002,68.0,64.099998
20170121080000,169.050003,40.250001,35,56.400002,68.300003,68.0,64.099998
20170121081500,169.050003,40.250001,35,56.400002,67.900002,68.0,64.099998
20170121083000,135.449997,32.249999,32,56.400002,67.599998,68.0,64.099998
20170121084500,120.75,28.75,30,56.400002,67.599998,68.0,64.099998
20170121090000,120.75,28.75,30,56.400002,67.699997,68.0,64.099998
20170121091500,120.75,28.75,30,56.400002,67.699997,68.0,64.099998
20170121093000,116.550003,27.750001,30,56.400002,67.800003,68.0,64.099998
20170121094500,116.550003,27.750001,31,57.599998,67.800003,68.0,64.099998
20170121100000,0.0,0.0,9,58.700001,67.699997,68.0,64.099998
20170121101500,90.300003,21.500001,29,57.5,67.900002,68.0,64.099998
20170121103000,90.300003,21.500001,29,57.5,67.900002,68.0,64.099998
20170121104500,94.5,22.5,29,57.5,68.0,68.0,64.099998
20170121110000,94.5,22.5,29,57.5,68.0,68.0,64.099998
20170121111500,90.300003,21.500001,29,57.5,68.0,68.0,64.099998
20170121113000,94.5,22.5,29,57.5,68.099998,68.0,64.099998
20170121114500,98.699997,23.499999,29,57.5,68.099998,68.0,64.099998
20170121120000,98.699997,23.499999,29,57.5,68.099998,68.0,64.099998
20170121121500,98.699997,23.499999,29,57.5,68.0,68.0,64.099998
20170121123000,94.5,22.5,29,57.5,68.0,68.0,64.099998
20170121124500,98.699997,23.499999,29,57.5,68.0,68.0,64.099998
20170121130000,98.699997,23.499999,29,57.5,68.0,68.0,64.099998
20170121131500,98.699997,23.499999,29,57.5,68.0,68.0,64.099998
20170121133000,94.5,22.5,29,57.5,67.900002,68.0,64.099998
20170121134500,94.5,22.5,29,57.5,67.900002,68.0,64.099998
20170121140000,98.699997,23.499999,29,57.5,67.900002,68.0,64.099998
20170121141500,94.5,22.5,29,58.299999,67.900002,68.0,64.099998
20170121143000,94.5,22.5,29,58.299999,67.900002,68.0,64.099998
20170121144500,94.5,22.5,29,58.299999,67.900002,68.0,64.099998
20170121150000,94.5,22.5,29,58.299999,67.900002,68.0,64.099998
20170121151500,94.5,22.5,29,58.299999,67.900002,68.0,64.099998
20170121153000,94.5,22.5,29,58.299999,68.0,68.0,64.099998
20170121154500,94.5,22.5,29,58.299999,68.0,68.0,64.099998
20170121160000,94.5,22.5,29,58.299999,68.0,68.0,64.099998
20170121161500,94.5,22.5,29,58.299999,68.099998,68.0,64.099998
20170121163000,94.5,22.5,29,58.299999,68.099998,68.0,64.099998
20170121164500,94.5,22.5,29,58.299999,68.099998,68.0,64.099998
20170121170000,98.699997,23.499999,29,58.299999,68.099998,68.0,64.099998
20170121171500,94.5,22.5,29,57.700001,68.099998,68.0,64.099998
20170121173000,94.5,22.5,29,57.700001,68.099998,68.0,64.099998
20170121174500,94.5,22.5,29,57.700001,68.099998,68.0,64.099998
20170121180000,98.699997,23.499999,29,57.700001,68.099998,68.0,64.099998
20170121181500,94.5,22.5,29,57.700001,68.099998,68.0,64.099998
20170121183000,94.5,22.5,29,57.700001,68.099998,68.0,64.099998
20170121184500,98.699997,23.499999,29,57.700001,68.099998,68.0,64.099998
20170121190000,98.699997,23.499999,29,57.700001,68.099998,68.0,64.099998
20170121191500,98.699997,23.499999,29,57.700001,68.099998,68.0,64.099998
20170121193000,98.699997,23.499999,29,57.700001,68.099998,68.0,64.099998
20170121194500,98.699997,23.499999,29,57.700001,68.099998,68.0,64.099998
20170121200000,94.5,22.5,29,57.700001,68.0,68.0,64.099998
20170121201500,98.699997,23.499999,29,57.700001,67.900002,68.0,64.099998
20170121203000,94.5,22.5,29,57.700001,67.900002,68.0,64.099998
20170121204500,98.699997,23.499999,29,57.099998,67.900002,68.0,64.099998
20170121210000,98.699997,23.499999,29,57.099998,67.900002,68.0,64.099998
20170121211500,94.5,22.5,29,57.099998,67.900002,68.0,64.099998
20170121213000,98.699997,23.499999,29,57.099998,68.0,68.0,64.099998
20170121214500,98.699997,23.499999,29,57.099998,68.0,68.0,64.099998
20170121220000,98.699997,23.499999,29,57.099998,68.099998,68.0,64.099998
20170121221500,98.699997,23.499999,29,57.099998,68.099998,68.0,64.099998
20170121223000,98.699997,23.499999,29,57.099998,68.099998,68.0,64.099998
20170121224500,98.699997,23.499999,29,57.099998,68.099998,68.0,64.099998
20170121230000,94.5,22.5,29,57.099998,68.099998,68.0,64.099998
20170121231500,98.699997,23.499999,29,57.099998,68.099998,68.0,64.099998
20170121233000,98.699997,23.499999,29,57.099998,68.0,68.0,64.099998
20170121234500,94.5,22.5,29,57.099998,67.900002,68.0,64.099998
20170122000000,98.699997,23.499999,29,57.099998,67.900002,68.0,64.099998
20170122001500,94.5,22.5,29,57.099998,67.900002,68.0,64.099998
20170122003000,98.699997,23.499999,29,57.099998,67.900002,68.0,64.099998
20170122004500,94.5,22.5,29,57.099998,67.900002,68.0,64.099998
20170122010000,94.5,22.5,29,57.099998,67.900002,68.0,64.099998
20170122011500,94.5,22.5,29,57.099998,67.900002,68.0,64.099998
20170122013000,98.699997,23.499999,29,57.099998,67.900002,68.0,64.099998
20170122014500,94.5,22.5,29,57.099998,67.800003,68.0,64.099998
20170122020000,90.300003,21.500001,29,57.099998,67.800003,68.0,64.099998
20170122021500,86.099998,20.5,29,57.099998,67.900002,68.0,64.099998
20170122023000,86.099998,20.5,29,57.099998,67.900002,68.0,64.099998
20170122024500,86.099998,20.5,29,57.099998,67.900002,68.0,64.099998
20170122030000,90.300003,21.500001,29,57.099998,67.900002,68.0,64.099998
20170122031500,90.300003,21.500001,29,57.099998,67.900002,68.0,64.099998
20170122033000,86.099998,20.5,29,57.099998,68.0,68.0,64.099998
20170122034500,94.5,22.5,30,57.099998,68.0,68.0,64.099998
20170122040000,98.699997,23.499999,30,57.099998,67.800003,68.0,64.099998
20170122041500,109.199997,25.999999,32,57.099998,67.800003,68.0,64.099998
20170122043000,0.0,0.0,29,57.099998,67.800003,68.0,64.099998
20170122044500,90.300003,21.500001,31,55.599998,67.900002,68.0,64.099998
20170122050000,90.300003,21.500001,31,55.599998,67.800003,68.0,64.099998
20170122051500,0.0,0.0,15,55.599998,67.800003,68.0,64.099998
20170122053000,0.0,0.0,29,55.599998,67.800003,68.0,64.099998
