PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122054500,90.300003,21.500001,34,54.700001,67.800003,68.0,64.099998
20170122060000,0.0,0.0,13,54.700001,67.699997,68.0,64.099998
20170122061500,0.0,0.0,9,54.700001,67.699997,68.0,64.099998
20170122063000,0.0,0.0,9,55.900002,67.699997,68.0,64.099998
20170122064500,0.0,0.0,9,55.0,67.699997,68.0,64.099998
20170122070000,106.050003,25.250001,37,54.099998,67.900002,68.0,64.099998
20170122071500,102.900002,24.5,37,56.799999,67.800003,68.0,64.099998
20170122073000,0.0,0.0,9,55.599998,67.699997,68.0,64.099998
20170122074500,90.300003,21.500001,36,53.5,67.900002,68.0,64.099998
20170122080000,90.300003,21.500001,36,53.5,67.800003,68.0,64.099998
20170122081500,90.300003,21.500001,37,53.5,67.800003,68.0,64.099998
20170122083000,0.0,0.0,9,54.700001,67.699997,68.0,64.099998
20170122084500,86.099998,20.5,36,54.700001,67.900002,68.0,64.099998
20170122090000,86.099998,20.5,36,53.5,67.900002,68.0,64.099998
20170122091500,86.099998,20.5,36,53.5,67.900002,68.0,64.099998
20170122093000,86.099998,20.5,36,54.299999,67.800003,68.0,64.099998
20170122094500,90.300003,21.500001,36,54.299999,67.800003,68.0,64.099998
20170122100000,94.5,22.5,36,54.299999,67.800003,68.0,64.099998
20170122101500,0.0,0.0,25,53.5,67.800003,68.0,64.099998
20170122103000,0.0,0.0,12,53.5,67.800003,68.0,64.099998
20170122104500,90.300003,21.500001,36,53.5,67.800003,68.0,64.099998
20170122110000,86.099998,20.5,35,54.700001,67.800003,68.0,64.099998
20170122111500,90.300003,21.500001,36,54.099998,67.800003,68.0,64.099998
20170122113000,80.849998,19.25,35,55.099998,67.699997,68.0,64.099998
20170122114500,0.0,0.0,27,55.099998,67.699997,68.0,64.099998
20170122120000,0.0,0.0,9,55.099998,67.800003,68.0,64.099998
20170122121500,86.099998,20.5,36,55.099998,67.800003,68.0,64.099998
20170122123000,71.400002,17.0,35,55.099998,67.800003,68.0,64.099998
20170122124500,106.050003,25.250001,39,53.900002,67.800003,68.0,64.099998
20170122130000,0.0,0.0,9,53.900002,67.699997,68.0,64.099998
20170122131500,0.0,0.0,18,54.700001,67.800003,68.0,64.099998
20170122133000,86.099998,20.5,36,53.900002,67.800003,68.0,64.099998
20170122134500,86.099998,20.5,36,53.900002,67.800003,68.0,64.099998
20170122140000,71.400002,17.0,30,53.900002,67.699997,68.0,64.099998
20170122141500,80.849998,19.25,36,54.700001,67.800003,68.0,64.099998
20170122143000,90.300003,21.500001,37,54.700001,67.800003,68.0,64.099998
20170122144500,0.0,0.0,20,53.900002,67.800003,68.0,64.099998
20170122150000,90.300003,21.500001,40,53.900002,67.800003,68.0,64.099998
20170122151500,76.650002,18.25,31,53.900002,67.699997,68.0,64.099998
20170122153000,86.099998,20.5,37,53.900002,67.800003,68.0,64.099998
20170122154500,0.0,0.0,28,53.900002,67.699997,68.0,64.099998
20170122160000,0.0,0.0,35,53.900002,67.800003,68.0,64.099998
20170122161500,90.300003,21.500001,37,53.900002,67.800003,68.0,64.099998
20170122163000,90.300003,21.500001,39,53.099998,67.800003,68.0,64.099998
20170122164500,58.799999,14.0,34,53.900002,67.800003,68.0,64.099998
20170122170000,86.099998,20.5,39,53.900002,67.800003,68.0,64.099998
20170122171500,86.099998,20.5,36,53.900002,67.800003,68.0,64.099998
20170122173000,90.300003,21.500001,39,53.900002,67.800003,68.0,64.099998
20170122174500,90.300003,21.500001,40,53.200001,67.699997,68.0,64.099998
20170122180000,0.0,0.0,21,53.200001,67.800003,68.0,64.099998
20170122181500,86.099998,20.5,44,53.200001,67.800003,68.0,64.099998
20170122183000,86.099998,20.5,36,53.200001,67.800003,68.0,64.099998
20170122184500,80.849998,19.25,37,54.299999,67.800003,68.0,64.099998
20170122190000,0.0,0.0,32,53.599998,67.900002,68.0,64.099998
20170122191500,86.099998,20.5,39,53.599998,67.800003,68.0,64.099998
20170122193000,86.099998,20.5,41,53.599998,67.800003,68.0,64.099998
20170122194500,94.5,22.5,38,53.599998,67.800003,68.0,64.099998
20170122200000,90.300003,21.500001,38,52.700001,67.800003,68.0,64.099998
20170122201500,90.300003,21.500001,37,52.700001,67.800003,68.0,64.099998
20170122203000,90.300003,21.500001,38,52.700001,67.800003,68.0,64.099998
20170122204500,86.099998,20.5,39,52.700001,67.800003,68.0,64.099998
20170122210000,86.099998,20.5,41,52.700001,67.800003,68.0,64.099998
20170122211500,0.0,0.0,39,53.5,67.900002,68.0,64.099998
20170122213000,86.099998,20.5,45,53.5,67.800003,68.0,64.099998
20170122214500,86.099998,20.5,41,52.700001,67.699997,68.0,64.099998
20170122220000,0.0,0.0,26,53.5,67.699997,68.0,64.099998
20170122221500,76.650002,18.25,36,53.5,67.800003,68.0,64.099998
20170122223000,0.0,0.0,16,52.700001,67.800003,68.0,64.099998
20170122224500,90.300003,21.500001,38,52.700001,67.800003,68.0,64.099998
20170122230000,86.099998,20.5,38,52.700001,67.800003,68.0,64.099998
20170122231500,65.099998,15.5,38,52.700001,67.800003,68.0,64.099998
20170122233000,86.099998,20.5,37,52.700001,67.800003,68.0,64.099998
20170122234500,90.300003,21.500001,37,52.700001,67.800003,68.0,64.099998
20170123000000,86.099998,20.5,38,52.700001,67.800003,68.0,64.099998
20170123001500,90.300003,21.500001,38,52.700001,67.800003,68.0,64.099998
20170123003000,90.300003,21.500001,37,52.700001,67.800003,68.0,64.099998
20170123004500,0.0,0.0,18,52.700001,67.699997,68.0,64.099998
20170123010000,0.0,0.0,20,52.700001,67.800003,68.0,64.099998
20170123011500,0.0,0.0,22,52.700001,67.699997,68.0,64.099998
20170123013000,90.300003,21.500001,37,52.700001,67.800003,68.0,64.099998
20170123014500,0.0,0.0,9,51.799999,67.800003,68.0,64.099998
20170123020000,90.300003,21.500001,36,51.799999,67.800003,68.0,64.099998
20170123021500,90.300003,21.500001,37,51.799999,67.800003,68.0,64.099998
20170123023000,90.300003,21.500001,37,51.099998,67.800003,68.0,64.099998
20170123024500,90.300003,21.500001,36,51.099998,67.800003,68.0,64.099998
20170123030000,0.0,0.0,15,52.200001,67.800003,68.0,64.099998
20170123031500,90.300003,21.500001,36,51.5,67.800003,68.0,64.099998
20170123033000,90.300003,21.500001,36,52.299999,67.800003,68.0,64.099998
20170123034500,94.5,22.5,36,56.799999,67.800003,68.0,64.099998
20170123040000,86.099998,20.5,35,53.099998,67.800003,68.0,64.099998
20170123041500,90.300003,21.500001,36,53.099998,67.800003,68.0,64.099998
20170123043000,86.099998,20.5,36,51.900002,67.800003,68.0,64.099998
20170123044500,90.300003,21.500001,36,51.900002,67.800003,68.0,64.099998
20170123050000,0.0,0.0,9,51.900002,67.699997,68.0,64.099998
20170123051500,90.300003,21.500001,35,52.700001,67.800003,68.0,64.099998
20170123053000,0.0,0.0,9,58.299999,67.699997,68.0,64.099998
20170123054500,90.300003,21.500001,35,50.700001,67.900002,68.0,64.099998
20170123060000,94.5,22.5,35,50.700001,67.800003,68.0,64.099998
20170123061500,0.0,0.0,18,50.700001,67.699997,68.0,64.099998
20170123063000,0.0,0.0,9,50.700001,67.699997,68.0,64.099998
20170123064500,90.300003,21.500001,35,51.5,67.800003,68.0,64.099998
20170123070000,94.5,22.5,35,51.5,68.0,68.0,64.099998
20170123071500,90.300003,21.500001,35,51.5,68.199997,68.0,64.099998
20170123073000,86.099998,20.5,35,51.5,68.099998,68.0,64.099998
20170123074500,90.300003,21.500001,35,51.5,67.900002,68.0,64.099998
20170123080000,90.300003,21.500001,35,51.5,67.900002,68.0,64.099998
20170123081500,90.300003,21.500001,35,52.200001,67.900002,68.0,64.099998
20170123083000,90.300003,21.500001,35,52.200001,67.900002,68.0,64.099998
20170123084500,90.300003,21.500001,35,53.099998,67.800003,68.0,64.099998
20170123090000,90.300003,21.500001,35,53.099998,67.800003,68.0,64.099998
20170123091500,90.300003,21.500001,35,53.099998,67.900002,68.0,64.099998
20170123093000,90.300003,21.500001,36,53.099998,67.900002,68.0,64.099998
20170123094500,90.300003,21.500001,36,53.099998,67.900002,68.0,64.099998
20170123100000,90.300003,21.500001,36,53.099998,67.800003,68.0,64.099998
20170123101500,86.099998,20.5,36,54.299999,67.900002,68.0,64.099998
20170123103000,86.099998,20.5,36,54.299999,67.900002,68.0,64.099998
20170123104500,90.300003,21.500001,37,54.299999,67.900002,68.0,64.099998
20170123110000,80.849998,19.25,36,55.200001,67.800003,68.0,64.099998
20170123111500,90.300003,21.500001,37,54.299999,67.800003,68.0,64.099998
20170123113000,90.300003,21.500001,37,54.299999,67.900002,68.0,64.099998
20170123114500,90.300003,21.500001,37,54.299999,68.099998,68.0,64.099998
20170123120000,90.300003,21.500001,37,54.299999,68.199997,68.0,64.099998
20170123121500,98.699997,23.499999,38,54.299999,68.300003,68.0,64.099998
20170123123000,123.900002,29.5,40,55.099998,68.300003,68.0,64.099998
20170123124500,127.050003,30.250001,40,56.700001,68.199997,68.0,64.099998
20170123130000,129.149994,30.749999,41,57.5,68.300003,68.0,64.099998
20170123131500,129.149994,30.749999,41,57.5,68.300003,68.0,64.099998
20170123133000,143.850006,34.250001,42,57.5,68.300003,68.0,64.099998
20170123134500,154.350006,36.750001,43,57.5,68.099998,68.0,64.099998
20170123140000,152.25,36.25,43,56.299999,67.900002,68.0,64.099998
20170123141500,154.350006,36.750001,43,57.5,68.099998,68.0,64.099998
20170123143000,157.5,37.5,43,57.5,68.099998,68.0,64.099998
20170123144500,154.350006,36.750001,43,56.799999,68.0,68.0,64.099998
20170123150000,157.5,37.5,43,57.5,67.900002,68.0,64.099998
20170123151500,157.5,37.5,43,56.799999,67.800003,68.0,64.099998
20170123153000,154.350006,36.750001,43,56.099998,67.699997,68.0,64.099998
20170123154500,138.600006,33.000001,41,57.900002,67.699997,68.0,64.099998
20170123160000,140.699997,33.499999,41,56.599998,67.699997,68.0,64.099998
20170123161500,0.0,0.0,9,57.5,67.599998,68.0,64.099998
20170123163000,0.0,0.0,9,62.400002,67.699997,68.0,64.099998
20170123164500,0.0,0.0,8,63.799999,67.699997,68.0,64.099998
20170123170000,0.0,0.0,7,64.800003,67.699997,68.0,64.099998
20170123171500,0.0,0.0,8,65.699997,67.800003,68.0,64.099998
20170123173000,0.0,0.0,8,65.699997,67.900002,68.0,64.099998
20170123174500,0.0,0.0,8,65.699997,68.0,68.0,64.099998
20170123180000,0.0,0.0,8,65.699997,68.099998,68.0,64.099998
20170123181500,0.0,0.0,8,65.699997,68.199997,68.0,64.099998
20170123183000,0.0,0.0,9,65.699997,68.300003,68.0,64.099998
20170123184500,113.400002,27.0,36,58.0,68.400002,68.0,64.099998
20170123190000,135.449997,32.249999,38,55.900002,68.300003,68.0,64.099998
20170123191500,132.300003,31.500001,38,56.700001,68.199997,68.0,64.099998
20170123193000,132.300003,31.500001,38,56.700001,68.199997,68.0,64.099998
20170123194500,132.300003,31.500001,38,56.0,68.099998,68.0,64.099998
20170123200000,132.300003,31.500001,38,55.200001,68.0,68.0,64.099998
20170123201500,132.300003,31.500001,38,55.200001,67.900002,68.0,64.099998
20170123203000,135.449997,32.249999,38,55.200001,67.699997,68.0,64.099998
20170123204500,123.900002,29.5,37,55.200001,67.699997,68.0,64.099998
20170123210000,120.75,28.75,37,55.200001,67.699997,68.0,64.099998
20170123211500,0.0,0.0,9,59.5,67.699997,68.0,64.099998
20170123213000,0.0,0.0,8,62.799999,67.699997,68.0,64.099998
20170123214500,0.0,0.0,9,64.0,67.800003,68.0,64.099998
20170123220000,0.0,0.0,9,64.800003,67.900002,68.0,64.099998
20170123221500,0.0,0.0,9,64.800003,68.0,68.0,64.099998
20170123223000,0.0,0.0,9,64.800003,68.099998,68.0,64.099998
20170123224500,0.0,0.0,9,64.800003,68.199997,68.0,64.099998
20170123230000,0.0,0.0,9,64.800003,68.199997,68.0,64.099998
20170123231500,120.75,28.75,37,56.799999,68.400002,68.0,64.099998
20170123233000,129.149994,30.749999,38,55.5,68.300003,68.0,64.099998
20170123234500,127.050003,30.250001,38,55.5,68.099998,68.0,64.099998
20170124000000,129.149994,30.749999,38,56.299999,68.0,68.0,64.099998
20170124001500,129.149994,30.749999,38,55.299999,67.900002,68.0,64.099998
20170124003000,129.149994,30.749999,38,55.299999,67.800003,68.0,64.099998
20170124004500,129.149994,30.749999,38,56.299999,67.800003,68.0,64.099998
20170124010000,129.149994,30.749999,38,55.400002,67.699997,68.0,64.099998
20170124011500,129.149994,30.749999,38,56.299999,67.699997,68.0,64.099998
20170124013000,116.550003,27.750001,36,56.299999,67.699997,68.0,64.099998
20170124014500,0.0,0.0,9,61.5,67.699997,68.0,64.099998
20170124020000,0.0,0.0,9,63.200001,67.800003,68.0,64.099998
20170124021500,0.0,0.0,9,63.200001,67.900002,68.0,64.099998
20170124023000,0.0,0.0,9,64.0,67.900002,68.0,64.099998
20170124024500,0.0,0.0,9,64.0,68.099998,68.0,64.099998
20170124030000,0.0,0.0,9,64.0,68.099998,68.0,64.099998
20170124031500,0.0,0.0,9,64.0,68.199997,68.0,64.099998
20170124033000,0.0,0.0,9,64.0,68.199997,68.0,64.099998
20170124034500,123.900002,29.5,37,56.400002,68.400002,68.0,64.099998
20170124040000,127.050003,30.250001,37,56.400002,68.199997,68.0,64.099998
20170124041500,132.300003,31.500001,37,56.400002,68.099998,68.0,64.099998
20170124043000,132.300003,31.500001,37,56.400002,68.0,68.0,64.099998
20170124044500,129.149994,30.749999,37,56.400002,67.800003,68.0,64.099998
20170124050000,129.149994,30.749999,37,56.400002,67.699997,68.0,64.099998
20170124051500,132.300003,31.500001,37,56.400002,67.699997,68.0,64.099998
20170124053000,0.0,0.0,9,60.299999,67.699997,68.0,64.099998
20170124054500,0.0,0.0,9,61.900002,67.699997,68.0,64.099998
20170124060000,0.0,0.0,9,63.0,67.800003,68.0,64.099998
20170124061500,0.0,0.0,9,63.0,67.900002,68.0,64.099998
20170124063000,0.0,0.0,9,64.099998,68.099998,68.0,64.099998
20170124064500,0.0,0.0,9,64.099998,68.199997,68.0,64.099998
20170124070000,171.149994,40.749999,42,55.200001,68.699997,68.0,64.099998
20170124071500,214.199997,50.999999,45,55.200001,68.400002,68.0,64.099998
20170124073000,217.350006,51.750001,45,55.200001,68.099998,68.0,64.099998
20170124074500,214.199997,50.999999,45,55.200001,67.699997,68.0,64.099998
20170124080000,194.25,46.25,43,55.200001,67.699997,68.0,64.099998
20170124081500,171.149994,40.749999,42,55.200001,67.599998,68.0,64.099998
20170124083000,159.600006,38.000001,41,56.299999,67.699997,68.0,64.099998
20170124084500,159.600006,38.000001,41,55.599998,67.900002,68.0,64.099998
20170124090000,159.600006,38.000001,41,56.700001,67.900002,68.0,64.099998
20170124091500,165.899994,39.499999,41,55.900002,67.900002,68.0,64.099998
20170124093000,165.899994,39.499999,41,55.900002,67.900002,68.0,64.099998
20170124094500,165.899994,39.499999,41,55.900002,67.800003,68.0,64.099998
20170124100000,163.800003,39.000001,41,56.700001,67.900002,68.0,64.099998
20170124101500,169.050003,40.250001,41,56.700001,67.900002,68.0,64.099998
20170124103000,165.899994,39.499999,41,56.0,67.900002,68.0,64.099998
20170124104500,163.800003,39.000001,41,56.0,67.900002,68.0,64.099998
20170124110000,165.899994,39.499999,41,56.0,67.800003,68.0,64.099998
20170124111500,163.800003,39.000001,41,56.700001,67.900002,68.0,64.099998
20170124113000,163.800003,39.000001,41,56.700001,68.099998,68.0,64.099998
20170124114500,165.899994,39.499999,41,56.700001,68.099998,68.0,64.099998
20170124120000,161.699997,38.499999,41,56.0,68.199997,68.0,64.099998
20170124121500,161.699997,38.499999,41,57.099998,68.099998,68.0,64.099998
20170124123000,159.600006,38.000001,41,56.0,68.0,68.0,64.099998
20170124124500,161.699997,38.499999,41,56.0,67.900002,68.0,64.099998
20170124130000,161.699997,38.499999,41,57.5,67.900002,68.0,64.099998
20170124131500,161.699997,38.499999,41,56.5,67.900002,68.0,64.099998
20170124133000,161.699997,38.499999,41,56.5,67.900002,68.0,64.099998
20170124134500,159.600006,38.000001,41,57.099998,67.800003,68.0,64.099998
20170124140000,159.600006,38.000001,41,56.400002,67.800003,68.0,64.099998
20170124141500,161.699997,38.499999,41,56.400002,67.800003,68.0,64.099998
20170124143000,159.600006,38.000001,41,56.400002,67.699997,68.0,64.099998
20170124144500,147.0,35.0,39,56.400002,67.699997,68.0,64.099998
20170124150000,140.699997,33.499999,39,57.200001,67.699997,68.0,64.099998
20170124151500,129.149994,30.749999,38,57.200001,67.699997,68.0,64.099998
20170124153000,113.400002,27.0,37,57.200001,67.699997,68.0,64.099998
20170124154500,0.0,0.0,7,62.799999,67.699997,68.0,64.099998
20170124160000,0.0,0.0,8,64.400002,67.800003,68.0,64.099998
20170124161500,0.0,0.0,8,65.800003,68.0,68.0,64.099998
20170124163000,0.0,0.0,8,66.699997,68.199997,68.0,64.099998
20170124164500,0.0,0.0,9,66.699997,68.300003,68.0,64.099998
20170124170000,161.699997,38.499999,40,56.799999,68.599998,68.0,64.099998
20170124171500,194.25,46.25,43,56.799999,68.300003,68.0,64.099998
20170124173000,184.800003,44.000001,42,56.0,68.099998,68.0,64.099998
20170124174500,194.25,46.25,42,56.0,67.900002,68.0,64.099998
20170124180000,176.399994,41.999999,41,56.0,67.800003,68.0,64.099998
20170124181500,171.149994,40.749999,40,56.0,67.699997,68.0,64.099998
20170124183000,157.5,37.5,39,56.0,67.699997,68.0,64.099998
20170124184500,152.25,36.25,39,56.0,67.699997,68.0,64.099998
20170124190000,143.850006,34.250001,38,56.700001,67.699997,68.0,64.099998
20170124191500,129.149994,30.749999,37,56.700001,67.699997,68.0,64.099998
20170124193000,0.0,0.0,9,59.799999,67.599998,68.0,64.099998
20170124194500,0.0,0.0,6,63.200001,67.599998,68.0,64.099998
20170124200000,0.0,0.0,5,64.900002,67.699997,68.0,64.099998
20170124201500,0.0,0.0,6,66.199997,67.800003,68.0,64.099998
20170124203000,0.0,0.0,6,66.199997,67.900002,68.0,64.099998
20170124204500,0.0,0.0,6,67.199997,68.099998,68.0,64.099998
20170124210000,0.0,0.0,6,67.199997,68.199997,68.0,64.099998
20170124211500,0.0,0.0,7,67.199997,68.300003,68.0,64.099998
20170124213000,143.850006,34.250001,36,57.200001,68.699997,68.0,64.099998
20170124214500,174.300003,41.500001,39,55.900002,68.400002,68.0,64.099998
20170124220000,174.300003,41.500001,39,55.900002,68.199997,68.0,64.099998
20170124221500,174.300003,41.500001,39,55.900002,68.099998,68.0,64.099998
20170124223000,174.300003,41.500001,39,55.900002,67.800003,68.0,64.099998
20170124224500,140.699997,33.499999,36,55.900002,67.599998,68.0,64.099998
20170124230000,143.850006,34.250001,36,55.900002,67.699997,68.0,64.099998
20170124231500,140.699997,33.499999,36,55.900002,67.699997,68.0,64.099998
20170124233000,127.050003,30.250001,35,55.900002,67.800003,68.0,64.099998
20170124234500,129.149994,30.749999,35,56.5,67.699997,68.0,64.099998
20170125000000,129.149994,30.749999,35,56.5,67.699997,68.0,64.099998
20170125001500,123.900002,29.5,35,56.5,67.699997,68.0,64.099998
20170125003000,113.400002,27.0,34,56.5,67.800003,68.0,64.099998
20170125004500,0.0,0.0,9,57.5,67.699997,68.0,64.099998
20170125010000,0.0,0.0,8,63.599998,67.699997,68.0,64.099998
20170125011500,0.0,0.0,0,66.199997,67.900002,68.0,64.099998
20170125013000,0.0,0.0,0,67.699997,68.0,68.0,64.099998
20170125014500,0.0,0.0,0,67.699997,68.199997,68.0,64.099998
20170125020000,0.0,0.0,1,68.599998,68.300003,68.0,64.099998
20170125021500,0.0,0.0,6,67.699997,68.5,68.0,64.099998
20170125023000,140.699997,33.499999,31,57.599998,68.800003,68.0,64.099998
20170125024500,163.800003,39.000001,34,56.200001,68.400002,68.0,64.099998
20170125030000,163.800003,39.000001,33,56.200001,68.199997,68.0,64.099998
20170125031500,157.5,37.5,33,56.200001,68.099998,68.0,64.099998
20170125033000,154.350006,36.750001,33,56.200001,67.900002,68.0,64.099998
20170125034500,154.350006,36.750001,33,56.200001,67.800003,68.0,64.099998
20170125040000,152.25,36.25,33,56.200001,67.800003,68.0,64.099998
20170125041500,154.350006,36.750001,33,56.200001,67.699997,68.0,64.099998
20170125043000,143.850006,34.250001,31,56.200001,67.699997,68.0,64.099998
20170125044500,129.149994,30.749999,30,56.200001,67.699997,68.0,64.099998
20170125050000,120.75,28.75,29,56.200001,67.800003,68.0,64.099998
20170125051500,116.550003,27.750001,29,56.200001,67.800003,68.0,64.099998
20170125053000,120.75,28.75,29,56.799999,67.699997,68.0,64.099998
20170125054500,116.550003,27.750001,29,56.799999,67.800003,68.0,64.099998
20170125060000,120.75,28.75,29,56.799999,67.900002,68.0,64.099998
20170125061500,116.550003,27.750001,29,56.799999,67.900002,68.0,64.099998
20170125063000,120.75,28.75,29,56.799999,67.900002,68.0,64.099998
20170125064500,116.550003,27.750001,29,56.799999,68.099998,68.0,64.099998
20170125070000,116.550003,27.750001,29,56.799999,68.099998,68.0,64.099998
20170125071500,116.550003,27.750001,29,56.799999,68.199997,68.0,64.099998
20170125073000,116.550003,27.750001,29,56.799999,68.199997,68.0,64.099998
20170125074500,113.400002,27.0,29,56.799999,68.300003,68.0,64.099998
20170125080000,147.0,35.0,32,56.799999,68.400002,68.0,64.099998
20170125081500,208.949997,49.749999,38,55.599998,68.599998,68.0,64.099998
20170125083000,268.799988,63.999997,42,55.599998,68.400002,68.0,64.099998
20170125084500,247.800003,59.000001,40,55.599998,67.900002,68.0,64.099998
20170125090000,226.800003,54.000001,39,55.599998,67.599998,68.0,64.099998
20170125091500,192.149994,45.749999,36,55.599998,67.599998,68.0,64.099998
20170125093000,184.800003,44.000001,35,56.299999,67.599998,68.0,64.099998
20170125094500,174.300003,41.500001,34,56.299999,67.699997,68.0,64.099998
20170125100000,163.800003,39.000001,34,56.299999,67.699997,68.0,64.099998
20170125101500,161.699997,38.499999,33,56.299999,67.800003,68.0,64.099998
20170125103000,159.600006,38.000001,33,56.299999,67.800003,68.0,64.099998
20170125104500,157.5,37.5,33,56.299999,67.800003,68.0,64.099998
20170125110000,157.5,37.5,33,56.299999,67.800003,68.0,64.099998
20170125111500,157.5,37.5,33,57.099998,67.800003,68.0,64.099998
20170125113000,157.5,37.5,33,57.099998,67.900002,68.0,64.099998
20170125114500,157.5,37.5,33,57.099998,67.900002,68.0,64.099998
20170125120000,157.5,37.5,33,57.099998,68.0,68.0,64.099998
20170125121500,154.350006,36.750001,33,57.099998,68.099998,68.0,64.099998
20170125123000,154.350006,36.750001,33,57.099998,68.099998,68.0,64.099998
20170125124500,157.5,37.5,33,57.099998,68.099998,68.0,64.099998
20170125130000,157.5,37.5,33,57.099998,68.099998,68.0,64.099998
20170125131500,157.5,37.5,33,57.099998,68.099998,68.0,64.099998
20170125133000,154.350006,36.750001,33,57.099998,68.099998,68.0,64.099998
20170125134500,154.350006,36.750001,33,57.099998,68.099998,68.0,64.099998
20170125140000,157.5,37.5,33,57.099998,68.099998,68.0,64.099998
20170125141500,157.5,37.5,33,57.099998,68.099998,68.0,64.099998
20170125143000,154.350006,36.750001,33,57.099998,68.099998,68.0,64.099998
20170125144500,157.5,37.5,33,57.099998,68.099998,68.0,64.099998
20170125150000,157.5,37.5,33,57.099998,68.0,68.0,64.099998
20170125151500,157.5,37.5,33,57.099998,67.900002,68.0,64.099998
20170125153000,154.350006,36.750001,33,57.099998,67.900002,68.0,64.099998
20170125154500,157.5,37.5,33,57.099998,67.800003,68.0,64.099998
20170125160000,157.5,37.5,33,57.099998,67.800003,68.0,64.099998
20170125161500,157.5,37.5,33,57.099998,67.800003,68.0,64.099998
20170125163000,157.5,37.5,33,57.099998,67.800003,68.0,64.099998
20170125164500,157.5,37.5,33,57.099998,67.800003,68.0,64.099998
20170125170000,157.5,37.5,33,57.099998,67.800003,68.0,64.099998
20170125171500,157.5,37.5,33,57.099998,67.699997,68.0,64.099998
20170125173000,152.25,36.25,32,57.099998,67.699997,68.0,64.099998
20170125174500,138.600006,33.000001,31,57.099998,67.699997,68.0,64.099998
20170125180000,132.300003,31.500001,30,57.099998,67.699997,68.0,64.099998
20170125181500,123.900002,29.5,29,57.099998,67.699997,68.0,64.099998
20170125183000,0.0,0.0,7,63.200001,67.699997,68.0,64.099998
20170125184500,0.0,0.0,8,64.400002,67.800003,68.0,64.099998
20170125190000,0.0,0.0,8,65.800003,67.900002,68.0,64.099998
20170125191500,0.0,0.0,8,65.800003,68.099998,68.0,64.099998
20170125193000,0.0,0.0,8,65.800003,68.199997,68.0,64.099998
20170125194500,0.0,0.0,9,66.699997,68.300003,68.0,64.099998
20170125200000,161.699997,38.499999,33,57.200001,68.599998,68.0,64.099998
20170125201500,196.350006,46.750001,36,56.400002,68.400002,68.0,64.099998
20170125203000,190.050003,45.250001,36,56.400002,68.099998,68.0,64.099998
20170125204500,186.899994,44.499999,36,56.400002,67.900002,68.0,64.099998
20170125210000,182.699997,43.499999,35,55.599998,67.800003,68.0,64.099998
20170125211500,161.699997,38.499999,33,55.599998,67.699997,68.0,64.099998
20170125213000,161.699997,38.499999,33,56.299999,67.699997,68.0,64.099998
20170125214500,149.100006,35.500001,32,56.299999,67.699997,68.0,64.099998
20170125220000,138.600006,33.000001,31,56.299999,67.800003,68.0,64.099998
20170125221500,140.699997,33.499999,31,56.299999,67.900002,68.0,64.099998
20170125223000,135.449997,32.249999,31,56.299999,67.900002,68.0,64.099998
20170125224500,135.449997,32.249999,31,56.299999,67.900002,68.0,64.099998
20170125230000,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170125231500,135.449997,32.249999,31,57.200001,67.900002,68.0,64.099998
20170125233000,138.600006,33.000001,31,57.200001,67.800003,68.0,64.099998
20170125234500,135.449997,32.249999,31,57.200001,67.800003,68.0,64.099998
20170126000000,132.300003,31.500001,31,57.200001,67.800003,68.0,64.099998
20170126001500,129.149994,30.749999,31,56.5,67.800003,68.0,64.099998
20170126003000,132.300003,31.500001,31,56.5,67.699997,68.0,64.099998
20170126004500,127.050003,30.250001,31,57.099998,67.699997,68.0,64.099998
20170126010000,116.550003,27.750001,29,57.099998,67.699997,68.0,64.099998
20170126011500,0.0,0.0,7,61.900002,67.599998,68.0,64.099998
20170126013000,0.0,0.0,5,64.0,67.699997,68.0,64.099998
20170126014500,0.0,0.0,5,65.300003,67.699997,68.0,64.099998
20170126020000,0.0,0.0,6,65.300003,67.800003,68.0,64.099998
20170126021500,0.0,0.0,6,66.199997,67.900002,68.0,64.099998
20170126023000,0.0,0.0,6,66.199997,68.099998,68.0,64.099998
20170126024500,0.0,0.0,6,66.199997,68.199997,68.0,64.099998
20170126030000,0.0,0.0,6,66.199997,68.199997,68.0,64.099998
20170126031500,0.0,0.0,8,66.199997,68.300003,68.0,64.099998
20170126033000,109.199997,25.999999,29,58.400002,68.5,68.0,64.099998
20170126034500,143.850006,34.250001,32,56.299999,68.300003,68.0,64.099998
20170126040000,140.699997,33.499999,32,56.299999,68.199997,68.0,64.099998
20170126041500,147.0,35.0,32,54.700001,68.099998,68.0,64.099998
20170126043000,147.0,35.0,32,55.799999,67.900002,68.0,64.099998
20170126044500,149.100006,35.500001,32,55.799999,67.800003,68.0,64.099998
20170126050000,138.600006,33.000001,32,55.200001,67.800003,68.0,64.099998
20170126051500,138.600006,33.000001,31,55.200001,67.699997,68.0,64.099998
20170126053000,127.050003,30.250001,30,55.900002,67.699997,68.0,64.099998
20170126054500,0.0,0.0,9,55.900002,67.699997,68.0,64.099998
20170126060000,0.0,0.0,6,61.099998,67.599998,68.0,64.099998
20170126061500,0.0,0.0,5,63.200001,67.699997,68.0,64.099998
20170126063000,0.0,0.0,6,64.400002,67.800003,68.0,64.099998
20170126064500,0.0,0.0,6,65.300003,68.0,68.0,64.099998
20170126070000,0.0,0.0,6,65.300003,68.199997,68.0,64.099998
20170126071500,0.0,0.0,7,65.300003,68.300003,68.0,64.099998
20170126073000,129.149994,30.749999,31,56.700001,68.599998,68.0,64.099998
20170126074500,159.600006,38.000001,34,54.299999,68.300003,68.0,64.099998
20170126080000,159.600006,38.000001,34,54.299999,68.0,68.0,64.099998
20170126081500,161.699997,38.499999,34,55.5,67.900002,68.0,64.099998
20170126083000,152.25,36.25,33,54.299999,67.800003,68.0,64.099998
20170126084500,149.100006,35.500001,33,55.5,68.0,68.0,64.099998
20170126090000,152.25,36.25,33,55.5,68.199997,68.0,64.099998
20170126091500,152.25,36.25,33,55.5,68.099998,68.0,64.099998
20170126093000,149.100006,35.500001,33,55.5,67.900002,68.0,64.099998
20170126094500,149.100006,35.500001,33,55.5,68.0,68.0,64.099998
20170126100000,149.100006,35.500001,33,54.700001,68.099998,68.0,64.099998
20170126101500,152.25,36.25,33,55.599998,67.900002,68.0,64.099998
20170126103000,154.350006,36.750001,33,55.599998,68.099998,68.0,64.099998
20170126104500,152.25,36.25,33,54.700001,68.099998,68.0,64.099998
20170126110000,154.350006,36.750001,33,54.700001,68.099998,68.0,64.099998
20170126111500,154.350006,36.750001,33,56.0,68.199997,68.0,64.099998
20170126113000,202.649994,48.249999,37,55.200001,68.599998,68.0,64.099998
20170126114500,232.050003,55.250001,39,54.299999,68.5,68.0,64.099998
20170126120000,250.949997,59.749999,41,54.299999,68.300003,68.0,64.099998
20170126121500,245.699997,58.499999,41,54.299999,67.800003,68.0,64.099998
20170126123000,212.100006,50.500001,38,55.099998,67.599998,68.0,64.099998
20170126124500,186.899994,44.499999,36,55.099998,67.699997,68.0,64.099998
20170126130000,180.600006,43.000001,35,55.900002,67.599998,68.0,64.099998
20170126131500,163.800003,39.000001,33,55.900002,67.699997,68.0,64.099998
20170126133000,140.699997,33.499999,31,55.900002,67.699997,68.0,64.099998
20170126134500,138.600006,33.000001,31,55.900002,67.699997,68.0,64.099998
20170126140000,140.699997,33.499999,31,55.900002,67.699997,68.0,64.099998
20170126141500,129.149994,30.749999,30,55.900002,67.699997,68.0,64.099998
20170126143000,120.75,28.75,29,55.900002,67.699997,68.0,64.099998
20170126144500,0.0,0.0,8,60.700001,67.699997,68.0,64.099998
20170126150000,0.0,0.0,9,63.200001,67.800003,68.0,64.099998
20170126151500,0.0,0.0,9,64.400002,68.0,68.0,64.099998
20170126153000,0.0,0.0,9,64.400002,68.099998,68.0,64.099998
20170126154500,109.199997,25.999999,29,59.200001,68.400002,68.0,64.099998
20170126160000,143.850006,34.250001,32,55.5,68.400002,68.0,64.099998
20170126161500,140.699997,33.499999,32,55.5,68.199997,68.0,64.099998
20170126163000,140.699997,33.499999,32,55.5,68.099998,68.0,64.099998
20170126164500,143.850006,34.250001,32,55.5,67.800003,68.0,64.099998
20170126170000,143.850006,34.250001,32,55.5,67.699997,68.0,64.099998
20170126171500,132.300003,31.500001,31,56.200001,67.699997,68.0,64.099998
20170126173000,116.550003,27.750001,30,56.200001,67.699997,68.0,64.099998
20170126174500,0.0,0.0,9,59.099998,67.699997,68.0,64.099998
20170126180000,90.300003,21.500001,27,57.099998,67.900002,68.0,64.099998
20170126181500,90.300003,21.500001,27,56.0,67.900002,68.0,64.099998
20170126183000,90.300003,21.500001,27,56.0,67.900002,68.0,64.099998
20170126184500,94.5,22.5,27,56.700001,67.800003,68.0,64.099998
20170126190000,0.0,0.0,8,59.5,67.699997,68.0,64.099998
20170126191500,0.0,0.0,9,62.400002,67.800003,68.0,64.099998
20170126193000,0.0,0.0,9,63.299999,67.900002,68.0,64.099998
20170126194500,0.0,0.0,9,63.299999,68.0,68.0,64.099998
20170126200000,0.0,0.0,9,64.0,68.099998,68.0,64.099998
20170126201500,0.0,0.0,9,64.0,68.199997,68.0,64.099998
20170126203000,106.050003,25.250001,29,58.400002,68.400002,68.0,64.099998
20170126204500,116.550003,27.750001,30,55.900002,68.199997,68.0,64.099998
20170126210000,116.550003,27.750001,30,55.200001,67.900002,68.0,64.099998
20170126211500,120.75,28.75,30,55.200001,67.800003,68.0,64.099998
20170126213000,86.099998,20.5,26,56.700001,67.800003,68.0,64.099998
20170126214500,94.5,22.5,27,56.700001,68.0,68.0,64.099998
20170126220000,90.300003,21.500001,27,56.700001,68.0,68.0,64.099998
20170126221500,94.5,22.5,27,56.700001,68.0,68.0,64.099998
20170126223000,90.300003,21.500001,27,56.700001,67.900002,68.0,64.099998
20170126224500,94.5,22.5,27,56.0,67.900002,68.0,64.099998
20170126230000,94.5,22.5,27,56.0,67.900002,68.0,64.099998
20170126231500,94.5,22.5,27,56.0,67.800003,68.0,64.099998
20170126233000,98.699997,23.499999,27,56.0,67.800003,68.0,64.099998
20170126234500,65.099998,15.5,21,57.900002,67.800003,68.0,64.099998
20170127000000,90.300003,21.500001,26,56.400002,67.800003,68.0,64.099998
20170127001500,58.799999,14.0,9,59.5,67.699997,68.0,64.099998
20170127003000,58.799999,14.0,8,63.200001,67.699997,68.0,64.099998
20170127004500,58.799999,14.0,8,64.0,67.800003,68.0,64.099998
20170127010000,58.799999,14.0,8,64.800003,67.800003,68.0,64.099998
20170127011500,58.799999,14.0,8,64.800003,67.900002,68.0,64.099998
20170127013000,58.799999,14.0,8,64.800003,67.900002,68.0,64.099998
20170127014500,58.799999,14.0,8,64.800003,67.900002,68.0,64.099998
20170127020000,0.0,0.0,8,64.800003,68.0,68.0,64.099998
20170127021500,58.799999,14.0,8,64.800003,68.099998,68.0,64.099998
20170127023000,58.799999,14.0,8,64.800003,68.099998,68.0,64.099998
20170127024500,0.0,0.0,8,64.800003,68.199997,68.0,64.099998
20170127030000,58.799999,14.0,8,64.800003,68.199997,68.0,64.099998
20170127031500,58.799999,14.0,8,64.800003,68.199997,68.0,64.099998
20170127033000,58.799999,14.0,9,64.800003,68.300003,68.0,64.099998
20170127034500,120.75,28.75,29,56.0,68.300003,68.0,64.099998
20170127040000,123.900002,29.5,29,56.0,67.900002,68.0,64.099998
20170127041500,123.900002,29.5,29,56.0,67.699997,68.0,64.099998
20170127043000,90.300003,21.500001,25,56.0,67.900002,68.0,64.099998
20170127044500,90.300003,21.500001,25,56.799999,67.900002,68.0,64.099998
20170127050000,86.099998,20.5,25,56.799999,67.900002,68.0,64.099998
20170127051500,90.300003,21.500001,25,56.799999,67.900002,68.0,64.099998
20170127053000,86.099998,20.5,25,56.799999,67.800003,68.0,64.099998
20170127054500,90.300003,21.500001,25,56.799999,67.800003,68.0,64.099998
20170127060000,86.099998,20.5,25,56.799999,67.900002,68.0,64.099998
20170127061500,90.300003,21.500001,26,56.799999,67.900002,68.0,64.099998
20170127063000,90.300003,21.500001,26,56.0,67.900002,68.0,64.099998
20170127064500,86.099998,20.5,26,56.0,67.900002,68.0,64.099998
20170127070000,86.099998,20.5,26,56.0,67.900002,68.0,64.099998
20170127071500,86.099998,20.5,26,56.0,67.900002,68.0,64.099998
20170127073000,86.099998,20.5,26,56.0,68.0,68.0,64.099998
20170127074500,86.099998,20.5,26,56.0,68.0,68.0,64.099998
20170127080000,90.300003,21.500001,26,56.0,68.099998,68.0,64.099998
20170127081500,90.300003,21.500001,26,56.700001,68.099998,68.0,64.099998
20170127083000,90.300003,21.500001,26,56.700001,68.199997,68.0,64.099998
20170127084500,94.5,22.5,28,56.700001,68.300003,68.0,64.099998
20170127090000,132.300003,31.500001,31,55.099998,68.400002,68.0,64.099998
20170127091500,129.149994,30.749999,31,55.099998,68.199997,68.0,64.099998
20170127093000,129.149994,30.749999,31,55.099998,67.900002,68.0,64.099998
20170127094500,135.449997,32.249999,31,55.099998,67.699997,68.0,64.099998
20170127100000,132.300003,31.500001,31,54.299999,67.699997,68.0,64.099998
20170127101500,102.900002,24.5,27,55.700001,67.800003,68.0,64.099998
20170127103000,98.699997,23.499999,27,55.700001,67.900002,68.0,64.099998
20170127104500,98.699997,23.499999,27,55.700001,67.900002,68.0,64.099998
20170127110000,98.699997,23.499999,27,56.299999,67.900002,68.0,64.099998
20170127111500,116.550003,27.750001,29,56.299999,67.800003,68.0,64.099998
20170127113000,116.550003,27.750001,29,56.299999,67.900002,68.0,64.099998
20170127114500,116.550003,27.750001,29,55.200001,67.800003,68.0,64.099998
20170127120000,116.550003,27.750001,29,56.400002,67.900002,68.0,64.099998
20170127121500,113.400002,27.0,29,56.400002,68.099998,68.0,64.099998
20170127123000,120.75,28.75,29,56.400002,68.099998,68.0,64.099998
20170127124500,116.550003,27.750001,29,56.400002,68.099998,68.0,64.099998
20170127130000,116.550003,27.750001,29,57.099998,68.199997,68.0,64.099998
20170127131500,113.400002,27.0,29,56.299999,68.199997,68.0,64.099998
20170127133000,116.550003,27.750001,29,56.299999,68.199997,68.0,64.099998
20170127134500,113.400002,27.0,29,56.299999,68.199997,68.0,64.099998
20170127140000,113.400002,27.0,29,56.299999,68.199997,68.0,64.099998
20170127141500,113.400002,27.0,29,58.900002,68.199997,68.0,64.099998
20170127143000,109.199997,25.999999,29,58.900002,68.099998,68.0,64.099998
20170127144500,113.400002,27.0,29,59.5,68.099998,68.0,64.099998
20170127150000,109.199997,25.999999,29,59.5,68.099998,68.0,64.099998
20170127151500,113.400002,27.0,29,59.5,68.099998,68.0,64.099998
20170127153000,109.199997,25.999999,29,58.700001,68.099998,68.0,64.099998
20170127154500,109.199997,25.999999,29,58.700001,68.099998,68.0,64.099998
20170127160000,109.199997,25.999999,29,58.0,68.0,68.0,64.099998
20170127161500,109.199997,25.999999,29,58.0,68.0,68.0,64.099998
20170127163000,106.050003,25.250001,29,58.0,67.900002,68.0,64.099998
20170127164500,109.199997,25.999999,29,56.0,67.900002,68.0,64.099998
20170127170000,106.050003,25.250001,29,56.0,67.900002,68.0,64.099998
20170127171500,109.199997,25.999999,29,56.700001,67.900002,68.0,64.099998
20170127173000,109.199997,25.999999,29,56.700001,67.900002,68.0,64.099998
20170127174500,109.199997,25.999999,29,56.700001,67.800003,68.0,64.099998
20170127180000,109.199997,25.999999,29,56.700001,67.800003,68.0,64.099998
20170127181500,0.0,0.0,9,58.599998,67.699997,68.0,64.099998
20170127183000,0.0,0.0,6,61.5,67.599998,68.0,64.099998
20170127184500,0.0,0.0,4,63.200001,67.699997,68.0,64.099998
20170127190000,0.0,0.0,4,64.400002,67.699997,68.0,64.099998
20170127191500,0.0,0.0,5,64.400002,67.800003,68.0,64.099998
20170127193000,0.0,0.0,5,65.300003,67.900002,68.0,64.099998
20170127194500,0.0,0.0,5,65.300003,67.900002,68.0,64.099998
20170127200000,0.0,0.0,5,65.300003,68.099998,68.0,64.099998
20170127201500,0.0,0.0,5,65.300003,68.099998,68.0,64.099998
20170127203000,0.0,0.0,5,65.300003,68.199997,68.0,64.099998
20170127204500,0.0,0.0,5,65.300003,68.199997,68.0,64.099998
20170127210000,0.0,0.0,5,65.300003,68.199997,68.0,64.099998
20170127211500,0.0,0.0,7,65.300003,68.300003,68.0,64.099998
20170127213000,0.0,0.0,8,65.300003,68.300003,68.0,64.099998
20170127214500,90.300003,21.500001,28,64.099998,68.400002,68.0,64.099998
20170127220000,120.75,28.75,31,56.400002,68.400002,68.0,64.099998
20170127221500,140.699997,33.499999,32,55.200001,68.099998,68.0,64.099998
20170127223000,143.850006,34.250001,32,55.200001,67.800003,68.0,64.099998
20170127224500,140.699997,33.499999,32,55.900002,67.699997,68.0,64.099998
20170127230000,132.300003,31.500001,31,55.200001,67.800003,68.0,64.099998
20170127231500,123.900002,29.5,30,55.900002,67.699997,68.0,64.099998
20170127233000,58.799999,14.0,9,57.900002,67.699997,68.0,64.099998
20170127234500,58.799999,14.0,9,61.099998,67.699997,68.0,64.099998
20170128000000,90.300003,21.500001,27,58.0,67.800003,68.0,64.099998
20170128001500,86.099998,20.5,27,58.0,67.800003,68.0,64.099998
20170128003000,86.099998,20.5,27,58.0,67.800003,68.0,64.099998
20170128004500,90.300003,21.500001,27,58.0,67.800003,68.0,64.099998
20170128010000,90.300003,21.500001,27,58.0,67.800003,68.0,64.099998
20170128011500,90.300003,21.500001,0,58.0,67.800003,68.0,64.099998
20170128013000,0.0,0.0,0,59.099998,67.699997,68.0,64.099998
20170128014500,0.0,0.0,1,61.5,67.800003,68.0,64.099998
20170128020000,0.0,0.0,1,62.799999,67.800003,68.0,64.099998
20170128021500,0.0,0.0,1,63.599998,67.900002,68.0,64.099998
20170128023000,0.0,0.0,1,63.599998,67.900002,68.0,64.099998
20170128024500,0.0,0.0,1,64.400002,68.0,68.0,64.099998
20170128030000,0.0,0.0,1,64.400002,68.099998,68.0,64.099998
20170128031500,0.0,0.0,1,64.400002,68.099998,68.0,64.099998
20170128033000,0.0,0.0,1,64.400002,68.099998,68.0,64.099998
20170128034500,0.0,0.0,1,64.400002,68.199997,68.0,64.099998
20170128040000,0.0,0.0,1,64.400002,68.199997,68.0,64.099998
20170128041500,0.0,0.0,2,64.400002,68.300003,68.0,64.099998
20170128043000,0.0,0.0,3,64.400002,68.300003,68.0,64.099998
20170128044500,0.0,0.0,6,64.400002,68.300003,68.0,64.099998
20170128050000,0.0,0.0,8,63.599998,68.400002,68.0,64.099998
20170128051500,116.550003,27.750001,31,55.200001,68.300003,68.0,64.099998
20170128053000,113.400002,27.0,31,55.200001,67.800003,68.0,64.099998
20170128054500,98.699997,23.499999,32,55.200001,67.800003,68.0,64.099998
20170128060000,98.699997,23.499999,34,56.0,67.800003,68.0,64.099998
20170128061500,90.300003,21.500001,35,56.0,67.800003,68.0,64.099998
20170128063000,0.0,0.0,14,56.0,67.800003,68.0,64.099998
20170128064500,0.0,0.0,25,56.0,67.699997,68.0,64.099998
20170128070000,0.0,0.0,9,58.700001,67.699997,68.0,64.099998
20170128071500,0.0,0.0,9,58.700001,67.699997,68.0,64.099998
20170128073000,0.0,0.0,9,61.099998,67.800003,68.0,64.099998
20170128074500,0.0,0.0,9,62.799999,67.800003,68.0,64.099998
20170128080000,0.0,0.0,9,63.599998,67.800003,68.0,64.099998
20170128081500,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170128083000,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170128084500,0.0,0.0,9,64.400002,67.900002,68.0,64.099998
20170128090000,0.0,0.0,9,64.400002,68.0,68.0,64.099998
20170128091500,0.0,0.0,9,64.400002,68.099998,68.0,64.099998
20170128093000,0.0,0.0,9,64.400002,68.099998,68.0,64.099998
20170128094500,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170128100000,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170128101500,106.050003,25.250001,37,57.799999,68.300003,68.0,64.099998
20170128103000,106.050003,25.250001,36,58.799999,68.300003,68.0,64.099998
20170128104500,0.0,0.0,9,58.799999,68.199997,68.0,64.099998
20170128110000,0.0,0.0,9,61.900002,68.199997,68.0,64.099998
20170128111500,0.0,0.0,9,63.200001,68.199997,68.0,64.099998
20170128113000,0.0,0.0,9,64.0,68.199997,68.0,64.099998
20170128114500,0.0,0.0,9,64.0,68.199997,68.0,64.099998
20170128120000,0.0,0.0,9,59.900002,68.199997,68.0,64.099998
20170128121500,0.0,0.0,9,62.400002,68.199997,68.0,64.099998
20170128123000,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170128124500,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170128130000,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170128131500,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170128133000,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170128134500,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170128140000,0.0,0.0,9,59.900002,68.199997,68.0,64.099998
20170128141500,0.0,0.0,9,62.400002,68.199997,68.0,64.099998
20170128143000,0.0,0.0,9,64.0,68.199997,68.0,64.099998
20170128144500,102.900002,24.5,37,56.799999,68.300003,68.0,64.099998
20170128150000,102.900002,24.5,37,57.599998,68.099998,68.0,64.099998
20170128151500,98.699997,23.499999,37,59.200001,67.900002,68.0,64.099998
20170128153000,86.099998,20.5,38,59.200001,67.800003,68.0,64.099998
20170128154500,90.300003,21.500001,40,59.200001,67.800003,68.0,64.099998
20170128160000,0.0,0.0,35,59.200001,67.800003,68.0,64.099998
20170128161500,0.0,0.0,16,59.200001,67.800003,68.0,64.099998
20170128163000,90.300003,21.500001,39,59.200001,67.800003,68.0,64.099998
20170128164500,90.300003,21.500001,38,58.400002,67.800003,68.0,64.099998
20170128170000,0.0,0.0,9,61.900002,67.699997,68.0,64.099998
20170128171500,90.300003,21.500001,38,58.700001,67.800003,68.0,64.099998
20170128173000,0.0,0.0,9,60.299999,67.699997,68.0,64.099998
20170128174500,0.0,0.0,8,62.400002,67.699997,68.0,64.099998
20170128180000,0.0,0.0,7,63.599998,67.699997,68.0,64.099998
20170128181500,0.0,0.0,8,64.400002,67.800003,68.0,64.099998
20170128183000,0.0,0.0,8,64.400002,67.800003,68.0,64.099998
20170128184500,0.0,0.0,8,65.300003,67.900002,68.0,64.099998
20170128190000,0.0,0.0,8,65.300003,67.900002,68.0,64.099998
20170128191500,0.0,0.0,8,65.300003,68.0,68.0,64.099998
20170128193000,0.0,0.0,8,65.300003,68.0,68.0,64.099998
20170128194500,0.0,0.0,8,65.300003,68.099998,68.0,64.099998
20170128200000,0.0,0.0,8,65.300003,68.099998,68.0,64.099998
20170128201500,0.0,0.0,8,65.300003,68.199997,68.0,64.099998
20170128203000,0.0,0.0,8,65.300003,68.199997,68.0,64.099998
20170128204500,0.0,0.0,9,65.300003,68.300003,68.0,64.099998
20170128210000,120.75,28.75,38,57.5,68.400002,68.0,64.099998
20170128211500,120.75,28.75,38,57.5,68.0,68.0,64.099998
20170128213000,116.550003,27.750001,38,57.5,67.800003,68.0,64.099998
20170128214500,120.75,28.75,38,56.799999,67.699997,68.0,64.099998
20170128220000,106.050003,25.250001,38,56.799999,67.699997,68.0,64.099998
20170128221500,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170128223000,0.0,0.0,9,59.900002,67.699997,68.0,64.099998
20170128224500,0.0,0.0,8,61.900002,67.699997,68.0,64.099998
20170128230000,0.0,0.0,7,63.200001,67.699997,68.0,64.099998
20170128231500,0.0,0.0,8,63.200001,67.800003,68.0,64.099998
20170128233000,0.0,0.0,8,64.0,67.800003,68.0,64.099998
20170128234500,0.0,0.0,8,64.0,67.900002,68.0,64.099998
20170129000000,0.0,0.0,8,64.0,67.900002,68.0,64.099998
20170129001500,0.0,0.0,8,64.0,67.900002,68.0,64.099998
20170129003000,0.0,0.0,8,64.800003,67.900002,68.0,64.099998
20170129004500,0.0,0.0,8,64.800003,68.0,68.0,64.099998
20170129010000,0.0,0.0,8,64.800003,68.099998,68.0,64.099998
20170129011500,0.0,0.0,8,64.800003,68.099998,68.0,64.099998
20170129013000,0.0,0.0,8,64.800003,68.199997,68.0,64.099998
20170129014500,0.0,0.0,8,64.800003,68.199997,68.0,64.099998
20170129020000,0.0,0.0,8,64.800003,68.199997,68.0,64.099998
20170129021500,0.0,0.0,16,64.800003,68.300003,68.0,64.099998
20170129023000,113.400002,27.0,37,54.299999,68.099998,68.0,64.099998
20170129024500,102.900002,24.5,37,54.299999,67.800003,68.0,64.099998
20170129030000,98.699997,23.499999,38,54.299999,67.800003,68.0,64.099998
20170129031500,86.099998,20.5,38,54.299999,67.800003,68.0,64.099998
20170129033000,0.0,0.0,9,57.099998,67.699997,68.0,64.099998
20170129034500,0.0,0.0,9,59.900002,67.699997,68.0,64.099998
20170129040000,0.0,0.0,8,61.900002,67.699997,68.0,64.099998
20170129041500,0.0,0.0,9,62.799999,67.800003,68.0,64.099998
20170129043000,0.0,0.0,9,62.799999,67.800003,68.0,64.099998
20170129044500,0.0,0.0,9,63.599998,67.800003,68.0,64.099998
20170129050000,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170129051500,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170129053000,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170129054500,0.0,0.0,9,63.599998,67.900002,68.0,64.099998
20170129060000,0.0,0.0,9,63.599998,68.0,68.0,64.099998
20170129061500,0.0,0.0,9,63.599998,68.099998,68.0,64.099998
20170129063000,0.0,0.0,9,63.599998,68.099998,68.0,64.099998
20170129064500,0.0,0.0,9,63.599998,68.099998,68.0,64.099998
20170129070000,0.0,0.0,9,63.599998,68.099998,68.0,64.099998
20170129071500,0.0,0.0,9,63.599998,68.099998,68.0,64.099998
20170129073000,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170129074500,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170129080000,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170129081500,0.0,0.0,9,63.599998,68.199997,68.0,64.099998
20170129083000,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170129084500,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170129090000,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170129091500,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170129093000,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170129094500,0.0,0.0,9,64.400002,68.199997,68.0,64.099998
20170129100000,106.050003,25.250001,36,58.0,68.300003,68.0,64.099998
20170129101500,0.0,0.0,9,61.099998,68.199997,68.0,64.099998
20170129103000,106.050003,25.250001,37,58.0,68.300003,68.0,64.099998
20170129104500,0.0,0.0,9,60.299999,68.199997,68.0,64.099998
20170129110000,0.0,0.0,9,62.799999,68.199997,68.0,64.099998
20170129111500,0.0,0.0,9,58.799999,68.199997,68.0,64.099998
20170129113000,94.5,22.5,36,58.0,68.300003,68.0,64.099998
20170129114500,102.900002,24.5,37,58.900002,68.0,68.0,64.099998
20170129120000,0.0,0.0,21,58.900002,67.800003,68.0,64.099998
20170129121500,0.0,0.0,35,58.900002,67.800003,68.0,64.099998
20170129123000,94.5,22.5,39,58.900002,67.800003,68.0,64.099998
20170129124500,0.0,0.0,25,58.900002,67.800003,68.0,64.099998
20170129130000,90.300003,21.500001,39,59.5,67.699997,68.0,64.099998
20170129131500,90.300003,21.500001,41,59.5,67.800003,68.0,64.099998
20170129133000,94.5,22.5,40,58.0,67.800003,68.0,64.099998
20170129134500,90.300003,21.500001,39,58.799999,67.800003,68.0,64.099998
20170129140000,98.699997,23.499999,39,58.799999,67.800003,68.0,64.099998
20170129141500,0.0,0.0,19,59.599998,67.699997,68.0,64.099998
20170129143000,86.099998,20.5,38,59.599998,67.800003,68.0,64.099998
20170129144500,0.0,0.0,24,59.599998,67.800003,68.0,64.099998
20170129150000,94.5,22.5,38,58.299999,67.699997,68.0,64.099998
20170129151500,120.75,28.75,41,58.299999,67.800003,68.0,64.099998
20170129153000,0.0,0.0,15,59.900002,67.800003,68.0,64.099998
20170129154500,123.900002,29.5,41,59.099998,67.800003,68.0,64.099998
20170129160000,0.0,0.0,29,58.299999,67.800003,68.0,64.099998
20170129161500,0.0,0.0,20,58.299999,67.800003,68.0,64.099998
20170129163000,116.550003,27.750001,42,59.5,67.800003,68.0,64.099998
20170129164500,106.050003,25.250001,44,58.299999,67.800003,68.0,64.099998
20170129170000,120.75,28.75,41,59.599998,67.800003,68.0,64.099998
20170129171500,120.75,28.75,41,58.799999,67.800003,68.0,64.099998
20170129173000,116.550003,27.750001,41,58.799999,67.800003,68.0,64.099998
20170129174500,90.300003,21.500001,39,57.599998,67.800003,68.0,64.099998
20170129180000,0.0,0.0,9,58.299999,67.699997,68.0,64.099998
20170129181500,0.0,0.0,13,58.299999,67.699997,68.0,64.099998
20170129183000,90.300003,21.500001,39,59.5,67.900002,68.0,64.099998
20170129184500,86.099998,20.5,39,58.700001,67.800003,68.0,64.099998
20170129190000,0.0,0.0,9,61.0,67.699997,68.0,64.099998
20170129191500,0.0,0.0,9,63.200001,67.800003,68.0,64.099998
20170129193000,0.0,0.0,9,64.400002,67.800003,68.0,64.099998
20170129194500,0.0,0.0,9,65.300003,67.900002,68.0,64.099998
20170129200000,0.0,0.0,9,65.300003,68.0,68.0,64.099998
20170129201500,0.0,0.0,9,66.199997,68.099998,68.0,64.099998
20170129203000,0.0,0.0,9,66.199997,68.199997,68.0,64.099998
20170129204500,0.0,0.0,9,66.199997,68.199997,68.0,64.099998
20170129210000,120.75,28.75,39,58.799999,68.400002,68.0,64.099998
20170129211500,116.550003,27.750001,39,58.799999,68.199997,68.0,64.099998
20170129213000,109.199997,25.999999,39,58.799999,68.099998,68.0,64.099998
20170129214500,116.550003,27.750001,39,58.0,67.800003,68.0,64.099998
20170129220000,116.550003,27.750001,39,58.0,67.699997,68.0,64.099998
20170129221500,90.300003,21.500001,37,58.799999,67.900002,68.0,64.099998
20170129223000,94.5,22.5,38,58.799999,67.800003,68.0,64.099998
20170129224500,94.5,22.5,38,58.799999,67.800003,68.0,64.099998
20170129230000,102.900002,24.5,38,58.0,67.800003,68.0,64.099998
20170129231500,76.650002,18.25,37,60.700001,67.800003,68.0,64.099998
20170129233000,90.300003,21.500001,38,58.0,67.800003,68.0,64.099998
20170129234500,0.0,0.0,9,59.900002,67.699997,68.0,64.099998
20170130000000,0.0,0.0,9,62.400002,67.800003,68.0,64.099998
20170130001500,0.0,0.0,9,63.900002,67.800003,68.0,64.099998
20170130003000,0.0,0.0,9,63.900002,67.900002,68.0,64.099998
20170130004500,0.0,0.0,9,64.900002,68.0,68.0,64.099998
20170130010000,0.0,0.0,9,64.900002,68.099998,68.0,64.099998
20170130011500,0.0,0.0,9,64.900002,68.099998,68.0,64.099998
20170130013000,0.0,0.0,9,64.900002,68.199997,68.0,64.099998
20170130014500,0.0,0.0,9,64.900002,68.199997,68.0,64.099998
20170130020000,127.050003,30.250001,39,55.599998,68.300003,68.0,64.099998
20170130021500,123.900002,29.5,39,55.599998,67.900002,68.0,64.099998
20170130023000,116.550003,27.750001,39,54.700001,67.699997,68.0,64.099998
20170130024500,94.5,22.5,37,54.700001,67.900002,68.0,64.099998
20170130030000,98.699997,23.499999,37,54.700001,67.800003,68.0,64.099998
20170130031500,94.5,22.5,37,54.700001,67.800003,68.0,64.099998
20170130033000,0.0,0.0,9,58.299999,67.699997,68.0,64.099998
20170130034500,0.0,0.0,8,60.700001,67.699997,68.0,64.099998
20170130040000,0.0,0.0,7,62.400002,67.699997,68.0,64.099998
20170130041500,0.0,0.0,7,63.200001,67.800003,68.0,64.099998
20170130043000,0.0,0.0,7,63.200001,67.800003,68.0,64.099998
20170130044500,0.0,0.0,7,63.200001,67.900002,68.0,64.099998
20170130050000,0.0,0.0,7,63.200001,67.900002,68.0,64.099998
20170130051500,0.0,0.0,7,64.0,68.0,68.0,64.099998
20170130053000,0.0,0.0,7,64.0,68.099998,68.0,64.099998
20170130054500,0.0,0.0,7,64.0,68.199997,68.0,64.099998
20170130060000,0.0,0.0,7,64.0,68.199997,68.0,64.099998
20170130061500,0.0,0.0,9,64.0,68.300003,68.0,64.099998
20170130063000,140.699997,33.499999,38,52.700001,68.400002,68.0,64.099998
20170130064500,138.600006,33.000001,38,52.700001,67.800003,68.0,64.099998
20170130070000,135.449997,32.249999,38,52.700001,67.900002,68.0,64.099998
20170130071500,132.300003,31.500001,38,52.700001,67.699997,68.0,64.099998
20170130073000,109.199997,25.999999,36,53.900002,67.699997,68.0,64.099998
20170130074500,102.900002,24.5,36,55.200001,67.800003,68.0,64.099998
20170130080000,106.050003,25.250001,36,55.200001,67.800003,68.0,64.099998
20170130081500,102.900002,24.5,36,54.299999,67.800003,68.0,64.099998
20170130083000,102.900002,24.5,36,55.200001,67.800003,68.0,64.099998
20170130084500,102.900002,24.5,36,56.0,67.800003,68.0,64.099998
20170130090000,113.400002,27.0,37,56.0,67.699997,68.0,64.099998
20170130091500,113.400002,27.0,37,56.0,67.800003,68.0,64.099998
20170130093000,109.199997,25.999999,37,56.0,67.800003,68.0,64.099998
20170130094500,109.199997,25.999999,37,56.0,67.699997,68.0,64.099998
20170130100000,0.0,0.0,9,59.5,67.699997,68.0,64.099998
20170130101500,106.050003,25.250001,37,56.299999,67.900002,68.0,64.099998
20170130103000,109.199997,25.999999,37,56.299999,67.800003,68.0,64.099998
20170130104500,106.050003,25.250001,37,57.5,67.800003,68.0,64.099998
20170130110000,0.0,0.0,9,59.099998,67.699997,68.0,64.099998
20170130111500,106.050003,25.250001,37,56.400002,67.900002,68.0,64.099998
20170130113000,106.050003,25.250001,37,57.099998,67.800003,68.0,64.099998
20170130114500,106.050003,25.250001,37,57.099998,67.900002,68.0,64.099998
20170130120000,106.050003,25.250001,37,56.400002,67.900002,68.0,64.099998
20170130121500,102.900002,24.5,37,57.900002,67.900002,68.0,64.099998
20170130123000,106.050003,25.250001,37,56.799999,67.900002,68.0,64.099998
20170130124500,102.900002,24.5,37,56.799999,67.900002,68.0,64.099998
20170130130000,102.900002,24.5,37,57.900002,68.0,68.0,64.099998
20170130131500,102.900002,24.5,37,57.900002,68.099998,68.0,64.099998
20170130133000,102.900002,24.5,37,57.200001,68.199997,68.0,64.099998
20170130134500,102.900002,24.5,37,57.200001,68.300003,68.0,64.099998
20170130140000,116.550003,27.750001,38,57.200001,68.300003,68.0,64.099998
20170130141500,135.449997,32.249999,39,57.200001,68.300003,68.0,64.099998
20170130143000,147.0,35.0,40,56.299999,68.199997,68.0,64.099998
20170130144500,152.25,36.25,40,57.200001,68.099998,68.0,64.099998
20170130150000,149.100006,35.500001,40,55.900002,68.099998,68.0,64.099998
20170130151500,152.25,36.25,40,57.5,68.099998,68.0,64.099998
20170130153000,149.100006,35.500001,40,55.900002,67.900002,68.0,64.099998
20170130154500,152.25,36.25,40,57.5,67.800003,68.0,64.099998
20170130160000,138.600006,33.000001,39,56.400002,67.699997,68.0,64.099998
20170130161500,135.449997,32.249999,39,56.400002,67.800003,68.0,64.099998
20170130163000,132.300003,31.500001,39,57.0,67.699997,68.0,64.099998
20170130164500,127.050003,30.250001,39,57.599998,67.699997,68.0,64.099998
20170130170000,0.0,0.0,8,61.900002,67.599998,68.0,64.099998
20170130171500,0.0,0.0,6,64.0,67.699997,68.0,64.099998
20170130173000,0.0,0.0,6,65.300003,67.699997,68.0,64.099998
20170130174500,0.0,0.0,7,66.300003,67.900002,68.0,64.099998
20170130180000,0.0,0.0,7,66.300003,68.099998,68.0,64.099998
20170130181500,0.0,0.0,7,67.199997,68.199997,68.0,64.099998
20170130183000,123.900002,29.5,37,60.200001,68.5,68.0,64.099998
20170130184500,182.699997,43.499999,42,55.900002,68.599998,68.0,64.099998
20170130190000,182.699997,43.499999,42,55.200001,68.199997,68.0,64.099998
20170130191500,180.600006,43.000001,42,56.299999,68.099998,68.0,64.099998
20170130193000,178.5,42.5,42,56.299999,68.0,68.0,64.099998
20170130194500,182.699997,43.499999,42,56.299999,67.800003,68.0,64.099998
20170130200000,165.899994,39.499999,41,56.299999,67.699997,68.0,64.099998
20170130201500,159.600006,38.000001,41,55.599998,67.699997,68.0,64.099998
20170130203000,132.300003,31.500001,39,55.599998,67.800003,68.0,64.099998
20170130204500,132.300003,31.500001,39,55.599998,67.699997,68.0,64.099998
20170130210000,132.300003,31.500001,39,56.299999,67.699997,68.0,64.099998
20170130211500,0.0,0.0,9,58.700001,67.699997,68.0,64.099998
20170130213000,102.900002,24.5,37,56.799999,67.800003,68.0,64.099998
20170130214500,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170130220000,102.900002,24.5,37,56.799999,67.800003,68.0,64.099998
20170130221500,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170130223000,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170130224500,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170130230000,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170130231500,94.5,22.5,37,56.799999,67.900002,68.0,64.099998
20170130233000,98.699997,23.499999,37,56.799999,67.900002,68.0,64.099998
20170130234500,94.5,22.5,37,56.799999,67.900002,68.0,64.099998
20170131000000,98.699997,23.499999,37,56.0,67.900002,68.0,64.099998
20170131001500,98.699997,23.499999,37,56.0,67.900002,68.0,64.099998
20170131003000,98.699997,23.499999,37,56.799999,67.900002,68.0,64.099998
20170131004500,98.699997,23.499999,37,56.799999,67.900002,68.0,64.099998
20170131010000,94.5,22.5,37,56.799999,67.900002,68.0,64.099998
20170131011500,94.5,22.5,37,56.799999,67.900002,68.0,64.099998
20170131013000,94.5,22.5,37,56.799999,67.900002,68.0,64.099998
20170131014500,98.699997,23.499999,37,56.799999,67.900002,68.0,64.099998
20170131020000,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170131021500,94.5,22.5,37,56.799999,67.800003,68.0,64.099998
20170131023000,98.699997,23.499999,37,56.799999,67.800003,68.0,64.099998
20170131024500,98.699997,23.499999,37,56.0,67.800003,68.0,64.099998
20170131030000,94.5,22.5,37,56.0,67.800003,68.0,64.099998
20170131031500,0.0,0.0,9,59.700001,67.699997,68.0,64.099998
20170131033000,0.0,0.0,9,62.799999,67.800003,68.0,64.099998
20170131034500,0.0,0.0,9,64.400002,67.900002,68.0,64.099998
20170131040000,0.0,0.0,9,65.300003,68.0,68.0,64.099998
20170131041500,0.0,0.0,9,65.300003,68.199997,68.0,64.099998
20170131043000,109.199997,25.999999,37,57.900002,68.400002,68.0,64.099998
20170131044500,163.800003,39.000001,42,55.200001,68.400002,68.0,64.099998
20170131050000,159.600006,38.000001,42,55.200001,68.199997,68.0,64.099998
