PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160101000000,198.0,202.8,61.4545,59,106.8,100,68.7
20160101001500,198.0,206.4,62.5455,59,103.5,100,68.7
20160101003000,198.0,198.6,60.1818,59,108.4,100,68.7
20160101004500,198.0,202.8,61.4545,59,103.5,100,68.6
20160101010000,198.0,202.8,61.4545,59,95.3,100,68.4
20160101011500,198.0,206.4,62.5455,59,95.3,100,68.5
20160101013000,198.0,202.8,61.4545,59,106.8,100,68.6
20160101014500,198.0,202.8,61.4545,59,95.7,100,68.6
20160101020000,198.0,202.8,61.4545,59,94.2,100,68.6
20160101021500,198.0,202.8,61.4545,59,108.7,100,68.7
20160101023000,198.0,198.6,60.1818,59,107.6,100,68.7
20160101024500,198.0,202.8,61.4545,59,95.3,100,68.7
20160101030000,198.0,202.8,61.4545,59,104.9,100,68.7
20160101031500,198.0,202.8,61.4545,59,94.9,100,68.7
20160101033000,198.0,202.8,61.4545,59,107.6,100,68.7
20160101034500,198.0,202.8,61.4545,59,101.5,100,68.7
20160101040000,198.0,198.6,60.1818,59,106.7,100,68.6
20160101041500,198.0,202.8,61.4545,59,94.2,100,68.4
20160101043000,198.0,202.8,61.4545,59,107.5,100,68.5
20160101044500,198.0,202.8,61.4545,59,107.5,100,68.6
20160101050000,198.0,202.8,61.4545,59,107.5,100,68.6
20160101051500,198.0,202.8,61.4545,59,95.4,100,68.6
20160101053000,198.0,202.8,61.4545,59,106.7,100,68.6
20160101054500,198.0,202.8,61.4545,59,108.4,100,68.4
20160101060000,198.0,202.8,61.4545,59,95.2,100,68.4
20160101061500,198.0,202.8,61.4545,59,102.7,100,68.4
20160101063000,198.0,202.8,61.4545,59,107.9,100,68.4
20160101064500,198.0,202.8,61.4545,59,107.9,100,68.5
20160101070000,198.0,194.4,58.9091,59,107.9,100,68.5
20160101071500,198.0,194.4,58.9091,59,100.7,100,68.6
20160101073000,198.0,198.6,60.1818,59,96.2,100,68.4
20160101074500,198.0,202.8,61.4545,59,94.2,100,68.3
20160101080000,198.0,202.8,61.4545,59,98.9,100,68.4
20160101081500,198.0,202.8,61.4545,59,101.0,100,68.4
20160101083000,198.0,202.8,61.4545,59,105.8,100,68.4
20160101084500,198.0,202.8,61.4545,59,105.8,100,68.4
20160101090000,198.0,202.8,61.4545,59,105.8,100,68.4
20160101091500,198.0,202.8,61.4545,59,107.6,100,68.4
20160101093000,198.0,202.8,61.4545,59,107.6,100,68.5
20160101094500,198.0,206.4,62.5455,59,98.5,100,68.5
20160101100000,198.0,202.8,61.4545,59,97.3,100,68.6
20160101101500,198.0,202.8,61.4545,59,101.3,100,68.6
20160101103000,198.0,202.8,61.4545,59,97.2,100,68.6
20160101104500,198.0,202.8,61.4545,59,95.9,100,68.6
20160101110000,198.0,202.8,61.4545,59,95.9,100,68.6
20160101111500,198.0,198.6,60.1818,59,104.7,100,68.6
20160101113000,198.0,202.8,61.4545,59,106.6,100,68.6
20160101114500,198.0,202.8,61.4545,59,106.6,100,68.6
20160101120000,198.0,202.8,61.4545,59,106.6,100,68.6
20160101121500,198.0,198.6,60.1818,59,93.6,100,68.6
20160101123000,198.0,194.4,58.9091,59,96.0,100,68.6
20160101124500,198.0,194.4,58.9091,59,105.1,100,68.6
20160101130000,198.0,194.4,58.9091,59,110.1,100,68.6
20160101131500,198.0,194.4,58.9091,59,99.1,100,68.6
20160101133000,198.0,194.4,58.9091,59,104.2,100,68.6
20160101134500,198.0,190.2,57.6364,59,108.4,100,68.6
20160101140000,198.0,194.4,58.9091,59,108.4,100,68.3
20160101141500,198.0,194.4,58.9091,59,108.4,100,68.4
20160101143000,198.0,194.4,58.9091,59,108.4,100,68.3
20160101144500,198.0,194.4,58.9091,59,108.4,100,68.4
20160101150000,198.0,194.4,58.9091,59,108.4,100,68.3
20160101151500,198.0,194.4,58.9091,59,108.4,100,68.4
20160101153000,198.0,194.4,58.9091,59,108.4,100,68.4
20160101154500,198.0,194.4,58.9091,59,108.4,100,68.4
20160101160000,198.0,194.4,58.9091,59,106.9,100,68.4
20160101161500,198.0,194.4,58.9091,59,99.7,100,68.4
20160101163000,198.0,194.4,58.9091,59,97.2,100,68.4
20160101164500,198.0,194.4,58.9091,59,97.2,100,68.4
20160101170000,198.0,194.4,58.9091,59,96.0,100,68.4
20160101171500,198.0,194.4,58.9091,59,101.3,100,68.4
20160101173000,198.0,194.4,58.9091,59,98.6,100,68.4
20160101174500,198.0,194.4,58.9091,59,97.2,100,68.4
20160101180000,198.0,194.4,58.9091,59,96.0,100,68.4
20160101181500,198.0,194.4,58.9091,59,97.9,100,68.4
20160101183000,198.0,194.4,58.9091,59,96.0,100,68.4
20160101184500,198.0,194.4,58.9091,59,96.0,100,68.4
20160101190000,198.0,194.4,58.9091,59,98.2,100,68.4
20160101191500,198.0,194.4,58.9091,59,96.0,100,68.4
20160101193000,198.0,194.4,58.9091,59,98.5,100,68.4
20160101194500,198.0,194.4,58.9091,59,97.4,100,68.4
20160101200000,198.0,194.4,58.9091,59,100.2,100,68.4
20160101201500,198.0,194.4,58.9091,59,96.6,100,68.4
20160101203000,198.0,198.6,60.1818,59,96.6,100,68.4
20160101204500,198.0,190.2,57.6364,59,103.7,100,68.4
20160101210000,198.0,190.2,57.6364,59,108.4,100,68.4
20160101211500,198.0,190.2,57.6364,59,108.4,100,68.4
20160101213000,198.0,194.4,58.9091,59,108.4,100,68.4
20160101214500,198.0,194.4,58.9091,59,108.4,100,68.4
20160101220000,198.0,202.8,61.4545,59,106.8,100,68.4
20160101221500,198.0,206.4,62.5455,59,106.8,100,68.4
20160101223000,198.0,206.4,62.5455,59,106.8,100,68.4
20160101224500,198.0,206.4,62.5455,59,106.8,100,68.4
20160101230000,198.0,202.8,61.4545,59,106.8,100,68.4
20160101231500,198.0,202.8,61.4545,59,105.1,100,68.4
20160101233000,198.0,202.8,61.4545,59,105.1,100,68.5
20160101234500,198.0,202.8,61.4545,59,105.1,100,68.5
20160102000000,198.0,202.8,61.4545,59,105.1,100,68.5
20160102001500,198.0,206.4,62.5455,59,105.1,100,68.5
20160102003000,198.0,206.4,62.5455,59,106.8,100,68.5
20160102004500,198.0,202.8,61.4545,59,106.8,100,68.5
20160102010000,198.0,206.4,62.5455,59,106.8,100,68.5
20160102011500,198.0,194.4,58.9091,55,101.8,100,68.4
20160102013000,198.0,194.4,58.9091,55,96.9,100,68.3
20160102014500,198.0,194.4,58.9091,55,106.8,100,68.2
20160102020000,198.0,194.4,58.9091,55,106.8,100,68.3
20160102021500,198.0,194.4,58.9091,55,108.4,100,68.3
20160102023000,198.0,194.4,58.9091,55,108.4,100,68.2
20160102024500,198.0,194.4,58.9091,55,104.5,100,68.2
20160102030000,198.0,194.4,58.9091,55,107.8,100,68.3
20160102031500,198.0,198.6,60.1818,55,107.8,100,68.3
20160102033000,198.0,194.4,58.9091,55,107.8,100,68.3
20160102034500,198.0,194.4,58.9091,55,107.8,100,68.3
20160102040000,198.0,198.6,60.1818,55,107.8,100,68.4
20160102041500,198.0,198.6,60.1818,55,106.1,100,68.4
20160102043000,198.0,198.6,60.1818,55,100.9,100,68.4
20160102044500,198.0,198.6,60.1818,55,104.5,100,68.4
20160102050000,198.0,198.6,60.1818,55,104.5,100,68.4
20160102051500,198.0,198.6,60.1818,55,98.1,100,68.4
20160102053000,198.0,202.8,61.4545,55,99.7,100,68.3
20160102054500,198.0,202.8,61.4545,55,106.9,100,68.3
20160102060000,198.0,206.4,62.5455,55,104.1,100,68.2
20160102061500,198.0,198.6,60.1818,55,101.4,100,68.2
20160102063000,198.0,198.6,60.1818,55,97.4,100,68.2
20160102064500,198.0,194.4,58.9091,55,96.0,100,68.3
20160102070000,198.0,194.4,58.9091,55,96.0,100,68.3
20160102071500,198.0,198.6,60.1818,55,94.8,100,68.4
20160102073000,198.0,194.4,58.9091,55,109.2,100,68.4
20160102074500,198.0,198.6,60.1818,55,107.6,100,68.4
20160102080000,198.0,194.4,58.9091,55,107.6,100,68.4
20160102081500,198.0,194.4,58.9091,55,106.0,100,68.4
20160102083000,198.0,194.4,58.9091,55,106.0,100,68.4
20160102084500,198.0,198.6,60.1818,55,106.0,100,68.4
20160102090000,198.0,194.4,58.9091,55,106.0,100,68.4
20160102091500,198.0,198.6,60.1818,55,102.7,100,68.4
20160102093000,198.0,198.6,60.1818,55,100.2,100,68.4
20160102094500,198.0,198.6,60.1818,55,99.0,100,68.4
20160102100000,198.0,202.8,61.4545,55,101.5,100,68.4
20160102101500,198.0,198.6,60.1818,55,97.7,100,68.4
20160102103000,198.0,198.6,60.1818,55,95.8,100,68.5
20160102104500,198.0,198.6,60.1818,55,100.0,100,68.4
20160102110000,198.0,198.6,60.1818,55,106.0,100,68.5
20160102111500,198.0,198.6,60.1818,55,106.0,100,68.5
20160102113000,198.0,198.6,60.1818,55,106.0,100,68.6
20160102114500,198.0,202.8,61.4545,55,106.0,100,68.6
20160102120000,198.0,194.4,58.9091,55,106.0,100,68.6
20160102121500,198.0,194.4,58.9091,55,109.2,100,68.6
20160102123000,198.0,206.4,62.5455,55,98.5,100,68.6
20160102124500,198.0,198.6,60.1818,55,107.6,100,68.3
20160102130000,198.0,206.4,62.5455,55,107.6,100,68.3
20160102131500,198.0,202.8,61.4545,55,104.4,100,68.3
20160102133000,198.0,202.8,61.4545,55,96.7,100,68.4
20160102134500,198.0,202.8,61.4545,55,94.8,100,68.4
20160102140000,198.0,202.8,61.4545,55,94.8,100,68.4
20160102141500,198.0,202.8,61.4545,55,96.2,100,68.4
20160102143000,198.0,202.8,61.4545,55,106.7,100,68.4
20160102144500,198.0,202.8,61.4545,55,108.4,100,68.5
20160102150000,198.0,190.2,57.6364,55,99.0,100,68.6
20160102151500,198.0,194.4,58.9091,55,104.2,100,68.4
20160102153000,198.0,198.6,60.1818,55,108.4,100,68.4
20160102154500,198.0,198.6,60.1818,55,104.7,100,68.4
20160102160000,198.0,198.6,60.1818,55,97.8,100,68.4
20160102161500,198.0,202.8,61.4545,55,95.2,100,68.5
20160102163000,198.0,198.6,60.1818,55,95.2,100,68.6
20160102164500,198.0,198.6,60.1818,55,103.4,100,68.6
20160102170000,198.0,198.6,60.1818,55,105.1,100,68.6
20160102171500,198.0,190.2,57.6364,55,105.1,100,68.6
20160102173000,198.0,202.8,61.4545,55,105.1,100,68.6
20160102174500,198.0,194.4,58.9091,56,106.8,100,68.6
20160102180000,198.0,206.4,62.5455,55,93.6,100,68.6
20160102181500,198.0,206.4,62.5455,55,94.7,100,68.6
20160102183000,198.0,202.8,61.4545,55,103.1,100,68.6
20160102184500,198.0,206.4,62.5455,55,97.7,100,68.6
20160102190000,198.0,202.8,61.4545,55,100.7,100,68.6
20160102191500,198.0,202.8,61.4545,55,106.8,100,68.6
20160102193000,198.0,202.8,61.4545,55,106.8,100,68.6
20160102194500,198.0,202.8,61.4545,55,106.8,100,68.6
20160102200000,198.0,202.8,61.4545,55,102.9,100,68.6
20160102201500,198.0,202.8,61.4545,55,97.3,100,68.6
20160102203000,198.0,202.8,61.4545,55,102.6,100,68.6
20160102204500,198.0,202.8,61.4545,55,106.7,100,68.6
20160102210000,198.0,202.8,61.4545,55,102.0,100,68.6
20160102211500,198.0,206.4,62.5455,55,97.2,100,68.6
20160102213000,198.0,202.8,61.4545,55,94.9,100,68.6
20160102214500,198.0,206.4,62.5455,55,100.1,100,68.4
20160102220000,198.0,202.8,61.4545,55,98.4,100,68.4
20160102221500,198.0,202.8,61.4545,55,102.7,100,68.5
20160102223000,198.0,202.8,61.4545,55,106.4,100,68.6
20160102224500,198.0,202.8,61.4545,55,100.2,100,68.6
20160102230000,198.0,202.8,61.4545,55,106.8,100,68.6
20160102231500,198.0,202.8,61.4545,55,106.8,100,68.6
20160102233000,198.0,202.8,61.4545,55,103.7,100,68.6
20160102234500,198.0,202.8,61.4545,55,105.1,100,68.3
20160103000000,198.0,202.8,61.4545,55,106.8,100,68.6
20160103001500,198.0,202.8,61.4545,55,106.8,100,68.6
20160103003000,198.0,206.4,62.5455,55,98.8,100,68.6
20160103004500,198.0,206.4,62.5455,55,94.7,100,68.6
20160103010000,198.0,202.8,61.4545,55,105.1,100,68.6
20160103011500,198.0,206.4,62.5455,55,105.1,100,68.6
20160103013000,198.0,206.4,62.5455,55,105.1,100,68.6
20160103014500,198.0,206.4,62.5455,55,106.8,100,68.6
20160103020000,198.0,202.8,61.4545,55,106.8,100,68.5
20160103021500,198.0,202.8,61.4545,55,106.8,100,68.4
20160103023000,198.0,202.8,61.4545,55,105.2,100,68.5
20160103024500,198.0,202.8,61.4545,55,99.3,100,68.6
20160103030000,198.0,202.8,61.4545,55,94.7,100,68.6
20160103031500,198.0,202.8,61.4545,55,102.5,100,68.6
20160103033000,198.0,202.8,61.4545,55,107.5,100,68.4
20160103034500,198.0,206.4,62.5455,55,95.5,100,68.4
20160103040000,198.0,202.8,61.4545,55,106.3,100,68.5
20160103041500,198.0,202.8,61.4545,55,96.0,100,68.5
20160103043000,198.0,206.4,62.5455,55,98.1,100,68.5
20160103044500,198.0,202.8,61.4545,55,106.8,100,68.4
20160103050000,198.0,206.4,62.5455,55,105.3,100,68.4
20160103051500,198.0,202.8,61.4545,55,94.8,100,68.5
20160103053000,198.0,206.4,62.5455,55,106.0,100,68.4
20160103054500,198.0,206.4,62.5455,55,94.2,100,68.4
20160103060000,198.0,206.4,62.5455,55,95.4,100,68.4
20160103061500,198.0,202.8,61.4545,55,106.0,100,68.4
20160103063000,198.0,202.8,61.4545,55,107.6,100,68.4
20160103064500,198.0,206.4,62.5455,55,101.3,100,68.4
20160103070000,198.0,206.4,62.5455,55,102.6,100,68.4
20160103071500,198.0,202.8,61.4545,55,107.6,100,68.4
20160103073000,198.0,202.8,61.4545,55,98.3,100,68.4
20160103074500,198.0,202.8,61.4545,55,104.3,100,68.4
20160103080000,198.0,202.8,61.4545,55,106.8,100,68.4
20160103081500,198.0,202.8,61.4545,55,106.8,100,68.4
20160103083000,198.0,202.8,61.4545,55,106.8,100,68.4
20160103084500,198.0,202.8,61.4545,55,108.4,100,68.5
20160103090000,198.0,202.8,61.4545,55,106.8,100,68.5
20160103091500,198.0,202.8,61.4545,55,101.0,100,68.6
20160103093000,198.0,202.8,61.4545,55,103.4,100,68.6
20160103094500,198.0,202.8,61.4545,55,103.4,100,68.6
20160103100000,198.0,206.4,62.5455,55,103.4,100,68.6
20160103101500,198.0,202.8,61.4545,55,107.5,100,68.6
20160103103000,198.0,202.8,61.4545,55,95.3,100,68.6
20160103104500,198.0,198.6,60.1818,55,95.3,100,68.4
20160103110000,198.0,198.6,60.1818,55,95.3,100,68.4
20160103111500,198.0,198.6,60.1818,55,108.4,100,68.5
20160103113000,198.0,198.6,60.1818,55,108.4,100,68.7
20160103114500,198.0,198.6,60.1818,55,106.7,100,68.7
20160103120000,198.0,198.6,60.1818,55,108.4,100,68.8
20160103121500,198.0,194.4,58.9091,55,104.3,100,68.9
20160103123000,198.0,194.4,58.9091,55,97.8,100,68.9
20160103124500,198.0,198.6,60.1818,55,106.1,100,68.8
20160103130000,198.0,198.6,60.1818,55,96.7,100,68.9
20160103131500,198.0,198.6,60.1818,55,107.7,100,69.0
20160103133000,198.0,198.6,60.1818,55,96.4,100,69.1
20160103134500,198.0,198.6,60.1818,55,99.3,100,69.2
20160103140000,198.0,198.6,60.1818,55,106.8,100,69.2
20160103141500,198.0,198.6,60.1818,55,100.4,100,69.1
20160103143000,198.0,198.6,60.1818,55,96.6,100,69.2
20160103144500,198.0,198.6,60.1818,55,109.2,100,69.3
20160103150000,198.0,198.6,60.1818,55,109.2,100,69.4
20160103151500,198.0,194.4,58.9091,55,106.8,100,69.4
20160103153000,198.0,198.6,60.1818,55,103.5,100,69.6
20160103154500,198.0,198.6,60.1818,55,97.0,100,69.6
20160103160000,198.0,198.6,60.1818,55,99.8,100,69.6
20160103161500,198.0,194.4,58.9091,55,101.2,100,69.7
20160103163000,198.0,194.4,58.9091,55,99.2,100,69.7
20160103164500,198.0,198.6,60.1818,55,107.7,100,69.7
20160103170000,198.0,194.4,58.9091,55,107.7,100,69.8
20160103171500,198.0,194.4,58.9091,55,105.6,100,69.8
20160103173000,198.0,194.4,58.9091,55,108.4,100,69.8
20160103174500,198.0,194.4,58.9091,55,97.5,100,69.8
20160103180000,198.0,194.4,58.9091,55,94.2,100,69.7
20160103181500,198.0,194.4,58.9091,55,101.4,100,69.8
20160103183000,198.0,194.4,58.9091,55,100.0,100,69.8
20160103184500,198.0,202.8,61.4545,55,95.0,100,69.7
20160103190000,198.0,202.8,61.4545,55,93.6,100,69.8
20160103191500,198.0,202.8,61.4545,55,99.4,100,69.7
20160103193000,198.0,202.8,61.4545,55,107.6,100,69.7
20160103194500,198.0,202.8,61.4545,55,104.3,100,69.7
20160103200000,198.0,202.8,61.4545,55,107.0,100,69.7
20160103201500,198.0,202.8,61.4545,55,95.9,100,69.7
20160103203000,198.0,202.8,61.4545,55,99.7,100,69.7
20160103204500,198.0,202.8,61.4545,55,92.9,100,69.7
20160103210000,198.0,202.8,61.4545,55,94.0,100,69.6
20160103211500,198.0,202.8,61.4545,55,101.2,100,69.6
20160103213000,198.0,206.4,62.5455,55,104.3,100,69.6
20160103214500,198.0,202.8,61.4545,55,104.3,100,69.6
20160103220000,198.0,202.8,61.4545,55,104.3,100,69.6
20160103221500,198.0,202.8,61.4545,55,106.0,100,69.6
20160103223000,198.0,202.8,61.4545,55,106.0,100,69.6
20160103224500,198.0,202.8,61.4545,55,106.0,100,69.6
20160103230000,198.0,202.8,61.4545,55,107.4,100,69.6
20160103231500,198.0,198.6,60.1818,55,104.5,100,69.6
20160103233000,198.0,202.8,61.4545,55,97.3,100,69.6
20160103234500,198.0,202.8,61.4545,55,94.2,100,69.5
20160104000000,198.0,202.8,61.4545,55,96.3,100,69.4
20160104001500,198.0,206.4,62.5455,55,96.3,100,69.4
20160104003000,198.0,202.8,61.4545,55,101.9,100,69.4
20160104004500,198.0,206.4,62.5455,55,98.3,100,69.4
20160104010000,198.0,198.6,60.1818,55,94.1,100,69.4
20160104011500,198.0,198.6,60.1818,55,94.1,100,69.5
20160104013000,198.0,202.8,61.4545,55,98.6,100,69.4
20160104014500,198.0,198.6,60.1818,55,104.7,100,69.4
20160104020000,198.0,202.8,61.4545,55,104.7,100,69.4
20160104021500,198.0,194.4,58.9091,55,108.5,100,69.4
20160104023000,198.0,198.6,60.1818,55,108.5,100,69.4
20160104024500,198.0,198.6,60.1818,55,108.5,100,69.3
20160104030000,198.0,202.8,61.4545,55,106.8,100,69.3
20160104031500,198.0,202.8,61.4545,55,105.5,100,69.3
20160104033000,198.0,194.4,58.9091,55,106.7,100,69.3
20160104034500,198.0,198.6,60.1818,55,104.5,100,69.3
20160104040000,198.0,202.8,61.4545,55,104.5,100,69.3
20160104041500,198.0,206.4,62.5455,55,104.5,100,69.3
20160104043000,198.0,202.8,61.4545,55,102.7,100,69.3
20160104044500,198.0,198.6,60.1818,55,104.1,100,69.3
20160104050000,198.0,194.4,58.9091,55,104.1,100,69.3
20160104051500,198.0,194.4,58.9091,55,104.1,100,69.3
20160104053000,198.0,202.8,61.4545,55,106.8,100,69.3
20160104054500,198.0,202.8,61.4545,55,105.1,100,69.3
20160104060000,198.0,202.8,61.4545,55,105.1,100,69.3
20160104061500,198.0,202.8,61.4545,55,105.1,100,69.3
20160104063000,198.0,206.4,62.5455,55,101.9,100,68.8
20160104064500,198.0,206.4,62.5455,55,94.8,100,68.7
20160104070000,198.0,198.6,60.1818,55,106.8,100,68.4
20160104071500,198.0,198.6,60.1818,55,105.1,100,68.2
20160104073000,198.0,198.6,60.1818,55,105.1,100,68.3
20160104074500,198.0,194.4,58.9091,55,106.8,100,68.2
20160104080000,198.0,198.6,60.1818,55,106.8,100,68.0
20160104081500,198.0,194.4,58.9091,55,106.8,100,68.2
20160104083000,198.0,194.4,58.9091,55,106.8,100,68.2
20160104084500,198.0,194.4,58.9091,55,106.8,100,68.2
20160104090000,198.0,194.4,58.9091,55,100.3,100,68.3
20160104091500,198.0,194.4,58.9091,55,109.2,100,67.8
20160104093000,198.0,190.2,57.6364,55,101.2,100,67.7
20160104094500,198.0,194.4,58.9091,55,96.7,100,67.9
20160104100000,198.0,194.4,58.9091,55,108.7,100,68.1
20160104101500,198.0,202.8,61.4545,55,101.9,100,68.0
20160104103000,198.0,198.6,60.1818,55,97.6,100,68.2
20160104104500,198.0,202.8,61.4545,55,95.2,100,68.0
20160104110000,198.0,198.6,60.1818,55,96.6,100,67.9
20160104111500,198.0,198.6,60.1818,55,101.3,100,68.1
20160104113000,198.0,202.8,61.4545,55,108.4,100,68.2
20160104114500,198.0,194.4,58.9091,55,106.0,100,68.2
20160104120000,198.0,194.4,58.9091,55,99.3,100,68.4
20160104121500,198.0,194.4,58.9091,55,95.9,100,68.2
20160104123000,198.0,190.2,57.6364,55,97.1,100,68.1
20160104124500,198.0,194.4,58.9091,56,95.1,100,68.1
20160104130000,198.0,194.4,58.9091,56,95.1,100,68.3
20160104131500,198.0,198.6,60.1818,56,96.6,100,68.3
20160104133000,198.0,198.6,60.1818,56,96.6,100,68.4
20160104134500,198.0,198.6,60.1818,56,96.6,100,68.5
20160104140000,198.0,194.4,58.9091,56,96.6,100,68.6
20160104141500,198.0,194.4,58.9091,56,99.3,100,68.6
20160104143000,198.0,194.4,58.9091,56,95.5,100,68.6
20160104144500,198.0,198.6,60.1818,56,105.7,100,68.3
20160104150000,198.0,194.4,58.9091,56,98.6,100,68.3
20160104151500,198.0,198.6,60.1818,56,101.6,100,68.3
20160104153000,198.0,194.4,58.9091,56,98.0,100,68.4
20160104154500,198.0,198.6,60.1818,56,100.1,100,68.6
20160104160000,198.0,206.4,62.5455,56,97.8,100,68.6
20160104161500,198.0,198.6,60.1818,55,95.4,100,68.7
20160104163000,198.0,198.6,60.1818,55,95.4,100,68.7
20160104164500,198.0,202.8,61.4545,55,95.4,100,68.7
20160104170000,198.0,202.8,61.4545,55,105.6,100,68.7
20160104171500,198.0,202.8,61.4545,55,107.0,100,68.7
20160104173000,198.0,198.6,60.1818,55,104.9,100,68.7
20160104174500,198.0,202.8,61.4545,55,104.9,100,68.8
20160104180000,198.0,198.6,60.1818,55,104.9,100,68.6
20160104181500,198.0,198.6,60.1818,55,104.9,100,68.4
20160104183000,198.0,202.8,61.4545,55,106.8,100,68.6
20160104184500,198.0,202.8,61.4545,55,106.8,100,68.7
20160104190000,198.0,202.8,61.4545,55,101.3,100,68.8
20160104191500,198.0,194.4,58.9091,55,97.2,100,68.8
20160104193000,198.0,202.8,61.4545,55,100.4,100,68.8
20160104194500,198.0,202.8,61.4545,55,107.7,100,68.8
20160104200000,198.0,202.8,61.4545,55,107.7,100,68.8
20160104201500,198.0,202.8,61.4545,55,101.9,100,68.8
20160104203000,198.0,198.6,60.1818,55,94.9,100,68.8
20160104204500,198.0,194.4,58.9091,55,107.6,100,68.8
20160104210000,198.0,202.8,61.4545,55,102.7,100,68.9
20160104211500,198.0,202.8,61.4545,55,95.7,100,68.9
20160104213000,198.0,202.8,61.4545,55,95.7,100,68.8
20160104214500,198.0,206.4,62.5455,56,106.8,100,68.7
20160104220000,198.0,202.8,61.4545,55,96.7,100,68.7
20160104221500,198.0,194.4,58.9091,55,101.5,100,68.7
20160104223000,198.0,198.6,60.1818,55,104.9,100,68.7
20160104224500,198.0,202.8,61.4545,55,107.7,100,68.7
20160104230000,198.0,202.8,61.4545,55,106.0,100,68.7
20160104231500,198.0,198.6,60.1818,55,107.6,100,68.6
20160104233000,198.0,202.8,61.4545,55,107.6,100,68.8
20160104234500,198.0,198.6,60.1818,55,107.6,100,68.8
20160105000000,198.0,190.2,57.6364,55,101.9,100,68.8
20160105001500,198.0,190.2,57.6364,55,94.8,100,68.8
20160105003000,198.0,202.8,61.4545,55,102.8,100,68.6
20160105004500,198.0,202.8,61.4545,55,99.8,100,68.6
20160105010000,198.0,206.4,62.5455,55,94.8,100,68.6
20160105011500,198.0,202.8,61.4545,55,105.1,100,68.6
20160105013000,198.0,194.4,58.9091,56,105.1,100,68.6
20160105014500,198.0,194.4,58.9091,56,105.1,100,68.6
20160105020000,198.0,202.8,61.4545,55,101.8,100,68.6
20160105021500,198.0,202.8,61.4545,55,94.2,100,68.8
20160105023000,198.0,198.6,60.1818,55,106.0,100,68.8
20160105024500,198.0,198.6,60.1818,55,106.0,100,68.7
20160105030000,198.0,202.8,61.4545,55,106.0,100,68.9
20160105031500,198.0,202.8,61.4545,55,106.0,100,68.8
20160105033000,198.0,202.8,61.4545,55,106.0,100,68.8
20160105034500,198.0,206.4,62.5455,55,104.3,100,68.9
20160105040000,198.0,202.8,61.4545,55,104.3,100,68.7
20160105041500,198.0,202.8,61.4545,55,104.3,100,68.8
20160105043000,198.0,206.4,62.5455,55,104.3,100,68.7
20160105044500,198.0,202.8,61.4545,55,104.3,100,68.7
20160105050000,198.0,202.8,61.4545,55,104.3,100,68.9
20160105051500,198.0,202.8,61.4545,55,94.2,100,68.8
20160105053000,198.0,202.8,61.4545,55,94.2,100,68.9
20160105054500,198.0,202.8,61.4545,55,106.0,100,68.9
20160105060000,198.0,202.8,61.4545,55,106.0,100,68.8
20160105061500,198.0,198.6,60.1818,55,101.9,100,68.8
20160105063000,198.0,198.6,60.1818,55,93.6,100,68.9
20160105064500,198.0,194.4,58.9091,55,107.6,100,69.1
20160105070000,198.0,190.2,57.6364,55,107.6,100,69.1
20160105071500,198.0,194.4,58.9091,55,103.6,100,69.2
20160105073000,198.0,190.2,57.6364,55,101.9,100,69.2
20160105074500,198.0,194.4,58.9091,55,94.1,100,69.2
20160105080000,198.0,194.4,58.9091,55,107.6,100,69.2
20160105081500,198.0,194.4,58.9091,55,103.5,100,69.3
20160105083000,198.0,190.2,57.6364,55,105.1,100,69.2
20160105084500,198.0,194.4,58.9091,55,105.1,100,69.2
20160105090000,198.0,194.4,58.9091,55,99.2,100,69.2
20160105091500,198.0,198.6,60.1818,55,97.5,100,69.2
20160105093000,198.0,202.8,61.4545,55,102.0,100,69.1
20160105094500,198.0,202.8,61.4545,55,104.3,100,68.9
20160105100000,198.0,202.8,61.4545,55,106.0,100,68.9
20160105101500,198.0,202.8,61.4545,55,103.5,100,68.9
20160105103000,198.0,202.8,61.4545,55,98.3,100,69.0
20160105104500,198.0,202.8,61.4545,55,103.3,100,69.0
20160105110000,198.0,202.8,61.4545,55,96.4,100,69.1
20160105111500,198.0,202.8,61.4545,55,107.6,100,69.1
20160105113000,198.0,202.8,61.4545,55,107.6,100,68.9
20160105114500,198.0,198.6,60.1818,55,98.7,100,68.9
20160105120000,198.0,198.6,60.1818,55,99.8,100,68.9
20160105121500,198.0,190.2,57.6364,55,108.4,100,69.0
20160105123000,198.0,198.6,60.1818,56,100.2,100,69.0
20160105124500,198.0,206.4,62.5455,55,94.8,100,68.9
20160105130000,198.0,206.4,62.5455,55,103.6,100,69.1
20160105131500,198.0,198.6,60.1818,55,107.5,100,69.2
20160105133000,198.0,198.6,60.1818,55,100.2,100,69.3
20160105134500,198.0,202.8,61.4545,55,95.0,100,69.3
20160105140000,198.0,202.8,61.4545,55,101.8,100,69.4
20160105141500,198.0,198.6,60.1818,55,107.6,100,69.3
20160105143000,198.0,202.8,61.4545,55,102.4,100,69.5
20160105144500,198.0,202.8,61.4545,55,95.1,100,69.6
20160105150000,198.0,202.8,61.4545,55,97.5,100,69.6
20160105151500,198.0,198.6,60.1818,55,104.4,100,69.2
20160105153000,198.0,202.8,61.4545,55,107.6,100,69.1
20160105154500,198.0,202.8,61.4545,55,100.9,100,69.4
20160105160000,198.0,202.8,61.4545,55,94.8,100,69.6
20160105161500,198.0,202.8,61.4545,55,99.7,100,69.7
20160105163000,198.0,202.8,61.4545,55,107.7,100,69.7
20160105164500,198.0,202.8,61.4545,55,104.1,100,69.8
20160105170000,198.0,202.8,61.4545,55,94.7,100,69.8
20160105171500,198.0,202.8,61.4545,55,98.5,100,69.9
20160105173000,198.0,202.8,61.4545,55,106.1,100,70.0
20160105174500,198.0,190.2,57.6364,55,107.2,100,69.9
20160105180000,198.0,194.4,58.9091,56,100.3,100,69.8
20160105181500,198.0,194.4,58.9091,56,95.4,100,69.9
20160105183000,198.0,194.4,58.9091,56,96.6,100,69.9
20160105184500,198.0,194.4,58.9091,56,104.6,100,69.9
20160105190000,198.0,198.6,60.1818,56,106.0,100,70.0
20160105191500,198.0,194.4,58.9091,56,97.8,100,70.0
20160105193000,198.0,194.4,58.9091,56,96.2,100,70.0
20160105194500,198.0,194.4,58.9091,56,107.6,100,70.0
20160105200000,198.0,194.4,58.9091,56,103.3,100,70.1
20160105201500,198.0,198.6,60.1818,56,95.4,100,70.1
20160105203000,198.0,202.8,61.4545,55,101.4,100,70.2
20160105204500,198.0,202.8,61.4545,55,106.0,100,70.2
20160105210000,198.0,202.8,61.4545,55,98.9,100,70.1
20160105211500,198.0,202.8,61.4545,55,94.8,100,70.1
20160105213000,198.0,190.2,57.6364,55,108.4,100,70.1
20160105214500,198.0,194.4,58.9091,56,101.0,100,70.0
20160105220000,198.0,202.8,61.4545,55,94.2,100,70.0
20160105221500,198.0,206.4,62.5455,55,105.6,100,70.0
20160105223000,198.0,198.6,60.1818,55,103.9,100,70.0
20160105224500,198.0,202.8,61.4545,55,94.6,100,70.0
20160105230000,198.0,198.6,60.1818,55,106.8,100,70.0
20160105231500,198.0,194.4,58.9091,55,99.6,100,70.0
20160105233000,198.0,194.4,58.9091,55,98.5,100,70.0
20160105234500,198.0,190.2,57.6364,55,107.6,100,70.0
20160106000000,198.0,190.2,57.6364,55,94.8,100,70.0
20160106001500,198.0,194.4,58.9091,55,107.3,100,70.0
20160106003000,198.0,190.2,57.6364,55,101.5,100,70.0
20160106004500,198.0,194.4,58.9091,56,96.6,100,70.0
20160106010000,198.0,198.6,60.1818,56,106.8,100,70.0
20160106011500,198.0,194.4,58.9091,55,78.3,100,70.0
20160106013000,198.0,194.4,58.9091,55,93.0,100,69.8
20160106014500,198.0,194.4,58.9091,55,103.0,100,69.8
20160106020000,198.0,194.4,58.9091,55,101.9,100,69.8
20160106021500,198.0,194.4,58.9091,55,96.4,100,69.8
20160106023000,198.0,194.4,58.9091,55,105.3,100,69.8
20160106024500,198.0,194.4,58.9091,55,107.7,100,69.8
20160106030000,198.0,190.2,57.6364,55,102.7,100,69.9
20160106031500,198.0,194.4,58.9091,55,95.4,100,70.0
20160106033000,198.0,190.2,57.6364,55,107.6,100,69.8
20160106034500,198.0,190.2,57.6364,55,97.3,100,69.8
20160106040000,198.0,202.8,61.4545,55,101.7,100,69.9
20160106041500,198.0,206.4,62.5455,55,104.9,100,69.9
20160106044500,198.0,190.2,57.6364,3,91.3,100,70.3
20160106050000,198.0,190.2,57.6364,55,89.4,100,70.4
20160106051500,198.0,202.8,61.4545,56,77.3,100,70.4
20160106053000,198.0,202.8,61.4545,56,90.4,100,70.4
20160106054500,198.0,206.4,62.5455,55,93.6,100,70.2
20160106060000,198.0,206.4,62.5455,55,96.1,100,70.2
20160106061500,198.0,202.8,61.4545,55,90.5,100,70.1
20160106063000,198.0,194.4,58.9091,55,94.9,100,69.9
20160106064500,198.0,190.2,57.6364,55,99.3,100,69.6
20160106070000,198.0,190.2,57.6364,55,94.2,100,69.5
20160106071500,198.0,194.4,58.9091,56,91.3,100,69.4
20160106073000,198.0,194.4,58.9091,56,89.9,100,69.3
20160106074500,198.0,194.4,58.9091,56,89.9,100,69.2
20160106080000,198.0,194.4,58.9091,56,90.8,100,69.1
20160106081500,198.0,194.4,58.9091,56,90.8,100,69.1
20160106083000,198.0,194.4,58.9091,56,92.2,100,69.0
20160106084500,198.0,198.6,60.1818,56,96.6,100,68.8
20160106090000,198.0,194.4,58.9091,56,96.6,100,68.9
20160106091500,198.0,198.6,60.1818,56,92.4,100,68.8
20160106093000,198.0,198.6,60.1818,56,94.2,100,68.9
20160106094500,198.0,198.6,60.1818,56,92.8,100,68.9
20160106100000,198.0,198.6,60.1818,56,92.8,100,69.0
20160106101500,198.0,198.6,60.1818,56,93.9,100,69.0
20160106103000,198.0,198.6,60.1818,56,90.4,100,68.9
20160106104500,198.0,198.6,60.1818,56,90.4,100,68.9
20160106110000,198.0,202.8,61.4545,56,90.4,100,69.0
20160106111500,198.0,202.8,61.4545,56,90.4,100,69.1
20160106113000,198.0,198.6,60.1818,56,90.4,100,69.1
20160106114500,198.0,198.6,60.1818,56,90.4,100,69.1
20160106120000,198.0,194.4,58.9091,56,91.8,100,69.2
20160106121500,198.0,194.4,58.9091,56,93.6,100,69.1
20160106123000,198.0,194.4,58.9091,56,89.9,100,69.1
20160106124500,198.0,194.4,58.9091,56,91.7,100,69.1
20160106130000,198.0,198.6,60.1818,56,93.5,100,69.2
20160106131500,198.0,198.6,60.1818,56,93.5,100,69.2
20160106133000,198.0,202.8,61.4545,56,91.2,100,69.2
20160106134500,198.0,198.6,60.1818,56,91.2,100,69.3
20160106140000,198.0,198.6,60.1818,56,91.2,100,69.3
20160106141500,198.0,198.6,60.1818,56,89.9,100,69.3
20160106143000,198.0,198.6,60.1818,56,91.1,100,69.2
20160106144500,198.0,202.8,61.4545,56,89.8,100,68.9
20160106150000,198.0,202.8,61.4545,56,91.7,100,68.8
20160106151500,198.0,202.8,61.4545,56,91.7,100,68.7
20160106153000,198.0,206.4,62.5455,56,91.7,100,68.6
20160106154500,198.0,206.4,62.5455,56,91.7,100,68.7
20160106160000,198.0,202.8,61.4545,55,91.7,100,68.8
20160106161500,198.0,202.8,61.4545,55,91.7,100,68.9
20160106163000,198.0,202.8,61.4545,55,91.7,100,69.0
20160106164500,198.0,202.8,61.4545,55,93.0,100,69.1
20160106170000,198.0,198.6,60.1818,55,91.1,100,69.2
20160106171500,198.0,198.6,60.1818,55,94.7,100,69.2
20160106173000,198.0,198.6,60.1818,55,91.7,100,69.3
20160106174500,198.0,198.6,60.1818,55,91.7,100,69.1
20160106180000,198.0,198.6,60.1818,55,91.7,100,69.1
20160106181500,198.0,194.4,58.9091,55,90.4,100,68.9
20160106183000,198.0,190.2,57.6364,55,92.6,100,68.8
20160106184500,198.0,190.2,57.6364,55,92.6,100,68.9
20160106190000,198.0,194.4,58.9091,56,92.6,100,68.9
20160106191500,198.0,194.4,58.9091,56,90.5,100,68.7
20160106193000,198.0,194.4,58.9091,56,90.5,100,68.7
20160106194500,198.0,194.4,58.9091,56,90.5,100,68.8
20160106200000,198.0,194.4,58.9091,56,90.5,100,68.9
20160106201500,198.0,194.4,58.9091,56,94.1,100,69.1
20160106203000,198.0,198.6,60.1818,56,92.1,100,69.0
20160106204500,198.0,198.6,60.1818,56,89.9,100,69.3
20160106210000,198.0,206.4,62.5455,56,93.6,100,69.5
20160106211500,198.0,206.4,62.5455,56,97.3,100,69.2
20160106213000,198.0,202.8,61.4545,55,93.0,100,69.2
20160106214500,198.0,202.8,61.4545,55,93.0,100,69.1
20160106220000,198.0,198.6,60.1818,55,94.7,100,69.1
20160106221500,198.0,202.8,61.4545,55,91.1,100,69.1
20160106223000,198.0,198.6,60.1818,55,91.1,100,69.2
20160106224500,198.0,202.8,61.4545,55,91.1,100,69.1
20160106230000,198.0,198.6,60.1818,55,91.1,100,69.1
20160106231500,198.0,198.6,60.1818,55,91.1,100,69.1
20160106233000,198.0,194.4,58.9091,55,91.1,100,69.2
20160106234500,198.0,190.2,57.6364,55,94.7,100,69.2
20160107000000,198.0,194.4,58.9091,56,98.4,100,69.2
20160107001500,198.0,194.4,58.9091,56,100.2,100,69.2
20160107003000,198.0,194.4,58.9091,56,99.0,100,69.2
20160107004500,198.0,194.4,58.9091,56,99.0,100,69.2
20160107010000,198.0,194.4,58.9091,56,96.8,100,69.2
20160107011500,198.0,194.4,58.9091,56,91.7,100,69.2
20160107013000,198.0,194.4,58.9091,56,91.7,100,69.2
20160107014500,198.0,194.4,58.9091,56,89.9,100,69.1
20160107020000,198.0,206.4,62.5455,56,89.9,100,69.1
20160107021500,198.0,202.8,61.4545,56,91.6,100,69.1
20160107023000,198.0,206.4,62.5455,56,89.3,100,69.0
20160107024500,198.0,206.4,62.5455,56,95.3,100,69.1
20160107030000,198.0,202.8,61.4545,56,97.5,100,69.1
20160107031500,198.0,206.4,62.5455,56,97.5,100,69.1
20160107033000,198.0,206.4,62.5455,56,96.1,100,69.1
20160107034500,198.0,206.4,62.5455,56,94.9,100,69.1
20160107040000,198.0,202.8,61.4545,55,93.0,100,68.9
20160107041500,198.0,202.8,61.4545,55,90.0,100,69.0
20160107043000,198.0,202.8,61.4545,55,91.5,100,69.2
20160107044500,198.0,198.6,60.1818,55,91.5,100,69.1
20160107050000,198.0,198.6,60.1818,55,89.9,100,69.1
20160107051500,198.0,194.4,58.9091,55,94.6,100,69.1
20160107053000,198.0,194.4,58.9091,55,99.6,100,69.1
20160107054500,198.0,194.4,58.9091,55,99.6,100,69.2
20160107060000,198.0,190.2,57.6364,55,99.6,100,69.1
20160107061500,198.0,194.4,58.9091,55,99.6,100,69.1
20160107063000,198.0,194.4,58.9091,55,98.0,100,69.1
20160107064500,198.0,194.4,58.9091,55,91.7,100,69.2
20160107070000,198.0,194.4,58.9091,55,94.6,100,69.2
20160107071500,198.0,194.4,58.9091,55,96.3,100,69.1
20160107073000,198.0,194.4,58.9091,55,90.5,100,69.0
20160107074500,198.0,190.2,57.6364,55,91.7,100,69.0
20160107080000,198.0,190.2,57.6364,55,91.7,100,69.1
20160107081500,198.0,194.4,58.9091,55,91.7,100,68.9
20160107083000,198.0,194.4,58.9091,55,91.7,100,68.9
20160107084500,198.0,194.4,58.9091,55,91.7,100,68.9
20160107090000,198.0,190.2,57.6364,55,91.7,100,68.9
20160107091500,198.0,190.2,57.6364,55,91.7,100,69.1
20160107093000,198.0,190.2,57.6364,55,91.7,100,69.1
20160107094500,198.0,178.2,54.0,60,95.3,100,69.3
20160107100000,198.0,190.2,57.6364,57,93.8,100,69.1
20160107101500,198.0,194.4,58.9091,58,91.6,100,69.0
20160107103000,198.0,190.2,57.6364,59,94.6,100,68.9
20160107104500,198.0,198.6,60.1818,60,89.9,100,69.1
20160107110000,198.0,194.4,58.9091,60,89.9,100,69.1
20160107111500,198.0,194.4,58.9091,60,89.9,100,69.1
20160107113000,198.0,194.4,58.9091,60,89.9,100,69.1
20160107114500,198.0,198.6,60.1818,60,89.9,100,69.1
20160107120000,198.0,194.4,58.9091,60,93.5,100,69.1
20160107121500,198.0,194.4,58.9091,60,91.0,100,68.9
20160107123000,198.0,194.4,58.9091,60,89.3,100,69.1
20160107124500,198.0,198.6,60.1818,60,92.6,100,69.1
20160107130000,198.0,198.6,60.1818,60,92.6,100,69.0
20160107131500,198.0,198.6,60.1818,60,91.5,100,68.9
20160107133000,198.0,198.6,60.1818,60,90.5,100,68.9
20160107134500,198.0,198.6,60.1818,60,90.5,100,69.0
20160107140000,198.0,202.8,61.4545,60,90.5,100,69.1
20160107141500,198.0,202.8,61.4545,60,90.5,100,69.1
20160107143000,198.0,206.4,62.5455,59,90.5,100,69.1
20160107144500,198.0,198.6,60.1818,59,90.5,100,69.1
20160107150000,198.0,202.8,61.4545,59,90.5,100,69.1
20160107151500,198.0,202.8,61.4545,59,90.5,100,69.1
20160107153000,198.0,202.8,61.4545,59,90.5,100,69.1
20160107154500,198.0,198.6,60.1818,59,90.5,100,69.1
20160107160000,198.0,194.4,58.9091,59,90.5,100,69.1
20160107161500,198.0,194.4,58.9091,59,90.5,100,69.1
20160107163000,198.0,194.4,58.9091,59,92.8,100,69.1
20160107164500,198.0,194.4,58.9091,59,92.8,100,69.2
20160107170000,198.0,194.4,58.9091,59,94.7,100,69.2
20160107171500,198.0,194.4,58.9091,59,90.3,100,69.2
20160107173000,198.0,194.4,58.9091,59,90.3,100,69.2
20160107174500,198.0,198.6,60.1818,59,90.3,100,69.2
20160107180000,198.0,194.4,58.9091,59,92.8,100,69.2
20160107181500,198.0,198.6,60.1818,59,100.4,100,69.2
20160107183000,198.0,198.6,60.1818,59,91.6,100,69.1
20160107184500,198.0,198.6,60.1818,59,89.8,100,69.2
20160107190000,198.0,198.6,60.1818,59,89.8,100,69.1
20160107191500,198.0,202.8,61.4545,59,91.6,100,68.9
20160107193000,198.0,198.6,60.1818,59,90.1,100,68.8
20160107194500,198.0,198.6,60.1818,59,90.1,100,68.7
20160107200000,198.0,202.8,61.4545,59,92.3,100,68.8
20160107201500,198.0,198.6,60.1818,59,90.1,100,68.9
20160107203000,198.0,202.8,61.4545,59,88.7,100,68.9
20160107204500,198.0,198.6,60.1818,59,88.7,100,68.9
20160107210000,198.0,198.6,60.1818,59,91.1,100,69.0
20160107211500,198.0,198.6,60.1818,59,91.1,100,69.1
20160107213000,198.0,194.4,58.9091,59,91.1,100,69.1
20160107214500,198.0,194.4,58.9091,59,89.9,100,69.1
20160107220000,198.0,194.4,58.9091,59,89.9,100,69.1
20160107221500,198.0,190.2,57.6364,59,91.7,100,69.1
20160107223000,198.0,194.4,58.9091,59,90.7,100,69.1
20160107224500,198.0,190.2,57.6364,59,92.4,100,69.2
20160107230000,198.0,194.4,58.9091,59,92.4,100,69.2
20160107231500,198.0,194.4,58.9091,59,85.0,100,69.1
20160107233000,198.0,194.4,58.9091,59,74.9,100,68.9
20160107234500,198.0,194.4,58.9091,59,68.7,100,68.8
20160108000000,198.0,202.8,61.4545,59,63.2,100,68.6
20160108001500,198.0,206.4,62.5455,59,60.8,100,68.2
20160108003000,198.0,198.6,60.1818,59,59.2,100,67.8
20160108004500,198.0,202.8,61.4545,59,59.2,100,67.6
20160108010000,198.0,198.6,60.1818,59,58.0,100,67.3
20160108011500,198.0,202.8,61.4545,59,58.0,100,67.1
20160108013000,198.0,202.8,61.4545,59,58.0,100,66.9
20160108014500,198.0,202.8,61.4545,59,57.3,100,66.7
20160108020000,198.0,206.4,62.5455,59,57.3,100,66.6
20160108021500,198.0,206.4,62.5455,59,57.3,100,66.4
20160108023000,198.0,202.8,61.4545,59,57.3,100,66.2
20160108024500,198.0,202.8,61.4545,59,57.3,100,66.1
20160108030000,198.0,202.8,61.4545,59,57.3,100,66.0
20160108031500,198.0,202.8,61.4545,59,57.3,100,65.9
20160108033000,198.0,202.8,61.4545,59,57.3,100,65.8
20160108034500,198.0,202.8,61.4545,59,57.3,100,65.7
20160108040000,198.0,206.4,62.5455,59,57.3,100,65.6
20160108041500,198.0,202.8,61.4545,59,57.3,100,65.6
20160108043000,198.0,202.8,61.4545,59,57.3,100,65.5
20160108044500,198.0,198.6,60.1818,59,57.3,100,65.3
20160108050000,198.0,198.6,60.1818,59,57.3,100,65.3
20160108051500,198.0,198.6,60.1818,59,57.3,100,65.3
20160108053000,198.0,198.6,60.1818,59,57.3,100,65.2
20160108054500,198.0,198.6,60.1818,59,57.3,100,65.1
20160108060000,198.0,198.6,60.1818,59,57.3,100,65.1
20160108061500,198.0,198.6,60.1818,59,66.3,100,65.1
20160108063000,198.0,198.6,60.1818,59,101.1,100,65.5
20160108064500,198.0,198.6,60.1818,59,103.5,100,66.2
20160108070000,198.0,194.4,58.9091,59,106.0,100,66.9
20160108071500,198.0,194.4,58.9091,59,101.8,100,67.4
20160108073000,198.0,198.6,60.1818,59,106.0,100,67.8
20160108074500,198.0,198.6,60.1818,59,104.3,100,68.1
20160108080000,198.0,198.6,60.1818,59,104.3,100,68.0
20160108081500,198.0,202.8,61.4545,59,104.3,100,68.1
20160108083000,198.0,206.4,62.5455,59,88.1,100,68.1
20160108084500,198.0,202.8,61.4545,59,102.7,100,68.3
20160108090000,198.0,202.8,61.4545,59,102.7,100,68.5
20160108091500,198.0,198.6,60.1818,59,107.5,100,68.5
20160108093000,198.0,198.6,60.1818,59,106.0,100,68.5
20160108094500,198.0,194.4,58.9091,59,104.3,100,68.6
20160108100000,198.0,194.4,58.9091,59,98.3,100,68.6
20160108101500,198.0,194.4,58.9091,59,94.8,100,68.7
20160108103000,198.0,190.2,57.6364,59,97.1,100,68.7
20160108104500,198.0,190.2,57.6364,59,97.1,100,68.8
20160108110000,198.0,194.4,58.9091,59,101.2,100,68.9
20160108111500,198.0,194.4,58.9091,59,108.4,100,68.9
20160108113000,198.0,194.4,58.9091,59,106.7,100,68.9
20160108114500,198.0,190.2,57.6364,59,104.2,100,68.6
20160108120000,198.0,194.4,58.9091,59,102.6,100,68.7
20160108121500,198.0,194.4,58.9091,59,102.6,100,68.8
20160108123000,198.0,194.4,58.9091,59,104.6,100,68.9
20160108124500,198.0,190.2,57.6364,59,104.6,100,68.8
20160108130000,198.0,190.2,57.6364,59,104.6,100,68.8
20160108131500,198.0,194.4,58.9091,59,106.0,100,68.6
20160108133000,198.0,194.4,58.9091,59,107.5,100,68.5
20160108134500,198.0,194.4,58.9091,59,107.5,100,68.4
20160108140000,198.0,194.4,58.9091,59,105.3,100,68.4
20160108141500,198.0,194.4,58.9091,59,97.2,100,68.4
20160108143000,198.0,194.4,58.9091,59,101.1,100,68.5
20160108144500,198.0,190.2,57.6364,59,106.4,100,68.6
20160108150000,198.0,194.4,58.9091,59,101.0,100,68.7
20160108151500,198.0,194.4,58.9091,59,97.2,100,68.7
20160108153000,198.0,198.6,60.1818,59,96.0,100,68.7
20160108154500,198.0,202.8,61.4545,59,97.5,100,68.8
20160108160000,198.0,202.8,61.4545,59,101.3,100,68.9
20160108161500,198.0,202.8,61.4545,59,102.9,100,68.9
20160108163000,198.0,202.8,61.4545,59,104.2,100,69.0
20160108164500,198.0,202.8,61.4545,59,106.8,100,69.0
20160108170000,198.0,202.8,61.4545,59,101.2,100,69.1
20160108171500,198.0,202.8,61.4545,59,95.4,100,69.1
20160108173000,198.0,202.8,61.4545,59,102.6,100,68.8
20160108174500,198.0,202.8,61.4545,59,106.0,100,68.8
20160108180000,198.0,206.4,62.5455,59,97.9,100,68.9
20160108181500,198.0,194.4,58.9091,59,95.4,100,68.9
20160108183000,198.0,190.2,57.6364,59,97.3,100,69.0
20160108184500,198.0,190.2,57.6364,59,97.3,100,69.0
20160108190000,198.0,190.2,57.6364,59,99.5,100,69.4
20160108191500,198.0,194.4,58.9091,59,106.0,100,69.4
20160108193000,198.0,198.6,60.1818,59,106.0,100,69.4
20160108194500,198.0,194.4,58.9091,59,107.6,100,69.7
20160108200000,198.0,194.4,58.9091,59,105.3,100,69.7
20160108201500,198.0,194.4,58.9091,59,96.2,100,69.6
20160108203000,198.0,198.6,60.1818,59,100.9,100,69.3
20160108204500,198.0,198.6,60.1818,59,107.6,100,69.4
20160108210000,198.0,198.6,60.1818,59,107.6,100,69.4
20160108211500,198.0,194.4,58.9091,59,107.6,100,69.4
20160108213000,198.0,206.4,62.5455,59,107.6,100,69.4
20160108214500,198.0,190.2,57.6364,59,107.6,100,69.4
20160108220000,198.0,190.2,57.6364,59,106.1,100,69.4
20160108221500,198.0,198.6,60.1818,59,97.8,100,69.4
20160108223000,198.0,194.4,58.9091,59,94.8,100,69.4
20160108224500,198.0,194.4,58.9091,59,96.2,100,69.4
20160108230000,198.0,194.4,58.9091,59,98.7,100,69.4
20160108231500,198.0,194.4,58.9091,59,98.7,100,69.3
20160108233000,198.0,194.4,58.9091,59,98.7,100,69.3
20160108234500,198.0,194.4,58.9091,59,95.3,100,69.4
20160109000000,198.0,190.2,57.6364,59,95.3,100,69.4
20160109001500,198.0,194.4,58.9091,59,96.6,100,69.2
20160109003000,198.0,194.4,58.9091,59,95.4,100,69.1
20160109004500,198.0,194.4,58.9091,59,95.4,100,69.1
20160109010000,198.0,194.4,58.9091,59,95.4,100,69.0
20160109011500,198.0,194.4,58.9091,58,101.2,100,69.1
20160109013000,198.0,194.4,58.9091,59,105.0,100,68.9
20160109014500,198.0,190.2,57.6364,59,99.1,100,68.8
20160109020000,198.0,194.4,58.9091,60,99.1,100,68.8
20160109021500,198.0,194.4,58.9091,60,106.0,100,68.9
20160109023000,198.0,190.2,57.6364,4,101.6,100,68.9
20160109024500,198.0,194.4,58.9091,4,102.7,100,69.1
20160109030000,198.0,194.4,58.9091,58,105.9,100,69.1
20160109031500,198.0,194.4,58.9091,60,107.6,100,69.1
20160109033000,198.0,190.2,57.6364,60,102.7,100,69.1
20160109034500,198.0,194.4,58.9091,60,98.2,100,69.1
20160109040000,198.0,198.6,60.1818,60,94.2,100,69.2
20160109041500,198.0,194.4,58.9091,60,98.9,100,69.2
20160109043000,198.0,194.4,58.9091,60,106.9,100,69.2
20160109044500,198.0,194.4,58.9091,60,108.3,100,69.2
20160109050000,198.0,194.4,58.9091,60,105.0,100,69.2
20160109051500,198.0,198.6,60.1818,60,99.4,100,68.9
20160109053000,198.0,202.8,61.4545,60,94.1,100,68.9
20160109054500,198.0,206.4,62.5455,60,107.6,100,68.9
20160109060000,198.0,198.6,60.1818,60,107.6,100,69.1
20160109061500,198.0,206.4,62.5455,60,100.1,100,68.9
20160109063000,198.0,202.8,61.4545,60,98.5,100,68.8
20160109064500,198.0,206.4,62.5455,60,99.6,100,68.9
20160109070000,198.0,206.4,62.5455,60,98.5,100,69.0
20160109071500,198.0,206.4,62.5455,60,103.0,100,69.1
20160109073000,198.0,202.8,61.4545,59,96.0,100,69.0
20160109074500,198.0,202.8,61.4545,59,105.1,100,69.0
20160109080000,198.0,202.8,61.4545,59,98.9,100,69.1
20160109081500,198.0,198.6,60.1818,59,98.9,100,69.1
20160109083000,198.0,202.8,61.4545,59,106.7,100,68.9
20160109084500,198.0,202.8,61.4545,59,106.7,100,68.9
20160109090000,198.0,202.8,61.4545,59,105.2,100,68.9
20160109091500,198.0,202.8,61.4545,59,94.8,100,68.8
20160109093000,198.0,202.8,61.4545,59,106.8,100,68.8
20160109094500,198.0,206.4,62.5455,59,95.8,100,68.8
20160109100000,198.0,202.8,61.4545,59,103.5,100,68.8
20160109101500,198.0,198.6,60.1818,59,100.9,100,68.8
20160109103000,198.0,194.4,58.9091,59,98.2,100,68.8
20160109104500,198.0,194.4,58.9091,59,106.7,100,68.8
20160109110000,198.0,194.4,58.9091,59,102.8,100,68.8
20160109111500,198.0,190.2,57.6364,59,96.6,100,68.9
20160109113000,198.0,190.2,57.6364,59,107.3,100,69.0
20160109114500,198.0,194.4,58.9091,59,96.0,100,68.8
20160109120000,198.0,194.4,58.9091,59,107.6,100,68.7
20160109121500,198.0,194.4,58.9091,59,97.3,100,68.7
20160109123000,198.0,198.6,60.1818,59,103.7,100,68.7
20160109124500,198.0,198.6,60.1818,59,99.6,100,68.8
20160109130000,198.0,198.6,60.1818,59,97.8,100,68.9
20160109131500,198.0,194.4,58.9091,59,96.0,100,68.9
20160109133000,198.0,198.6,60.1818,59,104.2,100,68.8
20160109134500,198.0,194.4,58.9091,59,105.5,100,68.7
20160109140000,198.0,198.6,60.1818,59,94.2,100,68.8
20160109141500,198.0,198.6,60.1818,59,88.0,100,68.7
20160109143000,198.0,198.6,60.1818,59,108.7,100,68.6
20160109144500,198.0,190.2,57.6364,59,99.1,100,68.6
20160109150000,198.0,194.4,58.9091,60,101.0,100,68.6
20160109151500,198.0,194.4,58.9091,60,101.0,100,68.6
20160109153000,198.0,190.2,57.6364,60,97.9,100,68.4
20160109154500,198.0,194.4,58.9091,60,106.0,100,68.4
20160109160000,198.0,194.4,58.9091,60,95.9,100,68.5
20160109161500,198.0,194.4,58.9091,60,107.7,100,68.7
20160109163000,198.0,194.4,58.9091,60,95.4,100,68.7
20160109164500,198.0,194.4,58.9091,60,107.3,100,68.7
20160109170000,198.0,194.4,58.9091,60,96.7,100,68.8
20160109171500,198.0,198.6,60.1818,60,98.6,100,68.9
20160109173000,198.0,202.8,61.4545,60,106.8,100,68.9
20160109174500,198.0,206.4,62.5455,60,98.0,100,68.8
20160109180000,198.0,206.4,62.5455,60,98.0,100,68.8
20160109181500,198.0,202.8,61.4545,60,104.5,100,68.7
20160109183000,198.0,194.4,58.9091,60,94.8,100,68.7
20160109184500,198.0,202.8,61.4545,60,94.8,100,68.6
20160109190000,198.0,202.8,61.4545,60,99.4,100,68.7
20160109191500,198.0,202.8,61.4545,59,99.4,100,68.8
20160109193000,198.0,202.8,61.4545,59,94.2,100,68.8
20160109194500,198.0,198.6,60.1818,59,97.1,100,68.9
20160109200000,198.0,202.8,61.4545,59,95.9,100,68.9
20160109201500,198.0,202.8,61.4545,59,94.2,100,69.0
20160109203000,198.0,198.6,60.1818,59,98.8,100,68.9
20160109204500,198.0,194.4,58.9091,59,98.8,100,68.9
20160109210000,198.0,198.6,60.1818,59,109.2,100,68.9
20160109211500,198.0,194.4,58.9091,59,106.0,100,68.9
20160109213000,198.0,190.2,57.6364,59,99.6,100,68.9
20160109214500,198.0,194.4,58.9091,59,105.2,100,68.8
20160109220000,198.0,198.6,60.1818,59,101.8,100,68.8
20160109221500,198.0,194.4,58.9091,59,108.0,100,68.9
20160109223000,198.0,194.4,58.9091,59,108.0,100,68.7
20160109224500,198.0,190.2,57.6364,59,109.2,100,68.7
20160109230000,198.0,198.6,60.1818,59,101.8,100,68.8
20160109231500,198.0,198.6,60.1818,59,104.9,100,68.9
20160109233000,198.0,198.6,60.1818,59,97.2,100,68.9
20160109234500,198.0,202.8,61.4545,60,106.0,100,68.9
20160110000000,198.0,194.4,58.9091,60,108.4,100,68.8
20160110001500,198.0,202.8,61.4545,60,104.3,100,68.7
20160110003000,198.0,202.8,61.4545,60,94.8,100,68.8
20160110004500,198.0,206.4,62.5455,60,105.5,100,68.8
20160110010000,198.0,206.4,62.5455,60,98.4,100,68.9
20160110011500,198.0,202.8,61.4545,59,94.7,100,68.9
20160110013000,198.0,202.8,61.4545,59,107.6,100,68.7
20160110014500,198.0,202.8,61.4545,59,101.9,100,68.7
20160110020000,198.0,202.8,61.4545,59,101.9,100,68.7
20160110021500,198.0,202.8,61.4545,59,106.8,100,68.7
20160110023000,198.0,202.8,61.4545,59,105.2,100,68.7
20160110024500,198.0,202.8,61.4545,59,96.6,100,68.8
20160110030000,198.0,202.8,61.4545,59,94.8,100,68.7
20160110031500,198.0,202.8,61.4545,59,96.9,100,68.7
20160110033000,198.0,202.8,61.4545,59,96.9,100,68.7
20160110034500,198.0,206.4,62.5455,59,96.9,100,68.7
20160110040000,198.0,202.8,61.4545,59,95.7,100,68.6
20160110041500,198.0,202.8,61.4545,59,98.9,100,68.6
20160110043000,198.0,206.4,62.5455,59,95.8,100,68.7
20160110044500,198.0,206.4,62.5455,59,98.1,100,68.7
20160110050000,198.0,202.8,61.4545,59,101.0,100,68.7
20160110051500,198.0,202.8,61.4545,59,103.7,100,68.7
20160110053000,198.0,202.8,61.4545,59,103.7,100,68.7
20160110054500,198.0,202.8,61.4545,59,103.7,100,68.8
20160110060000,198.0,194.4,58.9091,59,103.7,100,68.7
20160110061500,198.0,198.6,60.1818,59,96.8,100,68.7
20160110063000,198.0,202.8,61.4545,59,94.2,100,68.7
20160110064500,198.0,198.6,60.1818,59,96.9,100,68.8
20160110070000,198.0,198.6,60.1818,59,99.3,100,68.7
20160110071500,198.0,202.8,61.4545,59,101.0,100,68.6
20160110073000,198.0,198.6,60.1818,59,94.7,100,68.7
20160110074500,198.0,202.8,61.4545,59,101.9,100,68.5
20160110080000,198.0,202.8,61.4545,59,98.3,100,68.6
20160110081500,198.0,202.8,61.4545,59,93.0,100,68.6
20160110083000,198.0,206.4,62.5455,59,102.1,100,68.7
20160110084500,198.0,206.4,62.5455,59,96.0,100,68.8
20160110090000,198.0,202.8,61.4545,59,97.4,100,68.8
20160110091500,198.0,206.4,62.5455,59,99.2,100,68.6
20160110093000,198.0,202.8,61.4545,59,102.9,100,68.7
20160110094500,198.0,206.4,62.5455,59,94.2,100,68.7
20160110100000,198.0,202.8,61.4545,59,94.2,100,68.8
20160110101500,198.0,202.8,61.4545,59,94.2,100,68.8
20160110103000,198.0,202.8,61.4545,59,102.6,100,68.7
20160110104500,198.0,202.8,61.4545,59,102.6,100,68.7
20160110110000,198.0,202.8,61.4545,59,105.1,100,68.5
20160110111500,198.0,206.4,62.5455,59,99.7,100,68.6
20160110113000,198.0,202.8,61.4545,59,98.5,100,68.6
20160110114500,198.0,202.8,61.4545,59,101.1,100,68.7
20160110120000,198.0,202.8,61.4545,59,108.5,100,68.7
20160110121500,198.0,198.6,60.1818,59,104.5,100,68.7
20160110123000,198.0,198.6,60.1818,59,104.5,100,68.4
