PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160110124500,198.0,198.6,60.1818,59,95.4,100,68.4
20160110130000,198.0,198.6,60.1818,59,107.6,100,68.5
20160110131500,198.0,198.6,60.1818,59,107.6,100,68.6
20160110133000,198.0,198.6,60.1818,59,105.1,100,68.7
20160110134500,198.0,198.6,60.1818,59,106.8,100,68.7
20160110140000,198.0,198.6,60.1818,59,108.4,100,68.7
20160110141500,198.0,198.6,60.1818,59,108.4,100,68.8
20160110143000,198.0,198.6,60.1818,59,96.5,100,68.8
20160110144500,198.0,202.8,61.4545,59,106.2,100,68.6
20160110150000,198.0,198.6,60.1818,59,107.6,100,68.7
20160110151500,198.0,202.8,61.4545,59,94.0,100,68.8
20160110153000,198.0,202.8,61.4545,59,103.8,100,68.9
20160110154500,198.0,198.6,60.1818,59,97.8,100,68.9
20160110160000,198.0,202.8,61.4545,59,107.6,100,68.8
20160110161500,198.0,198.6,60.1818,59,96.2,100,68.9
20160110163000,198.0,198.6,60.1818,59,98.3,100,68.9
20160110164500,198.0,198.6,60.1818,59,98.3,100,68.9
20160110170000,198.0,194.4,58.9091,59,105.1,100,69.1
20160110171500,198.0,194.4,58.9091,59,109.2,100,69.1
20160110173000,198.0,194.4,58.9091,59,105.1,100,69.1
20160110174500,198.0,194.4,58.9091,59,105.1,100,69.2
20160110180000,198.0,198.6,60.1818,59,99.1,100,68.9
20160110181500,198.0,194.4,58.9091,60,106.0,100,68.9
20160110183000,198.0,194.4,58.9091,60,107.9,100,68.9
20160110184500,198.0,190.2,57.6364,60,98.9,100,68.9
20160110190000,198.0,194.4,58.9091,60,103.5,100,68.9
20160110191500,198.0,206.4,62.5455,60,93.0,100,68.9
20160110193000,198.0,202.8,61.4545,59,107.5,100,68.9
20160110194500,198.0,202.8,61.4545,59,98.0,100,68.9
20160110200000,198.0,190.2,57.6364,59,106.8,100,69.0
20160110201500,198.0,194.4,58.9091,59,106.8,100,69.0
20160110203000,198.0,198.6,60.1818,59,106.8,100,68.9
20160110204500,198.0,206.4,62.5455,59,103.5,100,68.8
20160110210000,198.0,202.8,61.4545,59,103.5,100,68.9
20160110211500,198.0,202.8,61.4545,59,106.0,100,68.9
20160110213000,198.0,198.6,60.1818,59,106.0,100,68.9
20160110214500,198.0,198.6,60.1818,59,106.0,100,68.9
20160110220000,198.0,194.4,58.9091,59,106.0,100,68.8
20160110221500,198.0,198.6,60.1818,59,106.0,100,68.9
20160110223000,198.0,194.4,58.9091,59,106.0,100,68.9
20160110224500,198.0,198.6,60.1818,59,104.7,100,68.9
20160110230000,198.0,202.8,61.4545,59,104.7,100,68.8
20160110231500,198.0,202.8,61.4545,59,101.9,100,68.9
20160110233000,198.0,202.8,61.4545,59,93.7,100,68.9
20160110234500,198.0,206.4,62.5455,59,99.8,100,68.9
20160111000000,198.0,202.8,61.4545,59,98.6,100,69.0
20160111001500,198.0,190.2,57.6364,59,108.0,100,69.0
20160111003000,198.0,194.4,58.9091,59,108.0,100,68.9
20160111004500,198.0,194.4,58.9091,59,108.0,100,68.9
20160111010000,198.0,190.2,57.6364,59,106.0,100,68.8
20160111011500,198.0,202.8,61.4545,59,106.0,100,68.8
20160111013000,198.0,202.8,61.4545,59,103.5,100,68.7
20160111014500,198.0,202.8,61.4545,59,103.5,100,68.7
20160111020000,198.0,198.6,60.1818,59,94.6,100,68.8
20160111021500,198.0,202.8,61.4545,59,93.6,100,68.8
20160111023000,198.0,198.6,60.1818,59,96.0,100,68.9
20160111024500,198.0,190.2,57.6364,59,98.8,100,68.7
20160111030000,198.0,194.4,58.9091,59,103.7,100,68.7
20160111031500,198.0,194.4,58.9091,59,106.8,100,68.8
20160111033000,198.0,194.4,58.9091,59,104.3,100,68.9
20160111034500,198.0,194.4,58.9091,59,104.3,100,68.8
20160111040000,198.0,194.4,58.9091,59,104.3,100,68.8
20160111041500,198.0,198.6,60.1818,59,106.9,100,68.8
20160111043000,198.0,194.4,58.9091,59,108.4,100,68.9
20160111044500,198.0,202.8,61.4545,59,106.8,100,68.7
20160111050000,198.0,198.6,60.1818,59,104.3,100,68.7
20160111051500,198.0,202.8,61.4545,59,104.3,100,68.8
20160111053000,198.0,202.8,61.4545,59,102.8,100,68.8
20160111054500,198.0,206.4,62.5455,59,105.6,100,68.7
20160111060000,198.0,202.8,61.4545,59,101.9,100,68.7
20160111061500,198.0,202.8,61.4545,59,103.5,100,68.7
20160111063000,198.0,206.4,62.5455,59,100.2,100,68.6
20160111064500,198.0,202.8,61.4545,59,104.3,100,68.7
20160111070000,198.0,194.4,58.9091,59,101.9,100,68.6
20160111071500,198.0,198.6,60.1818,59,105.2,100,68.4
20160111073000,198.0,202.8,61.4545,59,100.3,100,68.6
20160111074500,198.0,202.8,61.4545,59,98.5,100,68.6
20160111080000,198.0,198.6,60.1818,59,104.3,100,68.7
20160111081500,198.0,202.8,61.4545,59,104.3,100,68.7
20160111083000,198.0,198.6,60.1818,59,104.3,100,68.7
20160111084500,198.0,198.6,60.1818,59,104.3,100,68.6
20160111090000,198.0,198.6,60.1818,59,101.3,100,68.6
20160111091500,198.0,202.8,61.4545,59,99.6,100,68.5
20160111093000,198.0,206.4,62.5455,59,105.1,100,68.4
20160111094500,198.0,202.8,61.4545,59,106.8,100,68.3
20160111100000,198.0,202.8,61.4545,59,106.8,100,68.2
20160111101500,198.0,202.8,61.4545,59,106.8,100,68.4
20160111103000,198.0,206.4,62.5455,59,106.8,100,68.3
20160111104500,198.0,202.8,61.4545,59,106.8,100,68.4
20160111110000,198.0,202.8,61.4545,59,101.9,100,68.4
20160111111500,198.0,202.8,61.4545,59,96.0,100,68.2
20160111113000,198.0,198.6,60.1818,59,107.6,100,68.2
20160111114500,198.0,190.2,57.6364,59,102.3,100,68.2
20160111120000,198.0,190.2,57.6364,59,110.1,100,68.3
20160111121500,198.0,194.4,58.9091,59,106.7,100,68.3
20160111123000,198.0,194.4,58.9091,59,102.8,100,68.4
20160111124500,198.0,194.4,58.9091,59,106.6,100,68.4
20160111130000,198.0,194.4,58.9091,59,99.0,100,68.4
20160111131500,198.0,198.6,60.1818,59,103.8,100,68.5
20160111133000,198.0,194.4,58.9091,59,107.7,100,68.6
20160111134500,198.0,194.4,58.9091,59,107.7,100,68.6
20160111140000,198.0,194.4,58.9091,59,107.7,100,68.5
20160111141500,198.0,194.4,58.9091,59,105.1,100,68.5
20160111143000,198.0,198.6,60.1818,59,103.5,100,68.5
20160111144500,198.0,198.6,60.1818,59,101.7,100,68.6
20160111150000,198.0,198.6,60.1818,59,98.1,100,68.6
20160111151500,198.0,198.6,60.1818,59,98.1,100,68.7
20160111153000,198.0,198.6,60.1818,59,94.5,100,68.7
20160111154500,198.0,198.6,60.1818,59,104.0,100,68.8
20160111160000,198.0,202.8,61.4545,59,100.3,100,68.6
20160111161500,198.0,198.6,60.1818,59,97.7,100,68.6
20160111163000,198.0,198.6,60.1818,59,93.6,100,68.7
20160111164500,198.0,198.6,60.1818,59,103.5,100,68.7
20160111170000,198.0,198.6,60.1818,59,89.8,100,68.6
20160111171500,198.0,198.6,60.1818,59,107.6,100,68.6
20160111173000,198.0,198.6,60.1818,59,95.4,100,68.6
20160111174500,198.0,198.6,60.1818,59,80.7,100,68.6
20160111180000,198.0,202.8,61.4545,59,96.6,100,68.4
20160111181500,198.0,202.8,61.4545,59,75.9,100,68.5
20160111183000,198.0,202.8,61.4545,59,67.7,100,68.3
20160111184500,198.0,202.8,61.4545,59,89.2,100,68.3
20160111190000,198.0,202.8,61.4545,59,99.6,100,68.5
20160111191500,198.0,206.4,62.5455,59,96.1,100,68.6
20160111193000,198.0,202.8,61.4545,59,96.1,100,68.4
20160111194500,198.0,202.8,61.4545,59,96.1,100,68.4
20160111200000,198.0,202.8,61.4545,59,105.9,100,68.6
20160111201500,198.0,202.8,61.4545,59,107.6,100,68.7
20160111203000,198.0,202.8,61.4545,59,103.4,100,68.8
20160111204500,198.0,202.8,61.4545,59,105.1,100,68.8
20160111210000,198.0,202.8,61.4545,59,105.1,100,68.9
20160111211500,198.0,202.8,61.4545,59,106.8,100,69.0
20160111213000,198.0,202.8,61.4545,59,94.2,100,69.1
20160111214500,198.0,198.6,60.1818,59,97.3,100,69.1
20160111220000,198.0,202.8,61.4545,59,106.8,100,68.9
20160111221500,198.0,198.6,60.1818,59,93.9,100,68.9
20160111223000,198.0,198.6,60.1818,59,95.2,100,69.0
20160111224500,198.0,198.6,60.1818,59,107.6,100,69.1
20160111230000,198.0,194.4,58.9091,59,107.6,100,69.1
20160111231500,198.0,194.4,58.9091,59,101.3,100,69.1
20160111233000,198.0,194.4,58.9091,59,101.3,100,69.1
20160111234500,198.0,194.4,58.9091,59,105.1,100,69.1
20160112000000,198.0,194.4,58.9091,59,97.8,100,68.9
20160112001500,198.0,194.4,58.9091,59,96.6,100,69.1
20160112003000,198.0,190.2,57.6364,59,106.8,100,69.1
20160112004500,198.0,194.4,58.9091,59,106.8,100,69.2
20160112010000,198.0,198.6,60.1818,59,106.8,100,69.1
20160112011500,198.0,198.6,60.1818,59,102.7,100,69.1
20160112013000,198.0,198.6,60.1818,59,105.1,100,69.1
20160112014500,198.0,194.4,58.9091,59,107.6,100,69.2
20160112020000,198.0,194.4,58.9091,59,107.6,100,69.1
20160112021500,198.0,198.6,60.1818,59,107.6,100,68.9
20160112023000,198.0,198.6,60.1818,59,107.6,100,69.1
20160112024500,198.0,198.6,60.1818,59,107.6,100,69.1
20160112030000,198.0,198.6,60.1818,59,107.6,100,69.2
20160112031500,198.0,202.8,61.4545,59,107.6,100,69.2
20160112033000,198.0,198.6,60.1818,59,107.6,100,69.2
20160112034500,198.0,198.6,60.1818,59,107.6,100,69.2
20160112040000,198.0,198.6,60.1818,59,104.0,100,69.1
20160112041500,198.0,198.6,60.1818,59,105.9,100,69.1
20160112043000,198.0,198.6,60.1818,59,105.9,100,69.1
20160112044500,198.0,198.6,60.1818,59,105.9,100,69.2
20160112050000,198.0,202.8,61.4545,59,103.6,100,69.2
20160112051500,198.0,198.6,60.1818,59,106.7,100,69.2
20160112053000,198.0,198.6,60.1818,59,105.1,100,69.2
20160112054500,198.0,202.8,61.4545,59,105.1,100,69.2
20160112060000,198.0,202.8,61.4545,59,105.1,100,69.1
20160112061500,198.0,202.8,61.4545,59,105.1,100,69.1
20160112063000,198.0,202.8,61.4545,59,105.1,100,69.1
20160112064500,198.0,202.8,61.4545,59,102.7,100,68.9
20160112070000,198.0,202.8,61.4545,59,99.1,100,69.1
20160112071500,198.0,198.6,60.1818,59,106.8,100,69.1
20160112073000,198.0,198.6,60.1818,59,104.3,100,69.1
20160112074500,198.0,194.4,58.9091,59,104.3,100,68.9
20160112080000,198.0,190.2,57.6364,59,106.0,100,69.0
20160112081500,198.0,194.4,58.9091,59,106.0,100,69.1
20160112083000,198.0,194.4,58.9091,60,106.0,100,69.1
20160112084500,198.0,194.4,58.9091,60,106.0,100,69.0
20160112090000,198.0,194.4,58.9091,60,108.4,100,68.9
20160112091500,198.0,198.6,60.1818,60,100.5,100,68.9
20160112093000,198.0,198.6,60.1818,60,94.8,100,69.0
20160112094500,198.0,202.8,61.4545,60,107.6,100,69.0
20160112100000,198.0,206.4,62.5455,60,96.6,100,69.1
20160112101500,198.0,202.8,61.4545,60,96.6,100,69.2
20160112103000,198.0,202.8,61.4545,60,94.2,100,69.1
20160112104500,198.0,202.8,61.4545,60,107.6,100,69.2
20160112110000,198.0,202.8,61.4545,60,102.7,100,69.2
20160112111500,198.0,202.8,61.4545,60,108.4,100,69.1
20160112113000,198.0,202.8,61.4545,60,106.8,100,69.0
20160112114500,198.0,202.8,61.4545,60,104.3,100,68.9
20160112120000,198.0,202.8,61.4545,60,98.2,100,68.8
20160112121500,198.0,202.8,61.4545,60,96.0,100,68.9
20160112123000,198.0,202.8,61.4545,60,108.4,100,68.9
20160112124500,198.0,206.4,62.5455,60,108.4,100,68.8
20160112130000,198.0,202.8,61.4545,60,108.4,100,68.7
20160112131500,198.0,202.8,61.4545,60,108.4,100,68.7
20160112133000,198.0,202.8,61.4545,60,104.3,100,68.9
20160112134500,198.0,202.8,61.4545,60,104.3,100,68.8
20160112140000,198.0,202.8,61.4545,60,107.6,100,69.0
20160112141500,198.0,202.8,61.4545,60,107.6,100,69.1
20160112143000,198.0,198.6,60.1818,60,97.3,100,69.1
20160112144500,198.0,198.6,60.1818,60,95.4,100,69.1
20160112150000,198.0,198.6,60.1818,60,95.4,100,69.1
20160112151500,198.0,206.4,62.5455,60,102.7,100,69.1
20160112153000,198.0,202.8,61.4545,59,102.7,100,69.2
20160112154500,198.0,198.6,60.1818,59,106.8,100,69.2
20160112160000,198.0,202.8,61.4545,59,102.4,100,68.8
20160112161500,198.0,198.6,60.1818,59,96.6,100,68.7
20160112163000,198.0,198.6,60.1818,59,105.5,100,68.7
20160112164500,198.0,198.6,60.1818,59,98.4,100,68.8
20160112170000,198.0,202.8,61.4545,59,100.7,100,68.8
20160112171500,198.0,202.8,61.4545,59,102.9,100,68.9
20160112173000,198.0,198.6,60.1818,59,106.4,100,69.0
20160112174500,198.0,202.8,61.4545,59,106.4,100,69.1
20160112180000,198.0,202.8,61.4545,59,105.0,100,69.1
20160112181500,198.0,202.8,61.4545,59,102.5,100,69.2
20160112183000,198.0,190.2,57.6364,59,108.5,100,69.1
20160112184500,198.0,194.4,58.9091,60,85.6,100,68.9
20160112190000,198.0,194.4,58.9091,60,78.2,100,68.7
20160112191500,198.0,198.6,60.1818,60,98.4,100,68.8
20160112193000,198.0,194.4,58.9091,60,105.9,100,68.8
20160112194500,198.0,194.4,58.9091,60,104.3,100,68.7
20160112200000,198.0,198.6,60.1818,60,100.9,100,68.9
20160112201500,198.0,202.8,61.4545,60,94.8,100,69.0
20160112203000,198.0,198.6,60.1818,60,105.2,100,69.1
20160112204500,198.0,198.6,60.1818,60,105.2,100,69.1
20160112210000,198.0,202.8,61.4545,60,98.5,100,69.1
20160112211500,198.0,202.8,61.4545,60,92.0,100,69.0
20160112213000,198.0,202.8,61.4545,60,95.3,100,69.0
20160112214500,198.0,202.8,61.4545,60,88.6,100,69.1
20160112220000,198.0,202.8,61.4545,60,78.3,100,68.8
20160112221500,198.0,202.8,61.4545,60,70.5,100,68.6
20160112223000,198.0,202.8,61.4545,60,88.8,100,68.7
20160112224500,198.0,206.4,62.5455,60,100.5,100,68.8
20160112230000,198.0,202.8,61.4545,60,94.1,100,68.6
20160112231500,198.0,206.4,62.5455,60,76.4,100,68.6
20160112233000,198.0,202.8,61.4545,59,66.8,100,68.3
20160112234500,198.0,202.8,61.4545,59,62.4,100,68.1
20160113000000,198.0,202.8,61.4545,59,60.7,100,67.8
20160113001500,198.0,206.4,62.5455,59,60.7,100,67.5
20160113003000,198.0,198.6,60.1818,59,58.4,100,67.2
20160113004500,198.0,202.8,61.4545,59,58.4,100,66.9
20160113010000,198.0,202.8,61.4545,59,58.4,100,66.7
20160113011500,198.0,195.0,59.0909,54,61.1,100,66.4
20160113013000,198.0,198.6,60.1818,55,71.9,100,66.3
20160113014500,198.0,194.4,58.9091,55,88.6,100,66.6
20160113020000,198.0,194.4,58.9091,55,83.2,100,67.1
20160113021500,198.0,194.4,58.9091,55,68.7,100,67.2
20160113023000,198.0,194.4,58.9091,55,61.2,100,66.9
20160113024500,198.0,194.4,58.9091,55,57.2,100,66.6
20160113030000,198.0,198.6,60.1818,55,55.6,100,66.2
20160113031500,198.0,198.6,60.1818,55,54.3,100,65.8
20160113033000,198.0,194.4,58.9091,55,54.3,100,65.5
20160113034500,198.0,194.4,58.9091,55,53.5,100,65.2
20160113040000,198.0,194.4,58.9091,55,53.5,100,64.9
20160113041500,198.0,194.4,58.9091,55,53.5,100,64.6
20160113043000,198.0,194.4,58.9091,55,52.7,100,64.4
20160113044500,198.0,194.4,58.9091,55,52.7,100,64.2
20160113050000,198.0,194.4,58.9091,55,52.7,100,64.0
20160113051500,198.0,194.4,58.9091,55,52.7,100,63.8
20160113053000,198.0,198.6,60.1818,55,52.7,100,63.6
20160113054500,198.0,198.6,60.1818,55,86.8,100,63.7
20160113060000,198.0,194.4,58.9091,55,97.8,100,64.5
20160113061500,198.0,194.4,58.9091,55,99.0,100,65.1
20160113063000,198.0,194.4,58.9091,55,99.0,100,65.6
20160113064500,198.0,194.4,58.9091,55,99.0,100,66.1
20160113070000,198.0,194.4,58.9091,55,99.0,100,66.4
20160113071500,198.0,194.4,58.9091,55,99.0,100,66.7
20160113073000,198.0,194.4,58.9091,55,100.2,100,67.1
20160113074500,198.0,194.4,58.9091,55,102.7,100,67.4
20160113080000,198.0,194.4,58.9091,55,92.4,100,67.7
20160113081500,198.0,194.4,58.9091,55,102.7,100,67.8
20160113083000,198.0,194.4,58.9091,55,100.2,100,68.1
20160113084500,198.0,194.4,58.9091,55,104.3,100,68.3
20160113090000,198.0,194.4,58.9091,55,102.7,100,68.4
20160113091500,198.0,190.2,57.6364,55,100.7,100,68.2
20160113093000,198.0,194.4,58.9091,55,95.3,100,68.2
20160113094500,198.0,194.4,58.9091,55,95.3,100,68.2
20160113100000,198.0,190.2,57.6364,55,95.3,100,68.2
20160113101500,198.0,194.4,58.9091,55,96.6,100,68.2
20160113103000,198.0,194.4,58.9091,55,99.3,100,68.3
20160113104500,198.0,194.4,58.9091,55,106.0,100,68.4
20160113110000,198.0,190.2,57.6364,55,107.6,100,68.7
20160113111500,198.0,190.2,57.6364,55,97.8,100,68.7
20160113113000,198.0,194.4,58.9091,55,107.9,100,68.8
20160113114500,198.0,194.4,58.9091,55,95.9,100,69.1
20160113120000,198.0,194.4,58.9091,55,108.4,100,69.1
20160113121500,198.0,194.4,58.9091,55,98.3,100,69.2
20160113123000,198.0,194.4,58.9091,55,107.7,100,69.3
20160113124500,198.0,190.2,57.6364,55,107.7,100,69.3
20160113130000,198.0,198.6,60.1818,55,101.1,100,69.2
20160113131500,198.0,194.4,58.9091,55,105.9,100,69.2
20160113133000,198.0,198.6,60.1818,55,97.3,100,69.3
20160113134500,198.0,194.4,58.9091,55,107.6,100,69.4
20160113140000,198.0,194.4,58.9091,55,95.4,100,69.6
20160113141500,198.0,194.4,58.9091,55,107.6,100,69.6
20160113143000,198.0,198.6,60.1818,55,99.5,100,69.7
20160113144500,198.0,198.6,60.1818,55,99.5,100,69.7
20160113150000,198.0,198.6,60.1818,55,107.7,100,69.7
20160113151500,198.0,202.8,61.4545,55,96.6,100,69.8
20160113153000,198.0,202.8,61.4545,55,99.8,100,69.7
20160113154500,198.0,202.8,61.4545,55,106.8,100,69.6
20160113160000,198.0,202.8,61.4545,55,99.9,100,69.6
20160113161500,198.0,202.8,61.4545,55,97.8,100,69.6
20160113163000,198.0,202.8,61.4545,55,106.8,100,69.4
20160113164500,198.0,202.8,61.4545,55,98.4,100,69.5
20160113170000,198.0,198.6,60.1818,55,98.4,100,69.6
20160113171500,198.0,194.4,58.9091,55,107.6,100,69.7
20160113173000,198.0,198.6,60.1818,55,96.3,100,69.7
20160113174500,198.0,198.6,60.1818,55,97.8,100,69.7
20160113180000,198.0,198.6,60.1818,55,100.3,100,69.7
20160113181500,198.0,198.6,60.1818,55,95.8,100,69.7
20160113183000,198.0,194.4,58.9091,55,106.0,100,69.8
20160113184500,198.0,198.6,60.1818,55,102.0,100,69.9
20160113190000,198.0,202.8,61.4545,55,97.8,100,69.8
20160113191500,198.0,206.4,62.5455,55,102.8,100,69.7
20160113193000,198.0,198.6,60.1818,55,104.3,100,69.8
20160113194500,198.0,198.6,60.1818,55,106.0,100,69.9
20160113200000,198.0,198.6,60.1818,55,97.7,100,69.9
20160113201500,198.0,202.8,61.4545,55,102.0,100,70.0
20160113203000,198.0,202.8,61.4545,55,103.5,100,70.0
20160113204500,198.0,202.8,61.4545,55,100.2,100,70.0
20160113210000,198.0,198.6,60.1818,55,94.8,100,70.1
20160113211500,198.0,202.8,61.4545,55,105.1,100,70.1
20160113213000,198.0,202.8,61.4545,55,105.1,100,70.1
20160113214500,198.0,202.8,61.4545,55,100.3,100,70.1
20160113220000,198.0,198.6,60.1818,55,106.0,100,70.1
20160113221500,198.0,202.8,61.4545,55,94.2,100,70.1
20160113223000,198.0,198.6,60.1818,55,94.2,100,70.1
20160113224500,198.0,202.8,61.4545,55,94.2,100,70.1
20160113230000,198.0,198.6,60.1818,55,96.6,100,70.1
20160113231500,198.0,202.8,61.4545,55,94.2,100,70.1
20160113233000,198.0,202.8,61.4545,55,100.3,100,70.1
20160113234500,198.0,202.8,61.4545,55,103.5,100,70.0
20160114000000,198.0,202.8,61.4545,55,106.0,100,70.1
20160114001500,198.0,202.8,61.4545,55,93.0,100,70.0
20160114003000,198.0,198.6,60.1818,55,104.3,100,69.9
20160114004500,198.0,198.6,60.1818,55,101.9,100,69.9
20160114010000,198.0,202.8,61.4545,55,100.3,100,70.0
20160114011500,198.0,198.6,60.1818,55,97.8,100,70.0
20160114013000,198.0,198.6,60.1818,55,94.2,100,69.9
20160114014500,198.0,202.8,61.4545,55,94.2,100,70.0
20160114020000,198.0,198.6,60.1818,55,97.9,100,70.0
20160114021500,198.0,202.8,61.4545,55,99.3,100,70.0
20160114023000,198.0,202.8,61.4545,55,101.0,100,70.0
20160114024500,198.0,202.8,61.4545,55,101.0,100,70.0
20160114030000,198.0,202.8,61.4545,55,96.3,100,70.0
20160114031500,198.0,202.8,61.4545,55,96.3,100,69.7
20160114033000,198.0,202.8,61.4545,55,101.0,100,69.7
20160114034500,198.0,202.8,61.4545,55,104.3,100,69.7
20160114040000,198.0,202.8,61.4545,55,104.3,100,69.7
20160114041500,198.0,202.8,61.4545,55,104.3,100,69.8
20160114043000,198.0,198.6,60.1818,55,104.3,100,69.8
20160114044500,198.0,202.8,61.4545,55,104.3,100,69.8
20160114050000,198.0,202.8,61.4545,55,104.3,100,69.8
20160114051500,198.0,202.8,61.4545,55,102.7,100,69.8
20160114053000,198.0,202.8,61.4545,55,102.7,100,69.8
20160114054500,198.0,202.8,61.4545,55,102.7,100,69.8
20160114060000,198.0,202.8,61.4545,55,94.2,100,69.9
20160114061500,198.0,202.8,61.4545,55,98.0,100,69.9
20160114063000,198.0,202.8,61.4545,55,106.0,100,69.9
20160114064500,198.0,202.8,61.4545,55,88.7,100,69.9
20160114070000,198.0,194.4,58.9091,55,104.4,100,69.9
20160114071500,198.0,190.2,57.6364,55,102.6,100,70.0
20160114073000,198.0,202.8,61.4545,55,105.1,100,70.0
20160114074500,198.0,202.8,61.4545,55,105.1,100,69.9
20160114080000,198.0,202.8,61.4545,55,103.5,100,69.9
20160114081500,198.0,202.8,61.4545,55,103.5,100,70.1
20160114083000,198.0,202.8,61.4545,55,103.5,100,70.2
20160114084500,198.0,198.6,60.1818,55,94.2,100,70.3
20160114090000,198.0,198.6,60.1818,55,104.8,100,70.3
20160114091500,198.0,202.8,61.4545,55,104.8,100,70.4
20160114093000,198.0,202.8,61.4545,55,95.8,100,70.2
20160114094500,198.0,202.8,61.4545,55,94.8,100,70.3
20160114100000,198.0,202.8,61.4545,55,104.9,100,70.5
20160114101500,198.0,202.8,61.4545,55,104.9,100,70.5
20160114103000,198.0,206.4,62.5455,55,96.4,100,70.6
20160114104500,198.0,206.4,62.5455,55,96.4,100,70.7
20160114110000,198.0,206.4,62.5455,55,105.4,100,70.7
20160114111500,198.0,202.8,61.4545,55,103.5,100,70.7
20160114113000,198.0,198.6,60.1818,55,94.8,100,70.4
20160114114500,198.0,202.8,61.4545,55,98.7,100,70.5
20160114120000,198.0,194.4,58.9091,55,107.6,100,70.5
20160114121500,198.0,206.4,62.5455,55,94.1,100,70.5
20160114123000,198.0,202.8,61.4545,55,102.9,100,70.5
20160114124500,198.0,202.8,61.4545,55,100.2,100,70.5
20160114130000,198.0,202.8,61.4545,55,97.2,100,70.5
20160114131500,198.0,198.6,60.1818,55,106.0,100,70.5
20160114133000,198.0,194.4,58.9091,55,95.4,100,70.4
20160114134500,198.0,194.4,58.9091,55,95.4,100,70.3
20160114140000,198.0,194.4,58.9091,55,105.1,100,70.2
20160114141500,198.0,194.4,58.9091,55,97.8,100,70.2
20160114143000,198.0,206.4,62.5455,55,88.7,100,70.1
20160114144500,198.0,202.8,61.4545,55,106.0,100,70.1
20160114150000,198.0,206.4,62.5455,55,98.7,100,70.1
20160114151500,198.0,202.8,61.4545,55,96.7,100,70.2
20160114153000,198.0,202.8,61.4545,55,105.7,100,70.2
20160114154500,198.0,202.8,61.4545,55,105.7,100,70.2
20160114160000,198.0,194.4,58.9091,55,96.6,100,70.2
20160114161500,198.0,202.8,61.4545,55,99.2,100,70.3
20160114163000,198.0,198.6,60.1818,55,107.6,100,70.3
20160114164500,198.0,194.4,58.9091,55,100.2,100,70.5
20160114170000,198.0,194.4,58.9091,55,96.6,100,70.5
20160114171500,198.0,194.4,58.9091,55,107.7,100,70.5
20160114173000,198.0,190.2,57.6364,55,94.8,100,70.5
20160114174500,198.0,194.4,58.9091,55,104.4,100,70.4
20160114180000,198.0,190.2,57.6364,55,93.0,100,70.5
20160114181500,198.0,190.2,57.6364,55,96.6,100,70.4
20160114183000,198.0,194.4,58.9091,55,99.1,100,70.4
20160114184500,198.0,194.4,58.9091,55,107.6,100,70.3
20160114190000,198.0,198.6,60.1818,55,96.6,100,70.4
20160114191500,198.0,202.8,61.4545,55,98.4,100,70.5
20160114193000,198.0,202.8,61.4545,55,106.8,100,70.6
20160114194500,198.0,198.6,60.1818,55,97.2,100,70.7
20160114200000,198.0,202.8,61.4545,55,97.2,100,70.7
20160114201500,198.0,202.8,61.4545,55,106.8,100,70.7
20160114203000,198.0,202.8,61.4545,55,96.3,100,70.7
20160114204500,198.0,202.8,61.4545,55,96.3,100,70.7
20160114210000,198.0,198.6,60.1818,55,106.9,100,70.7
20160114211500,198.0,202.8,61.4545,55,101.4,100,70.7
20160114213000,198.0,198.6,60.1818,55,94.8,100,70.7
20160114214500,198.0,202.8,61.4545,55,102.0,100,70.7
20160114220000,198.0,198.6,60.1818,55,106.0,100,70.7
20160114221500,198.0,190.2,57.6364,55,96.5,100,70.8
20160114223000,198.0,194.4,58.9091,55,101.7,100,70.8
20160114224500,198.0,194.4,58.9091,55,106.8,100,70.8
20160114230000,198.0,194.4,58.9091,55,95.4,100,70.8
20160114231500,198.0,198.6,60.1818,55,105.6,100,70.7
20160114233000,198.0,198.6,60.1818,55,94.2,100,70.7
20160114234500,198.0,198.6,60.1818,55,106.0,100,70.5
20160115000000,198.0,198.6,60.1818,55,97.8,100,70.6
20160115001500,198.0,202.8,61.4545,55,95.5,100,70.6
20160115003000,198.0,198.6,60.1818,55,104.2,100,70.7
20160115004500,198.0,198.6,60.1818,55,94.8,100,70.7
20160115010000,198.0,198.6,60.1818,55,107.6,100,70.7
20160115011500,198.0,198.6,60.1818,55,95.3,100,70.5
20160115013000,198.0,198.6,60.1818,55,95.3,100,70.5
20160115014500,198.0,198.6,60.1818,55,89.3,100,70.5
20160115020000,198.0,202.8,61.4545,55,104.9,100,70.5
20160115021500,198.0,198.6,60.1818,55,106.8,100,70.4
20160115023000,198.0,194.4,58.9091,55,95.4,100,70.3
20160115024500,198.0,206.4,62.5455,55,104.5,100,70.4
20160115030000,198.0,202.8,61.4545,55,101.3,100,70.4
20160115031500,198.0,198.6,60.1818,55,106.8,100,70.4
20160115033000,198.0,194.4,58.9091,55,99.5,100,70.5
20160115034500,198.0,194.4,58.9091,55,98.4,100,70.5
20160115040000,198.0,194.4,58.9091,55,107.6,100,70.5
20160115041500,198.0,194.4,58.9091,55,102.7,100,70.5
20160115043000,198.0,202.8,61.4545,55,96.0,100,70.6
20160115044500,198.0,202.8,61.4545,55,105.9,100,70.5
20160115050000,198.0,194.4,58.9091,55,90.0,100,70.4
20160115051500,198.0,198.6,60.1818,55,106.5,100,70.4
20160115053000,198.0,194.4,58.9091,55,95.3,100,70.4
20160115054500,198.0,198.6,60.1818,55,100.6,100,70.4
20160115060000,198.0,202.8,61.4545,55,98.2,100,70.5
20160115061500,198.0,202.8,61.4545,55,106.1,100,70.5
20160115063000,198.0,202.8,61.4545,55,94.2,100,70.3
20160115064500,198.0,198.6,60.1818,55,106.0,100,70.2
20160115070000,198.0,194.4,58.9091,55,106.0,100,70.2
20160115071500,198.0,198.6,60.1818,55,101.3,100,70.3
20160115073000,198.0,194.4,58.9091,55,101.3,100,70.3
20160115074500,198.0,194.4,58.9091,55,97.8,100,70.3
20160115080000,198.0,190.2,57.6364,55,96.5,100,70.4
20160115081500,198.0,198.6,60.1818,56,100.5,100,70.5
20160115083000,198.0,198.6,60.1818,56,106.8,100,70.5
20160115084500,198.0,198.6,60.1818,56,96.2,100,70.5
20160115090000,198.0,198.6,60.1818,56,100.3,100,70.5
20160115091500,198.0,198.6,60.1818,56,105.1,100,70.4
20160115093000,198.0,206.4,62.5455,55,96.6,100,70.4
20160115094500,198.0,202.8,61.4545,55,95.3,100,70.4
20160115100000,198.0,202.8,61.4545,55,95.3,100,70.4
20160115101500,198.0,202.8,61.4545,55,95.3,100,70.5
20160115103000,198.0,202.8,61.4545,55,101.8,100,70.4
20160115104500,198.0,202.8,61.4545,55,98.4,100,70.3
20160115110000,198.0,198.6,60.1818,55,100.9,100,70.3
20160115111500,198.0,202.8,61.4545,55,95.4,100,70.5
20160115113000,198.0,202.8,61.4545,55,96.6,100,70.5
20160115114500,198.0,202.8,61.4545,55,106.8,100,70.3
20160115120000,198.0,202.8,61.4545,55,101.2,100,70.1
20160115121500,198.0,202.8,61.4545,55,99.0,100,69.9
20160115123000,198.0,202.8,61.4545,55,105.9,100,69.9
20160115124500,198.0,206.4,62.5455,55,98.7,100,69.8
20160115130000,198.0,206.4,62.5455,55,95.2,100,69.8
20160115131500,198.0,206.4,62.5455,55,97.9,100,69.9
20160115133000,198.0,202.8,61.4545,55,104.6,100,70.0
20160115134500,198.0,198.6,60.1818,55,107.6,100,70.1
20160115140000,198.0,202.8,61.4545,55,99.6,100,70.1
20160115141500,198.0,202.8,61.4545,55,95.4,100,70.0
20160115143000,198.0,202.8,61.4545,55,97.2,100,69.9
20160115144500,198.0,202.8,61.4545,55,102.8,100,69.9
20160115150000,198.0,202.8,61.4545,55,106.8,100,69.9
20160115151500,198.0,202.8,61.4545,55,97.8,100,69.8
20160115153000,198.0,206.4,62.5455,55,96.0,100,69.8
20160115154500,198.0,202.8,61.4545,55,99.1,100,69.8
20160115160000,198.0,202.8,61.4545,55,103.7,100,69.8
20160115161500,198.0,202.8,61.4545,55,107.6,100,69.9
20160115163000,198.0,198.6,60.1818,55,100.2,100,69.9
20160115164500,198.0,198.6,60.1818,55,95.4,100,69.9
20160115170000,198.0,198.6,60.1818,55,98.3,100,70.0
20160115171500,198.0,202.8,61.4545,55,105.3,100,70.1
20160115173000,198.0,202.8,61.4545,55,105.3,100,70.0
20160115174500,198.0,202.8,61.4545,55,96.6,100,70.0
20160115180000,198.0,198.6,60.1818,55,98.1,100,70.0
20160115181500,198.0,202.8,61.4545,55,106.9,100,70.0
20160115183000,198.0,198.6,60.1818,55,104.2,100,70.1
20160115184500,198.0,202.8,61.4545,55,95.7,100,70.2
20160115190000,198.0,202.8,61.4545,55,97.2,100,70.2
20160115191500,198.0,202.8,61.4545,55,104.4,100,70.3
20160115193000,198.0,198.6,60.1818,55,104.4,100,70.3
20160115194500,198.0,202.8,61.4545,55,95.9,100,70.3
20160115200000,198.0,198.6,60.1818,55,95.9,100,70.3
20160115201500,198.0,198.6,60.1818,55,107.6,100,70.3
20160115203000,198.0,198.6,60.1818,55,100.2,100,70.4
20160115204500,198.0,202.8,61.4545,55,94.8,100,70.4
20160115210000,198.0,198.6,60.1818,55,100.0,100,70.4
20160115211500,198.0,202.8,61.4545,55,106.0,100,70.4
20160115213000,198.0,202.8,61.4545,55,97.7,100,70.4
20160115214500,198.0,198.6,60.1818,55,95.4,100,70.4
20160115220000,198.0,202.8,61.4545,55,106.1,100,70.4
20160115221500,198.0,202.8,61.4545,55,103.5,100,70.4
20160115223000,198.0,202.8,61.4545,55,95.3,100,70.3
20160115224500,198.0,198.6,60.1818,55,103.6,100,70.2
20160115230000,198.0,198.6,60.1818,55,100.1,100,70.2
20160115231500,198.0,198.6,60.1818,55,96.1,100,70.3
20160115233000,198.0,198.6,60.1818,55,105.9,100,70.3
20160115234500,198.0,198.6,60.1818,55,93.8,100,70.4
20160116000000,198.0,198.6,60.1818,55,106.8,100,70.4
20160116001500,198.0,198.6,60.1818,55,101.9,100,70.4
20160116003000,198.0,202.8,61.4545,55,96.7,100,70.4
20160116004500,198.0,198.6,60.1818,55,106.4,100,70.4
20160116010000,198.0,198.6,60.1818,55,97.8,100,70.4
20160116011500,198.0,194.4,58.9091,55,92.7,100,70.4
20160116013000,198.0,202.8,61.4545,56,56.4,100,70.2
20160116014500,198.0,202.8,61.4545,56,98.4,100,69.9
20160116020000,198.0,202.8,61.4545,56,97.0,100,70.0
20160116021500,198.0,202.8,61.4545,56,102.4,100,70.0
20160116023000,198.0,202.8,61.4545,56,94.2,100,70.0
20160116024500,198.0,202.8,61.4545,56,103.5,100,70.1
20160116030000,198.0,198.6,60.1818,56,103.5,100,69.9
20160116031500,198.0,198.6,60.1818,56,93.0,100,69.9
20160116033000,198.0,202.8,61.4545,56,100.2,100,69.9
20160116034500,198.0,198.6,60.1818,56,104.3,100,69.9
20160116040000,198.0,198.6,60.1818,56,103.0,100,69.9
20160116041500,198.0,198.6,60.1818,56,94.8,100,69.9
20160116043000,198.0,198.6,60.1818,56,96.2,100,70.0
20160116044500,198.0,198.6,60.1818,56,105.1,100,70.0
20160116050000,198.0,198.6,60.1818,56,97.9,100,70.0
20160116051500,198.0,198.6,60.1818,56,93.6,100,70.1
20160116053000,198.0,198.6,60.1818,56,103.5,100,70.1
20160116054500,198.0,198.6,60.1818,56,103.5,100,70.2
20160116060000,198.0,198.6,60.1818,56,103.5,100,70.2
20160116061500,198.0,198.6,60.1818,56,103.5,100,70.2
20160116063000,198.0,202.8,61.4545,56,103.5,100,70.2
20160116064500,198.0,198.6,60.1818,56,103.5,100,70.2
20160116070000,198.0,198.6,60.1818,56,105.1,100,70.2
20160116071500,198.0,202.8,61.4545,56,105.1,100,70.2
20160116073000,198.0,198.6,60.1818,56,104.0,100,70.0
20160116074500,198.0,202.8,61.4545,56,105.6,100,70.1
20160116080000,198.0,202.8,61.4545,56,105.6,100,70.1
20160116081500,198.0,202.8,61.4545,56,101.7,100,70.1
20160116083000,198.0,206.4,62.5455,56,98.4,100,70.1
20160116084500,198.0,202.8,61.4545,56,101.0,100,69.9
20160116090000,198.0,206.4,62.5455,56,105.1,100,69.8
20160116091500,198.0,202.8,61.4545,56,105.1,100,69.8
20160116093000,198.0,202.8,61.4545,56,100.3,100,69.7
20160116094500,198.0,202.8,61.4545,56,95.4,100,69.7
20160116100000,198.0,202.8,61.4545,56,106.8,100,69.6
20160116101500,198.0,202.8,61.4545,56,98.2,100,69.7
20160116103000,198.0,202.8,61.4545,56,106.8,100,69.8
20160116104500,198.0,194.4,58.9091,56,97.8,100,69.9
20160116110000,198.0,198.6,60.1818,56,106.0,100,69.8
20160116111500,198.0,194.4,58.9091,56,106.0,100,69.7
20160116113000,198.0,198.6,60.1818,56,94.1,100,69.7
20160116114500,198.0,194.4,58.9091,56,96.6,100,69.8
20160116120000,198.0,198.6,60.1818,56,107.6,100,69.9
20160116121500,198.0,198.6,60.1818,56,98.4,100,69.9
20160116123000,198.0,194.4,58.9091,56,98.4,100,69.9
20160116124500,198.0,198.6,60.1818,56,106.8,100,69.9
20160116130000,198.0,198.6,60.1818,56,98.2,100,69.8
20160116131500,198.0,194.4,58.9091,56,101.4,100,69.8
20160116133000,198.0,198.6,60.1818,56,103.3,100,69.8
20160116134500,198.0,198.6,60.1818,56,92.4,100,69.8
20160116140000,198.0,198.6,60.1818,56,107.6,100,69.8
20160116141500,198.0,194.4,58.9091,56,99.7,100,69.8
20160116143000,198.0,202.8,61.4545,56,94.2,100,69.8
20160116144500,198.0,202.8,61.4545,56,104.1,100,69.8
20160116150000,198.0,198.6,60.1818,56,104.1,100,69.8
20160116151500,198.0,202.8,61.4545,55,93.9,100,69.8
20160116153000,198.0,202.8,61.4545,55,101.3,100,69.8
20160116154500,198.0,194.4,58.9091,56,105.1,100,69.8
20160116160000,198.0,202.8,61.4545,55,93.6,100,69.8
20160116161500,198.0,202.8,61.4545,55,106.0,100,69.8
20160116163000,198.0,202.8,61.4545,55,103.6,100,69.8
20160116164500,198.0,202.8,61.4545,55,93.0,100,69.8
20160116170000,198.0,202.8,61.4545,55,106.9,100,69.9
20160116171500,198.0,202.8,61.4545,55,101.5,100,69.9
20160116173000,198.0,202.8,61.4545,55,93.0,100,69.9
20160116174500,198.0,202.8,61.4545,55,102.3,100,70.0
20160116180000,198.0,198.6,60.1818,55,106.0,100,70.1
20160116181500,198.0,198.6,60.1818,55,94.7,100,70.1
20160116183000,198.0,198.6,60.1818,55,106.8,100,70.1
20160116184500,198.0,202.8,61.4545,55,106.8,100,70.2
20160116190000,198.0,198.6,60.1818,55,89.2,100,70.2
20160116191500,198.0,198.6,60.1818,55,106.8,100,70.2
20160116193000,198.0,198.6,60.1818,55,101.9,100,70.2
20160116194500,198.0,198.6,60.1818,55,94.2,100,70.0
20160116200000,198.0,198.6,60.1818,55,103.9,100,70.0
20160116201500,198.0,198.6,60.1818,55,103.9,100,70.0
20160116203000,198.0,198.6,60.1818,55,94.2,100,70.1
20160116204500,198.0,198.6,60.1818,55,106.8,100,70.2
20160116210000,198.0,198.6,60.1818,55,93.6,100,70.2
20160116211500,198.0,194.4,58.9091,55,106.0,100,70.2
20160116213000,198.0,198.6,60.1818,55,97.8,100,70.2
20160116214500,198.0,198.6,60.1818,55,89.7,100,70.2
20160116220000,198.0,198.6,60.1818,55,89.7,100,70.2
20160116221500,198.0,198.6,60.1818,55,102.7,100,70.1
20160116223000,198.0,198.6,60.1818,55,106.0,100,69.9
20160116224500,198.0,198.6,60.1818,55,106.0,100,69.9
20160116230000,198.0,198.6,60.1818,55,106.0,100,70.0
20160116231500,198.0,202.8,61.4545,55,102.0,100,70.0
20160116233000,198.0,198.6,60.1818,55,104.3,100,70.0
20160116234500,198.0,198.6,60.1818,55,104.3,100,70.1
20160117000000,198.0,202.8,61.4545,55,106.0,100,69.9
20160117001500,198.0,202.8,61.4545,55,106.0,100,70.0
20160117003000,198.0,202.8,61.4545,55,102.7,100,69.8
20160117004500,198.0,202.8,61.4545,55,105.1,100,69.8
20160117010000,198.0,198.6,60.1818,55,105.1,100,69.9
20160117011500,198.0,202.8,61.4545,55,105.1,100,69.9
20160117013000,198.0,198.6,60.1818,55,105.1,100,69.8
20160117014500,198.0,198.6,60.1818,55,102.2,100,69.8
20160117020000,198.0,202.8,61.4545,55,97.7,100,69.8
20160117021500,198.0,202.8,61.4545,55,95.8,100,69.9
20160117023000,198.0,202.8,61.4545,55,94.8,100,69.8
20160117024500,198.0,202.8,61.4545,55,94.8,100,69.9
20160117030000,198.0,202.8,61.4545,55,94.8,100,69.8
20160117031500,198.0,202.8,61.4545,55,94.8,100,69.8
20160117033000,198.0,202.8,61.4545,55,94.8,100,69.8
20160117034500,198.0,202.8,61.4545,55,97.3,100,69.8
20160117040000,198.0,202.8,61.4545,55,104.3,100,69.8
20160117041500,198.0,202.8,61.4545,55,104.3,100,69.8
20160117043000,198.0,202.8,61.4545,55,101.9,100,69.8
20160117044500,198.0,202.8,61.4545,55,95.3,100,69.7
20160117050000,198.0,202.8,61.4545,55,96.6,100,69.7
20160117051500,198.0,202.8,61.4545,55,101.0,100,69.7
20160117053000,198.0,202.8,61.4545,55,94.7,100,69.8
20160117054500,198.0,202.8,61.4545,55,104.3,100,69.8
20160117060000,198.0,202.8,61.4545,55,104.3,100,69.7
20160117061500,198.0,202.8,61.4545,55,102.7,100,69.7
20160117063000,198.0,202.8,61.4545,55,102.7,100,69.7
20160117064500,198.0,202.8,61.4545,55,102.7,100,69.7
20160117070000,198.0,202.8,61.4545,55,102.7,100,69.8
20160117071500,198.0,202.8,61.4545,55,100.2,100,69.8
20160117073000,198.0,202.8,61.4545,55,96.0,100,69.8
20160117074500,198.0,202.8,61.4545,55,105.1,100,69.7
20160117080000,198.0,206.4,62.5455,55,101.9,100,69.7
20160117081500,198.0,202.8,61.4545,55,98.4,100,69.8
20160117083000,198.0,202.8,61.4545,55,94.6,100,69.7
20160117084500,198.0,202.8,61.4545,55,105.1,100,69.7
20160117090000,198.0,202.8,61.4545,55,105.1,100,69.6
20160117091500,198.0,206.4,62.5455,55,105.1,100,69.4
20160117093000,198.0,206.4,62.5455,55,105.1,100,69.3
20160117094500,198.0,206.4,62.5455,55,105.1,100,69.3
20160117100000,198.0,206.4,62.5455,55,103.8,100,69.4
20160117101500,198.0,206.4,62.5455,55,103.8,100,69.4
20160117103000,198.0,202.8,61.4545,55,103.8,100,69.4
20160117104500,198.0,206.4,62.5455,55,103.8,100,69.6
20160117110000,198.0,206.4,62.5455,55,103.8,100,69.7
20160117111500,198.0,202.8,61.4545,55,103.8,100,69.7
20160117113000,198.0,206.4,62.5455,55,103.8,100,69.6
20160117114500,198.0,202.8,61.4545,55,105.1,100,69.7
20160117120000,198.0,206.4,62.5455,55,105.1,100,69.5
20160117121500,198.0,202.8,61.4545,55,105.1,100,69.6
20160117123000,198.0,202.8,61.4545,55,105.1,100,69.7
20160117124500,198.0,202.8,61.4545,55,105.1,100,69.7
20160117130000,198.0,202.8,61.4545,55,105.1,100,69.6
20160117131500,198.0,202.8,61.4545,55,106.8,100,69.7
20160117133000,198.0,202.8,61.4545,55,106.8,100,69.7
20160117134500,198.0,202.8,61.4545,55,103.4,100,69.7
20160117140000,198.0,202.8,61.4545,55,101.9,100,69.8
20160117141500,198.0,198.6,60.1818,55,103.6,100,69.8
20160117143000,198.0,194.4,58.9091,55,107.6,100,69.8
20160117144500,198.0,202.8,61.4545,55,94.2,100,69.9
20160117150000,198.0,202.8,61.4545,55,96.0,100,69.9
20160117151500,198.0,202.8,61.4545,55,104.9,100,69.9
20160117153000,198.0,202.8,61.4545,55,104.9,100,69.8
20160117154500,198.0,202.8,61.4545,55,106.1,100,69.8
20160117160000,198.0,202.8,61.4545,55,104.6,100,69.9
20160117161500,198.0,202.8,61.4545,55,94.6,100,69.9
20160117163000,198.0,198.6,60.1818,55,100.5,100,69.9
20160117164500,198.0,198.6,60.1818,55,105.1,100,70.0
20160117170000,198.0,202.8,61.4545,55,97.8,100,70.0
20160117171500,198.0,198.6,60.1818,55,105.1,100,70.0
20160117173000,198.0,198.6,60.1818,55,106.8,100,70.0
20160117174500,198.0,198.6,60.1818,55,101.2,100,70.2
20160117180000,198.0,202.8,61.4545,55,104.3,100,70.2
20160117181500,198.0,198.6,60.1818,55,95.4,100,70.2
20160117183000,198.0,198.6,60.1818,55,105.1,100,70.2
20160117184500,198.0,202.8,61.4545,55,93.0,100,70.2
20160117190000,198.0,202.8,61.4545,55,105.1,100,70.2
20160117191500,198.0,198.6,60.1818,55,105.1,100,70.2
20160117193000,198.0,198.6,60.1818,55,105.1,100,70.2
20160117194500,198.0,198.6,60.1818,55,105.1,100,70.2
20160117200000,198.0,198.6,60.1818,55,101.9,100,70.3
20160117201500,198.0,202.8,61.4545,55,101.9,100,70.2
20160117203000,198.0,202.8,61.4545,55,100.6,100,70.2
20160117204500,198.0,198.6,60.1818,55,94.2,100,70.2
20160117210000,198.0,198.6,60.1818,55,94.2,100,70.3
20160117211500,198.0,198.6,60.1818,55,96.0,100,70.2
20160117213000,198.0,198.6,60.1818,55,94.8,100,70.2
20160117214500,198.0,202.8,61.4545,55,94.8,100,70.2
20160117220000,198.0,202.8,61.4545,55,94.8,100,70.2
20160117221500,198.0,202.8,61.4545,55,93.6,100,70.2
20160117223000,198.0,202.8,61.4545,55,93.6,100,70.2
20160117224500,198.0,202.8,61.4545,55,93.6,100,70.2
20160117230000,198.0,206.4,62.5455,55,92.4,100,70.2
20160117231500,198.0,202.8,61.4545,55,94.8,100,70.2
20160117233000,198.0,202.8,61.4545,55,104.4,100,70.2
20160117234500,198.0,202.8,61.4545,55,102.7,100,70.1
20160118000000,198.0,202.8,61.4545,55,102.7,100,70.1
20160118001500,198.0,202.8,61.4545,55,97.0,100,70.2
20160118003000,198.0,202.8,61.4545,55,93.0,100,70.2
20160118004500,198.0,202.8,61.4545,55,104.3,100,70.1
20160118010000,198.0,202.8,61.4545,55,102.7,100,70.1
20160118011500,198.0,202.8,61.4545,55,102.7,100,70.1
20160118013000,198.0,202.8,61.4545,55,101.4,100,70.1
20160118014500,198.0,202.8,61.4545,55,94.7,100,70.2
20160118020000,198.0,202.8,61.4545,55,93.6,100,70.2
20160118021500,198.0,202.8,61.4545,55,104.3,100,70.1
20160118023000,198.0,202.8,61.4545,55,101.9,100,70.1
20160118024500,198.0,202.8,61.4545,55,100.3,100,70.1
20160118030000,198.0,202.8,61.4545,55,92.4,100,70.1
20160118031500,198.0,202.8,61.4545,55,103.5,100,70.1
20160118033000,198.0,202.8,61.4545,55,100.2,100,70.1
20160118034500,198.0,202.8,61.4545,55,100.2,100,70.0
20160118040000,198.0,202.8,61.4545,55,103.6,100,70.1
20160118041500,198.0,202.8,61.4545,55,100.3,100,70.0
20160118043000,198.0,202.8,61.4545,55,97.8,100,70.0
20160118044500,198.0,202.8,61.4545,55,102.9,100,70.1
20160118050000,198.0,206.4,62.5455,55,101.0,100,70.0
20160118051500,198.0,206.4,62.5455,55,92.4,100,70.0
20160118053000,198.0,202.8,61.4545,55,88.5,100,69.9
20160118054500,198.0,206.4,62.5455,55,99.6,100,70.0
20160118060000,198.0,206.4,62.5455,55,103.5,100,69.8
20160118061500,198.0,198.6,60.1818,55,86.8,100,69.8
20160118063000,198.0,198.6,60.1818,55,98.4,100,69.7
20160118064500,198.0,198.6,60.1818,55,102.7,100,69.7
20160118070000,198.0,202.8,61.4545,55,89.2,100,69.4
20160118071500,198.0,202.8,61.4545,55,101.0,100,69.2
20160118073000,198.0,202.8,61.4545,55,91.7,100,69.2
20160118074500,198.0,202.8,61.4545,55,94.1,100,68.9
20160118080000,198.0,206.4,62.5455,55,102.7,100,68.9
20160118081500,198.0,206.4,62.5455,55,102.7,100,68.9
20160118083000,198.0,202.8,61.4545,55,104.5,100,68.7
20160118084500,198.0,202.8,61.4545,55,104.5,100,68.7
20160118090000,198.0,198.6,60.1818,55,104.5,100,68.7
20160118091500,198.0,198.6,60.1818,55,102.7,100,68.6
20160118093000,198.0,198.6,60.1818,55,100.2,100,68.6
20160118094500,198.0,198.6,60.1818,55,100.2,100,68.6
20160118100000,198.0,198.6,60.1818,55,102.9,100,68.7
20160118101500,198.0,198.6,60.1818,55,102.9,100,68.6
20160118103000,198.0,198.6,60.1818,55,98.5,100,68.6
20160118104500,198.0,198.6,60.1818,55,97.1,100,68.7
20160118110000,198.0,198.6,60.1818,55,100.2,100,68.8
20160118111500,198.0,198.6,60.1818,55,97.4,100,68.9
20160118113000,198.0,194.4,58.9091,55,106.8,100,68.8
20160118114500,198.0,198.6,60.1818,55,97.2,100,68.9
20160118120000,198.0,198.6,60.1818,55,94.8,100,68.9
20160118121500,198.0,198.6,60.1818,55,104.4,100,68.9
20160118123000,198.0,198.6,60.1818,55,96.6,100,69.0
20160118124500,198.0,198.6,60.1818,55,108.4,100,69.1
20160118130000,198.0,198.6,60.1818,55,104.5,100,69.2
20160118131500,198.0,198.6,60.1818,55,95.4,100,69.4
20160118133000,198.0,198.6,60.1818,55,91.7,100,69.2
20160118134500,198.0,194.4,58.9091,55,106.0,100,69.2
20160118140000,198.0,194.4,58.9091,55,96.8,100,69.2
20160118141500,198.0,190.2,57.6364,55,103.8,100,69.2
20160118143000,198.0,194.4,58.9091,55,106.0,100,69.3
20160118144500,198.0,194.4,58.9091,55,96.6,100,69.3
20160118150000,198.0,194.4,58.9091,55,103.0,100,69.4
20160118151500,198.0,194.4,58.9091,55,106.8,100,69.5
20160118153000,198.0,194.4,58.9091,55,98.1,100,69.4
20160118154500,198.0,194.4,58.9091,55,96.6,100,69.4
20160118160000,198.0,194.4,58.9091,55,104.5,100,69.3
20160118161500,198.0,194.4,58.9091,55,106.0,100,69.5
20160118163000,198.0,194.4,58.9091,55,97.0,100,69.4
20160118164500,198.0,194.4,58.9091,55,98.0,100,69.3
20160118170000,198.0,194.4,58.9091,55,106.1,100,69.3
20160118171500,198.0,194.4,58.9091,55,107.2,100,69.3
20160118173000,198.0,194.4,58.9091,55,101.1,100,69.3
20160118174500,198.0,194.4,58.9091,55,95.4,100,69.3
20160118180000,198.0,190.2,57.6364,55,97.0,100,69.2
20160118181500,198.0,194.4,58.9091,55,94.8,100,69.1
20160118183000,198.0,198.6,60.1818,55,106.8,100,69.2
20160118184500,198.0,194.4,58.9091,55,94.1,100,69.2
20160118190000,198.0,194.4,58.9091,55,101.4,100,69.2
20160118191500,198.0,194.4,58.9091,55,104.3,100,69.3
20160118193000,198.0,194.4,58.9091,55,104.3,100,69.2
20160118194500,198.0,194.4,58.9091,55,100.2,100,69.3
20160118200000,198.0,198.6,60.1818,55,96.0,100,69.2
20160118201500,198.0,198.6,60.1818,55,93.6,100,69.2
20160118203000,198.0,198.6,60.1818,55,93.6,100,69.2
20160118204500,198.0,194.4,58.9091,55,94.7,100,69.2
20160118210000,198.0,198.6,60.1818,55,94.7,100,69.2
20160118211500,198.0,198.6,60.1818,55,103.5,100,69.2
20160118213000,198.0,198.6,60.1818,55,94.8,100,69.2
20160118214500,198.0,194.4,58.9091,55,94.8,100,69.2
20160118220000,198.0,198.6,60.1818,55,96.1,100,69.2
20160118221500,198.0,198.6,60.1818,55,100.4,100,69.1
20160118223000,198.0,198.6,60.1818,55,102.7,100,69.1
20160118224500,198.0,198.6,60.1818,55,92.4,100,69.1
20160118230000,198.0,198.6,60.1818,55,101.9,100,69.0
20160118231500,198.0,198.6,60.1818,55,99.0,100,68.9
20160118233000,198.0,198.6,60.1818,55,101.9,100,68.8
20160118234500,198.0,198.6,60.1818,55,97.3,100,68.8
20160119000000,198.0,190.2,57.6364,55,94.2,100,68.8
20160119001500,198.0,190.2,57.6364,55,105.1,100,68.8
20160119003000,198.0,194.4,58.9091,55,103.9,100,68.8
20160119004500,198.0,194.4,58.9091,55,103.9,100,68.8
20160119010000,198.0,194.4,58.9091,55,87.5,100,68.9
20160119011500,198.0,194.4,58.9091,55,98.5,100,68.8
20160119013000,198.0,194.4,58.9091,55,89.8,100,68.7
20160119014500,198.0,198.6,60.1818,55,88.7,100,68.7
20160119020000,198.0,198.6,60.1818,55,101.9,100,68.6
20160119021500,198.0,198.6,60.1818,55,91.3,100,68.7
20160119023000,198.0,198.6,60.1818,55,97.8,100,68.7
20160119024500,198.0,202.8,61.4545,55,103.5,100,68.7
20160119030000,198.0,206.4,62.5455,55,101.9,100,68.6
20160119031500,198.0,202.8,61.4545,55,101.9,100,68.6
20160119033000,198.0,206.4,62.5455,55,101.9,100,68.6
20160119034500,198.0,202.8,61.4545,55,99.7,100,68.6
20160119040000,198.0,202.8,61.4545,55,92.4,100,68.7
20160119041500,198.0,202.8,61.4545,55,99.8,100,68.7
20160119043000,198.0,202.8,61.4545,55,101.0,100,68.7
20160119044500,198.0,202.8,61.4545,55,101.0,100,68.7
20160119050000,198.0,202.8,61.4545,55,91.5,100,68.7
20160119051500,198.0,202.8,61.4545,55,103.5,100,68.7
20160119053000,198.0,202.8,61.4545,55,101.0,100,68.6
20160119054500,198.0,202.8,61.4545,55,101.0,100,68.6
20160119060000,198.0,206.4,62.5455,55,97.2,100,68.7
20160119061500,198.0,202.8,61.4545,55,100.2,100,68.7
20160119063000,198.0,202.8,61.4545,55,102.7,100,68.6
20160119064500,198.0,198.6,60.1818,55,99.6,100,68.6
20160119070000,198.0,198.6,60.1818,55,100.7,100,68.6
20160119071500,198.0,198.6,60.1818,55,101.9,100,68.3
20160119073000,198.0,198.6,60.1818,55,97.8,100,68.4
20160119074500,198.0,194.4,58.9091,55,102.9,100,68.6
20160119080000,198.0,198.6,60.1818,55,105.1,100,68.7
20160119081500,198.0,194.4,58.9091,55,105.1,100,68.9
20160119083000,198.0,198.6,60.1818,55,95.3,100,68.9
20160119084500,198.0,198.6,60.1818,55,101.2,100,69.1
20160119090000,198.0,194.4,58.9091,55,103.8,100,68.8
20160119091500,198.0,194.4,58.9091,55,106.0,100,68.7
20160119093000,198.0,194.4,58.9091,55,106.0,100,68.8
20160119094500,198.0,190.2,57.6364,55,107.6,100,69.0
20160119100000,198.0,194.4,58.9091,55,99.9,100,69.3
20160119101500,198.0,194.4,58.9091,55,95.4,100,69.6
20160119103000,198.0,194.4,58.9091,55,107.6,100,69.7
20160119104500,198.0,194.4,58.9091,55,104.0,100,69.6
20160119110000,198.0,194.4,58.9091,55,98.5,100,69.6
20160119111500,198.0,194.4,58.9091,55,109.2,100,69.7
20160119113000,198.0,194.4,58.9091,55,100.7,100,69.8
20160119114500,198.0,190.2,57.6364,55,96.0,100,69.8
20160119120000,198.0,194.4,58.9091,55,100.6,100,69.9
20160119121500,198.0,190.2,57.6364,55,108.4,100,69.8
20160119123000,198.0,194.4,58.9091,55,102.6,100,69.8
20160119124500,198.0,190.2,57.6364,55,95.4,100,69.9
20160119130000,198.0,194.4,58.9091,56,99.7,100,70.1
20160119131500,198.0,194.4,58.9091,56,108.4,100,70.1
20160119133000,198.0,198.6,60.1818,56,102.9,100,70.1
20160119134500,198.0,194.4,58.9091,56,96.4,100,70.1
20160119140000,198.0,194.4,58.9091,56,98.5,100,70.0
20160119141500,198.0,194.4,58.9091,56,106.9,100,70.1
20160119143000,198.0,198.6,60.1818,56,104.2,100,70.2
20160119144500,198.0,198.6,60.1818,56,97.1,100,70.1
20160119150000,198.0,194.4,58.9091,56,97.1,100,70.2
20160119151500,198.0,194.4,58.9091,56,103.1,100,70.1
20160119153000,198.0,198.6,60.1818,56,107.4,100,70.0
20160119154500,198.0,194.4,58.9091,56,97.2,100,69.9
20160119160000,198.0,198.6,60.1818,56,97.2,100,69.9
20160119161500,198.0,198.6,60.1818,56,100.3,100,69.9
20160119163000,198.0,194.4,58.9091,56,106.0,100,69.8
20160119164500,198.0,198.6,60.1818,56,106.0,100,70.0
20160119170000,198.0,198.6,60.1818,56,95.9,100,70.0
20160119171500,198.0,198.6,60.1818,56,97.4,100,70.2
20160119173000,198.0,198.6,60.1818,56,104.0,100,70.2
20160119174500,198.0,194.4,58.9091,56,105.1,100,70.2
20160119180000,198.0,194.4,58.9091,56,96.6,100,70.2
20160119181500,198.0,198.6,60.1818,56,96.6,100,70.1
20160119183000,198.0,198.6,60.1818,56,103.6,100,70.1
20160119184500,198.0,194.4,58.9091,56,103.6,100,70.2
20160119190000,198.0,198.6,60.1818,56,94.1,100,70.2
20160119191500,198.0,194.4,58.9091,56,107.6,100,70.3
20160119193000,198.0,194.4,58.9091,56,97.6,100,70.3
20160119194500,198.0,194.4,58.9091,56,95.5,100,70.3
20160119200000,198.0,194.4,58.9091,56,104.0,100,70.3
20160119201500,198.0,194.4,58.9091,56,105.3,100,70.4
20160119203000,198.0,194.4,58.9091,56,95.8,100,70.5
20160119204500,198.0,194.4,58.9091,56,99.0,100,70.5
20160119210000,198.0,194.4,58.9091,56,105.1,100,70.6
20160119211500,198.0,198.6,60.1818,56,94.6,100,70.6
20160119213000,198.0,198.6,60.1818,56,102.3,100,70.7
20160119214500,198.0,198.6,60.1818,56,106.8,100,70.7
20160119220000,198.0,198.6,60.1818,56,97.6,100,70.7
20160119221500,198.0,198.6,60.1818,56,96.6,100,70.7
20160119223000,198.0,194.4,58.9091,56,104.5,100,70.7
20160119224500,198.0,198.6,60.1818,56,102.7,100,70.8
20160119230000,198.0,198.6,60.1818,56,94.2,100,70.7
20160119231500,198.0,198.6,60.1818,56,101.6,100,70.8
20160119233000,198.0,198.6,60.1818,56,95.3,100,70.8
20160119234500,198.0,198.6,60.1818,56,105.9,100,70.8
20160120000000,198.0,198.6,60.1818,56,100.2,100,70.8
20160120001500,198.0,202.8,61.4545,55,106.4,100,70.8
20160120003000,198.0,198.6,60.1818,55,103.4,100,70.8
