PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160120004500,198.0,202.8,61.4545,55,103.4,100,70.8
20160120010000,198.0,202.8,61.4545,55,106.8,100,70.8
20160120011500,198.0,190.2,57.6364,55,91.6,0,70.8
20160120013000,198.0,194.4,58.9091,55,57.6,100,70.4
20160120014500,198.0,190.2,57.6364,55,57.6,100,70.1
20160120020000,198.0,190.2,57.6364,55,99.6,100,70.2
20160120021500,198.0,194.4,58.9091,55,92.8,100,70.2
20160120023000,198.0,194.4,58.9091,55,102.7,100,70.3
20160120024500,198.0,190.2,57.6364,55,94.2,100,70.4
20160120030000,198.0,194.4,58.9091,55,104.3,100,70.3
20160120031500,198.0,190.2,57.6364,55,95.0,100,70.3
20160120033000,198.0,194.4,58.9091,55,106.0,100,70.3
20160120034500,198.0,190.2,57.6364,55,96.6,100,70.5
20160120040000,198.0,194.4,58.9091,55,94.2,100,70.5
20160120041500,198.0,194.4,58.9091,55,104.3,100,70.5
20160120043000,198.0,194.4,58.9091,55,97.2,100,70.4
20160120044500,198.0,194.4,58.9091,55,107.6,100,70.3
20160120050000,198.0,194.4,58.9091,55,105.1,100,70.3
20160120051500,198.0,194.4,58.9091,55,105.1,100,70.3
20160120053000,198.0,194.4,58.9091,55,101.1,100,70.3
20160120054500,198.0,194.4,58.9091,55,105.1,100,70.4
20160120060000,198.0,206.4,62.5455,55,93.6,100,70.3
20160120061500,198.0,206.4,62.5455,55,93.6,100,70.3
20160120063000,198.0,202.8,61.4545,55,102.2,100,70.2
20160120064500,198.0,198.6,60.1818,55,106.0,100,70.2
20160120070000,198.0,198.6,60.1818,55,106.0,100,70.1
20160120071500,198.0,198.6,60.1818,55,91.1,100,70.0
20160120073000,198.0,202.8,61.4545,55,101.0,100,69.8
20160120074500,198.0,202.8,61.4545,55,95.3,100,69.9
20160120080000,198.0,202.8,61.4545,55,106.8,100,69.9
20160120081500,198.0,202.8,61.4545,55,91.1,100,69.9
20160120083000,198.0,194.4,58.9091,55,104.4,100,70.0
20160120084500,198.0,202.8,61.4545,55,91.5,100,69.9
20160120090000,198.0,194.4,58.9091,55,106.8,100,70.0
20160120091500,198.0,206.4,62.5455,55,90.5,100,69.8
20160120093000,198.0,202.8,61.4545,55,94.7,100,69.5
20160120094500,198.0,206.4,62.5455,55,98.3,100,69.5
20160120100000,198.0,202.8,61.4545,55,97.2,100,69.4
20160120101500,198.0,202.8,61.4545,55,92.4,100,69.3
20160120103000,198.0,202.8,61.4545,55,96.3,100,69.2
20160120104500,198.0,198.6,60.1818,55,93.8,100,69.2
20160120110000,198.0,198.6,60.1818,55,105.9,100,69.2
20160120111500,198.0,198.6,60.1818,55,94.8,100,69.3
20160120113000,198.0,198.6,60.1818,55,91.6,100,69.5
20160120114500,198.0,198.6,60.1818,55,89.9,100,69.7
20160120120000,198.0,190.2,57.6364,55,105.4,100,69.6
20160120121500,198.0,194.4,58.9091,55,96.6,100,69.6
20160120123000,198.0,190.2,57.6364,55,92.3,100,69.3
20160120124500,198.0,194.4,58.9091,55,108.4,100,69.2
20160120130000,198.0,194.4,58.9091,55,102.6,100,69.3
20160120131500,198.0,190.2,57.6364,55,97.2,100,69.3
20160120133000,198.0,190.2,57.6364,55,99.7,100,69.5
20160120134500,198.0,194.4,58.9091,55,108.3,100,69.7
20160120140000,198.0,190.2,57.6364,55,96.8,100,69.7
20160120141500,198.0,194.4,58.9091,55,98.5,100,69.7
20160120143000,198.0,194.4,58.9091,55,107.9,100,69.6
20160120144500,198.0,194.4,58.9091,55,99.6,100,69.5
20160120150000,198.0,194.4,58.9091,55,97.2,100,69.3
20160120151500,198.0,198.6,60.1818,55,102.8,100,69.2
20160120153000,198.0,198.6,60.1818,55,108.4,100,69.2
20160120154500,198.0,198.6,60.1818,55,96.0,100,69.2
20160120160000,198.0,198.6,60.1818,55,98.1,100,69.3
20160120161500,198.0,202.8,61.4545,55,104.3,100,69.2
20160120163000,198.0,202.8,61.4545,55,104.3,100,69.1
20160120164500,198.0,202.8,61.4545,55,97.2,100,69.2
20160120170000,198.0,206.4,62.5455,55,96.0,100,69.3
20160120171500,198.0,202.8,61.4545,55,98.5,100,69.3
20160120173000,198.0,206.4,62.5455,55,106.0,100,69.3
20160120174500,198.0,206.4,62.5455,55,102.0,100,69.3
20160120180000,198.0,198.6,60.1818,55,95.5,100,69.3
20160120181500,198.0,198.6,60.1818,55,96.8,100,69.3
20160120183000,198.0,198.6,60.1818,55,101.1,100,69.2
20160120184500,198.0,194.4,58.9091,55,107.6,100,69.2
20160120190000,198.0,198.6,60.1818,55,101.8,100,69.2
20160120191500,198.0,198.6,60.1818,55,95.4,100,69.3
20160120193000,198.0,198.6,60.1818,55,97.7,100,69.2
20160120194500,198.0,198.6,60.1818,55,104.1,100,69.2
20160120200000,198.0,198.6,60.1818,55,106.6,100,69.2
20160120201500,198.0,198.6,60.1818,55,98.8,100,69.2
20160120203000,198.0,198.6,60.1818,55,95.9,100,69.2
20160120204500,198.0,198.6,60.1818,55,95.9,100,69.2
20160120210000,198.0,206.4,62.5455,55,98.2,100,69.3
20160120211500,198.0,198.6,60.1818,55,106.0,100,69.3
20160120213000,198.0,202.8,61.4545,55,103.5,100,69.2
20160120214500,198.0,198.6,60.1818,55,95.9,100,69.1
20160120220000,198.0,198.6,60.1818,55,95.9,100,69.1
20160120221500,198.0,202.8,61.4545,55,106.8,100,69.1
20160120223000,198.0,198.6,60.1818,55,98.8,100,69.1
20160120224500,198.0,202.8,61.4545,55,96.6,100,69.0
20160120230000,198.0,202.8,61.4545,55,106.9,100,69.1
20160120231500,198.0,198.6,60.1818,55,93.0,100,69.2
20160120233000,198.0,198.6,60.1818,55,87.7,100,69.1
20160120234500,198.0,198.6,60.1818,55,104.6,100,69.1
20160121000000,198.0,194.4,58.9091,55,96.6,100,69.2
20160121001500,198.0,194.4,58.9091,55,105.3,100,69.2
20160121003000,198.0,194.4,58.9091,55,96.6,100,69.2
20160121004500,198.0,194.4,58.9091,55,99.1,100,69.1
20160121010000,198.0,194.4,58.9091,55,106.0,100,69.1
20160121011500,198.0,190.2,57.6364,55,106.0,100,69.1
20160121013000,198.0,194.4,58.9091,55,99.5,100,69.1
20160121014500,198.0,194.4,58.9091,55,95.4,100,69.0
20160121020000,198.0,202.8,61.4545,55,100.3,100,69.0
20160121021500,198.0,198.6,60.1818,55,91.7,100,69.1
20160121023000,198.0,202.8,61.4545,55,92.9,100,69.1
20160121024500,198.0,202.8,61.4545,55,94.8,100,69.1
20160121030000,198.0,198.6,60.1818,55,93.6,100,69.2
20160121031500,198.0,198.6,60.1818,55,96.6,100,69.1
20160121033000,198.0,202.8,61.4545,55,87.4,100,69.1
20160121034500,198.0,202.8,61.4545,55,101.1,100,69.1
20160121040000,198.0,202.8,61.4545,55,93.0,100,69.0
20160121041500,198.0,198.6,60.1818,55,106.0,100,68.9
20160121043000,198.0,198.6,60.1818,55,89.3,100,68.9
20160121044500,198.0,202.8,61.4545,55,97.3,100,69.0
20160121050000,198.0,202.8,61.4545,55,95.3,100,68.9
20160121051500,198.0,202.8,61.4545,55,86.9,100,69.0
20160121053000,198.0,202.8,61.4545,55,93.7,100,68.9
20160121054500,198.0,202.8,61.4545,55,88.1,100,68.9
20160121060000,198.0,202.8,61.4545,55,90.5,100,69.0
20160121061500,198.0,202.8,61.4545,55,94.9,100,68.9
20160121063000,198.0,198.6,60.1818,55,98.4,100,68.9
20160121064500,198.0,194.4,58.9091,55,95.4,100,68.9
20160121070000,198.0,190.2,57.6364,55,91.1,100,68.7
20160121071500,198.0,194.4,58.9091,55,91.1,100,68.4
20160121073000,198.0,190.2,57.6364,55,95.9,100,68.5
20160121074500,198.0,194.4,58.9091,55,106.0,100,68.8
20160121080000,198.0,202.8,61.4545,55,89.9,100,68.7
20160121081500,198.0,202.8,61.4545,55,88.7,100,68.7
20160121083000,198.0,202.8,61.4545,55,88.7,100,68.7
20160121084500,198.0,202.8,61.4545,55,92.3,100,68.7
20160121090000,198.0,202.8,61.4545,55,89.2,100,68.8
20160121091500,198.0,202.8,61.4545,55,107.6,100,68.9
20160121093000,198.0,202.8,61.4545,55,104.2,100,68.8
20160121094500,198.0,202.8,61.4545,55,96.0,100,68.8
20160121100000,198.0,198.6,60.1818,55,99.1,100,68.8
20160121101500,198.0,198.6,60.1818,55,107.7,100,69.0
20160121103000,198.0,194.4,58.9091,55,105.1,100,69.1
20160121104500,198.0,194.4,58.9091,55,97.2,100,69.0
20160121110000,198.0,194.4,58.9091,55,97.2,100,69.0
20160121111500,198.0,194.4,58.9091,55,100.3,100,69.0
20160121113000,198.0,194.4,58.9091,55,93.0,100,68.9
20160121114500,198.0,194.4,58.9091,55,89.2,100,68.9
20160121120000,198.0,194.4,58.9091,55,91.1,100,68.9
20160121121500,198.0,190.2,57.6364,55,95.2,100,69.0
20160121123000,198.0,194.4,58.9091,55,90.3,100,68.9
20160121124500,198.0,194.4,58.9091,55,90.3,100,68.9
20160121130000,198.0,198.6,60.1818,55,105.2,100,69.0
20160121131500,198.0,194.4,58.9091,55,91.7,100,68.9
20160121133000,198.0,198.6,60.1818,55,87.5,100,68.8
20160121134500,198.0,198.6,60.1818,55,83.8,100,68.6
20160121140000,198.0,198.6,60.1818,55,83.8,100,68.6
20160121141500,198.0,206.4,62.5455,55,97.2,100,68.4
20160121143000,198.0,206.4,62.5455,55,93.7,100,68.4
20160121144500,198.0,202.8,61.4545,55,89.5,100,68.4
20160121150000,198.0,206.4,62.5455,55,91.1,100,68.7
20160121151500,198.0,202.8,61.4545,55,87.3,100,68.9
20160121153000,198.0,206.4,62.5455,55,87.3,100,68.9
20160121154500,198.0,202.8,61.4545,55,89.3,100,69.0
20160121160000,198.0,202.8,61.4545,55,91.8,100,69.1
20160121161500,198.0,198.6,60.1818,55,89.3,100,69.2
20160121163000,198.0,202.8,61.4545,55,89.3,100,69.2
20160121164500,198.0,202.8,61.4545,55,92.4,100,69.2
20160121170000,198.0,202.8,61.4545,55,100.2,100,69.3
20160121171500,198.0,194.4,58.9091,55,98.4,100,69.3
20160121173000,198.0,194.4,58.9091,55,88.7,100,69.3
20160121174500,198.0,190.2,57.6364,55,91.1,100,69.3
20160121180000,198.0,206.4,62.5455,55,93.0,100,69.2
20160121181500,198.0,206.4,62.5455,55,89.2,100,69.3
20160121183000,198.0,206.4,62.5455,55,89.2,100,69.4
20160121184500,198.0,202.8,61.4545,55,89.2,100,69.4
20160121190000,198.0,198.6,60.1818,55,90.5,100,69.4
20160121191500,198.0,202.8,61.4545,55,89.2,100,69.4
20160121193000,198.0,198.6,60.1818,55,102.7,100,69.6
20160121194500,198.0,202.8,61.4545,55,102.7,100,69.7
20160121200000,198.0,198.6,60.1818,55,99.6,100,69.7
20160121201500,198.0,202.8,61.4545,55,92.4,100,69.7
20160121203000,198.0,198.6,60.1818,55,105.1,100,69.7
20160121204500,198.0,202.8,61.4545,55,94.2,100,69.7
20160121210000,198.0,202.8,61.4545,55,99.0,100,69.7
20160121211500,198.0,202.8,61.4545,55,94.2,100,69.7
20160121213000,198.0,202.8,61.4545,55,95.4,100,69.6
20160121214500,198.0,198.6,60.1818,55,90.7,100,69.4
20160121220000,198.0,198.6,60.1818,55,85.6,100,69.4
20160121221500,198.0,198.6,60.1818,55,91.9,100,69.6
20160121223000,198.0,198.6,60.1818,55,97.8,100,69.6
20160121224500,198.0,198.6,60.1818,55,83.8,100,69.6
20160121230000,198.0,198.6,60.1818,55,85.2,100,69.6
20160121231500,198.0,202.8,61.4545,55,91.7,100,69.7
20160121233000,198.0,198.6,60.1818,55,88.7,100,69.7
20160121234500,198.0,198.6,60.1818,55,84.4,100,69.6
20160122000000,198.0,202.8,61.4545,55,88.9,100,69.6
20160122001500,198.0,202.8,61.4545,55,93.9,100,69.4
20160122003000,198.0,202.8,61.4545,55,92.9,100,69.3
20160122004500,198.0,202.8,61.4545,55,90.4,100,69.3
20160122010000,198.0,202.8,61.4545,55,86.2,100,69.2
20160122011500,198.0,202.8,61.4545,55,83.1,100,69.2
20160122013000,198.0,206.4,62.5455,55,92.9,100,69.1
20160122014500,198.0,198.6,60.1818,55,101.0,100,69.1
20160122020000,198.0,198.6,60.1818,55,89.9,100,68.9
20160122021500,198.0,202.8,61.4545,55,83.8,100,68.8
20160122023000,198.0,202.8,61.4545,55,85.2,100,68.8
20160122024500,198.0,202.8,61.4545,55,85.2,100,68.8
20160122030000,198.0,202.8,61.4545,55,86.8,100,68.8
20160122031500,198.0,202.8,61.4545,55,90.5,100,68.7
20160122033000,198.0,198.6,60.1818,55,90.5,100,68.8
20160122034500,198.0,194.4,58.9091,55,90.5,100,68.8
20160122040000,198.0,198.6,60.1818,55,82.5,100,68.8
20160122041500,198.0,198.6,60.1818,55,89.2,100,68.8
20160122043000,198.0,198.6,60.1818,55,84.9,100,68.8
20160122044500,198.0,198.6,60.1818,55,83.0,100,68.7
20160122050000,198.0,202.8,61.4545,55,85.8,100,68.7
20160122051500,198.0,202.8,61.4545,55,89.3,100,68.6
20160122053000,198.0,202.8,61.4545,55,91.6,100,68.6
20160122054500,198.0,202.8,61.4545,55,85.8,100,68.6
20160122060000,198.0,206.4,62.5455,55,84.9,100,68.6
20160122061500,198.0,202.8,61.4545,55,82.3,100,68.6
20160122063000,198.0,202.8,61.4545,55,85.9,100,68.6
20160122064500,198.0,202.8,61.4545,55,83.2,100,68.6
20160122070000,198.0,202.8,61.4545,55,86.9,100,68.6
20160122071500,198.0,198.6,60.1818,55,91.1,100,68.6
20160122073000,198.0,198.6,60.1818,55,89.0,100,68.4
20160122074500,198.0,202.8,61.4545,55,89.0,100,68.5
20160122080000,198.0,198.6,60.1818,55,83.1,100,68.4
20160122081500,198.0,198.6,60.1818,55,88.6,100,68.4
20160122083000,198.0,202.8,61.4545,55,84.3,100,68.4
20160122084500,198.0,202.8,61.4545,55,82.5,100,68.4
20160122090000,198.0,206.4,62.5455,55,86.3,100,68.3
20160122091500,198.0,202.8,61.4545,55,90.5,100,68.3
20160122093000,198.0,202.8,61.4545,55,90.5,100,68.3
20160122094500,198.0,202.8,61.4545,55,87.0,100,68.2
20160122100000,198.0,202.8,61.4545,55,82.9,100,68.4
20160122101500,198.0,202.8,61.4545,55,82.9,100,68.4
20160122103000,198.0,202.8,61.4545,55,82.9,100,68.2
20160122104500,198.0,206.4,62.5455,55,82.9,100,68.2
20160122110000,198.0,202.8,61.4545,55,85.1,100,68.2
20160122111500,198.0,198.6,60.1818,55,89.9,100,68.1
20160122113000,198.0,198.6,60.1818,55,91.7,100,68.1
20160122114500,198.0,198.6,60.1818,55,87.4,100,67.9
20160122120000,198.0,194.4,58.9091,55,87.4,100,67.5
20160122121500,198.0,198.6,60.1818,55,83.2,100,67.6
20160122123000,198.0,198.6,60.1818,55,85.0,100,67.4
20160122124500,198.0,198.6,60.1818,55,83.2,100,67.5
20160122130000,198.0,198.6,60.1818,55,89.4,100,67.6
20160122131500,198.0,198.6,60.1818,55,90.4,100,67.7
20160122133000,198.0,202.8,61.4545,55,90.4,100,67.7
20160122134500,198.0,202.8,61.4545,55,84.8,100,67.8
20160122140000,198.0,202.8,61.4545,55,83.6,100,67.9
20160122141500,198.0,202.8,61.4545,55,84.5,100,67.8
20160122143000,198.0,202.8,61.4545,55,83.1,100,67.9
20160122144500,198.0,202.8,61.4545,55,83.1,100,67.7
20160122150000,198.0,202.8,61.4545,55,86.5,100,67.8
20160122151500,198.0,202.8,61.4545,55,91.7,100,68.0
20160122153000,198.0,202.8,61.4545,55,89.2,100,68.1
20160122154500,198.0,202.8,61.4545,55,91.1,100,68.2
20160122160000,198.0,202.8,61.4545,55,83.1,100,68.2
20160122161500,198.0,202.8,61.4545,55,83.1,100,68.2
20160122163000,198.0,202.8,61.4545,55,83.1,100,68.4
20160122164500,198.0,202.8,61.4545,55,86.6,100,68.4
20160122170000,198.0,202.8,61.4545,55,89.8,100,68.4
20160122171500,198.0,202.8,61.4545,55,89.8,100,68.4
20160122173000,198.0,202.8,61.4545,55,88.2,100,68.4
20160122174500,198.0,202.8,61.4545,55,87.1,100,68.4
20160122180000,198.0,198.6,60.1818,55,84.3,100,68.4
20160122181500,198.0,202.8,61.4545,55,86.2,100,68.4
20160122183000,198.0,202.8,61.4545,55,89.8,100,68.4
20160122184500,198.0,202.8,61.4545,55,87.8,100,68.5
20160122190000,198.0,202.8,61.4545,55,91.0,100,68.5
20160122191500,198.0,202.8,61.4545,55,87.4,100,68.6
20160122193000,198.0,202.8,61.4545,55,87.4,100,68.6
20160122194500,198.0,202.8,61.4545,55,84.9,100,68.6
20160122200000,198.0,206.4,62.5455,55,82.1,100,68.6
20160122201500,198.0,206.4,62.5455,55,83.1,100,68.7
20160122203000,198.0,202.8,61.4545,55,86.6,100,68.7
20160122204500,198.0,202.8,61.4545,55,98.4,100,68.7
20160122210000,198.0,202.8,61.4545,55,101.0,100,68.9
20160122211500,198.0,202.8,61.4545,55,91.7,100,69.0
20160122213000,198.0,202.8,61.4545,55,102.7,100,69.1
20160122214500,198.0,202.8,61.4545,55,99.0,100,69.3
20160122220000,198.0,202.8,61.4545,55,91.1,100,69.4
20160122221500,198.0,202.8,61.4545,55,101.0,100,69.5
20160122223000,198.0,202.8,61.4545,55,98.4,100,69.6
20160122224500,198.0,202.8,61.4545,55,101.0,100,69.7
20160122230000,198.0,202.8,61.4545,55,90.5,100,69.7
20160122231500,198.0,202.8,61.4545,55,101.0,100,69.6
20160122233000,198.0,202.8,61.4545,55,92.4,100,69.7
20160122234500,198.0,202.8,61.4545,55,101.0,100,69.7
20160123000000,198.0,202.8,61.4545,55,98.4,100,69.8
20160123001500,198.0,202.8,61.4545,55,101.9,100,69.8
20160123003000,198.0,202.8,61.4545,55,99.6,100,69.8
20160123004500,198.0,202.8,61.4545,55,86.9,100,69.6
20160123010000,198.0,198.6,60.1818,55,83.2,100,69.2
20160123011500,198.0,194.4,58.9091,55,88.5,100,69.1
20160123013000,198.0,190.2,57.6364,55,85.0,100,68.9
20160123014500,198.0,194.4,58.9091,55,89.2,100,68.7
20160123020000,198.0,194.4,58.9091,55,88.0,100,68.6
20160123021500,198.0,194.4,58.9091,55,85.6,100,68.6
20160123023000,198.0,194.4,58.9091,55,82.4,100,68.6
20160123024500,198.0,190.2,57.6364,55,80.6,100,68.6
20160123030000,198.0,194.4,58.9091,55,83.1,100,68.5
20160123031500,198.0,194.4,58.9091,55,84.4,100,68.6
20160123033000,198.0,194.4,58.9091,55,89.3,100,68.6
20160123034500,198.0,194.4,58.9091,55,87.6,100,68.6
20160123040000,198.0,194.4,58.9091,55,84.1,100,68.5
20160123041500,198.0,194.4,58.9091,55,81.1,100,68.5
20160123043000,198.0,194.4,58.9091,55,81.1,100,68.4
20160123044500,198.0,194.4,58.9091,55,83.2,100,68.4
20160123050000,198.0,194.4,58.9091,55,88.6,100,68.4
20160123051500,198.0,194.4,58.9091,55,85.7,100,68.4
20160123053000,198.0,194.4,58.9091,55,88.5,100,68.4
20160123054500,198.0,194.4,58.9091,55,87.0,100,68.3
20160123060000,198.0,194.4,58.9091,55,83.8,100,68.3
20160123061500,198.0,194.4,58.9091,55,88.0,100,68.3
20160123063000,198.0,194.4,58.9091,55,89.9,100,68.2
20160123064500,198.0,194.4,58.9091,55,83.1,100,67.9
20160123070000,198.0,194.4,58.9091,55,83.1,100,67.8
20160123071500,198.0,194.4,58.9091,55,88.6,100,67.6
20160123073000,198.0,194.4,58.9091,55,88.6,100,67.6
20160123074500,198.0,194.4,58.9091,55,87.7,100,67.6
20160123080000,198.0,194.4,58.9091,55,89.1,100,67.5
20160123081500,198.0,194.4,58.9091,55,81.1,100,67.4
20160123083000,198.0,194.4,58.9091,55,83.4,100,67.3
20160123084500,198.0,194.4,58.9091,55,83.4,100,67.4
20160123090000,198.0,194.4,58.9091,55,83.4,100,67.4
20160123091500,198.0,194.4,58.9091,55,88.7,100,67.4
20160123093000,198.0,194.4,58.9091,55,91.3,100,67.6
20160123094500,198.0,194.4,58.9091,55,89.2,100,67.6
20160123100000,198.0,194.4,58.9091,55,91.7,100,67.6
20160123101500,198.0,194.4,58.9091,55,85.0,100,67.4
20160123103000,198.0,194.4,58.9091,55,83.8,100,67.4
20160123104500,198.0,194.4,58.9091,55,83.8,100,67.5
20160123110000,198.0,194.4,58.9091,55,90.6,100,67.5
20160123111500,198.0,190.2,57.6364,55,89.4,100,67.6
20160123113000,198.0,190.2,57.6364,55,91.7,100,67.4
20160123114500,198.0,190.2,57.6364,55,90.1,100,67.2
20160123120000,198.0,190.2,57.6364,55,84.9,100,67.3
20160123121500,198.0,190.2,57.6364,55,83.4,100,67.4
20160123123000,198.0,194.4,58.9091,55,86.3,100,67.4
20160123124500,198.0,194.4,58.9091,55,85.0,100,67.4
20160123130000,198.0,194.4,58.9091,55,87.1,100,67.4
20160123131500,198.0,194.4,58.9091,55,91.7,100,67.4
20160123133000,198.0,194.4,58.9091,55,91.7,100,67.6
20160123134500,198.0,190.2,57.6364,55,91.7,100,67.3
20160123140000,198.0,194.4,58.9091,55,88.5,100,67.3
20160123141500,198.0,194.4,58.9091,55,86.2,100,67.4
20160123143000,198.0,190.2,57.6364,55,88.1,100,67.5
20160123144500,198.0,194.4,58.9091,55,89.3,100,67.6
20160123150000,198.0,194.4,58.9091,55,91.1,100,67.5
20160123151500,198.0,194.4,58.9091,55,94.3,100,67.6
20160123153000,198.0,194.4,58.9091,55,94.3,100,67.6
20160123154500,198.0,194.4,58.9091,55,91.7,100,67.7
20160123160000,198.0,190.2,57.6364,55,88.7,100,67.7
20160123161500,198.0,194.4,58.9091,55,85.1,100,67.7
20160123163000,198.0,190.2,57.6364,55,87.5,100,67.7
20160123164500,198.0,194.4,58.9091,55,87.5,100,67.7
20160123170000,198.0,194.4,58.9091,55,89.9,100,67.7
20160123171500,198.0,194.4,58.9091,55,94.5,100,67.7
20160123173000,198.0,194.4,58.9091,55,94.5,100,67.7
20160123174500,198.0,194.4,58.9091,55,91.0,100,67.8
20160123180000,198.0,194.4,58.9091,55,86.1,100,67.8
20160123181500,198.0,190.2,57.6364,55,83.8,100,67.8
20160123183000,198.0,194.4,58.9091,55,85.6,100,67.7
20160123184500,198.0,194.4,58.9091,55,83.8,100,67.6
20160123190000,198.0,190.2,57.6364,55,86.6,100,67.7
20160123191500,198.0,194.4,58.9091,55,91.1,100,67.8
20160123193000,198.0,194.4,58.9091,55,91.1,100,67.6
20160123194500,198.0,190.2,57.6364,55,87.8,100,67.6
20160123200000,198.0,194.4,58.9091,55,82.2,100,67.6
20160123201500,198.0,194.4,58.9091,55,89.2,100,67.6
20160123203000,198.0,190.2,57.6364,55,85.0,100,67.6
20160123204500,198.0,190.2,57.6364,55,85.0,100,67.5
20160123210000,198.0,194.4,58.9091,55,85.0,100,67.5
20160123211500,198.0,194.4,58.9091,55,90.1,100,67.6
20160123213000,198.0,194.4,58.9091,55,90.1,100,67.6
20160123214500,198.0,194.4,58.9091,55,91.7,100,67.6
20160123220000,198.0,190.2,57.6364,55,85.8,100,67.7
20160123221500,198.0,190.2,57.6364,55,82.0,100,67.7
20160123223000,198.0,194.4,58.9091,55,83.7,100,67.6
20160123224500,198.0,194.4,58.9091,55,83.7,100,67.7
20160123230000,198.0,194.4,58.9091,55,83.7,100,67.7
20160123231500,198.0,194.4,58.9091,55,88.4,100,67.6
20160123233000,198.0,194.4,58.9091,55,91.7,100,67.4
20160123234500,198.0,194.4,58.9091,55,88.0,100,67.4
20160124000000,198.0,194.4,58.9091,55,84.3,100,67.5
20160124001500,198.0,194.4,58.9091,55,82.5,100,67.5
20160124003000,198.0,194.4,58.9091,55,82.5,100,67.6
20160124004500,198.0,194.4,58.9091,55,89.3,100,67.3
20160124010000,198.0,198.6,60.1818,55,89.3,100,67.4
20160124011500,198.0,194.4,58.9091,55,89.3,100,67.4
20160124013000,198.0,194.4,58.9091,55,89.3,100,67.4
20160124014500,198.0,194.4,58.9091,55,86.8,100,67.4
20160124020000,198.0,194.4,58.9091,55,84.9,100,67.5
20160124021500,198.0,194.4,58.9091,55,82.5,100,67.5
20160124023000,198.0,198.6,60.1818,55,90.4,100,67.4
20160124024500,198.0,194.4,58.9091,55,83.1,100,67.6
20160124030000,198.0,194.4,58.9091,55,83.1,100,67.5
20160124031500,198.0,194.4,58.9091,55,88.2,100,67.4
20160124033000,198.0,194.4,58.9091,55,92.8,100,67.5
20160124034500,198.0,194.4,58.9091,55,88.0,100,67.5
20160124040000,198.0,194.4,58.9091,55,84.6,100,67.5
20160124041500,198.0,194.4,58.9091,55,81.1,100,67.5
20160124043000,198.0,194.4,58.9091,55,82.6,100,67.4
20160124044500,198.0,194.4,58.9091,55,82.6,100,67.4
20160124050000,198.0,194.4,58.9091,55,82.6,100,67.4
20160124051500,198.0,194.4,58.9091,55,90.8,100,67.3
20160124053000,198.0,194.4,58.9091,55,88.0,100,67.3
20160124054500,198.0,194.4,58.9091,55,84.9,100,67.3
20160124060000,198.0,198.6,60.1818,55,86.9,100,67.4
20160124061500,198.0,194.4,58.9091,55,86.0,100,67.4
20160124063000,198.0,198.6,60.1818,55,86.0,100,67.2
20160124064500,198.0,194.4,58.9091,55,81.6,100,67.2
20160124070000,198.0,194.4,58.9091,55,81.6,100,67.2
20160124071500,198.0,198.6,60.1818,55,86.3,100,67.3
20160124073000,198.0,198.6,60.1818,55,89.2,100,67.3
20160124074500,198.0,194.4,58.9091,55,91.1,100,67.4
20160124080000,198.0,194.4,58.9091,55,84.4,100,67.3
20160124081500,198.0,194.4,58.9091,55,82.0,100,67.2
20160124083000,198.0,194.4,58.9091,55,82.0,100,67.3
20160124084500,198.0,194.4,58.9091,55,88.8,100,67.3
20160124090000,198.0,194.4,58.9091,55,84.5,100,67.4
20160124091500,198.0,194.4,58.9091,55,89.5,100,67.2
20160124093000,198.0,194.4,58.9091,55,90.9,100,67.2
20160124094500,198.0,194.4,58.9091,55,90.9,100,67.1
20160124100000,198.0,194.4,58.9091,55,83.1,100,67.2
20160124101500,198.0,194.4,58.9091,55,84.3,100,67.1
20160124103000,198.0,194.4,58.9091,55,84.3,100,67.2
20160124104500,198.0,194.4,58.9091,55,84.3,100,67.3
20160124110000,198.0,194.4,58.9091,55,86.4,100,67.4
20160124111500,198.0,194.4,58.9091,55,89.2,100,67.3
20160124113000,198.0,194.4,58.9091,55,94.2,100,67.3
20160124114500,198.0,194.4,58.9091,55,92.3,100,67.3
20160124120000,198.0,194.4,58.9091,55,87.0,100,67.3
20160124121500,198.0,194.4,58.9091,55,84.4,100,67.4
20160124123000,198.0,194.4,58.9091,55,86.8,100,67.4
20160124124500,198.0,190.2,57.6364,55,87.9,100,67.4
20160124130000,198.0,190.2,57.6364,55,87.9,100,67.4
20160124131500,198.0,190.2,57.6364,55,95.4,100,67.4
20160124133000,198.0,190.2,57.6364,55,97.7,100,67.4
20160124134500,198.0,194.4,58.9091,55,88.1,100,67.5
20160124140000,198.0,190.2,57.6364,55,88.1,100,67.6
20160124141500,198.0,194.4,58.9091,55,92.4,100,67.6
20160124143000,198.0,194.4,58.9091,55,92.4,100,67.7
20160124144500,198.0,194.4,58.9091,55,90.4,100,67.8
20160124150000,198.0,194.4,58.9091,55,87.4,100,67.9
20160124151500,198.0,194.4,58.9091,55,88.7,100,67.9
20160124153000,198.0,198.6,60.1818,55,90.5,100,68.0
20160124154500,198.0,194.4,58.9091,55,95.8,100,68.1
20160124160000,198.0,198.6,60.1818,55,87.5,100,68.1
20160124161500,198.0,194.4,58.9091,55,88.5,100,68.1
20160124163000,198.0,202.8,61.4545,55,93.7,100,68.2
20160124164500,198.0,198.6,60.1818,55,87.0,100,68.1
20160124170000,198.0,202.8,61.4545,55,92.4,100,68.1
20160124171500,198.0,202.8,61.4545,55,88.1,100,68.1
20160124173000,198.0,198.6,60.1818,55,88.1,100,68.1
20160124174500,198.0,198.6,60.1818,55,89.3,100,68.2
20160124180000,198.0,198.6,60.1818,55,94.4,100,68.2
20160124181500,198.0,190.2,57.6364,55,94.4,100,68.2
20160124183000,198.0,194.4,58.9091,55,91.3,100,68.2
20160124184500,198.0,194.4,58.9091,55,89.3,100,68.1
20160124190000,198.0,190.2,57.6364,55,95.3,100,68.2
20160124191500,198.0,194.4,58.9091,55,86.9,100,68.2
20160124193000,198.0,194.4,58.9091,55,86.9,100,68.1
20160124194500,198.0,194.4,58.9091,55,88.7,100,68.1
20160124200000,198.0,198.6,60.1818,55,90.7,100,68.1
20160124201500,198.0,202.8,61.4545,55,95.3,100,68.0
20160124203000,198.0,202.8,61.4545,55,83.8,100,68.0
20160124204500,198.0,202.8,61.4545,55,85.6,100,68.0
20160124210000,198.0,202.8,61.4545,55,85.6,100,67.9
20160124211500,198.0,202.8,61.4545,55,88.2,100,67.9
20160124213000,198.0,202.8,61.4545,55,92.0,100,67.9
20160124214500,198.0,202.8,61.4545,55,92.0,100,67.9
20160124220000,198.0,206.4,62.5455,55,92.0,100,67.8
20160124221500,198.0,202.8,61.4545,55,86.8,100,67.9
20160124223000,198.0,202.8,61.4545,55,82.5,100,67.9
20160124224500,198.0,206.4,62.5455,55,84.4,100,67.9
20160124230000,198.0,202.8,61.4545,55,84.4,100,67.8
20160124231500,198.0,202.8,61.4545,55,84.4,100,67.9
20160124233000,198.0,202.8,61.4545,55,90.6,100,67.8
20160124234500,198.0,202.8,61.4545,55,92.9,100,67.8
20160125000000,198.0,202.8,61.4545,55,91.1,100,67.9
20160125001500,198.0,202.8,61.4545,55,86.7,100,67.8
20160125003000,198.0,202.8,61.4545,55,83.8,100,67.8
20160125004500,198.0,202.8,61.4545,55,85.6,100,67.8
20160125010000,198.0,202.8,61.4545,55,85.6,100,67.8
20160125011500,198.0,198.6,60.1818,55,88.7,100,67.8
20160125013000,198.0,198.6,60.1818,55,92.1,100,67.7
20160125014500,198.0,194.4,58.9091,55,94.1,100,67.8
20160125020000,198.0,198.6,60.1818,55,92.3,100,67.8
20160125021500,198.0,194.4,58.9091,55,89.7,100,67.8
20160125023000,198.0,194.4,58.9091,55,86.0,100,67.8
20160125024500,198.0,194.4,58.9091,55,86.0,100,67.8
20160125030000,198.0,194.4,58.9091,55,87.5,100,67.8
20160125031500,198.0,194.4,58.9091,55,88.9,100,67.9
20160125033000,198.0,198.6,60.1818,55,97.8,100,67.8
20160125034500,198.0,198.6,60.1818,55,86.2,100,67.7
20160125040000,198.0,198.6,60.1818,55,86.2,100,67.8
20160125041500,198.0,198.6,60.1818,55,89.9,100,67.9
20160125043000,198.0,198.6,60.1818,55,92.2,100,67.9
20160125044500,198.0,194.4,58.9091,55,92.2,100,67.9
20160125050000,198.0,198.6,60.1818,55,87.9,100,68.0
20160125051500,198.0,198.6,60.1818,55,87.9,100,68.1
20160125053000,198.0,198.6,60.1818,55,94.7,100,68.1
20160125054500,198.0,198.6,60.1818,55,94.7,100,68.1
20160125060000,198.0,198.6,60.1818,55,92.3,100,68.1
20160125061500,198.0,194.4,58.9091,55,88.7,100,68.1
20160125063000,198.0,190.2,57.6364,55,91.2,100,68.1
20160125064500,198.0,194.4,58.9091,55,97.0,100,68.0
20160125070000,198.0,194.4,58.9091,55,106.8,100,68.0
20160125071500,198.0,202.8,61.4545,55,88.1,100,68.1
20160125073000,198.0,202.8,61.4545,55,94.6,100,68.2
20160125074500,198.0,202.8,61.4545,55,90.0,100,68.2
20160125080000,198.0,198.6,60.1818,55,90.0,100,68.3
20160125081500,198.0,198.6,60.1818,55,91.1,100,68.2
20160125083000,198.0,198.6,60.1818,55,96.4,100,68.1
20160125084500,198.0,198.6,60.1818,55,88.0,100,68.2
20160125090000,198.0,202.8,61.4545,55,89.3,100,68.3
20160125091500,198.0,198.6,60.1818,55,91.7,100,68.4
20160125093000,198.0,198.6,60.1818,55,96.6,100,68.5
20160125094500,198.0,198.6,60.1818,55,89.9,100,68.6
20160125100000,198.0,198.6,60.1818,55,89.9,100,68.6
20160125101500,198.0,194.4,58.9091,55,94.8,100,68.4
20160125103000,198.0,194.4,58.9091,55,99.0,100,68.5
20160125104500,198.0,194.4,58.9091,55,89.3,100,68.6
20160125110000,198.0,198.6,60.1818,55,91.1,100,68.7
20160125111500,198.0,198.6,60.1818,55,97.8,100,68.8
20160125113000,198.0,194.4,58.9091,55,89.2,100,68.9
20160125114500,198.0,198.6,60.1818,55,90.1,100,68.7
20160125120000,198.0,194.4,58.9091,55,94.4,100,68.7
20160125121500,198.0,194.4,58.9091,55,94.4,100,68.7
20160125123000,198.0,194.4,58.9091,55,89.9,100,68.8
20160125124500,198.0,194.4,58.9091,55,89.9,100,68.9
20160125130000,198.0,194.4,58.9091,55,95.5,100,68.8
20160125131500,198.0,194.4,58.9091,55,98.4,100,68.5
20160125133000,198.0,194.4,58.9091,55,89.9,100,68.4
20160125134500,198.0,194.4,58.9091,55,93.0,100,68.3
20160125140000,198.0,194.4,58.9091,55,97.2,100,68.2
20160125141500,198.0,194.4,58.9091,55,91.6,100,68.2
20160125143000,198.0,190.2,57.6364,55,94.9,100,68.3
20160125144500,198.0,190.2,57.6364,55,97.2,100,68.4
20160125150000,198.0,190.2,57.6364,55,106.0,100,68.6
20160125151500,198.0,194.4,58.9091,55,97.2,100,68.7
20160125153000,198.0,194.4,58.9091,55,107.6,100,68.7
20160125154500,198.0,190.2,57.6364,55,96.0,100,68.8
20160125160000,198.0,194.4,58.9091,55,103.3,100,68.7
20160125161500,198.0,194.4,58.9091,55,107.6,100,68.7
20160125163000,198.0,194.4,58.9091,55,100.2,100,68.8
20160125164500,198.0,194.4,58.9091,55,92.9,100,68.9
20160125170000,198.0,194.4,58.9091,55,105.4,100,68.8
20160125171500,198.0,194.4,58.9091,55,96.6,100,68.9
20160125173000,198.0,194.4,58.9091,55,92.6,100,68.8
20160125174500,198.0,194.4,58.9091,55,89.4,100,68.8
20160125180000,198.0,194.4,58.9091,55,91.2,100,68.9
20160125181500,198.0,194.4,58.9091,55,92.4,100,68.9
20160125183000,198.0,194.4,58.9091,55,97.5,100,68.8
20160125184500,198.0,194.4,58.9091,55,89.3,100,68.8
20160125190000,198.0,198.6,60.1818,55,89.3,100,68.7
20160125191500,198.0,194.4,58.9091,55,90.2,100,68.6
20160125193000,198.0,194.4,58.9091,55,96.0,100,68.6
20160125194500,198.0,190.2,57.6364,55,100.2,100,68.6
20160125200000,198.0,194.4,58.9091,55,89.2,100,68.5
20160125201500,198.0,190.2,57.6364,55,91.1,100,68.4
20160125203000,198.0,194.4,58.9091,55,91.1,100,68.5
20160125204500,198.0,194.4,58.9091,55,97.8,100,68.6
20160125210000,198.0,194.4,58.9091,55,89.8,100,68.7
20160125211500,198.0,194.4,58.9091,55,89.8,100,68.7
20160125213000,198.0,198.6,60.1818,55,93.7,100,68.7
20160125214500,198.0,202.8,61.4545,55,95.9,100,68.7
20160125220000,198.0,198.6,60.1818,55,89.3,100,68.8
20160125221500,198.0,198.6,60.1818,55,88.4,100,68.6
20160125223000,198.0,198.6,60.1818,55,91.1,100,68.6
20160125224500,198.0,194.4,58.9091,55,98.4,100,68.7
20160125230000,198.0,194.4,58.9091,55,93.9,100,68.7
20160125231500,198.0,194.4,58.9091,55,89.8,100,68.7
20160125233000,198.0,194.4,58.9091,55,93.0,100,68.7
20160125234500,198.0,194.4,58.9091,55,97.3,100,68.8
20160126000000,198.0,194.4,58.9091,55,101.0,100,68.8
20160126001500,198.0,190.2,57.6364,55,106.8,100,68.8
20160126003000,198.0,190.2,57.6364,55,96.2,100,68.7
20160126004500,198.0,194.4,58.9091,55,101.1,100,68.7
20160126010000,198.0,194.4,58.9091,55,106.8,100,68.8
20160126011500,198.0,194.4,58.9091,55,96.3,100,68.9
20160126013000,198.0,198.6,60.1818,55,101.9,100,69.0
20160126014500,198.0,194.4,58.9091,55,105.6,100,68.8
20160126020000,198.0,198.6,60.1818,55,95.4,100,68.8
20160126021500,198.0,198.6,60.1818,55,102.8,100,68.7
20160126023000,198.0,198.6,60.1818,55,104.3,100,68.6
20160126024500,198.0,194.4,58.9091,55,95.4,100,68.6
20160126030000,198.0,198.6,60.1818,55,106.1,100,68.5
20160126031500,198.0,198.6,60.1818,55,100.9,100,68.5
20160126033000,198.0,198.6,60.1818,55,97.2,100,68.4
20160126034500,198.0,194.4,58.9091,55,107.6,100,68.4
20160126040000,198.0,198.6,60.1818,55,96.5,100,68.6
20160126041500,198.0,194.4,58.9091,55,102.8,100,68.7
20160126043000,198.0,194.4,58.9091,55,105.7,100,68.8
20160126044500,198.0,190.2,57.6364,55,96.6,100,68.9
20160126050000,198.0,190.2,57.6364,55,102.8,100,68.9
20160126051500,198.0,190.2,57.6364,55,104.9,100,69.0
20160126053000,198.0,190.2,57.6364,55,97.2,100,69.0
20160126054500,198.0,190.2,57.6364,55,108.4,100,69.0
20160126060000,198.0,194.4,58.9091,55,98.3,100,68.9
20160126061500,198.0,202.8,61.4545,55,96.6,100,68.9
20160126063000,198.0,194.4,58.9091,55,105.1,100,68.9
20160126064500,198.0,194.4,58.9091,55,96.3,100,69.0
20160126070000,198.0,194.4,58.9091,55,105.8,100,68.9
20160126071500,198.0,194.4,58.9091,55,102.3,100,68.8
20160126073000,198.0,194.4,58.9091,55,102.3,100,68.7
20160126074500,198.0,194.4,58.9091,55,97.2,100,68.7
20160126080000,198.0,194.4,58.9091,55,107.6,100,68.6
20160126081500,198.0,194.4,58.9091,55,97.2,100,68.6
20160126083000,198.0,198.6,60.1818,55,97.2,100,68.6
20160126084500,198.0,194.4,58.9091,55,106.0,100,68.5
20160126090000,198.0,194.4,58.9091,55,93.6,100,68.6
20160126091500,198.0,194.4,58.9091,55,94.8,100,68.7
20160126093000,198.0,194.4,58.9091,55,98.1,100,68.9
20160126094500,198.0,194.4,58.9091,55,107.6,100,69.0
20160126100000,198.0,194.4,58.9091,55,94.8,100,69.2
20160126101500,198.0,194.4,58.9091,55,106.8,100,68.9
20160126103000,198.0,194.4,58.9091,55,96.1,100,68.9
20160126104500,198.0,194.4,58.9091,55,105.6,100,68.9
20160126110000,198.0,190.2,57.6364,55,101.9,100,68.7
20160126111500,198.0,194.4,58.9091,55,89.9,100,68.7
20160126113000,198.0,190.2,57.6364,55,101.4,100,68.6
20160126114500,198.0,194.4,58.9091,56,104.3,100,68.6
20160126120000,198.0,194.4,58.9091,56,105.8,100,68.6
20160126121500,198.0,198.6,60.1818,56,96.0,100,68.6
20160126123000,198.0,198.6,60.1818,56,94.1,100,68.6
20160126124500,198.0,198.6,60.1818,56,94.1,100,68.7
20160126130000,198.0,198.6,60.1818,56,94.1,100,68.6
20160126131500,198.0,198.6,60.1818,56,86.9,100,68.6
20160126133000,198.0,202.8,61.4545,56,101.0,100,68.7
20160126134500,198.0,206.4,62.5455,55,90.5,100,68.9
20160126140000,198.0,202.8,61.4545,55,104.3,100,68.9
20160126141500,198.0,202.8,61.4545,55,93.0,100,68.8
20160126143000,198.0,202.8,61.4545,55,98.4,100,68.7
20160126144500,198.0,202.8,61.4545,55,105.1,100,68.7
20160126150000,198.0,202.8,61.4545,55,95.9,100,68.8
20160126151500,198.0,198.6,60.1818,55,97.3,100,68.9
20160126153000,198.0,202.8,61.4545,55,105.5,100,68.9
20160126154500,198.0,202.8,61.4545,55,96.3,100,68.9
20160126160000,198.0,202.8,61.4545,55,101.3,100,68.9
20160126161500,198.0,202.8,61.4545,55,99.6,100,68.9
20160126163000,198.0,202.8,61.4545,55,106.0,100,68.9
20160126164500,198.0,198.6,60.1818,55,97.2,100,68.7
20160126170000,198.0,194.4,58.9091,55,105.1,100,68.6
20160126171500,198.0,194.4,58.9091,55,94.1,100,68.4
20160126173000,198.0,194.4,58.9091,55,103.9,100,68.6
20160126174500,198.0,194.4,58.9091,55,103.9,100,68.6
20160126180000,198.0,198.6,60.1818,55,103.9,100,68.7
20160126181500,198.0,202.8,61.4545,55,95.2,100,68.7
20160126183000,198.0,198.6,60.1818,55,101.0,100,68.7
20160126184500,198.0,202.8,61.4545,55,101.0,100,68.6
20160126190000,198.0,202.8,61.4545,55,103.5,100,68.7
20160126191500,198.0,202.8,61.4545,55,103.5,100,68.7
20160126193000,198.0,206.4,62.5455,55,103.5,100,68.6
20160126194500,198.0,206.4,62.5455,55,103.5,100,68.6
20160126200000,198.0,206.4,62.5455,55,103.5,100,68.6
20160126201500,198.0,202.8,61.4545,55,103.5,100,68.5
20160126203000,198.0,202.8,61.4545,55,101.9,100,68.5
20160126204500,198.0,206.4,62.5455,55,100.2,100,68.5
20160126210000,198.0,206.4,62.5455,55,97.2,100,68.5
20160126211500,198.0,206.4,62.5455,55,91.1,100,68.5
20160126213000,198.0,206.4,62.5455,55,99.0,100,68.4
20160126214500,198.0,206.4,62.5455,55,93.2,100,68.4
20160126220000,198.0,206.4,62.5455,55,93.2,100,68.2
20160126221500,198.0,206.4,62.5455,55,99.2,100,68.2
20160126223000,198.0,206.4,62.5455,55,102.9,100,68.2
20160126224500,198.0,202.8,61.4545,55,102.9,100,68.2
20160126230000,198.0,202.8,61.4545,55,102.9,100,68.2
20160126231500,198.0,202.8,61.4545,55,102.9,100,68.2
20160126233000,198.0,202.8,61.4545,55,102.9,100,68.2
20160126234500,198.0,202.8,61.4545,55,102.9,100,68.2
20160127000000,198.0,202.8,61.4545,55,102.9,100,68.1
20160127001500,198.0,202.8,61.4545,55,102.9,100,67.9
20160127003000,198.0,202.8,61.4545,55,95.2,100,67.9
20160127004500,198.0,202.8,61.4545,55,103.5,100,67.9
20160127010000,198.0,202.8,61.4545,55,101.1,100,68.0
20160127011500,198.0,202.8,61.4545,55,90.5,100,68.1
20160127013000,198.0,194.4,58.9091,55,93.2,100,67.7
20160127014500,198.0,194.4,58.9091,55,99.6,100,67.7
20160127020000,198.0,194.4,58.9091,55,99.6,100,67.7
20160127021500,198.0,194.4,58.9091,55,103.5,100,67.8
20160127023000,198.0,194.4,58.9091,55,92.0,100,67.9
20160127024500,198.0,190.2,57.6364,55,90.9,100,67.6
20160127030000,198.0,194.4,58.9091,55,90.9,100,67.6
20160127031500,198.0,194.4,58.9091,55,95.3,100,67.6
20160127033000,198.0,194.4,58.9091,55,101.0,100,67.8
20160127034500,198.0,190.2,57.6364,55,104.3,100,67.7
20160127040000,198.0,194.4,58.9091,55,101.0,100,67.8
20160127041500,198.0,194.4,58.9091,55,96.3,100,67.9
20160127043000,198.0,194.4,58.9091,55,103.5,100,67.9
20160127044500,198.0,194.4,58.9091,55,103.5,100,67.9
20160127050000,198.0,194.4,58.9091,55,101.9,100,67.9
20160127051500,198.0,194.4,58.9091,55,96.0,100,68.0
20160127053000,198.0,194.4,58.9091,55,102.7,100,68.1
20160127054500,198.0,194.4,58.9091,55,101.0,100,68.1
20160127060000,198.0,190.2,57.6364,55,93.6,100,68.1
20160127061500,198.0,190.2,57.6364,55,104.3,100,68.1
20160127063000,198.0,194.4,58.9091,55,101.9,100,67.9
20160127064500,198.0,190.2,57.6364,55,97.8,100,68.0
20160127070000,198.0,190.2,57.6364,55,104.3,100,67.9
20160127071500,198.0,194.4,58.9091,55,101.0,100,68.1
20160127073000,198.0,194.4,58.9091,55,93.0,100,68.2
20160127074500,198.0,190.2,57.6364,55,96.6,100,68.4
20160127080000,198.0,190.2,57.6364,55,92.1,100,68.4
20160127081500,198.0,194.4,58.9091,55,84.9,100,68.4
20160127083000,198.0,198.6,60.1818,55,84.9,100,68.3
20160127084500,198.0,194.4,58.9091,55,89.3,100,68.4
20160127090000,198.0,194.4,58.9091,55,93.5,100,68.5
20160127091500,198.0,194.4,58.9091,55,91.7,100,68.6
20160127093000,198.0,198.6,60.1818,55,88.6,100,68.6
20160127094500,198.0,194.4,58.9091,55,83.8,100,68.6
20160127100000,198.0,198.6,60.1818,55,83.8,100,68.6
20160127101500,198.0,198.6,60.1818,55,86.2,100,68.6
20160127103000,198.0,194.4,58.9091,55,86.2,100,68.6
20160127104500,198.0,190.2,57.6364,55,99.0,100,68.4
20160127110000,198.0,194.4,58.9091,55,97.8,100,68.5
20160127111500,198.0,194.4,58.9091,55,104.3,100,68.7
20160127113000,198.0,194.4,58.9091,55,90.7,100,68.7
20160127114500,198.0,194.4,58.9091,55,93.5,100,68.6
20160127120000,198.0,194.4,58.9091,55,91.3,100,68.6
20160127121500,198.0,190.2,57.6364,55,97.1,100,68.6
20160127123000,198.0,190.2,57.6364,55,106.0,100,68.6
20160127124500,198.0,194.4,58.9091,55,106.0,100,68.5
20160127130000,198.0,190.2,57.6364,55,102.0,100,68.6
20160127131500,198.0,194.4,58.9091,55,95.4,100,68.7
20160127133000,198.0,190.2,57.6364,55,98.7,100,68.9
20160127134500,198.0,194.4,58.9091,55,100.6,100,69.0
20160127140000,198.0,194.4,58.9091,55,103.2,100,69.1
20160127141500,198.0,198.6,60.1818,55,94.6,100,69.1
20160127143000,198.0,198.6,60.1818,55,103.5,100,69.2
20160127144500,198.0,198.6,60.1818,55,97.9,100,69.2
20160127150000,198.0,202.8,61.4545,55,100.8,100,69.2
20160127151500,198.0,198.6,60.1818,55,104.1,100,69.3
20160127153000,198.0,198.6,60.1818,55,105.2,100,69.3
20160127154500,198.0,198.6,60.1818,55,105.2,100,69.4
20160127160000,198.0,202.8,61.4545,55,98.6,100,69.4
20160127161500,198.0,202.8,61.4545,55,96.6,100,69.6
20160127163000,198.0,198.6,60.1818,55,94.2,100,69.5
20160127164500,198.0,198.6,60.1818,55,103.5,100,69.5
20160127170000,198.0,202.8,61.4545,55,99.7,100,69.6
20160127171500,198.0,198.6,60.1818,55,101.9,100,69.6
20160127173000,198.0,202.8,61.4545,55,101.9,100,69.6
20160127174500,198.0,198.6,60.1818,55,100.4,100,69.6
20160127180000,198.0,198.6,60.1818,55,95.3,100,69.7
20160127181500,198.0,198.6,60.1818,55,99.6,100,69.6
20160127183000,198.0,194.4,58.9091,55,101.0,100,69.6
20160127184500,198.0,198.6,60.1818,55,98.4,100,69.7
20160127190000,198.0,198.6,60.1818,55,95.7,100,69.7
20160127191500,198.0,198.6,60.1818,55,93.0,100,69.7
20160127193000,198.0,194.4,58.9091,55,93.0,100,69.7
20160127194500,198.0,198.6,60.1818,55,94.2,100,69.7
20160127200000,198.0,202.8,61.4545,55,92.4,100,69.7
20160127201500,198.0,202.8,61.4545,55,94.8,100,69.7
20160127203000,198.0,198.6,60.1818,55,97.3,100,69.7
20160127204500,198.0,198.6,60.1818,55,95.9,100,69.7
20160127210000,198.0,202.8,61.4545,55,98.6,100,69.7
20160127211500,198.0,202.8,61.4545,55,103.6,100,69.7
20160127213000,198.0,202.8,61.4545,55,103.6,100,69.7
20160127214500,198.0,198.6,60.1818,55,103.6,100,69.7
20160127220000,198.0,202.8,61.4545,55,101.0,100,69.7
20160127221500,198.0,202.8,61.4545,55,101.0,100,69.7
20160127223000,198.0,202.8,61.4545,55,101.0,100,69.7
20160127224500,198.0,198.6,60.1818,55,97.3,100,69.7
20160127230000,198.0,198.6,60.1818,55,93.5,100,69.5
20160127231500,198.0,194.4,58.9091,55,92.4,100,69.5
20160127233000,198.0,194.4,58.9091,55,101.9,100,69.6
20160127234500,198.0,198.6,60.1818,55,96.6,100,69.6
20160128000000,198.0,198.6,60.1818,55,104.3,100,69.6
20160128001500,198.0,198.6,60.1818,55,102.7,100,69.4
20160128003000,198.0,202.8,61.4545,55,100.3,100,69.5
20160128004500,198.0,202.8,61.4545,55,99.0,100,69.6
20160128010000,198.0,202.8,61.4545,55,103.5,100,69.6
20160128011500,198.0,202.8,61.4545,55,101.0,100,69.6
20160128013000,198.0,198.6,60.1818,55,101.0,100,69.6
20160128014500,198.0,198.6,60.1818,55,91.7,100,69.7
20160128020000,198.0,198.6,60.1818,55,103.5,100,69.6
20160128021500,198.0,202.8,61.4545,55,99.6,100,69.6
20160128023000,198.0,202.8,61.4545,55,95.4,100,69.7
20160128024500,198.0,202.8,61.4545,55,102.7,100,69.5
20160128030000,198.0,202.8,61.4545,55,100.6,100,69.5
20160128031500,198.0,202.8,61.4545,55,99.0,100,69.6
20160128033000,198.0,202.8,61.4545,55,93.7,100,69.7
20160128034500,198.0,202.8,61.4545,55,102.7,100,69.7
20160128040000,198.0,206.4,62.5455,55,99.9,100,69.7
20160128041500,198.0,202.8,61.4545,55,95.1,100,69.7
20160128043000,198.0,202.8,61.4545,55,102.7,100,69.7
20160128044500,198.0,202.8,61.4545,55,99.7,100,69.7
20160128050000,198.0,202.8,61.4545,55,92.3,100,69.7
20160128051500,198.0,198.6,60.1818,55,101.9,100,69.7
20160128053000,198.0,198.6,60.1818,55,100.2,100,69.7
20160128054500,198.0,198.6,60.1818,55,98.5,100,69.7
20160128060000,198.0,194.4,58.9091,55,101.0,100,69.8
20160128061500,198.0,194.4,58.9091,55,102.8,100,69.8
20160128063000,198.0,194.4,58.9091,55,100.2,100,69.7
20160128064500,198.0,198.6,60.1818,55,103.5,100,69.8
20160128070000,198.0,198.6,60.1818,55,99.6,100,69.8
20160128071500,198.0,194.4,58.9091,55,93.0,100,69.8
20160128073000,198.0,202.8,61.4545,55,100.2,100,69.8
20160128074500,198.0,202.8,61.4545,55,90.9,100,69.8
20160128080000,198.0,202.8,61.4545,55,99.6,100,69.7
20160128081500,198.0,202.8,61.4545,55,91.7,100,69.7
20160128083000,198.0,198.6,60.1818,55,101.9,100,69.7
20160128084500,198.0,194.4,58.9091,55,101.9,100,69.8
20160128090000,198.0,194.4,58.9091,55,101.9,100,69.8
20160128091500,198.0,194.4,58.9091,55,101.9,100,69.6
20160128093000,198.0,194.4,58.9091,55,100.8,100,69.2
20160128094500,198.0,198.6,60.1818,55,95.9,100,69.3
20160128100000,198.0,194.4,58.9091,55,95.9,100,69.4
20160128101500,198.0,194.4,58.9091,55,93.6,100,69.4
20160128103000,198.0,198.6,60.1818,55,93.6,100,69.6
20160128104500,198.0,202.8,61.4545,55,99.0,100,69.6
20160128110000,198.0,202.8,61.4545,55,98.0,100,69.7
20160128111500,198.0,202.8,61.4545,55,102.7,100,69.2
20160128113000,198.0,198.6,60.1818,55,92.9,100,69.4
20160128114500,198.0,198.6,60.1818,55,94.1,100,69.6
20160128120000,198.0,194.4,58.9091,55,95.7,100,69.7
20160128121500,198.0,194.4,58.9091,55,102.6,100,69.6
20160128123000,198.0,194.4,58.9091,55,104.4,100,69.6
20160128124500,198.0,194.4,58.9091,55,88.0,100,69.6
20160128130000,198.0,194.4,58.9091,55,91.8,100,69.5
20160128131500,198.0,194.4,58.9091,55,97.1,100,69.7
20160128133000,198.0,202.8,61.4545,55,99.6,100,69.8
20160128134500,198.0,198.6,60.1818,55,94.8,100,69.9
20160128140000,198.0,198.6,60.1818,55,98.4,100,69.8
20160128141500,198.0,202.8,61.4545,55,87.7,100,69.8
20160128143000,198.0,202.8,61.4545,55,87.7,100,69.7
20160128144500,198.0,202.8,61.4545,55,88.7,100,69.6
20160128150000,198.0,202.8,61.4545,55,96.6,100,69.6
20160128151500,198.0,206.4,62.5455,55,87.4,100,69.7
20160128153000,198.0,198.6,60.1818,55,86.2,100,69.8
20160128154500,198.0,198.6,60.1818,55,90.0,100,69.7
20160128160000,198.0,194.4,58.9091,55,96.5,100,69.8
20160128161500,198.0,194.4,58.9091,55,91.0,100,69.7
20160128163000,198.0,202.8,61.4545,55,88.1,100,69.7
20160128164500,198.0,198.6,60.1818,55,99.1,100,69.9
20160128170000,198.0,202.8,61.4545,55,94.0,100,70.2
20160128171500,198.0,202.8,61.4545,55,88.7,100,70.1
20160128173000,198.0,202.8,61.4545,55,96.7,100,70.2
20160128174500,198.0,198.6,60.1818,55,94.5,100,70.2
20160128180000,198.0,202.8,61.4545,55,88.7,100,70.5
20160128181500,198.0,202.8,61.4545,55,94.7,100,70.5
20160128183000,198.0,202.8,61.4545,55,93.5,100,70.4
20160128184500,198.0,206.4,62.5455,55,89.8,100,70.4
20160128190000,198.0,202.8,61.4545,55,84.7,100,70.5
20160128191500,198.0,202.8,61.4545,55,84.7,100,70.3
20160128193000,198.0,202.8,61.4545,55,86.2,100,70.2
20160128194500,198.0,202.8,61.4545,55,86.2,100,70.1
20160128200000,198.0,202.8,61.4545,55,90.6,100,70.0
20160128201500,198.0,198.6,60.1818,55,92.5,100,70.0
20160128203000,198.0,202.8,61.4545,55,91.1,100,69.9
20160128204500,198.0,202.8,61.4545,55,87.8,100,69.9
20160128210000,198.0,202.8,61.4545,55,84.9,100,69.9
20160128211500,198.0,202.8,61.4545,55,83.8,100,69.9
20160128213000,198.0,198.6,60.1818,55,85.6,100,70.1
20160128214500,198.0,198.6,60.1818,55,83.2,100,70.0
20160128220000,198.0,198.6,60.1818,55,86.5,100,69.9
20160128221500,198.0,202.8,61.4545,55,91.7,100,69.9
20160128223000,198.0,202.8,61.4545,55,90.5,100,69.8
20160128224500,198.0,198.6,60.1818,55,87.6,100,69.8
20160128230000,198.0,202.8,61.4545,55,83.7,100,69.7
20160128231500,198.0,202.8,61.4545,55,83.7,100,69.7
20160128233000,198.0,198.6,60.1818,55,86.5,100,69.7
20160128234500,198.0,194.4,58.9091,55,85.6,100,69.6
20160129000000,198.0,194.4,58.9091,55,85.6,100,69.6
20160129001500,198.0,194.4,58.9091,55,91.7,100,69.6
20160129003000,198.0,194.4,58.9091,55,92.9,100,69.6
20160129004500,198.0,194.4,58.9091,55,89.2,100,69.6
20160129010000,198.0,194.4,58.9091,55,83.6,100,69.6
20160129011500,198.0,194.4,58.9091,55,90.4,100,69.6
20160129013000,198.0,198.6,60.1818,55,85.6,100,69.5
20160129014500,198.0,198.6,60.1818,55,84.7,100,69.5
20160129020000,198.0,198.6,60.1818,55,85.6,100,69.4
20160129021500,198.0,198.6,60.1818,55,90.5,100,69.4
20160129023000,198.0,202.8,61.4545,55,92.9,100,69.4
20160129024500,198.0,198.6,60.1818,55,89.6,100,69.4
20160129030000,198.0,198.6,60.1818,55,83.1,100,69.4
20160129031500,198.0,198.6,60.1818,55,84.3,100,69.3
20160129033000,198.0,198.6,60.1818,55,84.3,100,69.3
20160129034500,198.0,198.6,60.1818,55,85.6,100,69.3
20160129040000,198.0,198.6,60.1818,55,91.6,100,69.3
20160129041500,198.0,202.8,61.4545,55,89.9,100,69.4
20160129043000,198.0,198.6,60.1818,55,91.5,100,69.3
20160129044500,198.0,198.6,60.1818,55,91.5,100,69.4
20160129050000,198.0,198.6,60.1818,55,94.7,100,69.3
20160129051500,198.0,194.4,58.9091,55,101.9,100,69.3
20160129053000,198.0,194.4,58.9091,55,101.9,100,69.2
20160129054500,198.0,198.6,60.1818,55,90.5,100,69.3
20160129060000,198.0,198.6,60.1818,55,86.2,100,69.4
20160129061500,198.0,194.4,58.9091,55,84.4,100,69.4
20160129063000,198.0,194.4,58.9091,55,88.3,100,69.3
20160129064500,198.0,194.4,58.9091,55,91.7,100,69.4
20160129070000,198.0,194.4,58.9091,55,91.7,100,69.3
20160129071500,198.0,198.6,60.1818,55,91.7,100,69.2
20160129073000,198.0,194.4,58.9091,55,90.4,100,69.2
20160129074500,198.0,198.6,60.1818,55,84.1,100,69.2
20160129080000,198.0,194.4,58.9091,55,87.8,100,69.1
20160129081500,198.0,194.4,58.9091,55,98.9,100,69.1
20160129083000,198.0,194.4,58.9091,55,104.3,100,69.0
20160129084500,198.0,194.4,58.9091,55,104.3,100,69.1
20160129090000,198.0,194.4,58.9091,55,104.3,100,69.3
20160129091500,198.0,194.4,58.9091,55,89.6,100,69.2
20160129093000,198.0,194.4,58.9091,55,89.6,100,69.2
20160129094500,198.0,194.4,58.9091,55,89.6,100,69.2
20160129100000,198.0,194.4,58.9091,55,89.6,100,69.2
20160129101500,198.0,190.2,57.6364,55,92.4,100,69.2
20160129103000,198.0,194.4,58.9091,55,97.2,100,69.2
20160129104500,198.0,194.4,58.9091,55,102.1,100,69.1
20160129110000,198.0,194.4,58.9091,55,100.1,100,69.2
20160129111500,198.0,194.4,58.9091,55,89.9,100,69.3
20160129113000,198.0,190.2,57.6364,55,89.9,100,69.3
20160129114500,198.0,194.4,58.9091,55,88.1,100,69.4
20160129120000,198.0,194.4,58.9091,55,91.1,100,69.5
20160129121500,198.0,190.2,57.6364,55,97.2,100,69.5
20160129123000,198.0,194.4,58.9091,55,91.6,100,69.6
20160129124500,198.0,198.6,60.1818,55,90.0,100,69.6
20160129130000,198.0,198.6,60.1818,55,95.7,100,69.7
20160129131500,198.0,198.6,60.1818,55,97.6,100,69.7
20160129133000,198.0,194.4,58.9091,55,88.1,100,70.0
20160129134500,198.0,198.6,60.1818,55,91.1,100,69.8
20160129140000,198.0,198.6,60.1818,55,97.8,100,69.8
20160129141500,198.0,194.4,58.9091,55,90.1,100,69.7
