PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160129143000,198.0,198.6,60.1818,55,90.1,100,69.7
20160129144500,198.0,202.8,61.4545,55,93.6,100,69.7
20160129150000,198.0,202.8,61.4545,55,97.7,100,69.6
20160129151500,198.0,202.8,61.4545,55,87.6,100,69.5
20160129153000,198.0,202.8,61.4545,55,89.3,100,69.4
20160129154500,198.0,202.8,61.4545,55,96.6,100,69.3
20160129160000,198.0,206.4,62.5455,55,91.7,100,69.3
20160129161500,198.0,194.4,58.9091,55,90.0,100,69.3
20160129163000,198.0,198.6,60.1818,55,88.7,100,69.4
20160129164500,198.0,194.4,58.9091,55,91.7,100,69.4
20160129170000,198.0,194.4,58.9091,55,99.0,100,69.4
20160129171500,198.0,194.4,58.9091,55,91.6,100,69.6
20160129173000,198.0,190.2,57.6364,55,90.4,100,69.7
20160129174500,198.0,194.4,58.9091,55,90.4,100,69.7
20160129180000,198.0,194.4,58.9091,55,90.4,100,69.9
20160129181500,198.0,194.4,58.9091,55,93.9,100,69.9
20160129183000,198.0,194.4,58.9091,55,87.9,100,69.9
20160129184500,198.0,194.4,58.9091,55,92.0,100,69.9
20160129190000,198.0,198.6,60.1818,55,97.2,100,69.8
20160129191500,198.0,198.6,60.1818,55,87.7,100,69.8
20160129193000,198.0,198.6,60.1818,55,91.0,100,69.8
20160129194500,198.0,198.6,60.1818,55,93.7,100,69.8
20160129200000,198.0,198.6,60.1818,55,92.2,100,69.8
20160129201500,198.0,194.4,58.9091,55,88.5,100,69.9
20160129203000,198.0,194.4,58.9091,55,90.5,100,69.9
20160129204500,198.0,194.4,58.9091,55,98.4,100,69.9
20160129210000,198.0,194.4,58.9091,55,91.8,100,69.9
20160129211500,198.0,190.2,57.6364,55,88.2,100,70.0
20160129213000,198.0,194.4,58.9091,55,94.9,100,69.9
20160129214500,198.0,194.4,58.9091,55,94.9,100,69.9
20160129220000,198.0,194.4,58.9091,55,85.7,100,69.9
20160129221500,198.0,198.6,60.1818,55,89.3,100,69.9
20160129223000,198.0,198.6,60.1818,55,96.0,100,69.8
20160129224500,198.0,198.6,60.1818,55,86.9,100,69.8
20160129230000,198.0,202.8,61.4545,55,88.1,100,69.8
20160129231500,198.0,202.8,61.4545,55,92.7,100,69.8
20160129233000,198.0,202.8,61.4545,55,91.6,100,69.7
20160129234500,198.0,202.8,61.4545,55,86.7,100,69.7
20160130000000,198.0,206.4,62.5455,55,83.8,100,69.7
20160130001500,198.0,206.4,62.5455,55,85.8,100,69.7
20160130003000,198.0,202.8,61.4545,55,86.9,100,69.6
20160130004500,198.0,198.6,60.1818,55,90.6,100,69.6
20160130010000,198.0,198.6,60.1818,55,94.8,100,69.6
20160130011500,198.0,190.2,57.6364,55,90.4,100,69.6
20160130013000,198.0,190.2,57.6364,55,86.2,100,69.3
20160130014500,198.0,194.4,58.9091,55,86.2,100,69.2
20160130020000,198.0,194.4,58.9091,55,90.4,100,69.3
20160130021500,198.0,194.4,58.9091,55,95.9,100,69.3
20160130023000,198.0,194.4,58.9091,55,86.1,100,69.4
20160130024500,198.0,194.4,58.9091,55,86.1,100,69.4
20160130030000,198.0,190.2,57.6364,55,87.7,100,69.4
20160130031500,198.0,194.4,58.9091,55,92.4,100,69.4
20160130033000,198.0,194.4,58.9091,55,94.1,100,69.5
20160130034500,198.0,198.6,60.1818,55,90.4,100,69.5
20160130040000,198.0,198.6,60.1818,55,86.1,100,69.6
20160130041500,198.0,198.6,60.1818,55,84.4,100,69.6
20160130043000,198.0,198.6,60.1818,55,86.7,100,69.6
20160130044500,198.0,194.4,58.9091,55,85.0,100,69.6
20160130050000,198.0,190.2,57.6364,55,88.3,100,69.6
20160130051500,198.0,194.4,58.9091,55,94.3,100,69.4
20160130053000,198.0,194.4,58.9091,55,95.3,100,69.3
20160130054500,198.0,194.4,58.9091,55,94.1,100,69.3
20160130060000,198.0,194.4,58.9091,55,89.3,100,69.5
20160130061500,198.0,194.4,58.9091,55,97.8,100,69.5
20160130063000,198.0,194.4,58.9091,55,92.1,100,69.6
20160130064500,198.0,194.4,58.9091,55,87.2,100,69.6
20160130070000,198.0,190.2,57.6364,55,85.7,100,69.6
20160130071500,198.0,194.4,58.9091,55,87.5,100,69.6
20160130073000,198.0,194.4,58.9091,55,87.5,100,69.6
20160130074500,198.0,194.4,58.9091,55,90.8,100,69.6
20160130080000,198.0,194.4,58.9091,55,95.3,100,69.6
20160130081500,198.0,198.6,60.1818,55,93.9,100,69.6
20160130083000,198.0,198.6,60.1818,55,90.4,100,69.6
20160130084500,198.0,198.6,60.1818,55,86.7,100,69.6
20160130090000,198.0,198.6,60.1818,55,88.1,100,69.6
20160130091500,198.0,198.6,60.1818,55,93.0,100,69.6
20160130093000,198.0,194.4,58.9091,55,98.1,100,69.4
20160130094500,198.0,198.6,60.1818,55,90.1,100,69.3
20160130100000,198.0,198.6,60.1818,55,90.1,100,69.4
20160130101500,198.0,198.6,60.1818,55,95.4,100,69.4
20160130103000,198.0,194.4,58.9091,55,97.8,100,69.3
20160130104500,198.0,194.4,58.9091,55,88.7,100,69.3
20160130110000,198.0,194.4,58.9091,55,96.6,100,69.3
20160130111500,198.0,194.4,58.9091,55,95.2,100,69.3
20160130113000,198.0,194.4,58.9091,55,89.6,100,69.3
20160130114500,198.0,194.4,58.9091,55,91.1,100,69.3
20160130120000,198.0,194.4,58.9091,55,99.6,100,69.4
20160130121500,198.0,194.4,58.9091,55,95.3,100,69.5
20160130123000,198.0,194.4,58.9091,55,89.2,100,69.5
20160130124500,198.0,194.4,58.9091,55,97.9,100,69.6
20160130130000,198.0,194.4,58.9091,55,97.9,100,69.6
20160130131500,198.0,198.6,60.1818,55,89.9,100,69.5
20160130133000,198.0,198.6,60.1818,55,89.9,100,69.4
20160130134500,198.0,194.4,58.9091,55,89.9,100,69.4
20160130140000,198.0,194.4,58.9091,55,98.4,100,69.4
20160130141500,198.0,198.6,60.1818,55,89.8,100,69.4
20160130143000,198.0,202.8,61.4545,55,89.8,100,69.4
20160130144500,198.0,206.4,62.5455,55,92.4,100,69.5
20160130150000,198.0,202.8,61.4545,55,89.9,100,69.5
20160130151500,198.0,206.4,62.5455,55,88.8,100,69.5
20160130153000,198.0,202.8,61.4545,55,89.9,100,69.5
20160130154500,198.0,202.8,61.4545,55,92.4,100,69.4
20160130160000,198.0,202.8,61.4545,55,96.6,100,69.4
20160130161500,198.0,202.8,61.4545,55,88.7,100,69.4
20160130163000,198.0,198.6,60.1818,55,88.7,100,69.3
20160130164500,198.0,194.4,58.9091,55,97.2,100,69.4
20160130170000,198.0,194.4,58.9091,55,88.6,100,69.4
20160130171500,198.0,194.4,58.9091,55,90.5,100,69.4
20160130173000,198.0,198.6,60.1818,55,92.3,100,69.4
20160130174500,198.0,190.2,57.6364,55,96.7,100,69.5
20160130180000,198.0,194.4,58.9091,55,93.3,100,69.6
20160130181500,198.0,194.4,58.9091,55,88.9,100,69.6
20160130183000,198.0,194.4,58.9091,55,88.9,100,69.6
20160130184500,198.0,198.6,60.1818,55,91.7,100,69.6
20160130190000,198.0,198.6,60.1818,55,93.4,100,69.7
20160130191500,198.0,198.6,60.1818,55,88.8,100,69.7
20160130193000,198.0,202.8,61.4545,55,91.1,100,69.7
20160130194500,198.0,202.8,61.4545,55,97.5,100,69.7
20160130200000,198.0,198.6,60.1818,55,92.4,100,69.7
20160130201500,198.0,202.8,61.4545,55,92.4,100,69.6
20160130203000,198.0,202.8,61.4545,55,89.9,100,69.6
20160130204500,198.0,202.8,61.4545,55,97.8,100,69.6
20160130210000,198.0,202.8,61.4545,55,92.7,100,69.6
20160130211500,198.0,202.8,61.4545,55,102.4,100,69.6
20160130213000,198.0,198.6,60.1818,55,105.9,100,69.6
20160130214500,198.0,194.4,58.9091,55,105.9,100,69.6
20160130220000,198.0,194.4,58.9091,55,105.9,100,69.6
20160130221500,198.0,194.4,58.9091,55,95.3,100,69.7
20160130223000,198.0,194.4,58.9091,55,106.0,100,69.8
20160130224500,198.0,194.4,58.9091,55,97.8,100,69.9
20160130230000,198.0,194.4,58.9091,55,105.1,100,70.0
20160130231500,198.0,194.4,58.9091,55,94.8,100,69.9
20160130233000,198.0,194.4,58.9091,55,106.0,100,69.7
20160130234500,198.0,194.4,58.9091,55,97.2,100,69.7
20160131000000,198.0,194.4,58.9091,55,106.8,100,69.8
20160131001500,198.0,202.8,61.4545,55,97.0,100,69.8
20160131003000,198.0,202.8,61.4545,55,106.0,100,69.8
20160131004500,198.0,202.8,61.4545,55,89.9,100,70.0
20160131010000,198.0,202.8,61.4545,55,92.6,100,69.9
20160131011500,198.0,202.8,61.4545,55,101.4,100,69.9
20160131013000,198.0,202.8,61.4545,55,97.8,100,69.8
20160131014500,198.0,202.8,61.4545,55,88.1,100,69.8
20160131020000,198.0,202.8,61.4545,55,90.4,100,69.8
20160131021500,198.0,198.6,60.1818,55,103.6,100,69.7
20160131023000,198.0,202.8,61.4545,55,91.7,100,69.7
20160131024500,198.0,202.8,61.4545,55,89.9,100,69.7
20160131030000,198.0,202.8,61.4545,55,98.5,100,69.7
20160131031500,198.0,202.8,61.4545,55,94.8,100,69.8
20160131033000,198.0,206.4,62.5455,55,88.7,100,69.8
20160131034500,198.0,198.6,60.1818,55,97.2,100,69.8
20160131040000,198.0,198.6,60.1818,55,100.3,100,69.9
20160131041500,198.0,198.6,60.1818,55,96.6,100,69.8
20160131043000,198.0,194.4,58.9091,55,88.1,100,69.7
20160131044500,198.0,194.4,58.9091,55,89.9,100,69.7
20160131050000,198.0,194.4,58.9091,55,98.2,100,69.7
20160131051500,198.0,194.4,58.9091,55,89.8,100,69.7
20160131053000,198.0,194.4,58.9091,55,89.8,100,69.7
20160131054500,198.0,194.4,58.9091,55,97.8,100,69.8
20160131060000,198.0,194.4,58.9091,55,87.5,100,69.8
20160131061500,198.0,198.6,60.1818,55,87.5,100,69.8
20160131063000,198.0,202.8,61.4545,55,88.7,100,69.8
20160131064500,198.0,202.8,61.4545,55,103.6,100,69.8
20160131070000,198.0,202.8,61.4545,55,101.9,100,69.8
20160131071500,198.0,202.8,61.4545,55,93.6,100,69.9
20160131073000,198.0,202.8,61.4545,55,93.6,100,69.9
20160131074500,198.0,202.8,61.4545,55,89.9,100,69.9
20160131080000,198.0,202.8,61.4545,55,89.9,100,69.9
20160131081500,198.0,202.8,61.4545,55,94.7,100,69.9
20160131083000,198.0,202.8,61.4545,55,94.7,100,69.9
20160131084500,198.0,206.4,62.5455,55,87.8,100,69.9
20160131090000,198.0,206.4,62.5455,55,90.1,100,69.8
20160131091500,198.0,202.8,61.4545,55,93.5,100,69.8
20160131093000,198.0,202.8,61.4545,55,94.7,100,69.8
20160131094500,198.0,202.8,61.4545,55,101.9,100,69.8
20160131100000,198.0,198.6,60.1818,55,106.8,100,69.8
20160131101500,198.0,202.8,61.4545,55,96.9,100,69.8
20160131103000,198.0,198.6,60.1818,55,96.9,100,69.8
20160131104500,198.0,194.4,58.9091,55,101.0,100,69.7
20160131110000,198.0,194.4,58.9091,55,96.0,100,69.7
20160131111500,198.0,194.4,58.9091,55,104.4,100,69.7
20160131113000,198.0,190.2,57.6364,55,106.0,100,69.7
20160131114500,198.0,194.4,58.9091,55,96.0,100,69.8
20160131120000,198.0,194.4,58.9091,55,101.4,100,69.8
20160131121500,198.0,194.4,58.9091,55,105.2,100,69.8
20160131123000,198.0,198.6,60.1818,55,102.7,100,69.8
20160131124500,198.0,194.4,58.9091,55,97.2,100,69.9
20160131130000,198.0,194.4,58.9091,55,103.6,100,69.9
20160131131500,198.0,194.4,58.9091,55,93.0,100,69.9
20160131133000,198.0,194.4,58.9091,55,90.6,100,69.9
20160131134500,198.0,190.2,57.6364,55,91.7,100,69.8
20160131140000,198.0,194.4,58.9091,55,91.7,100,69.8
20160131141500,198.0,194.4,58.9091,55,93.0,100,69.8
20160131143000,198.0,198.6,60.1818,55,93.0,100,69.7
20160131144500,198.0,198.6,60.1818,55,89.9,100,69.7
20160131150000,198.0,198.6,60.1818,55,91.1,100,69.7
20160131151500,198.0,198.6,60.1818,55,91.1,100,69.7
20160131153000,198.0,194.4,58.9091,55,92.9,100,69.7
20160131154500,198.0,194.4,58.9091,55,91.1,100,69.7
20160131160000,198.0,194.4,58.9091,55,91.1,100,69.7
20160131161500,198.0,194.4,58.9091,55,93.9,100,69.7
20160131163000,198.0,194.4,58.9091,55,91.1,100,69.7
20160131164500,198.0,194.4,58.9091,55,91.1,100,69.7
20160131170000,198.0,194.4,58.9091,55,91.1,100,69.7
20160131171500,198.0,194.4,58.9091,55,91.1,100,69.6
20160131173000,198.0,194.4,58.9091,55,92.3,100,69.6
20160131174500,198.0,194.4,58.9091,55,92.3,100,69.4
20160131180000,198.0,194.4,58.9091,55,92.3,100,69.4
20160131181500,198.0,194.4,58.9091,55,95.9,100,69.3
20160131183000,198.0,194.4,58.9091,55,89.5,100,69.3
20160131184500,198.0,194.4,58.9091,55,90.4,100,69.3
20160131190000,198.0,198.6,60.1818,55,92.4,100,69.3
20160131191500,198.0,198.6,60.1818,55,98.5,100,69.4
20160131193000,198.0,198.6,60.1818,55,93.7,100,69.6
20160131194500,198.0,202.8,61.4545,55,88.1,100,69.7
20160131200000,198.0,202.8,61.4545,55,89.3,100,69.7
20160131201500,198.0,202.8,61.4545,55,95.0,100,69.7
20160131203000,198.0,202.8,61.4545,55,96.9,100,69.7
20160131204500,198.0,202.8,61.4545,55,88.6,100,69.7
20160131210000,198.0,202.8,61.4545,55,88.6,100,69.6
20160131211500,198.0,202.8,61.4545,55,89.9,100,69.6
20160131213000,198.0,206.4,62.5455,55,88.7,100,69.6
20160131214500,198.0,202.8,61.4545,55,96.0,100,69.6
20160131220000,198.0,202.8,61.4545,55,86.3,100,69.6
20160131221500,198.0,202.8,61.4545,55,88.7,100,69.6
20160131223000,198.0,202.8,61.4545,55,97.8,100,69.6
20160131224500,198.0,198.6,60.1818,55,87.9,100,69.6
20160131230000,198.0,198.6,60.1818,55,90.9,100,69.6
20160131231500,198.0,198.6,60.1818,55,88.4,100,69.6
20160131233000,198.0,198.6,60.1818,55,90.1,100,69.7
20160131234500,198.0,198.6,60.1818,55,97.5,100,69.7
20160201000000,198.0,198.6,60.1818,55,97.5,100,69.8
20160201001500,198.0,198.6,60.1818,55,88.1,100,69.8
20160201003000,198.0,202.8,61.4545,55,96.7,100,69.8
20160201004500,198.0,206.4,62.5455,55,89.2,100,69.8
20160201010000,198.0,202.8,61.4545,55,88.1,100,69.8
20160201011500,198.0,206.4,62.5455,55,96.6,100,69.9
20160201013000,198.0,206.4,62.5455,55,94.7,100,69.9
20160201014500,198.0,202.8,61.4545,55,88.1,100,69.9
20160201020000,198.0,202.8,61.4545,55,94.5,100,69.9
20160201021500,198.0,198.6,60.1818,55,97.8,100,69.9
20160201023000,198.0,198.6,60.1818,55,88.0,100,69.9
20160201024500,198.0,198.6,60.1818,55,92.5,100,69.9
20160201030000,198.0,202.8,61.4545,55,98.5,100,69.9
20160201031500,198.0,198.6,60.1818,55,92.0,100,69.9
20160201033000,198.0,202.8,61.4545,55,90.5,100,69.9
20160201034500,198.0,202.8,61.4545,55,103.3,100,70.0
20160201040000,198.0,198.6,60.1818,55,89.9,100,70.0
20160201041500,198.0,202.8,61.4545,55,98.8,100,70.0
20160201043000,198.0,202.8,61.4545,55,90.4,100,70.0
20160201044500,198.0,202.8,61.4545,55,90.4,100,70.0
20160201050000,198.0,198.6,60.1818,55,99.0,100,70.0
20160201051500,198.0,202.8,61.4545,55,89.8,100,70.0
20160201053000,198.0,198.6,60.1818,55,91.7,100,70.0
20160201054500,198.0,194.4,58.9091,55,105.1,100,70.1
20160201060000,198.0,198.6,60.1818,55,97.2,100,70.0
20160201061500,198.0,194.4,58.9091,55,90.5,100,69.7
20160201063000,198.0,194.4,58.9091,55,96.6,100,69.4
20160201064500,198.0,194.4,58.9091,55,89.9,100,69.2
20160201070000,198.0,194.4,58.9091,55,102.7,100,69.1
20160201071500,198.0,194.4,58.9091,55,93.6,100,69.1
20160201073000,198.0,194.4,58.9091,55,89.9,100,68.7
20160201074500,198.0,194.4,58.9091,55,93.4,100,68.7
20160201080000,198.0,194.4,58.9091,55,99.0,100,68.7
20160201081500,198.0,194.4,58.9091,55,92.7,100,68.6
20160201083000,198.0,198.6,60.1818,55,89.2,100,68.6
20160201084500,198.0,198.6,60.1818,55,93.6,100,68.7
20160201090000,198.0,194.4,58.9091,55,98.5,100,68.9
20160201091500,198.0,198.6,60.1818,55,98.5,100,68.9
20160201093000,198.0,194.4,58.9091,55,91.6,100,68.8
20160201094500,198.0,194.4,58.9091,55,89.9,100,68.9
20160201100000,198.0,194.4,58.9091,55,89.9,100,68.9
20160201101500,198.0,194.4,58.9091,55,91.1,100,68.8
20160201103000,198.0,190.2,57.6364,55,100.2,100,68.7
20160201104500,198.0,190.2,57.6364,55,97.6,100,68.7
20160201110000,198.0,190.2,57.6364,55,96.6,100,68.7
20160201111500,198.0,194.4,58.9091,55,99.6,100,68.7
20160201113000,198.0,194.4,58.9091,55,102.8,100,68.7
20160201114500,198.0,194.4,58.9091,55,96.0,100,68.6
20160201120000,198.0,198.6,60.1818,55,105.9,100,68.8
20160201121500,198.0,202.8,61.4545,56,95.4,100,68.7
20160201123000,198.0,206.4,62.5455,55,102.3,100,68.8
20160201124500,198.0,202.8,61.4545,55,99.7,100,68.7
20160201130000,198.0,202.8,61.4545,55,95.3,100,68.7
20160201131500,198.0,202.8,61.4545,55,93.5,100,68.7
20160201133000,198.0,202.8,61.4545,55,95.3,100,68.7
20160201134500,198.0,202.8,61.4545,55,106.8,100,68.8
20160201140000,198.0,194.4,58.9091,55,96.6,100,68.9
20160201141500,198.0,198.6,60.1818,55,90.9,100,68.8
20160201143000,198.0,194.4,58.9091,55,84.4,100,68.7
20160201144500,198.0,194.4,58.9091,55,84.4,100,68.7
20160201150000,198.0,194.4,58.9091,55,100.2,100,68.6
20160201151500,198.0,198.6,60.1818,55,94.8,100,68.6
20160201153000,198.0,194.4,58.9091,55,91.6,100,68.4
20160201154500,198.0,194.4,58.9091,55,102.7,100,68.4
20160201160000,198.0,198.6,60.1818,55,101.1,100,68.4
20160201161500,198.0,202.8,61.4545,55,104.2,100,68.4
20160201163000,198.0,202.8,61.4545,55,91.7,100,68.4
20160201164500,198.0,198.6,60.1818,55,105.1,100,68.4
20160201170000,198.0,202.8,61.4545,55,93.0,100,68.5
20160201171500,198.0,202.8,61.4545,55,91.1,100,68.5
20160201173000,198.0,202.8,61.4545,55,107.6,100,68.4
20160201174500,198.0,198.6,60.1818,55,99.5,100,68.4
20160201180000,198.0,202.8,61.4545,55,106.0,100,68.5
20160201181500,198.0,202.8,61.4545,55,90.5,100,68.6
20160201183000,198.0,198.6,60.1818,55,88.2,100,68.6
20160201184500,198.0,190.2,57.6364,55,92.4,100,68.6
20160201190000,198.0,194.4,58.9091,55,94.3,100,68.5
20160201191500,198.0,194.4,58.9091,55,101.8,100,68.5
20160201193000,198.0,194.4,58.9091,55,94.7,100,68.6
20160201194500,198.0,194.4,58.9091,55,89.8,100,68.6
20160201200000,198.0,194.4,58.9091,55,93.5,100,68.5
20160201201500,198.0,194.4,58.9091,55,93.5,100,68.5
20160201203000,198.0,202.8,61.4545,55,88.7,100,68.4
20160201204500,198.0,202.8,61.4545,55,90.5,100,68.4
20160201210000,198.0,202.8,61.4545,55,102.0,100,68.4
20160201211500,198.0,202.8,61.4545,55,89.3,100,68.4
20160201213000,198.0,206.4,62.5455,55,89.3,100,68.4
20160201214500,198.0,198.6,60.1818,55,94.2,100,68.3
20160201220000,198.0,198.6,60.1818,55,100.2,100,68.4
20160201221500,198.0,198.6,60.1818,55,100.2,100,68.3
20160201223000,198.0,194.4,58.9091,55,94.8,100,68.4
20160201224500,198.0,194.4,58.9091,55,94.8,100,68.3
20160201230000,198.0,194.4,58.9091,55,104.3,100,68.4
20160201231500,198.0,194.4,58.9091,55,95.4,100,68.4
20160201233000,198.0,194.4,58.9091,55,105.2,100,68.4
20160201234500,198.0,194.4,58.9091,55,88.1,100,68.4
20160202000000,198.0,190.2,57.6364,55,90.5,100,68.4
20160202001500,198.0,198.6,60.1818,55,93.0,100,68.3
20160202003000,198.0,194.4,58.9091,55,99.6,100,68.4
20160202004500,198.0,194.4,58.9091,55,95.9,100,68.6
20160202010000,198.0,194.4,58.9091,55,97.2,100,68.4
20160202011500,198.0,194.4,58.9091,55,105.2,100,68.4
20160202013000,198.0,194.4,58.9091,55,93.0,100,68.6
20160202014500,198.0,198.6,60.1818,55,98.6,100,68.7
20160202020000,198.0,198.6,60.1818,55,93.2,100,68.6
20160202021500,198.0,202.8,61.4545,55,105.8,100,68.6
20160202023000,198.0,206.4,62.5455,55,89.9,100,68.4
20160202024500,198.0,198.6,60.1818,55,91.1,100,68.3
20160202030000,198.0,194.4,58.9091,55,99.6,100,68.2
20160202031500,198.0,202.8,61.4545,55,106.8,100,68.3
20160202033000,198.0,202.8,61.4545,55,99.4,100,68.5
20160202034500,198.0,202.8,61.4545,55,92.4,100,68.6
20160202040000,198.0,202.8,61.4545,55,104.3,100,68.5
20160202041500,198.0,206.4,62.5455,55,95.4,100,68.6
20160202043000,198.0,206.4,62.5455,55,98.5,100,68.4
20160202044500,198.0,206.4,62.5455,55,93.0,100,68.4
20160202050000,198.0,206.4,62.5455,55,94.7,100,68.6
20160202051500,198.0,202.8,61.4545,55,97.8,100,68.7
20160202053000,198.0,202.8,61.4545,55,90.4,100,68.6
20160202054500,198.0,198.6,60.1818,55,86.9,100,68.4
20160202060000,198.0,194.4,58.9091,55,91.7,100,68.4
20160202061500,198.0,194.4,58.9091,55,91.7,100,68.4
20160202063000,198.0,190.2,57.6364,55,92.9,100,68.4
20160202064500,198.0,194.4,58.9091,55,89.3,100,68.3
20160202070000,198.0,194.4,58.9091,55,89.3,100,68.2
20160202071500,198.0,190.2,57.6364,55,89.3,100,68.4
20160202073000,198.0,198.6,60.1818,55,92.4,100,68.4
20160202074500,198.0,194.4,58.9091,55,98.4,100,68.3
20160202080000,198.0,194.4,58.9091,55,101.0,100,68.4
20160202081500,198.0,198.6,60.1818,55,94.8,100,68.4
20160202083000,198.0,198.6,60.1818,55,86.9,100,68.4
20160202084500,198.0,198.6,60.1818,55,94.6,100,68.5
20160202090000,198.0,198.6,60.1818,55,92.9,100,68.7
20160202091500,198.0,202.8,61.4545,55,88.7,100,68.9
20160202093000,198.0,198.6,60.1818,55,91.1,100,68.8
20160202094500,198.0,202.8,61.4545,55,93.6,100,68.7
20160202100000,198.0,198.6,60.1818,55,101.8,100,68.7
20160202101500,198.0,198.6,60.1818,55,96.7,100,68.9
20160202103000,198.0,194.4,58.9091,55,92.4,100,68.9
20160202104500,198.0,194.4,58.9091,55,85.0,100,68.9
20160202110000,198.0,194.4,58.9091,55,86.2,100,69.0
20160202111500,198.0,194.4,58.9091,55,87.6,100,69.1
20160202113000,198.0,190.2,57.6364,55,83.2,100,68.9
20160202114500,198.0,194.4,58.9091,55,99.0,100,69.0
20160202120000,198.0,194.4,58.9091,55,90.5,100,68.8
20160202121500,198.0,194.4,58.9091,55,90.5,100,68.9
20160202123000,198.0,194.4,58.9091,55,83.8,100,68.9
20160202124500,198.0,198.6,60.1818,55,81.6,100,68.8
20160202130000,198.0,198.6,60.1818,55,88.4,100,68.8
20160202131500,198.0,198.6,60.1818,55,88.4,100,68.8
20160202133000,198.0,202.8,61.4545,55,96.6,100,68.7
20160202134500,198.0,202.8,61.4545,55,91.9,100,68.8
20160202140000,198.0,202.8,61.4545,55,87.5,100,68.7
20160202141500,198.0,202.8,61.4545,55,91.1,100,68.7
20160202143000,198.0,202.8,61.4545,55,97.3,100,68.6
20160202144500,198.0,194.4,58.9091,55,90.3,100,68.5
20160202150000,198.0,198.6,60.1818,55,90.3,100,68.4
20160202151500,198.0,198.6,60.1818,55,90.3,100,68.3
20160202153000,198.0,198.6,60.1818,55,89.3,100,68.2
20160202154500,198.0,198.6,60.1818,55,91.1,100,68.1
20160202160000,198.0,198.6,60.1818,55,91.1,100,68.1
20160202161500,198.0,198.6,60.1818,55,94.6,100,68.1
20160202163000,198.0,194.4,58.9091,55,91.7,100,68.2
20160202164500,198.0,194.4,58.9091,55,91.7,100,68.3
20160202170000,198.0,198.6,60.1818,55,106.2,100,68.4
20160202171500,198.0,198.6,60.1818,55,94.2,100,68.6
20160202173000,198.0,194.4,58.9091,55,91.1,100,68.5
20160202174500,198.0,194.4,58.9091,55,92.4,100,68.4
20160202180000,198.0,194.4,58.9091,55,99.6,100,68.3
20160202181500,198.0,194.4,58.9091,55,94.5,100,68.3
20160202183000,198.0,198.6,60.1818,55,94.5,100,68.3
20160202184500,198.0,198.6,60.1818,55,99.5,100,68.3
20160202190000,198.0,202.8,61.4545,55,91.1,100,68.3
20160202191500,198.0,194.4,58.9091,55,91.1,100,68.3
20160202193000,198.0,198.6,60.1818,55,91.1,100,68.2
20160202194500,198.0,194.4,58.9091,55,105.1,100,68.1
20160202200000,198.0,198.6,60.1818,55,92.3,100,68.2
20160202201500,198.0,198.6,60.1818,55,100.2,100,68.2
20160202203000,198.0,194.4,58.9091,55,95.3,100,68.2
20160202204500,198.0,198.6,60.1818,55,89.9,100,68.2
20160202210000,198.0,198.6,60.1818,55,95.5,100,68.1
20160202211500,198.0,194.4,58.9091,55,90.5,100,68.1
20160202213000,198.0,198.6,60.1818,55,89.3,100,68.1
20160202214500,198.0,194.4,58.9091,55,90.5,100,68.1
20160202220000,198.0,194.4,58.9091,55,93.0,100,68.1
20160202221500,198.0,194.4,58.9091,55,100.2,100,68.0
20160202223000,198.0,206.4,62.5455,55,97.9,100,68.0
20160202224500,198.0,198.6,60.1818,55,87.5,100,67.9
20160202230000,198.0,198.6,60.1818,55,89.9,100,67.8
20160202231500,198.0,202.8,61.4545,55,97.9,100,67.7
20160202233000,198.0,202.8,61.4545,55,86.9,100,67.8
20160202234500,198.0,202.8,61.4545,55,88.1,100,68.0
20160203000000,198.0,202.8,61.4545,55,97.2,100,68.1
20160203001500,198.0,206.4,62.5455,55,87.2,100,68.2
20160203003000,198.0,198.6,60.1818,55,87.2,100,68.2
20160203004500,198.0,202.8,61.4545,55,94.2,100,68.2
20160203010000,198.0,202.8,61.4545,55,94.2,100,68.2
20160203011500,198.0,191.4,58.0,57,94.2,100,68.2
20160203013000,198.0,198.6,60.1818,59,88.1,100,67.9
20160203014500,198.0,198.6,60.1818,59,93.6,100,67.7
20160203020000,198.0,198.6,60.1818,60,105.1,100,67.9
20160203021500,198.0,202.8,61.4545,60,86.2,100,67.9
20160203023000,198.0,202.8,61.4545,60,104.3,100,68.0
20160203024500,198.0,198.6,60.1818,60,104.3,100,68.1
20160203030000,198.0,194.4,58.9091,60,93.0,100,68.1
20160203031500,198.0,194.4,58.9091,60,87.5,100,68.1
20160203033000,198.0,194.4,58.9091,60,100.2,100,68.1
20160203034500,198.0,194.4,58.9091,60,91.1,100,68.2
20160203040000,198.0,194.4,58.9091,60,100.2,100,68.2
20160203041500,198.0,194.4,58.9091,60,102.7,100,68.3
20160203043000,198.0,198.6,60.1818,60,87.5,100,67.9
20160203044500,198.0,202.8,61.4545,60,100.2,100,67.9
20160203050000,198.0,198.6,60.1818,60,93.3,100,67.9
20160203051500,198.0,198.6,60.1818,60,89.9,100,68.1
20160203053000,198.0,202.8,61.4545,60,101.9,100,68.1
20160203054500,198.0,198.6,60.1818,60,104.4,100,68.2
20160203060000,198.0,198.6,60.1818,60,88.5,100,68.3
20160203061500,198.0,198.6,60.1818,60,86.9,100,68.5
20160203063000,198.0,202.8,61.4545,60,90.0,100,68.7
20160203064500,198.0,202.8,61.4545,60,94.1,100,68.8
20160203070000,198.0,198.6,60.1818,60,92.3,100,68.9
20160203071500,198.0,194.4,58.9091,60,97.2,100,69.0
20160203073000,198.0,194.4,58.9091,60,97.2,100,69.2
20160203074500,198.0,190.2,57.6364,60,86.8,100,69.2
20160203080000,198.0,194.4,58.9091,60,86.8,100,69.2
20160203081500,198.0,194.4,58.9091,60,95.5,100,69.2
20160203083000,198.0,198.6,60.1818,60,94.1,100,69.3
20160203084500,198.0,198.6,60.1818,60,85.7,100,69.3
20160203090000,198.0,206.4,62.5455,60,89.4,100,69.3
20160203091500,198.0,206.4,62.5455,60,92.9,100,69.4
20160203093000,198.0,202.8,61.4545,60,85.6,100,69.4
20160203094500,198.0,202.8,61.4545,59,90.5,100,69.4
20160203100000,198.0,202.8,61.4545,59,94.1,100,69.4
20160203101500,198.0,202.8,61.4545,59,92.2,100,69.3
20160203103000,198.0,206.4,62.5455,59,89.2,100,69.3
20160203104500,198.0,206.4,62.5455,59,86.9,100,69.3
20160203110000,198.0,202.8,61.4545,59,97.2,100,69.3
20160203111500,198.0,198.6,60.1818,59,85.6,100,69.3
20160203113000,198.0,194.4,58.9091,59,86.9,100,69.2
20160203114500,198.0,194.4,58.9091,59,94.2,100,69.2
20160203120000,198.0,190.2,57.6364,59,95.3,100,69.1
20160203121500,198.0,190.2,57.6364,59,87.5,100,69.2
20160203123000,198.0,194.4,58.9091,59,96.6,100,69.2
20160203124500,198.0,194.4,58.9091,59,94.1,100,69.2
20160203130000,198.0,198.6,60.1818,59,87.4,100,69.2
20160203131500,198.0,198.6,60.1818,59,87.4,100,69.2
20160203133000,198.0,202.8,61.4545,59,97.3,100,69.1
20160203134500,198.0,202.8,61.4545,59,87.5,100,69.1
20160203140000,198.0,198.6,60.1818,59,91.7,100,69.1
20160203141500,198.0,202.8,61.4545,59,98.7,100,69.1
20160203143000,198.0,202.8,61.4545,59,93.6,100,69.2
20160203144500,198.0,198.6,60.1818,59,86.7,100,69.3
20160203150000,198.0,198.6,60.1818,59,93.0,100,69.3
20160203151500,198.0,198.6,60.1818,59,94.1,100,69.3
20160203153000,198.0,198.6,60.1818,59,92.8,100,69.3
20160203154500,198.0,202.8,61.4545,59,87.4,100,69.3
20160203160000,198.0,198.6,60.1818,59,96.0,100,69.2
20160203161500,198.0,194.4,58.9091,59,85.6,100,69.1
20160203163000,198.0,194.4,58.9091,59,85.6,100,69.0
20160203164500,198.0,198.6,60.1818,59,85.6,100,68.9
20160203170000,198.0,194.4,58.9091,59,87.5,100,69.0
20160203171500,198.0,202.8,61.4545,59,87.5,100,69.0
20160203173000,198.0,202.8,61.4545,59,92.4,100,69.0
20160203174500,198.0,202.8,61.4545,59,92.4,100,69.0
20160203180000,198.0,202.8,61.4545,59,89.2,100,69.1
20160203181500,198.0,202.8,61.4545,59,84.2,100,69.1
20160203183000,198.0,202.8,61.4545,59,82.1,100,69.1
20160203184500,198.0,202.8,61.4545,59,84.4,100,69.1
20160203190000,198.0,206.4,62.5455,59,84.4,100,69.2
20160203191500,198.0,206.4,62.5455,59,85.3,100,69.2
20160203193000,198.0,202.8,61.4545,59,89.9,100,69.2
20160203194500,198.0,202.8,61.4545,59,91.1,100,69.2
20160203200000,198.0,202.8,61.4545,59,91.1,100,69.2
20160203201500,198.0,202.8,61.4545,59,87.4,100,69.2
20160203203000,198.0,202.8,61.4545,59,83.4,100,69.2
20160203204500,198.0,202.8,61.4545,59,93.5,100,69.2
20160203210000,198.0,202.8,61.4545,59,102.7,100,69.2
20160203211500,198.0,198.6,60.1818,59,86.3,100,69.0
20160203213000,198.0,194.4,58.9091,59,86.3,100,69.0
20160203214500,198.0,194.4,58.9091,59,90.3,100,69.0
20160203220000,198.0,198.6,60.1818,59,90.3,100,69.1
20160203221500,198.0,198.6,60.1818,59,87.4,100,69.1
20160203223000,198.0,202.8,61.4545,59,82.3,100,69.1
20160203224500,198.0,202.8,61.4545,59,81.1,100,69.0
20160203230000,198.0,202.8,61.4545,59,84.8,100,69.0
20160203231500,198.0,202.8,61.4545,59,83.7,100,69.0
20160203233000,198.0,202.8,61.4545,59,83.7,100,68.9
20160203234500,198.0,202.8,61.4545,59,89.8,100,68.9
20160204000000,198.0,202.8,61.4545,59,89.8,100,68.9
20160204001500,198.0,202.8,61.4545,59,89.8,100,68.9
20160204003000,198.0,202.8,61.4545,59,93.2,100,68.9
20160204004500,198.0,202.8,61.4545,59,99.6,100,68.7
20160204010000,198.0,202.8,61.4545,59,87.6,100,68.7
20160204011500,198.0,202.8,61.4545,59,82.6,100,68.7
20160204013000,198.0,202.8,61.4545,59,84.3,100,68.7
20160204014500,198.0,202.8,61.4545,59,82.1,100,68.7
20160204020000,198.0,202.8,61.4545,59,85.9,100,68.7
20160204021500,198.0,202.8,61.4545,59,90.8,100,68.7
20160204023000,198.0,202.8,61.4545,59,90.8,100,68.7
20160204024500,198.0,202.8,61.4545,59,82.5,100,68.7
20160204030000,198.0,202.8,61.4545,59,92.9,100,68.7
20160204031500,198.0,202.8,61.4545,59,99.0,100,68.6
20160204033000,198.0,202.8,61.4545,59,93.6,100,68.5
20160204034500,198.0,202.8,61.4545,59,88.9,100,68.6
20160204040000,198.0,202.8,61.4545,59,81.3,100,68.6
20160204041500,198.0,202.8,61.4545,59,81.3,100,68.6
20160204043000,198.0,202.8,61.4545,59,81.3,100,68.6
20160204044500,198.0,202.8,61.4545,59,81.3,100,68.6
20160204050000,198.0,202.8,61.4545,59,83.4,100,68.6
20160204051500,198.0,202.8,61.4545,59,90.7,100,68.6
20160204053000,198.0,202.8,61.4545,59,97.8,100,68.6
20160204054500,198.0,202.8,61.4545,59,100.2,100,68.4
20160204060000,198.0,202.8,61.4545,59,86.9,100,68.6
20160204061500,198.0,202.8,61.4545,59,82.1,100,68.7
20160204063000,198.0,202.8,61.4545,59,84.9,100,68.7
20160204064500,198.0,202.8,61.4545,59,83.9,100,68.8
20160204070000,198.0,202.8,61.4545,59,89.0,100,68.9
20160204071500,198.0,198.6,60.1818,59,92.9,100,69.0
20160204073000,198.0,198.6,60.1818,59,91.1,100,68.9
20160204074500,198.0,198.6,60.1818,59,91.1,100,68.7
20160204080000,198.0,198.6,60.1818,59,83.1,100,68.7
20160204081500,198.0,202.8,61.4545,59,84.5,100,68.8
20160204083000,198.0,198.6,60.1818,59,86.2,100,68.9
20160204084500,198.0,198.6,60.1818,59,85.0,100,68.9
20160204090000,198.0,198.6,60.1818,59,91.2,100,69.1
20160204091500,198.0,194.4,58.9091,59,94.1,100,69.0
20160204093000,198.0,198.6,60.1818,59,91.4,100,69.0
20160204094500,198.0,198.6,60.1818,59,89.8,100,68.9
20160204100000,198.0,194.4,58.9091,60,86.2,100,68.9
20160204101500,198.0,202.8,61.4545,60,88.7,100,69.0
20160204103000,198.0,194.4,58.9091,60,90.5,100,69.2
20160204104500,198.0,198.6,60.1818,60,99.2,100,69.3
20160204110000,198.0,198.6,60.1818,60,88.0,100,69.5
20160204111500,198.0,202.8,61.4545,60,88.0,100,69.5
20160204113000,198.0,202.8,61.4545,59,95.4,100,69.3
20160204114500,198.0,202.8,61.4545,59,95.4,100,69.1
20160204120000,198.0,198.6,60.1818,59,86.9,100,68.9
20160204121500,198.0,198.6,60.1818,59,90.0,100,68.9
20160204123000,198.0,198.6,60.1818,59,96.6,100,68.9
20160204124500,198.0,198.6,60.1818,59,87.2,100,68.9
20160204130000,198.0,202.8,61.4545,59,89.3,100,69.0
20160204131500,198.0,202.8,61.4545,59,93.6,100,69.0
20160204133000,198.0,206.4,62.5455,59,91.7,100,68.9
20160204134500,198.0,202.8,61.4545,59,88.1,100,69.1
20160204140000,198.0,202.8,61.4545,59,93.6,100,68.9
20160204141500,198.0,198.6,60.1818,59,95.9,100,68.9
20160204143000,198.0,202.8,61.4545,59,88.1,100,68.9
20160204144500,198.0,194.4,58.9091,59,89.3,100,68.9
20160204150000,198.0,198.6,60.1818,59,95.9,100,68.9
20160204151500,198.0,194.4,58.9091,59,88.7,100,68.9
20160204153000,198.0,194.4,58.9091,59,88.7,100,69.0
20160204154500,198.0,194.4,58.9091,59,98.5,100,68.9
20160204160000,198.0,198.6,60.1818,59,87.3,100,68.9
20160204161500,198.0,194.4,58.9091,59,87.3,100,68.9
20160204163000,198.0,202.8,61.4545,59,89.3,100,69.0
20160204164500,198.0,198.6,60.1818,59,95.3,100,69.0
20160204170000,198.0,206.4,62.5455,59,94.1,100,69.1
20160204171500,198.0,202.8,61.4545,59,88.0,100,69.1
20160204173000,198.0,202.8,61.4545,59,91.9,100,69.1
20160204174500,198.0,198.6,60.1818,59,96.6,100,69.1
20160204180000,198.0,198.6,60.1818,59,86.2,100,69.1
20160204181500,198.0,202.8,61.4545,59,86.2,100,69.1
20160204183000,198.0,198.6,60.1818,59,94.2,100,69.1
20160204184500,198.0,198.6,60.1818,59,92.9,100,69.1
20160204190000,198.0,198.6,60.1818,59,85.3,100,69.1
20160204191500,198.0,198.6,60.1818,59,94.2,100,69.2
20160204193000,198.0,202.8,61.4545,59,85.6,100,69.2
20160204194500,198.0,202.8,61.4545,59,83.4,100,69.2
20160204200000,198.0,198.6,60.1818,59,85.1,100,69.2
20160204201500,198.0,198.6,60.1818,59,85.1,100,69.2
20160204203000,198.0,202.8,61.4545,59,87.1,100,69.1
20160204204500,198.0,202.8,61.4545,59,90.8,100,69.1
20160204210000,198.0,198.6,60.1818,59,90.8,100,69.1
20160204211500,198.0,198.6,60.1818,59,87.4,100,69.1
20160204213000,198.0,198.6,60.1818,59,82.5,100,69.1
20160204214500,198.0,202.8,61.4545,59,82.5,100,69.1
20160204220000,198.0,198.6,60.1818,59,83.9,100,69.1
20160204221500,198.0,202.8,61.4545,59,82.6,100,69.1
20160204223000,198.0,202.8,61.4545,59,85.5,100,69.1
20160204224500,198.0,202.8,61.4545,59,88.3,100,69.1
20160204230000,198.0,202.8,61.4545,59,92.3,100,69.1
20160204231500,198.0,202.8,61.4545,59,88.5,100,69.1
20160204233000,198.0,202.8,61.4545,59,86.8,100,69.1
20160204234500,198.0,202.8,61.4545,59,88.6,100,69.0
20160205000000,198.0,202.8,61.4545,59,84.5,100,69.0
20160205001500,198.0,202.8,61.4545,59,82.5,100,69.1
20160205003000,198.0,202.8,61.4545,59,83.4,100,69.1
20160205004500,198.0,202.8,61.4545,59,88.7,100,69.1
20160205010000,198.0,202.8,61.4545,59,88.7,100,69.0
20160205011500,198.0,202.8,61.4545,59,87.6,100,69.0
20160205013000,198.0,202.8,61.4545,59,85.5,100,69.0
20160205014500,198.0,202.8,61.4545,59,81.3,100,68.9
20160205020000,198.0,202.8,61.4545,59,82.6,100,68.9
20160205021500,198.0,202.8,61.4545,59,83.7,100,68.9
20160205023000,198.0,202.8,61.4545,59,83.7,100,68.9
20160205024500,198.0,198.6,60.1818,59,86.5,100,68.9
20160205030000,198.0,198.6,60.1818,59,92.1,100,68.8
20160205031500,198.0,198.6,60.1818,59,86.7,100,68.8
20160205033000,198.0,198.6,60.1818,59,88.6,100,68.8
20160205034500,198.0,198.6,60.1818,59,82.2,100,68.8
20160205040000,198.0,198.6,60.1818,59,84.0,100,68.8
20160205041500,198.0,198.6,60.1818,59,89.8,100,68.7
20160205043000,198.0,198.6,60.1818,59,89.8,100,68.7
20160205044500,198.0,198.6,60.1818,59,89.8,100,68.7
20160205050000,198.0,202.8,61.4545,59,87.4,100,68.7
20160205051500,198.0,198.6,60.1818,59,84.1,100,68.7
20160205053000,198.0,198.6,60.1818,59,82.5,100,68.7
20160205054500,198.0,198.6,60.1818,59,89.7,100,68.7
20160205060000,198.0,202.8,61.4545,59,82.5,100,68.7
20160205061500,198.0,198.6,60.1818,59,85.0,100,68.7
20160205063000,198.0,198.6,60.1818,59,88.0,100,68.7
20160205064500,198.0,198.6,60.1818,59,89.8,100,68.6
20160205070000,198.0,198.6,60.1818,59,89.8,100,68.5
20160205071500,198.0,198.6,60.1818,59,88.0,100,68.4
20160205073000,198.0,202.8,61.4545,59,88.0,100,68.4
20160205074500,198.0,198.6,60.1818,59,86.8,100,68.4
20160205080000,198.0,198.6,60.1818,59,82.9,100,68.4
20160205081500,198.0,198.6,60.1818,59,84.4,100,68.4
20160205083000,198.0,194.4,58.9091,59,90.5,100,68.4
20160205084500,198.0,190.2,57.6364,59,90.5,100,68.4
20160205090000,198.0,194.4,58.9091,59,89.2,100,68.5
20160205091500,198.0,190.2,57.6364,59,84.9,100,68.6
20160205093000,198.0,190.2,57.6364,59,83.8,100,68.3
20160205094500,198.0,190.2,57.6364,59,85.6,100,68.4
20160205100000,198.0,190.2,57.6364,59,85.6,100,68.5
20160205101500,198.0,190.2,57.6364,59,87.2,100,68.6
20160205103000,198.0,194.4,58.9091,59,91.1,100,68.7
20160205104500,198.0,198.6,60.1818,59,92.9,100,68.7
20160205110000,198.0,198.6,60.1818,59,91.1,100,68.6
20160205111500,198.0,198.6,60.1818,59,87.3,100,68.4
20160205113000,198.0,202.8,61.4545,59,84.9,100,68.5
20160205114500,198.0,198.6,60.1818,59,86.9,100,68.4
20160205120000,198.0,202.8,61.4545,59,88.9,100,68.6
20160205121500,198.0,194.4,58.9091,59,94.7,100,68.6
20160205123000,198.0,194.4,58.9091,59,93.7,100,68.6
20160205124500,198.0,194.4,58.9091,59,91.5,100,68.6
20160205130000,198.0,194.4,58.9091,59,89.9,100,68.3
20160205131500,198.0,190.2,57.6364,59,94.2,100,68.5
20160205133000,198.0,194.4,58.9091,59,95.3,100,68.6
20160205134500,198.0,190.2,57.6364,59,93.5,100,68.7
20160205140000,198.0,190.2,57.6364,59,89.1,100,68.7
20160205141500,198.0,190.2,57.6364,59,87.5,100,68.7
20160205143000,198.0,194.4,58.9091,59,91.9,100,68.8
20160205144500,198.0,190.2,57.6364,59,96.6,100,68.8
20160205150000,198.0,194.4,58.9091,60,97.8,100,68.9
20160205151500,198.0,198.6,60.1818,60,88.1,100,68.9
20160205153000,198.0,194.4,58.9091,60,90.0,100,69.0
20160205154500,198.0,198.6,60.1818,60,93.5,100,69.0
20160205160000,198.0,198.6,60.1818,60,86.2,100,69.1
20160205161500,198.0,202.8,61.4545,60,86.2,100,69.1
20160205163000,198.0,202.8,61.4545,60,93.0,100,69.2
20160205164500,198.0,202.8,61.4545,60,90.8,100,69.2
20160205170000,198.0,202.8,61.4545,60,88.1,100,69.3
20160205171500,198.0,202.8,61.4545,60,94.8,100,69.3
20160205173000,198.0,198.6,60.1818,60,97.9,100,69.4
20160205174500,198.0,194.4,58.9091,60,87.5,100,69.4
20160205180000,198.0,194.4,58.9091,60,87.5,100,69.5
20160205181500,198.0,194.4,58.9091,60,89.3,100,69.5
20160205183000,198.0,194.4,58.9091,60,97.8,100,69.6
20160205184500,198.0,194.4,58.9091,60,88.6,100,69.6
20160205190000,198.0,190.2,57.6364,60,89.9,100,69.6
20160205191500,198.0,194.4,58.9091,60,94.7,100,69.6
20160205193000,198.0,198.6,60.1818,60,93.7,100,69.6
20160205194500,198.0,194.4,58.9091,60,89.8,100,69.6
20160205200000,198.0,202.8,61.4545,60,83.1,100,69.6
20160205201500,198.0,202.8,61.4545,60,83.1,100,69.6
20160205203000,198.0,202.8,61.4545,60,84.9,100,69.5
20160205204500,198.0,202.8,61.4545,60,83.8,100,69.3
20160205210000,198.0,198.6,60.1818,60,88.7,100,69.2
20160205211500,198.0,198.6,60.1818,60,91.7,100,69.2
20160205213000,198.0,202.8,61.4545,60,91.7,100,69.3
20160205214500,198.0,198.6,60.1818,60,87.3,100,69.3
20160205220000,198.0,198.6,60.1818,60,81.6,100,69.2
20160205221500,198.0,198.6,60.1818,60,99.0,100,69.3
20160205223000,198.0,198.6,60.1818,60,83.7,100,69.1
20160205224500,198.0,198.6,60.1818,60,83.7,100,69.1
20160205230000,198.0,206.4,62.5455,60,90.0,100,69.1
20160205231500,198.0,206.4,62.5455,60,88.6,100,69.1
20160205233000,198.0,202.8,61.4545,60,88.6,100,69.1
20160205234500,198.0,202.8,61.4545,60,89.6,100,69.2
20160206000000,198.0,202.8,61.4545,60,98.4,100,69.2
20160206001500,198.0,202.8,61.4545,60,91.7,100,69.1
20160206003000,198.0,202.8,61.4545,60,95.9,100,69.1
20160206004500,198.0,202.8,61.4545,60,102.7,100,69.3
20160206010000,198.0,202.8,61.4545,60,84.4,100,69.3
20160206011500,198.0,194.4,58.9091,55,86.9,100,69.3
20160206013000,198.0,198.6,60.1818,55,89.3,100,69.2
20160206014500,198.0,194.4,58.9091,55,89.3,100,69.0
20160206020000,198.0,198.6,60.1818,55,93.6,100,69.0
20160206021500,198.0,198.6,60.1818,55,99.6,100,69.2
20160206023000,198.0,194.4,58.9091,55,99.6,100,69.4
20160206024500,198.0,194.4,58.9091,55,83.7,100,69.1
20160206030000,198.0,198.6,60.1818,55,83.7,100,69.0
20160206031500,198.0,194.4,58.9091,55,83.7,100,69.0
20160206033000,198.0,194.4,58.9091,55,89.9,100,68.9
20160206034500,198.0,190.2,57.6364,55,87.5,100,68.9
20160206040000,198.0,194.4,58.9091,55,90.1,100,68.9
20160206041500,198.0,194.4,58.9091,55,86.8,100,68.9
20160206043000,198.0,190.2,57.6364,55,82.4,100,68.9
20160206044500,198.0,190.2,57.6364,55,82.4,100,68.9
20160206050000,198.0,194.4,58.9091,55,82.4,100,68.9
20160206051500,198.0,198.6,60.1818,55,83.4,100,68.9
20160206053000,198.0,198.6,60.1818,55,84.4,100,68.9
20160206054500,198.0,198.6,60.1818,55,89.1,100,68.9
20160206060000,198.0,198.6,60.1818,55,91.1,100,68.9
20160206061500,198.0,198.6,60.1818,55,88.0,100,68.9
20160206063000,198.0,198.6,60.1818,55,91.7,100,69.0
20160206064500,198.0,198.6,60.1818,55,81.6,100,68.8
20160206070000,198.0,198.6,60.1818,55,83.8,100,68.6
20160206071500,198.0,198.6,60.1818,55,87.0,100,68.4
20160206073000,198.0,198.6,60.1818,55,84.4,100,68.4
20160206074500,198.0,202.8,61.4545,55,89.8,100,68.4
20160206080000,198.0,198.6,60.1818,55,89.8,100,68.4
20160206081500,198.0,198.6,60.1818,55,86.8,100,68.4
20160206083000,198.0,198.6,60.1818,55,81.5,100,68.4
20160206084500,198.0,198.6,60.1818,55,81.5,100,68.2
20160206090000,198.0,198.6,60.1818,55,83.2,100,68.0
20160206091500,198.0,198.6,60.1818,55,81.6,100,68.0
20160206093000,198.0,198.6,60.1818,55,82.7,100,68.1
20160206094500,198.0,198.6,60.1818,55,88.7,100,68.1
20160206100000,198.0,198.6,60.1818,55,88.7,100,68.1
20160206101500,198.0,194.4,58.9091,55,88.7,100,67.9
20160206103000,198.0,194.4,58.9091,55,84.4,100,67.9
20160206104500,198.0,198.6,60.1818,55,81.1,100,67.9
20160206110000,198.0,198.6,60.1818,55,85.1,100,67.8
20160206111500,198.0,194.4,58.9091,55,88.8,100,67.9
20160206113000,198.0,194.4,58.9091,55,89.8,100,67.9
20160206114500,198.0,194.4,58.9091,55,89.8,100,68.1
20160206120000,198.0,194.4,58.9091,55,82.9,100,68.0
20160206121500,198.0,198.6,60.1818,55,80.8,100,67.9
20160206123000,198.0,198.6,60.1818,55,79.1,100,67.9
20160206124500,198.0,194.4,58.9091,55,80.7,100,67.9
20160206130000,198.0,194.4,58.9091,55,79.2,100,67.9
20160206131500,198.0,194.4,58.9091,55,83.1,100,67.7
20160206133000,198.0,198.6,60.1818,55,87.2,100,67.8
20160206134500,198.0,198.6,60.1818,55,87.2,100,67.9
20160206140000,198.0,194.4,58.9091,55,80.9,100,68.0
20160206141500,198.0,194.4,58.9091,55,77.8,100,67.9
20160206143000,198.0,198.6,60.1818,55,81.0,100,67.8
20160206144500,198.0,194.4,58.9091,55,81.0,100,67.9
20160206150000,198.0,198.6,60.1818,55,85.8,100,68.0
20160206151500,198.0,194.4,58.9091,55,88.6,100,67.9
20160206153000,198.0,190.2,57.6364,55,87.4,100,67.8
20160206154500,198.0,194.4,58.9091,55,85.0,100,67.8
20160206160000,198.0,194.4,58.9091,55,83.3,100,67.9
20160206161500,198.0,194.4,58.9091,55,79.5,100,68.1
20160206163000,198.0,194.4,58.9091,55,82.1,100,67.9
20160206164500,198.0,194.4,58.9091,55,82.1,100,67.9
20160206170000,198.0,194.4,58.9091,55,89.3,100,68.1
20160206171500,198.0,194.4,58.9091,55,92.8,100,68.2
20160206173000,198.0,194.4,58.9091,55,91.1,100,68.1
20160206174500,198.0,190.2,57.6364,55,86.1,100,68.1
20160206180000,198.0,198.6,60.1818,55,82.4,100,68.0
20160206181500,198.0,198.6,60.1818,55,82.4,100,68.1
20160206183000,198.0,202.8,61.4545,55,82.4,100,68.2
20160206184500,198.0,202.8,61.4545,55,85.1,100,68.2
20160206190000,198.0,194.4,58.9091,55,91.2,100,68.2
20160206191500,198.0,198.6,60.1818,55,91.2,100,68.3
20160206193000,198.0,202.8,61.4545,55,89.2,100,68.3
20160206194500,198.0,202.8,61.4545,55,86.2,100,68.3
20160206200000,198.0,202.8,61.4545,55,81.7,100,68.2
20160206201500,198.0,202.8,61.4545,55,82.7,100,68.2
20160206203000,198.0,202.8,61.4545,55,82.7,100,68.2
20160206204500,198.0,202.8,61.4545,55,84.1,100,68.2
20160206210000,198.0,202.8,61.4545,55,89.3,100,68.2
20160206211500,198.0,206.4,62.5455,55,88.2,100,68.3
20160206213000,198.0,202.8,61.4545,55,84.9,100,68.2
20160206214500,198.0,202.8,61.4545,55,84.9,100,68.3
20160206220000,198.0,202.8,61.4545,55,81.8,100,68.3
20160206221500,198.0,202.8,61.4545,55,84.4,100,68.3
20160206223000,198.0,202.8,61.4545,55,82.6,100,68.2
20160206224500,198.0,198.6,60.1818,55,86.9,100,68.2
20160206230000,198.0,198.6,60.1818,55,90.4,100,68.1
20160206231500,198.0,198.6,60.1818,55,90.4,100,68.1
20160206233000,198.0,202.8,61.4545,55,90.4,100,68.1
20160206234500,198.0,198.6,60.1818,55,83.5,100,68.2
20160207000000,198.0,202.8,61.4545,55,82.3,100,68.2
20160207001500,198.0,202.8,61.4545,55,83.2,100,68.2
20160207003000,198.0,202.8,61.4545,55,90.3,100,68.3
20160207004500,198.0,202.8,61.4545,55,83.9,100,68.3
20160207010000,198.0,202.8,61.4545,55,89.3,100,68.1
20160207011500,198.0,202.8,61.4545,55,90.4,100,68.1
20160207013000,198.0,202.8,61.4545,55,89.2,100,68.2
20160207014500,198.0,202.8,61.4545,55,89.2,100,68.1
20160207020000,198.0,202.8,61.4545,55,81.6,100,68.0
20160207021500,198.0,202.8,61.4545,55,83.2,100,68.1
20160207023000,198.0,202.8,61.4545,55,81.6,100,68.1
20160207024500,198.0,198.6,60.1818,55,85.1,100,68.1
20160207030000,198.0,198.6,60.1818,55,89.9,100,67.9
20160207031500,198.0,198.6,60.1818,55,91.7,100,67.9
20160207033000,198.0,198.6,60.1818,55,86.1,100,68.1
20160207034500,198.0,198.6,60.1818,55,83.0,100,68.1
20160207040000,198.0,202.8,61.4545,55,81.1,100,68.1
20160207041500,198.0,202.8,61.4545,55,83.6,100,68.1
20160207043000,198.0,202.8,61.4545,55,89.8,100,68.1
20160207044500,198.0,198.6,60.1818,55,89.8,100,68.1
20160207050000,198.0,198.6,60.1818,55,88.9,100,68.1
20160207051500,198.0,202.8,61.4545,55,88.9,100,67.9
20160207053000,198.0,198.6,60.1818,55,88.9,100,67.9
20160207054500,198.0,198.6,60.1818,55,81.1,100,67.9
20160207060000,198.0,198.6,60.1818,55,81.1,100,67.9
20160207061500,198.0,198.6,60.1818,55,83.7,100,68.0
20160207063000,198.0,198.6,60.1818,55,89.8,100,67.9
20160207064500,198.0,198.6,60.1818,55,88.9,100,67.9
20160207070000,198.0,202.8,61.4545,55,88.9,100,68.0
20160207071500,198.0,202.8,61.4545,55,88.9,100,67.9
20160207073000,198.0,202.8,61.4545,55,85.5,100,68.0
20160207074500,198.0,202.8,61.4545,55,83.5,100,67.9
20160207080000,198.0,206.4,62.5455,55,82.1,100,68.0
20160207081500,198.0,206.4,62.5455,55,82.1,100,68.0
20160207083000,198.0,202.8,61.4545,55,89.8,100,68.0
20160207084500,198.0,202.8,61.4545,55,89.8,100,68.1
20160207090000,198.0,202.8,61.4545,55,91.1,100,67.9
20160207091500,198.0,202.8,61.4545,55,89.8,100,67.7
20160207093000,198.0,202.8,61.4545,55,87.1,100,67.8
20160207094500,198.0,202.8,61.4545,55,82.5,100,67.8
20160207100000,198.0,202.8,61.4545,55,81.6,100,67.9
20160207101500,198.0,202.8,61.4545,55,83.8,100,67.9
20160207103000,198.0,202.8,61.4545,55,86.2,100,67.8
20160207104500,198.0,202.8,61.4545,55,91.1,100,67.7
20160207110000,198.0,198.6,60.1818,55,84.3,100,67.8
20160207111500,198.0,198.6,60.1818,55,90.4,100,67.7
20160207113000,198.0,198.6,60.1818,55,90.4,100,67.7
20160207114500,198.0,198.6,60.1818,55,82.3,100,67.8
20160207120000,198.0,198.6,60.1818,55,80.5,100,67.8
20160207121500,198.0,194.4,58.9091,55,80.5,100,67.9
20160207123000,198.0,198.6,60.1818,55,81.6,100,67.9
20160207124500,198.0,198.6,60.1818,55,81.6,100,67.9
20160207130000,198.0,198.6,60.1818,55,91.1,100,67.7
20160207131500,198.0,194.4,58.9091,55,91.1,100,67.8
20160207133000,198.0,198.6,60.1818,55,82.4,100,67.9
20160207134500,198.0,198.6,60.1818,55,84.1,100,67.9
20160207140000,198.0,198.6,60.1818,55,80.7,100,68.0
20160207141500,198.0,198.6,60.1818,55,80.7,100,67.9
20160207143000,198.0,198.6,60.1818,55,80.7,100,67.9
20160207144500,198.0,198.6,60.1818,55,80.7,100,67.9
20160207150000,198.0,198.6,60.1818,55,81.9,100,67.9
20160207151500,198.0,198.6,60.1818,55,81.9,100,68.1
20160207153000,198.0,198.6,60.1818,55,84.9,100,68.0
20160207154500,198.0,198.6,60.1818,55,81.5,100,68.0
20160207160000,198.0,194.4,58.9091,55,79.7,100,68.1
20160207161500,198.0,190.2,57.6364,55,79.7,100,68.2
20160207163000,198.0,194.4,58.9091,55,81.1,100,68.2
20160207164500,198.0,198.6,60.1818,55,82.1,100,68.2
20160207170000,198.0,198.6,60.1818,55,83.0,100,68.3
20160207171500,198.0,198.6,60.1818,55,83.0,100,68.2
20160207173000,198.0,198.6,60.1818,55,88.6,100,68.2
20160207174500,198.0,198.6,60.1818,55,85.4,100,68.2
20160207180000,198.0,198.6,60.1818,55,81.6,100,68.3
20160207181500,198.0,198.6,60.1818,55,81.6,100,68.4
20160207183000,198.0,202.8,61.4545,55,85.6,100,68.2
20160207184500,198.0,202.8,61.4545,55,83.2,100,68.2
20160207190000,198.0,206.4,62.5455,55,84.9,100,68.3
20160207191500,198.0,202.8,61.4545,55,91.1,100,68.3
20160207193000,198.0,202.8,61.4545,55,91.1,100,68.2
20160207194500,198.0,202.8,61.4545,55,87.3,100,68.2
20160207200000,198.0,198.6,60.1818,55,82.6,100,68.3
20160207201500,198.0,198.6,60.1818,55,85.7,100,68.3
20160207203000,198.0,198.6,60.1818,55,85.7,100,68.3
20160207204500,198.0,198.6,60.1818,55,92.4,100,68.3
20160207210000,198.0,198.6,60.1818,55,94.1,100,68.3
20160207211500,198.0,198.6,60.1818,55,94.1,100,68.3
20160207213000,198.0,202.8,61.4545,55,83.9,100,68.2
20160207214500,198.0,198.6,60.1818,55,85.4,100,68.1
20160207220000,198.0,198.6,60.1818,55,85.4,100,68.0
20160207221500,198.0,198.6,60.1818,55,89.3,100,67.9
20160207223000,198.0,202.8,61.4545,55,90.4,100,68.1
20160207224500,198.0,202.8,61.4545,55,87.3,100,68.1
20160207230000,198.0,206.4,62.5455,55,87.3,100,68.1
20160207231500,198.0,206.4,62.5455,55,82.8,100,68.1
20160207233000,198.0,202.8,61.4545,55,82.8,100,67.9
20160207234500,198.0,202.8,61.4545,55,83.7,100,67.8
20160208000000,198.0,202.8,61.4545,55,83.7,100,67.7
20160208001500,198.0,202.8,61.4545,55,88.7,100,67.7
20160208003000,198.0,202.8,61.4545,55,92.3,100,67.7
20160208004500,198.0,198.6,60.1818,55,90.4,100,67.7
20160208010000,198.0,194.4,58.9091,55,85.8,100,67.6
20160208011500,198.0,198.6,60.1818,55,89.8,100,67.6
20160208013000,198.0,198.6,60.1818,55,84.4,100,67.6
20160208014500,198.0,198.6,60.1818,55,84.4,100,67.6
20160208020000,198.0,198.6,60.1818,55,83.2,100,67.4
20160208021500,198.0,198.6,60.1818,55,88.3,100,67.4
20160208023000,198.0,198.6,60.1818,55,89.8,100,67.4
20160208024500,198.0,202.8,61.4545,55,89.8,100,67.4
20160208030000,198.0,202.8,61.4545,55,84.6,100,67.3
20160208031500,198.0,202.8,61.4545,55,83.1,100,67.3
20160208033000,198.0,202.8,61.4545,55,87.6,100,67.3
20160208034500,198.0,202.8,61.4545,55,84.9,100,67.2
20160208040000,198.0,202.8,61.4545,55,88.2,100,67.2
20160208041500,198.0,202.8,61.4545,55,89.7,100,67.2
20160208043000,198.0,202.8,61.4545,55,91.1,100,67.2
