PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160208044500,198.0,202.8,61.4545,55,88.0,100,67.2
20160208050000,198.0,202.8,61.4545,55,88.0,100,67.2
20160208051500,198.0,202.8,61.4545,55,82.1,100,67.2
20160208053000,198.0,202.8,61.4545,55,84.7,100,67.2
20160208054500,198.0,202.8,61.4545,55,84.7,100,67.3
20160208060000,198.0,202.8,61.4545,55,83.2,100,67.3
20160208061500,198.0,202.8,61.4545,55,88.1,100,67.2
20160208063000,198.0,198.6,60.1818,55,88.1,100,67.2
20160208064500,198.0,198.6,60.1818,55,88.1,100,67.2
20160208070000,198.0,194.4,58.9091,55,86.2,100,67.2
20160208071500,198.0,198.6,60.1818,55,81.1,100,67.2
20160208073000,198.0,198.6,60.1818,55,82.3,100,67.2
20160208074500,198.0,198.6,60.1818,55,83.7,100,67.3
20160208080000,198.0,198.6,60.1818,55,83.7,100,67.2
20160208081500,198.0,198.6,60.1818,55,85.8,100,67.3
20160208083000,198.0,206.4,62.5455,55,79.7,100,67.3
20160208084500,198.0,202.8,61.4545,55,83.0,100,67.3
20160208090000,198.0,198.6,60.1818,55,86.2,100,67.2
20160208091500,198.0,202.8,61.4545,55,86.2,100,67.1
20160208093000,198.0,202.8,61.4545,55,90.3,100,67.3
20160208094500,198.0,198.6,60.1818,55,90.3,100,67.5
20160208100000,198.0,202.8,61.4545,55,81.5,100,67.4
20160208101500,198.0,202.8,61.4545,55,99.0,100,67.7
20160208103000,198.0,198.6,60.1818,55,103.5,100,67.9
20160208104500,198.0,198.6,60.1818,55,103.5,100,67.9
20160208110000,198.0,198.6,60.1818,55,106.0,100,67.9
20160208111500,198.0,198.6,60.1818,55,100.5,100,68.1
20160208113000,198.0,198.6,60.1818,55,104.4,100,68.2
20160208114500,198.0,198.6,60.1818,55,99.9,100,68.2
20160208120000,198.0,198.6,60.1818,55,97.4,100,67.9
20160208121500,198.0,198.6,60.1818,55,97.4,100,68.0
20160208123000,198.0,198.6,60.1818,55,97.4,100,68.1
20160208124500,198.0,198.6,60.1818,55,106.8,100,68.2
20160208130000,198.0,198.6,60.1818,55,93.6,100,68.3
20160208131500,198.0,194.4,58.9091,55,105.1,100,68.4
20160208133000,198.0,194.4,58.9091,55,107.6,100,68.3
20160208134500,198.0,194.4,58.9091,55,86.8,100,68.2
20160208140000,198.0,198.6,60.1818,55,86.8,100,68.2
20160208141500,198.0,198.6,60.1818,55,83.8,100,68.1
20160208143000,198.0,202.8,61.4545,55,80.7,100,67.9
20160208144500,198.0,198.6,60.1818,55,87.4,100,67.7
20160208150000,198.0,198.6,60.1818,55,97.7,100,68.0
20160208151500,198.0,198.6,60.1818,55,99.8,100,68.3
20160208153000,198.0,198.6,60.1818,55,99.8,100,68.6
20160208154500,198.0,198.6,60.1818,55,105.0,100,68.3
20160208160000,198.0,202.8,61.4545,55,94.2,100,68.4
20160208161500,198.0,198.6,60.1818,55,106.9,100,68.3
20160208163000,198.0,198.6,60.1818,55,94.8,100,68.5
20160208164500,198.0,194.4,58.9091,55,101.9,100,68.6
20160208170000,198.0,194.4,58.9091,55,106.8,100,68.8
20160208171500,198.0,194.4,58.9091,55,99.8,100,69.0
20160208173000,198.0,194.4,58.9091,55,106.0,100,69.1
20160208174500,198.0,198.6,60.1818,55,93.6,100,69.1
20160208180000,198.0,198.6,60.1818,55,106.0,100,69.1
20160208181500,198.0,198.6,60.1818,55,106.0,100,69.3
20160208183000,198.0,194.4,58.9091,55,102.4,100,69.4
20160208184500,198.0,194.4,58.9091,55,103.5,100,69.5
20160208190000,198.0,194.4,58.9091,55,106.0,100,69.6
20160208191500,198.0,198.6,60.1818,55,106.0,100,69.6
20160208193000,198.0,194.4,58.9091,55,106.0,100,69.7
20160208194500,198.0,194.4,58.9091,55,94.0,100,69.7
20160208200000,198.0,194.4,58.9091,55,94.0,100,69.7
20160208201500,198.0,194.4,58.9091,55,93.0,100,69.7
20160208203000,198.0,194.4,58.9091,55,93.0,100,69.7
20160208204500,198.0,194.4,58.9091,55,95.4,100,69.7
20160208210000,198.0,194.4,58.9091,55,105.1,100,69.7
20160208211500,198.0,198.6,60.1818,55,105.1,100,69.7
20160208213000,198.0,198.6,60.1818,55,105.1,100,69.7
20160208214500,198.0,198.6,60.1818,55,98.4,100,69.7
20160208220000,198.0,198.6,60.1818,55,98.4,100,69.7
20160208221500,198.0,198.6,60.1818,55,104.4,100,69.7
20160208223000,198.0,198.6,60.1818,55,104.4,100,69.7
20160208224500,198.0,198.6,60.1818,55,101.9,100,69.7
20160208230000,198.0,198.6,60.1818,55,101.9,100,69.7
20160208231500,198.0,198.6,60.1818,55,100.2,100,69.7
20160208233000,198.0,198.6,60.1818,55,94.5,100,69.7
20160208234500,198.0,202.8,61.4545,55,97.0,100,69.7
20160209000000,198.0,198.6,60.1818,55,104.3,100,69.6
20160209001500,198.0,202.8,61.4545,55,102.7,100,69.7
20160209003000,198.0,198.6,60.1818,55,102.7,100,69.7
20160209004500,198.0,202.8,61.4545,55,94.1,100,69.7
20160209010000,198.0,198.6,60.1818,55,105.2,100,69.8
20160209011500,198.0,198.6,60.1818,55,103.5,100,69.8
20160209013000,198.0,198.6,60.1818,55,103.5,100,69.7
20160209014500,198.0,198.6,60.1818,55,103.5,100,69.6
20160209020000,198.0,198.6,60.1818,55,94.0,100,69.7
20160209021500,198.0,190.2,57.6364,55,106.0,100,69.7
20160209023000,198.0,198.6,60.1818,55,101.9,100,69.8
20160209024500,198.0,194.4,58.9091,55,101.9,100,69.8
20160209030000,198.0,194.4,58.9091,55,93.6,100,69.9
20160209031500,198.0,194.4,58.9091,55,105.1,100,69.9
20160209033000,198.0,194.4,58.9091,55,103.5,100,69.9
20160209034500,198.0,194.4,58.9091,55,101.0,100,69.9
20160209040000,198.0,198.6,60.1818,55,101.0,100,69.9
20160209041500,198.0,198.6,60.1818,55,91.7,100,69.9
20160209043000,198.0,198.6,60.1818,55,102.7,100,69.8
20160209044500,198.0,206.4,62.5455,55,99.1,100,69.8
20160209050000,198.0,202.8,61.4545,55,102.7,100,69.8
20160209051500,198.0,202.8,61.4545,55,101.0,100,69.8
20160209053000,198.0,206.4,62.5455,55,97.8,100,69.8
20160209054500,198.0,202.8,61.4545,55,103.7,100,69.8
20160209060000,198.0,198.6,60.1818,55,101.0,100,69.8
20160209061500,198.0,202.8,61.4545,55,94.9,100,69.8
20160209063000,198.0,202.8,61.4545,55,102.7,100,69.8
20160209064500,198.0,202.8,61.4545,55,97.2,100,69.8
20160209070000,198.0,194.4,58.9091,55,105.1,100,69.8
20160209071500,198.0,198.6,60.1818,55,101.0,100,69.9
20160209073000,198.0,202.8,61.4545,55,93.0,100,69.9
20160209074500,198.0,198.6,60.1818,55,105.1,100,69.9
20160209080000,198.0,202.8,61.4545,55,102.7,100,69.9
20160209081500,198.0,202.8,61.4545,55,102.7,100,69.7
20160209083000,198.0,198.6,60.1818,55,102.7,100,69.6
20160209084500,198.0,202.8,61.4545,55,102.7,100,69.6
20160209090000,198.0,198.6,60.1818,55,99.0,100,69.4
20160209091500,198.0,198.6,60.1818,55,95.9,100,69.5
20160209093000,198.0,198.6,60.1818,55,95.9,100,69.6
20160209094500,198.0,202.8,61.4545,55,104.4,100,69.6
20160209100000,198.0,202.8,61.4545,55,106.3,100,69.4
20160209101500,198.0,202.8,61.4545,55,102.8,100,69.4
20160209103000,198.0,202.8,61.4545,55,94.2,100,69.2
20160209104500,198.0,202.8,61.4545,55,94.2,100,69.2
20160209110000,198.0,198.6,60.1818,55,104.3,100,69.3
20160209111500,198.0,198.6,60.1818,55,106.0,100,69.3
20160209113000,198.0,198.6,60.1818,55,106.0,100,69.3
20160209114500,198.0,198.6,60.1818,55,103.6,100,69.3
20160209120000,198.0,194.4,58.9091,55,96.8,100,69.3
20160209121500,198.0,194.4,58.9091,55,96.8,100,69.4
20160209123000,198.0,194.4,58.9091,55,99.9,100,69.4
20160209124500,198.0,198.6,60.1818,55,104.4,100,69.5
20160209130000,198.0,198.6,60.1818,55,102.0,100,69.5
20160209131500,198.0,198.6,60.1818,55,100.4,100,69.6
20160209133000,198.0,194.4,58.9091,55,94.8,100,69.7
20160209134500,198.0,194.4,58.9091,55,103.5,100,69.7
20160209140000,198.0,194.4,58.9091,55,106.0,100,69.7
20160209141500,198.0,198.6,60.1818,55,94.0,100,69.7
20160209143000,198.0,194.4,58.9091,55,106.8,100,69.7
20160209144500,198.0,198.6,60.1818,55,93.9,100,69.8
20160209150000,198.0,194.4,58.9091,55,105.9,100,69.8
20160209151500,198.0,194.4,58.9091,55,95.4,100,69.9
20160209153000,198.0,198.6,60.1818,55,106.0,100,69.9
20160209154500,198.0,194.4,58.9091,55,94.2,100,70.0
20160209160000,198.0,194.4,58.9091,55,106.8,100,70.0
20160209161500,198.0,194.4,58.9091,55,99.1,100,70.1
20160209163000,198.0,194.4,58.9091,55,106.8,100,70.2
20160209164500,198.0,198.6,60.1818,55,94.7,100,70.2
20160209170000,198.0,198.6,60.1818,55,100.5,100,70.1
20160209171500,198.0,198.6,60.1818,55,101.9,100,70.0
20160209173000,198.0,198.6,60.1818,55,98.5,100,69.9
20160209174500,198.0,198.6,60.1818,55,104.7,100,69.9
20160209180000,198.0,202.8,61.4545,55,99.1,100,69.9
20160209181500,198.0,198.6,60.1818,55,92.6,100,70.0
20160209183000,198.0,202.8,61.4545,55,93.6,100,70.1
20160209184500,198.0,202.8,61.4545,55,93.6,100,70.0
20160209190000,198.0,202.8,61.4545,55,93.6,100,70.0
20160209191500,198.0,202.8,61.4545,55,93.6,100,70.0
20160209193000,198.0,202.8,61.4545,55,93.6,100,70.1
20160209194500,198.0,206.4,62.5455,55,103.3,100,70.2
20160209200000,198.0,202.8,61.4545,55,103.3,100,70.1
20160209201500,198.0,202.8,61.4545,55,103.3,100,70.0
20160209203000,198.0,202.8,61.4545,55,101.9,100,70.2
20160209204500,198.0,202.8,61.4545,55,96.4,100,70.2
20160209210000,198.0,202.8,61.4545,55,91.8,100,70.2
20160209211500,198.0,202.8,61.4545,55,102.8,100,70.2
20160209213000,198.0,202.8,61.4545,55,104.1,100,70.2
20160209214500,198.0,202.8,61.4545,55,93.1,100,70.2
20160209220000,198.0,198.6,60.1818,55,97.4,100,70.2
20160209221500,198.0,198.6,60.1818,55,101.3,100,70.2
20160209223000,198.0,198.6,60.1818,55,105.1,100,70.2
20160209224500,198.0,198.6,60.1818,55,100.3,100,70.2
20160209230000,198.0,198.6,60.1818,55,99.0,100,70.2
20160209231500,198.0,198.6,60.1818,55,92.3,100,70.2
20160209233000,198.0,198.6,60.1818,55,92.3,100,70.2
20160209234500,198.0,198.6,60.1818,55,92.3,100,70.2
20160210000000,198.0,198.6,60.1818,55,94.8,100,70.2
20160210001500,198.0,198.6,60.1818,55,94.8,100,70.2
20160210003000,198.0,198.6,60.1818,55,102.7,100,70.2
20160210004500,198.0,198.6,60.1818,55,102.7,100,70.2
20160210010000,198.0,198.6,60.1818,55,101.0,100,70.2
20160210011500,198.0,194.4,58.9091,54,95.5,100,70.1
20160210013000,198.0,194.4,58.9091,55,94.4,100,69.8
20160210014500,198.0,198.6,60.1818,55,90.5,100,69.7
20160210020000,198.0,198.6,60.1818,55,90.5,100,69.8
20160210021500,198.0,194.4,58.9091,55,103.5,100,69.8
20160210023000,198.0,198.6,60.1818,55,100.2,100,69.8
20160210024500,198.0,198.6,60.1818,55,99.1,100,69.9
20160210030000,198.0,198.6,60.1818,55,101.9,100,69.9
20160210031500,198.0,198.6,60.1818,55,101.9,100,69.9
20160210033000,198.0,198.6,60.1818,55,92.0,100,70.0
20160210034500,198.0,198.6,60.1818,55,93.6,100,70.0
20160210040000,198.0,198.6,60.1818,55,102.6,100,70.0
20160210041500,198.0,198.6,60.1818,55,99.6,100,70.0
20160210043000,198.0,198.6,60.1818,55,102.7,100,70.0
20160210044500,198.0,198.6,60.1818,55,100.2,100,70.0
20160210050000,198.0,202.8,61.4545,55,96.1,100,70.0
20160210051500,198.0,202.8,61.4545,55,101.9,100,70.0
20160210053000,198.0,206.4,62.5455,55,101.9,100,70.0
20160210054500,198.0,206.4,62.5455,55,93.3,100,70.0
20160210060000,198.0,198.6,60.1818,54,93.3,100,70.0
20160210061500,198.0,194.4,58.9091,54,103.5,100,70.0
20160210063000,198.0,194.4,58.9091,54,99.7,100,69.9
20160210064500,198.0,194.4,58.9091,54,93.5,100,70.0
20160210070000,198.0,190.2,57.6364,54,101.7,100,69.8
20160210071500,198.0,194.4,58.9091,55,100.2,100,69.8
20160210073000,198.0,190.2,57.6364,55,100.2,100,69.8
20160210074500,198.0,194.4,58.9091,55,97.5,100,69.8
20160210080000,198.0,198.6,60.1818,55,90.8,100,69.9
20160210081500,198.0,194.4,58.9091,55,97.5,100,69.8
20160210083000,198.0,202.8,61.4545,55,85.0,100,69.8
20160210084500,198.0,198.6,60.1818,55,101.0,100,69.8
20160210090000,198.0,198.6,60.1818,55,104.3,100,69.6
20160210091500,198.0,198.6,60.1818,55,92.5,100,69.4
20160210093000,198.0,198.6,60.1818,55,106.0,100,69.5
20160210094500,198.0,194.4,58.9091,55,93.0,100,69.7
20160210100000,198.0,194.4,58.9091,55,105.3,100,69.7
20160210101500,198.0,194.4,58.9091,55,96.9,100,69.7
20160210103000,198.0,194.4,58.9091,55,104.4,100,69.7
20160210104500,198.0,194.4,58.9091,55,100.2,100,69.5
20160210110000,198.0,194.4,58.9091,55,100.2,100,69.6
20160210111500,198.0,194.4,58.9091,55,100.2,100,69.7
20160210113000,198.0,194.4,58.9091,55,89.8,100,69.7
20160210114500,198.0,190.2,57.6364,55,102.8,100,69.6
20160210120000,198.0,194.4,58.9091,55,106.8,100,69.7
20160210121500,198.0,194.4,58.9091,55,94.7,100,69.8
20160210123000,198.0,194.4,58.9091,55,88.7,100,69.7
20160210124500,198.0,206.4,62.5455,55,85.6,100,69.6
20160210130000,198.0,202.8,61.4545,55,96.6,100,69.4
20160210131500,198.0,202.8,61.4545,55,106.0,100,69.6
20160210133000,198.0,202.8,61.4545,55,85.6,100,69.7
20160210134500,198.0,202.8,61.4545,55,95.9,100,69.6
20160210140000,198.0,202.8,61.4545,55,93.5,100,69.6
20160210141500,198.0,202.8,61.4545,55,96.0,100,69.7
20160210143000,198.0,202.8,61.4545,55,101.4,100,69.8
20160210144500,198.0,202.8,61.4545,55,91.7,100,69.8
20160210150000,198.0,202.8,61.4545,55,103.6,100,69.8
20160210151500,198.0,202.8,61.4545,55,96.7,100,69.8
20160210153000,198.0,202.8,61.4545,55,91.3,100,69.9
20160210154500,198.0,202.8,61.4545,55,96.8,100,70.0
20160210160000,198.0,202.8,61.4545,55,103.5,100,70.0
20160210161500,198.0,202.8,61.4545,55,97.0,100,69.9
20160210163000,198.0,202.8,61.4545,55,91.1,100,69.9
20160210164500,198.0,202.8,61.4545,55,95.8,100,69.8
20160210170000,198.0,202.8,61.4545,55,103.5,100,69.8
20160210171500,198.0,202.8,61.4545,55,98.7,100,69.8
20160210173000,198.0,202.8,61.4545,55,90.5,100,70.0
20160210174500,198.0,202.8,61.4545,55,95.3,100,70.1
20160210180000,198.0,206.4,62.5455,55,101.9,100,70.2
20160210181500,198.0,202.8,61.4545,55,95.9,100,70.2
20160210183000,198.0,194.4,58.9091,55,91.7,100,70.0
20160210184500,198.0,194.4,58.9091,55,98.4,100,70.0
20160210190000,198.0,206.4,62.5455,55,98.4,100,70.0
20160210191500,198.0,202.8,61.4545,55,91.7,100,70.2
20160210193000,198.0,202.8,61.4545,55,100.2,100,70.2
20160210194500,198.0,202.8,61.4545,55,94.8,100,70.2
20160210200000,198.0,202.8,61.4545,55,96.9,100,70.3
20160210201500,198.0,202.8,61.4545,55,97.9,100,70.3
20160210203000,198.0,202.8,61.4545,55,92.7,100,70.2
20160210204500,198.0,202.8,61.4545,55,101.0,100,70.1
20160210210000,198.0,202.8,61.4545,55,93.6,100,70.2
20160210211500,198.0,202.8,61.4545,55,90.5,100,70.2
20160210213000,198.0,202.8,61.4545,55,90.5,100,70.2
20160210214500,198.0,202.8,61.4545,55,90.5,100,70.2
20160210220000,198.0,202.8,61.4545,55,90.5,100,70.2
20160210221500,198.0,202.8,61.4545,55,90.5,100,70.0
20160210223000,198.0,202.8,61.4545,55,90.5,100,70.1
20160210224500,198.0,202.8,61.4545,55,95.6,100,70.2
20160210230000,198.0,202.8,61.4545,55,95.6,100,70.2
20160210231500,198.0,194.4,58.9091,55,92.8,100,70.2
20160210233000,198.0,198.6,60.1818,55,91.7,100,70.0
20160210234500,198.0,202.8,61.4545,55,91.7,100,70.0
20160211000000,198.0,202.8,61.4545,55,91.7,100,70.1
20160211001500,198.0,202.8,61.4545,55,91.7,100,70.1
20160211003000,198.0,202.8,61.4545,55,90.5,100,70.2
20160211004500,198.0,198.6,60.1818,55,90.5,100,70.2
20160211010000,198.0,202.8,61.4545,55,92.3,100,70.2
20160211011500,198.0,202.8,61.4545,55,94.7,100,70.2
20160211013000,198.0,202.8,61.4545,55,101.0,100,70.0
20160211014500,198.0,202.8,61.4545,55,101.0,100,69.9
20160211020000,198.0,202.8,61.4545,55,99.6,100,69.9
20160211021500,198.0,202.8,61.4545,55,99.6,100,70.0
20160211023000,198.0,202.8,61.4545,55,101.0,100,70.1
20160211024500,198.0,198.6,60.1818,55,90.0,100,70.2
20160211030000,198.0,202.8,61.4545,55,101.0,100,70.2
20160211031500,198.0,202.8,61.4545,55,101.0,100,70.2
20160211033000,198.0,202.8,61.4545,55,101.0,100,70.3
20160211034500,198.0,198.6,60.1818,55,97.8,100,70.0
20160211040000,198.0,202.8,61.4545,55,93.6,100,70.0
20160211041500,198.0,202.8,61.4545,55,99.0,100,70.1
20160211043000,198.0,202.8,61.4545,55,91.7,100,70.2
20160211044500,198.0,202.8,61.4545,55,99.6,100,70.2
20160211050000,198.0,202.8,61.4545,55,96.9,100,70.3
20160211051500,198.0,202.8,61.4545,55,92.5,100,70.3
20160211053000,198.0,202.8,61.4545,55,92.5,100,70.4
20160211054500,198.0,194.4,58.9091,55,92.5,100,70.4
20160211060000,198.0,198.6,60.1818,55,101.6,100,70.2
20160211061500,198.0,206.4,62.5455,55,101.6,100,70.2
20160211063000,198.0,198.6,60.1818,55,93.0,100,70.3
20160211064500,198.0,194.4,58.9091,55,96.1,100,70.4
20160211070000,198.0,198.6,60.1818,55,102.7,100,70.5
20160211071500,198.0,202.8,61.4545,55,92.4,100,70.4
20160211073000,198.0,202.8,61.4545,55,99.1,100,70.4
20160211074500,198.0,202.8,61.4545,55,92.4,100,70.3
20160211080000,198.0,198.6,60.1818,55,104.2,100,70.3
20160211081500,198.0,194.4,58.9091,55,101.8,100,70.2
20160211083000,198.0,202.8,61.4545,55,95.4,100,70.2
20160211084500,198.0,202.8,61.4545,55,93.0,100,70.2
20160211090000,198.0,202.8,61.4545,55,96.1,100,70.3
20160211091500,198.0,198.6,60.1818,55,101.9,100,70.3
20160211093000,198.0,202.8,61.4545,55,101.9,100,70.2
20160211094500,198.0,198.6,60.1818,55,92.4,100,70.2
20160211100000,198.0,198.6,60.1818,55,95.3,100,70.3
20160211101500,198.0,198.6,60.1818,55,103.6,100,70.3
20160211103000,198.0,198.6,60.1818,55,101.9,100,70.3
20160211104500,198.0,198.6,60.1818,55,93.7,100,70.3
20160211110000,198.0,198.6,60.1818,55,93.7,100,70.3
20160211111500,198.0,198.6,60.1818,55,100.4,100,70.3
20160211113000,198.0,198.6,60.1818,55,104.3,100,70.3
20160211114500,198.0,194.4,58.9091,55,94.0,100,70.3
20160211120000,198.0,198.6,60.1818,55,95.5,100,70.4
20160211121500,198.0,198.6,60.1818,55,105.3,100,70.3
20160211123000,198.0,198.6,60.1818,55,95.3,100,70.2
20160211124500,198.0,198.6,60.1818,55,94.2,100,70.3
20160211130000,198.0,198.6,60.1818,55,103.6,100,70.2
20160211131500,198.0,198.6,60.1818,55,98.3,100,70.3
20160211133000,198.0,194.4,58.9091,55,95.4,100,70.2
20160211134500,198.0,194.4,58.9091,55,102.9,100,70.3
20160211140000,198.0,194.4,58.9091,55,96.6,100,70.3
20160211141500,198.0,194.4,58.9091,55,96.6,100,70.2
20160211143000,198.0,190.2,57.6364,55,105.2,100,70.2
20160211144500,198.0,198.6,60.1818,55,94.1,100,70.1
20160211150000,198.0,198.6,60.1818,55,95.3,100,70.0
20160211151500,198.0,194.4,58.9091,55,106.0,100,70.0
20160211153000,198.0,194.4,58.9091,55,93.0,100,70.0
20160211154500,198.0,198.6,60.1818,55,96.5,100,69.9
20160211160000,198.0,194.4,58.9091,55,105.9,100,69.8
20160211161500,198.0,194.4,58.9091,55,93.6,100,69.7
20160211163000,198.0,194.4,58.9091,55,98.5,100,69.6
20160211164500,198.0,194.4,58.9091,55,105.8,100,69.6
20160211170000,198.0,194.4,58.9091,55,93.6,100,69.6
20160211171500,198.0,198.6,60.1818,55,96.0,100,69.7
20160211173000,198.0,198.6,60.1818,55,105.1,100,69.8
20160211174500,198.0,202.8,61.4545,55,92.9,100,69.9
20160211180000,198.0,202.8,61.4545,55,92.9,100,70.0
20160211181500,198.0,202.8,61.4545,55,97.8,100,70.1
20160211183000,198.0,202.8,61.4545,55,104.3,100,70.2
20160211184500,198.0,202.8,61.4545,55,99.4,100,70.2
20160211190000,198.0,202.8,61.4545,55,91.7,100,70.2
20160211191500,198.0,206.4,62.5455,55,93.7,100,70.2
20160211193000,198.0,206.4,62.5455,55,98.5,100,70.2
20160211194500,198.0,206.4,62.5455,55,103.5,100,70.2
20160211200000,198.0,206.4,62.5455,55,95.9,100,70.2
20160211201500,198.0,206.4,62.5455,55,91.7,100,70.2
20160211203000,198.0,206.4,62.5455,55,91.7,100,70.2
20160211204500,198.0,206.4,62.5455,55,91.7,100,70.2
20160211210000,198.0,206.4,62.5455,55,93.6,100,70.2
20160211211500,198.0,202.8,61.4545,55,97.8,100,70.2
20160211213000,198.0,198.6,60.1818,55,103.5,100,70.2
20160211214500,198.0,198.6,60.1818,55,101.0,100,70.1
20160211220000,198.0,198.6,60.1818,55,93.5,100,70.1
20160211221500,198.0,202.8,61.4545,55,93.5,100,70.0
20160211223000,198.0,202.8,61.4545,55,97.8,100,70.0
20160211224500,198.0,198.6,60.1818,55,104.3,100,70.1
20160211230000,198.0,198.6,60.1818,55,98.4,100,70.1
20160211231500,198.0,198.6,60.1818,55,91.7,100,70.2
20160211233000,198.0,202.8,61.4545,55,93.0,100,70.2
20160211234500,198.0,202.8,61.4545,55,100.9,100,70.2
20160212000000,198.0,198.6,60.1818,55,102.7,100,70.3
20160212001500,198.0,198.6,60.1818,55,93.5,100,70.3
20160212003000,198.0,198.6,60.1818,55,93.5,100,70.2
20160212004500,198.0,198.6,60.1818,55,102.5,100,70.2
20160212010000,198.0,194.4,58.9091,55,102.5,100,70.2
20160212011500,198.0,194.4,58.9091,55,92.6,100,70.1
20160212013000,198.0,194.4,58.9091,55,93.6,100,70.0
20160212014500,198.0,194.4,58.9091,55,102.0,100,70.2
20160212020000,198.0,194.4,58.9091,55,102.0,100,70.2
20160212021500,198.0,194.4,58.9091,55,92.4,100,70.2
20160212023000,198.0,194.4,58.9091,55,93.6,100,70.3
20160212024500,198.0,194.4,58.9091,55,105.1,100,70.3
20160212030000,198.0,194.4,58.9091,55,96.2,100,70.3
20160212031500,198.0,194.4,58.9091,55,93.6,100,70.4
20160212033000,198.0,194.4,58.9091,55,102.9,100,70.4
20160212034500,198.0,194.4,58.9091,55,101.5,100,70.4
20160212040000,198.0,194.4,58.9091,55,91.8,100,70.3
20160212041500,198.0,194.4,58.9091,55,96.4,100,70.3
20160212043000,198.0,194.4,58.9091,55,105.0,100,70.2
20160212044500,198.0,194.4,58.9091,55,99.0,100,70.2
20160212050000,198.0,194.4,58.9091,55,91.1,100,70.1
20160212051500,198.0,194.4,58.9091,55,103.5,100,70.1
20160212053000,198.0,194.4,58.9091,55,99.5,100,70.0
20160212054500,198.0,198.6,60.1818,55,92.7,100,70.1
20160212060000,198.0,194.4,58.9091,55,103.8,100,70.2
20160212061500,198.0,198.6,60.1818,55,95.8,100,70.1
20160212063000,198.0,190.2,57.6364,55,95.8,100,70.2
20160212064500,198.0,194.4,58.9091,55,98.4,100,70.3
20160212070000,198.0,198.6,60.1818,55,94.0,100,70.3
20160212071500,198.0,202.8,61.4545,55,99.0,100,70.2
20160212073000,198.0,202.8,61.4545,55,89.9,100,70.2
20160212074500,198.0,202.8,61.4545,55,100.7,100,70.0
20160212080000,198.0,210.0,63.6364,55,90.9,100,70.1
20160212081500,198.0,202.8,61.4545,55,92.8,100,69.9
20160212083000,198.0,206.4,62.5455,55,102.5,100,69.8
20160212084500,198.0,202.8,61.4545,55,102.5,100,69.8
20160212090000,198.0,202.8,61.4545,55,93.5,100,70.0
20160212091500,198.0,202.8,61.4545,55,93.5,100,69.9
20160212093000,198.0,198.6,60.1818,55,97.6,100,69.9
20160212094500,198.0,194.4,58.9091,55,104.4,100,69.9
20160212100000,198.0,194.4,58.9091,55,101.8,100,70.0
20160212101500,198.0,194.4,58.9091,55,94.1,100,70.0
20160212103000,198.0,190.2,57.6364,55,93.0,100,69.9
20160212104500,198.0,190.2,57.6364,55,96.0,100,69.8
20160212110000,198.0,190.2,57.6364,55,105.1,100,69.7
20160212111500,198.0,190.2,57.6364,55,100.7,100,69.7
20160212113000,198.0,190.2,57.6364,55,93.9,100,69.7
20160212114500,198.0,194.4,58.9091,55,93.9,100,69.8
20160212120000,198.0,194.4,58.9091,55,104.4,100,69.8
20160212121500,198.0,194.4,58.9091,55,101.9,100,69.9
20160212123000,198.0,194.4,58.9091,55,94.6,100,69.9
20160212124500,198.0,194.4,58.9091,55,92.4,100,69.8
20160212130000,198.0,194.4,58.9091,55,95.7,100,69.8
20160212131500,198.0,194.4,58.9091,55,102.0,100,69.7
20160212133000,198.0,194.4,58.9091,55,102.0,100,69.7
20160212134500,198.0,198.6,60.1818,55,92.3,100,69.6
20160212140000,198.0,198.6,60.1818,55,92.3,100,69.6
20160212141500,198.0,198.6,60.1818,55,97.8,100,69.6
20160212143000,198.0,202.8,61.4545,55,104.2,100,69.6
20160212144500,198.0,202.8,61.4545,55,98.0,100,69.6
20160212150000,198.0,202.8,61.4545,55,91.1,100,69.6
20160212151500,198.0,206.4,62.5455,55,91.1,100,69.6
20160212153000,198.0,206.4,62.5455,55,95.4,100,69.6
20160212154500,198.0,206.4,62.5455,55,100.9,100,69.6
20160212160000,198.0,202.8,61.4545,55,103.5,100,69.6
20160212161500,198.0,202.8,61.4545,55,100.1,100,69.6
20160212163000,198.0,202.8,61.4545,55,94.0,100,69.6
20160212164500,198.0,206.4,62.5455,55,90.5,100,69.6
20160212170000,198.0,198.6,60.1818,55,92.3,100,69.6
20160212171500,198.0,194.4,58.9091,55,96.0,100,69.7
20160212173000,198.0,194.4,58.9091,55,100.8,100,69.8
20160212174500,198.0,194.4,58.9091,55,103.5,100,69.8
20160212180000,198.0,194.4,58.9091,55,99.1,100,69.9
20160212181500,198.0,194.4,58.9091,55,94.6,100,70.0
20160212183000,198.0,194.4,58.9091,55,90.6,100,70.0
20160212184500,198.0,198.6,60.1818,55,96.1,100,70.0
20160212190000,198.0,202.8,61.4545,55,102.6,100,70.0
20160212191500,198.0,202.8,61.4545,55,99.6,100,70.0
20160212193000,198.0,202.8,61.4545,55,93.5,100,69.9
20160212194500,198.0,202.8,61.4545,55,89.9,100,69.9
20160212200000,198.0,202.8,61.4545,55,93.7,100,69.8
20160212201500,198.0,202.8,61.4545,55,99.7,100,69.8
20160212203000,198.0,202.8,61.4545,55,102.7,100,69.8
20160212204500,198.0,202.8,61.4545,55,98.3,100,69.8
20160212210000,198.0,202.8,61.4545,55,89.8,100,69.8
20160212211500,198.0,202.8,61.4545,55,92.6,100,69.8
20160212213000,198.0,202.8,61.4545,55,101.1,100,69.8
20160212214500,198.0,198.6,60.1818,55,99.6,100,69.9
20160212220000,198.0,198.6,60.1818,55,90.4,100,70.0
20160212221500,198.0,194.4,58.9091,55,93.0,100,70.0
20160212223000,198.0,194.4,58.9091,55,102.8,100,70.1
20160212224500,198.0,190.2,57.6364,55,100.2,100,70.1
20160212230000,198.0,194.4,58.9091,55,92.1,100,70.2
20160212231500,198.0,198.6,60.1818,55,92.1,100,70.2
20160212233000,198.0,198.6,60.1818,55,96.3,100,70.2
20160212234500,198.0,202.8,61.4545,55,101.9,100,70.2
20160213000000,198.0,198.6,60.1818,55,96.4,100,70.2
20160213001500,198.0,202.8,61.4545,55,91.5,100,70.2
20160213003000,198.0,202.8,61.4545,55,101.9,100,70.2
20160213004500,198.0,198.6,60.1818,55,93.7,100,70.2
20160213010000,198.0,202.8,61.4545,55,91.8,100,70.2
20160213011500,198.0,202.8,61.4545,55,78.3,100,70.1
20160213013000,198.0,194.4,58.9091,55,94.0,100,69.8
20160213014500,198.0,194.4,58.9091,55,91.0,100,69.7
20160213020000,198.0,194.4,58.9091,55,87.7,100,69.7
20160213021500,198.0,194.4,58.9091,55,99.6,100,69.7
20160213023000,198.0,194.4,58.9091,55,99.6,100,69.7
20160213024500,198.0,194.4,58.9091,55,99.6,100,69.8
20160213030000,198.0,194.4,58.9091,55,89.3,100,69.8
20160213031500,198.0,194.4,58.9091,55,100.2,100,69.7
20160213033000,198.0,194.4,58.9091,55,88.1,100,69.6
20160213034500,198.0,194.4,58.9091,55,97.8,100,69.6
20160213040000,198.0,194.4,58.9091,55,98.8,100,69.7
20160213041500,198.0,202.8,61.4545,55,94.8,100,69.7
20160213043000,198.0,206.4,62.5455,55,91.2,100,69.7
20160213044500,198.0,206.4,62.5455,55,88.7,100,69.7
20160213050000,198.0,202.8,61.4545,55,97.1,100,69.7
20160213051500,198.0,202.8,61.4545,55,98.4,100,69.7
20160213053000,198.0,202.8,61.4545,55,98.4,100,69.7
20160213054500,198.0,202.8,61.4545,55,92.4,100,69.7
20160213060000,198.0,202.8,61.4545,55,90.6,100,69.7
20160213061500,198.0,202.8,61.4545,55,90.6,100,69.7
20160213063000,198.0,202.8,61.4545,55,98.1,100,69.7
20160213064500,198.0,202.8,61.4545,55,99.6,100,69.7
20160213070000,198.0,206.4,62.5455,55,92.8,100,69.7
20160213071500,198.0,206.4,62.5455,55,91.2,100,69.6
20160213073000,198.0,206.4,62.5455,55,96.9,100,69.6
20160213074500,198.0,206.4,62.5455,55,100.2,100,69.6
20160213080000,198.0,202.8,61.4545,54,100.2,100,69.6
20160213081500,198.0,202.8,61.4545,54,100.2,100,69.4
20160213083000,198.0,198.6,60.1818,54,100.2,100,69.2
20160213084500,198.0,198.6,60.1818,54,100.2,100,69.2
20160213090000,198.0,198.6,60.1818,54,100.2,100,69.0
20160213091500,198.0,198.6,60.1818,54,100.2,100,68.9
20160213093000,198.0,198.6,60.1818,54,100.2,100,68.8
20160213094500,198.0,198.6,60.1818,54,100.2,100,68.8
20160213100000,198.0,198.6,60.1818,54,100.2,100,68.8
20160213101500,198.0,198.6,60.1818,54,98.7,100,68.8
20160213103000,198.0,198.6,60.1818,54,95.4,100,68.8
20160213104500,198.0,198.6,60.1818,54,93.0,100,68.8
20160213110000,198.0,198.6,60.1818,54,95.4,100,68.9
20160213111500,198.0,198.6,60.1818,54,97.2,100,69.1
20160213113000,198.0,198.6,60.1818,54,90.5,100,69.2
20160213114500,198.0,194.4,58.9091,54,101.0,100,69.2
20160213120000,198.0,198.6,60.1818,54,95.7,100,69.2
20160213121500,198.0,194.4,58.9091,54,100.2,100,69.2
20160213123000,198.0,198.6,60.1818,54,100.2,100,69.1
20160213124500,198.0,194.4,58.9091,54,100.2,100,69.2
20160213130000,198.0,194.4,58.9091,54,101.8,100,69.1
20160213131500,198.0,194.4,58.9091,54,101.8,100,69.1
20160213133000,198.0,198.6,60.1818,54,91.7,100,69.1
20160213134500,198.0,198.6,60.1818,54,98.9,100,69.2
20160213140000,198.0,194.4,58.9091,54,101.9,100,69.3
20160213141500,198.0,198.6,60.1818,54,89.8,100,69.3
20160213143000,198.0,194.4,58.9091,54,98.1,100,69.4
20160213144500,198.0,194.4,58.9091,54,100.2,100,69.3
20160213150000,198.0,198.6,60.1818,54,89.9,100,69.3
20160213151500,198.0,198.6,60.1818,54,101.1,100,69.3
20160213153000,198.0,194.4,58.9091,54,99.8,100,69.3
20160213154500,198.0,198.6,60.1818,54,91.7,100,69.3
20160213160000,198.0,194.4,58.9091,54,97.3,100,69.3
20160213161500,198.0,194.4,58.9091,54,101.8,100,69.4
20160213163000,198.0,194.4,58.9091,54,93.1,100,69.4
20160213164500,198.0,194.4,58.9091,54,91.9,100,69.4
20160213170000,198.0,194.4,58.9091,54,101.9,100,69.4
20160213171500,198.0,198.6,60.1818,54,98.4,100,69.4
20160213173000,198.0,194.4,58.9091,54,88.7,100,69.4
20160213174500,198.0,194.4,58.9091,54,93.9,100,69.5
20160213180000,198.0,194.4,58.9091,54,101.0,100,69.5
20160213181500,198.0,194.4,58.9091,54,93.4,100,69.5
20160213183000,198.0,190.2,57.6364,54,93.4,100,69.5
20160213184500,198.0,194.4,58.9091,55,101.0,100,69.6
20160213190000,198.0,190.2,57.6364,55,94.7,100,69.6
20160213191500,198.0,194.4,58.9091,55,89.9,100,69.6
20160213193000,198.0,194.4,58.9091,55,100.3,100,69.6
20160213194500,198.0,198.6,60.1818,55,96.4,100,69.6
20160213200000,198.0,198.6,60.1818,55,89.8,100,69.7
20160213201500,198.0,198.6,60.1818,55,88.7,100,69.7
20160213203000,198.0,198.6,60.1818,55,99.1,100,69.7
20160213204500,198.0,198.6,60.1818,55,100.2,100,69.7
20160213210000,198.0,198.6,60.1818,55,87.8,100,69.7
20160213211500,198.0,198.6,60.1818,55,90.4,100,69.7
20160213213000,198.0,198.6,60.1818,55,98.4,100,69.7
20160213214500,198.0,198.6,60.1818,55,98.4,100,69.8
20160213220000,198.0,198.6,60.1818,55,99.9,100,69.8
20160213221500,198.0,198.6,60.1818,55,90.0,100,69.8
20160213223000,198.0,198.6,60.1818,55,98.4,100,69.8
20160213224500,198.0,198.6,60.1818,55,99.6,100,69.8
20160213230000,198.0,198.6,60.1818,55,98.4,100,69.8
20160213231500,198.0,198.6,60.1818,55,98.4,100,69.8
20160213233000,198.0,198.6,60.1818,55,98.4,100,69.7
20160213234500,198.0,198.6,60.1818,55,98.4,100,69.7
20160214000000,198.0,198.6,60.1818,55,95.3,100,69.7
20160214001500,198.0,198.6,60.1818,55,91.7,100,69.7
20160214003000,198.0,198.6,60.1818,55,92.9,100,69.7
20160214004500,198.0,198.6,60.1818,55,89.2,100,69.7
20160214010000,198.0,198.6,60.1818,55,89.2,100,69.7
20160214011500,198.0,198.6,60.1818,55,89.2,100,69.7
20160214013000,198.0,202.8,61.4545,55,89.2,100,69.7
20160214014500,198.0,194.4,58.9091,55,90.7,100,69.6
20160214020000,198.0,198.6,60.1818,55,96.2,100,69.6
20160214021500,198.0,198.6,60.1818,55,99.7,100,69.6
20160214023000,198.0,198.6,60.1818,55,99.7,100,69.6
20160214024500,198.0,198.6,60.1818,55,99.7,100,69.6
20160214030000,198.0,198.6,60.1818,55,99.7,100,69.6
20160214031500,198.0,198.6,60.1818,55,97.8,100,69.6
20160214033000,198.0,194.4,58.9091,55,97.8,100,69.6
20160214034500,198.0,194.4,58.9091,55,99.6,100,69.6
20160214040000,198.0,194.4,58.9091,55,98.5,100,69.5
20160214041500,198.0,194.4,58.9091,55,98.5,100,69.4
20160214043000,198.0,198.6,60.1818,55,98.5,100,69.4
20160214044500,198.0,198.6,60.1818,55,98.5,100,69.4
20160214050000,198.0,198.6,60.1818,55,98.5,100,69.4
20160214051500,198.0,198.6,60.1818,55,98.5,100,69.4
20160214053000,198.0,198.6,60.1818,55,98.5,100,69.3
20160214054500,198.0,198.6,60.1818,55,98.5,100,69.3
20160214060000,198.0,198.6,60.1818,55,98.5,100,69.3
20160214061500,198.0,198.6,60.1818,55,98.5,100,69.3
20160214063000,198.0,198.6,60.1818,55,95.9,100,69.3
20160214064500,198.0,202.8,61.4545,55,89.8,100,69.3
20160214070000,198.0,202.8,61.4545,55,88.1,100,69.3
20160214071500,198.0,198.6,60.1818,55,100.2,100,69.3
20160214073000,198.0,198.6,60.1818,55,100.2,100,69.3
20160214074500,198.0,198.6,60.1818,55,98.4,100,69.3
20160214080000,198.0,198.6,60.1818,55,96.6,100,69.3
20160214081500,198.0,198.6,60.1818,55,96.6,100,69.3
20160214083000,198.0,198.6,60.1818,55,88.1,100,69.1
20160214084500,198.0,198.6,60.1818,55,88.1,100,69.1
20160214090000,198.0,202.8,61.4545,55,88.1,100,69.2
20160214091500,198.0,198.6,60.1818,55,89.5,100,69.3
20160214093000,198.0,198.6,60.1818,55,89.5,100,69.3
20160214094500,198.0,198.6,60.1818,55,97.7,100,69.3
20160214100000,198.0,198.6,60.1818,55,100.2,100,69.2
20160214101500,198.0,194.4,58.9091,55,97.5,100,69.1
20160214103000,198.0,194.4,58.9091,55,99.6,100,69.2
20160214104500,198.0,194.4,58.9091,55,92.0,100,69.2
20160214110000,198.0,194.4,58.9091,55,101.9,100,69.2
20160214111500,198.0,198.6,60.1818,55,92.4,100,69.2
20160214113000,198.0,194.4,58.9091,55,95.4,100,69.2
20160214114500,198.0,194.4,58.9091,55,101.0,100,69.3
20160214120000,198.0,194.4,58.9091,55,91.1,100,69.3
20160214121500,198.0,194.4,58.9091,55,99.4,100,69.4
20160214123000,198.0,198.6,60.1818,55,99.4,100,69.4
20160214124500,198.0,194.4,58.9091,55,90.4,100,69.2
20160214130000,198.0,194.4,58.9091,55,94.2,100,69.2
20160214131500,198.0,194.4,58.9091,55,101.4,100,69.2
20160214133000,198.0,198.6,60.1818,55,101.4,100,69.2
20160214134500,198.0,194.4,58.9091,55,92.2,100,69.2
20160214140000,198.0,198.6,60.1818,55,92.2,100,69.3
20160214141500,198.0,194.4,58.9091,55,101.4,100,69.4
20160214143000,198.0,198.6,60.1818,55,101.4,100,69.4
20160214144500,198.0,198.6,60.1818,55,92.3,100,69.5
20160214150000,198.0,194.4,58.9091,55,92.3,100,69.5
20160214151500,198.0,198.6,60.1818,55,101.9,100,69.6
20160214153000,198.0,198.6,60.1818,55,100.0,100,69.4
20160214154500,198.0,202.8,61.4545,55,91.7,100,69.3
20160214160000,198.0,198.6,60.1818,55,91.7,100,69.3
20160214161500,198.0,198.6,60.1818,55,100.3,100,69.2
20160214163000,198.0,198.6,60.1818,55,100.3,100,69.2
20160214164500,198.0,202.8,61.4545,55,94.6,100,69.3
20160214170000,198.0,202.8,61.4545,55,91.1,100,69.4
20160214171500,198.0,198.6,60.1818,55,98.9,100,69.4
20160214173000,198.0,198.6,60.1818,55,100.2,100,69.4
20160214174500,198.0,202.8,61.4545,55,90.5,100,69.5
20160214180000,198.0,198.6,60.1818,55,94.4,100,69.6
20160214181500,198.0,198.6,60.1818,55,101.9,100,69.6
20160214183000,198.0,198.6,60.1818,55,94.1,100,69.6
20160214184500,198.0,194.4,58.9091,55,90.5,100,69.6
20160214190000,198.0,194.4,58.9091,55,98.5,100,69.6
20160214191500,198.0,194.4,58.9091,55,102.0,100,69.7
20160214193000,198.0,194.4,58.9091,55,93.6,100,69.7
20160214194500,198.0,198.6,60.1818,55,91.8,100,69.7
20160214200000,198.0,194.4,58.9091,55,101.1,100,69.7
20160214201500,198.0,198.6,60.1818,55,101.1,100,69.8
20160214203000,198.0,202.8,61.4545,55,91.7,100,69.8
20160214204500,198.0,202.8,61.4545,55,91.7,100,69.8
20160214210000,198.0,202.8,61.4545,55,99.2,100,69.8
20160214211500,198.0,206.4,62.5455,55,99.2,100,69.8
20160214213000,198.0,202.8,61.4545,55,89.9,100,69.8
20160214214500,198.0,202.8,61.4545,55,101.1,100,69.9
20160214220000,198.0,202.8,61.4545,55,99.6,100,69.9
20160214221500,198.0,206.4,62.5455,55,89.3,100,69.9
20160214223000,198.0,202.8,61.4545,55,96.2,100,69.9
20160214224500,198.0,202.8,61.4545,55,101.9,100,69.9
20160214230000,198.0,202.8,61.4545,55,94.3,100,69.9
20160214231500,198.0,202.8,61.4545,55,91.2,100,69.9
20160214233000,198.0,194.4,58.9091,55,102.7,100,69.9
20160214234500,198.0,190.2,57.6364,55,98.9,100,69.9
20160215000000,198.0,194.4,58.9091,55,90.6,100,69.9
20160215001500,198.0,194.4,58.9091,55,101.1,100,69.9
20160215003000,198.0,198.6,60.1818,55,99.0,100,69.9
20160215004500,198.0,198.6,60.1818,55,91.2,100,69.9
20160215010000,198.0,198.6,60.1818,55,102.1,100,69.9
20160215011500,198.0,206.4,62.5455,55,97.6,100,69.9
20160215013000,198.0,202.8,61.4545,55,89.9,100,69.9
20160215014500,198.0,202.8,61.4545,55,95.4,100,69.9
20160215020000,198.0,202.8,61.4545,55,101.2,100,69.9
20160215021500,198.0,202.8,61.4545,55,92.6,100,69.9
20160215023000,198.0,206.4,62.5455,55,92.6,100,69.9
20160215024500,198.0,202.8,61.4545,55,100.9,100,69.9
20160215030000,198.0,202.8,61.4545,55,89.7,100,69.9
20160215031500,198.0,202.8,61.4545,55,95.3,100,69.9
20160215033000,198.0,206.4,62.5455,55,101.0,100,69.9
20160215034500,198.0,206.4,62.5455,55,91.1,100,69.9
20160215040000,198.0,198.6,60.1818,55,94.9,100,69.9
20160215041500,198.0,198.6,60.1818,55,102.6,100,69.9
20160215043000,198.0,194.4,58.9091,55,92.9,100,69.9
20160215044500,198.0,198.6,60.1818,55,92.9,100,69.9
20160215050000,198.0,194.4,58.9091,55,103.5,100,69.9
20160215051500,198.0,194.4,58.9091,55,95.9,100,69.9
20160215053000,198.0,198.6,60.1818,55,90.5,100,69.9
20160215054500,198.0,202.8,61.4545,55,100.5,100,69.9
20160215060000,198.0,206.4,62.5455,55,98.9,100,69.8
20160215061500,198.0,202.8,61.4545,55,91.1,100,69.8
20160215063000,198.0,202.8,61.4545,55,99.8,100,69.7
20160215064500,198.0,202.8,61.4545,55,99.8,100,69.5
20160215070000,198.0,202.8,61.4545,55,91.1,100,69.5
20160215071500,198.0,194.4,58.9091,55,93.6,100,69.3
20160215073000,198.0,194.4,58.9091,55,100.2,100,69.3
20160215074500,198.0,198.6,60.1818,55,102.6,100,69.3
20160215080000,198.0,198.6,60.1818,55,91.7,100,69.0
20160215081500,198.0,198.6,60.1818,55,93.6,100,68.9
20160215083000,198.0,198.6,60.1818,55,98.0,100,69.2
20160215084500,198.0,198.6,60.1818,55,104.2,100,69.3
20160215090000,198.0,198.6,60.1818,55,101.9,100,69.3
20160215091500,198.0,198.6,60.1818,55,94.1,100,69.5
20160215093000,198.0,198.6,60.1818,55,94.1,100,69.7
20160215094500,198.0,198.6,60.1818,55,101.8,100,69.8
20160215100000,198.0,202.8,61.4545,55,101.8,100,69.9
20160215101500,198.0,206.4,62.5455,55,92.1,100,69.8
20160215103000,198.0,198.6,60.1818,55,95.4,100,69.8
20160215104500,198.0,202.8,61.4545,55,104.3,100,69.7
20160215110000,198.0,198.6,60.1818,55,101.0,100,69.6
20160215111500,198.0,202.8,61.4545,55,92.3,100,69.6
20160215113000,198.0,198.6,60.1818,55,92.3,100,69.8
20160215114500,198.0,202.8,61.4545,55,95.4,100,69.7
20160215120000,198.0,198.6,60.1818,55,105.1,100,69.6
20160215121500,198.0,202.8,61.4545,55,98.7,100,69.6
20160215123000,198.0,194.4,58.9091,55,92.4,100,69.5
20160215124500,198.0,194.4,58.9091,55,94.2,100,69.4
20160215130000,198.0,198.6,60.1818,55,97.8,100,69.4
20160215131500,198.0,194.4,58.9091,55,105.1,100,69.4
20160215133000,198.0,198.6,60.1818,55,95.9,100,69.4
20160215134500,198.0,198.6,60.1818,55,92.2,100,69.4
20160215140000,198.0,198.6,60.1818,55,95.4,100,69.4
20160215141500,198.0,198.6,60.1818,55,102.0,100,69.3
20160215143000,198.0,198.6,60.1818,55,102.0,100,69.3
20160215144500,198.0,198.6,60.1818,55,93.6,100,69.2
20160215150000,198.0,198.6,60.1818,55,99.7,100,69.4
20160215151500,198.0,198.6,60.1818,55,102.8,100,69.6
20160215153000,198.0,198.6,60.1818,55,93.0,100,69.4
20160215154500,198.0,202.8,61.4545,55,94.8,100,69.3
20160215160000,198.0,198.6,60.1818,55,101.2,100,69.2
20160215161500,198.0,202.8,61.4545,55,101.2,100,69.2
20160215163000,198.0,202.8,61.4545,55,95.6,100,69.4
20160215164500,198.0,202.8,61.4545,55,91.5,100,69.5
20160215170000,198.0,202.8,61.4545,55,90.2,100,69.5
20160215171500,198.0,202.8,61.4545,55,91.7,100,69.6
20160215173000,198.0,202.8,61.4545,55,93.2,100,69.6
20160215174500,198.0,202.8,61.4545,55,98.4,100,69.7
20160215180000,198.0,202.8,61.4545,55,102.7,100,69.7
20160215181500,198.0,202.8,61.4545,55,100.1,100,69.7
20160215183000,198.0,202.8,61.4545,55,92.0,100,69.6
20160215184500,198.0,202.8,61.4545,55,90.5,100,69.6
20160215190000,198.0,202.8,61.4545,55,96.8,100,69.6
20160215191500,198.0,202.8,61.4545,55,102.7,100,69.6
20160215193000,198.0,202.8,61.4545,55,97.1,100,69.4
20160215194500,198.0,202.8,61.4545,55,89.3,100,69.4
20160215200000,198.0,202.8,61.4545,55,97.3,100,69.4
20160215201500,198.0,202.8,61.4545,55,101.8,100,69.6
20160215203000,198.0,202.8,61.4545,55,94.7,100,69.6
20160215204500,198.0,202.8,61.4545,55,90.5,100,69.7
20160215210000,198.0,202.8,61.4545,55,101.1,100,69.7
20160215211500,198.0,198.6,60.1818,55,96.6,100,69.8
20160215213000,198.0,198.6,60.1818,55,89.9,100,69.8
20160215214500,198.0,202.8,61.4545,55,101.0,100,69.8
20160215220000,198.0,202.8,61.4545,55,94.7,100,69.8
20160215221500,198.0,202.8,61.4545,55,91.7,100,69.9
20160215223000,198.0,202.8,61.4545,55,101.0,100,69.9
20160215224500,198.0,202.8,61.4545,55,94.7,100,69.9
20160215230000,198.0,202.8,61.4545,55,91.2,100,69.9
20160215231500,198.0,198.6,60.1818,55,100.0,100,69.9
20160215233000,198.0,202.8,61.4545,55,88.7,100,69.9
20160215234500,198.0,202.8,61.4545,55,100.1,100,69.9
20160216000000,198.0,202.8,61.4545,55,88.8,100,69.9
20160216001500,198.0,194.4,58.9091,55,97.8,100,69.9
20160216003000,198.0,202.8,61.4545,55,100.2,100,69.9
20160216004500,198.0,190.2,57.6364,55,91.7,100,69.9
20160216010000,198.0,190.2,57.6364,55,94.7,100,69.9
20160216011500,198.0,198.6,60.1818,55,99.5,100,69.9
20160216013000,198.0,198.6,60.1818,55,99.5,100,69.9
20160216014500,198.0,198.6,60.1818,55,98.5,100,69.8
20160216020000,198.0,198.6,60.1818,55,93.6,100,69.9
20160216021500,198.0,198.6,60.1818,55,88.8,100,69.9
20160216023000,198.0,198.6,60.1818,55,88.8,100,69.9
20160216024500,198.0,198.6,60.1818,55,89.8,100,69.7
20160216030000,198.0,206.4,62.5455,55,92.2,100,69.7
20160216031500,198.0,198.6,60.1818,55,95.9,100,69.7
20160216033000,198.0,198.6,60.1818,55,98.9,100,69.7
20160216034500,198.0,198.6,60.1818,55,98.9,100,69.5
20160216040000,198.0,206.4,62.5455,55,97.8,100,69.6
20160216041500,198.0,198.6,60.1818,55,97.8,100,69.6
20160216043000,198.0,202.8,61.4545,55,99.0,100,69.6
20160216044500,198.0,198.6,60.1818,55,99.0,100,69.6
20160216050000,198.0,202.8,61.4545,55,97.2,100,69.6
20160216051500,198.0,202.8,61.4545,55,98.4,100,69.6
20160216053000,198.0,206.4,62.5455,55,98.4,100,69.6
20160216054500,198.0,202.8,61.4545,55,98.4,100,69.6
20160216060000,198.0,202.8,61.4545,55,97.2,100,69.6
20160216061500,198.0,206.4,62.5455,55,95.3,100,69.3
20160216063000,198.0,202.8,61.4545,55,88.1,100,69.3
20160216064500,198.0,202.8,61.4545,55,88.1,100,69.2
20160216070000,198.0,202.8,61.4545,55,93.0,100,69.1
20160216071500,198.0,198.6,60.1818,55,94.2,100,69.0
20160216073000,198.0,194.4,58.9091,55,99.2,100,68.9
20160216074500,198.0,198.6,60.1818,55,99.2,100,68.8
20160216080000,198.0,194.4,58.9091,55,95.1,100,68.9
20160216081500,198.0,194.4,58.9091,55,95.1,100,68.8
20160216083000,198.0,194.4,58.9091,55,97.3,100,68.6
20160216084500,198.0,194.4,58.9091,55,99.0,100,68.3
20160216090000,198.0,194.4,58.9091,55,90.7,100,68.3
20160216091500,198.0,194.4,58.9091,55,95.6,100,68.5
20160216093000,198.0,198.6,60.1818,55,103.5,100,68.4
20160216094500,198.0,202.8,61.4545,55,97.2,100,68.6
20160216100000,198.0,202.8,61.4545,55,89.9,100,68.6
20160216101500,198.0,202.8,61.4545,55,93.9,100,68.6
20160216103000,198.0,206.4,62.5455,55,101.9,100,68.4
20160216104500,198.0,202.8,61.4545,55,99.0,100,68.2
20160216110000,198.0,206.4,62.5455,55,90.4,100,68.3
20160216111500,198.0,206.4,62.5455,55,94.2,100,68.3
20160216113000,198.0,198.6,60.1818,55,101.9,100,68.2
20160216114500,198.0,202.8,61.4545,55,98.0,100,68.2
20160216120000,198.0,202.8,61.4545,55,89.8,100,68.3
20160216121500,198.0,202.8,61.4545,55,93.6,100,68.3
20160216123000,198.0,198.6,60.1818,55,101.1,100,68.4
20160216124500,198.0,198.6,60.1818,55,101.1,100,68.4
20160216130000,198.0,198.6,60.1818,55,92.3,100,68.4
20160216131500,198.0,198.6,60.1818,55,92.3,100,68.2
20160216133000,198.0,198.6,60.1818,55,99.5,100,68.2
20160216134500,198.0,194.4,58.9091,55,102.7,100,68.1
20160216140000,198.0,194.4,58.9091,55,92.9,100,68.1
20160216141500,198.0,194.4,58.9091,55,92.9,100,68.2
20160216143000,198.0,190.2,57.6364,55,100.5,100,68.2
20160216144500,198.0,190.2,57.6364,55,102.6,100,68.2
20160216150000,198.0,194.4,58.9091,55,94.0,100,68.3
20160216151500,198.0,190.2,57.6364,55,91.8,100,68.3
20160216153000,198.0,190.2,57.6364,55,94.6,100,68.2
20160216154500,198.0,198.6,60.1818,55,102.3,100,68.2
20160216160000,198.0,198.6,60.1818,55,96.5,100,68.2
20160216161500,198.0,198.6,60.1818,55,93.0,100,68.1
20160216163000,198.0,198.6,60.1818,55,99.3,100,67.9
20160216164500,198.0,198.6,60.1818,55,99.3,100,68.1
20160216170000,198.0,198.6,60.1818,55,91.1,100,68.2
20160216171500,198.0,198.6,60.1818,55,94.6,100,68.4
20160216173000,198.0,194.4,58.9091,55,101.1,100,68.4
20160216174500,198.0,194.4,58.9091,55,98.3,100,68.5
20160216180000,198.0,198.6,60.1818,55,91.0,100,68.7
20160216181500,198.0,198.6,60.1818,55,92.4,100,68.8
20160216183000,198.0,198.6,60.1818,55,100.6,100,68.9
20160216184500,198.0,198.6,60.1818,55,98.0,100,68.9
20160216190000,198.0,198.6,60.1818,55,89.3,100,68.9
20160216191500,198.0,202.8,61.4545,55,96.7,100,68.8
20160216193000,198.0,198.6,60.1818,55,101.8,100,68.8
20160216194500,198.0,198.6,60.1818,55,95.3,100,68.8
20160216200000,198.0,194.4,58.9091,55,90.5,100,68.8
20160216201500,198.0,190.2,57.6364,55,97.2,100,68.9
20160216203000,198.0,190.2,57.6364,55,102.7,100,68.9
20160216204500,198.0,194.4,58.9091,55,96.5,100,68.9
20160216210000,198.0,194.4,58.9091,55,90.5,100,68.7
20160216211500,198.0,194.4,58.9091,55,94.2,100,68.8
20160216213000,198.0,198.6,60.1818,55,102.7,100,68.9
20160216214500,198.0,202.8,61.4545,55,95.1,100,68.8
20160216220000,198.0,202.8,61.4545,55,89.9,100,68.9
20160216221500,198.0,202.8,61.4545,55,99.1,100,69.1
20160216223000,198.0,202.8,61.4545,55,100.1,100,69.2
20160216224500,198.0,202.8,61.4545,55,92.2,100,69.2
20160216230000,198.0,202.8,61.4545,55,90.5,100,69.2
20160216231500,198.0,202.8,61.4545,55,99.8,100,69.1
20160216233000,198.0,202.8,61.4545,55,99.8,100,69.1
20160216234500,198.0,202.8,61.4545,55,91.1,100,68.9
20160217000000,198.0,202.8,61.4545,55,91.1,100,68.9
20160217001500,198.0,202.8,61.4545,55,101.0,100,68.9
20160217003000,198.0,202.8,61.4545,55,93.4,100,69.0
20160217004500,198.0,202.8,61.4545,55,90.5,100,69.1
20160217010000,198.0,202.8,61.4545,55,99.8,100,69.2
20160217011500,198.0,194.4,58.9091,55,96.6,100,69.1
20160217013000,198.0,190.2,57.6364,55,88.9,100,68.9
20160217014500,198.0,194.4,58.9091,55,91.1,100,68.8
20160217020000,198.0,194.4,58.9091,55,95.5,100,68.9
20160217021500,198.0,194.4,58.9091,55,101.0,100,68.9
20160217023000,198.0,194.4,58.9091,55,89.3,100,69.0
20160217024500,198.0,194.4,58.9091,55,99.5,100,69.1
20160217030000,198.0,190.2,57.6364,55,95.2,100,69.2
20160217031500,198.0,194.4,58.9091,55,100.2,100,68.9
20160217033000,198.0,194.4,58.9091,55,88.7,100,68.9
20160217034500,198.0,198.6,60.1818,55,100.2,100,69.1
20160217040000,198.0,198.6,60.1818,55,90.5,100,69.1
20160217041500,198.0,198.6,60.1818,55,99.6,100,69.1
20160217043000,198.0,198.6,60.1818,55,99.6,100,69.1
20160217044500,198.0,198.6,60.1818,14,91.1,100,69.2
20160217050000,198.0,194.4,58.9091,15,94.1,100,69.4
20160217051500,198.0,198.6,60.1818,55,80.7,100,69.2
20160217053000,198.0,198.6,60.1818,55,85.6,100,68.8
20160217054500,198.0,198.6,60.1818,55,97.8,100,68.7
20160217060000,198.0,198.6,60.1818,55,99.6,100,68.9
20160217061500,198.0,198.6,60.1818,55,99.6,100,68.9
20160217063000,198.0,198.6,60.1818,55,99.6,100,69.0
20160217064500,198.0,198.6,60.1818,55,99.6,100,69.3
20160217070000,198.0,194.4,58.9091,55,101.0,100,69.4
20160217071500,198.0,198.6,60.1818,55,90.6,100,69.4
20160217073000,198.0,194.4,58.9091,55,100.2,100,69.3
20160217074500,198.0,198.6,60.1818,55,88.7,100,69.2
20160217080000,198.0,194.4,58.9091,55,97.6,100,69.2
20160217081500,198.0,194.4,58.9091,55,99.6,100,69.1
20160217083000,198.0,202.8,61.4545,55,99.6,100,68.6
20160217084500,198.0,202.8,61.4545,55,93.2,100,68.5
20160217090000,198.0,206.4,62.5455,55,89.6,100,68.4
20160217091500,198.0,198.6,60.1818,55,94.2,100,68.4
20160217093000,198.0,202.8,61.4545,55,101.9,100,68.3
20160217094500,198.0,202.8,61.4545,55,99.9,100,68.5
20160217100000,198.0,198.6,60.1818,55,91.9,100,68.7
20160217101500,198.0,202.8,61.4545,55,90.5,100,68.7
20160217103000,198.0,202.8,61.4545,55,94.9,100,68.7
20160217104500,198.0,202.8,61.4545,55,101.1,100,68.6
20160217110000,198.0,206.4,62.5455,55,101.1,100,68.7
20160217111500,198.0,206.4,62.5455,55,95.5,100,68.6
20160217113000,198.0,202.8,61.4545,55,90.5,100,68.4
20160217114500,198.0,202.8,61.4545,55,93.3,100,68.3
20160217120000,198.0,202.8,61.4545,55,99.1,100,68.3
20160217121500,198.0,202.8,61.4545,55,102.0,100,68.3
20160217123000,198.0,198.6,60.1818,55,95.9,100,68.3
20160217124500,198.0,198.6,60.1818,55,91.1,100,68.4
20160217130000,198.0,194.4,58.9091,55,93.6,100,68.4
20160217131500,198.0,198.6,60.1818,55,99.7,100,68.6
20160217133000,198.0,198.6,60.1818,55,103.5,100,68.6
20160217134500,198.0,198.6,60.1818,55,99.7,100,68.4
20160217140000,198.0,198.6,60.1818,55,92.8,100,68.3
20160217141500,198.0,198.6,60.1818,55,92.8,100,68.2
20160217143000,198.0,202.8,61.4545,55,97.3,100,68.1
20160217144500,198.0,202.8,61.4545,55,103.5,100,68.1
20160217150000,198.0,202.8,61.4545,55,98.9,100,68.1
20160217151500,198.0,202.8,61.4545,55,91.7,100,68.1
20160217153000,198.0,198.6,60.1818,55,93.0,100,68.1
20160217154500,198.0,198.6,60.1818,55,97.9,100,68.1
20160217160000,198.0,194.4,58.9091,55,104.3,100,68.2
20160217161500,198.0,194.4,58.9091,55,100.2,100,68.3
20160217163000,198.0,194.4,58.9091,55,95.6,100,68.1
20160217164500,198.0,190.2,57.6364,55,91.7,100,68.1
20160217170000,198.0,190.2,57.6364,55,93.6,100,68.2
20160217171500,198.0,190.2,57.6364,55,99.0,100,68.3
20160217173000,198.0,194.4,58.9091,55,104.2,100,68.4
20160217174500,198.0,194.4,58.9091,55,100.4,100,68.4
