PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160217180000,198.0,194.4,58.9091,55,92.3,100,68.4
20160217181500,198.0,194.4,58.9091,55,92.3,100,68.5
20160217183000,198.0,198.6,60.1818,55,94.8,100,68.6
20160217184500,198.0,198.6,60.1818,55,101.2,100,68.7
20160217190000,198.0,198.6,60.1818,55,101.2,100,68.8
20160217191500,198.0,198.6,60.1818,55,93.6,100,68.8
20160217193000,198.0,202.8,61.4545,55,89.9,100,68.8
20160217194500,198.0,202.8,61.4545,55,94.9,100,68.7
20160217200000,198.0,202.8,61.4545,55,101.9,100,68.7
20160217201500,198.0,202.8,61.4545,55,99.4,100,68.7
20160217203000,198.0,202.8,61.4545,55,94.6,100,68.8
20160217204500,198.0,198.6,60.1818,55,89.3,100,68.9
20160217210000,198.0,198.6,60.1818,55,95.5,100,69.0
20160217211500,198.0,198.6,60.1818,55,101.9,100,69.1
20160217213000,198.0,198.6,60.1818,55,95.6,100,69.1
20160217214500,198.0,198.6,60.1818,55,89.3,100,69.1
20160217220000,198.0,198.6,60.1818,55,94.2,100,69.1
20160217221500,198.0,198.6,60.1818,55,101.0,100,69.2
20160217223000,198.0,198.6,60.1818,55,92.1,100,69.1
20160217224500,198.0,198.6,60.1818,55,92.1,100,69.1
20160217230000,198.0,202.8,61.4545,55,100.4,100,69.2
20160217231500,198.0,202.8,61.4545,55,96.5,100,69.1
20160217233000,198.0,202.8,61.4545,55,90.5,100,69.1
20160217234500,198.0,198.6,60.1818,55,100.9,100,69.2
20160218000000,198.0,198.6,60.1818,55,88.7,100,69.3
20160218001500,198.0,198.6,60.1818,55,100.3,100,69.3
20160218003000,198.0,198.6,60.1818,55,88.7,100,69.1
20160218004500,198.0,198.6,60.1818,55,97.7,100,69.2
20160218010000,198.0,198.6,60.1818,55,96.1,100,69.2
20160218011500,198.0,198.6,60.1818,55,91.8,100,69.2
20160218013000,198.0,198.6,60.1818,55,99.4,100,69.3
20160218014500,198.0,202.8,61.4545,55,89.3,100,69.3
20160218020000,198.0,198.6,60.1818,55,101.0,100,69.3
20160218021500,198.0,202.8,61.4545,55,94.4,100,69.3
20160218023000,198.0,198.6,60.1818,55,99.7,100,69.3
20160218024500,198.0,202.8,61.4545,55,90.4,100,69.3
20160218030000,198.0,198.6,60.1818,55,99.5,100,69.2
20160218031500,198.0,198.6,60.1818,55,93.4,100,69.2
20160218033000,198.0,198.6,60.1818,55,100.0,100,69.2
20160218034500,198.0,202.8,61.4545,55,93.5,100,69.2
20160218040000,198.0,198.6,60.1818,55,100.2,100,69.1
20160218041500,198.0,202.8,61.4545,55,88.7,100,69.1
20160218043000,198.0,198.6,60.1818,55,99.7,100,69.1
20160218044500,198.0,202.8,61.4545,55,99.7,100,69.2
20160218050000,198.0,202.8,61.4545,55,94.1,100,69.1
20160218051500,198.0,206.4,62.5455,55,88.7,100,69.1
20160218053000,198.0,202.8,61.4545,55,99.0,100,69.1
20160218054500,198.0,202.8,61.4545,55,99.0,100,69.1
20160218060000,198.0,202.8,61.4545,55,99.0,100,69.2
20160218061500,198.0,206.4,62.5455,55,99.0,100,69.2
20160218063000,198.0,206.4,62.5455,55,99.0,100,69.1
20160218064500,198.0,202.8,61.4545,55,99.0,100,69.1
20160218070000,198.0,202.8,61.4545,55,97.2,100,69.1
20160218071500,198.0,206.4,62.5455,55,97.2,100,69.1
20160218073000,198.0,202.8,61.4545,55,98.4,100,69.0
20160218074500,198.0,202.8,61.4545,55,98.4,100,68.9
20160218080000,198.0,198.6,60.1818,55,100.2,100,68.8
20160218081500,198.0,198.6,60.1818,55,100.2,100,68.7
20160218083000,198.0,194.4,58.9091,55,89.3,100,68.4
20160218084500,198.0,198.6,60.1818,55,101.9,100,68.2
20160218090000,198.0,198.6,60.1818,55,95.9,100,68.3
20160218091500,198.0,194.4,58.9091,55,93.7,100,68.3
20160218093000,198.0,198.6,60.1818,55,102.7,100,68.3
20160218094500,198.0,198.6,60.1818,55,96.5,100,68.2
20160218100000,198.0,194.4,58.9091,55,90.5,100,68.2
20160218101500,198.0,194.4,58.9091,55,94.8,100,68.2
20160218103000,198.0,202.8,61.4545,55,101.9,100,68.3
20160218104500,198.0,202.8,61.4545,55,99.6,100,68.4
20160218110000,198.0,198.6,60.1818,55,91.7,100,68.4
20160218111500,198.0,202.8,61.4545,55,94.2,100,68.6
20160218113000,198.0,202.8,61.4545,55,102.4,100,68.6
20160218114500,198.0,202.8,61.4545,55,99.6,100,68.6
20160218120000,198.0,202.8,61.4545,55,91.1,100,68.7
20160218121500,198.0,198.6,60.1818,55,93.6,100,68.7
20160218123000,198.0,194.4,58.9091,55,99.5,100,68.6
20160218124500,198.0,194.4,58.9091,55,104.3,100,68.5
20160218130000,198.0,206.4,62.5455,55,98.1,100,68.6
20160218131500,198.0,202.8,61.4545,55,92.8,100,68.6
20160218133000,198.0,198.6,60.1818,55,92.8,100,68.6
20160218134500,198.0,202.8,61.4545,55,96.8,100,68.6
20160218140000,198.0,198.6,60.1818,55,104.2,100,68.6
20160218141500,198.0,198.6,60.1818,55,98.2,100,68.7
20160218143000,198.0,202.8,61.4545,55,91.7,100,68.7
20160218144500,198.0,202.8,61.4545,55,88.1,100,68.8
20160218150000,198.0,198.6,60.1818,55,96.3,100,68.7
20160218151500,198.0,198.6,60.1818,55,92.3,100,68.6
20160218153000,198.0,190.2,57.6364,55,94.2,100,68.4
20160218154500,198.0,198.6,60.1818,55,97.5,100,68.4
20160218160000,198.0,194.4,58.9091,55,104.3,100,68.3
20160218161500,198.0,198.6,60.1818,55,98.4,100,68.3
20160218163000,198.0,194.4,58.9091,55,92.3,100,68.2
20160218164500,198.0,194.4,58.9091,55,92.3,100,68.3
20160218170000,198.0,198.6,60.1818,55,95.4,100,68.4
20160218171500,198.0,202.8,61.4545,55,100.4,100,68.4
20160218173000,198.0,202.8,61.4545,55,102.6,100,68.6
20160218174500,198.0,202.8,61.4545,55,98.8,100,68.7
20160218180000,198.0,206.4,62.5455,55,90.4,100,68.7
20160218181500,198.0,202.8,61.4545,55,91.7,100,68.8
20160218183000,198.0,202.8,61.4545,55,96.0,100,68.9
20160218184500,198.0,202.8,61.4545,55,102.7,100,69.0
20160218190000,198.0,202.8,61.4545,55,97.8,100,68.8
20160218191500,198.0,202.8,61.4545,55,90.4,100,68.8
20160218193000,198.0,194.4,58.9091,55,93.4,100,68.8
20160218194500,198.0,194.4,58.9091,55,100.3,100,68.8
20160218200000,198.0,194.4,58.9091,55,102.1,100,68.7
20160218201500,198.0,194.4,58.9091,55,95.9,100,68.8
20160218203000,198.0,194.4,58.9091,55,91.7,100,68.8
20160218204500,198.0,194.4,58.9091,55,99.8,100,68.8
20160218210000,198.0,194.4,58.9091,55,101.5,100,68.9
20160218211500,198.0,190.2,57.6364,55,92.2,100,69.1
20160218213000,198.0,190.2,57.6364,55,92.2,100,69.1
20160218214500,198.0,190.2,57.6364,55,100.0,100,69.1
20160218220000,198.0,190.2,57.6364,55,101.9,100,69.0
20160218221500,198.0,194.4,58.9091,55,93.8,100,69.1
20160218223000,198.0,194.4,58.9091,55,92.4,100,69.2
20160218224500,198.0,194.4,58.9091,55,102.2,100,69.2
20160218230000,198.0,198.6,60.1818,55,99.0,100,69.1
20160218231500,198.0,198.6,60.1818,55,89.9,100,69.1
20160218233000,198.0,198.6,60.1818,55,93.2,100,69.1
20160218234500,198.0,198.6,60.1818,55,102.5,100,69.0
20160219000000,198.0,198.6,60.1818,55,95.3,100,68.9
20160219001500,198.0,198.6,60.1818,55,91.1,100,69.0
20160219003000,198.0,194.4,58.9091,55,102.7,100,69.1
20160219004500,198.0,194.4,58.9091,55,94.7,100,69.1
20160219010000,198.0,198.6,60.1818,55,92.3,100,69.2
20160219011500,198.0,198.6,60.1818,55,102.7,100,69.2
20160219013000,198.0,202.8,61.4545,55,96.9,100,69.1
20160219014500,198.0,198.6,60.1818,55,89.9,100,69.2
20160219020000,198.0,198.6,60.1818,55,98.0,100,69.2
20160219021500,198.0,198.6,60.1818,55,100.2,100,69.2
20160219023000,198.0,206.4,62.5455,55,90.4,100,69.3
20160219024500,198.0,206.4,62.5455,55,92.7,100,69.4
20160219030000,198.0,202.8,61.4545,55,101.8,100,69.3
20160219031500,198.0,202.8,61.4545,55,93.4,100,69.3
20160219033000,198.0,202.8,61.4545,55,91.7,100,69.3
20160219034500,198.0,202.8,61.4545,55,101.9,100,69.2
20160219040000,198.0,194.4,58.9091,55,97.9,100,69.1
20160219041500,198.0,194.4,58.9091,55,89.9,100,68.9
20160219043000,198.0,198.6,60.1818,55,99.7,100,68.9
20160219044500,198.0,194.4,58.9091,55,99.7,100,69.0
20160219050000,198.0,198.6,60.1818,55,90.6,100,69.1
20160219051500,198.0,194.4,58.9091,55,103.3,100,69.1
20160219053000,198.0,194.4,58.9091,55,97.8,100,69.2
20160219054500,198.0,194.4,58.9091,55,91.1,100,69.2
20160219060000,198.0,194.4,58.9091,55,98.5,100,69.3
20160219061500,198.0,194.4,58.9091,55,99.6,100,69.2
20160219063000,198.0,194.4,58.9091,55,92.4,100,69.2
20160219064500,198.0,194.4,58.9091,55,99.6,100,69.2
20160219070000,198.0,194.4,58.9091,55,91.9,100,69.3
20160219071500,198.0,194.4,58.9091,55,101.2,100,69.2
20160219073000,198.0,194.4,58.9091,55,97.8,100,69.2
20160219074500,198.0,194.4,58.9091,55,93.6,100,69.2
20160219080000,198.0,190.2,57.6364,55,103.5,100,68.9
20160219081500,198.0,194.4,58.9091,55,91.7,100,68.7
20160219083000,198.0,202.8,61.4545,55,96.6,100,68.8
20160219084500,198.0,202.8,61.4545,55,101.0,100,68.9
20160219090000,198.0,202.8,61.4545,55,92.6,100,69.0
20160219091500,198.0,202.8,61.4545,55,93.6,100,69.0
20160219093000,198.0,202.8,61.4545,55,99.7,100,68.9
20160219094500,198.0,198.6,60.1818,55,101.9,100,69.0
20160219100000,198.0,198.6,60.1818,55,95.4,100,68.9
20160219101500,198.0,198.6,60.1818,55,91.7,100,68.8
20160219103000,198.0,198.6,60.1818,55,97.4,100,68.7
20160219104500,198.0,198.6,60.1818,55,100.9,100,68.7
20160219110000,198.0,194.4,58.9091,55,91.1,100,68.9
20160219111500,198.0,198.6,60.1818,55,100.3,100,68.9
20160219113000,198.0,194.4,58.9091,55,102.7,100,69.1
20160219114500,198.0,194.4,58.9091,55,92.8,100,69.1
20160219120000,198.0,198.6,60.1818,55,94.8,100,68.9
20160219121500,198.0,194.4,58.9091,55,102.5,100,68.8
20160219123000,198.0,198.6,60.1818,55,99.6,100,68.8
20160219124500,198.0,198.6,60.1818,55,92.4,100,68.7
20160219130000,198.0,198.6,60.1818,55,97.6,100,68.7
20160219131500,198.0,194.4,58.9091,55,103.5,100,68.6
20160219133000,198.0,194.4,58.9091,55,94.4,100,68.6
20160219134500,198.0,194.4,58.9091,55,93.0,100,68.6
20160219140000,198.0,198.6,60.1818,55,99.1,100,68.6
20160219141500,198.0,194.4,58.9091,55,104.3,100,68.5
20160219143000,198.0,190.2,57.6364,55,95.1,100,68.5
20160219144500,198.0,194.4,58.9091,55,93.5,100,68.5
20160219150000,198.0,198.6,60.1818,55,99.1,100,68.5
20160219151500,198.0,194.4,58.9091,55,101.7,100,68.4
20160219153000,198.0,194.4,58.9091,55,92.8,100,68.4
20160219154500,198.0,194.4,58.9091,55,96.6,100,68.6
20160219160000,198.0,194.4,58.9091,55,102.7,100,68.6
20160219161500,198.0,194.4,58.9091,55,98.9,100,68.6
20160219163000,198.0,198.6,60.1818,55,92.4,100,68.6
20160219164500,198.0,198.6,60.1818,55,94.3,100,68.6
20160219170000,198.0,194.4,58.9091,55,100.4,100,68.6
20160219171500,198.0,198.6,60.1818,55,101.9,100,68.4
20160219173000,198.0,198.6,60.1818,55,92.0,100,68.4
20160219174500,198.0,198.6,60.1818,55,93.7,100,68.4
20160219180000,198.0,198.6,60.1818,55,98.1,100,68.5
20160219181500,198.0,198.6,60.1818,55,102.7,100,68.6
20160219183000,198.0,198.6,60.1818,55,94.9,100,68.5
20160219184500,198.0,194.4,58.9091,55,91.2,100,68.5
20160219190000,198.0,194.4,58.9091,55,94.7,100,68.6
20160219191500,198.0,194.4,58.9091,55,101.5,100,68.7
20160219193000,198.0,194.4,58.9091,55,99.6,100,68.7
20160219194500,198.0,194.4,58.9091,55,91.1,100,68.6
20160219200000,198.0,194.4,58.9091,55,94.9,100,68.6
20160219201500,198.0,194.4,58.9091,55,103.5,100,68.6
20160219203000,198.0,194.4,58.9091,55,95.2,100,68.7
20160219204500,198.0,194.4,58.9091,55,92.4,100,68.6
20160219210000,198.0,194.4,58.9091,55,99.0,100,68.6
20160219211500,198.0,194.4,58.9091,55,101.9,100,68.7
20160219213000,198.0,202.8,61.4545,55,94.6,100,68.7
20160219214500,198.0,202.8,61.4545,55,90.5,100,68.7
20160219220000,198.0,202.8,61.4545,55,96.1,100,68.8
20160219221500,198.0,202.8,61.4545,55,102.7,100,68.9
20160219223000,198.0,202.8,61.4545,55,96.6,100,68.9
20160219224500,198.0,202.8,61.4545,55,89.9,100,68.9
20160219230000,198.0,202.8,61.4545,55,98.0,100,68.9
20160219231500,198.0,202.8,61.4545,55,101.4,100,68.9
20160219233000,198.0,202.8,61.4545,55,92.2,100,69.0
20160219234500,198.0,202.8,61.4545,55,92.2,100,69.0
20160220000000,198.0,202.8,61.4545,55,102.6,100,69.1
20160220001500,198.0,202.8,61.4545,55,97.8,100,69.1
20160220003000,198.0,202.8,61.4545,55,89.8,100,69.1
20160220004500,198.0,202.8,61.4545,55,97.8,100,69.1
20160220010000,198.0,198.6,60.1818,55,101.9,100,69.0
20160220011500,198.0,202.8,61.4545,55,95.9,100,69.1
20160220013000,198.0,194.4,58.9091,55,89.7,100,69.0
20160220014500,198.0,194.4,58.9091,55,95.5,100,68.8
20160220020000,198.0,198.6,60.1818,55,103.5,100,68.7
20160220021500,198.0,194.4,58.9091,55,98.4,100,68.7
20160220023000,198.0,194.4,58.9091,55,91.2,100,68.8
20160220024500,198.0,194.4,58.9091,55,102.7,100,68.9
20160220030000,198.0,194.4,58.9091,55,95.3,100,69.0
20160220031500,198.0,194.4,58.9091,55,91.8,100,69.1
20160220033000,198.0,194.4,58.9091,55,102.7,100,68.9
20160220034500,198.0,194.4,58.9091,55,96.5,100,68.9
20160220040000,198.0,194.4,58.9091,55,91.1,100,68.7
20160220041500,198.0,190.2,57.6364,55,102.1,100,68.7
20160220043000,198.0,190.2,57.6364,55,96.5,100,68.7
20160220044500,198.0,190.2,57.6364,55,91.9,100,68.7
20160220050000,198.0,194.4,58.9091,55,102.2,100,68.7
20160220051500,198.0,194.4,58.9091,55,99.0,100,68.7
20160220053000,198.0,194.4,58.9091,55,89.9,100,68.8
20160220054500,198.0,194.4,58.9091,55,95.3,100,68.8
20160220060000,198.0,194.4,58.9091,55,101.0,100,68.8
20160220061500,198.0,194.4,58.9091,55,93.5,100,68.8
20160220063000,198.0,194.4,58.9091,55,92.3,100,68.8
20160220064500,198.0,194.4,58.9091,55,101.9,100,68.8
20160220070000,198.0,194.4,58.9091,55,92.2,100,68.9
20160220071500,198.0,198.6,60.1818,55,94.2,100,68.8
20160220073000,198.0,198.6,60.1818,55,101.0,100,68.9
20160220074500,198.0,198.6,60.1818,55,92.7,100,68.9
20160220080000,198.0,206.4,62.5455,55,92.7,100,68.9
20160220081500,198.0,206.4,62.5455,55,101.4,100,68.8
20160220083000,198.0,202.8,61.4545,55,92.7,100,68.8
20160220084500,198.0,202.8,61.4545,55,92.7,100,68.8
20160220090000,198.0,202.8,61.4545,55,102.8,100,68.8
20160220091500,198.0,202.8,61.4545,55,99.1,100,68.8
20160220093000,198.0,202.8,61.4545,55,91.0,100,68.9
20160220094500,198.0,202.8,61.4545,55,95.9,100,68.7
20160220100000,198.0,202.8,61.4545,55,103.6,100,68.6
20160220101500,198.0,202.8,61.4545,55,96.7,100,68.6
20160220103000,198.0,202.8,61.4545,55,93.0,100,68.6
20160220104500,198.0,202.8,61.4545,55,102.1,100,68.6
20160220110000,198.0,202.8,61.4545,55,99.5,100,68.6
20160220111500,198.0,202.8,61.4545,55,91.7,100,68.7
20160220113000,198.0,202.8,61.4545,55,96.6,100,68.7
20160220114500,198.0,198.6,60.1818,55,103.5,100,68.7
20160220120000,198.0,202.8,61.4545,55,93.5,100,68.8
20160220121500,198.0,202.8,61.4545,55,93.5,100,68.7
20160220123000,198.0,198.6,60.1818,55,100.3,100,68.7
20160220124500,198.0,202.8,61.4545,55,101.9,100,68.7
20160220130000,198.0,198.6,60.1818,55,92.7,100,68.6
20160220131500,198.0,202.8,61.4545,55,92.7,100,68.6
20160220133000,198.0,198.6,60.1818,55,99.2,100,68.6
20160220134500,198.0,198.6,60.1818,55,101.8,100,68.7
20160220140000,198.0,198.6,60.1818,55,91.7,100,68.7
20160220141500,198.0,198.6,60.1818,55,94.8,100,68.7
20160220143000,198.0,198.6,60.1818,55,103.0,100,68.7
20160220144500,198.0,198.6,60.1818,55,96.3,100,68.7
20160220150000,198.0,202.8,61.4545,55,93.6,100,68.6
20160220151500,198.0,202.8,61.4545,55,100.4,100,68.7
20160220153000,198.0,198.6,60.1818,55,97.7,100,68.6
20160220154500,198.0,198.6,60.1818,55,93.0,100,68.4
20160220160000,198.0,198.6,60.1818,55,98.5,100,68.6
20160220161500,198.0,194.4,58.9091,55,104.3,100,68.4
20160220163000,198.0,202.8,61.4545,55,95.4,100,68.4
20160220164500,198.0,202.8,61.4545,55,93.0,100,68.5
20160220170000,198.0,202.8,61.4545,55,100.1,100,68.6
20160220171500,198.0,202.8,61.4545,55,100.1,100,68.6
20160220173000,198.0,202.8,61.4545,55,92.9,100,68.5
20160220174500,198.0,202.8,61.4545,55,92.9,100,68.5
20160220180000,198.0,202.8,61.4545,55,98.5,100,68.6
20160220181500,198.0,190.2,57.6364,55,104.3,100,68.6
20160220183000,198.0,194.4,58.9091,55,97.5,100,68.6
20160220184500,198.0,190.2,57.6364,55,92.4,100,68.5
20160220190000,198.0,194.4,58.9091,55,98.5,100,68.6
20160220191500,198.0,194.4,58.9091,55,103.5,100,68.5
20160220193000,198.0,194.4,58.9091,55,95.2,100,68.5
20160220194500,198.0,194.4,58.9091,55,93.1,100,68.6
20160220200000,198.0,194.4,58.9091,55,101.2,100,68.6
20160220201500,198.0,194.4,58.9091,55,101.2,100,68.6
20160220203000,198.0,194.4,58.9091,55,93.7,100,68.5
20160220204500,198.0,194.4,58.9091,55,93.7,100,68.6
20160220210000,198.0,194.4,58.9091,55,100.5,100,68.6
20160220211500,198.0,194.4,58.9091,55,101.6,100,68.4
20160220213000,198.0,194.4,58.9091,55,92.8,100,68.5
20160220214500,198.0,194.4,58.9091,55,94.2,100,68.6
20160220220000,198.0,206.4,62.5455,55,102.1,100,68.6
20160220221500,198.0,202.8,61.4545,55,98.4,100,68.5
20160220223000,198.0,206.4,62.5455,55,90.4,100,68.6
20160220224500,198.0,206.4,62.5455,55,95.5,100,68.6
20160220230000,198.0,202.8,61.4545,55,102.7,100,68.6
20160220231500,198.0,202.8,61.4545,55,98.4,100,68.6
20160220233000,198.0,202.8,61.4545,55,90.5,100,68.6
20160220234500,198.0,202.8,61.4545,55,95.4,100,68.6
20160221000000,198.0,206.4,62.5455,55,101.9,100,68.5
20160221001500,198.0,206.4,62.5455,55,92.5,100,68.6
20160221003000,198.0,198.6,60.1818,55,94.3,100,68.6
20160221004500,198.0,202.8,61.4545,55,103.5,100,68.6
20160221010000,198.0,206.4,62.5455,55,95.3,100,68.5
20160221011500,198.0,202.8,61.4545,55,91.9,100,68.7
20160221013000,198.0,202.8,61.4545,55,99.4,100,68.8
20160221014500,198.0,202.8,61.4545,55,100.6,100,68.9
20160221020000,198.0,202.8,61.4545,55,91.4,100,69.0
20160221021500,198.0,206.4,62.5455,55,95.4,100,68.9
20160221023000,198.0,202.8,61.4545,55,102.7,100,68.9
20160221024500,198.0,206.4,62.5455,55,95.3,100,68.8
20160221030000,198.0,202.8,61.4545,55,92.4,100,68.8
20160221031500,198.0,202.8,61.4545,55,101.9,100,68.8
20160221033000,198.0,202.8,61.4545,55,97.8,100,68.8
20160221034500,198.0,206.4,62.5455,55,90.1,100,68.7
20160221040000,198.0,202.8,61.4545,55,100.3,100,68.7
20160221041500,198.0,202.8,61.4545,55,100.3,100,68.7
20160221043000,198.0,202.8,61.4545,55,90.4,100,68.7
20160221044500,198.0,202.8,61.4545,55,96.1,100,68.7
20160221050000,198.0,206.4,62.5455,55,101.7,100,68.7
20160221051500,198.0,202.8,61.4545,55,92.7,100,68.7
20160221053000,198.0,206.4,62.5455,55,92.7,100,68.7
20160221054500,198.0,202.8,61.4545,55,102.7,100,68.6
20160221060000,198.0,202.8,61.4545,55,95.4,100,68.6
20160221061500,198.0,202.8,61.4545,55,91.1,100,68.6
20160221063000,198.0,202.8,61.4545,55,99.7,100,68.7
20160221064500,198.0,202.8,61.4545,55,101.0,100,68.6
20160221070000,198.0,206.4,62.5455,55,91.7,100,68.7
20160221071500,198.0,202.8,61.4545,55,93.0,100,68.7
20160221073000,198.0,202.8,61.4545,55,101.9,100,68.7
20160221074500,198.0,206.4,62.5455,55,99.0,100,68.6
20160221080000,198.0,202.8,61.4545,55,90.5,100,68.7
20160221081500,198.0,202.8,61.4545,55,98.1,100,68.7
20160221083000,198.0,202.8,61.4545,55,101.9,100,68.5
20160221084500,198.0,202.8,61.4545,55,92.3,100,68.4
20160221090000,198.0,202.8,61.4545,55,95.2,100,68.6
20160221091500,198.0,202.8,61.4545,55,103.5,100,68.6
20160221093000,198.0,202.8,61.4545,55,97.3,100,68.7
20160221094500,198.0,202.8,61.4545,55,91.7,100,68.7
20160221100000,198.0,202.8,61.4545,55,98.5,100,68.7
20160221101500,198.0,202.8,61.4545,55,102.7,100,68.7
20160221103000,198.0,202.8,61.4545,55,93.4,100,68.7
20160221104500,198.0,198.6,60.1818,55,93.4,100,68.7
20160221110000,198.0,202.8,61.4545,55,98.7,100,68.7
20160221111500,198.0,202.8,61.4545,55,103.5,100,68.7
20160221113000,198.0,202.8,61.4545,55,97.7,100,68.7
20160221114500,198.0,202.8,61.4545,55,91.1,100,68.6
20160221120000,198.0,202.8,61.4545,55,96.6,100,68.6
20160221121500,198.0,202.8,61.4545,55,103.5,100,68.6
20160221123000,198.0,202.8,61.4545,55,95.2,100,68.6
20160221124500,198.0,202.8,61.4545,55,92.4,100,68.5
20160221130000,198.0,202.8,61.4545,55,97.3,100,68.6
20160221131500,198.0,202.8,61.4545,55,103.5,100,68.4
20160221133000,198.0,202.8,61.4545,55,96.9,100,68.4
20160221134500,198.0,202.8,61.4545,55,91.7,100,68.5
20160221140000,198.0,198.6,60.1818,55,97.9,100,68.6
20160221141500,198.0,198.6,60.1818,55,103.5,100,68.4
20160221143000,198.0,198.6,60.1818,55,95.6,100,68.4
20160221144500,198.0,198.6,60.1818,55,92.4,100,68.4
20160221150000,198.0,198.6,60.1818,55,99.1,100,68.6
20160221151500,198.0,198.6,60.1818,55,101.8,100,68.6
20160221153000,198.0,198.6,60.1818,55,92.8,100,68.4
20160221154500,198.0,198.6,60.1818,55,94.2,100,68.5
20160221160000,198.0,198.6,60.1818,55,103.5,100,68.6
20160221161500,198.0,198.6,60.1818,55,97.3,100,68.6
20160221163000,198.0,198.6,60.1818,55,91.7,100,68.4
20160221164500,198.0,198.6,60.1818,55,97.6,100,68.5
20160221170000,198.0,198.6,60.1818,55,103.9,100,68.5
20160221171500,198.0,198.6,60.1818,55,97.5,100,68.6
20160221173000,198.0,198.6,60.1818,55,91.7,100,68.5
20160221174500,198.0,194.4,58.9091,55,94.4,100,68.4
20160221180000,198.0,194.4,58.9091,55,103.5,100,68.5
20160221181500,198.0,190.2,57.6364,55,99.0,100,68.5
20160221183000,198.0,194.4,58.9091,55,91.7,100,68.4
20160221184500,198.0,194.4,58.9091,55,96.1,100,68.4
20160221190000,198.0,194.4,58.9091,55,104.3,100,68.4
20160221191500,198.0,190.2,57.6364,55,98.1,100,68.4
20160221193000,198.0,194.4,58.9091,55,92.1,100,68.5
20160221194500,198.0,194.4,58.9091,55,98.0,100,68.6
20160221200000,198.0,194.4,58.9091,55,104.3,100,68.6
20160221201500,198.0,194.4,58.9091,55,97.1,100,68.6
20160221203000,198.0,194.4,58.9091,55,91.7,100,68.7
20160221204500,198.0,194.4,58.9091,55,97.2,100,68.7
20160221210000,198.0,194.4,58.9091,55,103.5,100,68.7
20160221211500,198.0,198.6,60.1818,55,94.9,100,68.6
20160221213000,198.0,194.4,58.9091,55,92.4,100,68.6
20160221214500,198.0,198.6,60.1818,55,102.5,100,68.6
20160221220000,198.0,194.4,58.9091,55,99.6,100,68.6
20160221221500,198.0,198.6,60.1818,55,91.7,100,68.5
20160221223000,198.0,194.4,58.9091,55,95.4,100,68.5
20160221224500,198.0,198.6,60.1818,55,103.5,100,68.4
20160221230000,198.0,198.6,60.1818,55,97.8,100,68.4
20160221231500,198.0,194.4,58.9091,55,91.1,100,68.4
20160221233000,198.0,198.6,60.1818,55,97.4,100,68.4
20160221234500,198.0,198.6,60.1818,55,102.7,100,68.4
20160222000000,198.0,198.6,60.1818,55,92.9,100,68.4
20160222001500,198.0,198.6,60.1818,55,92.9,100,68.5
20160222003000,198.0,198.6,60.1818,55,103.5,100,68.6
20160222004500,198.0,198.6,60.1818,55,96.4,100,68.6
20160222010000,198.0,198.6,60.1818,55,93.0,100,68.6
20160222011500,198.0,194.4,58.9091,55,100.5,100,68.7
20160222013000,198.0,198.6,60.1818,55,100.5,100,68.7
20160222014500,198.0,198.6,60.1818,55,91.1,100,68.7
20160222020000,198.0,198.6,60.1818,55,97.3,100,68.7
20160222021500,198.0,198.6,60.1818,55,103.5,100,68.7
20160222023000,198.0,198.6,60.1818,55,95.7,100,68.7
20160222024500,198.0,198.6,60.1818,55,91.7,100,68.8
20160222030000,198.0,202.8,61.4545,55,100.6,100,68.8
20160222031500,198.0,198.6,60.1818,55,100.6,100,68.8
20160222033000,198.0,198.6,60.1818,55,91.1,100,68.8
20160222034500,198.0,198.6,60.1818,55,99.7,100,68.8
20160222040000,198.0,202.8,61.4545,55,100.9,100,68.8
20160222041500,198.0,198.6,60.1818,55,91.2,100,68.8
20160222043000,198.0,198.6,60.1818,55,96.5,100,68.5
20160222044500,198.0,198.6,60.1818,55,102.7,100,68.4
20160222050000,198.0,198.6,60.1818,55,93.3,100,68.3
20160222051500,198.0,198.6,60.1818,55,93.3,100,68.3
20160222053000,198.0,198.6,60.1818,55,102.8,100,68.3
20160222054500,198.0,198.6,60.1818,56,100.2,100,68.3
20160222060000,198.0,202.8,61.4545,56,90.5,100,68.3
20160222061500,198.0,202.8,61.4545,56,94.9,100,68.3
20160222063000,198.0,202.8,61.4545,56,101.0,100,68.3
20160222064500,198.0,202.8,61.4545,56,91.0,100,68.3
20160222070000,198.0,206.4,62.5455,56,95.5,100,68.3
20160222071500,198.0,206.4,62.5455,56,102.7,100,68.4
20160222073000,198.0,202.8,61.4545,56,94.1,100,68.4
20160222074500,198.0,198.6,60.1818,55,92.4,100,68.4
20160222080000,198.0,202.8,61.4545,55,99.7,100,68.4
20160222081500,198.0,202.8,61.4545,55,101.9,100,68.4
20160222083000,198.0,202.8,61.4545,55,94.9,100,68.5
20160222084500,198.0,202.8,61.4545,55,92.4,100,68.6
20160222090000,198.0,202.8,61.4545,55,98.5,100,68.7
20160222091500,198.0,202.8,61.4545,55,103.6,100,68.8
20160222093000,198.0,202.8,61.4545,55,97.3,100,68.7
20160222094500,198.0,198.6,60.1818,55,91.1,100,68.6
20160222100000,198.0,198.6,60.1818,55,96.1,100,68.6
20160222101500,198.0,198.6,60.1818,55,104.3,100,68.4
20160222103000,198.0,198.6,60.1818,55,99.2,100,68.4
20160222104500,198.0,202.8,61.4545,55,91.7,100,68.4
20160222110000,198.0,202.8,61.4545,55,94.9,100,68.4
20160222111500,198.0,202.8,61.4545,55,101.9,100,68.3
20160222113000,198.0,202.8,61.4545,55,101.9,100,68.3
20160222114500,198.0,198.6,60.1818,55,93.4,100,68.2
20160222120000,198.0,198.6,60.1818,55,93.4,100,68.2
20160222121500,198.0,194.4,58.9091,56,97.8,100,68.2
20160222123000,198.0,190.2,57.6364,56,103.5,100,68.2
20160222124500,198.0,194.4,58.9091,56,97.7,100,68.3
20160222130000,198.0,198.6,60.1818,56,91.1,100,68.4
20160222131500,198.0,194.4,58.9091,56,96.2,100,68.4
20160222133000,198.0,198.6,60.1818,56,103.5,100,68.6
20160222134500,198.0,198.6,60.1818,56,97.7,100,68.6
20160222140000,198.0,202.8,61.4545,56,91.5,100,68.7
20160222141500,198.0,202.8,61.4545,56,93.6,100,68.7
20160222143000,198.0,202.8,61.4545,55,99.9,100,68.5
20160222144500,198.0,202.8,61.4545,55,102.0,100,68.4
20160222150000,198.0,202.8,61.4545,55,92.9,100,68.3
20160222151500,198.0,202.8,61.4545,55,92.9,100,68.2
20160222153000,198.0,202.8,61.4545,55,99.7,100,68.1
20160222154500,198.0,202.8,61.4545,55,101.8,100,68.2
20160222160000,198.0,202.8,61.4545,55,93.4,100,68.2
20160222161500,198.0,202.8,61.4545,55,91.7,100,68.3
20160222163000,198.0,206.4,62.5455,55,99.6,100,68.5
20160222164500,198.0,202.8,61.4545,55,101.0,100,68.6
20160222170000,198.0,202.8,61.4545,55,92.5,100,68.7
20160222171500,198.0,202.8,61.4545,55,92.5,100,68.7
20160222173000,198.0,202.8,61.4545,55,99.3,100,68.7
20160222174500,198.0,202.8,61.4545,55,101.0,100,68.6
20160222180000,198.0,194.4,58.9091,55,92.6,100,68.6
20160222181500,198.0,190.2,57.6364,55,95.5,100,68.6
20160222183000,198.0,194.4,58.9091,55,105.0,100,68.6
20160222184500,198.0,194.4,58.9091,56,95.0,100,68.7
20160222190000,198.0,194.4,58.9091,56,92.4,100,68.6
20160222191500,198.0,198.6,60.1818,56,102.1,100,68.6
20160222193000,198.0,198.6,60.1818,56,99.1,100,68.7
20160222194500,198.0,202.8,61.4545,56,91.3,100,68.6
20160222200000,198.0,206.4,62.5455,56,98.7,100,68.6
20160222201500,198.0,202.8,61.4545,55,101.1,100,68.6
20160222203000,198.0,206.4,62.5455,55,92.3,100,68.6
20160222204500,198.0,202.8,61.4545,55,93.6,100,68.6
20160222210000,198.0,202.8,61.4545,55,103.2,100,68.6
20160222211500,198.0,202.8,61.4545,55,97.2,100,68.6
20160222213000,198.0,206.4,62.5455,55,93.0,100,68.6
20160222214500,198.0,202.8,61.4545,55,103.1,100,68.6
20160222220000,198.0,202.8,61.4545,55,94.9,100,68.6
20160222221500,198.0,202.8,61.4545,55,93.5,100,68.6
20160222223000,198.0,202.8,61.4545,55,102.7,100,68.6
20160222224500,198.0,202.8,61.4545,55,95.3,100,68.6
20160222230000,198.0,198.6,60.1818,55,95.3,100,68.6
20160222231500,198.0,198.6,60.1818,55,101.9,100,68.7
20160222233000,198.0,198.6,60.1818,55,92.3,100,68.7
20160222234500,198.0,198.6,60.1818,55,97.4,100,68.6
20160223000000,198.0,202.8,61.4545,55,101.9,100,68.7
20160223001500,198.0,202.8,61.4545,55,91.1,100,68.7
20160223003000,198.0,202.8,61.4545,55,98.7,100,68.6
20160223004500,198.0,202.8,61.4545,55,101.9,100,68.6
20160223010000,198.0,202.8,61.4545,55,92.2,100,68.7
20160223011500,198.0,202.8,61.4545,55,92.2,100,68.7
20160223013000,198.0,202.8,61.4545,55,102.7,100,68.6
20160223014500,198.0,202.8,61.4545,55,98.4,100,68.6
20160223020000,198.0,202.8,61.4545,55,90.0,100,68.6
20160223021500,198.0,202.8,61.4545,55,99.7,100,68.6
20160223023000,198.0,202.8,61.4545,55,101.1,100,68.7
20160223024500,198.0,202.8,61.4545,55,91.6,100,68.7
20160223030000,198.0,202.8,61.4545,55,94.9,100,68.7
20160223031500,198.0,202.8,61.4545,55,102.8,100,68.7
20160223033000,198.0,198.6,60.1818,55,95.9,100,68.7
20160223034500,198.0,202.8,61.4545,55,92.4,100,68.8
20160223040000,198.0,202.8,61.4545,55,103.5,100,68.7
20160223041500,198.0,202.8,61.4545,55,96.4,100,68.7
20160223043000,198.0,202.8,61.4545,55,93.1,100,68.8
20160223044500,198.0,202.8,61.4545,55,102.7,100,68.8
20160223050000,198.0,202.8,61.4545,55,94.1,100,68.8
20160223051500,198.0,202.8,61.4545,55,94.1,100,68.8
20160223053000,198.0,202.8,61.4545,55,103.2,100,68.9
20160223054500,198.0,202.8,61.4545,55,95.0,100,68.8
20160223060000,198.0,198.6,60.1818,55,93.6,100,68.8
20160223061500,198.0,190.2,57.6364,55,103.6,100,68.9
20160223063000,198.0,190.2,57.6364,55,100.1,100,68.9
20160223064500,198.0,194.4,58.9091,56,91.7,100,68.9
20160223070000,198.0,194.4,58.9091,56,95.4,100,68.9
20160223071500,198.0,198.6,60.1818,56,103.6,100,68.9
20160223073000,198.0,198.6,60.1818,56,98.4,100,68.9
20160223074500,198.0,194.4,58.9091,56,91.7,100,69.0
20160223080000,198.0,198.6,60.1818,56,102.3,100,69.1
20160223081500,198.0,194.4,58.9091,56,98.8,100,69.1
20160223083000,198.0,198.6,60.1818,56,92.4,100,68.8
20160223084500,198.0,194.4,58.9091,56,96.0,100,68.7
20160223090000,198.0,194.4,58.9091,56,102.9,100,68.8
20160223091500,198.0,194.4,58.9091,56,101.1,100,68.9
20160223093000,198.0,198.6,60.1818,56,101.1,100,68.9
20160223094500,198.0,206.4,62.5455,56,101.1,100,68.9
20160223100000,198.0,202.8,61.4545,56,98.8,100,68.9
20160223101500,198.0,206.4,62.5455,56,91.1,100,68.9
20160223103000,198.0,202.8,61.4545,56,95.2,100,68.8
20160223104500,198.0,198.6,60.1818,56,99.5,100,68.8
20160223110000,198.0,194.4,58.9091,56,104.3,100,68.7
20160223111500,198.0,190.2,57.6364,56,104.3,100,68.9
20160223113000,198.0,194.4,58.9091,56,104.3,100,68.8
20160223114500,198.0,194.4,58.9091,56,91.7,100,68.9
20160223120000,198.0,198.6,60.1818,56,98.8,100,68.9
20160223121500,198.0,202.8,61.4545,55,102.7,100,68.9
20160223123000,198.0,202.8,61.4545,55,93.8,100,68.8
20160223124500,198.0,202.8,61.4545,55,99.6,100,68.8
20160223130000,198.0,202.8,61.4545,55,101.7,100,68.8
20160223131500,198.0,202.8,61.4545,55,97.7,100,68.9
20160223133000,198.0,202.8,61.4545,55,97.7,100,68.8
20160223134500,198.0,202.8,61.4545,55,103.5,100,68.8
20160223140000,198.0,202.8,61.4545,55,103.5,100,68.9
20160223141500,198.0,202.8,61.4545,55,104.9,100,68.9
20160223143000,198.0,202.8,61.4545,55,104.9,100,68.7
20160223144500,198.0,202.8,61.4545,12,98.7,100,68.8
20160223150000,198.0,198.6,60.1818,12,102.9,100,68.8
20160223151500,198.0,202.8,61.4545,54,105.1,100,68.8
20160223153000,198.0,198.6,60.1818,55,101.8,100,68.7
20160223154500,198.0,194.4,58.9091,55,104.0,100,68.6
20160223160000,198.0,194.4,58.9091,55,104.0,100,68.4
20160223161500,198.0,194.4,58.9091,55,106.0,100,68.5
20160223163000,198.0,194.4,58.9091,55,100.6,100,68.4
20160223164500,198.0,194.4,58.9091,55,93.0,100,68.5
20160223170000,198.0,194.4,58.9091,55,104.6,100,68.5
20160223171500,198.0,194.4,58.9091,55,103.5,100,68.6
20160223173000,198.0,194.4,58.9091,55,94.2,100,68.6
20160223174500,198.0,194.4,58.9091,55,107.6,100,68.6
20160223180000,198.0,194.4,58.9091,55,96.6,100,68.7
20160223181500,198.0,194.4,58.9091,55,98.6,100,68.7
20160223183000,198.0,194.4,58.9091,55,104.3,100,68.6
20160223184500,198.0,194.4,58.9091,55,94.2,100,68.6
20160223190000,198.0,194.4,58.9091,55,106.7,100,68.6
20160223191500,198.0,194.4,58.9091,55,104.2,100,68.7
20160223193000,198.0,198.6,60.1818,55,92.4,100,68.6
20160223194500,198.0,194.4,58.9091,55,100.6,100,68.6
20160223200000,198.0,194.4,58.9091,55,103.5,100,68.7
20160223201500,198.0,198.6,60.1818,55,93.6,100,68.8
20160223203000,198.0,198.6,60.1818,55,106.0,100,68.8
20160223204500,198.0,198.6,60.1818,55,94.3,100,68.8
20160223210000,198.0,198.6,60.1818,55,97.3,100,68.9
20160223211500,198.0,198.6,60.1818,55,102.7,100,68.8
20160223213000,198.0,198.6,60.1818,55,90.5,100,68.9
20160223214500,198.0,198.6,60.1818,55,103.7,100,68.9
20160223220000,198.0,198.6,60.1818,55,93.8,100,68.9
20160223221500,198.0,202.8,61.4545,55,101.3,100,68.8
20160223223000,198.0,202.8,61.4545,55,101.3,100,68.9
20160223224500,198.0,202.8,61.4545,55,90.9,100,68.9
20160223230000,198.0,202.8,61.4545,55,102.7,100,68.9
20160223231500,198.0,206.4,62.5455,55,91.0,100,68.9
20160223233000,198.0,206.4,62.5455,55,102.7,100,68.9
20160223234500,198.0,206.4,62.5455,55,88.1,100,68.9
20160224000000,198.0,202.8,61.4545,54,100.2,100,68.9
20160224001500,198.0,202.8,61.4545,54,101.9,100,68.9
20160224003000,198.0,202.8,61.4545,54,89.2,100,68.9
20160224004500,198.0,202.8,61.4545,54,98.4,100,68.9
20160224010000,198.0,202.8,61.4545,54,102.4,100,68.9
20160224011500,198.0,194.4,58.9091,54,93.0,100,68.9
20160224013000,198.0,194.4,58.9091,55,96.7,100,68.7
20160224014500,198.0,198.6,60.1818,55,100.2,100,68.3
20160224020000,198.0,198.6,60.1818,55,88.1,100,68.5
20160224021500,198.0,198.6,60.1818,55,97.8,100,68.6
20160224023000,198.0,198.6,60.1818,55,92.3,100,68.6
20160224024500,198.0,194.4,58.9091,55,83.2,100,68.6
20160224030000,198.0,194.4,58.9091,55,94.2,100,68.6
20160224031500,198.0,198.6,60.1818,55,94.2,100,68.6
20160224033000,198.0,198.6,60.1818,55,86.8,100,68.4
20160224034500,198.0,198.6,60.1818,55,96.6,100,68.4
20160224040000,198.0,198.6,60.1818,55,88.0,100,68.4
20160224041500,198.0,198.6,60.1818,55,93.9,100,68.4
20160224043000,198.0,194.4,58.9091,55,93.9,100,68.3
20160224044500,198.0,194.4,58.9091,55,82.4,100,68.3
20160224050000,198.0,194.4,58.9091,55,91.7,100,68.2
20160224051500,198.0,198.6,60.1818,55,91.7,100,68.2
20160224053000,198.0,194.4,58.9091,55,84.5,100,68.2
20160224054500,198.0,198.6,60.1818,55,92.9,100,68.1
20160224060000,198.0,198.6,60.1818,55,82.6,100,67.9
20160224061500,198.0,198.6,60.1818,55,85.1,100,67.9
20160224063000,198.0,198.6,60.1818,55,92.3,100,68.1
20160224064500,198.0,198.6,60.1818,55,89.2,100,68.1
20160224070000,198.0,198.6,60.1818,55,84.9,100,68.0
20160224071500,198.0,202.8,61.4545,55,81.8,100,67.9
20160224073000,198.0,198.6,60.1818,55,90.0,100,67.9
20160224074500,198.0,198.6,60.1818,55,87.4,100,68.0
20160224080000,198.0,198.6,60.1818,55,81.9,100,68.1
20160224081500,198.0,198.6,60.1818,55,86.6,100,68.1
20160224083000,198.0,198.6,60.1818,55,91.1,100,68.1
20160224084500,198.0,198.6,60.1818,55,89.8,100,67.9
20160224090000,198.0,198.6,60.1818,55,83.7,100,67.8
20160224091500,198.0,198.6,60.1818,55,83.7,100,67.9
20160224093000,198.0,198.6,60.1818,55,93.0,100,68.1
20160224094500,198.0,198.6,60.1818,55,95.3,100,68.1
20160224100000,198.0,198.6,60.1818,55,88.8,100,68.2
20160224101500,198.0,198.6,60.1818,55,92.1,100,68.3
20160224103000,198.0,198.6,60.1818,55,99.5,100,68.2
20160224104500,198.0,198.6,60.1818,55,95.3,100,68.2
20160224110000,198.0,198.6,60.1818,55,101.9,100,68.2
20160224111500,198.0,194.4,58.9091,55,88.7,100,68.2
20160224113000,198.0,198.6,60.1818,55,103.1,100,68.3
20160224114500,198.0,198.6,60.1818,55,96.4,100,68.2
20160224120000,198.0,198.6,60.1818,55,93.1,100,68.3
20160224121500,198.0,198.6,60.1818,55,102.7,100,68.2
20160224123000,198.0,198.6,60.1818,55,94.8,100,68.1
20160224124500,198.0,198.6,60.1818,55,92.5,100,68.2
20160224130000,198.0,198.6,60.1818,55,103.5,100,68.4
20160224131500,198.0,198.6,60.1818,55,96.5,100,68.4
20160224133000,198.0,198.6,60.1818,55,91.9,100,68.6
20160224134500,198.0,194.4,58.9091,55,103.5,100,68.7
20160224140000,198.0,198.6,60.1818,55,97.1,100,68.6
20160224141500,198.0,198.6,60.1818,55,93.0,100,68.6
20160224143000,198.0,198.6,60.1818,55,103.5,100,68.7
20160224144500,198.0,198.6,60.1818,55,97.0,100,68.7
20160224150000,198.0,194.4,58.9091,55,95.8,100,68.8
20160224151500,198.0,194.4,58.9091,55,101.9,100,68.9
20160224153000,198.0,194.4,58.9091,55,91.6,100,68.9
20160224154500,198.0,198.6,60.1818,55,99.1,100,69.1
20160224160000,198.0,194.4,58.9091,55,101.9,100,69.1
20160224161500,198.0,198.6,60.1818,55,91.1,100,69.2
20160224163000,198.0,198.6,60.1818,55,101.9,100,69.3
20160224164500,198.0,194.4,58.9091,55,94.5,100,69.3
20160224170000,198.0,198.6,60.1818,55,96.8,100,69.1
20160224171500,198.0,198.6,60.1818,55,102.7,100,69.1
20160224173000,198.0,198.6,60.1818,55,100.2,100,69.1
20160224174500,198.0,194.4,58.9091,55,90.4,100,69.2
20160224180000,198.0,194.4,58.9091,55,98.8,100,69.2
20160224181500,198.0,198.6,60.1818,55,92.4,100,69.3
20160224183000,198.0,194.4,58.9091,55,94.1,100,69.3
20160224184500,198.0,194.4,58.9091,55,101.0,100,69.4
20160224190000,198.0,198.6,60.1818,55,89.1,100,69.4
20160224191500,198.0,198.6,60.1818,55,97.8,100,69.4
20160224193000,198.0,198.6,60.1818,55,97.8,100,69.4
20160224194500,198.0,198.6,60.1818,55,94.0,100,69.6
20160224200000,198.0,194.4,58.9091,55,96.0,100,69.6
20160224201500,198.0,194.4,58.9091,55,97.1,100,69.6
20160224203000,198.0,198.6,60.1818,55,89.1,100,69.6
20160224204500,198.0,194.4,58.9091,55,95.5,100,69.6
20160224210000,198.0,194.4,58.9091,55,91.3,100,69.6
20160224211500,198.0,198.6,60.1818,55,98.4,100,69.3
20160224213000,198.0,198.6,60.1818,55,93.5,100,69.3
20160224214500,198.0,198.6,60.1818,55,84.4,100,69.3
20160224220000,198.0,198.6,60.1818,55,93.6,100,69.3
20160224221500,198.0,198.6,60.1818,55,93.6,100,69.2
20160224223000,198.0,198.6,60.1818,55,90.4,100,69.2
20160224224500,198.0,198.6,60.1818,55,83.7,100,69.2
20160224230000,198.0,198.6,60.1818,55,85.0,100,69.2
20160224231500,198.0,198.6,60.1818,55,94.1,100,69.2
20160224233000,198.0,198.6,60.1818,55,93.1,100,69.1
20160224234500,198.0,198.6,60.1818,55,86.6,100,69.1
20160225000000,198.0,198.6,60.1818,55,85.6,100,69.1
20160225001500,198.0,198.6,60.1818,55,94.1,100,69.1
20160225003000,198.0,198.6,60.1818,55,91.5,100,69.1
20160225004500,198.0,198.6,60.1818,55,82.0,100,69.1
20160225010000,198.0,198.6,60.1818,55,90.6,100,69.1
20160225011500,198.0,198.6,60.1818,55,90.6,100,69.1
20160225013000,198.0,198.6,60.1818,55,84.8,100,69.0
20160225014500,198.0,198.6,60.1818,55,84.8,100,69.0
20160225020000,198.0,198.6,60.1818,55,92.7,100,68.9
20160225021500,198.0,198.6,60.1818,55,92.7,100,69.0
20160225023000,198.0,198.6,60.1818,55,84.9,100,68.9
20160225024500,198.0,198.6,60.1818,55,82.7,100,68.9
20160225030000,198.0,202.8,61.4545,55,90.7,100,68.9
20160225031500,198.0,198.6,60.1818,55,90.7,100,68.8
20160225033000,198.0,198.6,60.1818,55,86.6,100,68.8
20160225034500,198.0,202.8,61.4545,55,82.2,100,68.8
20160225040000,198.0,198.6,60.1818,55,90.4,100,68.7
20160225041500,198.0,198.6,60.1818,55,90.4,100,68.7
20160225043000,198.0,198.6,60.1818,55,82.5,100,68.7
20160225044500,198.0,198.6,60.1818,55,84.1,100,68.7
20160225050000,198.0,198.6,60.1818,55,91.1,100,68.7
20160225051500,198.0,198.6,60.1818,55,89.8,100,68.7
20160225053000,198.0,198.6,60.1818,55,84.7,100,68.7
20160225054500,198.0,202.8,61.4545,55,82.2,100,68.7
20160225060000,198.0,202.8,61.4545,55,88.7,100,68.7
20160225061500,198.0,198.6,60.1818,55,85.6,100,68.6
20160225063000,198.0,198.6,60.1818,55,79.5,100,68.4
20160225064500,198.0,198.6,60.1818,55,88.6,100,68.4
20160225070000,198.0,198.6,60.1818,55,87.4,100,68.4
20160225071500,198.0,202.8,61.4545,55,82.4,100,68.4
20160225073000,198.0,198.6,60.1818,55,82.4,100,68.3
20160225074500,198.0,202.8,61.4545,55,91.1,100,68.2
20160225080000,198.0,198.6,60.1818,55,89.8,100,68.2
20160225081500,198.0,202.8,61.4545,55,87.3,100,68.2
20160225083000,198.0,198.6,60.1818,55,83.1,100,68.2
20160225084500,198.0,198.6,60.1818,55,84.5,100,67.9
20160225090000,198.0,202.8,61.4545,55,94.1,100,67.9
20160225091500,198.0,198.6,60.1818,55,92.9,100,68.1
20160225093000,198.0,198.6,60.1818,55,86.9,100,67.9
20160225094500,198.0,198.6,60.1818,55,101.9,100,68.0
20160225100000,198.0,198.6,60.1818,55,89.9,100,68.2
20160225101500,198.0,198.6,60.1818,55,103.5,100,68.4
20160225103000,198.0,198.6,60.1818,55,93.2,100,68.3
20160225104500,198.0,198.6,60.1818,55,103.5,100,68.3
20160225110000,198.0,198.6,60.1818,55,95.2,100,68.3
20160225111500,198.0,198.6,60.1818,55,99.8,100,68.4
20160225113000,198.0,194.4,58.9091,55,101.0,100,68.2
20160225114500,198.0,198.6,60.1818,55,91.1,100,68.1
20160225120000,198.0,198.6,60.1818,55,102.1,100,68.1
20160225121500,198.0,198.6,60.1818,55,101.0,100,68.2
20160225123000,198.0,198.6,60.1818,55,93.8,100,68.1
20160225124500,198.0,198.6,60.1818,55,91.1,100,68.2
20160225130000,198.0,194.4,58.9091,55,103.6,100,68.2
20160225131500,198.0,198.6,60.1818,55,98.8,100,68.3
20160225133000,198.0,198.6,60.1818,55,93.5,100,68.4
20160225134500,198.0,198.6,60.1818,55,93.5,100,68.4
20160225140000,198.0,194.4,58.9091,55,95.5,100,68.4
20160225141500,198.0,198.6,60.1818,55,101.9,100,68.5
20160225143000,198.0,194.4,58.9091,55,97.3,100,68.2
20160225144500,198.0,194.4,58.9091,55,97.3,100,68.1
20160225150000,198.0,194.4,58.9091,55,97.3,100,67.9
20160225151500,198.0,194.4,58.9091,55,94.5,100,68.0
20160225153000,198.0,194.4,58.9091,55,91.1,100,67.9
20160225154500,198.0,190.2,57.6364,55,101.0,100,67.9
20160225160000,198.0,194.4,58.9091,55,97.2,100,67.9
20160225161500,198.0,194.4,58.9091,55,90.6,100,67.9
20160225163000,198.0,194.4,58.9091,55,98.3,100,67.8
20160225164500,198.0,194.4,58.9091,55,101.0,100,68.1
20160225170000,198.0,194.4,58.9091,55,95.9,100,68.2
20160225171500,198.0,194.4,58.9091,55,92.2,100,68.3
20160225173000,198.0,194.4,58.9091,55,100.6,100,68.4
20160225174500,198.0,194.4,58.9091,55,89.3,100,68.4
20160225180000,198.0,194.4,58.9091,55,100.2,100,68.5
20160225181500,198.0,198.6,60.1818,55,104.3,100,68.6
20160225183000,198.0,194.4,58.9091,55,101.7,100,68.6
20160225184500,198.0,194.4,58.9091,55,101.7,100,68.7
20160225190000,198.0,194.4,58.9091,55,101.7,100,68.7
20160225191500,198.0,194.4,58.9091,55,104.3,100,68.8
20160225193000,198.0,194.4,58.9091,55,102.7,100,68.9
20160225194500,198.0,194.4,58.9091,55,101.0,100,68.9
20160225200000,198.0,194.4,58.9091,55,95.2,100,69.1
20160225201500,198.0,194.4,58.9091,55,96.5,100,68.7
20160225203000,198.0,194.4,58.9091,55,90.9,100,68.8
20160225204500,198.0,198.6,60.1818,55,89.7,100,68.7
20160225210000,198.0,194.4,58.9091,55,93.4,100,68.6
20160225211500,198.0,194.4,58.9091,55,101.9,100,68.6
20160225213000,198.0,194.4,58.9091,55,90.2,100,68.6
20160225214500,198.0,194.4,58.9091,55,94.1,100,68.6
20160225220000,198.0,194.4,58.9091,55,101.0,100,68.7
20160225221500,198.0,198.6,60.1818,55,88.7,100,68.8
20160225223000,198.0,194.4,58.9091,55,101.9,100,68.8
20160225224500,198.0,194.4,58.9091,55,89.5,100,68.9
20160225230000,198.0,194.4,58.9091,55,99.6,100,68.9
20160225231500,198.0,194.4,58.9091,55,96.0,100,68.9
20160225233000,198.0,194.4,58.9091,55,99.0,100,68.7
20160225234500,198.0,194.4,58.9091,55,99.0,100,68.6
20160226000000,198.0,198.6,60.1818,55,99.0,100,68.7
20160226001500,198.0,198.6,60.1818,55,96.8,100,68.8
20160226003000,198.0,194.4,58.9091,55,98.4,100,68.8
20160226004500,198.0,194.4,58.9091,55,101.9,100,68.6
20160226010000,198.0,198.6,60.1818,55,88.0,100,68.7
20160226011500,198.0,194.4,58.9091,55,99.8,100,68.7
20160226013000,198.0,194.4,58.9091,55,101.9,100,68.7
20160226014500,198.0,198.6,60.1818,55,89.3,100,68.7
20160226020000,198.0,198.6,60.1818,55,100.2,100,68.7
20160226021500,198.0,198.6,60.1818,55,102.8,100,68.8
20160226023000,198.0,198.6,60.1818,55,89.2,100,68.8
20160226024500,198.0,194.4,58.9091,55,102.7,100,68.6
20160226030000,198.0,198.6,60.1818,55,87.5,100,68.7
20160226031500,198.0,198.6,60.1818,55,88.7,100,68.7
20160226033000,198.0,194.4,58.9091,55,94.7,100,68.6
20160226034500,198.0,198.6,60.1818,55,99.7,100,68.6
20160226040000,198.0,194.4,58.9091,55,89.5,100,68.6
20160226041500,198.0,198.6,60.1818,55,92.2,100,68.6
20160226043000,198.0,194.4,58.9091,55,95.3,100,68.7
20160226044500,198.0,194.4,58.9091,55,86.3,100,68.6
20160226050000,198.0,198.6,60.1818,55,96.6,100,68.6
20160226051500,198.0,198.6,60.1818,55,85.2,100,68.6
20160226053000,198.0,198.6,60.1818,55,97.8,100,68.7
20160226054500,198.0,198.6,60.1818,56,99.6,100,68.6
20160226060000,198.0,202.8,61.4545,56,94.1,100,68.3
20160226061500,198.0,202.8,61.4545,56,94.1,100,68.4
20160226063000,198.0,206.4,62.5455,56,82.6,100,68.5
20160226064500,198.0,202.8,61.4545,55,94.7,100,68.6
20160226070000,198.0,202.8,61.4545,55,90.4,100,68.6
20160226071500,198.0,202.8,61.4545,55,86.3,100,68.3
20160226073000,198.0,202.8,61.4545,55,95.8,100,68.2
20160226074500,198.0,206.4,62.5455,55,94.0,100,68.2
20160226080000,198.0,202.8,61.4545,55,96.6,100,68.2
20160226081500,198.0,198.6,60.1818,54,96.6,100,68.2
20160226083000,198.0,202.8,61.4545,54,91.8,100,68.2
20160226084500,198.0,198.6,60.1818,54,97.8,100,68.2
20160226090000,198.0,202.8,61.4545,54,99.6,100,68.3
20160226091500,198.0,198.6,60.1818,54,101.9,100,68.4
20160226093000,198.0,198.6,60.1818,54,101.9,100,68.4
20160226094500,198.0,198.6,60.1818,54,101.9,100,68.6
20160226100000,198.0,198.6,60.1818,54,91.3,100,68.6
20160226101500,198.0,202.8,61.4545,54,102.7,100,68.7
20160226103000,198.0,198.6,60.1818,54,89.9,100,68.7
20160226104500,198.0,202.8,61.4545,54,103.5,100,68.6
20160226110000,198.0,202.8,61.4545,54,99.6,100,68.7
20160226111500,198.0,198.6,60.1818,54,90.5,100,68.7
20160226113000,198.0,202.8,61.4545,54,103.3,100,68.6
20160226114500,198.0,198.6,60.1818,54,91.1,100,68.6
20160226120000,198.0,198.6,60.1818,54,103.7,100,68.5
20160226121500,198.0,198.6,60.1818,54,92.9,100,68.6
20160226123000,198.0,198.6,60.1818,54,104.3,100,68.7
20160226124500,198.0,202.8,61.4545,54,90.6,100,68.8
20160226130000,198.0,198.6,60.1818,54,104.5,100,68.8
20160226131500,198.0,198.6,60.1818,54,97.4,100,68.8
20160226133000,198.0,198.6,60.1818,54,99.6,100,68.9
20160226134500,198.0,198.6,60.1818,54,101.9,100,69.1
20160226140000,198.0,198.6,60.1818,54,90.2,100,69.1
20160226141500,198.0,198.6,60.1818,54,97.6,100,69.2
20160226143000,198.0,198.6,60.1818,54,102.7,100,69.3
20160226144500,198.0,198.6,60.1818,54,91.0,100,69.4
20160226150000,198.0,198.6,60.1818,54,95.5,100,69.4
20160226151500,198.0,198.6,60.1818,54,104.3,100,69.3
20160226153000,198.0,198.6,60.1818,54,94.7,100,69.3
20160226154500,198.0,198.6,60.1818,54,94.7,100,69.1
20160226160000,198.0,198.6,60.1818,54,104.3,100,68.9
20160226161500,198.0,194.4,58.9091,54,98.7,100,69.1
20160226163000,198.0,198.6,60.1818,54,90.7,100,69.1
20160226164500,198.0,198.6,60.1818,54,93.0,100,69.2
20160226170000,198.0,198.6,60.1818,54,104.4,100,69.5
20160226171500,198.0,198.6,60.1818,54,101.8,100,69.6
20160226173000,198.0,194.4,58.9091,54,96.5,100,69.4
20160226174500,198.0,198.6,60.1818,54,94.1,100,69.4
20160226180000,198.0,194.4,58.9091,54,103.5,100,69.4
20160226181500,198.0,198.6,60.1818,54,92.1,100,69.4
20160226183000,198.0,198.6,60.1818,54,103.5,100,69.6
20160226184500,198.0,198.6,60.1818,54,90.4,100,69.6
20160226190000,198.0,198.6,60.1818,54,103.5,100,69.7
20160226191500,198.0,198.6,60.1818,54,99.5,100,69.7
20160226193000,198.0,198.6,60.1818,54,89.2,100,69.7
20160226194500,198.0,198.6,60.1818,54,102.7,100,69.8
20160226200000,198.0,198.6,60.1818,54,99.0,100,69.8
20160226201500,198.0,202.8,61.4545,54,89.3,100,69.8
20160226203000,198.0,198.6,60.1818,54,102.7,100,69.9
20160226204500,198.0,198.6,60.1818,54,93.3,100,69.9
20160226210000,198.0,198.6,60.1818,54,100.2,100,69.9
20160226211500,198.0,198.6,60.1818,54,100.2,100,69.8
20160226213000,198.0,202.8,61.4545,54,100.2,100,69.9
20160226214500,198.0,198.6,60.1818,54,95.5,100,69.9
20160226220000,198.0,198.6,60.1818,54,98.5,100,69.9
20160226221500,198.0,198.6,60.1818,54,97.2,100,69.9
20160226223000,198.0,198.6,60.1818,54,100.4,100,69.9
20160226224500,198.0,198.6,60.1818,54,100.4,100,69.8
20160226230000,198.0,198.6,60.1818,54,89.7,100,69.7
20160226231500,198.0,202.8,61.4545,54,100.2,100,69.7
20160226233000,198.0,202.8,61.4545,54,90.3,100,69.7
20160226234500,198.0,198.6,60.1818,54,99.0,100,69.7
20160227000000,198.0,198.6,60.1818,54,92.4,100,69.6
20160227001500,198.0,198.6,60.1818,54,91.3,100,69.6
20160227003000,198.0,198.6,60.1818,54,94.7,100,69.6
20160227004500,198.0,198.6,60.1818,54,86.1,100,69.6
20160227010000,198.0,198.6,60.1818,54,94.5,100,69.6
20160227011500,198.0,190.2,57.6364,55,92.3,100,69.5
20160227013000,198.0,194.4,58.9091,55,92.3,100,69.2
20160227014500,198.0,194.4,58.9091,55,97.2,100,69.1
20160227020000,198.0,194.4,58.9091,55,88.1,100,69.2
20160227021500,198.0,194.4,58.9091,55,96.6,100,69.2
20160227023000,198.0,190.2,57.6364,55,92.9,100,69.2
20160227024500,198.0,194.4,58.9091,55,82.1,100,69.2
20160227030000,198.0,194.4,58.9091,55,94.1,100,69.2
20160227031500,198.0,194.4,58.9091,55,90.4,100,69.2
20160227033000,198.0,194.4,58.9091,55,81.1,100,69.2
20160227034500,198.0,194.4,58.9091,55,89.9,100,69.2
20160227040000,198.0,194.4,58.9091,55,89.9,100,69.1
20160227041500,198.0,194.4,58.9091,55,86.2,100,69.1
20160227043000,198.0,194.4,58.9091,55,82.1,100,69.1
20160227044500,198.0,194.4,58.9091,55,89.3,100,69.1
20160227050000,198.0,194.4,58.9091,55,87.3,100,69.1
20160227051500,198.0,194.4,58.9091,55,80.3,100,69.1
20160227053000,198.0,194.4,58.9091,55,89.2,100,68.9
20160227054500,198.0,194.4,58.9091,55,88.0,100,68.9
20160227060000,198.0,194.4,58.9091,55,79.7,100,68.9
20160227061500,198.0,194.4,58.9091,55,88.6,100,68.9
20160227063000,198.0,194.4,58.9091,55,87.4,100,68.9
20160227064500,198.0,194.4,58.9091,55,80.9,100,68.8
20160227070000,198.0,194.4,58.9091,55,88.1,100,68.8
20160227071500,198.0,194.4,58.9091,55,86.8,100,68.8
