PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160227073000,198.0,194.4,58.9091,55,81.1,100,68.7
20160227074500,198.0,190.2,57.6364,55,88.7,100,68.7
20160227080000,198.0,194.4,58.9091,55,88.7,100,68.6
20160227081500,198.0,194.4,58.9091,55,86.0,100,68.4
20160227083000,198.0,194.4,58.9091,55,86.9,100,68.3
20160227084500,198.0,194.4,58.9091,55,91.7,100,68.3
20160227090000,198.0,194.4,58.9091,55,89.2,100,68.3
20160227091500,198.0,194.4,58.9091,55,82.1,100,68.3
20160227093000,198.0,194.4,58.9091,55,92.9,100,68.3
20160227094500,198.0,194.4,58.9091,55,90.4,100,68.3
20160227100000,198.0,194.4,58.9091,55,86.4,100,68.2
20160227101500,198.0,194.4,58.9091,55,95.8,100,68.3
20160227103000,198.0,194.4,58.9091,55,88.3,100,68.3
20160227104500,198.0,194.4,58.9091,55,97.6,100,68.4
20160227110000,198.0,190.2,57.6364,55,95.9,100,68.4
20160227111500,198.0,194.4,58.9091,55,89.1,100,68.4
20160227113000,198.0,194.4,58.9091,55,93.6,100,68.4
20160227114500,198.0,190.2,57.6364,55,99.0,100,68.4
20160227120000,198.0,194.4,58.9091,55,90.5,100,68.4
20160227121500,198.0,190.2,57.6364,55,98.6,100,68.4
20160227123000,198.0,194.4,58.9091,55,98.6,100,68.4
20160227124500,198.0,194.4,58.9091,55,88.7,100,68.5
20160227130000,198.0,190.2,57.6364,55,101.0,100,68.6
20160227131500,198.0,190.2,57.6364,55,92.0,100,68.6
20160227133000,198.0,194.4,58.9091,55,99.7,100,68.6
20160227134500,198.0,194.4,58.9091,55,98.1,100,68.6
20160227140000,198.0,194.4,58.9091,55,93.6,100,68.6
20160227141500,198.0,194.4,58.9091,55,99.0,100,68.7
20160227143000,198.0,194.4,58.9091,55,99.0,100,68.8
20160227144500,198.0,194.4,58.9091,55,100.2,100,68.9
20160227150000,198.0,194.4,58.9091,55,96.8,100,68.8
20160227151500,198.0,194.4,58.9091,55,99.0,100,68.8
20160227153000,198.0,194.4,58.9091,55,95.4,100,68.8
20160227154500,198.0,194.4,58.9091,55,103.5,100,68.8
20160227160000,198.0,198.6,60.1818,55,97.2,100,68.8
20160227161500,198.0,198.6,60.1818,55,90.5,100,68.8
20160227163000,198.0,194.4,58.9091,55,96.1,100,68.8
20160227164500,198.0,194.4,58.9091,55,102.7,100,68.8
20160227170000,198.0,198.6,60.1818,55,89.9,100,68.8
20160227171500,198.0,198.6,60.1818,55,103.5,100,68.9
20160227173000,198.0,194.4,58.9091,55,91.6,100,69.1
20160227174500,198.0,198.6,60.1818,55,102.7,100,69.1
20160227180000,198.0,198.6,60.1818,55,90.4,100,69.2
20160227181500,198.0,198.6,60.1818,55,101.1,100,69.2
20160227183000,198.0,198.6,60.1818,55,97.2,100,69.3
20160227184500,198.0,198.6,60.1818,55,100.0,100,69.4
20160227190000,198.0,194.4,58.9091,55,93.7,100,69.5
20160227191500,198.0,198.6,60.1818,55,101.9,100,69.6
20160227193000,198.0,194.4,58.9091,55,88.1,100,69.6
20160227194500,198.0,198.6,60.1818,55,98.4,100,69.7
20160227200000,198.0,198.6,60.1818,55,97.2,100,69.7
20160227201500,198.0,198.6,60.1818,55,95.9,100,69.6
20160227203000,198.0,198.6,60.1818,55,88.9,100,69.7
20160227204500,198.0,198.6,60.1818,55,97.2,100,69.7
20160227210000,198.0,198.6,60.1818,55,85.0,100,69.6
20160227211500,198.0,198.6,60.1818,55,96.6,100,69.5
20160227213000,198.0,198.6,60.1818,55,87.5,100,69.6
20160227214500,198.0,198.6,60.1818,55,95.9,100,69.7
20160227220000,198.0,198.6,60.1818,55,91.6,100,69.7
20160227221500,198.0,198.6,60.1818,55,88.1,100,69.7
20160227223000,198.0,198.6,60.1818,55,95.4,100,69.7
20160227224500,198.0,198.6,60.1818,55,86.6,100,69.6
20160227230000,198.0,198.6,60.1818,55,97.2,100,69.6
20160227231500,198.0,198.6,60.1818,55,90.8,100,69.6
20160227233000,198.0,198.6,60.1818,55,97.8,100,69.6
20160227234500,198.0,198.6,60.1818,55,85.6,100,69.6
20160228000000,198.0,198.6,60.1818,55,97.8,100,69.6
20160228001500,198.0,198.6,60.1818,55,86.2,100,69.6
20160228003000,198.0,198.6,60.1818,55,97.7,100,69.3
20160228004500,198.0,198.6,60.1818,55,92.2,100,69.3
20160228010000,198.0,202.8,61.4545,55,94.5,100,69.4
20160228011500,198.0,202.8,61.4545,55,94.5,100,69.4
20160228013000,198.0,198.6,60.1818,55,93.5,100,69.4
20160228014500,198.0,198.6,60.1818,55,84.4,100,69.4
20160228020000,198.0,198.6,60.1818,55,93.4,100,69.4
20160228021500,198.0,198.6,60.1818,55,86.3,100,69.4
20160228023000,198.0,198.6,60.1818,55,89.6,100,69.3
20160228024500,198.0,198.6,60.1818,55,92.3,100,69.3
20160228030000,198.0,198.6,60.1818,55,86.8,100,69.3
20160228031500,198.0,198.6,60.1818,55,82.2,100,69.2
20160228033000,198.0,198.6,60.1818,55,92.3,100,69.2
20160228034500,198.0,198.6,60.1818,55,90.4,100,69.2
20160228040000,198.0,198.6,60.1818,55,82.2,100,69.2
20160228041500,198.0,198.6,60.1818,55,92.3,100,69.1
20160228043000,198.0,202.8,61.4545,55,87.9,100,69.1
20160228044500,198.0,202.8,61.4545,55,81.1,100,69.1
20160228050000,198.0,202.8,61.4545,55,91.1,100,69.0
20160228051500,198.0,198.6,60.1818,55,89.1,100,68.9
20160228053000,198.0,202.8,61.4545,55,80.7,100,68.9
20160228054500,198.0,202.8,61.4545,55,90.5,100,68.9
20160228060000,198.0,202.8,61.4545,55,88.0,100,68.9
20160228061500,198.0,202.8,61.4545,55,80.6,100,68.8
20160228063000,198.0,198.6,60.1818,55,88.3,100,68.8
20160228064500,198.0,198.6,60.1818,55,88.3,100,68.8
20160228070000,198.0,198.6,60.1818,55,80.1,100,68.8
20160228071500,198.0,198.6,60.1818,55,90.0,100,68.8
20160228073000,198.0,202.8,61.4545,55,90.0,100,68.8
20160228074500,198.0,202.8,61.4545,55,82.5,100,68.8
20160228080000,198.0,202.8,61.4545,55,91.1,100,68.6
20160228081500,198.0,198.6,60.1818,55,92.3,100,68.5
20160228083000,198.0,202.8,61.4545,55,88.3,100,68.4
20160228084500,198.0,198.6,60.1818,55,89.5,100,68.5
20160228090000,198.0,198.6,60.1818,55,95.3,100,68.5
20160228091500,198.0,198.6,60.1818,55,84.8,100,68.6
20160228093000,198.0,198.6,60.1818,55,97.2,100,68.6
20160228094500,198.0,194.4,58.9091,55,88.7,100,68.7
20160228100000,198.0,194.4,58.9091,55,99.0,100,68.9
20160228101500,198.0,198.6,60.1818,55,88.1,100,68.9
20160228103000,198.0,198.6,60.1818,55,100.2,100,68.9
20160228104500,198.0,198.6,60.1818,55,88.7,100,68.9
20160228110000,198.0,194.4,58.9091,55,99.6,100,69.0
20160228111500,198.0,198.6,60.1818,55,104.1,100,68.9
20160228113000,198.0,198.6,60.1818,55,94.6,100,68.9
20160228114500,198.0,198.6,60.1818,55,101.2,100,68.9
20160228120000,198.0,198.6,60.1818,55,96.7,100,69.1
20160228121500,198.0,194.4,58.9091,55,101.8,100,69.1
20160228123000,198.0,198.6,60.1818,55,97.2,100,69.1
20160228124500,198.0,198.6,60.1818,55,103.5,100,69.2
20160228130000,198.0,198.6,60.1818,55,91.0,100,69.1
20160228131500,198.0,198.6,60.1818,55,97.9,100,68.9
20160228133000,198.0,198.6,60.1818,55,103.5,100,69.0
20160228134500,198.0,198.6,60.1818,55,91.1,100,69.0
20160228140000,198.0,198.6,60.1818,55,103.5,100,69.1
20160228141500,198.0,198.6,60.1818,55,92.9,100,69.2
20160228143000,198.0,194.4,58.9091,55,103.0,100,69.3
20160228144500,198.0,194.4,58.9091,55,91.4,100,69.3
20160228150000,198.0,194.4,58.9091,55,95.4,100,69.4
20160228151500,198.0,194.4,58.9091,55,104.3,100,69.4
20160228153000,198.0,198.6,60.1818,55,93.8,100,69.4
20160228154500,198.0,194.4,58.9091,55,93.8,100,69.4
20160228160000,198.0,194.4,58.9091,55,100.4,100,69.3
20160228161500,198.0,194.4,58.9091,55,105.1,100,69.3
20160228163000,198.0,194.4,58.9091,55,103.5,100,69.3
20160228164500,198.0,194.4,58.9091,55,98.4,100,69.3
20160228170000,198.0,194.4,58.9091,55,93.6,100,69.3
20160228171500,198.0,194.4,58.9091,55,105.1,100,69.3
20160228173000,198.0,194.4,58.9091,55,96.4,100,69.3
20160228174500,198.0,198.6,60.1818,55,93.0,100,69.4
20160228180000,198.0,198.6,60.1818,55,97.4,100,69.4
20160228181500,198.0,198.6,60.1818,55,104.3,100,69.4
20160228183000,198.0,198.6,60.1818,55,101.0,100,69.4
20160228184500,198.0,198.6,60.1818,55,96.3,100,69.4
20160228190000,198.0,198.6,60.1818,55,91.7,100,69.4
20160228191500,198.0,198.6,60.1818,55,103.9,100,69.4
20160228193000,198.0,198.6,60.1818,55,98.5,100,69.4
20160228194500,198.0,198.6,60.1818,55,91.2,100,69.4
20160228200000,198.0,198.6,60.1818,55,99.7,100,69.5
20160228201500,198.0,198.6,60.1818,55,100.9,100,69.6
20160228203000,198.0,194.4,58.9091,55,90.5,100,69.7
20160228204500,198.0,194.4,58.9091,55,106.0,100,69.7
20160228210000,198.0,194.4,58.9091,55,99.8,100,69.8
20160228211500,198.0,194.4,58.9091,55,93.0,100,69.8
20160228213000,198.0,194.4,58.9091,55,102.8,100,69.8
20160228214500,198.0,194.4,58.9091,55,99.9,100,69.9
20160228220000,198.0,194.4,58.9091,55,92.2,100,70.0
20160228221500,198.0,202.8,61.4545,55,92.2,100,70.0
20160228223000,198.0,198.6,60.1818,55,104.1,100,70.0
20160228224500,198.0,198.6,60.1818,55,93.4,100,70.0
20160228230000,198.0,202.8,61.4545,55,101.3,100,70.0
20160228231500,198.0,202.8,61.4545,55,101.3,100,70.0
20160228233000,198.0,202.8,61.4545,55,93.0,100,69.9
20160228234500,198.0,198.6,60.1818,55,104.3,100,69.9
20160229000000,198.0,202.8,61.4545,55,94.7,100,70.0
20160229001500,198.0,198.6,60.1818,55,94.7,100,70.0
20160229003000,198.0,202.8,61.4545,55,102.7,100,70.0
20160229004500,198.0,202.8,61.4545,55,90.4,100,70.0
20160229010000,198.0,198.6,60.1818,55,96.7,100,69.8
20160229011500,198.0,198.6,60.1818,55,102.2,100,69.8
20160229013000,198.0,202.8,61.4545,55,90.4,100,69.7
20160229014500,198.0,202.8,61.4545,55,104.3,100,69.6
20160229020000,198.0,198.6,60.1818,55,93.4,100,69.7
20160229021500,198.0,198.6,60.1818,55,104.3,100,69.8
20160229023000,198.0,198.6,60.1818,55,90.7,100,69.8
20160229024500,198.0,198.6,60.1818,55,103.5,100,69.8
20160229030000,198.0,202.8,61.4545,55,105.1,100,69.7
20160229031500,198.0,198.6,60.1818,55,90.4,100,69.8
20160229033000,198.0,202.8,61.4545,55,103.7,100,69.7
20160229034500,198.0,202.8,61.4545,55,95.3,100,69.7
20160229040000,198.0,202.8,61.4545,55,89.4,100,69.6
20160229041500,198.0,202.8,61.4545,55,101.0,100,69.6
20160229043000,198.0,202.8,61.4545,55,103.0,100,69.6
20160229044500,198.0,198.6,60.1818,55,99.8,100,69.7
20160229050000,198.0,202.8,61.4545,55,98.8,100,69.6
20160229051500,198.0,202.8,61.4545,55,104.3,100,69.6
20160229053000,198.0,202.8,61.4545,55,93.6,100,69.6
20160229054500,198.0,198.6,60.1818,55,99.6,100,69.6
20160229060000,198.0,202.8,61.4545,55,103.5,100,69.7
20160229061500,198.0,190.2,57.6364,55,91.2,100,69.8
20160229063000,198.0,202.8,61.4545,55,105.1,100,69.6
20160229064500,198.0,202.8,61.4545,55,98.9,100,69.2
20160229070000,198.0,202.8,61.4545,55,105.1,100,69.2
20160229071500,198.0,202.8,61.4545,55,92.8,100,69.0
20160229073000,198.0,202.8,61.4545,55,92.8,100,68.8
20160229074500,198.0,202.8,61.4545,55,92.8,100,68.6
20160229080000,198.0,202.8,61.4545,55,105.6,100,68.6
20160229081500,198.0,202.8,61.4545,55,95.2,100,68.7
20160229083000,198.0,202.8,61.4545,55,91.7,100,68.7
20160229084500,198.0,198.6,60.1818,55,105.9,100,68.8
20160229090000,198.0,198.6,60.1818,55,95.6,100,69.0
20160229091500,198.0,202.8,61.4545,55,98.3,100,68.9
20160229093000,198.0,198.6,60.1818,55,98.3,100,68.9
20160229094500,198.0,202.8,61.4545,55,92.2,100,69.1
20160229100000,198.0,202.8,61.4545,55,104.1,100,69.0
20160229101500,198.0,202.8,61.4545,55,99.1,100,68.9
20160229103000,198.0,198.6,60.1818,55,99.1,100,69.0
20160229104500,198.0,198.6,60.1818,55,97.9,100,68.9
20160229110000,198.0,198.6,60.1818,55,105.1,100,69.0
20160229111500,198.0,202.8,61.4545,55,94.1,100,69.1
20160229113000,198.0,198.6,60.1818,55,95.7,100,69.1
20160229114500,198.0,194.4,58.9091,55,100.2,100,69.0
20160229120000,198.0,198.6,60.1818,55,102.8,100,69.0
20160229121500,198.0,198.6,60.1818,55,94.8,100,68.9
20160229123000,198.0,202.8,61.4545,55,93.6,100,68.6
20160229124500,198.0,198.6,60.1818,55,93.6,100,68.6
20160229130000,198.0,202.8,61.4545,55,103.5,100,68.6
20160229131500,198.0,202.8,61.4545,55,97.2,100,68.6
20160229133000,198.0,202.8,61.4545,55,92.4,100,68.7
20160229134500,198.0,202.8,61.4545,55,100.0,100,68.8
20160229140000,198.0,202.8,61.4545,55,98.4,100,68.7
20160229141500,198.0,202.8,61.4545,55,93.0,100,68.7
20160229143000,198.0,202.8,61.4545,55,95.3,100,68.7
20160229144500,198.0,202.8,61.4545,55,104.3,100,68.7
20160229150000,198.0,202.8,61.4545,55,97.2,100,68.7
20160229151500,198.0,202.8,61.4545,55,94.1,100,68.6
20160229153000,198.0,202.8,61.4545,55,94.1,100,68.5
20160229154500,198.0,198.6,60.1818,55,101.5,100,68.4
20160229160000,198.0,202.8,61.4545,55,102.8,100,68.6
20160229161500,198.0,198.6,60.1818,55,94.8,100,68.6
20160229163000,198.0,194.4,58.9091,55,94.8,100,68.6
20160229164500,198.0,194.4,58.9091,55,94.8,100,68.9
20160229170000,198.0,198.6,60.1818,55,100.1,100,68.9
20160229171500,198.0,198.6,60.1818,55,101.3,100,68.9
20160229173000,198.0,198.6,60.1818,55,93.6,100,68.8
20160229174500,198.0,198.6,60.1818,55,97.1,100,68.7
20160229180000,198.0,190.2,57.6364,55,101.0,100,68.7
20160229181500,198.0,194.4,58.9091,55,93.6,100,68.6
20160229183000,198.0,194.4,58.9091,55,102.9,100,68.4
20160229184500,198.0,190.2,57.6364,55,97.1,100,68.4
20160229190000,198.0,190.2,57.6364,55,97.1,100,68.3
20160229191500,198.0,194.4,58.9091,55,101.2,100,68.3
20160229193000,198.0,194.4,58.9091,55,93.0,100,68.4
20160229194500,198.0,194.4,58.9091,55,104.3,100,68.6
20160229200000,198.0,194.4,58.9091,55,92.7,100,68.6
20160229201500,198.0,198.6,60.1818,55,104.3,100,68.7
20160229203000,198.0,194.4,58.9091,55,93.0,100,68.7
20160229204500,198.0,194.4,58.9091,55,103.5,100,68.6
20160229210000,198.0,198.6,60.1818,55,95.0,100,68.7
20160229211500,198.0,194.4,58.9091,55,98.3,100,68.7
20160229213000,198.0,198.6,60.1818,55,98.3,100,68.6
20160229214500,198.0,194.4,58.9091,55,94.4,100,68.6
20160229220000,198.0,194.4,58.9091,55,102.4,100,68.7
20160229221500,198.0,198.6,60.1818,55,98.7,100,68.6
20160229223000,198.0,198.6,60.1818,55,94.0,100,68.6
20160229224500,198.0,198.6,60.1818,55,100.8,100,68.6
20160229230000,198.0,198.6,60.1818,55,91.8,100,68.7
20160229231500,198.0,198.6,60.1818,55,103.5,100,68.8
20160229233000,198.0,198.6,60.1818,55,94.2,100,68.8
20160229234500,198.0,202.8,61.4545,55,97.1,100,68.9
20160301000000,198.0,202.8,61.4545,55,102.8,100,68.9
20160301001500,198.0,202.8,61.4545,55,106.0,100,68.9
20160301003000,198.0,202.8,61.4545,55,102.7,100,68.9
20160301004500,198.0,202.8,61.4545,55,92.2,100,68.9
20160301010000,198.0,202.8,61.4545,55,93.6,100,68.9
20160301011500,198.0,202.8,61.4545,55,93.6,100,68.9
20160301013000,198.0,202.8,61.4545,55,92.4,100,68.9
20160301014500,198.0,202.8,61.4545,55,83.2,100,68.9
20160301020000,198.0,202.8,61.4545,55,100.2,100,68.8
20160301021500,198.0,202.8,61.4545,55,92.4,100,68.8
20160301023000,198.0,202.8,61.4545,55,94.4,100,68.7
20160301024500,198.0,202.8,61.4545,55,94.4,100,68.8
20160301030000,198.0,202.8,61.4545,55,103.8,100,68.9
20160301031500,198.0,202.8,61.4545,55,103.8,100,68.9
20160301033000,198.0,198.6,60.1818,55,102.7,100,68.9
20160301034500,198.0,202.8,61.4545,55,92.3,100,68.7
20160301040000,198.0,202.8,61.4545,55,96.1,100,68.6
20160301041500,198.0,198.6,60.1818,55,97.1,100,68.3
20160301043000,198.0,202.8,61.4545,55,103.6,100,68.4
20160301044500,198.0,198.6,60.1818,55,103.6,100,68.4
20160301050000,198.0,198.6,60.1818,55,101.8,100,68.4
20160301051500,198.0,198.6,60.1818,55,92.4,100,68.4
20160301053000,198.0,198.6,60.1818,55,92.4,100,68.4
20160301054500,198.0,198.6,60.1818,55,93.5,100,68.4
20160301060000,198.0,202.8,61.4545,55,99.6,100,68.4
20160301061500,198.0,198.6,60.1818,55,95.5,100,68.4
20160301063000,198.0,198.6,60.1818,55,103.5,100,68.4
20160301064500,198.0,198.6,60.1818,55,92.4,100,68.5
20160301070000,198.0,198.6,60.1818,55,106.8,100,68.5
20160301071500,198.0,198.6,60.1818,55,94.7,100,68.6
20160301073000,198.0,198.6,60.1818,55,93.6,100,68.6
20160301074500,198.0,198.6,60.1818,55,96.0,100,68.6
20160301080000,198.0,194.4,58.9091,55,102.6,100,68.4
20160301081500,198.0,194.4,58.9091,55,91.8,100,68.4
20160301083000,198.0,194.4,58.9091,55,105.1,100,68.6
20160301084500,198.0,194.4,58.9091,55,94.2,100,68.7
20160301090000,198.0,202.8,61.4545,55,99.7,100,68.8
20160301091500,198.0,198.6,60.1818,55,93.4,100,68.8
20160301093000,198.0,202.8,61.4545,55,98.5,100,68.8
20160301094500,198.0,202.8,61.4545,55,94.1,100,69.1
20160301100000,198.0,198.6,60.1818,55,97.2,100,68.8
20160301101500,198.0,202.8,61.4545,55,93.6,100,68.8
20160301103000,198.0,202.8,61.4545,55,99.8,100,68.9
20160301104500,198.0,198.6,60.1818,55,94.4,100,68.9
20160301110000,198.0,194.4,58.9091,55,96.0,100,69.0
20160301111500,198.0,190.2,57.6364,55,103.6,100,69.0
20160301113000,198.0,190.2,57.6364,55,94.7,100,68.9
20160301114500,198.0,190.2,57.6364,55,96.7,100,68.9
20160301120000,198.0,194.4,58.9091,55,94.4,100,68.8
20160301121500,198.0,194.4,58.9091,55,98.5,100,68.7
20160301123000,198.0,198.6,60.1818,55,98.5,100,68.7
20160301124500,198.0,198.6,60.1818,55,93.6,100,68.7
20160301130000,198.0,198.6,60.1818,55,100.3,100,68.6
20160301131500,198.0,198.6,60.1818,55,92.4,100,68.7
20160301133000,198.0,198.6,60.1818,55,97.8,100,68.6
20160301134500,198.0,198.6,60.1818,55,94.2,100,68.6
20160301140000,198.0,198.6,60.1818,55,99.0,100,68.5
20160301141500,198.0,198.6,60.1818,55,94.2,100,68.4
20160301143000,198.0,198.6,60.1818,55,103.0,100,68.5
20160301144500,198.0,202.8,61.4545,55,94.2,100,68.4
20160301150000,198.0,202.8,61.4545,55,105.1,100,68.3
20160301151500,198.0,202.8,61.4545,55,95.5,100,68.3
20160301153000,198.0,202.8,61.4545,55,94.1,100,68.4
20160301154500,198.0,202.8,61.4545,55,104.4,100,68.4
20160301160000,198.0,198.6,60.1818,55,95.4,100,68.3
20160301161500,198.0,198.6,60.1818,55,97.3,100,68.3
20160301163000,198.0,202.8,61.4545,55,99.2,100,68.2
20160301164500,198.0,202.8,61.4545,55,93.6,100,68.3
20160301170000,198.0,198.6,60.1818,55,104.4,100,68.4
20160301171500,198.0,198.6,60.1818,55,93.0,100,68.2
20160301173000,198.0,202.8,61.4545,55,99.7,100,68.1
20160301174500,198.0,202.8,61.4545,55,94.6,100,68.1
20160301180000,198.0,198.6,60.1818,55,96.4,100,68.2
20160301181500,198.0,194.4,58.9091,55,99.6,100,68.2
20160301183000,198.0,194.4,58.9091,55,94.8,100,68.2
20160301184500,198.0,194.4,58.9091,55,104.3,100,68.2
20160301190000,198.0,194.4,58.9091,55,94.2,100,68.2
20160301191500,198.0,194.4,58.9091,55,104.4,100,68.1
20160301193000,198.0,194.4,58.9091,55,93.6,100,68.1
20160301194500,198.0,194.4,58.9091,55,100.3,100,68.2
20160301200000,198.0,198.6,60.1818,55,95.9,100,68.1
20160301201500,198.0,194.4,58.9091,55,95.9,100,68.3
20160301203000,198.0,198.6,60.1818,55,101.2,100,68.4
20160301204500,198.0,194.4,58.9091,55,94.2,100,68.3
20160301210000,198.0,198.6,60.1818,55,104.3,100,68.5
20160301211500,198.0,198.6,60.1818,55,93.6,100,68.6
20160301213000,198.0,198.6,60.1818,55,100.3,100,68.7
20160301214500,198.0,198.6,60.1818,55,93.5,100,68.7
20160301220000,198.0,198.6,60.1818,55,98.0,100,68.4
20160301221500,198.0,198.6,60.1818,55,96.6,100,68.3
20160301223000,198.0,198.6,60.1818,55,95.3,100,68.2
20160301224500,198.0,198.6,60.1818,55,103.5,100,68.4
20160301230000,198.0,198.6,60.1818,55,93.1,100,68.6
20160301231500,198.0,202.8,61.4545,55,102.8,100,68.7
20160301233000,198.0,198.6,60.1818,55,92.9,100,68.7
20160301234500,198.0,198.6,60.1818,55,97.8,100,68.8
20160302000000,198.0,202.8,61.4545,55,97.8,100,68.8
20160302001500,198.0,198.6,60.1818,55,94.5,100,68.9
20160302003000,198.0,202.8,61.4545,55,101.9,100,68.8
20160302004500,198.0,202.8,61.4545,55,96.4,100,68.8
20160302010000,198.0,202.8,61.4545,55,92.4,100,68.8
20160302011500,198.0,198.6,60.1818,55,101.0,100,68.8
20160302013000,198.0,190.2,57.6364,55,92.2,100,68.4
20160302014500,198.0,194.4,58.9091,55,99.1,100,68.2
20160302020000,198.0,194.4,58.9091,55,94.6,100,68.2
20160302021500,198.0,190.2,57.6364,55,93.0,100,68.4
20160302023000,198.0,194.4,58.9091,55,102.7,100,68.5
20160302024500,198.0,194.4,58.9091,55,94.1,100,68.5
20160302030000,198.0,194.4,58.9091,55,94.1,100,68.4
20160302031500,198.0,194.4,58.9091,55,102.7,100,68.2
20160302033000,198.0,194.4,58.9091,55,92.9,100,68.1
20160302034500,198.0,194.4,58.9091,55,94.2,100,68.1
20160302040000,198.0,194.4,58.9091,55,102.7,100,68.2
20160302041500,198.0,190.2,57.6364,55,93.7,100,68.4
20160302043000,198.0,194.4,58.9091,55,92.7,100,68.4
20160302044500,198.0,198.6,60.1818,55,100.3,100,68.4
20160302050000,198.0,202.8,61.4545,55,95.3,100,68.4
20160302051500,198.0,202.8,61.4545,55,91.2,100,68.4
20160302053000,198.0,202.8,61.4545,55,100.2,100,68.4
20160302054500,198.0,202.8,61.4545,55,90.4,100,68.3
20160302060000,198.0,202.8,61.4545,55,96.6,100,68.3
20160302061500,198.0,202.8,61.4545,55,91.7,100,68.3
20160302063000,198.0,202.8,61.4545,55,97.1,100,68.3
20160302064500,198.0,198.6,60.1818,55,97.1,100,68.3
20160302070000,198.0,198.6,60.1818,55,94.1,100,68.2
20160302071500,198.0,202.8,61.4545,55,92.4,100,68.3
20160302073000,198.0,198.6,60.1818,55,101.0,100,68.4
20160302074500,198.0,194.4,58.9091,55,92.6,100,67.9
20160302080000,198.0,194.4,58.9091,55,95.0,100,67.9
20160302081500,198.0,194.4,58.9091,55,99.9,100,67.8
20160302083000,198.0,202.8,61.4545,55,89.9,100,67.8
20160302084500,198.0,202.8,61.4545,55,101.0,100,67.9
20160302090000,198.0,202.8,61.4545,55,91.7,100,68.0
20160302091500,198.0,202.8,61.4545,55,94.4,100,68.1
20160302093000,198.0,202.8,61.4545,55,99.6,100,68.2
20160302094500,198.0,202.8,61.4545,55,90.9,100,68.2
20160302100000,198.0,206.4,62.5455,55,90.9,100,68.2
20160302101500,198.0,202.8,61.4545,55,100.4,100,68.2
20160302103000,198.0,202.8,61.4545,55,91.0,100,68.3
20160302104500,198.0,202.8,61.4545,55,93.6,100,68.3
20160302110000,198.0,202.8,61.4545,55,101.9,100,68.3
20160302111500,198.0,198.6,60.1818,55,90.4,100,68.4
20160302113000,198.0,202.8,61.4545,55,96.0,100,68.2
20160302114500,198.0,198.6,60.1818,55,99.0,100,68.3
20160302120000,198.0,198.6,60.1818,55,92.5,100,68.2
20160302121500,198.0,198.6,60.1818,55,102.7,100,68.1
20160302123000,198.0,198.6,60.1818,55,90.5,100,67.9
20160302124500,198.0,198.6,60.1818,55,97.2,100,67.8
20160302130000,198.0,198.6,60.1818,55,97.2,100,68.0
20160302131500,198.0,198.6,60.1818,55,94.2,100,68.0
20160302133000,198.0,198.6,60.1818,55,102.7,100,68.1
20160302134500,198.0,198.6,60.1818,55,91.2,100,68.2
20160302140000,198.0,198.6,60.1818,55,99.7,100,68.2
20160302141500,198.0,198.6,60.1818,55,92.3,100,68.3
20160302143000,198.0,198.6,60.1818,55,96.2,100,68.1
20160302144500,198.0,198.6,60.1818,55,98.8,100,67.8
20160302150000,198.0,198.6,60.1818,55,93.0,100,67.7
20160302151500,198.0,198.6,60.1818,55,103.5,100,67.6
20160302153000,198.0,198.6,60.1818,55,91.7,100,67.4
20160302154500,198.0,198.6,60.1818,55,97.9,100,67.4
20160302160000,198.0,198.6,60.1818,55,94.9,100,67.6
20160302161500,198.0,198.6,60.1818,55,94.9,100,67.6
20160302163000,198.0,198.6,60.1818,55,100.1,100,67.9
20160302164500,198.0,198.6,60.1818,55,102.5,100,68.0
20160302170000,198.0,198.6,60.1818,55,95.7,100,68.0
20160302171500,198.0,198.6,60.1818,55,91.1,100,68.1
20160302173000,198.0,198.6,60.1818,55,91.1,100,68.1
20160302174500,198.0,198.6,60.1818,55,95.4,100,68.1
20160302180000,198.0,198.6,60.1818,55,102.8,100,68.2
20160302181500,198.0,198.6,60.1818,55,102.8,100,68.2
20160302183000,198.0,198.6,60.1818,55,97.9,100,68.2
20160302184500,198.0,198.6,60.1818,55,90.5,100,68.3
20160302190000,198.0,198.6,60.1818,55,93.2,100,68.2
20160302191500,198.0,202.8,61.4545,55,99.1,100,68.1
20160302193000,198.0,194.4,58.9091,55,101.8,100,67.8
20160302194500,198.0,194.4,58.9091,55,93.4,100,67.9
20160302200000,198.0,198.6,60.1818,55,91.9,100,67.9
20160302201500,198.0,198.6,60.1818,55,97.4,100,68.1
20160302203000,198.0,202.8,61.4545,55,101.0,100,68.2
20160302204500,198.0,198.6,60.1818,55,92.2,100,68.2
20160302210000,198.0,198.6,60.1818,55,92.2,100,68.3
20160302211500,198.0,202.8,61.4545,55,97.2,100,68.3
20160302213000,198.0,194.4,58.9091,55,103.3,100,68.3
20160302214500,198.0,198.6,60.1818,55,95.3,100,68.3
20160302220000,198.0,202.8,61.4545,55,92.5,100,68.2
20160302221500,198.0,202.8,61.4545,55,103.5,100,68.2
20160302223000,198.0,202.8,61.4545,55,95.3,100,68.3
20160302224500,198.0,198.6,60.1818,55,92.6,100,68.3
20160302230000,198.0,202.8,61.4545,55,103.5,100,68.4
20160302231500,198.0,202.8,61.4545,55,94.7,100,68.4
20160302233000,198.0,202.8,61.4545,55,92.0,100,68.4
20160302234500,198.0,202.8,61.4545,55,103.5,100,68.5
20160303000000,198.0,198.6,60.1818,55,93.0,100,68.5
20160303001500,198.0,202.8,61.4545,55,99.7,100,68.5
20160303003000,198.0,198.6,60.1818,55,101.9,100,68.6
20160303004500,198.0,198.6,60.1818,55,92.2,100,68.6
20160303010000,198.0,198.6,60.1818,55,95.3,100,68.6
20160303011500,198.0,194.4,58.9091,55,102.7,100,68.4
20160303013000,198.0,194.4,58.9091,55,92.3,100,68.4
20160303014500,198.0,198.6,60.1818,55,97.1,100,68.5
20160303020000,198.0,198.6,60.1818,55,101.9,100,68.5
20160303021500,198.0,198.6,60.1818,55,91.1,100,68.6
20160303023000,198.0,198.6,60.1818,55,94.2,100,68.6
20160303024500,198.0,194.4,58.9091,55,103.0,100,68.6
20160303030000,198.0,194.4,58.9091,55,98.4,100,68.7
20160303031500,198.0,194.4,58.9091,55,92.5,100,68.6
20160303033000,198.0,194.4,58.9091,55,106.0,100,68.4
20160303034500,198.0,194.4,58.9091,55,101.7,100,68.6
20160303040000,198.0,190.2,57.6364,55,91.8,100,68.6
20160303041500,198.0,194.4,58.9091,55,106.0,100,68.7
20160303043000,198.0,194.4,58.9091,55,97.1,100,68.6
20160303044500,198.0,194.4,58.9091,55,93.6,100,68.5
20160303050000,198.0,194.4,58.9091,55,106.0,100,68.5
20160303051500,198.0,194.4,58.9091,55,98.9,100,68.3
20160303053000,198.0,194.4,58.9091,55,92.4,100,68.1
20160303054500,198.0,194.4,58.9091,55,94.3,100,68.1
20160303060000,198.0,194.4,58.9091,55,104.3,100,68.2
20160303061500,198.0,194.4,58.9091,55,101.6,100,68.4
20160303063000,198.0,194.4,58.9091,55,92.4,100,68.5
20160303064500,198.0,194.4,58.9091,55,97.9,100,68.6
20160303070000,198.0,194.4,58.9091,55,106.0,100,68.5
20160303071500,198.0,194.4,58.9091,55,98.5,100,68.2
20160303073000,198.0,194.4,58.9091,55,93.6,100,68.2
20160303074500,198.0,194.4,58.9091,55,104.4,100,68.4
20160303080000,198.0,194.4,58.9091,55,104.4,100,68.3
20160303081500,198.0,194.4,58.9091,55,101.0,100,68.1
20160303083000,198.0,190.2,57.6364,55,97.5,100,68.1
20160303084500,198.0,194.4,58.9091,55,94.8,100,67.9
20160303090000,198.0,194.4,58.9091,55,106.1,100,68.1
20160303091500,198.0,194.4,58.9091,55,95.5,100,68.1
20160303093000,198.0,194.4,58.9091,55,100.1,100,68.2
20160303094500,198.0,194.4,58.9091,55,100.1,100,68.3
20160303100000,198.0,194.4,58.9091,55,93.6,100,68.3
20160303101500,198.0,194.4,58.9091,55,95.4,100,68.2
20160303103000,198.0,194.4,58.9091,55,96.6,100,68.1
20160303104500,198.0,190.2,57.6364,55,102.8,100,68.2
20160303110000,198.0,194.4,58.9091,55,104.3,100,68.3
20160303111500,198.0,194.4,58.9091,55,99.6,100,68.3
20160303113000,198.0,194.4,58.9091,55,92.7,100,68.4
20160303114500,198.0,194.4,58.9091,55,94.7,100,68.5
20160303120000,198.0,194.4,58.9091,55,100.6,100,68.6
20160303121500,198.0,194.4,58.9091,56,102.7,100,68.4
20160303123000,198.0,194.4,58.9091,56,104.6,100,68.4
20160303124500,198.0,198.6,60.1818,56,101.8,100,68.4
20160303130000,198.0,194.4,58.9091,56,99.0,100,68.3
20160303131500,198.0,198.6,60.1818,56,93.4,100,68.3
20160303133000,198.0,194.4,58.9091,56,93.4,100,68.3
20160303134500,198.0,194.4,58.9091,56,95.6,100,68.3
20160303140000,198.0,198.6,60.1818,56,101.7,100,68.3
20160303141500,198.0,198.6,60.1818,56,95.1,100,68.2
20160303143000,198.0,198.6,60.1818,56,98.4,100,68.1
20160303144500,198.0,202.8,61.4545,56,101.2,100,67.9
20160303150000,198.0,206.4,62.5455,56,97.4,100,67.9
20160303151500,198.0,206.4,62.5455,56,93.2,100,68.1
20160303153000,198.0,202.8,61.4545,55,93.2,100,68.2
20160303154500,198.0,202.8,61.4545,55,98.3,100,68.3
20160303160000,198.0,202.8,61.4545,55,100.3,100,68.2
20160303161500,198.0,202.8,61.4545,55,103.1,100,68.2
20160303163000,198.0,202.8,61.4545,55,97.2,100,68.1
20160303164500,198.0,198.6,60.1818,55,94.2,100,68.1
20160303170000,198.0,202.8,61.4545,55,93.0,100,68.1
20160303171500,198.0,198.6,60.1818,55,93.0,100,68.2
20160303173000,198.0,202.8,61.4545,55,93.0,100,68.2
20160303174500,198.0,202.8,61.4545,55,93.0,100,68.3
20160303180000,198.0,206.4,62.5455,55,93.0,100,68.4
20160303181500,198.0,202.8,61.4545,55,100.2,100,68.4
20160303183000,198.0,202.8,61.4545,55,103.6,100,68.3
20160303184500,198.0,206.4,62.5455,55,102.3,100,68.1
20160303190000,198.0,202.8,61.4545,55,103.6,100,68.1
20160303191500,198.0,198.6,60.1818,55,101.8,100,68.1
20160303193000,198.0,198.6,60.1818,55,92.3,100,67.8
20160303194500,198.0,198.6,60.1818,55,94.2,100,67.8
20160303200000,198.0,202.8,61.4545,55,96.0,100,67.7
20160303201500,198.0,202.8,61.4545,55,94.8,100,67.9
20160303203000,198.0,202.8,61.4545,55,96.0,100,68.1
20160303204500,198.0,194.4,58.9091,55,96.0,100,68.2
20160303210000,198.0,198.6,60.1818,55,96.0,100,68.2
20160303211500,198.0,198.6,60.1818,55,96.0,100,68.3
20160303213000,198.0,202.8,61.4545,55,99.1,100,68.4
20160303214500,198.0,206.4,62.5455,55,101.1,100,68.4
20160303220000,198.0,206.4,62.5455,55,101.1,100,68.3
20160303221500,198.0,202.8,61.4545,55,92.2,100,68.3
20160303223000,198.0,202.8,61.4545,55,92.2,100,68.2
20160303224500,198.0,198.6,60.1818,55,98.3,100,68.2
20160303230000,198.0,202.8,61.4545,55,101.9,100,68.1
20160303231500,198.0,206.4,62.5455,55,90.5,100,68.1
20160303233000,198.0,206.4,62.5455,55,97.9,100,68.1
20160303234500,198.0,206.4,62.5455,55,100.8,100,68.2
20160304000000,198.0,206.4,62.5455,55,91.6,100,68.0
20160304001500,198.0,206.4,62.5455,55,93.5,100,68.1
20160304003000,198.0,206.4,62.5455,55,103.6,100,68.1
20160304004500,198.0,206.4,62.5455,55,99.0,100,68.2
20160304010000,198.0,206.4,62.5455,55,89.9,100,68.3
20160304011500,198.0,206.4,62.5455,55,95.8,100,68.3
20160304013000,198.0,202.8,61.4545,55,102.7,100,68.3
20160304014500,198.0,202.8,61.4545,55,91.1,100,68.3
20160304020000,198.0,198.6,60.1818,55,97.5,100,68.3
20160304021500,198.0,202.8,61.4545,55,101.0,100,68.4
20160304023000,198.0,202.8,61.4545,55,89.9,100,68.4
20160304024500,198.0,198.6,60.1818,55,103.1,100,68.4
20160304030000,198.0,202.8,61.4545,55,99.0,100,68.4
20160304031500,198.0,202.8,61.4545,55,91.7,100,68.4
20160304033000,198.0,202.8,61.4545,55,104.3,100,68.4
20160304034500,198.0,202.8,61.4545,55,93.0,100,68.4
20160304040000,198.0,202.8,61.4545,55,103.0,100,68.4
20160304041500,198.0,202.8,61.4545,55,94.0,100,68.4
20160304043000,198.0,202.8,61.4545,55,99.4,100,68.4
20160304044500,198.0,202.8,61.4545,55,99.4,100,68.4
20160304050000,198.0,202.8,61.4545,55,89.9,100,68.4
20160304051500,198.0,202.8,61.4545,55,102.7,100,68.4
20160304053000,198.0,202.8,61.4545,55,91.4,100,68.4
20160304054500,198.0,202.8,61.4545,55,103.4,100,68.4
20160304060000,198.0,202.8,61.4545,55,92.1,100,68.4
20160304061500,198.0,202.8,61.4545,55,101.9,100,68.3
20160304063000,198.0,202.8,61.4545,55,88.6,100,68.3
20160304064500,198.0,202.8,61.4545,55,96.7,100,68.2
20160304070000,198.0,202.8,61.4545,55,97.9,100,68.2
20160304071500,198.0,202.8,61.4545,55,97.9,100,68.3
20160304073000,198.0,198.6,60.1818,55,88.6,100,68.3
20160304074500,198.0,202.8,61.4545,55,96.7,100,68.0
20160304080000,198.0,198.6,60.1818,55,99.6,100,67.8
20160304081500,198.0,198.6,60.1818,55,91.8,100,67.9
20160304083000,198.0,198.6,60.1818,55,98.5,100,67.9
20160304084500,198.0,198.6,60.1818,55,101.0,100,67.9
20160304090000,198.0,198.6,60.1818,55,90.5,100,68.1
20160304091500,198.0,202.8,61.4545,55,95.5,100,68.3
20160304093000,198.0,198.6,60.1818,55,103.6,100,68.4
20160304094500,198.0,198.6,60.1818,55,91.0,100,68.5
20160304100000,198.0,194.4,58.9091,55,100.9,100,68.5
20160304101500,198.0,194.4,58.9091,55,97.0,100,68.5
20160304103000,198.0,194.4,58.9091,55,94.2,100,68.4
20160304104500,198.0,194.4,58.9091,55,93.0,100,68.5
20160304110000,198.0,190.2,57.6364,55,91.8,100,68.5
20160304111500,198.0,194.4,58.9091,55,103.0,100,68.5
20160304113000,198.0,194.4,58.9091,55,93.0,100,68.6
20160304114500,198.0,194.4,58.9091,55,95.1,100,68.4
20160304120000,198.0,194.4,58.9091,55,93.6,100,68.3
20160304121500,198.0,190.2,57.6364,55,102.2,100,68.2
20160304123000,198.0,194.4,58.9091,55,103.5,100,68.1
20160304124500,198.0,198.6,60.1818,55,105.1,100,68.1
20160304130000,198.0,198.6,60.1818,55,102.3,100,68.2
20160304131500,198.0,202.8,61.4545,55,102.3,100,68.2
20160304133000,198.0,202.8,61.4545,55,99.4,100,68.3
20160304134500,198.0,206.4,62.5455,55,91.7,100,68.4
20160304140000,198.0,202.8,61.4545,55,94.1,100,68.2
20160304141500,198.0,202.8,61.4545,55,102.7,100,68.1
20160304143000,198.0,202.8,61.4545,55,99.3,100,67.9
20160304144500,198.0,202.8,61.4545,55,91.7,100,67.8
20160304150000,198.0,202.8,61.4545,55,98.3,100,67.7
20160304151500,198.0,202.8,61.4545,55,97.3,100,67.7
20160304153000,198.0,202.8,61.4545,55,91.7,100,67.7
20160304154500,198.0,202.8,61.4545,55,96.5,100,67.8
20160304160000,198.0,202.8,61.4545,55,102.0,100,67.9
20160304161500,198.0,202.8,61.4545,55,96.2,100,67.8
20160304163000,198.0,202.8,61.4545,55,99.3,100,67.8
20160304164500,198.0,202.8,61.4545,55,99.3,100,67.7
20160304170000,198.0,202.8,61.4545,55,96.3,100,67.7
20160304171500,198.0,202.8,61.4545,55,99.2,100,67.7
20160304173000,198.0,198.6,60.1818,55,94.8,100,67.7
20160304174500,198.0,198.6,60.1818,55,91.1,100,67.9
20160304180000,198.0,198.6,60.1818,55,97.7,100,68.0
20160304181500,198.0,194.4,58.9091,55,94.9,100,68.1
20160304183000,198.0,194.4,58.9091,55,92.1,100,68.2
20160304184500,198.0,190.2,57.6364,55,92.1,100,68.2
20160304190000,198.0,194.4,58.9091,55,97.3,100,68.2
20160304191500,198.0,194.4,58.9091,55,99.7,100,68.3
20160304193000,198.0,194.4,58.9091,55,99.7,100,68.3
20160304194500,198.0,198.6,60.1818,55,94.8,100,68.3
20160304200000,198.0,198.6,60.1818,55,90.7,100,68.3
20160304201500,198.0,198.6,60.1818,55,97.8,100,68.3
20160304203000,198.0,198.6,60.1818,55,94.0,100,68.4
20160304204500,198.0,198.6,60.1818,55,91.1,100,68.4
20160304210000,198.0,198.6,60.1818,55,99.3,100,68.4
20160304211500,198.0,198.6,60.1818,55,101.8,100,68.4
20160304213000,198.0,198.6,60.1818,55,92.6,100,68.4
20160304214500,198.0,198.6,60.1818,55,94.7,100,68.3
20160304220000,198.0,198.6,60.1818,55,103.4,100,68.2
20160304221500,198.0,198.6,60.1818,55,93.4,100,68.2
20160304223000,198.0,198.6,60.1818,55,91.1,100,68.2
20160304224500,198.0,198.6,60.1818,55,98.6,100,68.2
20160304230000,198.0,198.6,60.1818,55,102.9,100,68.3
20160304231500,198.0,198.6,60.1818,55,99.0,100,68.3
20160304233000,198.0,198.6,60.1818,55,89.8,100,68.4
20160304234500,198.0,198.6,60.1818,55,102.8,100,68.5
20160305000000,198.0,198.6,60.1818,55,98.1,100,68.5
20160305001500,198.0,198.6,60.1818,55,91.1,100,68.6
20160305003000,198.0,198.6,60.1818,55,102.7,100,68.5
20160305004500,198.0,198.6,60.1818,55,91.0,100,68.6
20160305010000,198.0,198.6,60.1818,55,103.6,100,68.5
20160305011500,198.0,190.2,57.6364,54,99.5,100,68.2
20160305013000,198.0,190.2,57.6364,55,95.9,100,68.1
20160305014500,198.0,194.4,58.9091,55,99.0,100,68.1
20160305020000,198.0,194.4,58.9091,55,93.5,100,68.2
20160305021500,198.0,194.4,58.9091,55,94.7,100,68.2
20160305023000,198.0,194.4,58.9091,55,102.5,100,68.3
20160305024500,198.0,198.6,60.1818,55,89.4,100,68.3
20160305030000,198.0,194.4,58.9091,55,99.9,100,68.3
20160305031500,198.0,190.2,57.6364,55,96.9,100,68.2
20160305033000,198.0,194.4,58.9091,55,98.2,100,68.2
20160305034500,198.0,194.4,58.9091,55,98.2,100,68.3
20160305040000,198.0,190.2,57.6364,55,100.2,100,68.3
20160305041500,198.0,194.4,58.9091,55,98.2,100,68.4
20160305043000,198.0,194.4,58.9091,55,100.2,100,68.3
20160305044500,198.0,194.4,58.9091,55,90.5,100,68.3
20160305050000,198.0,194.4,58.9091,55,101.9,100,68.3
20160305051500,198.0,194.4,58.9091,55,91.1,100,68.4
20160305053000,198.0,198.6,60.1818,55,102.7,100,68.3
20160305054500,198.0,194.4,58.9091,55,89.9,100,68.3
20160305060000,198.0,198.6,60.1818,55,102.7,100,68.3
20160305061500,198.0,202.8,61.4545,55,101.6,100,68.3
20160305063000,198.0,206.4,62.5455,55,93.7,100,68.3
20160305064500,198.0,206.4,62.5455,55,99.3,100,68.3
20160305070000,198.0,202.8,61.4545,55,102.7,100,68.3
20160305071500,198.0,202.8,61.4545,55,89.9,100,68.4
20160305073000,198.0,202.8,61.4545,55,93.0,100,68.3
20160305074500,198.0,198.6,60.1818,55,103.9,100,68.0
20160305080000,198.0,202.8,61.4545,55,93.2,100,67.9
20160305081500,198.0,198.6,60.1818,55,104.2,100,68.1
20160305083000,198.0,198.6,60.1818,55,100.2,100,68.2
20160305084500,198.0,198.6,60.1818,55,90.5,100,68.2
20160305090000,198.0,198.6,60.1818,55,105.1,100,68.2
20160305091500,198.0,202.8,61.4545,55,100.2,100,68.2
20160305093000,198.0,198.6,60.1818,55,90.5,100,68.2
20160305094500,198.0,198.6,60.1818,55,103.6,100,68.3
20160305100000,198.0,198.6,60.1818,55,98.7,100,68.3
20160305101500,198.0,198.6,60.1818,55,92.4,100,68.3
20160305103000,198.0,198.6,60.1818,55,96.9,100,68.3
20160305104500,198.0,198.6,60.1818,55,103.2,100,68.3
20160305110000,198.0,194.4,58.9091,55,103.2,100,68.3
20160305111500,198.0,198.6,60.1818,55,97.9,100,68.2
20160305113000,198.0,198.6,60.1818,55,91.1,100,68.2
20160305114500,198.0,198.6,60.1818,55,95.6,100,68.3
20160305120000,198.0,198.6,60.1818,55,103.0,100,68.2
20160305121500,198.0,198.6,60.1818,55,98.9,100,68.1
20160305123000,198.0,198.6,60.1818,55,91.5,100,68.1
20160305124500,198.0,198.6,60.1818,55,93.0,100,68.1
20160305130000,198.0,198.6,60.1818,55,101.3,100,68.1
20160305131500,198.0,198.6,60.1818,55,103.2,100,68.1
20160305133000,198.0,198.6,60.1818,55,94.7,100,68.2
20160305134500,198.0,198.6,60.1818,55,92.4,100,68.1
20160305140000,198.0,194.4,58.9091,55,96.3,100,68.1
20160305141500,198.0,198.6,60.1818,55,102.0,100,68.2
20160305143000,198.0,198.6,60.1818,55,102.0,100,68.1
20160305144500,198.0,198.6,60.1818,55,102.0,100,68.1
20160305150000,198.0,194.4,58.9091,55,104.3,100,68.1
20160305151500,198.0,190.2,57.6364,55,101.9,100,68.1
20160305153000,198.0,194.4,58.9091,55,94.8,100,68.1
20160305154500,198.0,194.4,58.9091,55,93.2,100,68.1
20160305160000,198.0,194.4,58.9091,55,93.2,100,68.1
20160305161500,198.0,194.4,58.9091,55,93.2,100,67.9
20160305163000,198.0,194.4,58.9091,55,93.2,100,67.9
20160305164500,198.0,194.4,58.9091,55,93.2,100,67.9
20160305170000,198.0,194.4,58.9091,55,93.2,100,67.9
20160305171500,198.0,194.4,58.9091,55,93.2,100,67.9
20160305173000,198.0,194.4,58.9091,55,95.9,100,67.9
20160305174500,198.0,190.2,57.6364,55,99.0,100,67.9
20160305180000,198.0,194.4,58.9091,55,99.0,100,67.8
20160305181500,198.0,194.4,58.9091,55,94.2,100,67.9
20160305183000,198.0,190.2,57.6364,55,92.4,100,67.9
20160305184500,198.0,194.4,58.9091,55,92.4,100,68.0
20160305190000,198.0,198.6,60.1818,55,92.4,100,67.9
20160305191500,198.0,198.6,60.1818,55,95.0,100,67.9
20160305193000,198.0,194.4,58.9091,55,95.0,100,68.0
20160305194500,198.0,198.6,60.1818,55,91.7,100,68.1
20160305200000,198.0,198.6,60.1818,55,100.0,100,68.2
20160305201500,198.0,202.8,61.4545,55,97.9,100,68.2
20160305203000,198.0,202.8,61.4545,55,93.6,100,68.2
20160305204500,198.0,206.4,62.5455,55,90.5,100,68.3
20160305210000,198.0,202.8,61.4545,55,93.0,100,68.3
20160305211500,198.0,202.8,61.4545,55,96.8,100,68.4
20160305213000,198.0,202.8,61.4545,55,93.4,100,68.2
20160305214500,198.0,206.4,62.5455,55,93.4,100,68.2
20160305220000,198.0,206.4,62.5455,55,102.8,100,68.2
20160305221500,198.0,202.8,61.4545,55,101.6,100,68.1
20160305223000,198.0,202.8,61.4545,55,99.0,100,68.1
20160305224500,198.0,206.4,62.5455,55,95.9,100,68.1
20160305230000,198.0,202.8,61.4545,55,92.1,100,68.1
20160305231500,198.0,206.4,62.5455,55,92.1,100,68.1
20160305233000,198.0,206.4,62.5455,55,102.6,100,68.1
20160305234500,198.0,206.4,62.5455,55,100.2,100,67.9
20160306000000,198.0,198.6,60.1818,55,98.0,100,68.1
20160306001500,198.0,198.6,60.1818,55,90.5,100,68.3
20160306003000,198.0,198.6,60.1818,55,92.4,100,68.2
20160306004500,198.0,198.6,60.1818,55,102.8,100,68.2
20160306010000,198.0,202.8,61.4545,55,99.0,100,68.3
20160306011500,198.0,202.8,61.4545,55,90.2,100,68.3
20160306013000,198.0,202.8,61.4545,55,94.6,100,68.2
20160306014500,198.0,202.8,61.4545,55,103.3,100,68.2
20160306020000,198.0,202.8,61.4545,55,95.6,100,68.2
20160306021500,198.0,202.8,61.4545,55,89.4,100,68.2
20160306023000,198.0,202.8,61.4545,55,101.9,100,68.2
20160306024500,198.0,202.8,61.4545,55,100.2,100,68.2
20160306030000,198.0,202.8,61.4545,55,89.3,100,68.2
20160306031500,198.0,202.8,61.4545,55,102.0,100,68.2
20160306033000,198.0,202.8,61.4545,55,100.3,100,68.2
20160306034500,198.0,202.8,61.4545,55,90.3,100,68.2
20160306040000,198.0,198.6,60.1818,55,101.3,100,68.2
20160306041500,198.0,202.8,61.4545,55,99.0,100,68.1
20160306043000,198.0,202.8,61.4545,55,89.9,100,68.1
20160306044500,198.0,202.8,61.4545,55,103.3,100,68.1
20160306050000,198.0,198.6,60.1818,55,95.2,100,68.1
20160306051500,198.0,190.2,57.6364,55,99.8,100,68.1
20160306053000,198.0,190.2,57.6364,55,96.5,100,68.1
20160306054500,198.0,194.4,58.9091,55,104.4,100,68.1
20160306060000,198.0,194.4,58.9091,55,98.2,100,68.1
20160306061500,198.0,194.4,58.9091,55,94.8,100,68.1
20160306063000,198.0,194.4,58.9091,55,101.0,100,68.1
20160306064500,198.0,198.6,60.1818,55,88.7,100,68.1
20160306070000,198.0,202.8,61.4545,55,102.7,100,68.0
20160306071500,198.0,202.8,61.4545,55,94.0,100,67.9
20160306073000,198.0,202.8,61.4545,55,96.1,100,68.0
20160306074500,198.0,202.8,61.4545,55,96.1,100,67.9
20160306080000,198.0,202.8,61.4545,55,93.0,100,67.6
20160306081500,198.0,202.8,61.4545,55,104.3,100,67.6
20160306083000,198.0,198.6,60.1818,55,96.2,100,67.7
20160306084500,198.0,198.6,60.1818,55,92.2,100,67.9
20160306090000,198.0,202.8,61.4545,55,94.3,100,68.1
20160306091500,198.0,198.6,60.1818,55,105.2,100,68.1
20160306093000,198.0,198.6,60.1818,55,98.4,100,68.1
20160306094500,198.0,198.6,60.1818,55,91.1,100,68.1
20160306100000,198.0,198.6,60.1818,55,100.4,100,68.2
20160306101500,198.0,198.6,60.1818,55,101.9,100,68.2
20160306103000,198.0,198.6,60.1818,55,91.7,100,68.2
20160306104500,198.0,198.6,60.1818,55,95.6,100,68.2
20160306110000,198.0,198.6,60.1818,55,103.6,100,68.2
20160306111500,198.0,198.6,60.1818,55,101.9,100,68.2
20160306113000,198.0,198.6,60.1818,55,92.7,100,68.1
20160306114500,198.0,202.8,61.4545,55,97.8,100,68.0
20160306120000,198.0,198.6,60.1818,55,103.5,100,67.9
20160306121500,198.0,198.6,60.1818,55,92.9,100,67.9
20160306123000,198.0,202.8,61.4545,55,92.9,100,67.9
20160306124500,198.0,198.6,60.1818,55,102.8,100,67.9
20160306130000,198.0,198.6,60.1818,55,100.0,100,67.9
20160306131500,198.0,202.8,61.4545,55,91.2,100,67.9
20160306133000,198.0,198.6,60.1818,55,94.2,100,67.9
20160306134500,198.0,198.6,60.1818,55,102.8,100,67.8
20160306140000,198.0,198.6,60.1818,55,100.2,100,67.8
20160306141500,198.0,202.8,61.4545,55,100.2,100,67.7
20160306143000,198.0,198.6,60.1818,55,103.5,100,67.8
20160306144500,198.0,198.6,60.1818,55,103.5,100,67.8
20160306150000,198.0,198.6,60.1818,55,103.5,100,67.9
20160306151500,198.0,198.6,60.1818,55,100.1,100,67.8
20160306153000,198.0,194.4,58.9091,55,102.7,100,67.8
20160306154500,198.0,198.6,60.1818,55,97.9,100,67.8
20160306160000,198.0,198.6,60.1818,55,93.0,100,67.7
20160306161500,198.0,198.6,60.1818,55,94.4,100,67.7
20160306163000,198.0,194.4,58.9091,55,101.9,100,67.7
20160306164500,198.0,198.6,60.1818,55,98.1,100,67.7
20160306170000,198.0,198.6,60.1818,55,92.5,100,67.7
20160306171500,198.0,198.6,60.1818,55,92.5,100,67.7
20160306173000,198.0,194.4,58.9091,55,100.9,100,67.6
20160306174500,198.0,198.6,60.1818,55,100.9,100,67.6
20160306180000,198.0,190.2,57.6364,55,96.1,100,67.6
20160306181500,198.0,194.4,58.9091,55,94.2,100,67.6
20160306183000,198.0,194.4,58.9091,55,99.7,100,67.6
20160306184500,198.0,194.4,58.9091,55,99.7,100,67.6
20160306190000,198.0,198.6,60.1818,55,94.5,100,67.5
20160306191500,198.0,194.4,58.9091,55,90.5,100,67.6
20160306193000,198.0,194.4,58.9091,55,90.5,100,67.8
20160306194500,198.0,198.6,60.1818,55,90.5,100,67.8
20160306200000,198.0,198.6,60.1818,55,92.4,100,67.8
20160306201500,198.0,198.6,60.1818,55,98.5,100,67.9
20160306203000,198.0,198.6,60.1818,55,101.6,100,67.9
20160306204500,198.0,206.4,62.5455,55,101.6,100,67.9
20160306210000,198.0,202.8,61.4545,55,97.1,100,68.1
20160306211500,198.0,202.8,61.4545,55,89.9,100,68.1
20160306213000,198.0,202.8,61.4545,55,98.9,100,68.1
20160306214500,198.0,202.8,61.4545,55,98.9,100,68.0
20160306220000,198.0,202.8,61.4545,55,89.3,100,68.0
20160306221500,198.0,202.8,61.4545,55,94.8,100,68.0
20160306223000,198.0,202.8,61.4545,55,103.5,100,68.0
20160306224500,198.0,202.8,61.4545,55,96.5,100,67.9
20160306230000,198.0,202.8,61.4545,55,92.0,100,68.0
20160306231500,198.0,202.8,61.4545,55,103.5,100,68.1
20160306233000,198.0,202.8,61.4545,55,99.6,100,68.0
20160306234500,198.0,202.8,61.4545,55,90.4,100,67.7
20160307000000,198.0,202.8,61.4545,55,96.2,100,67.7
20160307001500,198.0,202.8,61.4545,55,101.6,100,67.8
20160307003000,198.0,202.8,61.4545,55,89.9,100,67.9
20160307004500,198.0,202.8,61.4545,55,102.4,100,67.9
20160307010000,198.0,202.8,61.4545,55,97.8,100,67.9
20160307011500,198.0,202.8,61.4545,55,91.1,100,67.8
20160307013000,198.0,198.6,60.1818,55,101.7,100,67.9
20160307014500,198.0,202.8,61.4545,55,98.9,100,68.0
20160307020000,198.0,202.8,61.4545,55,90.5,100,68.0
20160307021500,198.0,202.8,61.4545,55,102.0,100,67.9
20160307023000,198.0,202.8,61.4545,55,98.4,100,68.0
20160307024500,198.0,198.6,60.1818,55,93.6,100,68.1
20160307030000,198.0,198.6,60.1818,55,103.5,100,68.1
20160307031500,198.0,198.6,60.1818,55,93.5,100,68.1
20160307033000,198.0,198.6,60.1818,55,98.0,100,68.2
20160307034500,198.0,198.6,60.1818,55,99.8,100,68.2
20160307040000,198.0,198.6,60.1818,55,90.5,100,68.2
20160307041500,198.0,198.6,60.1818,55,104.3,100,68.1
20160307043000,198.0,198.6,60.1818,55,98.5,100,68.0
20160307044500,198.0,198.6,60.1818,55,93.0,100,67.9
20160307050000,198.0,198.6,60.1818,55,105.1,100,67.7
20160307051500,198.0,198.6,60.1818,55,100.2,100,67.7
20160307053000,198.0,198.6,60.1818,55,91.1,100,67.7
20160307054500,198.0,202.8,61.4545,55,105.1,100,67.9
20160307060000,198.0,202.8,61.4545,55,93.8,100,67.9
20160307061500,198.0,194.4,58.9091,55,102.3,100,68.0
20160307063000,198.0,190.2,57.6364,55,97.2,100,68.1
20160307064500,198.0,194.4,58.9091,55,97.2,100,68.1
20160307070000,198.0,194.4,58.9091,55,101.8,100,68.1
20160307071500,198.0,194.4,58.9091,55,91.6,100,68.1
20160307073000,198.0,198.6,60.1818,55,97.8,100,67.9
20160307074500,198.0,198.6,60.1818,55,99.6,100,67.9
20160307080000,198.0,194.4,58.9091,55,93.0,100,68.0
20160307081500,198.0,194.4,58.9091,55,104.3,100,68.1
20160307083000,198.0,198.6,60.1818,55,96.9,100,68.2
20160307084500,198.0,194.4,58.9091,55,93.0,100,68.2
20160307090000,198.0,194.4,58.9091,55,103.8,100,68.3
20160307091500,198.0,194.4,58.9091,55,102.7,100,68.2
20160307093000,198.0,194.4,58.9091,55,91.7,100,67.9
20160307094500,198.0,194.4,58.9091,55,98.7,100,68.2
20160307100000,198.0,198.6,60.1818,55,104.5,100,68.5
20160307101500,198.0,194.4,58.9091,55,95.3,100,68.6
20160307103000,198.0,194.4,58.9091,55,95.3,100,68.8
20160307104500,198.0,194.4,58.9091,55,95.3,100,69.1
20160307110000,198.0,194.4,58.9091,55,105.3,100,69.1
20160307111500,198.0,194.4,58.9091,55,105.3,100,69.2
20160307113000,198.0,190.2,57.6364,55,98.4,100,69.2
20160307114500,198.0,190.2,57.6364,55,92.8,100,69.2
20160307120000,198.0,194.4,58.9091,55,92.8,100,69.2
20160307121500,198.0,194.4,58.9091,55,97.8,100,69.2
20160307123000,198.0,190.2,57.6364,55,99.0,100,69.2
20160307124500,198.0,194.4,58.9091,55,104.0,100,69.2
20160307130000,198.0,194.4,58.9091,55,105.1,100,69.2
20160307131500,198.0,202.8,61.4545,56,102.6,100,69.2
20160307133000,198.0,202.8,61.4545,55,98.9,100,69.2
20160307134500,198.0,202.8,61.4545,55,92.2,100,69.2
20160307140000,198.0,202.8,61.4545,55,94.8,100,69.3
20160307141500,198.0,202.8,61.4545,55,105.1,100,69.3
20160307143000,198.0,202.8,61.4545,55,101.0,100,69.3
20160307144500,198.0,202.8,61.4545,55,97.4,100,69.2
20160307150000,198.0,202.8,61.4545,55,93.0,100,69.2
20160307151500,198.0,202.8,61.4545,55,93.0,100,69.2
20160307153000,198.0,202.8,61.4545,55,93.0,100,69.2
20160307154500,198.0,202.8,61.4545,55,93.0,100,69.2
20160307160000,198.0,206.4,62.5455,55,93.0,100,69.2
20160307161500,198.0,202.8,61.4545,55,96.7,100,69.2
20160307163000,198.0,198.6,60.1818,55,103.4,100,69.2
20160307164500,198.0,198.6,60.1818,55,99.7,100,69.2
20160307170000,198.0,198.6,60.1818,55,103.6,100,69.3
20160307171500,198.0,198.6,60.1818,55,103.6,100,69.3
20160307173000,198.0,198.6,60.1818,55,95.3,100,69.3
20160307174500,198.0,198.6,60.1818,55,92.4,100,69.3
20160307180000,198.0,194.4,58.9091,55,96.0,100,69.4
20160307181500,198.0,198.6,60.1818,55,101.6,100,69.4
20160307183000,198.0,194.4,58.9091,55,105.1,100,69.4
20160307184500,198.0,198.6,60.1818,55,95.4,100,69.5
20160307190000,198.0,198.6,60.1818,55,93.0,100,69.5
20160307191500,198.0,194.4,58.9091,55,97.9,100,69.5
20160307193000,198.0,198.6,60.1818,55,105.1,100,69.4
20160307194500,198.0,198.6,60.1818,55,100.0,100,69.4
20160307200000,198.0,202.8,61.4545,55,91.7,100,69.4
20160307201500,198.0,198.6,60.1818,55,93.6,100,69.4
20160307203000,198.0,194.4,58.9091,55,97.2,100,69.4
