PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160307204500,198.0,194.4,58.9091,55,106.0,100,69.4
20160307210000,198.0,194.4,58.9091,55,104.3,100,69.5
20160307211500,198.0,194.4,58.9091,55,102.7,100,69.4
20160307213000,198.0,194.4,58.9091,55,102.7,100,69.5
20160307214500,198.0,194.4,58.9091,55,92.6,100,69.5
20160307220000,198.0,198.6,60.1818,56,104.6,100,69.6
20160307221500,198.0,194.4,58.9091,56,102.3,100,69.6
20160307223000,198.0,194.4,58.9091,56,91.9,100,69.6
20160307224500,198.0,194.4,58.9091,56,96.6,100,69.6
20160307230000,198.0,202.8,61.4545,56,104.3,100,69.6
20160307231500,198.0,198.6,60.1818,56,99.0,100,69.6
20160307233000,198.0,194.4,58.9091,56,93.5,100,69.7
20160307234500,198.0,202.8,61.4545,56,92.4,100,69.7
20160308000000,198.0,206.4,62.5455,56,97.4,100,69.7
20160308001500,198.0,206.4,62.5455,55,105.1,100,69.7
20160308003000,198.0,202.8,61.4545,55,100.2,100,69.7
20160308004500,198.0,202.8,61.4545,55,92.5,100,69.7
20160308010000,198.0,202.8,61.4545,55,106.0,100,69.7
20160308011500,198.0,206.4,62.5455,55,98.9,100,69.7
20160308013000,198.0,202.8,61.4545,55,92.4,100,69.7
20160308014500,198.0,202.8,61.4545,55,94.9,100,69.7
20160308020000,198.0,202.8,61.4545,55,102.4,100,69.7
20160308021500,198.0,206.4,62.5455,55,104.3,100,69.7
20160308023000,198.0,202.8,61.4545,55,96.6,100,69.7
20160308024500,198.0,202.8,61.4545,55,93.7,100,69.7
20160308030000,198.0,198.6,60.1818,55,103.6,100,69.7
20160308031500,198.0,194.4,58.9091,55,103.6,100,69.7
20160308033000,198.0,194.4,58.9091,55,93.5,100,69.7
20160308034500,198.0,194.4,58.9091,55,96.1,100,69.7
20160308040000,198.0,190.2,57.6364,55,106.8,100,69.7
20160308041500,198.0,194.4,58.9091,55,98.8,100,69.7
20160308043000,198.0,194.4,58.9091,55,93.6,100,69.7
20160308044500,198.0,194.4,58.9091,55,106.8,100,69.7
20160308050000,198.0,194.4,58.9091,55,99.5,100,69.7
20160308051500,198.0,194.4,58.9091,55,91.7,100,69.7
20160308053000,198.0,198.6,60.1818,55,96.7,100,69.7
20160308054500,198.0,202.8,61.4545,55,105.1,100,69.7
20160308060000,198.0,202.8,61.4545,55,98.1,100,69.7
20160308061500,198.0,202.8,61.4545,55,92.0,100,69.7
20160308063000,198.0,198.6,60.1818,55,98.6,100,69.8
20160308064500,198.0,202.8,61.4545,55,104.2,100,69.8
20160308070000,198.0,198.6,60.1818,55,95.3,100,69.7
20160308071500,198.0,202.8,61.4545,55,93.5,100,69.7
20160308073000,198.0,198.6,60.1818,55,104.9,100,69.7
20160308074500,198.0,194.4,58.9091,55,101.0,100,69.7
20160308080000,198.0,190.2,57.6364,55,92.4,100,69.7
20160308081500,198.0,194.4,58.9091,55,105.2,100,69.8
20160308083000,198.0,190.2,57.6364,55,105.2,100,70.0
20160308084500,198.0,190.2,57.6364,55,98.5,100,70.0
20160308090000,198.0,194.4,58.9091,55,93.6,100,70.1
20160308091500,198.0,194.4,58.9091,55,94.6,100,70.0
20160308093000,198.0,194.4,58.9091,55,103.5,100,70.2
20160308094500,198.0,190.2,57.6364,55,106.0,100,70.4
20160308100000,198.0,190.2,57.6364,55,96.4,100,70.2
20160308101500,198.0,198.6,60.1818,55,93.6,100,70.2
20160308103000,198.0,198.6,60.1818,55,106.0,100,70.0
20160308104500,198.0,202.8,61.4545,55,99.0,100,69.9
20160308110000,198.0,202.8,61.4545,55,99.0,100,69.9
20160308111500,198.0,202.8,61.4545,55,103.5,100,69.9
20160308113000,198.0,198.6,60.1818,55,97.8,100,70.0
20160308114500,198.0,202.8,61.4545,55,97.8,100,70.0
20160308120000,198.0,194.4,58.9091,55,94.8,100,70.0
20160308121500,198.0,194.4,58.9091,55,96.9,100,69.8
20160308123000,198.0,194.4,58.9091,55,96.9,100,69.6
20160308124500,198.0,194.4,58.9091,55,96.9,100,69.6
20160308130000,198.0,198.6,60.1818,55,94.2,100,69.7
20160308131500,198.0,198.6,60.1818,55,93.0,100,69.6
20160308133000,198.0,198.6,60.1818,55,93.0,100,69.4
20160308134500,198.0,198.6,60.1818,55,95.3,100,69.6
20160308140000,198.0,198.6,60.1818,55,101.9,100,69.7
20160308141500,198.0,198.6,60.1818,55,97.2,100,69.7
20160308143000,198.0,202.8,61.4545,55,91.7,100,69.5
20160308144500,198.0,198.6,60.1818,55,102.6,100,69.5
20160308150000,198.0,202.8,61.4545,55,94.8,100,69.6
20160308151500,198.0,202.8,61.4545,55,94.8,100,69.6
20160308153000,198.0,202.8,61.4545,55,101.9,100,69.4
20160308154500,198.0,198.6,60.1818,55,93.0,100,69.2
20160308160000,198.0,202.8,61.4545,55,96.9,100,69.3
20160308161500,198.0,202.8,61.4545,55,103.1,100,69.3
20160308163000,198.0,202.8,61.4545,55,95.7,100,69.3
20160308164500,198.0,202.8,61.4545,55,92.7,100,69.3
20160308170000,198.0,206.4,62.5455,55,102.4,100,69.4
20160308171500,198.0,206.4,62.5455,55,101.2,100,69.4
20160308173000,198.0,206.4,62.5455,55,101.2,100,69.5
20160308174500,198.0,198.6,60.1818,55,101.2,100,69.5
20160308180000,198.0,194.4,58.9091,55,104.8,100,69.6
20160308181500,198.0,194.4,58.9091,55,97.1,100,69.6
20160308183000,198.0,194.4,58.9091,55,92.4,100,69.7
20160308184500,198.0,194.4,58.9091,55,94.2,100,69.7
20160308190000,198.0,194.4,58.9091,55,99.3,100,69.7
20160308191500,198.0,194.4,58.9091,55,99.3,100,69.8
20160308193000,198.0,190.2,57.6364,55,99.3,100,69.8
20160308194500,198.0,194.4,58.9091,55,102.5,100,69.7
20160308200000,198.0,198.6,60.1818,55,105.1,100,69.8
20160308201500,198.0,202.8,61.4545,55,101.0,100,69.7
20160308203000,198.0,202.8,61.4545,55,93.1,100,69.7
20160308204500,198.0,202.8,61.4545,55,93.1,100,69.6
20160308210000,198.0,202.8,61.4545,55,99.7,100,69.6
20160308211500,198.0,206.4,62.5455,55,103.5,100,69.6
20160308213000,198.0,202.8,61.4545,55,96.3,100,69.6
20160308214500,198.0,202.8,61.4545,55,91.7,100,69.5
20160308220000,198.0,206.4,62.5455,55,91.7,100,69.6
20160308221500,198.0,202.8,61.4545,55,98.5,100,69.6
20160308223000,198.0,198.6,60.1818,55,105.1,100,69.6
20160308224500,198.0,202.8,61.4545,55,98.5,100,69.6
20160308230000,198.0,206.4,62.5455,55,91.7,100,69.6
20160308231500,198.0,198.6,60.1818,55,96.0,100,69.6
20160308233000,198.0,194.4,58.9091,55,106.0,100,69.6
20160308234500,198.0,194.4,58.9091,55,99.7,100,69.6
20160309000000,198.0,194.4,58.9091,55,92.4,100,69.6
20160309001500,198.0,194.4,58.9091,55,94.9,100,69.6
20160309003000,198.0,190.2,57.6364,55,103.6,100,69.6
20160309004500,198.0,190.2,57.6364,55,101.0,100,69.6
20160309010000,198.0,194.4,58.9091,55,94.6,100,69.6
20160309011500,198.0,194.4,58.9091,54,92.3,100,69.7
20160309013000,198.0,202.8,61.4545,54,91.1,100,69.7
20160309014500,198.0,202.8,61.4545,54,91.1,100,69.6
20160309020000,198.0,198.6,60.1818,54,94.2,100,69.4
20160309021500,198.0,194.4,58.9091,54,102.0,100,69.5
20160309023000,198.0,194.4,58.9091,54,105.1,100,69.6
20160309024500,198.0,190.2,57.6364,54,95.8,100,69.6
20160309030000,198.0,194.4,58.9091,54,96.8,100,69.7
20160309031500,198.0,186.0,56.3636,54,106.8,100,69.8
20160309033000,198.0,194.4,58.9091,55,97.3,100,69.8
20160309034500,198.0,198.6,60.1818,55,92.9,100,69.8
20160309040000,198.0,194.4,58.9091,55,92.9,100,69.7
20160309041500,198.0,194.4,58.9091,55,98.3,100,69.7
20160309044500,198.0,190.2,57.6364,7,95.9,100,70.2
20160309050000,198.0,198.6,60.1818,55,93.8,100,70.4
20160309051500,198.0,202.8,61.4545,55,98.4,100,70.5
20160309053000,198.0,198.6,60.1818,55,92.5,100,70.5
20160309054500,198.0,194.4,58.9091,55,91.1,100,69.9
20160309060000,198.0,194.4,58.9091,55,93.6,100,69.8
20160309061500,198.0,198.6,60.1818,55,103.5,100,69.9
20160309063000,198.0,194.4,58.9091,55,95.3,100,69.9
20160309064500,198.0,190.2,57.6364,55,95.3,100,69.9
20160309070000,198.0,198.6,60.1818,55,103.0,100,70.0
20160309071500,198.0,198.6,60.1818,55,103.0,100,69.9
20160309073000,198.0,194.4,58.9091,55,95.6,100,69.8
20160309074500,198.0,202.8,61.4545,55,92.9,100,69.7
20160309080000,198.0,206.4,62.5455,55,92.9,100,69.7
20160309081500,198.0,202.8,61.4545,55,98.5,100,69.7
20160309083000,198.0,198.6,60.1818,55,103.5,100,69.8
20160309084500,198.0,202.8,61.4545,55,92.3,100,69.9
20160309090000,198.0,202.8,61.4545,55,94.8,100,70.1
20160309091500,198.0,202.8,61.4545,55,99.8,100,69.9
20160309093000,198.0,202.8,61.4545,55,99.8,100,69.9
20160309094500,198.0,198.6,60.1818,55,96.8,100,70.0
20160309100000,198.0,198.6,60.1818,55,96.8,100,70.0
20160309101500,198.0,202.8,61.4545,55,98.5,100,69.9
20160309103000,198.0,198.6,60.1818,55,96.7,100,70.1
20160309104500,198.0,198.6,60.1818,55,96.7,100,70.1
20160309110000,198.0,198.6,60.1818,55,96.7,100,69.9
20160309111500,198.0,194.4,58.9091,55,96.7,100,69.9
20160309113000,198.0,198.6,60.1818,55,93.3,100,69.7
20160309114500,198.0,198.6,60.1818,55,93.3,100,69.8
20160309120000,198.0,194.4,58.9091,55,99.0,100,69.8
20160309121500,198.0,194.4,58.9091,55,105.0,100,69.8
20160309123000,198.0,194.4,58.9091,55,102.3,100,69.7
20160309124500,198.0,190.2,57.6364,55,101.1,100,69.7
20160309130000,198.0,198.6,60.1818,55,104.3,100,69.7
20160309131500,198.0,198.6,60.1818,55,97.0,100,69.9
20160309133000,198.0,198.6,60.1818,55,102.8,100,70.1
20160309134500,198.0,198.6,60.1818,55,93.6,100,69.9
20160309140000,198.0,198.6,60.1818,55,96.0,100,69.6
20160309141500,198.0,198.6,60.1818,55,102.8,100,69.7
20160309143000,198.0,198.6,60.1818,55,94.7,100,69.7
20160309144500,198.0,202.8,61.4545,55,92.9,100,69.7
20160309150000,198.0,198.6,60.1818,55,92.9,100,69.6
20160309151500,198.0,198.6,60.1818,55,98.9,100,69.6
20160309153000,198.0,202.8,61.4545,55,101.1,100,69.6
20160309154500,198.0,202.8,61.4545,55,92.4,100,69.6
20160309160000,198.0,202.8,61.4545,55,99.0,100,69.6
20160309161500,198.0,198.6,60.1818,55,99.0,100,69.7
20160309163000,198.0,198.6,60.1818,55,92.4,100,69.7
20160309164500,198.0,198.6,60.1818,55,97.1,100,69.7
20160309170000,198.0,198.6,60.1818,55,103.5,100,69.7
20160309171500,198.0,198.6,60.1818,55,98.1,100,69.7
20160309173000,198.0,198.6,60.1818,55,99.2,100,69.7
20160309174500,198.0,194.4,58.9091,55,105.1,100,69.7
20160309180000,198.0,198.6,60.1818,55,95.8,100,69.8
20160309181500,198.0,198.6,60.1818,55,92.4,100,69.8
20160309183000,198.0,198.6,60.1818,55,92.4,100,69.8
20160309184500,198.0,198.6,60.1818,55,98.4,100,69.8
20160309190000,198.0,202.8,61.4545,55,102.0,100,69.8
20160309191500,198.0,202.8,61.4545,55,94.5,100,69.8
20160309193000,198.0,202.8,61.4545,55,92.4,100,69.8
20160309194500,198.0,202.8,61.4545,55,92.4,100,69.7
20160309200000,198.0,198.6,60.1818,55,92.4,100,69.8
20160309201500,198.0,198.6,60.1818,55,96.7,100,69.8
20160309203000,198.0,202.8,61.4545,55,102.8,100,69.8
20160309204500,198.0,202.8,61.4545,55,98.5,100,69.8
20160309210000,198.0,202.8,61.4545,55,91.3,100,69.8
20160309211500,198.0,202.8,61.4545,55,97.3,100,69.8
20160309213000,198.0,202.8,61.4545,55,105.1,100,69.7
20160309214500,198.0,206.4,62.5455,55,99.6,100,69.7
20160309220000,198.0,202.8,61.4545,55,95.3,100,69.7
20160309221500,198.0,206.4,62.5455,55,97.7,100,69.7
20160309223000,198.0,202.8,61.4545,55,92.3,100,69.7
20160309224500,198.0,202.8,61.4545,55,92.3,100,69.7
20160309230000,198.0,198.6,60.1818,55,100.3,100,69.7
20160309231500,198.0,198.6,60.1818,55,102.7,100,69.7
20160309233000,198.0,194.4,58.9091,55,92.4,100,69.7
20160309234500,198.0,194.4,58.9091,55,98.1,100,69.6
20160310000000,198.0,194.4,58.9091,55,106.0,100,69.7
20160310001500,198.0,194.4,58.9091,55,100.8,100,69.7
20160310003000,198.0,194.4,58.9091,55,94.9,100,69.6
20160310004500,198.0,198.6,60.1818,55,93.0,100,69.6
20160310010000,198.0,198.6,60.1818,55,96.4,100,69.6
20160310011500,198.0,198.6,60.1818,55,106.0,100,69.7
20160310013000,198.0,198.6,60.1818,55,102.6,100,69.6
20160310014500,198.0,198.6,60.1818,55,92.9,100,69.6
20160310020000,198.0,198.6,60.1818,55,94.8,100,69.7
20160310021500,198.0,194.4,58.9091,55,105.3,100,69.7
20160310023000,198.0,198.6,60.1818,55,98.4,100,69.7
20160310024500,198.0,198.6,60.1818,55,92.4,100,69.7
20160310030000,198.0,198.6,60.1818,55,96.0,100,69.7
20160310031500,198.0,198.6,60.1818,55,106.0,100,69.7
20160310033000,198.0,198.6,60.1818,55,100.0,100,69.7
20160310034500,198.0,194.4,58.9091,55,92.4,100,69.7
20160310040000,198.0,194.4,58.9091,55,96.0,100,69.7
20160310041500,198.0,190.2,57.6364,55,97.3,100,69.7
20160310043000,198.0,194.4,58.9091,55,106.0,100,69.6
20160310044500,198.0,194.4,58.9091,55,98.8,100,69.6
20160310050000,198.0,198.6,60.1818,55,93.0,100,69.6
20160310051500,198.0,198.6,60.1818,55,99.7,100,69.6
20160310053000,198.0,198.6,60.1818,55,103.5,100,69.6
20160310054500,198.0,198.6,60.1818,55,95.6,100,69.7
20160310060000,198.0,206.4,62.5455,55,92.4,100,69.7
20160310061500,198.0,202.8,61.4545,55,103.1,100,69.7
20160310063000,198.0,206.4,62.5455,55,98.4,100,69.7
20160310064500,198.0,206.4,62.5455,55,92.4,100,69.8
20160310070000,198.0,202.8,61.4545,55,104.1,100,69.8
20160310071500,198.0,198.6,60.1818,55,104.1,100,69.8
20160310073000,198.0,198.6,60.1818,55,94.0,100,69.9
20160310074500,198.0,198.6,60.1818,55,93.0,100,69.8
20160310080000,198.0,198.6,60.1818,55,95.6,100,69.8
20160310081500,198.0,198.6,60.1818,55,96.6,100,69.8
20160310083000,198.0,198.6,60.1818,55,101.9,100,69.9
20160310084500,198.0,194.4,58.9091,55,104.3,100,69.9
20160310090000,198.0,194.4,58.9091,55,102.5,100,69.9
20160310091500,198.0,194.4,58.9091,55,98.7,100,69.9
20160310093000,198.0,194.4,58.9091,55,101.9,100,69.8
20160310094500,198.0,194.4,58.9091,55,100.2,100,69.8
20160310100000,198.0,194.4,58.9091,55,94.2,100,69.8
20160310101500,198.0,194.4,58.9091,55,99.1,100,69.8
20160310103000,198.0,190.2,57.6364,55,101.3,100,69.7
20160310104500,198.0,194.4,58.9091,55,94.2,100,69.8
20160310110000,198.0,194.4,58.9091,55,95.9,100,69.8
20160310111500,198.0,198.6,60.1818,55,105.3,100,69.9
20160310113000,198.0,190.2,57.6364,55,94.5,100,69.9
20160310114500,198.0,190.2,57.6364,55,97.2,100,69.8
20160310120000,198.0,194.4,58.9091,55,104.3,100,69.8
20160310121500,198.0,190.2,57.6364,54,93.6,100,69.8
20160310123000,198.0,190.2,57.6364,54,93.6,100,69.7
20160310124500,198.0,190.2,57.6364,54,93.6,100,69.7
20160310130000,198.0,194.4,58.9091,54,94.6,100,69.7
20160310131500,198.0,194.4,58.9091,54,97.0,100,69.8
20160310133000,198.0,198.6,60.1818,54,93.0,100,69.7
20160310134500,198.0,198.6,60.1818,54,93.0,100,69.7
20160310140000,198.0,194.4,58.9091,54,93.0,100,69.7
20160310141500,198.0,194.4,58.9091,54,93.0,100,69.7
20160310143000,300.0,0.0,0.0,50,96.6,100,69.9
20160310144500,198.0,217.2,65.8182,62,113.3,100,70.3
20160310150000,198.0,190.2,57.6364,56,105.9,100,70.4
20160310151500,198.0,194.4,58.9091,57,98.3,100,69.9
20160310153000,198.0,190.2,57.6364,57,97.1,100,69.6
20160310154500,198.0,190.2,57.6364,57,104.4,100,69.5
20160310160000,198.0,194.4,58.9091,57,94.8,100,69.5
20160310161500,198.0,194.4,58.9091,57,94.8,100,69.6
20160310163000,198.0,194.4,58.9091,57,93.5,100,69.6
20160310164500,198.0,194.4,58.9091,57,95.9,100,69.6
20160310170000,198.0,194.4,58.9091,57,94.7,100,69.7
20160310171500,198.0,194.4,58.9091,57,94.7,100,69.7
20160310173000,198.0,194.4,58.9091,57,93.5,100,69.6
20160310174500,198.0,194.4,58.9091,57,93.5,100,69.6
20160310180000,198.0,194.4,58.9091,57,98.5,100,69.6
20160310181500,198.0,190.2,57.6364,57,105.1,100,69.6
20160310183000,198.0,190.2,57.6364,57,93.9,100,69.6
20160310184500,198.0,190.2,57.6364,57,93.9,100,69.6
20160310190000,198.0,194.4,58.9091,57,99.5,100,69.6
20160310191500,198.0,194.4,58.9091,57,99.5,100,69.6
20160310193000,198.0,194.4,58.9091,57,94.2,100,69.6
20160310194500,198.0,194.4,58.9091,57,92.9,100,69.7
20160310200000,198.0,194.4,58.9091,57,94.2,100,69.7
20160310201500,198.0,194.4,58.9091,57,97.2,100,69.7
20160310203000,198.0,194.4,58.9091,57,106.0,100,69.8
20160310204500,198.0,194.4,58.9091,57,94.6,100,69.8
20160310210000,198.0,194.4,58.9091,57,94.6,100,69.8
20160310211500,198.0,194.4,58.9091,57,101.3,100,69.9
20160310213000,198.0,194.4,58.9091,57,101.3,100,69.8
20160310214500,198.0,194.4,58.9091,57,95.3,100,69.8
20160310220000,198.0,194.4,58.9091,57,93.9,100,69.8
20160310221500,198.0,198.6,60.1818,57,99.2,100,69.7
20160310223000,198.0,194.4,58.9091,57,106.1,100,69.7
20160310224500,198.0,190.2,57.6364,57,103.5,100,69.7
20160310230000,198.0,190.2,57.6364,57,95.2,100,69.7
20160310231500,198.0,194.4,58.9091,58,92.9,100,69.7
20160310233000,198.0,194.4,58.9091,58,96.1,100,69.7
20160310234500,198.0,194.4,58.9091,58,106.8,100,69.7
20160311000000,198.0,194.4,58.9091,58,101.9,100,69.7
20160311001500,198.0,194.4,58.9091,58,92.9,100,69.8
20160311003000,198.0,194.4,58.9091,58,92.9,100,69.8
20160311004500,198.0,190.2,57.6364,58,92.9,100,69.9
20160311010000,198.0,194.4,58.9091,58,94.4,100,69.9
20160311011500,198.0,194.4,58.9091,58,92.4,100,70.0
20160311013000,198.0,198.6,60.1818,58,93.5,100,70.0
20160311014500,198.0,194.4,58.9091,58,96.2,100,70.0
20160311020000,198.0,194.4,58.9091,58,93.6,100,70.0
20160311021500,198.0,194.4,58.9091,58,105.3,100,70.0
20160311023000,198.0,190.2,57.6364,58,100.8,100,69.9
20160311024500,198.0,194.4,58.9091,58,94.7,100,69.9
20160311030000,198.0,198.6,60.1818,59,93.6,100,69.8
20160311031500,198.0,198.6,60.1818,59,100.5,100,69.8
20160311033000,198.0,194.4,58.9091,59,103.5,100,69.8
20160311034500,198.0,198.6,60.1818,59,96.5,100,69.8
20160311040000,198.0,202.8,61.4545,59,91.4,100,69.7
20160311041500,198.0,202.8,61.4545,59,93.6,100,69.7
20160311043000,198.0,206.4,62.5455,59,97.3,100,69.7
20160311044500,198.0,202.8,61.4545,59,102.7,100,69.7
20160311050000,198.0,202.8,61.4545,59,102.7,100,69.7
20160311051500,198.0,202.8,61.4545,59,96.9,100,69.6
20160311053000,198.0,202.8,61.4545,59,92.4,100,69.6
20160311054500,198.0,202.8,61.4545,59,104.5,100,69.6
20160311060000,198.0,202.8,61.4545,59,100.1,100,69.6
20160311061500,198.0,206.4,62.5455,59,95.3,100,69.7
20160311063000,198.0,206.4,62.5455,59,93.6,100,69.7
20160311064500,198.0,202.8,61.4545,58,105.2,100,69.6
20160311070000,198.0,206.4,62.5455,58,97.7,100,69.5
20160311071500,198.0,206.4,62.5455,58,91.9,100,69.6
20160311073000,198.0,206.4,62.5455,58,95.4,100,69.7
20160311074500,198.0,202.8,61.4545,58,103.6,100,69.8
20160311080000,198.0,202.8,61.4545,58,93.3,100,69.9
20160311081500,198.0,202.8,61.4545,58,93.3,100,69.9
20160311083000,198.0,206.4,62.5455,58,95.3,100,70.0
20160311084500,198.0,202.8,61.4545,58,104.3,100,70.0
20160311090000,198.0,198.6,60.1818,58,98.2,100,70.0
20160311091500,198.0,202.8,61.4545,58,92.3,100,70.1
20160311093000,198.0,202.8,61.4545,58,95.4,100,70.0
20160311094500,198.0,202.8,61.4545,58,101.1,100,70.1
20160311100000,198.0,202.8,61.4545,58,101.1,100,70.2
20160311101500,198.0,198.6,60.1818,58,97.6,100,70.3
20160311103000,198.0,198.6,60.1818,58,91.9,100,70.3
20160311104500,198.0,198.6,60.1818,58,93.0,100,70.2
20160311110000,198.0,194.4,58.9091,58,93.0,100,70.1
20160311111500,198.0,198.6,60.1818,58,95.6,100,70.1
20160311113000,198.0,198.6,60.1818,58,98.1,100,69.9
20160311114500,198.0,198.6,60.1818,58,104.3,100,69.8
20160311120000,198.0,198.6,60.1818,58,97.3,100,69.8
20160311121500,198.0,194.4,58.9091,58,94.2,100,69.7
20160311123000,198.0,194.4,58.9091,58,98.5,100,69.8
20160311124500,198.0,190.2,57.6364,58,102.0,100,69.8
20160311130000,198.0,194.4,58.9091,58,104.3,100,69.8
20160311131500,198.0,194.4,58.9091,58,101.8,100,69.8
20160311133000,198.0,198.6,60.1818,58,95.7,100,69.7
20160311134500,198.0,198.6,60.1818,58,91.9,100,69.5
20160311140000,198.0,198.6,60.1818,58,91.9,100,69.4
20160311141500,198.0,202.8,61.4545,58,99.1,100,69.4
20160311143000,198.0,198.6,60.1818,58,103.5,100,69.4
20160311144500,198.0,198.6,60.1818,58,92.9,100,69.3
20160311150000,198.0,198.6,60.1818,58,94.8,100,69.3
20160311151500,198.0,198.6,60.1818,58,97.7,100,69.6
20160311153000,198.0,198.6,60.1818,58,106.0,100,69.7
20160311154500,198.0,198.6,60.1818,58,106.0,100,69.8
20160311160000,198.0,198.6,60.1818,58,103.4,100,69.9
20160311161500,198.0,198.6,60.1818,58,95.1,100,70.0
20160311163000,198.0,198.6,60.1818,58,92.4,100,70.0
20160311164500,198.0,194.4,58.9091,58,92.4,100,70.0
20160311170000,198.0,194.4,58.9091,58,103.6,100,70.0
20160311171500,198.0,194.4,58.9091,58,105.1,100,69.9
20160311173000,198.0,194.4,58.9091,58,98.9,100,69.9
20160311174500,198.0,194.4,58.9091,58,92.4,100,69.9
20160311180000,198.0,194.4,58.9091,58,98.7,100,69.9
20160311181500,198.0,194.4,58.9091,58,106.8,100,69.8
20160311183000,198.0,198.6,60.1818,58,101.8,100,69.8
20160311184500,198.0,198.6,60.1818,58,91.7,100,69.8
20160311190000,198.0,194.4,58.9091,58,97.1,100,69.8
20160311191500,198.0,198.6,60.1818,58,106.8,100,69.8
20160311193000,198.0,194.4,58.9091,58,100.7,100,69.8
20160311194500,198.0,198.6,60.1818,58,91.7,100,69.7
20160311200000,198.0,198.6,60.1818,58,96.2,100,69.7
20160311201500,198.0,198.6,60.1818,58,106.0,100,69.7
20160311203000,198.0,194.4,58.9091,58,97.8,100,69.7
20160311204500,198.0,198.6,60.1818,58,93.0,100,69.6
20160311210000,198.0,198.6,60.1818,58,103.6,100,69.7
20160311211500,198.0,194.4,58.9091,58,105.0,100,69.7
20160311213000,198.0,198.6,60.1818,58,98.3,100,69.7
20160311214500,198.0,194.4,58.9091,58,92.4,100,69.7
20160311220000,198.0,198.6,60.1818,58,102.9,100,69.7
20160311221500,198.0,198.6,60.1818,58,102.9,100,69.8
20160311223000,198.0,194.4,58.9091,58,91.7,100,69.8
20160311224500,198.0,198.6,60.1818,58,101.6,100,69.7
20160311230000,198.0,198.6,60.1818,58,103.5,100,69.8
20160311231500,198.0,198.6,60.1818,58,92.2,100,69.8
20160311233000,198.0,198.6,60.1818,58,96.2,100,69.7
20160311234500,198.0,198.6,60.1818,58,106.0,100,69.8
20160312000000,198.0,198.6,60.1818,58,97.2,100,69.8
20160312001500,198.0,198.6,60.1818,58,94.5,100,69.8
20160312003000,198.0,198.6,60.1818,58,104.4,100,69.8
20160312004500,198.0,198.6,60.1818,58,101.0,100,69.8
20160312010000,198.0,198.6,60.1818,58,91.7,100,69.8
20160312011500,198.0,198.6,60.1818,55,98.5,100,69.8
20160312013000,198.0,194.4,58.9091,55,104.4,100,69.7
20160312014500,198.0,194.4,58.9091,55,97.1,100,69.6
20160312020000,198.0,194.4,58.9091,55,95.0,100,69.4
20160312021500,198.0,194.4,58.9091,55,106.0,100,69.6
20160312023000,198.0,190.2,57.6364,55,92.9,100,69.7
20160312024500,198.0,194.4,58.9091,55,106.0,100,69.8
20160312030000,198.0,194.4,58.9091,55,100.2,100,69.8
20160312031500,198.0,194.4,58.9091,55,93.7,100,69.8
20160312033000,198.0,194.4,58.9091,55,106.8,100,69.8
20160312034500,198.0,194.4,58.9091,55,101.8,100,69.7
20160312040000,198.0,194.4,58.9091,55,92.3,100,69.7
20160312041500,198.0,194.4,58.9091,55,95.4,100,69.7
20160312043000,198.0,194.4,58.9091,55,106.8,100,69.8
20160312044500,198.0,194.4,58.9091,55,99.6,100,69.8
20160312050000,198.0,194.4,58.9091,55,93.0,100,69.8
20160312051500,198.0,190.2,57.6364,55,106.8,100,69.8
20160312053000,198.0,194.4,58.9091,55,95.3,100,69.8
20160312054500,198.0,194.4,58.9091,55,96.6,100,69.8
20160312060000,198.0,194.4,58.9091,55,106.0,100,69.7
20160312061500,198.0,194.4,58.9091,55,97.7,100,69.7
20160312063000,198.0,198.6,60.1818,55,94.3,100,69.7
20160312064500,198.0,198.6,60.1818,55,106.0,100,69.7
20160312070000,198.0,198.6,60.1818,55,104.3,100,69.7
20160312071500,198.0,198.6,60.1818,55,95.9,100,69.6
20160312073000,198.0,198.6,60.1818,55,93.0,100,69.6
20160312074500,198.0,198.6,60.1818,55,99.9,100,69.7
20160312080000,198.0,198.6,60.1818,55,104.4,100,69.7
20160312081500,198.0,194.4,58.9091,55,97.9,100,69.8
20160312083000,198.0,198.6,60.1818,55,93.0,100,69.8
20160312084500,198.0,194.4,58.9091,55,103.7,100,69.8
20160312090000,198.0,198.6,60.1818,55,101.9,100,69.8
20160312091500,198.0,198.6,60.1818,55,91.7,100,69.8
20160312093000,198.0,198.6,60.1818,55,101.2,100,69.9
20160312094500,198.0,198.6,60.1818,55,102.7,100,69.9
20160312100000,198.0,198.6,60.1818,55,91.1,100,69.9
20160312101500,198.0,198.6,60.1818,55,93.6,100,69.8
20160312103000,198.0,198.6,60.1818,55,100.1,100,69.8
20160312104500,198.0,198.6,60.1818,55,103.5,100,69.7
20160312110000,198.0,198.6,60.1818,55,94.4,100,69.7
20160312111500,198.0,198.6,60.1818,55,92.4,100,69.8
20160312113000,198.0,198.6,60.1818,55,106.0,100,69.8
20160312114500,198.0,198.6,60.1818,55,100.5,100,69.8
20160312120000,198.0,198.6,60.1818,55,91.8,100,69.8
20160312121500,198.0,198.6,60.1818,55,94.7,100,69.7
20160312123000,198.0,194.4,58.9091,55,97.3,100,69.6
20160312124500,198.0,194.4,58.9091,55,102.9,100,69.6
20160312130000,198.0,198.6,60.1818,55,105.1,100,69.6
20160312131500,198.0,194.4,58.9091,55,100.0,100,69.6
20160312133000,198.0,198.6,60.1818,55,93.7,100,69.6
20160312134500,198.0,198.6,60.1818,55,98.2,100,69.6
20160312140000,198.0,198.6,60.1818,55,100.9,100,69.6
20160312141500,198.0,198.6,60.1818,55,100.9,100,69.6
20160312143000,198.0,198.6,60.1818,55,94.0,100,69.5
20160312144500,198.0,198.6,60.1818,55,96.0,100,69.5
20160312150000,198.0,198.6,60.1818,55,105.1,100,69.5
20160312151500,198.0,198.6,60.1818,55,98.3,100,69.4
20160312153000,198.0,198.6,60.1818,55,93.0,100,69.5
20160312154500,198.0,198.6,60.1818,55,98.7,100,69.4
20160312160000,198.0,198.6,60.1818,55,103.6,100,69.4
20160312161500,198.0,198.6,60.1818,55,100.2,100,69.4
20160312163000,198.0,198.6,60.1818,55,92.7,100,69.4
20160312164500,198.0,198.6,60.1818,55,94.3,100,69.3
20160312170000,198.0,198.6,60.1818,55,99.2,100,69.4
20160312171500,198.0,198.6,60.1818,55,104.3,100,69.4
20160312173000,198.0,198.6,60.1818,55,97.1,100,69.4
20160312174500,198.0,194.4,58.9091,55,93.0,100,69.4
20160312180000,198.0,198.6,60.1818,55,100.4,100,69.4
20160312181500,198.0,198.6,60.1818,55,104.3,100,69.4
20160312183000,198.0,198.6,60.1818,55,94.7,100,69.4
20160312184500,198.0,198.6,60.1818,55,93.0,100,69.4
20160312190000,198.0,194.4,58.9091,55,102.2,100,69.4
20160312191500,198.0,198.6,60.1818,55,103.9,100,69.5
20160312193000,198.0,194.4,58.9091,55,93.8,100,69.6
20160312194500,198.0,194.4,58.9091,55,97.3,100,69.6
20160312200000,198.0,194.4,58.9091,55,102.7,100,69.6
20160312201500,198.0,194.4,58.9091,55,93.0,100,69.9
20160312203000,198.0,198.6,60.1818,55,94.2,100,69.9
20160312204500,198.0,194.4,58.9091,55,106.8,100,69.9
20160312210000,198.0,198.6,60.1818,55,99.1,100,69.9
20160312211500,198.0,198.6,60.1818,55,96.9,100,69.9
20160312213000,198.0,198.6,60.1818,55,104.5,100,69.9
20160312214500,198.0,198.6,60.1818,55,91.7,100,69.9
20160312220000,198.0,198.6,60.1818,55,103.0,100,69.9
20160312221500,198.0,198.6,60.1818,55,103.0,100,69.8
20160312223000,198.0,198.6,60.1818,55,94.7,100,69.8
20160312224500,198.0,198.6,60.1818,55,97.3,100,69.7
20160312230000,198.0,198.6,60.1818,55,105.9,100,69.7
20160312231500,198.0,198.6,60.1818,55,94.7,100,69.6
20160312233000,198.0,198.6,60.1818,55,98.1,100,69.7
20160312234500,198.0,202.8,61.4545,55,103.9,100,69.7
20160313000000,198.0,198.6,60.1818,55,93.1,100,69.7
20160313001500,198.0,198.6,60.1818,55,104.4,100,69.7
20160313003000,198.0,198.6,60.1818,55,102.7,100,69.7
20160313004500,198.0,198.6,60.1818,55,94.2,100,69.7
20160313011500,198.0,198.6,60.1818,55,104.3,100,69.7
20160313013000,198.0,198.6,60.1818,55,93.0,100,69.7
20160313014500,198.0,198.6,60.1818,55,98.3,100,69.7
20160313030000,198.0,198.6,60.1818,55,102.7,100,69.7
20160313031500,198.0,202.8,61.4545,55,91.1,100,69.7
20160313033000,198.0,198.6,60.1818,55,103.7,100,69.7
20160313034500,198.0,198.6,60.1818,55,100.9,100,69.7
20160313040000,198.0,198.6,60.1818,55,91.7,100,69.7
20160313041500,198.0,202.8,61.4545,55,106.0,100,69.7
20160313043000,198.0,198.6,60.1818,55,95.7,100,69.7
20160313044500,198.0,202.8,61.4545,55,95.7,100,69.7
20160313050000,198.0,198.6,60.1818,55,105.2,100,69.7
20160313051500,198.0,198.6,60.1818,55,95.2,100,69.7
20160313053000,198.0,202.8,61.4545,55,97.8,100,69.7
20160313054500,198.0,202.8,61.4545,55,104.3,100,69.7
20160313060000,198.0,202.8,61.4545,55,93.9,100,69.7
20160313061500,198.0,198.6,60.1818,55,96.7,100,69.7
20160313063000,198.0,202.8,61.4545,55,103.5,100,69.7
20160313064500,198.0,198.6,60.1818,55,91.1,100,69.7
20160313070000,198.0,202.8,61.4545,55,106.0,100,69.7
20160313071500,198.0,202.8,61.4545,55,100.2,100,69.7
20160313073000,198.0,194.4,58.9091,55,92.6,100,69.6
20160313074500,198.0,202.8,61.4545,55,103.7,100,69.5
20160313080000,198.0,198.6,60.1818,55,99.2,100,69.6
20160313081500,198.0,202.8,61.4545,55,91.7,100,69.6
20160313083000,198.0,202.8,61.4545,55,99.7,100,69.6
20160313084500,198.0,198.6,60.1818,55,104.7,100,69.7
20160313090000,198.0,202.8,61.4545,55,96.3,100,69.7
20160313091500,198.0,202.8,61.4545,55,93.1,100,69.8
20160313093000,198.0,198.6,60.1818,55,99.1,100,69.7
20160313094500,198.0,198.6,60.1818,55,99.1,100,69.8
20160313100000,198.0,202.8,61.4545,55,94.0,100,69.8
20160313101500,198.0,202.8,61.4545,55,106.8,100,69.9
20160313103000,198.0,198.6,60.1818,55,100.7,100,69.9
20160313104500,198.0,198.6,60.1818,55,93.6,100,70.0
20160313110000,198.0,198.6,60.1818,55,105.2,100,70.0
20160313111500,198.0,202.8,61.4545,55,102.5,100,69.9
20160313113000,198.0,202.8,61.4545,55,94.1,100,69.9
20160313114500,198.0,198.6,60.1818,55,94.1,100,69.8
20160313120000,198.0,202.8,61.4545,55,97.6,100,69.8
20160313121500,198.0,202.8,61.4545,55,104.5,100,69.8
20160313123000,198.0,202.8,61.4545,55,102.7,100,69.7
20160313124500,198.0,198.6,60.1818,55,94.1,100,69.6
20160313130000,198.0,202.8,61.4545,55,94.1,100,69.6
20160313131500,198.0,202.8,61.4545,55,102.8,100,69.6
20160313133000,198.0,202.8,61.4545,55,102.8,100,69.4
20160313134500,198.0,202.8,61.4545,55,95.9,100,69.4
20160313140000,198.0,202.8,61.4545,55,92.9,100,69.3
20160313141500,198.0,198.6,60.1818,55,92.9,100,69.3
20160313143000,198.0,198.6,60.1818,55,94.2,100,69.4
20160313144500,198.0,198.6,60.1818,55,94.2,100,69.4
20160313150000,198.0,202.8,61.4545,55,94.2,100,69.3
20160313151500,198.0,198.6,60.1818,55,97.9,100,69.4
20160313153000,198.0,202.8,61.4545,55,103.6,100,69.4
20160313154500,198.0,198.6,60.1818,55,99.0,100,69.4
20160313160000,198.0,202.8,61.4545,55,93.3,100,69.4
20160313161500,198.0,198.6,60.1818,55,93.3,100,69.3
20160313163000,198.0,198.6,60.1818,55,93.3,100,69.3
20160313164500,198.0,202.8,61.4545,55,94.3,100,69.3
20160313170000,198.0,202.8,61.4545,55,94.3,100,69.3
20160313171500,198.0,198.6,60.1818,55,93.0,100,69.3
20160313173000,198.0,198.6,60.1818,55,95.9,100,69.2
20160313174500,198.0,198.6,60.1818,55,101.2,100,69.2
20160313180000,198.0,202.8,61.4545,55,101.2,100,69.2
20160313181500,198.0,202.8,61.4545,55,97.1,100,69.2
20160313183000,198.0,198.6,60.1818,55,101.2,100,69.1
20160313184500,198.0,202.8,61.4545,55,102.4,100,69.2
20160313190000,198.0,202.8,61.4545,55,92.4,100,69.2
20160313191500,198.0,202.8,61.4545,55,93.7,100,69.2
20160313193000,198.0,202.8,61.4545,55,95.0,100,69.2
20160313194500,198.0,198.6,60.1818,55,101.1,100,69.2
20160313200000,198.0,198.6,60.1818,55,102.7,100,69.1
20160313201500,198.0,198.6,60.1818,55,94.1,100,69.0
20160313203000,198.0,198.6,60.1818,55,94.1,100,69.0
20160313204500,198.0,198.6,60.1818,55,98.8,100,69.1
20160313210000,198.0,198.6,60.1818,55,106.0,100,69.1
20160313211500,198.0,198.6,60.1818,55,101.0,100,69.2
20160313213000,198.0,202.8,61.4545,55,93.0,100,69.3
20160313214500,198.0,198.6,60.1818,55,103.7,100,69.3
20160313220000,198.0,198.6,60.1818,55,101.9,100,69.4
20160313221500,198.0,198.6,60.1818,55,92.4,100,69.4
20160313223000,198.0,198.6,60.1818,55,99.2,100,69.4
20160313224500,198.0,198.6,60.1818,55,106.0,100,69.3
20160313230000,198.0,198.6,60.1818,55,99.0,100,69.3
20160313231500,198.0,198.6,60.1818,55,92.4,100,69.3
20160313233000,198.0,198.6,60.1818,55,97.3,100,69.4
20160313234500,198.0,198.6,60.1818,55,106.3,100,69.4
20160314000000,198.0,198.6,60.1818,55,99.0,100,69.4
20160314001500,198.0,198.6,60.1818,55,94.4,100,69.4
20160314003000,198.0,198.6,60.1818,55,105.4,100,69.4
20160314004500,198.0,198.6,60.1818,55,97.1,100,69.5
20160314010000,198.0,198.6,60.1818,55,94.9,100,69.5
20160314011500,198.0,198.6,60.1818,55,106.0,100,69.4
20160314013000,198.0,198.6,60.1818,55,98.9,100,69.4
20160314014500,198.0,202.8,61.4545,55,92.0,100,69.4
20160314020000,198.0,198.6,60.1818,55,102.8,100,69.4
20160314021500,198.0,198.6,60.1818,55,104.3,100,69.3
20160314023000,198.0,202.8,61.4545,55,96.5,100,69.3
20160314024500,198.0,198.6,60.1818,55,96.5,100,69.3
20160314030000,198.0,198.6,60.1818,55,105.1,100,69.3
20160314031500,198.0,198.6,60.1818,55,95.3,100,69.3
20160314033000,198.0,198.6,60.1818,55,94.2,100,69.3
20160314034500,198.0,202.8,61.4545,55,102.8,100,69.3
20160314040000,198.0,198.6,60.1818,55,101.0,100,69.3
20160314041500,198.0,202.8,61.4545,55,91.7,100,69.3
20160314043000,198.0,198.6,60.1818,55,97.2,100,69.3
20160314044500,198.0,202.8,61.4545,55,105.1,100,69.3
20160314050000,198.0,202.8,61.4545,55,97.0,100,69.2
20160314051500,198.0,202.8,61.4545,55,92.4,100,68.9
20160314053000,198.0,202.8,61.4545,55,105.5,100,68.7
20160314054500,198.0,198.6,60.1818,55,94.7,100,68.6
20160314060000,198.0,194.4,58.9091,55,94.7,100,68.6
20160314061500,198.0,198.6,60.1818,55,103.9,100,68.6
20160314063000,198.0,198.6,60.1818,55,100.1,100,68.7
20160314064500,198.0,198.6,60.1818,55,91.7,100,68.4
20160314070000,198.0,202.8,61.4545,55,92.8,100,68.5
20160314071500,198.0,202.8,61.4545,55,92.8,100,68.5
20160314073000,198.0,202.8,61.4545,55,92.8,100,68.7
20160314074500,198.0,202.8,61.4545,55,98.2,100,68.7
20160314080000,198.0,206.4,62.5455,55,102.0,100,68.6
20160314081500,198.0,202.8,61.4545,55,102.0,100,68.7
20160314083000,198.0,206.4,62.5455,55,103.6,100,68.7
20160314084500,198.0,206.4,62.5455,55,100.3,100,68.7
20160314090000,198.0,202.8,61.4545,55,93.7,100,68.6
20160314091500,198.0,202.8,61.4545,55,92.4,100,68.6
20160314093000,198.0,206.4,62.5455,55,92.4,100,68.6
20160314094500,198.0,202.8,61.4545,55,94.8,100,68.7
20160314100000,198.0,202.8,61.4545,55,101.9,100,68.6
20160314101500,198.0,202.8,61.4545,55,94.0,100,68.4
20160314103000,198.0,202.8,61.4545,55,94.0,100,68.4
20160314104500,198.0,206.4,62.5455,55,97.3,100,68.4
20160314110000,198.0,202.8,61.4545,55,102.2,100,68.4
20160314111500,198.0,202.8,61.4545,55,96.0,100,68.4
20160314113000,198.0,202.8,61.4545,55,93.0,100,68.4
20160314114500,198.0,198.6,60.1818,55,102.7,100,68.3
20160314120000,198.0,198.6,60.1818,55,100.3,100,68.4
20160314121500,198.0,198.6,60.1818,55,96.7,100,68.3
20160314123000,198.0,198.6,60.1818,55,99.7,100,68.2
20160314124500,198.0,198.6,60.1818,55,96.0,100,68.2
20160314130000,198.0,202.8,61.4545,55,98.5,100,68.3
20160314131500,198.0,198.6,60.1818,55,103.5,100,68.3
20160314133000,198.0,202.8,61.4545,55,97.4,100,68.2
20160314134500,198.0,202.8,61.4545,55,93.6,100,68.2
20160314140000,198.0,198.6,60.1818,55,93.6,100,68.2
20160314141500,198.0,198.6,60.1818,55,96.5,100,68.2
20160314143000,198.0,198.6,60.1818,55,103.8,100,68.0
20160314144500,198.0,198.6,60.1818,55,98.9,100,68.1
20160314150000,198.0,198.6,60.1818,55,101.0,100,68.1
20160314151500,198.0,198.6,60.1818,55,101.0,100,68.1
20160314153000,198.0,198.6,60.1818,55,93.6,100,68.2
20160314154500,198.0,194.4,58.9091,55,93.6,100,68.2
20160314160000,198.0,198.6,60.1818,55,93.6,100,68.4
20160314161500,198.0,202.8,61.4545,55,93.6,100,68.3
20160314163000,198.0,198.6,60.1818,55,93.6,100,68.3
20160314164500,198.0,198.6,60.1818,55,93.6,100,68.3
20160314170000,198.0,198.6,60.1818,55,93.6,100,68.2
20160314171500,198.0,198.6,60.1818,55,93.6,100,68.1
20160314173000,198.0,198.6,60.1818,55,93.6,100,68.3
20160314174500,198.0,202.8,61.4545,55,93.6,100,68.2
20160314180000,198.0,202.8,61.4545,55,93.6,100,68.2
20160314181500,198.0,198.6,60.1818,55,93.6,100,68.1
20160314183000,198.0,202.8,61.4545,55,102.9,100,68.1
20160314184500,198.0,194.4,58.9091,55,94.8,100,68.0
20160314190000,198.0,194.4,58.9091,55,96.3,100,68.2
20160314191500,198.0,194.4,58.9091,55,101.6,100,68.3
20160314193000,198.0,194.4,58.9091,55,92.9,100,68.3
20160314194500,198.0,194.4,58.9091,55,104.3,100,68.4
20160314200000,198.0,194.4,58.9091,55,94.2,100,68.4
20160314201500,198.0,194.4,58.9091,55,98.9,100,68.4
20160314203000,198.0,194.4,58.9091,55,104.3,100,68.5
20160314204500,198.0,190.2,57.6364,55,104.3,100,68.5
20160314210000,198.0,194.4,58.9091,55,96.8,100,68.5
20160314211500,198.0,194.4,58.9091,55,93.5,100,68.5
20160314213000,198.0,194.4,58.9091,55,93.5,100,68.5
20160314214500,198.0,194.4,58.9091,55,98.7,100,68.6
20160314220000,198.0,190.2,57.6364,55,102.2,100,68.6
20160314221500,198.0,190.2,57.6364,55,105.7,100,68.6
20160314223000,198.0,194.4,58.9091,55,101.9,100,68.6
20160314224500,198.0,190.2,57.6364,55,94.8,100,68.6
20160314230000,198.0,194.4,58.9091,55,94.8,100,68.6
20160314231500,198.0,194.4,58.9091,55,96.7,100,68.4
20160314233000,198.0,190.2,57.6364,55,105.2,100,68.4
20160314234500,198.0,190.2,57.6364,55,101.9,100,68.4
20160315000000,198.0,190.2,57.6364,55,93.0,100,68.3
20160315001500,198.0,194.4,58.9091,55,95.4,100,68.3
20160315003000,198.0,194.4,58.9091,55,101.3,100,68.2
20160315004500,198.0,190.2,57.6364,55,103.6,100,68.2
20160315010000,198.0,194.4,58.9091,55,95.9,100,68.2
20160315011500,198.0,190.2,57.6364,55,93.6,100,68.2
20160315013000,198.0,194.4,58.9091,55,98.0,100,68.2
20160315014500,198.0,194.4,58.9091,55,99.4,100,68.2
20160315020000,198.0,194.4,58.9091,55,105.1,100,68.2
20160315021500,198.0,190.2,57.6364,55,103.3,100,68.1
20160315023000,198.0,194.4,58.9091,55,94.7,100,68.2
20160315024500,198.0,194.4,58.9091,55,94.7,100,68.2
20160315030000,198.0,194.4,58.9091,55,106.8,100,68.2
20160315031500,198.0,194.4,58.9091,55,101.1,100,68.1
20160315033000,198.0,194.4,58.9091,55,92.4,100,68.1
20160315034500,198.0,194.4,58.9091,55,96.0,100,68.1
20160315040000,198.0,194.4,58.9091,55,103.8,100,67.9
20160315041500,198.0,194.4,58.9091,55,98.0,100,67.9
20160315043000,198.0,194.4,58.9091,55,93.0,100,67.9
20160315044500,198.0,194.4,58.9091,55,97.2,100,67.9
20160315050000,198.0,202.8,61.4545,55,103.6,100,67.9
20160315051500,198.0,202.8,61.4545,55,103.6,100,67.8
20160315053000,198.0,198.6,60.1818,55,95.2,100,67.8
20160315054500,198.0,202.8,61.4545,55,93.0,100,67.8
20160315060000,198.0,198.6,60.1818,55,105.1,100,67.9
20160315061500,198.0,198.6,60.1818,55,93.5,100,67.9
20160315063000,198.0,198.6,60.1818,55,92.4,100,67.8
20160315064500,198.0,198.6,60.1818,55,105.2,100,67.9
20160315070000,198.0,198.6,60.1818,55,99.4,100,67.9
20160315071500,198.0,202.8,61.4545,55,92.2,100,68.0
20160315073000,198.0,202.8,61.4545,55,94.3,100,68.2
20160315074500,198.0,202.8,61.4545,55,91.7,100,68.3
20160315080000,198.0,198.6,60.1818,55,91.7,100,68.5
20160315081500,198.0,198.6,60.1818,55,90.4,100,68.6
20160315083000,198.0,198.6,60.1818,55,92.4,100,68.7
20160315084500,198.0,194.4,58.9091,55,95.3,100,68.6
20160315090000,198.0,194.4,58.9091,55,83.2,100,68.4
20160315091500,198.0,194.4,58.9091,55,99.6,100,68.5
20160315093000,198.0,194.4,58.9091,55,81.1,100,68.3
20160315094500,198.0,194.4,58.9091,55,92.3,100,68.2
20160315100000,198.0,194.4,58.9091,55,92.3,100,68.1
20160315101500,198.0,194.4,58.9091,55,86.2,100,68.2
20160315103000,198.0,194.4,58.9091,55,78.7,100,68.1
20160315104500,198.0,194.4,58.9091,55,90.5,100,68.1
20160315110000,198.0,198.6,60.1818,55,81.6,100,68.1
20160315111500,198.0,194.4,58.9091,55,100.5,100,68.0
20160315113000,198.0,194.4,58.9091,55,85.0,100,67.9
20160315114500,198.0,194.4,58.9091,55,85.0,100,67.9
20160315120000,198.0,190.2,57.6364,55,99.7,100,67.9
20160315121500,198.0,190.2,57.6364,55,90.5,100,68.1
20160315123000,198.0,190.2,57.6364,55,91.8,100,68.1
20160315124500,198.0,194.4,58.9091,55,85.6,100,68.1
20160315130000,198.0,194.4,58.9091,55,85.6,100,68.2
20160315131500,198.0,194.4,58.9091,55,88.8,100,68.2
20160315133000,198.0,194.4,58.9091,55,99.0,100,68.2
20160315134500,198.0,194.4,58.9091,55,99.0,100,68.2
20160315140000,198.0,194.4,58.9091,55,96.7,100,68.3
20160315141500,198.0,194.4,58.9091,55,91.0,100,68.2
20160315143000,198.0,194.4,58.9091,55,91.0,100,68.2
20160315144500,198.0,194.4,58.9091,55,91.0,100,68.2
20160315150000,198.0,198.6,60.1818,55,91.0,100,68.3
20160315151500,198.0,194.4,58.9091,55,91.0,100,68.4
20160315153000,198.0,194.4,58.9091,55,91.0,100,68.4
20160315154500,198.0,198.6,60.1818,55,92.4,100,68.3
20160315160000,198.0,198.6,60.1818,55,92.4,100,68.2
20160315161500,198.0,198.6,60.1818,55,92.4,100,68.2
20160315163000,198.0,198.6,60.1818,55,91.4,100,68.1
20160315164500,198.0,202.8,61.4545,55,91.4,100,68.1
20160315170000,198.0,198.6,60.1818,55,92.9,100,68.1
20160315171500,198.0,202.8,61.4545,55,90.5,100,68.2
20160315173000,198.0,202.8,61.4545,55,92.3,100,68.1
20160315174500,198.0,202.8,61.4545,55,89.9,100,68.1
20160315180000,198.0,202.8,61.4545,55,92.9,100,68.1
20160315181500,198.0,202.8,61.4545,55,91.5,100,68.1
20160315183000,198.0,198.6,60.1818,55,90.5,100,68.1
20160315184500,198.0,198.6,60.1818,55,92.8,100,68.0
20160315190000,198.0,198.6,60.1818,55,90.1,100,68.1
20160315191500,198.0,198.6,60.1818,55,92.3,100,68.1
20160315193000,198.0,198.6,60.1818,55,91.3,100,68.1
20160315194500,198.0,198.6,60.1818,55,89.9,100,68.1
20160315200000,198.0,198.6,60.1818,55,90.9,100,68.0
20160315201500,198.0,198.6,60.1818,55,92.4,100,68.0
20160315203000,198.0,198.6,60.1818,55,91.0,100,67.8
20160315204500,198.0,198.6,60.1818,55,91.0,100,67.7
20160315210000,198.0,194.4,58.9091,55,91.0,100,67.9
20160315211500,198.0,194.4,58.9091,55,92.3,100,67.9
20160315213000,198.0,194.4,58.9091,55,92.3,100,68.1
20160315214500,198.0,194.4,58.9091,55,94.1,100,68.2
20160315220000,198.0,194.4,58.9091,55,94.1,100,68.1
20160315221500,198.0,194.4,58.9091,55,94.1,100,67.9
20160315223000,198.0,194.4,58.9091,55,94.1,100,67.8
20160315224500,198.0,194.4,58.9091,55,94.1,100,67.9
20160315230000,198.0,202.8,61.4545,55,91.3,100,68.0
20160315231500,198.0,202.8,61.4545,55,92.6,100,68.1
20160315233000,198.0,198.6,60.1818,55,92.6,100,68.2
20160315234500,198.0,202.8,61.4545,55,90.5,100,68.2
20160316000000,198.0,202.8,61.4545,55,90.5,100,68.2
20160316001500,198.0,194.4,58.9091,55,93.5,100,68.3
20160316003000,198.0,194.4,58.9091,55,91.1,100,68.1
20160316004500,198.0,198.6,60.1818,55,91.1,100,67.8
20160316010000,198.0,198.6,60.1818,55,92.5,100,68.0
20160316011500,198.0,198.6,60.1818,55,94.1,100,68.2
20160316013000,198.0,194.4,58.9091,55,94.1,100,68.3
20160316014500,198.0,190.2,57.6364,55,91.1,100,68.3
20160316020000,198.0,190.2,57.6364,55,91.1,100,68.2
20160316021500,198.0,194.4,58.9091,55,92.9,100,68.2
20160316023000,198.0,194.4,58.9091,55,92.9,100,68.1
20160316024500,198.0,194.4,58.9091,55,90.6,100,67.9
20160316030000,198.0,194.4,58.9091,55,90.6,100,68.0
20160316031500,198.0,190.2,57.6364,55,90.6,100,67.9
20160316033000,198.0,194.4,58.9091,55,90.6,100,67.8
20160316034500,198.0,194.4,58.9091,55,90.6,100,67.9
20160316040000,198.0,194.4,58.9091,55,91.6,100,68.1
20160316041500,198.0,194.4,58.9091,55,92.9,100,68.1
20160316043000,198.0,194.4,58.9091,55,92.9,100,68.1
20160316044500,198.0,194.4,58.9091,55,92.9,100,68.2
20160316050000,198.0,198.6,60.1818,55,89.9,100,68.2
20160316051500,198.0,198.6,60.1818,55,91.8,100,68.2
20160316053000,198.0,194.4,58.9091,55,90.5,100,68.2
20160316054500,198.0,198.6,60.1818,55,93.0,100,68.2
20160316060000,198.0,198.6,60.1818,55,89.9,100,68.3
20160316061500,198.0,198.6,60.1818,55,89.9,100,68.4
20160316063000,198.0,194.4,58.9091,55,91.1,100,68.3
20160316064500,198.0,202.8,61.4545,55,89.2,100,68.1
20160316070000,198.0,202.8,61.4545,55,89.2,100,68.1
20160316071500,198.0,202.8,61.4545,55,90.4,100,68.1
20160316073000,198.0,206.4,62.5455,55,90.4,100,68.1
20160316074500,198.0,202.8,61.4545,55,90.4,100,67.9
20160316080000,198.0,202.8,61.4545,55,91.7,100,68.0
20160316081500,198.0,198.6,60.1818,55,89.3,100,68.0
20160316083000,198.0,202.8,61.4545,55,92.9,100,68.1
20160316084500,198.0,198.6,60.1818,55,92.9,100,68.3
20160316090000,198.0,198.6,60.1818,55,89.8,100,68.4
20160316091500,198.0,198.6,60.1818,55,92.9,100,68.4
20160316093000,198.0,198.6,60.1818,55,90.5,100,68.6
20160316094500,198.0,198.6,60.1818,55,90.5,100,68.6
20160316100000,198.0,202.8,61.4545,55,93.6,100,68.5
20160316101500,198.0,198.6,60.1818,55,92.3,100,68.6
20160316103000,198.0,202.8,61.4545,55,91.2,100,68.6
20160316104500,198.0,198.6,60.1818,55,91.2,100,68.5
20160316110000,198.0,198.6,60.1818,55,89.9,100,68.3
20160316111500,198.0,198.6,60.1818,55,89.9,100,68.3
20160316113000,198.0,202.8,61.4545,55,91.7,100,68.3
20160316114500,198.0,198.6,60.1818,55,90.5,100,68.2
20160316120000,198.0,198.6,60.1818,55,90.5,100,68.3
20160316121500,198.0,202.8,61.4545,55,90.5,100,68.2
20160316123000,198.0,198.6,60.1818,55,92.9,100,68.4
20160316124500,198.0,198.6,60.1818,55,90.5,100,68.2
20160316130000,198.0,198.6,60.1818,55,89.3,100,68.2
20160316131500,198.0,198.6,60.1818,55,89.3,100,68.2
20160316133000,198.0,202.8,61.4545,55,89.3,100,68.2
20160316134500,198.0,198.6,60.1818,55,90.7,100,68.1
20160316140000,198.0,198.6,60.1818,55,89.7,100,68.1
20160316141500,198.0,198.6,60.1818,55,90.7,100,68.1
20160316143000,198.0,198.6,60.1818,55,90.7,100,68.1
20160316144500,198.0,194.4,58.9091,55,90.7,100,68.1
20160316150000,198.0,198.6,60.1818,55,90.7,100,68.1
20160316151500,198.0,194.4,58.9091,55,90.7,100,68.1
20160316153000,198.0,198.6,60.1818,55,90.7,100,68.1
20160316154500,198.0,198.6,60.1818,55,90.7,100,67.9
20160316160000,198.0,202.8,61.4545,55,89.3,100,67.9
20160316161500,198.0,198.6,60.1818,55,90.8,100,67.9
20160316163000,198.0,198.6,60.1818,55,90.8,100,67.9
20160316164500,198.0,198.6,60.1818,55,90.8,100,67.8
20160316170000,198.0,198.6,60.1818,55,89.3,100,67.9
20160316171500,198.0,202.8,61.4545,55,89.3,100,67.7
20160316173000,198.0,202.8,61.4545,55,89.3,100,67.7
20160316174500,198.0,198.6,60.1818,55,89.3,100,67.9
20160316180000,198.0,202.8,61.4545,55,89.3,100,67.9
20160316181500,198.0,202.8,61.4545,55,89.3,100,67.9
20160316183000,198.0,194.4,58.9091,55,91.7,100,67.9
20160316184500,198.0,194.4,58.9091,55,90.5,100,67.9
20160316190000,198.0,194.4,58.9091,55,90.5,100,67.9
20160316191500,198.0,194.4,58.9091,55,91.7,100,67.9
20160316193000,198.0,194.4,58.9091,55,91.7,100,67.9
20160316194500,198.0,194.4,58.9091,55,89.9,100,67.9
20160316200000,198.0,194.4,58.9091,55,89.9,100,67.9
20160316201500,198.0,194.4,58.9091,55,91.1,100,67.8
20160316203000,198.0,198.6,60.1818,55,91.1,100,67.8
20160316204500,198.0,198.6,60.1818,55,91.1,100,67.8
20160316210000,198.0,206.4,62.5455,55,89.5,100,67.8
20160316211500,198.0,206.4,62.5455,55,90.6,100,67.8
20160316213000,198.0,206.4,62.5455,55,90.6,100,67.8
20160316214500,198.0,202.8,61.4545,55,90.6,100,67.9
20160316220000,198.0,206.4,62.5455,55,89.3,100,68.0
20160316221500,198.0,202.8,61.4545,55,90.5,100,68.1
20160316223000,198.0,202.8,61.4545,55,89.2,100,68.1
20160316224500,198.0,202.8,61.4545,55,89.2,100,68.2
20160316230000,198.0,202.8,61.4545,55,89.2,100,68.2
20160316231500,198.0,202.8,61.4545,55,89.2,100,68.2
20160316233000,198.0,198.6,60.1818,55,91.7,100,68.2
20160316234500,198.0,194.4,58.9091,55,89.5,100,68.2
20160317000000,198.0,194.4,58.9091,55,89.5,100,68.2
20160317001500,198.0,194.4,58.9091,55,91.2,100,68.1
20160317003000,198.0,194.4,58.9091,55,91.2,100,68.1
20160317004500,198.0,194.4,58.9091,55,91.2,100,68.1
20160317010000,198.0,194.4,58.9091,55,91.2,100,68.0
20160317011500,198.0,194.4,58.9091,55,89.9,100,67.9
20160317013000,198.0,198.6,60.1818,55,89.9,100,68.0
20160317014500,198.0,202.8,61.4545,55,91.1,100,67.9
20160317020000,198.0,202.8,61.4545,55,89.3,100,67.9
20160317021500,198.0,202.8,61.4545,55,90.6,100,67.9
20160317023000,198.0,202.8,61.4545,55,90.6,100,67.9
20160317024500,198.0,202.8,61.4545,55,89.4,100,67.9
20160317030000,198.0,202.8,61.4545,55,90.6,100,67.8
20160317031500,198.0,202.8,61.4545,55,90.6,100,67.9
20160317033000,198.0,202.8,61.4545,55,90.6,100,67.9
20160317034500,198.0,202.8,61.4545,55,90.6,100,67.9
20160317040000,198.0,202.8,61.4545,55,90.6,100,67.9
20160317041500,198.0,202.8,61.4545,55,90.6,100,67.8
20160317043000,198.0,202.8,61.4545,55,89.3,100,67.8
20160317044500,198.0,198.6,60.1818,55,91.1,100,67.8
20160317050000,198.0,194.4,58.9091,55,91.1,100,67.9
20160317051500,198.0,194.4,58.9091,55,89.7,100,67.9
20160317053000,198.0,194.4,58.9091,55,92.3,100,67.9
20160317054500,198.0,194.4,58.9091,55,86.9,100,67.9
20160317060000,198.0,194.4,58.9091,55,94.8,100,67.7
20160317061500,198.0,198.6,60.1818,55,89.9,100,67.7
20160317063000,198.0,198.6,60.1818,55,89.9,100,67.8
20160317064500,198.0,194.4,58.9091,55,89.9,100,67.9
20160317070000,198.0,198.6,60.1818,55,91.1,100,68.1
20160317071500,198.0,198.6,60.1818,55,91.1,100,68.1
20160317073000,198.0,202.8,61.4545,55,89.3,100,68.3
20160317074500,198.0,202.8,61.4545,55,89.3,100,68.3
20160317080000,198.0,202.8,61.4545,55,91.7,100,68.3
20160317081500,198.0,202.8,61.4545,55,89.8,100,68.3
20160317083000,198.0,202.8,61.4545,55,89.8,100,68.3
20160317084500,198.0,198.6,60.1818,55,89.8,100,68.4
20160317090000,198.0,198.6,60.1818,55,89.8,100,68.2
20160317091500,198.0,194.4,58.9091,55,91.7,100,68.2
20160317093000,198.0,190.2,57.6364,55,91.7,100,68.2
20160317094500,198.0,194.4,58.9091,55,90.3,100,68.2
20160317100000,198.0,190.2,57.6364,55,90.3,100,68.2
20160317101500,198.0,194.4,58.9091,55,90.3,100,68.2
20160317103000,198.0,194.4,58.9091,55,90.3,100,68.2
20160317104500,198.0,194.4,58.9091,55,90.3,100,68.4
20160317110000,198.0,194.4,58.9091,55,90.3,100,68.3
20160317111500,198.0,190.2,57.6364,55,90.3,100,68.3
20160317113000,198.0,194.4,58.9091,55,83.8,100,68.2
