PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160317114500,198.0,194.4,58.9091,55,98.4,100,68.1
20160317120000,198.0,194.4,58.9091,55,90.6,100,68.2
20160317121500,198.0,190.2,57.6364,55,90.6,100,68.2
20160317123000,198.0,194.4,58.9091,55,90.6,100,68.2
20160317124500,198.0,194.4,58.9091,55,96.8,100,68.2
20160317130000,198.0,194.4,58.9091,55,84.4,100,68.2
20160317131500,198.0,198.6,60.1818,55,91.1,100,68.2
20160317133000,198.0,202.8,61.4545,55,83.0,100,68.3
20160317134500,198.0,202.8,61.4545,55,93.0,100,68.1
20160317140000,198.0,202.8,61.4545,55,98.9,100,68.1
20160317141500,198.0,206.4,62.5455,55,86.2,100,68.2
20160317143000,198.0,206.4,62.5455,55,87.5,100,68.3
20160317144500,198.0,202.8,61.4545,55,97.3,100,68.2
20160317150000,198.0,202.8,61.4545,55,91.3,100,68.2
20160317151500,198.0,202.8,61.4545,55,89.9,100,68.2
20160317153000,198.0,202.8,61.4545,55,89.9,100,68.2
20160317154500,198.0,194.4,58.9091,55,91.1,100,68.2
20160317160000,198.0,194.4,58.9091,55,91.1,100,68.3
20160317161500,198.0,194.4,58.9091,55,89.9,100,68.3
20160317163000,198.0,194.4,58.9091,55,91.1,100,68.3
20160317164500,198.0,194.4,58.9091,55,91.1,100,68.3
20160317170000,198.0,194.4,58.9091,55,91.1,100,68.3
20160317171500,198.0,194.4,58.9091,55,91.1,100,68.2
20160317173000,198.0,194.4,58.9091,55,91.1,100,68.2
20160317174500,198.0,194.4,58.9091,55,92.5,100,68.2
20160317180000,198.0,198.6,60.1818,55,89.9,100,68.2
20160317181500,198.0,194.4,58.9091,55,91.1,100,68.1
20160317183000,198.0,194.4,58.9091,55,91.1,100,68.1
20160317184500,198.0,202.8,61.4545,55,89.9,100,68.1
20160317190000,198.0,202.8,61.4545,55,89.9,100,68.1
20160317191500,198.0,206.4,62.5455,55,89.9,100,68.1
20160317193000,198.0,210.0,63.6364,55,91.7,100,68.0
20160317194500,198.0,206.4,62.5455,55,90.1,100,67.9
20160317200000,198.0,206.4,62.5455,55,90.1,100,67.9
20160317201500,198.0,202.8,61.4545,55,90.1,100,67.8
20160317203000,198.0,198.6,60.1818,55,91.3,100,67.9
20160317204500,198.0,194.4,58.9091,55,91.3,100,68.0
20160317210000,198.0,190.2,57.6364,55,91.3,100,68.1
20160317211500,198.0,194.4,58.9091,55,89.9,100,68.1
20160317213000,198.0,194.4,58.9091,55,92.2,100,68.1
20160317214500,198.0,194.4,58.9091,55,92.2,100,68.1
20160317220000,198.0,198.6,60.1818,55,92.2,100,68.1
20160317221500,198.0,198.6,60.1818,55,89.9,100,68.1
20160317223000,198.0,202.8,61.4545,55,89.9,100,68.1
20160317224500,198.0,198.6,60.1818,55,91.7,100,68.1
20160317230000,198.0,202.8,61.4545,55,91.7,100,68.1
20160317231500,198.0,198.6,60.1818,55,93.0,100,68.1
20160317233000,198.0,198.6,60.1818,55,93.0,100,68.1
20160317234500,198.0,202.8,61.4545,55,91.1,100,68.2
20160318000000,198.0,202.8,61.4545,55,93.1,100,68.2
20160318001500,198.0,198.6,60.1818,55,91.1,100,68.2
20160318003000,198.0,198.6,60.1818,55,89.9,100,68.1
20160318004500,198.0,198.6,60.1818,55,92.1,100,67.9
20160318010000,198.0,202.8,61.4545,55,89.9,100,67.9
20160318011500,198.0,198.6,60.1818,55,93.9,100,67.9
20160318013000,198.0,190.2,57.6364,55,91.0,100,67.9
20160318014500,198.0,194.4,58.9091,55,89.6,100,67.9
20160318020000,198.0,194.4,58.9091,55,90.6,100,67.7
20160318021500,198.0,194.4,58.9091,55,92.1,100,67.9
20160318023000,198.0,194.4,58.9091,55,89.9,100,68.1
20160318024500,198.0,194.4,58.9091,55,91.1,100,68.1
20160318030000,198.0,194.4,58.9091,55,94.8,100,68.2
20160318031500,198.0,202.8,61.4545,55,96.6,100,68.2
20160318033000,198.0,202.8,61.4545,55,99.5,100,68.3
20160318034500,198.0,202.8,61.4545,55,90.9,100,68.3
20160318040000,198.0,202.8,61.4545,55,94.0,100,68.4
20160318041500,198.0,202.8,61.4545,55,97.8,100,68.3
20160318043000,198.0,202.8,61.4545,55,92.3,100,68.2
20160318044500,198.0,202.8,61.4545,55,92.3,100,68.2
20160318050000,198.0,198.6,60.1818,55,99.4,100,68.3
20160318051500,198.0,194.4,58.9091,55,94.9,100,68.4
20160318053000,198.0,194.4,58.9091,55,92.4,100,68.3
20160318054500,198.0,194.4,58.9091,55,90.6,100,67.9
20160318060000,198.0,190.2,57.6364,55,88.7,100,67.9
20160318061500,198.0,190.2,57.6364,55,90.5,100,68.0
20160318063000,198.0,194.4,58.9091,55,90.5,100,68.2
20160318064500,198.0,194.4,58.9091,55,90.5,100,68.3
20160318070000,198.0,190.2,57.6364,55,92.4,100,68.4
20160318071500,198.0,190.2,57.6364,55,92.4,100,68.3
20160318073000,198.0,194.4,58.9091,55,90.4,100,68.2
20160318074500,198.0,190.2,57.6364,55,91.4,100,68.2
20160318080000,198.0,190.2,57.6364,55,91.4,100,68.2
20160318081500,198.0,190.2,57.6364,55,91.4,100,68.1
20160318083000,198.0,190.2,57.6364,55,90.4,100,68.1
20160318084500,198.0,190.2,57.6364,55,90.4,100,68.2
20160318090000,198.0,194.4,58.9091,55,90.4,100,68.1
20160318091500,198.0,198.6,60.1818,55,92.4,100,68.2
20160318093000,198.0,198.6,60.1818,55,90.1,100,68.1
20160318094500,198.0,198.6,60.1818,55,91.7,100,68.1
20160318100000,198.0,198.6,60.1818,55,91.7,100,68.2
20160318101500,198.0,198.6,60.1818,55,91.7,100,67.9
20160318103000,198.0,194.4,58.9091,55,91.7,100,68.1
20160318104500,198.0,194.4,58.9091,55,89.9,100,68.1
20160318110000,198.0,194.4,58.9091,55,89.9,100,68.1
20160318111500,198.0,194.4,58.9091,55,91.9,100,67.8
20160318113000,198.0,190.2,57.6364,55,91.9,100,67.7
20160318114500,198.0,194.4,58.9091,55,91.9,100,67.7
20160318120000,198.0,194.4,58.9091,55,90.4,100,67.7
20160318121500,198.0,194.4,58.9091,55,90.4,100,67.7
20160318123000,198.0,194.4,58.9091,55,90.4,100,67.7
20160318124500,198.0,194.4,58.9091,55,90.4,100,67.8
20160318130000,198.0,198.6,60.1818,55,90.4,100,67.9
20160318131500,198.0,198.6,60.1818,55,90.4,100,67.8
20160318133000,198.0,202.8,61.4545,55,90.4,100,67.7
20160318134500,198.0,198.6,60.1818,55,90.4,100,67.6
20160318140000,198.0,198.6,60.1818,55,90.4,100,67.7
20160318141500,198.0,198.6,60.1818,55,90.4,100,67.8
20160318143000,198.0,194.4,58.9091,55,90.4,100,67.8
20160318144500,198.0,198.6,60.1818,55,90.4,100,67.8
20160318150000,198.0,198.6,60.1818,55,90.4,100,67.8
20160318151500,198.0,198.6,60.1818,55,90.4,100,67.8
20160318153000,198.0,198.6,60.1818,55,90.4,100,67.7
20160318154500,198.0,194.4,58.9091,55,90.4,100,67.7
20160318160000,198.0,194.4,58.9091,55,90.4,100,67.8
20160318161500,198.0,190.2,57.6364,55,90.4,100,67.7
20160318163000,198.0,194.4,58.9091,55,89.3,100,67.8
20160318164500,198.0,194.4,58.9091,55,89.3,100,67.8
20160318170000,198.0,194.4,58.9091,55,89.3,100,67.8
20160318171500,198.0,194.4,58.9091,55,90.5,100,67.9
20160318173000,198.0,194.4,58.9091,55,92.3,100,67.9
20160318174500,198.0,194.4,58.9091,55,92.3,100,67.8
20160318180000,198.0,194.4,58.9091,55,90.4,100,67.9
20160318181500,198.0,198.6,60.1818,55,89.3,100,67.8
20160318183000,198.0,198.6,60.1818,55,90.5,100,67.8
20160318184500,198.0,206.4,62.5455,55,90.5,100,67.7
20160318190000,198.0,206.4,62.5455,55,89.3,100,67.7
20160318191500,198.0,202.8,61.4545,55,91.2,100,67.8
20160318193000,198.0,202.8,61.4545,55,91.2,100,67.9
20160318194500,198.0,202.8,61.4545,55,92.4,100,67.9
20160318200000,198.0,202.8,61.4545,55,89.9,100,67.9
20160318201500,198.0,194.4,58.9091,55,89.9,100,67.9
20160318203000,198.0,194.4,58.9091,55,92.2,100,67.9
20160318204500,198.0,194.4,58.9091,55,92.2,100,67.9
20160318210000,198.0,194.4,58.9091,55,92.2,100,67.9
20160318211500,198.0,194.4,58.9091,55,92.2,100,68.0
20160318213000,198.0,194.4,58.9091,55,92.2,100,68.0
20160318214500,198.0,194.4,58.9091,55,93.5,100,68.0
20160318220000,198.0,194.4,58.9091,55,93.5,100,68.1
20160318221500,198.0,194.4,58.9091,55,91.9,100,68.1
20160318223000,198.0,198.6,60.1818,55,91.9,100,68.1
20160318224500,198.0,202.8,61.4545,55,91.9,100,68.1
20160318230000,198.0,198.6,60.1818,55,91.9,100,68.2
20160318231500,198.0,202.8,61.4545,55,89.8,100,68.2
20160318233000,198.0,198.6,60.1818,55,89.8,100,68.1
20160318234500,198.0,202.8,61.4545,55,89.8,100,67.9
20160319000000,198.0,202.8,61.4545,55,93.0,100,67.9
20160319001500,198.0,194.4,58.9091,55,93.0,100,67.8
20160319003000,198.0,190.2,57.6364,55,93.0,100,67.7
20160319004500,198.0,190.2,57.6364,55,91.3,100,67.6
20160319010000,198.0,194.4,58.9091,56,92.9,100,67.7
20160319011500,198.0,194.4,58.9091,56,94.1,100,67.7
20160319013000,198.0,194.4,58.9091,56,94.1,100,67.9
20160319014500,198.0,194.4,58.9091,56,91.6,100,68.1
20160319020000,198.0,194.4,58.9091,56,89.3,100,68.1
20160319021500,198.0,194.4,58.9091,56,93.4,100,67.9
20160319023000,198.0,194.4,58.9091,56,89.8,100,67.8
20160319024500,198.0,190.2,57.6364,56,91.7,100,67.8
20160319030000,198.0,194.4,58.9091,56,91.7,100,67.8
20160319031500,198.0,198.6,60.1818,56,91.7,100,67.8
20160319033000,198.0,202.8,61.4545,56,93.6,100,67.8
20160319034500,198.0,202.8,61.4545,56,89.3,100,67.8
20160319040000,198.0,202.8,61.4545,56,92.9,100,67.8
20160319041500,198.0,202.8,61.4545,56,90.4,100,67.8
20160319043000,198.0,202.8,61.4545,56,90.4,100,67.8
20160319044500,198.0,202.8,61.4545,56,96.2,100,67.8
20160319050000,198.0,202.8,61.4545,56,91.5,100,67.8
20160319051500,198.0,202.8,61.4545,56,89.3,100,67.8
20160319053000,198.0,202.8,61.4545,56,89.3,100,67.7
20160319054500,198.0,202.8,61.4545,56,90.5,100,67.8
20160319060000,198.0,202.8,61.4545,56,90.5,100,67.9
20160319061500,198.0,202.8,61.4545,56,90.5,100,68.0
20160319063000,198.0,206.4,62.5455,56,90.5,100,68.1
20160319064500,198.0,206.4,62.5455,56,92.2,100,68.1
20160319070000,198.0,202.8,61.4545,55,92.2,100,68.2
20160319071500,198.0,202.8,61.4545,55,92.2,100,68.2
20160319073000,198.0,202.8,61.4545,55,90.2,100,68.2
20160319074500,198.0,206.4,62.5455,55,90.2,100,68.3
20160319080000,198.0,202.8,61.4545,55,95.3,100,68.3
20160319081500,198.0,202.8,61.4545,55,90.4,100,68.3
20160319083000,198.0,198.6,60.1818,55,99.6,100,68.2
20160319084500,198.0,198.6,60.1818,55,99.6,100,68.1
20160319090000,198.0,198.6,60.1818,55,99.6,100,67.9
20160319091500,198.0,198.6,60.1818,55,98.4,100,67.8
20160319093000,198.0,198.6,60.1818,55,97.2,100,67.8
20160319094500,198.0,198.6,60.1818,55,97.2,100,67.8
20160319100000,198.0,198.6,60.1818,55,93.4,100,67.9
20160319101500,198.0,194.4,58.9091,55,98.4,100,68.0
20160319103000,198.0,194.4,58.9091,55,91.1,100,68.1
20160319104500,198.0,198.6,60.1818,55,89.3,100,68.1
20160319110000,198.0,202.8,61.4545,55,89.3,100,68.1
20160319111500,198.0,202.8,61.4545,55,89.3,100,68.2
20160319113000,198.0,202.8,61.4545,55,88.4,100,68.2
20160319114500,198.0,202.8,61.4545,55,88.4,100,68.1
20160319120000,198.0,198.6,60.1818,55,88.4,100,68.0
20160319121500,198.0,202.8,61.4545,55,92.3,100,68.0
20160319123000,198.0,198.6,60.1818,55,89.8,100,68.1
20160319124500,198.0,202.8,61.4545,55,88.7,100,68.1
20160319130000,198.0,198.6,60.1818,55,92.9,100,68.1
20160319131500,198.0,202.8,61.4545,55,88.1,100,68.1
20160319133000,198.0,202.8,61.4545,55,91.1,100,68.1
20160319134500,198.0,202.8,61.4545,55,92.7,100,67.8
20160319140000,198.0,202.8,61.4545,55,89.9,100,67.9
20160319141500,198.0,202.8,61.4545,55,88.6,100,67.9
20160319143000,198.0,202.8,61.4545,55,89.9,100,67.9
20160319144500,198.0,202.8,61.4545,55,88.7,100,68.0
20160319150000,198.0,202.8,61.4545,55,88.7,100,68.0
20160319151500,198.0,206.4,62.5455,55,87.8,100,68.1
20160319153000,198.0,206.4,62.5455,55,87.8,100,67.9
20160319154500,198.0,206.4,62.5455,55,87.8,100,67.8
20160319160000,198.0,206.4,62.5455,55,92.3,100,67.4
20160319161500,198.0,206.4,62.5455,55,89.9,100,67.5
20160319163000,198.0,202.8,61.4545,55,96.7,100,67.6
20160319164500,198.0,202.8,61.4545,55,95.4,100,67.7
20160319170000,198.0,202.8,61.4545,55,89.9,100,67.7
20160319171500,198.0,206.4,62.5455,55,88.7,100,67.8
20160319173000,198.0,202.8,61.4545,55,87.5,100,67.8
20160319174500,198.0,202.8,61.4545,55,92.1,100,67.8
20160319180000,198.0,202.8,61.4545,55,92.1,100,67.8
20160319181500,198.0,206.4,62.5455,55,89.4,100,67.8
20160319183000,198.0,202.8,61.4545,55,90.6,100,67.8
20160319184500,198.0,202.8,61.4545,55,88.1,100,67.8
20160319190000,198.0,202.8,61.4545,55,86.9,100,67.8
20160319191500,198.0,202.8,61.4545,55,86.9,100,67.8
20160319193000,198.0,206.4,62.5455,55,88.0,100,67.7
20160319194500,198.0,202.8,61.4545,55,89.5,100,67.7
20160319200000,198.0,198.6,60.1818,55,91.9,100,67.7
20160319201500,198.0,198.6,60.1818,55,94.1,100,67.7
20160319203000,198.0,198.6,60.1818,55,95.2,100,67.7
20160319204500,198.0,198.6,60.1818,55,87.7,100,67.7
20160319210000,198.0,198.6,60.1818,55,87.7,100,67.6
20160319211500,198.0,202.8,61.4545,55,87.7,100,67.6
20160319213000,198.0,202.8,61.4545,55,89.3,100,67.6
20160319214500,198.0,206.4,62.5455,55,96.0,100,67.6
20160319220000,198.0,206.4,62.5455,55,94.7,100,67.6
20160319221500,198.0,202.8,61.4545,55,91.1,100,67.5
20160319223000,198.0,198.6,60.1818,55,91.1,100,67.4
20160319224500,198.0,202.8,61.4545,55,92.3,100,67.4
20160319230000,198.0,202.8,61.4545,55,86.9,100,67.4
20160319231500,198.0,202.8,61.4545,55,86.9,100,67.4
20160319233000,198.0,202.8,61.4545,55,93.4,100,67.4
20160319234500,198.0,202.8,61.4545,55,96.5,100,67.3
20160320000000,198.0,202.8,61.4545,55,96.5,100,67.3
20160320001500,198.0,202.8,61.4545,55,91.5,100,67.3
20160320003000,198.0,202.8,61.4545,55,88.1,100,67.3
20160320004500,198.0,202.8,61.4545,55,88.1,100,67.3
20160320010000,198.0,202.8,61.4545,55,86.8,100,67.3
20160320011500,198.0,198.6,60.1818,55,96.5,100,67.3
20160320013000,198.0,202.8,61.4545,55,94.9,100,67.2
20160320014500,198.0,202.8,61.4545,55,87.5,100,67.3
20160320020000,198.0,202.8,61.4545,55,87.5,100,67.3
20160320021500,198.0,202.8,61.4545,55,91.6,100,67.2
20160320023000,198.0,198.6,60.1818,55,95.4,100,67.2
20160320024500,198.0,202.8,61.4545,55,96.6,100,67.2
20160320030000,198.0,202.8,61.4545,55,91.1,100,67.2
20160320031500,198.0,202.8,61.4545,55,88.1,100,67.2
20160320033000,198.0,202.8,61.4545,55,88.1,100,67.2
20160320034500,198.0,202.8,61.4545,55,86.7,100,67.1
20160320040000,198.0,202.8,61.4545,55,92.8,100,67.1
20160320041500,198.0,202.8,61.4545,55,95.3,100,67.1
20160320043000,198.0,202.8,61.4545,55,97.2,100,67.1
20160320044500,198.0,202.8,61.4545,55,88.7,100,67.1
20160320050000,198.0,202.8,61.4545,55,87.4,100,67.1
20160320051500,198.0,202.8,61.4545,55,87.4,100,67.0
20160320053000,198.0,202.8,61.4545,55,92.9,100,66.9
20160320054500,198.0,202.8,61.4545,55,95.3,100,66.9
20160320060000,198.0,202.8,61.4545,55,96.6,100,66.9
20160320061500,198.0,202.8,61.4545,55,90.0,100,66.9
20160320063000,198.0,202.8,61.4545,55,86.2,100,66.9
20160320064500,198.0,202.8,61.4545,55,91.9,100,66.9
20160320070000,198.0,202.8,61.4545,55,88.1,100,66.9
20160320071500,198.0,202.8,61.4545,55,96.6,100,66.9
20160320073000,198.0,202.8,61.4545,55,91.7,100,66.3
20160320074500,198.0,202.8,61.4545,55,92.9,100,66.1
20160320080000,198.0,202.8,61.4545,55,97.2,100,66.1
20160320081500,198.0,202.8,61.4545,55,88.7,100,65.8
20160320083000,198.0,202.8,61.4545,55,88.7,100,66.0
20160320084500,198.0,202.8,61.4545,55,86.9,100,66.3
20160320090000,198.0,202.8,61.4545,55,86.9,100,66.4
20160320091500,198.0,202.8,61.4545,55,96.6,100,66.6
20160320093000,198.0,202.8,61.4545,55,97.8,100,66.7
20160320094500,198.0,202.8,61.4545,55,89.3,100,66.6
20160320100000,198.0,202.8,61.4545,55,89.3,100,66.6
20160320101500,198.0,202.8,61.4545,55,93.0,100,66.4
20160320103000,198.0,198.6,60.1818,55,94.6,100,66.5
20160320104500,198.0,198.6,60.1818,55,94.6,100,66.5
20160320110000,198.0,198.6,60.1818,55,93.5,100,66.7
20160320111500,198.0,198.6,60.1818,55,95.1,100,66.7
20160320113000,198.0,198.6,60.1818,55,95.1,100,66.9
20160320114500,198.0,194.4,58.9091,55,89.2,100,66.9
20160320120000,198.0,198.6,60.1818,55,88.1,100,66.9
20160320121500,198.0,194.4,58.9091,55,88.1,100,67.0
20160320123000,198.0,198.6,60.1818,55,89.8,100,67.1
20160320124500,198.0,194.4,58.9091,55,89.8,100,67.2
20160320130000,198.0,194.4,58.9091,55,88.6,100,67.2
20160320131500,198.0,194.4,58.9091,55,88.6,100,67.2
20160320133000,198.0,194.4,58.9091,55,88.6,100,67.2
20160320134500,198.0,198.6,60.1818,55,90.5,100,67.2
20160320140000,198.0,194.4,58.9091,55,90.5,100,67.2
20160320141500,198.0,194.4,58.9091,55,90.5,100,67.3
20160320143000,198.0,194.4,58.9091,55,91.7,100,67.4
20160320144500,198.0,194.4,58.9091,55,96.0,100,67.4
20160320150000,198.0,194.4,58.9091,55,95.0,100,67.3
20160320151500,198.0,198.6,60.1818,55,91.2,100,67.3
20160320153000,198.0,194.4,58.9091,55,89.9,100,67.3
20160320154500,198.0,194.4,58.9091,55,88.7,100,67.4
20160320160000,198.0,194.4,58.9091,55,92.3,100,67.4
20160320161500,198.0,194.4,58.9091,55,89.3,100,67.4
20160320163000,198.0,194.4,58.9091,55,89.3,100,67.3
20160320164500,198.0,194.4,58.9091,55,89.3,100,67.3
20160320170000,198.0,194.4,58.9091,55,88.1,100,67.2
20160320171500,198.0,194.4,58.9091,55,92.3,100,67.1
20160320173000,198.0,194.4,58.9091,55,88.2,100,67.2
20160320174500,198.0,194.4,58.9091,55,91.6,100,67.2
20160320180000,198.0,190.2,57.6364,55,96.6,100,67.2
20160320181500,198.0,194.4,58.9091,55,97.8,100,67.2
20160320183000,198.0,190.2,57.6364,55,97.8,100,67.2
20160320184500,198.0,194.4,58.9091,55,97.8,100,67.2
20160320190000,198.0,190.2,57.6364,55,97.8,100,67.2
20160320191500,198.0,190.2,57.6364,55,96.6,100,67.2
20160320193000,198.0,198.6,60.1818,55,97.8,100,67.2
20160320194500,198.0,198.6,60.1818,55,96.6,100,67.2
20160320200000,198.0,198.6,60.1818,55,96.6,100,67.2
20160320201500,198.0,194.4,58.9091,55,96.6,100,67.2
20160320203000,198.0,198.6,60.1818,55,91.8,100,67.2
20160320204500,198.0,198.6,60.1818,55,97.2,100,67.2
20160320210000,198.0,198.6,60.1818,55,88.7,100,67.2
20160320211500,198.0,198.6,60.1818,55,93.0,100,67.2
20160320213000,198.0,198.6,60.1818,55,86.9,100,67.3
20160320214500,198.0,198.6,60.1818,55,86.9,100,67.2
20160320220000,198.0,198.6,60.1818,55,87.9,100,67.2
20160320221500,198.0,198.6,60.1818,55,92.1,100,67.2
20160320223000,198.0,194.4,58.9091,55,95.5,100,67.3
20160320224500,198.0,198.6,60.1818,55,95.5,100,67.3
20160320230000,198.0,198.6,60.1818,55,86.2,100,67.3
20160320231500,198.0,198.6,60.1818,55,95.9,100,67.2
20160320233000,198.0,198.6,60.1818,55,95.9,100,67.2
20160320234500,198.0,198.6,60.1818,55,88.1,100,67.3
20160321000000,198.0,198.6,60.1818,55,88.1,100,67.4
20160321001500,198.0,198.6,60.1818,55,86.9,100,67.3
20160321003000,198.0,198.6,60.1818,55,86.0,100,67.2
20160321004500,198.0,198.6,60.1818,55,89.1,100,67.3
20160321010000,198.0,198.6,60.1818,55,91.1,100,67.3
20160321011500,198.0,198.6,60.1818,55,92.9,100,67.3
20160321013000,198.0,202.8,61.4545,55,96.6,100,67.3
20160321014500,198.0,198.6,60.1818,55,95.4,100,67.3
20160321020000,198.0,198.6,60.1818,55,85.6,100,67.3
20160321021500,198.0,198.6,60.1818,55,95.3,100,67.2
20160321023000,198.0,198.6,60.1818,55,88.1,100,67.2
20160321024500,198.0,198.6,60.1818,55,88.1,100,67.2
20160321030000,198.0,198.6,60.1818,55,92.7,100,67.2
20160321031500,198.0,202.8,61.4545,55,95.4,100,67.2
20160321033000,198.0,202.8,61.4545,55,95.4,100,67.2
20160321034500,198.0,202.8,61.4545,55,86.2,100,67.2
20160321040000,198.0,202.8,61.4545,55,93.3,100,67.2
20160321041500,198.0,198.6,60.1818,55,94.7,100,67.3
20160321043000,198.0,202.8,61.4545,55,86.4,100,67.3
20160321044500,198.0,202.8,61.4545,55,92.9,100,67.2
20160321050000,198.0,198.6,60.1818,55,92.9,100,67.2
20160321051500,198.0,198.6,60.1818,55,92.9,100,67.2
20160321053000,198.0,198.6,60.1818,55,92.9,100,67.2
20160321054500,198.0,198.6,60.1818,55,92.9,100,67.3
20160321060000,198.0,198.6,60.1818,55,91.8,100,67.2
20160321061500,198.0,202.8,61.4545,55,92.9,100,67.2
20160321063000,198.0,198.6,60.1818,55,94.1,100,67.1
20160321064500,198.0,198.6,60.1818,55,88.0,100,67.1
20160321070000,198.0,198.6,60.1818,55,90.1,100,67.1
20160321071500,198.0,194.4,58.9091,55,95.9,100,67.1
20160321073000,198.0,198.6,60.1818,55,89.9,100,66.7
20160321074500,198.0,198.6,60.1818,55,88.0,100,66.8
20160321080000,198.0,198.6,60.1818,55,95.7,100,67.0
20160321081500,198.0,194.4,58.9091,55,98.4,100,67.2
20160321083000,198.0,194.4,58.9091,55,91.3,100,67.2
20160321084500,198.0,194.4,58.9091,55,88.7,100,67.3
20160321090000,198.0,194.4,58.9091,55,88.7,100,67.5
20160321091500,198.0,190.2,57.6364,55,97.2,100,67.7
20160321093000,198.0,190.2,57.6364,55,90.2,100,67.8
20160321094500,198.0,190.2,57.6364,55,90.2,100,67.9
20160321100000,198.0,190.2,57.6364,55,90.2,100,68.1
20160321101500,198.0,194.4,58.9091,55,90.2,100,68.2
20160321103000,198.0,198.6,60.1818,55,90.2,100,68.3
20160321104500,198.0,198.6,60.1818,55,95.1,100,68.4
20160321110000,198.0,198.6,60.1818,55,97.8,100,68.4
20160321111500,198.0,198.6,60.1818,55,92.4,100,68.4
20160321113000,198.0,194.4,58.9091,55,92.4,100,68.4
20160321114500,198.0,194.4,58.9091,55,92.4,100,68.3
20160321120000,198.0,198.6,60.1818,55,103.5,100,68.3
20160321121500,198.0,194.4,58.9091,55,94.4,100,68.4
20160321123000,198.0,194.4,58.9091,55,104.3,100,68.6
20160321124500,198.0,194.4,58.9091,55,93.6,100,68.6
20160321130000,198.0,194.4,58.9091,55,105.1,100,68.7
20160321131500,198.0,190.2,57.6364,55,97.2,100,68.7
20160321133000,198.0,194.4,58.9091,55,94.2,100,68.9
20160321134500,198.0,194.4,58.9091,55,105.1,100,69.1
20160321140000,198.0,194.4,58.9091,55,93.6,100,69.1
20160321141500,198.0,194.4,58.9091,55,96.7,100,69.3
20160321143000,198.0,194.4,58.9091,55,103.5,100,69.3
20160321144500,198.0,194.4,58.9091,56,93.6,100,69.3
20160321150000,198.0,198.6,60.1818,56,97.4,100,69.2
20160321151500,198.0,194.4,58.9091,56,97.4,100,69.2
20160321153000,198.0,194.4,58.9091,56,94.2,100,69.1
20160321154500,198.0,194.4,58.9091,56,100.3,100,69.1
20160321160000,198.0,198.6,60.1818,56,101.8,100,69.1
20160321161500,198.0,194.4,58.9091,56,95.4,100,68.9
20160321163000,198.0,194.4,58.9091,56,104.5,100,69.1
20160321164500,198.0,198.6,60.1818,56,96.4,100,69.1
20160321170000,198.0,198.6,60.1818,56,95.4,100,69.2
20160321171500,198.0,194.4,58.9091,56,99.1,100,69.2
20160321173000,198.0,194.4,58.9091,56,93.9,100,69.3
20160321174500,198.0,194.4,58.9091,56,97.2,100,69.2
20160321180000,198.0,198.6,60.1818,56,99.0,100,69.2
20160321181500,198.0,194.4,58.9091,56,94.2,100,69.2
20160321183000,198.0,194.4,58.9091,56,102.8,100,69.2
20160321184500,198.0,198.6,60.1818,56,98.4,100,69.2
20160321190000,198.0,198.6,60.1818,56,93.0,100,69.3
20160321191500,198.0,198.6,60.1818,56,100.3,100,69.3
20160321193000,198.0,198.6,60.1818,56,101.9,100,69.4
20160321194500,198.0,202.8,61.4545,56,91.1,100,69.4
20160321200000,198.0,198.6,60.1818,56,96.5,100,69.5
20160321201500,198.0,198.6,60.1818,56,101.8,100,69.5
20160321203000,198.0,198.6,60.1818,56,92.2,100,69.6
20160321204500,198.0,202.8,61.4545,56,95.4,100,69.6
20160321210000,198.0,198.6,60.1818,56,101.0,100,69.6
20160321211500,198.0,202.8,61.4545,56,91.1,100,69.6
20160321213000,198.0,202.8,61.4545,56,96.1,100,69.6
20160321214500,198.0,198.6,60.1818,56,100.2,100,69.6
20160321220000,198.0,202.8,61.4545,56,91.7,100,69.6
20160321221500,198.0,202.8,61.4545,56,96.0,100,69.6
20160321223000,198.0,202.8,61.4545,56,101.0,100,69.7
20160321224500,198.0,202.8,61.4545,56,91.4,100,69.7
20160321230000,198.0,202.8,61.4545,56,98.6,100,69.7
20160321231500,198.0,202.8,61.4545,56,98.6,100,69.6
20160321233000,198.0,202.8,61.4545,56,98.6,100,69.6
20160321234500,198.0,202.8,61.4545,56,89.9,100,69.6
20160322000000,198.0,202.8,61.4545,56,98.1,100,69.4
20160322001500,198.0,202.8,61.4545,56,98.1,100,69.5
20160322003000,198.0,206.4,62.5455,56,93.5,100,69.5
20160322004500,198.0,206.4,62.5455,56,101.0,100,69.5
20160322010000,198.0,206.4,62.5455,56,93.6,100,69.5
20160322011500,198.0,206.4,62.5455,56,90.5,100,69.5
20160322013000,198.0,202.8,61.4545,56,99.6,100,69.4
20160322014500,198.0,202.8,61.4545,55,97.1,100,69.4
20160322020000,198.0,202.8,61.4545,55,90.7,100,69.4
20160322021500,198.0,202.8,61.4545,55,94.1,100,69.4
20160322023000,198.0,206.4,62.5455,55,96.6,100,69.4
20160322024500,198.0,206.4,62.5455,55,98.4,100,69.4
20160322030000,198.0,206.4,62.5455,55,100.2,100,69.4
20160322031500,198.0,206.4,62.5455,55,99.1,100,69.3
20160322033000,198.0,206.4,62.5455,55,99.1,100,69.3
20160322034500,198.0,202.8,61.4545,55,100.2,100,69.3
20160322040000,198.0,198.6,60.1818,55,100.2,100,69.3
20160322041500,198.0,198.6,60.1818,55,100.2,100,69.3
20160322043000,198.0,198.6,60.1818,55,100.2,100,69.3
20160322044500,198.0,198.6,60.1818,55,98.2,100,69.3
20160322050000,198.0,190.2,57.6364,55,100.3,100,69.3
20160322051500,198.0,194.4,58.9091,55,98.8,100,69.3
20160322053000,198.0,194.4,58.9091,55,102.7,100,69.2
20160322054500,198.0,194.4,58.9091,55,101.0,100,69.0
20160322060000,198.0,194.4,58.9091,55,101.0,100,68.9
20160322061500,198.0,198.6,60.1818,55,101.0,100,68.8
20160322063000,198.0,202.8,61.4545,55,101.0,100,68.6
20160322064500,198.0,202.8,61.4545,55,101.0,100,68.4
20160322070000,198.0,198.6,60.1818,55,101.0,100,68.4
20160322071500,198.0,202.8,61.4545,55,101.0,100,68.6
20160322073000,198.0,202.8,61.4545,55,97.3,100,68.3
20160322074500,198.0,198.6,60.1818,55,97.3,100,67.9
20160322080000,198.0,190.2,57.6364,55,98.6,100,68.0
20160322081500,198.0,190.2,57.6364,55,101.6,100,68.1
20160322083000,198.0,194.4,58.9091,55,92.4,100,68.3
20160322084500,198.0,194.4,58.9091,55,102.7,100,68.4
20160322090000,198.0,190.2,57.6364,56,101.0,100,68.6
20160322091500,198.0,194.4,58.9091,56,93.0,100,68.3
20160322093000,198.0,198.6,60.1818,56,105.1,100,68.4
20160322094500,198.0,198.6,60.1818,56,93.5,100,68.3
20160322100000,198.0,198.6,60.1818,56,97.2,100,68.3
20160322101500,198.0,202.8,61.4545,56,101.6,100,68.3
20160322103000,198.0,198.6,60.1818,56,92.4,100,68.2
20160322104500,198.0,202.8,61.4545,56,105.2,100,68.3
20160322110000,198.0,202.8,61.4545,56,95.3,100,68.3
20160322111500,198.0,198.6,60.1818,56,93.0,100,68.4
20160322113000,198.0,198.6,60.1818,56,93.0,100,68.4
20160322114500,198.0,202.8,61.4545,56,94.8,100,68.4
20160322120000,198.0,194.4,58.9091,56,98.0,100,68.4
20160322121500,198.0,194.4,58.9091,56,102.8,100,68.5
20160322123000,198.0,194.4,58.9091,56,105.1,100,68.4
20160322124500,198.0,194.4,58.9091,56,105.1,100,68.5
20160322130000,198.0,194.4,58.9091,56,95.4,100,68.3
20160322131500,198.0,198.6,60.1818,56,97.3,100,68.3
20160322133000,198.0,198.6,60.1818,56,101.2,100,68.2
20160322134500,198.0,194.4,58.9091,56,93.0,100,68.2
20160322140000,198.0,194.4,58.9091,56,101.8,100,68.2
20160322141500,198.0,194.4,58.9091,56,99.0,100,68.2
20160322143000,198.0,198.6,60.1818,56,92.9,100,68.4
20160322144500,198.0,194.4,58.9091,56,98.9,100,68.5
20160322150000,198.0,202.8,61.4545,56,98.9,100,68.5
20160322151500,198.0,202.8,61.4545,56,93.0,100,68.6
20160322153000,198.0,198.6,60.1818,56,100.6,100,68.6
20160322154500,198.0,198.6,60.1818,56,97.2,100,68.6
20160322160000,198.0,198.6,60.1818,56,93.0,100,68.6
20160322161500,198.0,206.4,62.5455,56,93.0,100,68.4
20160322163000,198.0,202.8,61.4545,56,93.0,100,68.3
20160322164500,198.0,202.8,61.4545,56,93.0,100,68.4
20160322170000,198.0,202.8,61.4545,56,94.1,100,68.5
20160322171500,198.0,202.8,61.4545,56,94.1,100,68.6
20160322173000,198.0,202.8,61.4545,56,98.9,100,68.6
20160322174500,198.0,206.4,62.5455,56,100.5,100,68.7
20160322180000,198.0,206.4,62.5455,56,91.7,100,68.5
20160322181500,198.0,202.8,61.4545,56,98.1,100,68.4
20160322183000,198.0,198.6,60.1818,56,95.6,100,68.5
20160322184500,198.0,198.6,60.1818,56,92.2,100,68.6
20160322190000,198.0,198.6,60.1818,56,94.2,100,68.6
20160322191500,198.0,198.6,60.1818,56,104.5,100,68.6
20160322193000,198.0,198.6,60.1818,56,104.5,100,68.7
20160322194500,198.0,198.6,60.1818,56,99.6,100,68.7
20160322200000,198.0,198.6,60.1818,56,92.7,100,68.6
20160322201500,198.0,198.6,60.1818,56,92.7,100,68.6
20160322203000,198.0,198.6,60.1818,56,96.6,100,68.6
20160322204500,198.0,198.6,60.1818,56,100.5,100,68.6
20160322210000,198.0,202.8,61.4545,56,102.8,100,68.4
20160322211500,198.0,202.8,61.4545,56,102.8,100,68.5
20160322213000,198.0,206.4,62.5455,56,102.8,100,68.4
20160322214500,198.0,206.4,62.5455,56,95.2,100,68.5
20160322220000,198.0,206.4,62.5455,56,95.2,100,68.6
20160322221500,198.0,202.8,61.4545,55,91.7,100,68.6
20160322223000,198.0,202.8,61.4545,55,96.0,100,68.6
20160322224500,198.0,202.8,61.4545,55,106.0,100,68.7
20160322230000,198.0,202.8,61.4545,55,96.2,100,68.7
20160322231500,198.0,202.8,61.4545,55,93.6,100,68.7
20160322233000,198.0,206.4,62.5455,55,102.4,100,68.7
20160322234500,198.0,202.8,61.4545,55,105.0,100,68.7
20160323000000,198.0,198.6,60.1818,55,96.4,100,68.7
20160323001500,198.0,194.4,58.9091,55,97.5,100,68.6
20160323003000,198.0,194.4,58.9091,55,93.0,100,68.4
20160323004500,198.0,190.2,57.6364,55,105.1,100,68.3
20160323010000,198.0,194.4,58.9091,55,95.6,100,68.4
20160323011500,198.0,190.2,57.6364,55,97.3,100,68.4
20160323013000,198.0,194.4,58.9091,55,107.0,100,68.5
20160323014500,198.0,190.2,57.6364,55,102.7,100,68.7
20160323020000,198.0,194.4,58.9091,55,94.0,100,68.7
20160323021500,198.0,190.2,57.6364,55,107.6,100,68.7
20160323023000,198.0,194.4,58.9091,55,101.6,100,68.7
20160323024500,198.0,190.2,57.6364,55,93.6,100,68.8
20160323030000,198.0,194.4,58.9091,55,99.1,100,68.9
20160323031500,198.0,190.2,57.6364,55,106.8,100,68.8
20160323033000,198.0,190.2,57.6364,55,97.4,100,68.6
20160323034500,198.0,198.6,60.1818,55,95.4,100,68.5
20160323040000,198.0,202.8,61.4545,55,102.0,100,68.6
20160323041500,198.0,202.8,61.4545,55,104.6,100,68.6
20160323043000,198.0,202.8,61.4545,55,95.9,100,68.6
20160323044500,198.0,206.4,62.5455,55,93.0,100,68.6
20160323050000,198.0,202.8,61.4545,55,95.3,100,68.6
20160323051500,198.0,202.8,61.4545,55,105.1,100,68.6
20160323053000,198.0,202.8,61.4545,55,93.1,100,68.6
20160323054500,198.0,202.8,61.4545,55,101.0,100,68.6
20160323060000,198.0,202.8,61.4545,55,97.8,100,68.6
20160323061500,198.0,202.8,61.4545,55,94.8,100,68.6
20160323063000,198.0,198.6,60.1818,55,104.0,100,68.4
20160323064500,198.0,198.6,60.1818,55,97.5,100,68.5
20160323070000,198.0,202.8,61.4545,55,95.7,100,68.5
20160323071500,198.0,202.8,61.4545,55,99.4,100,68.6
20160323073000,198.0,198.6,60.1818,55,103.6,100,68.4
20160323074500,198.0,202.8,61.4545,55,101.2,100,68.4
20160323080000,198.0,198.6,60.1818,55,94.2,100,68.5
20160323081500,198.0,194.4,58.9091,55,100.2,100,68.6
20160323083000,198.0,190.2,57.6364,55,99.1,100,68.7
20160323084500,198.0,194.4,58.9091,55,94.8,100,68.7
20160323090000,198.0,194.4,58.9091,55,96.0,100,68.6
20160323091500,198.0,194.4,58.9091,55,96.0,100,68.6
20160323093000,198.0,194.4,58.9091,55,94.2,100,68.6
20160323094500,198.0,202.8,61.4545,55,94.2,100,68.6
20160323100000,198.0,198.6,60.1818,55,94.2,100,68.7
20160323101500,198.0,202.8,61.4545,55,97.0,100,68.7
20160323103000,198.0,202.8,61.4545,55,103.3,100,68.8
20160323104500,198.0,198.6,60.1818,55,103.3,100,68.8
20160323110000,198.0,198.6,60.1818,55,103.3,100,68.7
20160323111500,198.0,202.8,61.4545,55,101.7,100,68.6
20160323113000,198.0,198.6,60.1818,55,101.7,100,68.5
20160323114500,198.0,194.4,58.9091,55,101.7,100,68.4
20160323120000,198.0,206.4,62.5455,55,96.6,100,68.4
20160323121500,198.0,202.8,61.4545,55,100.7,100,68.4
20160323123000,198.0,202.8,61.4545,55,97.5,100,68.4
20160323124500,198.0,202.8,61.4545,55,97.5,100,68.4
20160323130000,198.0,202.8,61.4545,55,93.6,100,68.4
20160323131500,198.0,202.8,61.4545,55,93.6,100,68.4
20160323133000,198.0,198.6,60.1818,55,93.6,100,68.4
20160323134500,198.0,202.8,61.4545,55,93.6,100,68.4
20160323140000,198.0,202.8,61.4545,55,99.9,100,68.3
20160323141500,198.0,202.8,61.4545,55,104.3,100,68.3
20160323143000,198.0,198.6,60.1818,54,99.1,100,68.4
20160323144500,198.0,202.8,61.4545,54,94.2,100,68.4
20160323150000,198.0,198.6,60.1818,54,94.2,100,68.3
20160323151500,198.0,202.8,61.4545,54,101.8,100,68.3
20160323153000,198.0,202.8,61.4545,54,98.8,100,68.2
20160323154500,198.0,198.6,60.1818,54,93.7,100,68.3
20160323160000,198.0,198.6,60.1818,54,104.3,100,68.4
20160323161500,198.0,198.6,60.1818,54,99.1,100,68.3
20160323163000,198.0,198.6,60.1818,54,94.2,100,68.3
20160323164500,198.0,198.6,60.1818,54,97.7,100,68.2
20160323170000,198.0,198.6,60.1818,54,105.0,100,68.3
20160323171500,198.0,202.8,61.4545,54,96.4,100,68.3
20160323173000,198.0,198.6,60.1818,54,94.2,100,68.2
20160323174500,198.0,198.6,60.1818,54,94.2,100,68.2
20160323180000,198.0,202.8,61.4545,54,104.3,100,68.2
20160323181500,198.0,198.6,60.1818,54,97.3,100,68.2
20160323183000,198.0,198.6,60.1818,54,93.6,100,68.2
20160323184500,198.0,202.8,61.4545,54,101.8,100,68.2
20160323190000,198.0,198.6,60.1818,54,100.4,100,68.2
20160323191500,198.0,198.6,60.1818,54,93.6,100,68.2
20160323193000,198.0,198.6,60.1818,54,98.9,100,68.1
20160323194500,198.0,198.6,60.1818,54,104.5,100,68.1
20160323200000,198.0,198.6,60.1818,54,95.4,100,68.1
20160323201500,198.0,198.6,60.1818,54,95.4,100,68.1
20160323203000,198.0,198.6,60.1818,54,105.1,100,68.0
20160323204500,198.0,198.6,60.1818,54,97.2,100,68.0
20160323210000,198.0,198.6,60.1818,54,93.6,100,68.0
20160323211500,198.0,198.6,60.1818,54,95.9,100,67.9
20160323213000,198.0,198.6,60.1818,54,99.0,100,68.1
20160323214500,198.0,198.6,60.1818,54,94.3,100,68.2
20160323220000,198.0,198.6,60.1818,54,94.3,100,68.3
20160323221500,198.0,198.6,60.1818,54,94.3,100,68.3
20160323223000,198.0,194.4,58.9091,54,99.0,100,68.4
20160323224500,198.0,198.6,60.1818,54,105.6,100,68.4
20160323230000,198.0,198.6,60.1818,54,105.6,100,68.4
20160323231500,198.0,198.6,60.1818,54,104.2,100,68.5
20160323233000,198.0,198.6,60.1818,54,95.4,100,68.6
20160323234500,198.0,198.6,60.1818,54,99.0,100,68.6
20160324000000,198.0,198.6,60.1818,54,102.2,100,68.6
20160324001500,198.0,198.6,60.1818,54,97.8,100,68.7
20160324003000,198.0,194.4,58.9091,54,102.4,100,68.7
20160324004500,198.0,194.4,58.9091,54,105.9,100,68.6
20160324010000,198.0,194.4,58.9091,54,105.9,100,68.4
20160324011500,198.0,194.4,58.9091,54,104.3,100,68.4
20160324013000,198.0,194.4,58.9091,54,98.1,100,68.4
20160324014500,198.0,194.4,58.9091,54,98.1,100,68.4
20160324020000,198.0,194.4,58.9091,54,100.8,100,68.3
20160324021500,198.0,194.4,58.9091,54,98.3,100,68.3
20160324023000,198.0,194.4,58.9091,54,95.9,100,68.4
20160324024500,198.0,194.4,58.9091,54,94.1,100,68.2
20160324030000,198.0,194.4,58.9091,54,94.1,100,68.1
20160324031500,198.0,194.4,58.9091,54,94.1,100,68.2
20160324033000,198.0,198.6,60.1818,54,94.1,100,68.3
20160324034500,198.0,198.6,60.1818,54,96.6,100,68.2
20160324040000,198.0,194.4,58.9091,54,102.8,100,68.3
20160324041500,198.0,198.6,60.1818,54,104.6,100,68.3
20160324043000,198.0,194.4,58.9091,54,103.4,100,68.3
20160324044500,198.0,198.6,60.1818,54,93.5,100,68.2
20160324050000,198.0,198.6,60.1818,54,96.3,100,68.2
20160324051500,198.0,198.6,60.1818,54,104.9,100,68.2
20160324053000,198.0,198.6,60.1818,54,92.4,100,68.3
20160324054500,198.0,198.6,60.1818,54,105.4,100,68.4
20160324060000,198.0,194.4,58.9091,54,97.2,100,68.5
20160324061500,198.0,198.6,60.1818,54,97.2,100,68.6
20160324063000,198.0,198.6,60.1818,54,102.7,100,68.3
20160324064500,198.0,198.6,60.1818,54,94.7,100,68.3
20160324070000,198.0,198.6,60.1818,54,100.0,100,68.3
20160324071500,198.0,198.6,60.1818,54,95.5,100,68.3
20160324073000,198.0,202.8,61.4545,54,97.7,100,68.4
20160324074500,198.0,198.6,60.1818,54,103.6,100,68.5
20160324080000,198.0,198.6,60.1818,54,95.4,100,68.4
20160324081500,198.0,198.6,60.1818,54,95.4,100,68.5
20160324083000,198.0,198.6,60.1818,54,96.5,100,68.6
20160324084500,198.0,198.6,60.1818,54,103.2,100,68.4
20160324090000,198.0,198.6,60.1818,54,96.6,100,68.4
20160324091500,198.0,198.6,60.1818,54,93.6,100,68.4
20160324093000,198.0,202.8,61.4545,54,100.9,100,68.4
20160324094500,198.0,202.8,61.4545,54,103.0,100,68.3
20160324100000,198.0,202.8,61.4545,54,97.2,100,68.3
20160324101500,198.0,198.6,60.1818,54,93.6,100,68.3
20160324103000,198.0,198.6,60.1818,54,98.3,100,68.3
20160324104500,198.0,202.8,61.4545,54,98.3,100,68.3
20160324110000,198.0,198.6,60.1818,54,100.7,100,68.3
20160324111500,198.0,194.4,58.9091,54,102.0,100,68.2
20160324113000,198.0,194.4,58.9091,54,95.4,100,68.3
20160324114500,198.0,190.2,57.6364,54,95.4,100,68.1
20160324120000,198.0,194.4,58.9091,54,105.0,100,68.1
20160324121500,198.0,194.4,58.9091,54,98.6,100,68.2
20160324123000,198.0,194.4,58.9091,54,94.2,100,68.2
20160324124500,198.0,194.4,58.9091,54,95.2,100,68.1
20160324130000,198.0,194.4,58.9091,54,101.9,100,68.1
20160324131500,198.0,198.6,60.1818,54,101.9,100,68.2
20160324133000,198.0,202.8,61.4545,54,95.7,100,68.2
20160324134500,198.0,202.8,61.4545,54,94.2,100,68.2
20160324140000,198.0,202.8,61.4545,54,95.2,100,68.2
20160324141500,198.0,198.6,60.1818,54,95.2,100,68.3
20160324143000,198.0,198.6,60.1818,54,95.2,100,68.2
20160324144500,198.0,198.6,60.1818,54,95.2,100,68.2
20160324150000,198.0,194.4,58.9091,54,104.1,100,68.1
20160324151500,198.0,198.6,60.1818,54,97.0,100,68.1
20160324153000,198.0,194.4,58.9091,54,100.3,100,68.0
20160324154500,198.0,194.4,58.9091,54,98.6,100,68.1
20160324160000,198.0,194.4,58.9091,54,98.6,100,68.1
20160324161500,198.0,198.6,60.1818,54,102.5,100,68.1
20160324163000,198.0,198.6,60.1818,54,106.0,100,68.0
20160324164500,198.0,194.4,58.9091,54,104.6,100,67.9
20160324170000,198.0,194.4,58.9091,54,102.8,100,67.9
20160324171500,198.0,194.4,58.9091,54,96.7,100,67.9
20160324173000,198.0,198.6,60.1818,54,94.2,100,68.0
20160324174500,198.0,202.8,61.4545,54,102.9,100,68.0
20160324180000,198.0,202.8,61.4545,54,97.6,100,67.9
20160324181500,198.0,198.6,60.1818,54,94.0,100,67.9
20160324183000,198.0,198.6,60.1818,54,104.4,100,67.9
20160324184500,198.0,198.6,60.1818,54,94.9,100,68.0
20160324190000,198.0,198.6,60.1818,54,97.0,100,67.8
20160324191500,198.0,198.6,60.1818,54,100.4,100,67.8
20160324193000,198.0,198.6,60.1818,54,93.0,100,67.9
20160324194500,198.0,202.8,61.4545,54,102.7,100,67.9
20160324200000,198.0,198.6,60.1818,54,96.6,100,68.0
20160324201500,198.0,202.8,61.4545,54,93.4,100,68.1
20160324203000,198.0,198.6,60.1818,54,98.3,100,68.1
20160324204500,198.0,198.6,60.1818,54,101.9,100,68.2
20160324210000,198.0,202.8,61.4545,54,101.9,100,68.2
20160324211500,198.0,198.6,60.1818,54,103.5,100,68.2
20160324213000,198.0,198.6,60.1818,54,94.2,100,68.2
20160324214500,198.0,202.8,61.4545,54,94.2,100,68.2
20160324220000,198.0,202.8,61.4545,54,102.7,100,68.3
20160324221500,198.0,198.6,60.1818,54,103.8,100,68.4
20160324223000,198.0,198.6,60.1818,54,101.8,100,68.4
20160324224500,198.0,198.6,60.1818,54,92.8,100,68.4
20160324230000,198.0,202.8,61.4545,54,94.2,100,68.3
20160324231500,198.0,202.8,61.4545,54,104.3,100,68.1
20160324233000,198.0,198.6,60.1818,54,97.2,100,68.1
20160324234500,198.0,202.8,61.4545,54,94.7,100,68.1
20160325000000,198.0,198.6,60.1818,54,101.7,100,68.1
20160325001500,198.0,202.8,61.4545,54,93.6,100,67.9
20160325003000,198.0,198.6,60.1818,54,103.5,100,68.0
20160325004500,198.0,198.6,60.1818,54,90.0,100,68.1
20160325010000,198.0,202.8,61.4545,54,95.7,100,68.1
20160325011500,198.0,202.8,61.4545,54,103.3,100,68.1
20160325013000,198.0,202.8,61.4545,54,91.7,100,68.2
20160325014500,198.0,198.6,60.1818,54,103.6,100,68.3
20160325020000,198.0,202.8,61.4545,54,95.3,100,68.4
20160325021500,198.0,202.8,61.4545,54,103.5,100,68.4
20160325023000,198.0,202.8,61.4545,54,92.3,100,68.4
20160325024500,198.0,202.8,61.4545,54,102.8,100,68.4
20160325030000,198.0,198.6,60.1818,54,89.8,100,68.5
20160325031500,198.0,198.6,60.1818,54,102.7,100,68.6
20160325033000,198.0,198.6,60.1818,54,89.9,100,68.5
20160325034500,198.0,198.6,60.1818,54,102.0,100,68.6
20160325040000,198.0,198.6,60.1818,54,94.1,100,68.4
20160325041500,198.0,202.8,61.4545,54,103.5,100,68.4
20160325043000,198.0,202.8,61.4545,54,89.9,100,68.4
20160325044500,198.0,198.6,60.1818,54,103.5,100,68.5
20160325050000,198.0,198.6,60.1818,54,88.7,100,68.6
20160325051500,198.0,202.8,61.4545,54,100.2,100,68.4
20160325053000,198.0,198.6,60.1818,54,91.1,100,68.3
20160325054500,198.0,198.6,60.1818,54,99.3,100,68.4
20160325060000,198.0,198.6,60.1818,54,97.1,100,68.4
20160325061500,198.0,202.8,61.4545,54,98.4,100,68.3
20160325063000,198.0,202.8,61.4545,54,89.3,100,68.3
20160325064500,198.0,198.6,60.1818,54,99.6,100,68.3
20160325070000,198.0,202.8,61.4545,54,97.9,100,68.3
20160325071500,198.0,198.6,60.1818,54,93.3,100,68.2
20160325073000,198.0,198.6,60.1818,54,105.8,100,67.8
20160325074500,198.0,198.6,60.1818,54,94.7,100,67.8
20160325080000,198.0,198.6,60.1818,54,99.2,100,67.7
20160325081500,198.0,198.6,60.1818,54,104.3,100,67.7
20160325083000,198.0,198.6,60.1818,54,93.0,100,67.7
20160325084500,198.0,198.6,60.1818,54,99.7,100,67.7
20160325090000,198.0,198.6,60.1818,54,106.0,100,67.7
20160325091500,198.0,202.8,61.4545,54,101.2,100,67.7
20160325093000,198.0,202.8,61.4545,54,93.6,100,67.8
20160325094500,198.0,198.6,60.1818,54,100.0,100,67.9
20160325100000,198.0,198.6,60.1818,54,105.1,100,68.0
20160325101500,198.0,198.6,60.1818,54,94.1,100,68.1
20160325103000,198.0,198.6,60.1818,54,99.1,100,68.1
20160325104500,198.0,198.6,60.1818,54,105.3,100,68.1
20160325110000,198.0,198.6,60.1818,54,105.3,100,68.1
20160325111500,198.0,198.6,60.1818,54,102.4,100,68.2
20160325113000,198.0,198.6,60.1818,54,93.0,100,68.2
20160325114500,198.0,198.6,60.1818,54,101.3,100,68.2
20160325120000,198.0,198.6,60.1818,54,105.1,100,68.2
20160325121500,198.0,198.6,60.1818,54,94.8,100,68.2
20160325123000,198.0,198.6,60.1818,54,94.8,100,68.2
20160325124500,198.0,198.6,60.1818,54,101.2,100,68.3
20160325130000,198.0,198.6,60.1818,54,102.7,100,68.2
20160325131500,198.0,198.6,60.1818,54,106.8,100,68.1
20160325133000,198.0,198.6,60.1818,54,103.6,100,68.1
20160325134500,198.0,198.6,60.1818,54,96.6,100,68.1
20160325140000,198.0,198.6,60.1818,54,94.2,100,68.1
20160325141500,198.0,198.6,60.1818,54,94.2,100,68.2
20160325143000,198.0,198.6,60.1818,54,94.2,100,68.2
20160325144500,198.0,194.4,58.9091,54,103.9,100,68.2
20160325150000,198.0,198.6,60.1818,54,97.3,100,68.2
20160325151500,198.0,198.6,60.1818,54,97.3,100,68.2
20160325153000,198.0,198.6,60.1818,54,103.9,100,68.1
20160325154500,198.0,198.6,60.1818,54,105.1,100,68.1
20160325160000,198.0,194.4,58.9091,54,96.8,100,67.9
20160325161500,198.0,194.4,58.9091,54,97.9,100,67.9
20160325163000,198.0,194.4,58.9091,54,102.8,100,67.9
20160325164500,198.0,194.4,58.9091,54,94.7,100,67.9
20160325170000,198.0,194.4,58.9091,54,101.6,100,67.8
20160325171500,198.0,194.4,58.9091,54,101.6,100,67.9
20160325173000,198.0,194.4,58.9091,54,93.6,100,67.9
20160325174500,198.0,194.4,58.9091,54,105.1,100,68.0
20160325180000,198.0,194.4,58.9091,54,96.2,100,67.9
20160325181500,198.0,194.4,58.9091,54,96.2,100,67.8
20160325183000,198.0,194.4,58.9091,54,105.2,100,67.9
20160325184500,198.0,194.4,58.9091,54,94.2,100,67.9
20160325190000,198.0,194.4,58.9091,54,101.6,100,67.9
20160325191500,198.0,194.4,58.9091,54,99.3,100,68.1
20160325193000,198.0,194.4,58.9091,54,94.5,100,68.1
20160325194500,198.0,194.4,58.9091,54,105.1,100,68.2
20160325200000,198.0,194.4,58.9091,54,93.6,100,68.2
20160325201500,198.0,194.4,58.9091,54,105.1,100,68.3
20160325203000,198.0,194.4,58.9091,55,95.0,100,68.4
20160325204500,198.0,190.2,57.6364,55,99.3,100,68.4
20160325210000,198.0,194.4,58.9091,55,98.3,100,68.5
20160325211500,198.0,194.4,58.9091,55,94.1,100,68.6
20160325213000,198.0,194.4,58.9091,55,104.3,100,68.4
20160325214500,198.0,194.4,58.9091,55,95.4,100,68.3
20160325220000,198.0,194.4,58.9091,55,97.7,100,68.2
20160325221500,198.0,198.6,60.1818,55,103.5,100,68.1
20160325223000,198.0,198.6,60.1818,55,99.9,100,68.1
20160325224500,198.0,198.6,60.1818,55,105.1,100,68.1
20160325230000,198.0,198.6,60.1818,55,97.2,100,67.9
20160325231500,198.0,198.6,60.1818,55,100.4,100,68.1
20160325233000,198.0,198.6,60.1818,55,106.8,100,68.1
20160325234500,198.0,198.6,60.1818,55,105.1,100,68.1
20160326000000,198.0,198.6,60.1818,55,94.9,100,68.2
20160326001500,198.0,190.2,57.6364,54,100.3,100,68.2
20160326003000,198.0,194.4,58.9091,55,100.3,100,68.1
20160326004500,198.0,190.2,57.6364,55,91.8,100,67.9
20160326010000,198.0,190.2,57.6364,55,101.8,100,67.9
20160326011500,198.0,190.2,57.6364,55,94.6,100,68.1
20160326013000,198.0,190.2,57.6364,55,94.6,100,68.1
20160326014500,198.0,194.4,58.9091,55,104.8,100,68.2
20160326020000,198.0,190.2,57.6364,55,102.7,100,68.2
20160326021500,198.0,194.4,58.9091,55,92.3,100,68.3
20160326023000,198.0,194.4,58.9091,55,99.3,100,68.3
20160326024500,198.0,190.2,57.6364,55,105.1,100,68.2
20160326030000,198.0,194.4,58.9091,55,96.6,100,68.2
20160326031500,198.0,190.2,57.6364,55,96.6,100,68.3
20160326033000,198.0,194.4,58.9091,55,103.5,100,68.4
20160326034500,198.0,194.4,58.9091,55,91.7,100,68.4
20160326040000,198.0,194.4,58.9091,55,105.1,100,68.5
20160326041500,198.0,194.4,58.9091,55,93.4,100,68.6
20160326043000,198.0,194.4,58.9091,55,102.0,100,68.4
20160326044500,198.0,198.6,60.1818,55,102.0,100,68.2
20160326050000,198.0,194.4,58.9091,55,91.5,100,68.2
20160326051500,198.0,194.4,58.9091,55,97.9,100,68.2
20160326053000,198.0,198.6,60.1818,55,103.5,100,68.2
20160326054500,198.0,198.6,60.1818,55,90.5,100,68.1
20160326060000,198.0,198.6,60.1818,55,106.0,100,68.2
20160326061500,198.0,198.6,60.1818,55,98.3,100,68.4
20160326063000,198.0,198.6,60.1818,55,95.5,100,68.3
20160326064500,198.0,198.6,60.1818,55,103.3,100,68.2
20160326070000,198.0,198.6,60.1818,55,91.2,100,68.3
20160326071500,198.0,198.6,60.1818,55,99.5,100,68.4
20160326073000,198.0,198.6,60.1818,55,103.4,100,68.3
20160326074500,198.0,198.6,60.1818,55,93.5,100,68.2
20160326080000,198.0,198.6,60.1818,55,97.5,100,68.2
20160326081500,198.0,198.6,60.1818,55,105.6,100,68.2
20160326083000,198.0,198.6,60.1818,55,97.0,100,68.2
20160326084500,198.0,198.6,60.1818,55,103.5,100,68.1
20160326090000,198.0,198.6,60.1818,55,94.7,100,67.9
20160326091500,198.0,198.6,60.1818,55,99.0,100,67.7
20160326093000,198.0,198.6,60.1818,55,93.6,100,67.8
20160326094500,198.0,198.6,60.1818,55,100.8,100,68.0
20160326100000,198.0,198.6,60.1818,55,105.1,100,68.1
20160326101500,198.0,198.6,60.1818,55,98.5,100,68.2
20160326103000,198.0,198.6,60.1818,55,92.5,100,68.1
20160326104500,198.0,194.4,58.9091,55,102.7,100,68.1
20160326110000,198.0,198.6,60.1818,55,96.6,100,68.1
20160326111500,198.0,194.4,58.9091,55,95.1,100,67.9
20160326113000,198.0,198.6,60.1818,55,102.7,100,67.9
20160326114500,198.0,198.6,60.1818,55,93.4,100,67.9
20160326120000,198.0,194.4,58.9091,55,100.2,100,67.9
20160326121500,198.0,198.6,60.1818,55,98.5,100,67.9
20160326123000,198.0,194.4,58.9091,55,93.0,100,68.0
20160326124500,198.0,194.4,58.9091,55,101.8,100,68.1
20160326130000,198.0,194.4,58.9091,55,98.1,100,68.1
20160326131500,198.0,194.4,58.9091,55,93.0,100,68.2
20160326133000,198.0,194.4,58.9091,55,104.8,100,68.2
20160326134500,198.0,194.4,58.9091,55,96.3,100,68.1
20160326140000,198.0,190.2,57.6364,55,96.3,100,68.1
20160326141500,198.0,190.2,57.6364,55,102.8,100,68.1
20160326143000,198.0,190.2,57.6364,55,93.6,100,67.9
20160326144500,198.0,190.2,57.6364,55,101.5,100,67.9
20160326150000,198.0,194.4,58.9091,56,98.1,100,67.9
20160326151500,198.0,194.4,58.9091,56,93.0,100,67.9
20160326153000,198.0,194.4,58.9091,56,102.0,100,67.9
20160326154500,198.0,198.6,60.1818,56,100.5,100,67.9
20160326160000,198.0,198.6,60.1818,56,93.7,100,67.9
20160326161500,198.0,198.6,60.1818,56,94.7,100,68.0
20160326163000,198.0,194.4,58.9091,56,103.3,100,68.0
20160326164500,198.0,198.6,60.1818,56,99.7,100,68.0
20160326170000,198.0,202.8,61.4545,56,94.2,100,68.0
20160326171500,198.0,198.6,60.1818,56,94.2,100,67.9
20160326173000,198.0,198.6,60.1818,56,104.2,100,67.9
20160326174500,198.0,198.6,60.1818,56,95.4,100,67.9
20160326180000,198.0,198.6,60.1818,56,93.0,100,67.8
20160326181500,198.0,198.6,60.1818,56,94.6,100,67.8
20160326183000,198.0,194.4,58.9091,56,101.7,100,67.9
20160326184500,198.0,194.4,58.9091,56,101.7,100,67.8
20160326190000,198.0,198.6,60.1818,56,95.3,100,67.9
20160326191500,198.0,194.4,58.9091,56,93.4,100,67.9
20160326193000,198.0,194.4,58.9091,56,100.0,100,67.9
20160326194500,198.0,194.4,58.9091,56,101.9,100,67.9
20160326200000,198.0,198.6,60.1818,56,93.0,100,67.9
20160326201500,198.0,194.4,58.9091,56,98.3,100,67.8
20160326203000,198.0,194.4,58.9091,56,100.0,100,67.9
20160326204500,198.0,194.4,58.9091,56,93.0,100,68.0
20160326210000,198.0,194.4,58.9091,56,98.9,100,68.1
20160326211500,198.0,194.4,58.9091,56,99.9,100,68.1
20160326213000,198.0,198.6,60.1818,56,93.5,100,68.2
20160326214500,198.0,198.6,60.1818,56,96.5,100,68.2
20160326220000,198.0,194.4,58.9091,56,102.3,100,68.2
20160326221500,198.0,194.4,58.9091,56,93.0,100,68.2
20160326223000,198.0,194.4,58.9091,56,98.1,100,68.3
20160326224500,198.0,194.4,58.9091,56,99.1,100,68.3
20160326230000,198.0,194.4,58.9091,56,92.3,100,68.4
20160326231500,198.0,190.2,57.6364,56,103.3,100,68.4
20160326233000,198.0,194.4,58.9091,56,96.6,100,68.2
20160326234500,198.0,194.4,58.9091,56,92.8,100,68.2
20160327000000,198.0,194.4,58.9091,56,103.5,100,68.2
20160327001500,198.0,198.6,60.1818,56,94.2,100,68.1
20160327003000,198.0,198.6,60.1818,56,95.9,100,68.1
20160327004500,198.0,198.6,60.1818,56,99.5,100,68.0
20160327010000,198.0,198.6,60.1818,56,91.7,100,68.0
20160327011500,198.0,198.6,60.1818,56,102.5,100,67.9
