PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160327013000,198.0,198.6,60.1818,56,95.4,100,67.9
20160327014500,198.0,194.4,58.9091,56,93.8,100,67.9
20160327020000,198.0,198.6,60.1818,56,101.9,100,68.0
20160327021500,198.0,198.6,60.1818,56,92.4,100,68.0
20160327023000,198.0,198.6,60.1818,56,99.6,100,68.0
20160327024500,198.0,202.8,61.4545,56,96.7,100,68.0
20160327030000,198.0,198.6,60.1818,56,93.4,100,68.0
20160327031500,198.0,202.8,61.4545,56,101.9,100,68.0
20160327033000,198.0,198.6,60.1818,56,92.4,100,67.9
20160327034500,198.0,198.6,60.1818,56,98.3,100,67.9
20160327040000,198.0,198.6,60.1818,56,99.4,100,67.9
20160327041500,198.0,198.6,60.1818,56,92.3,100,67.9
20160327043000,198.0,198.6,60.1818,56,103.4,100,68.0
20160327044500,198.0,198.6,60.1818,56,94.2,100,68.0
20160327050000,198.0,198.6,60.1818,56,96.0,100,67.9
20160327051500,198.0,194.4,58.9091,56,98.9,100,67.9
20160327053000,198.0,198.6,60.1818,56,91.7,100,67.9
20160327054500,198.0,194.4,58.9091,56,98.8,100,67.9
20160327060000,198.0,198.6,60.1818,56,91.7,100,67.9
20160327061500,198.0,198.6,60.1818,56,100.9,100,68.0
20160327063000,198.0,202.8,61.4545,56,93.6,100,67.9
20160327064500,198.0,202.8,61.4545,55,99.5,100,67.9
20160327070000,198.0,202.8,61.4545,55,96.8,100,67.9
20160327071500,198.0,202.8,61.4545,55,92.6,100,67.9
20160327073000,198.0,198.6,60.1818,55,104.0,100,67.9
20160327074500,198.0,202.8,61.4545,55,104.0,100,67.9
20160327080000,198.0,202.8,61.4545,55,100.0,100,67.9
20160327081500,198.0,202.8,61.4545,55,91.7,100,67.9
20160327083000,198.0,202.8,61.4545,55,100.8,100,67.9
20160327084500,198.0,202.8,61.4545,55,95.9,100,68.0
20160327090000,198.0,202.8,61.4545,55,92.4,100,68.0
20160327091500,198.0,202.8,61.4545,55,94.2,100,67.8
20160327093000,198.0,202.8,61.4545,55,97.2,100,67.8
20160327094500,198.0,198.6,60.1818,55,99.1,100,67.9
20160327100000,198.0,194.4,58.9091,55,105.2,100,67.9
20160327101500,198.0,194.4,58.9091,55,98.5,100,68.0
20160327103000,198.0,194.4,58.9091,55,103.1,100,68.0
20160327104500,198.0,194.4,58.9091,55,96.1,100,68.0
20160327110000,198.0,194.4,58.9091,55,92.9,100,68.1
20160327111500,198.0,194.4,58.9091,55,97.8,100,68.1
20160327113000,198.0,194.4,58.9091,55,99.1,100,68.0
20160327114500,198.0,194.4,58.9091,55,104.2,100,67.9
20160327120000,198.0,198.6,60.1818,55,104.2,100,67.9
20160327121500,198.0,202.8,61.4545,55,104.2,100,67.8
20160327123000,198.0,198.6,60.1818,55,102.8,100,67.8
20160327124500,198.0,198.6,60.1818,55,92.4,100,67.8
20160327130000,198.0,198.6,60.1818,55,103.5,100,67.8
20160327131500,198.0,198.6,60.1818,55,93.6,100,67.8
20160327133000,198.0,198.6,60.1818,55,98.0,100,67.9
20160327134500,198.0,198.6,60.1818,55,98.0,100,67.9
20160327140000,198.0,198.6,60.1818,55,93.2,100,67.9
20160327141500,198.0,198.6,60.1818,55,102.7,100,68.1
20160327143000,198.0,198.6,60.1818,55,95.4,100,68.1
20160327144500,198.0,198.6,60.1818,55,95.4,100,68.1
20160327150000,198.0,198.6,60.1818,55,102.9,100,68.1
20160327151500,198.0,190.2,57.6364,55,93.0,100,68.1
20160327153000,198.0,194.4,58.9091,55,103.4,100,68.1
20160327154500,198.0,194.4,58.9091,55,94.8,100,68.1
20160327160000,198.0,194.4,58.9091,55,97.2,100,68.2
20160327161500,198.0,194.4,58.9091,55,103.5,100,68.2
20160327163000,198.0,194.4,58.9091,55,103.5,100,68.2
20160327164500,198.0,198.6,60.1818,55,103.5,100,68.2
20160327170000,198.0,198.6,60.1818,55,94.9,100,68.2
20160327171500,198.0,202.8,61.4545,55,92.9,100,68.3
20160327173000,198.0,202.8,61.4545,55,92.9,100,68.3
20160327174500,198.0,202.8,61.4545,55,94.6,100,68.3
20160327180000,198.0,202.8,61.4545,55,101.0,100,68.3
20160327181500,198.0,202.8,61.4545,55,99.9,100,68.3
20160327183000,198.0,202.8,61.4545,55,91.7,100,68.2
20160327184500,198.0,202.8,61.4545,55,101.0,100,68.3
20160327190000,198.0,202.8,61.4545,55,94.1,100,68.2
20160327191500,198.0,202.8,61.4545,55,97.7,100,68.3
20160327193000,198.0,202.8,61.4545,55,97.7,100,68.3
20160327194500,198.0,198.6,60.1818,55,92.7,100,68.3
20160327200000,198.0,194.4,58.9091,55,103.5,100,68.3
20160327201500,198.0,194.4,58.9091,55,101.9,100,68.3
20160327203000,198.0,198.6,60.1818,55,93.0,100,68.3
20160327204500,198.0,198.6,60.1818,55,93.0,100,68.3
20160327210000,198.0,198.6,60.1818,55,97.2,100,68.3
20160327211500,198.0,198.6,60.1818,55,95.5,100,68.3
20160327213000,198.0,198.6,60.1818,55,97.1,100,68.3
20160327214500,198.0,198.6,60.1818,55,97.1,100,68.3
20160327220000,198.0,202.8,61.4545,55,95.0,100,68.4
20160327221500,198.0,202.8,61.4545,55,103.6,100,68.4
20160327223000,198.0,198.6,60.1818,55,91.1,100,68.3
20160327224500,198.0,198.6,60.1818,55,92.4,100,68.2
20160327230000,198.0,202.8,61.4545,55,94.8,100,68.2
20160327231500,198.0,202.8,61.4545,55,99.1,100,68.2
20160327233000,198.0,202.8,61.4545,55,103.5,100,68.1
20160327234500,198.0,202.8,61.4545,55,98.9,100,67.8
20160328000000,198.0,202.8,61.4545,55,94.7,100,67.7
20160328001500,198.0,202.8,61.4545,55,94.7,100,67.9
20160328003000,198.0,202.8,61.4545,55,94.7,100,68.1
20160328004500,198.0,202.8,61.4545,55,106.0,100,68.2
20160328010000,198.0,198.6,60.1818,55,103.1,100,68.3
20160328011500,198.0,202.8,61.4545,55,99.5,100,68.3
20160328013000,198.0,198.6,60.1818,55,92.9,100,68.2
20160328014500,198.0,202.8,61.4545,55,91.8,100,68.1
20160328020000,198.0,198.6,60.1818,55,94.5,100,67.9
20160328021500,198.0,198.6,60.1818,55,94.5,100,68.0
20160328023000,198.0,198.6,60.1818,55,105.2,100,68.1
20160328024500,198.0,194.4,58.9091,55,99.5,100,68.1
20160328030000,198.0,194.4,58.9091,55,94.7,100,68.1
20160328031500,198.0,194.4,58.9091,55,99.9,100,67.9
20160328033000,198.0,190.2,57.6364,55,93.0,100,67.9
20160328034500,198.0,194.4,58.9091,55,103.5,100,67.8
20160328040000,198.0,194.4,58.9091,55,97.0,100,67.9
20160328041500,198.0,198.6,60.1818,55,105.2,100,68.1
20160328043000,198.0,194.4,58.9091,55,101.1,100,68.2
20160328044500,198.0,198.6,60.1818,55,92.8,100,68.3
20160328050000,198.0,198.6,60.1818,55,94.8,100,68.2
20160328051500,198.0,198.6,60.1818,55,102.7,100,68.1
20160328053000,198.0,202.8,61.4545,55,92.4,100,68.1
20160328054500,198.0,202.8,61.4545,55,104.5,100,68.1
20160328060000,198.0,194.4,58.9091,55,98.7,100,67.8
20160328061500,198.0,194.4,58.9091,55,94.3,100,67.8
20160328063000,198.0,194.4,58.9091,55,106.0,100,67.9
20160328064500,198.0,198.6,60.1818,55,100.5,100,68.1
20160328070000,198.0,198.6,60.1818,55,103.5,100,68.2
20160328071500,198.0,198.6,60.1818,55,99.9,100,68.1
20160328073000,198.0,198.6,60.1818,55,93.0,100,68.1
20160328074500,198.0,198.6,60.1818,55,100.5,100,68.1
20160328080000,198.0,194.4,58.9091,55,97.4,100,68.1
20160328081500,198.0,202.8,61.4545,55,95.3,100,68.0
20160328083000,198.0,202.8,61.4545,55,103.6,100,68.2
20160328084500,198.0,198.6,60.1818,55,96.6,100,67.9
20160328090000,198.0,198.6,60.1818,55,93.5,100,67.9
20160328091500,198.0,198.6,60.1818,55,98.3,100,67.7
20160328093000,198.0,194.4,58.9091,55,101.6,100,67.9
20160328094500,198.0,198.6,60.1818,55,93.0,100,68.0
20160328100000,198.0,194.4,58.9091,55,101.0,100,68.1
20160328101500,198.0,198.6,60.1818,55,95.0,100,68.1
20160328103000,198.0,194.4,58.9091,55,95.0,100,68.1
20160328104500,198.0,190.2,57.6364,55,102.5,100,68.1
20160328110000,198.0,190.2,57.6364,55,99.7,100,68.1
20160328111500,198.0,190.2,57.6364,55,93.6,100,68.0
20160328113000,198.0,194.4,58.9091,55,93.6,100,67.9
20160328114500,198.0,190.2,57.6364,55,93.6,100,67.9
20160328120000,198.0,190.2,57.6364,55,93.6,100,67.9
20160328121500,198.0,190.2,57.6364,55,96.8,100,67.9
20160328123000,198.0,190.2,57.6364,55,102.5,100,67.9
20160328124500,198.0,190.2,57.6364,55,104.3,100,67.8
20160328130000,198.0,190.2,57.6364,55,104.3,100,67.8
20160328131500,198.0,194.4,58.9091,55,104.3,100,67.7
20160328133000,198.0,194.4,58.9091,55,97.5,100,67.8
20160328134500,198.0,194.4,58.9091,55,103.2,100,67.8
20160328140000,198.0,194.4,58.9091,55,96.5,100,67.7
20160328141500,198.0,194.4,58.9091,55,93.6,100,67.8
20160328143000,198.0,198.6,60.1818,55,100.1,100,67.8
20160328144500,198.0,194.4,58.9091,55,94.7,100,67.8
20160328150000,198.0,198.6,60.1818,55,97.8,100,67.7
20160328151500,198.0,198.6,60.1818,55,103.6,100,67.8
20160328153000,198.0,198.6,60.1818,55,97.2,100,67.8
20160328154500,198.0,202.8,61.4545,55,97.2,100,67.9
20160328160000,198.0,202.8,61.4545,55,95.1,100,67.9
20160328161500,198.0,202.8,61.4545,55,95.1,100,67.8
20160328163000,198.0,198.6,60.1818,55,95.1,100,67.9
20160328164500,198.0,202.8,61.4545,55,95.1,100,67.9
20160328170000,198.0,202.8,61.4545,55,95.1,100,67.9
20160328171500,198.0,198.6,60.1818,55,93.6,100,67.9
20160328173000,198.0,198.6,60.1818,55,102.5,100,67.9
20160328174500,198.0,198.6,60.1818,55,104.4,100,67.9
20160328180000,198.0,198.6,60.1818,55,97.2,100,67.8
20160328181500,198.0,198.6,60.1818,55,94.0,100,67.8
20160328183000,198.0,198.6,60.1818,55,94.0,100,67.6
20160328184500,198.0,198.6,60.1818,55,94.0,100,67.6
20160328190000,198.0,194.4,58.9091,55,102.3,100,67.6
20160328191500,198.0,198.6,60.1818,55,102.3,100,67.6
20160328193000,198.0,198.6,60.1818,55,94.8,100,67.3
20160328194500,198.0,194.4,58.9091,55,94.8,100,67.4
20160328200000,198.0,194.4,58.9091,55,104.3,100,67.4
20160328201500,198.0,194.4,58.9091,55,99.1,100,67.3
20160328203000,198.0,198.6,60.1818,55,93.0,100,67.4
20160328204500,198.0,198.6,60.1818,55,104.2,100,67.4
20160328210000,198.0,198.6,60.1818,55,94.2,100,67.6
20160328211500,198.0,202.8,61.4545,55,99.3,100,67.6
20160328213000,198.0,198.6,60.1818,55,98.1,100,67.8
20160328214500,198.0,202.8,61.4545,55,92.5,100,67.9
20160328220000,198.0,202.8,61.4545,55,103.5,100,67.9
20160328221500,198.0,194.4,58.9091,54,95.4,100,67.9
20160328223000,198.0,198.6,60.1818,54,94.1,100,67.9
20160328224500,198.0,198.6,60.1818,54,102.9,100,67.8
20160328230000,198.0,198.6,60.1818,54,93.0,100,67.7
20160328231500,198.0,198.6,60.1818,54,103.5,100,67.8
20160328233000,198.0,198.6,60.1818,54,95.9,100,67.8
20160328234500,198.0,194.4,58.9091,54,94.7,100,67.8
20160329000000,198.0,194.4,58.9091,54,104.5,100,67.7
20160329001500,198.0,190.2,57.6364,54,95.5,100,67.7
20160329003000,198.0,190.2,57.6364,54,94.2,100,67.7
20160329004500,198.0,190.2,57.6364,54,94.2,100,67.7
20160329010000,198.0,194.4,58.9091,54,94.2,100,67.8
20160329011500,198.0,194.4,58.9091,54,104.7,100,67.8
20160329013000,198.0,194.4,58.9091,54,98.6,100,67.7
20160329014500,198.0,194.4,58.9091,54,95.1,100,67.7
20160329020000,198.0,194.4,58.9091,54,104.3,100,67.8
20160329021500,198.0,194.4,58.9091,54,93.2,100,67.9
20160329023000,198.0,198.6,60.1818,54,98.4,100,67.9
20160329024500,198.0,198.6,60.1818,54,101.2,100,67.8
20160329030000,198.0,202.8,61.4545,54,95.6,100,67.9
20160329031500,198.0,198.6,60.1818,54,94.2,100,67.8
20160329033000,198.0,194.4,58.9091,55,94.2,100,67.7
20160329034500,198.0,202.8,61.4545,55,97.2,100,67.8
20160329040000,198.0,202.8,61.4545,55,102.2,100,67.8
20160329041500,198.0,206.4,62.5455,55,104.3,100,67.8
20160329043000,198.0,198.6,60.1818,55,97.6,100,67.8
20160329044500,198.0,202.8,61.4545,55,99.9,100,67.8
20160329050000,198.0,202.8,61.4545,55,92.8,100,67.9
20160329051500,198.0,202.8,61.4545,55,100.4,100,67.9
20160329053000,198.0,202.8,61.4545,55,100.4,100,68.0
20160329054500,198.0,206.4,62.5455,55,91.1,100,67.9
20160329060000,198.0,206.4,62.5455,55,103.6,100,67.8
20160329061500,198.0,202.8,61.4545,55,96.9,100,68.0
20160329063000,198.0,202.8,61.4545,55,91.8,100,67.9
20160329064500,198.0,202.8,61.4545,55,91.8,100,67.9
20160329070000,198.0,206.4,62.5455,55,102.6,100,67.8
20160329071500,198.0,202.8,61.4545,55,95.6,100,67.8
20160329073000,198.0,202.8,61.4545,55,92.3,100,67.9
20160329074500,198.0,202.8,61.4545,55,92.3,100,68.0
20160329080000,198.0,202.8,61.4545,55,101.4,100,68.0
20160329081500,198.0,202.8,61.4545,55,93.3,100,67.8
20160329083000,198.0,202.8,61.4545,55,95.3,100,67.7
20160329084500,198.0,202.8,61.4545,55,104.3,100,67.9
20160329090000,198.0,202.8,61.4545,55,92.2,100,67.8
20160329091500,198.0,198.6,60.1818,55,97.3,100,67.9
20160329093000,198.0,202.8,61.4545,55,104.1,100,68.1
20160329094500,198.0,202.8,61.4545,55,92.9,100,68.1
20160329100000,198.0,202.8,61.4545,55,94.2,100,68.1
20160329101500,198.0,198.6,60.1818,55,102.0,100,68.2
20160329103000,198.0,202.8,61.4545,55,98.3,100,68.1
20160329104500,198.0,202.8,61.4545,55,93.0,100,67.9
20160329110000,198.0,198.6,60.1818,55,100.1,100,67.8
20160329111500,198.0,198.6,60.1818,55,93.9,100,67.7
20160329113000,198.0,198.6,60.1818,55,96.0,100,67.6
20160329114500,198.0,198.6,60.1818,55,103.4,100,67.6
20160329120000,198.0,198.6,60.1818,55,94.2,100,67.7
20160329121500,198.0,194.4,58.9091,55,101.1,100,67.8
20160329123000,198.0,194.4,58.9091,55,98.9,100,67.8
20160329124500,198.0,194.4,58.9091,55,94.2,100,67.7
20160329130000,198.0,194.4,58.9091,55,104.4,100,67.9
20160329131500,198.0,194.4,58.9091,55,94.3,100,67.7
20160329133000,198.0,190.2,57.6364,55,102.8,100,67.6
20160329134500,198.0,190.2,57.6364,55,93.6,100,67.7
20160329140000,198.0,190.2,57.6364,55,98.5,100,67.7
20160329141500,198.0,190.2,57.6364,55,97.2,100,67.7
20160329143000,198.0,194.4,58.9091,55,95.4,100,67.6
20160329144500,198.0,194.4,58.9091,55,104.4,100,67.7
20160329150000,198.0,190.2,57.6364,55,96.2,100,67.6
20160329151500,198.0,190.2,57.6364,55,96.2,100,67.6
20160329153000,198.0,194.4,58.9091,55,106.0,100,67.6
20160329154500,198.0,194.4,58.9091,55,94.2,100,67.6
20160329160000,198.0,194.4,58.9091,55,98.5,100,67.6
20160329161500,198.0,194.4,58.9091,55,103.5,100,67.7
20160329163000,198.0,194.4,58.9091,55,93.0,100,67.6
20160329164500,198.0,194.4,58.9091,55,95.4,100,67.6
20160329170000,198.0,194.4,58.9091,55,102.8,100,67.6
20160329171500,198.0,194.4,58.9091,55,99.5,100,67.6
20160329173000,198.0,194.4,58.9091,55,94.8,100,67.6
20160329174500,198.0,194.4,58.9091,55,104.4,100,67.5
20160329180000,198.0,194.4,58.9091,55,94.1,100,67.5
20160329181500,198.0,194.4,58.9091,55,94.1,100,67.5
20160329183000,198.0,190.2,57.6364,55,101.1,100,67.5
20160329184500,198.0,190.2,57.6364,55,101.1,100,67.4
20160329190000,198.0,194.4,58.9091,55,93.0,100,67.4
20160329191500,198.0,190.2,57.6364,55,97.8,100,67.4
20160329193000,198.0,194.4,58.9091,55,104.3,100,67.6
20160329194500,198.0,194.4,58.9091,55,92.9,100,67.6
20160329200000,198.0,194.4,58.9091,55,94.8,100,67.7
20160329201500,198.0,194.4,58.9091,55,104.4,100,67.7
20160329203000,198.0,194.4,58.9091,55,97.2,100,67.6
20160329204500,198.0,194.4,58.9091,55,93.6,100,67.6
20160329210000,198.0,194.4,58.9091,55,99.7,100,67.6
20160329211500,198.0,194.4,58.9091,55,101.8,100,67.7
20160329213000,198.0,194.4,58.9091,55,93.3,100,67.7
20160329214500,198.0,194.4,58.9091,55,98.0,100,67.7
20160329220000,198.0,194.4,58.9091,55,104.3,100,67.7
20160329221500,198.0,190.2,57.6364,55,95.1,100,67.7
20160329223000,198.0,194.4,58.9091,55,93.7,100,67.7
20160329224500,198.0,194.4,58.9091,55,102.8,100,67.7
20160329230000,198.0,194.4,58.9091,55,101.2,100,67.7
20160329231500,198.0,194.4,58.9091,55,92.4,100,67.7
20160329233000,198.0,194.4,58.9091,55,95.4,100,67.7
20160329234500,198.0,194.4,58.9091,55,103.2,100,67.7
20160330000000,198.0,198.6,60.1818,55,100.2,100,67.7
20160330001500,198.0,189.0,57.2727,57,98.5,100,67.7
20160330003000,198.0,194.4,58.9091,59,96.1,100,67.6
20160330004500,198.0,194.4,58.9091,60,103.6,100,67.5
20160330010000,198.0,194.4,58.9091,60,97.5,100,67.4
20160330011500,198.0,194.4,58.9091,60,92.4,100,67.4
20160330013000,198.0,190.2,57.6364,60,99.2,100,67.6
20160330014500,198.0,194.4,58.9091,60,102.6,100,67.6
20160330020000,198.0,194.4,58.9091,60,92.4,100,67.6
20160330021500,198.0,194.4,58.9091,60,95.5,100,67.7
20160330023000,198.0,194.4,58.9091,60,104.3,100,67.7
20160330024500,198.0,194.4,58.9091,60,98.3,100,67.6
20160330030000,198.0,194.4,58.9091,60,93.0,100,67.5
20160330031500,198.0,194.4,58.9091,60,99.3,100,67.4
20160330033000,198.0,194.4,58.9091,60,102.7,100,67.5
20160330034500,198.0,194.4,58.9091,60,94.7,100,67.6
20160330040000,198.0,194.4,58.9091,60,93.2,100,67.6
20160330041500,198.0,194.4,58.9091,60,100.8,100,67.4
20160330043000,198.0,194.4,58.9091,60,100.8,100,67.4
20160330044500,198.0,198.6,60.1818,60,91.1,100,67.6
20160330050000,198.0,198.6,60.1818,60,96.6,100,67.7
20160330051500,198.0,198.6,60.1818,60,104.3,100,67.8
20160330053000,198.0,198.6,60.1818,60,96.8,100,67.8
20160330054500,198.0,198.6,60.1818,60,91.7,100,67.8
20160330060000,198.0,198.6,60.1818,60,99.0,100,67.8
20160330061500,198.0,198.6,60.1818,60,102.1,100,67.8
20160330063000,198.0,198.6,60.1818,60,92.4,100,67.8
20160330064500,198.0,198.6,60.1818,60,95.4,100,67.6
20160330070000,198.0,190.2,57.6364,60,104.3,100,67.6
20160330071500,198.0,198.6,60.1818,60,92.4,100,67.7
20160330073000,198.0,194.4,58.9091,60,97.3,100,67.8
20160330074500,198.0,198.6,60.1818,60,101.8,100,68.0
20160330080000,198.0,194.4,58.9091,60,91.7,100,68.1
20160330081500,198.0,198.6,60.1818,60,94.8,100,68.1
20160330083000,198.0,198.6,60.1818,60,93.6,100,68.1
20160330084500,198.0,202.8,61.4545,60,96.6,100,68.0
20160330090000,198.0,198.6,60.1818,60,103.0,100,67.9
20160330091500,198.0,198.6,60.1818,60,94.8,100,68.0
20160330093000,198.0,202.8,61.4545,59,100.9,100,68.1
20160330094500,198.0,202.8,61.4545,59,94.2,100,68.3
20160330100000,198.0,198.6,60.1818,59,94.2,100,68.2
20160330101500,198.0,198.6,60.1818,59,105.1,100,68.2
20160330103000,198.0,198.6,60.1818,59,103.7,100,68.1
20160330104500,198.0,198.6,60.1818,59,94.8,100,68.2
20160330110000,198.0,202.8,61.4545,59,94.8,100,68.7
20160330111500,198.0,202.8,61.4545,59,94.8,100,68.9
20160330113000,198.0,202.8,61.4545,59,96.6,100,68.9
20160330114500,198.0,198.6,60.1818,59,94.2,100,69.0
20160330120000,198.0,202.8,61.4545,59,104.5,100,69.1
20160330121500,198.0,198.6,60.1818,59,95.0,100,69.1
20160330123000,198.0,202.8,61.4545,59,100.5,100,69.1
20160330124500,198.0,202.8,61.4545,59,95.3,100,69.1
20160330130000,198.0,202.8,61.4545,59,104.3,100,69.1
20160330131500,198.0,202.8,61.4545,59,94.8,100,69.1
20160330133000,198.0,202.8,61.4545,59,102.7,100,69.2
20160330134500,198.0,202.8,61.4545,59,97.2,100,69.1
20160330140000,198.0,198.6,60.1818,59,93.0,100,69.2
20160330141500,198.0,198.6,60.1818,59,106.8,100,69.6
20160330143000,198.0,202.8,61.4545,59,94.2,100,69.3
20160330144500,198.0,202.8,61.4545,59,94.2,100,69.1
20160330150000,198.0,198.6,60.1818,59,103.4,100,69.0
20160330151500,198.0,198.6,60.1818,59,96.0,100,68.9
20160330153000,198.0,202.8,61.4545,59,94.2,100,68.9
20160330154500,198.0,202.8,61.4545,59,104.4,100,68.9
20160330160000,198.0,198.6,60.1818,59,95.4,100,68.9
20160330161500,198.0,198.6,60.1818,59,95.4,100,68.9
20160330163000,198.0,202.8,61.4545,59,99.2,100,68.9
20160330164500,198.0,198.6,60.1818,59,93.1,100,69.0
20160330170000,198.0,202.8,61.4545,59,104.3,100,69.0
20160330171500,198.0,202.8,61.4545,59,96.0,100,69.1
20160330173000,198.0,198.6,60.1818,59,93.6,100,69.1
20160330174500,198.0,202.8,61.4545,59,103.6,100,69.1
20160330180000,198.0,202.8,61.4545,59,94.2,100,69.1
20160330181500,198.0,202.8,61.4545,59,104.3,100,69.1
20160330183000,198.0,202.8,61.4545,59,95.4,100,69.2
20160330184500,198.0,202.8,61.4545,59,100.8,100,69.2
20160330190000,198.0,202.8,61.4545,59,94.8,100,69.2
20160330191500,198.0,198.6,60.1818,59,104.1,100,69.2
20160330193000,198.0,198.6,60.1818,59,94.4,100,69.2
20160330194500,198.0,198.6,60.1818,59,104.4,100,69.2
20160330200000,198.0,202.8,61.4545,59,93.6,100,69.1
20160330201500,198.0,202.8,61.4545,59,103.7,100,69.2
20160330203000,198.0,202.8,61.4545,59,94.9,100,69.2
20160330204500,198.0,202.8,61.4545,59,98.6,100,69.2
20160330210000,198.0,202.8,61.4545,59,95.4,100,69.3
20160330211500,198.0,202.8,61.4545,59,100.9,100,69.3
20160330213000,198.0,202.8,61.4545,59,94.8,100,69.3
20160330214500,198.0,202.8,61.4545,59,104.3,100,69.4
20160330220000,198.0,202.8,61.4545,59,93.0,100,69.4
20160330221500,198.0,194.4,58.9091,60,102.1,100,69.3
20160330223000,198.0,198.6,60.1818,59,93.4,100,69.3
20160330224500,198.0,194.4,58.9091,59,105.1,100,69.3
20160330230000,198.0,198.6,60.1818,59,93.6,100,69.2
20160330231500,198.0,194.4,58.9091,59,101.1,100,69.2
20160330233000,198.0,198.6,60.1818,59,93.6,100,69.2
20160330234500,198.0,198.6,60.1818,59,97.2,100,69.2
20160331000000,198.0,194.4,58.9091,59,99.3,100,69.1
20160331001500,198.0,198.6,60.1818,59,95.6,100,69.1
20160331003000,198.0,194.4,58.9091,59,104.3,100,69.1
20160331004500,198.0,198.6,60.1818,59,94.2,100,69.1
20160331010000,198.0,194.4,58.9091,59,102.3,100,69.1
20160331011500,198.0,198.6,60.1818,59,93.5,100,69.1
20160331013000,198.0,198.6,60.1818,59,98.5,100,69.1
20160331014500,198.0,198.6,60.1818,59,97.2,100,69.1
20160331020000,198.0,198.6,60.1818,59,96.0,100,69.1
20160331021500,198.0,198.6,60.1818,59,103.5,100,69.1
20160331023000,198.0,194.4,58.9091,59,94.2,100,69.2
20160331024500,198.0,194.4,58.9091,59,104.5,100,69.3
20160331030000,198.0,194.4,58.9091,59,93.2,100,69.3
20160331031500,198.0,198.6,60.1818,59,98.9,100,69.3
20160331033000,198.0,194.4,58.9091,59,97.6,100,69.3
20160331034500,198.0,194.4,58.9091,59,95.5,100,69.4
20160331040000,198.0,198.6,60.1818,59,102.7,100,69.4
20160331041500,198.0,198.6,60.1818,59,94.8,100,69.5
20160331043000,198.0,194.4,58.9091,59,104.0,100,69.4
20160331044500,198.0,198.6,60.1818,59,93.6,100,69.4
20160331050000,198.0,202.8,61.4545,59,98.7,100,69.3
20160331051500,198.0,198.6,60.1818,59,95.2,100,69.3
20160331053000,198.0,202.8,61.4545,59,95.2,100,69.3
20160331054500,198.0,194.4,58.9091,59,101.0,100,69.3
20160331060000,198.0,194.4,58.9091,60,95.4,100,69.3
20160331061500,198.0,194.4,58.9091,60,98.4,100,69.3
20160331063000,198.0,198.6,60.1818,60,98.4,100,69.3
20160331064500,198.0,198.6,60.1818,60,94.6,100,69.2
20160331070000,198.0,202.8,61.4545,60,102.2,100,69.2
20160331071500,198.0,202.8,61.4545,60,93.7,100,69.3
20160331073000,198.0,202.8,61.4545,60,104.3,100,69.4
20160331074500,198.0,198.6,60.1818,60,95.5,100,69.4
20160331080000,198.0,198.6,60.1818,60,93.6,100,69.4
20160331081500,198.0,198.6,60.1818,60,103.1,100,69.4
20160331083000,198.0,202.8,61.4545,60,94.0,100,69.4
20160331084500,198.0,202.8,61.4545,60,96.5,100,69.5
20160331090000,198.0,202.8,61.4545,60,96.5,100,69.6
20160331091500,198.0,202.8,61.4545,60,94.8,100,69.7
20160331093000,198.0,202.8,61.4545,60,93.0,100,69.9
20160331094500,198.0,206.4,62.5455,60,103.6,100,69.8
20160331100000,198.0,202.8,61.4545,60,95.4,100,69.8
20160331101500,198.0,202.8,61.4545,60,93.6,100,69.8
20160331103000,198.0,202.8,61.4545,60,93.6,100,69.8
20160331104500,198.0,206.4,62.5455,60,97.9,100,69.9
20160331110000,198.0,202.8,61.4545,60,96.0,100,69.9
20160331111500,198.0,198.6,60.1818,60,94.8,100,69.9
20160331113000,198.0,202.8,61.4545,60,96.0,100,69.9
20160331114500,198.0,198.6,60.1818,60,97.8,100,70.0
20160331120000,198.0,198.6,60.1818,60,94.2,100,70.1
20160331121500,198.0,194.4,58.9091,60,94.2,100,70.0
20160331123000,198.0,194.4,58.9091,60,94.2,100,70.1
20160331124500,198.0,194.4,58.9091,60,94.2,100,70.0
20160331130000,198.0,194.4,58.9091,60,99.1,100,70.0
20160331131500,198.0,194.4,58.9091,60,95.4,100,69.9
20160331133000,198.0,194.4,58.9091,60,98.0,100,69.9
20160331134500,198.0,194.4,58.9091,60,95.4,100,69.8
20160331140000,198.0,194.4,58.9091,60,102.1,100,69.8
20160331141500,198.0,198.6,60.1818,60,94.2,100,69.8
20160331143000,198.0,198.6,60.1818,60,94.2,100,69.7
20160331144500,198.0,202.8,61.4545,60,101.1,100,69.7
20160331150000,198.0,198.6,60.1818,60,96.8,100,69.6
20160331151500,198.0,202.8,61.4545,59,98.5,100,69.6
20160331153000,198.0,202.8,61.4545,59,95.4,100,69.6
20160331154500,198.0,198.6,60.1818,59,95.4,100,69.5
20160331160000,198.0,198.6,60.1818,59,94.4,100,69.5
20160331161500,198.0,194.4,58.9091,59,99.0,100,69.6
20160331163000,198.0,198.6,60.1818,60,94.7,100,69.6
20160331164500,198.0,198.6,60.1818,60,94.7,100,69.7
20160331170000,198.0,194.4,58.9091,60,98.6,100,69.8
20160331171500,198.0,194.4,58.9091,60,99.7,100,69.8
20160331173000,198.0,194.4,58.9091,60,97.2,100,69.8
20160331174500,198.0,198.6,60.1818,60,95.4,100,69.8
20160331180000,198.0,202.8,61.4545,60,93.6,100,69.7
20160331181500,198.0,198.6,60.1818,60,93.6,100,69.7
20160331183000,198.0,202.8,61.4545,60,97.8,100,69.6
20160331184500,198.0,198.6,60.1818,59,94.2,100,69.6
20160331190000,198.0,202.8,61.4545,59,104.3,100,69.5
20160331191500,198.0,202.8,61.4545,59,95.2,100,69.5
20160331193000,198.0,198.6,60.1818,59,93.5,100,69.4
20160331194500,198.0,202.8,61.4545,59,98.2,100,69.5
20160331200000,198.0,198.6,60.1818,59,93.6,100,69.4
20160331201500,198.0,202.8,61.4545,59,104.3,100,69.4
20160331203000,198.0,202.8,61.4545,59,96.1,100,69.3
20160331204500,198.0,202.8,61.4545,59,93.0,100,69.3
20160331210000,198.0,198.6,60.1818,59,101.9,100,69.3
20160331211500,198.0,194.4,58.9091,59,96.0,100,69.3
20160331213000,198.0,190.2,57.6364,59,98.2,100,69.3
20160331214500,198.0,190.2,57.6364,59,96.5,100,69.3
20160331220000,198.0,194.4,58.9091,59,95.3,100,69.3
20160331221500,198.0,194.4,58.9091,59,102.6,100,69.3
20160331223000,198.0,194.4,58.9091,59,94.8,100,69.3
20160331224500,198.0,190.2,57.6364,59,104.4,100,69.3
20160331230000,198.0,190.2,57.6364,59,95.9,100,69.4
20160331231500,198.0,194.4,58.9091,59,104.9,100,69.4
20160331233000,198.0,198.6,60.1818,59,94.2,100,69.5
20160331234500,198.0,206.4,62.5455,59,101.3,100,69.6
20160401000000,198.0,202.8,61.4545,59,93.0,100,69.6
20160401001500,198.0,202.8,61.4545,59,97.9,100,69.6
20160401003000,198.0,202.8,61.4545,59,94.7,100,69.6
20160401004500,198.0,202.8,61.4545,59,101.1,100,69.7
20160401010000,198.0,202.8,61.4545,59,93.6,100,69.7
20160401011500,198.0,202.8,61.4545,59,103.6,100,69.7
20160401013000,198.0,206.4,62.5455,59,93.6,100,69.7
20160401014500,198.0,202.8,61.4545,59,104.1,100,69.7
20160401020000,198.0,206.4,62.5455,59,93.6,100,69.7
20160401021500,198.0,202.8,61.4545,59,102.8,100,69.7
20160401023000,198.0,198.6,60.1818,59,93.6,100,69.7
20160401024500,198.0,194.4,58.9091,59,99.1,100,69.7
20160401030000,198.0,194.4,58.9091,59,93.6,100,69.7
20160401031500,198.0,194.4,58.9091,59,101.9,100,69.7
20160401033000,198.0,194.4,58.9091,59,94.1,100,69.7
20160401034500,198.0,194.4,58.9091,59,98.0,100,69.7
20160401040000,198.0,194.4,58.9091,59,96.6,100,69.7
20160401041500,198.0,194.4,58.9091,59,99.6,100,69.7
20160401043000,198.0,202.8,61.4545,59,94.1,100,69.8
20160401044500,198.0,206.4,62.5455,59,96.1,100,69.8
20160401050000,198.0,202.8,61.4545,59,97.6,100,69.8
20160401051500,198.0,202.8,61.4545,59,96.0,100,69.8
20160401053000,198.0,202.8,61.4545,59,97.8,100,69.8
20160401054500,198.0,202.8,61.4545,59,96.3,100,69.7
20160401060000,198.0,202.8,61.4545,59,96.3,100,69.7
20160401061500,198.0,202.8,61.4545,59,96.3,100,69.6
20160401063000,198.0,198.6,60.1818,59,93.6,100,69.4
20160401064500,198.0,194.4,58.9091,59,101.0,100,69.4
20160401070000,198.0,198.6,60.1818,60,94.2,100,69.4
20160401071500,198.0,194.4,58.9091,60,96.6,100,69.5
20160401073000,198.0,194.4,58.9091,60,100.4,100,69.6
20160401074500,198.0,194.4,58.9091,60,94.4,100,69.7
20160401080000,198.0,194.4,58.9091,60,94.4,100,69.8
20160401081500,198.0,198.6,60.1818,60,94.4,100,69.9
20160401083000,198.0,206.4,62.5455,60,100.2,100,69.9
20160401084500,198.0,202.8,61.4545,59,94.8,100,69.9
20160401090000,198.0,198.6,60.1818,59,104.3,100,69.9
20160401091500,198.0,206.4,62.5455,59,93.0,100,69.8
20160401093000,198.0,202.8,61.4545,59,99.5,100,69.8
20160401094500,198.0,202.8,61.4545,59,93.5,100,69.8
20160401100000,198.0,202.8,61.4545,59,93.5,100,69.8
20160401101500,198.0,202.8,61.4545,59,104.2,100,69.7
20160401103000,198.0,202.8,61.4545,59,93.6,100,69.7
20160401104500,198.0,202.8,61.4545,59,101.8,100,69.7
20160401110000,198.0,202.8,61.4545,59,93.0,100,69.6
20160401111500,198.0,198.6,60.1818,59,98.5,100,69.7
20160401113000,198.0,194.4,58.9091,59,94.4,100,69.7
20160401114500,198.0,198.6,60.1818,60,96.1,100,69.7
20160401120000,198.0,198.6,60.1818,60,99.6,100,69.6
20160401121500,198.0,198.6,60.1818,60,98.5,100,69.7
20160401123000,198.0,194.4,58.9091,60,94.4,100,69.7
20160401124500,198.0,198.6,60.1818,60,96.1,100,69.7
20160401130000,198.0,198.6,60.1818,60,99.6,100,69.6
20160401131500,198.0,202.8,61.4545,60,93.6,100,69.6
20160401133000,198.0,202.8,61.4545,60,103.5,100,69.6
20160401134500,198.0,202.8,61.4545,60,91.7,100,69.6
20160401140000,198.0,202.8,61.4545,60,94.2,100,69.6
20160401141500,198.0,206.4,62.5455,60,102.0,100,69.6
20160401143000,198.0,206.4,62.5455,59,91.2,100,69.6
20160401144500,198.0,202.8,61.4545,59,96.7,100,69.6
20160401150000,198.0,202.8,61.4545,59,95.3,100,69.4
20160401151500,198.0,202.8,61.4545,59,94.2,100,69.4
20160401153000,198.0,202.8,61.4545,59,101.9,100,69.3
20160401154500,198.0,202.8,61.4545,59,92.4,100,69.3
20160401160000,198.0,202.8,61.4545,59,100.3,100,69.3
20160401161500,198.0,202.8,61.4545,59,91.9,100,69.4
20160401163000,198.0,202.8,61.4545,59,95.4,100,69.6
20160401164500,198.0,202.8,61.4545,59,98.7,100,69.7
20160401170000,198.0,202.8,61.4545,59,91.7,100,69.7
20160401171500,198.0,202.8,61.4545,59,99.1,100,69.8
20160401173000,198.0,202.8,61.4545,59,96.4,100,69.8
20160401174500,198.0,202.8,61.4545,59,93.1,100,69.9
20160401180000,198.0,198.6,60.1818,59,101.0,100,69.9
20160401181500,198.0,198.6,60.1818,59,93.0,100,69.9
20160401183000,198.0,198.6,60.1818,59,102.7,100,69.9
20160401184500,198.0,198.6,60.1818,59,90.5,100,70.0
20160401190000,198.0,198.6,60.1818,59,97.5,100,70.0
20160401191500,198.0,198.6,60.1818,59,97.5,100,70.0
20160401193000,198.0,202.8,61.4545,59,93.0,100,70.0
20160401194500,198.0,202.8,61.4545,59,101.1,100,70.0
20160401200000,198.0,206.4,62.5455,59,99.0,100,70.0
20160401201500,198.0,202.8,61.4545,59,90.5,100,70.0
20160401203000,198.0,202.8,61.4545,59,97.3,100,69.9
20160401204500,198.0,190.2,57.6364,59,98.3,100,70.0
20160401210000,198.0,194.4,58.9091,59,91.7,100,70.0
20160401211500,198.0,194.4,58.9091,59,102.0,100,69.9
20160401213000,198.0,194.4,58.9091,59,96.5,100,69.9
20160401214500,198.0,194.4,58.9091,59,92.9,100,69.9
20160401220000,198.0,194.4,58.9091,59,101.9,100,69.9
20160401221500,198.0,198.6,60.1818,59,93.5,100,69.9
20160401223000,198.0,198.6,60.1818,59,95.4,100,69.8
20160401224500,198.0,198.6,60.1818,59,101.0,100,69.8
20160401230000,198.0,202.8,61.4545,59,90.5,100,69.8
20160401231500,198.0,202.8,61.4545,59,94.2,100,69.8
20160401233000,198.0,202.8,61.4545,59,101.0,100,69.8
20160401234500,198.0,206.4,62.5455,59,91.6,100,69.8
20160402000000,198.0,206.4,62.5455,59,93.7,100,69.8
20160402001500,198.0,202.8,61.4545,59,99.0,100,69.8
20160402003000,198.0,206.4,62.5455,59,89.9,100,69.8
20160402004500,198.0,206.4,62.5455,59,100.2,100,69.8
20160402010000,198.0,206.4,62.5455,59,89.8,100,69.8
20160402011500,198.0,198.6,60.1818,55,89.8,100,69.8
20160402013000,198.0,194.4,58.9091,55,91.0,100,69.6
20160402014500,198.0,194.4,58.9091,55,91.0,100,69.2
20160402020000,198.0,194.4,58.9091,55,101.0,100,69.2
20160402021500,198.0,194.4,58.9091,55,91.8,100,69.2
20160402023000,198.0,194.4,58.9091,55,94.8,100,69.3
20160402024500,198.0,194.4,58.9091,55,98.9,100,69.3
20160402030000,198.0,194.4,58.9091,55,96.7,100,69.4
20160402031500,198.0,194.4,58.9091,55,92.9,100,69.3
20160402033000,198.0,194.4,58.9091,55,97.9,100,69.2
20160402034500,198.0,194.4,58.9091,55,97.9,100,69.3
20160402040000,198.0,194.4,58.9091,55,90.5,100,69.3
20160402041500,198.0,198.6,60.1818,55,100.3,100,69.4
20160402043000,198.0,198.6,60.1818,55,91.0,100,69.4
20160402044500,198.0,198.6,60.1818,55,98.5,100,69.4
20160402050000,198.0,198.6,60.1818,55,91.1,100,69.5
20160402051500,198.0,202.8,61.4545,55,95.8,100,69.6
20160402053000,198.0,198.6,60.1818,55,95.8,100,69.6
20160402054500,198.0,202.8,61.4545,55,99.7,100,69.6
20160402060000,198.0,198.6,60.1818,55,89.9,100,69.5
20160402061500,198.0,202.8,61.4545,55,92.8,100,69.4
20160402063000,198.0,202.8,61.4545,55,96.1,100,69.1
20160402064500,198.0,202.8,61.4545,55,97.8,100,69.1
20160402070000,198.0,198.6,60.1818,55,100.2,100,68.9
20160402071500,198.0,202.8,61.4545,55,90.4,100,68.9
20160402073000,198.0,202.8,61.4545,55,98.5,100,68.8
20160402074500,198.0,202.8,61.4545,55,92.2,100,68.7
20160402080000,198.0,202.8,61.4545,55,99.7,100,68.6
20160402081500,198.0,202.8,61.4545,55,88.7,100,68.3
20160402083000,198.0,202.8,61.4545,55,97.2,100,68.3
20160402084500,198.0,202.8,61.4545,55,91.0,100,68.1
20160402090000,198.0,206.4,62.5455,55,100.2,100,68.0
20160402091500,198.0,206.4,62.5455,55,92.3,100,68.1
20160402093000,198.0,202.8,61.4545,55,93.6,100,68.0
20160402094500,198.0,202.8,61.4545,55,101.0,100,68.0
20160402100000,198.0,202.8,61.4545,55,91.6,100,67.8
20160402101500,198.0,198.6,60.1818,55,95.6,100,67.8
20160402103000,198.0,198.6,60.1818,55,99.6,100,67.9
20160402104500,198.0,198.6,60.1818,55,91.3,100,67.9
20160402110000,198.0,198.6,60.1818,55,101.9,100,67.9
20160402111500,198.0,198.6,60.1818,55,91.3,100,67.9
20160402113000,198.0,194.4,58.9091,55,102.1,100,67.9
20160402114500,198.0,194.4,58.9091,55,90.5,100,67.9
20160402120000,198.0,194.4,58.9091,55,99.9,100,67.9
20160402121500,198.0,194.4,58.9091,55,93.5,100,67.9
20160402123000,198.0,194.4,58.9091,55,93.5,100,67.9
20160402124500,198.0,198.6,60.1818,55,101.4,100,68.0
20160402130000,198.0,198.6,60.1818,55,92.4,100,68.0
20160402131500,198.0,194.4,58.9091,55,98.5,100,68.1
20160402133000,198.0,202.8,61.4545,55,91.1,100,68.1
20160402134500,198.0,202.8,61.4545,55,96.6,100,67.9
20160402140000,198.0,202.8,61.4545,55,92.8,100,67.9
20160402141500,198.0,202.8,61.4545,55,95.4,100,67.7
20160402143000,198.0,202.8,61.4545,55,95.4,100,67.7
20160402144500,198.0,202.8,61.4545,55,93.6,100,67.7
20160402150000,198.0,202.8,61.4545,55,101.9,100,67.9
20160402151500,198.0,202.8,61.4545,55,91.7,100,67.8
20160402153000,198.0,202.8,61.4545,55,101.9,100,67.8
20160402154500,198.0,202.8,61.4545,55,91.1,100,67.9
20160402160000,198.0,202.8,61.4545,55,101.9,100,67.8
20160402161500,198.0,198.6,60.1818,55,91.1,100,67.7
20160402163000,198.0,194.4,58.9091,55,99.1,100,67.7
20160402164500,198.0,194.4,58.9091,55,94.1,100,67.8
20160402170000,198.0,190.2,57.6364,55,96.0,100,67.8
20160402171500,198.0,194.4,58.9091,55,97.5,100,67.7
20160402173000,198.0,190.2,57.6364,55,94.2,100,67.6
20160402174500,198.0,190.2,57.6364,55,102.7,100,67.6
20160402180000,198.0,194.4,58.9091,55,91.1,100,67.7
20160402181500,198.0,190.2,57.6364,55,95.5,100,67.6
20160402183000,198.0,198.6,60.1818,55,98.2,100,67.6
20160402184500,198.0,198.6,60.1818,55,93.6,100,67.8
20160402190000,198.0,198.6,60.1818,55,102.4,100,67.8
20160402191500,198.0,198.6,60.1818,55,91.7,100,67.9
20160402193000,198.0,198.6,60.1818,55,99.1,100,67.9
20160402194500,198.0,202.8,61.4545,55,89.8,100,68.0
20160402200000,198.0,202.8,61.4545,55,96.0,100,68.1
20160402201500,198.0,198.6,60.1818,55,96.0,100,68.1
20160402203000,198.0,198.6,60.1818,55,91.9,100,68.1
20160402204500,198.0,198.6,60.1818,55,99.6,100,68.1
20160402210000,198.0,202.8,61.4545,55,90.0,100,67.9
20160402211500,198.0,202.8,61.4545,55,98.3,100,68.1
20160402213000,198.0,194.4,58.9091,55,95.2,100,68.1
20160402214500,198.0,194.4,58.9091,55,92.9,100,68.2
20160402220000,198.0,194.4,58.9091,55,101.6,100,68.2
20160402221500,198.0,194.4,58.9091,55,89.9,100,68.2
20160402223000,198.0,194.4,58.9091,55,99.4,100,68.2
20160402224500,198.0,194.4,58.9091,55,93.5,100,68.1
20160402230000,198.0,198.6,60.1818,55,91.8,100,68.1
20160402231500,198.0,202.8,61.4545,55,99.6,100,67.9
20160402233000,198.0,202.8,61.4545,55,90.4,100,68.0
20160402234500,198.0,202.8,61.4545,55,93.6,100,68.1
20160403000000,198.0,202.8,61.4545,55,100.3,100,68.2
20160403001500,198.0,202.8,61.4545,55,91.0,100,68.2
20160403003000,198.0,202.8,61.4545,55,93.5,100,68.2
20160403004500,198.0,202.8,61.4545,55,99.6,100,68.2
20160403010000,198.0,194.4,58.9091,55,91.6,100,68.2
20160403011500,198.0,194.4,58.9091,55,96.1,100,68.2
20160403013000,198.0,194.4,58.9091,55,100.1,100,68.2
20160403014500,198.0,194.4,58.9091,55,90.0,100,68.2
20160403020000,198.0,202.8,61.4545,55,99.7,100,68.2
20160403021500,198.0,198.6,60.1818,55,94.3,100,68.2
20160403023000,198.0,202.8,61.4545,55,91.1,100,68.2
20160403024500,198.0,198.6,60.1818,55,100.2,100,68.2
20160403030000,198.0,202.8,61.4545,55,95.2,100,68.2
20160403031500,198.0,202.8,61.4545,55,90.9,100,68.2
20160403033000,198.0,202.8,61.4545,55,100.2,100,68.2
20160403034500,198.0,202.8,61.4545,55,88.7,100,68.1
20160403040000,198.0,202.8,61.4545,55,98.4,100,68.1
20160403041500,198.0,202.8,61.4545,55,94.8,100,68.2
20160403043000,198.0,202.8,61.4545,55,92.0,100,68.2
20160403044500,198.0,198.6,60.1818,55,99.6,100,68.2
20160403050000,198.0,202.8,61.4545,55,88.6,100,68.2
20160403051500,198.0,202.8,61.4545,55,99.0,100,68.2
20160403053000,198.0,202.8,61.4545,55,99.0,100,68.2
20160403054500,198.0,202.8,61.4545,55,96.9,100,68.2
20160403060000,198.0,202.8,61.4545,55,89.8,100,68.2
20160403061500,198.0,198.6,60.1818,55,99.1,100,68.1
20160403063000,198.0,202.8,61.4545,55,89.0,100,68.1
20160403064500,198.0,206.4,62.5455,55,99.6,100,68.1
20160403070000,198.0,202.8,61.4545,55,88.1,100,68.0
20160403071500,198.0,202.8,61.4545,55,99.0,100,68.0
20160403073000,198.0,202.8,61.4545,55,93.0,100,68.0
20160403074500,198.0,198.6,60.1818,55,93.0,100,68.0
20160403080000,198.0,198.6,60.1818,55,93.0,100,67.9
20160403081500,198.0,194.4,58.9091,55,101.9,100,67.7
20160403083000,198.0,194.4,58.9091,55,93.8,100,67.6
20160403084500,198.0,194.4,58.9091,55,93.8,100,67.4
20160403090000,198.0,194.4,58.9091,55,101.9,100,67.4
20160403091500,198.0,194.4,58.9091,55,91.7,100,67.6
20160403093000,198.0,198.6,60.1818,55,95.5,100,67.7
20160403094500,198.0,198.6,60.1818,55,100.2,100,67.7
20160403100000,198.0,198.6,60.1818,55,89.9,100,67.7
20160403101500,198.0,202.8,61.4545,55,95.2,100,67.8
20160403103000,198.0,198.6,60.1818,55,100.6,100,67.7
20160403104500,198.0,198.6,60.1818,55,91.2,100,67.7
20160403110000,198.0,202.8,61.4545,55,99.1,100,67.8
20160403111500,198.0,198.6,60.1818,55,94.5,100,67.8
20160403113000,198.0,198.6,60.1818,55,96.0,100,67.8
20160403114500,198.0,202.8,61.4545,55,101.2,100,67.7
20160403120000,198.0,198.6,60.1818,55,91.7,100,67.8
20160403121500,198.0,198.6,60.1818,55,100.6,100,67.8
20160403123000,198.0,198.6,60.1818,55,92.4,100,67.7
20160403124500,198.0,194.4,58.9091,55,98.5,100,67.6
20160403130000,198.0,194.4,58.9091,55,94.4,100,67.6
20160403131500,198.0,190.2,57.6364,55,97.8,100,67.7
20160403133000,198.0,194.4,58.9091,55,95.3,100,67.7
20160403134500,198.0,194.4,58.9091,55,95.3,100,67.7
20160403140000,198.0,194.4,58.9091,55,99.6,100,67.7
20160403141500,198.0,194.4,58.9091,55,93.6,100,67.8
20160403143000,198.0,198.6,60.1818,55,103.5,100,67.8
20160403144500,198.0,198.6,60.1818,55,91.7,100,67.9
20160403150000,198.0,198.6,60.1818,55,98.5,100,67.9
20160403151500,198.0,198.6,60.1818,55,92.9,100,67.8
20160403153000,198.0,198.6,60.1818,55,96.6,100,67.8
20160403154500,198.0,198.6,60.1818,55,96.6,100,67.8
20160403160000,198.0,198.6,60.1818,55,95.4,100,67.8
20160403161500,198.0,198.6,60.1818,55,97.8,100,67.8
20160403163000,198.0,194.4,58.9091,55,94.8,100,67.8
20160403164500,198.0,190.2,57.6364,55,101.7,100,67.8
20160403170000,198.0,190.2,57.6364,55,94.2,100,67.8
20160403171500,198.0,190.2,57.6364,55,103.5,100,67.7
20160403173000,198.0,194.4,58.9091,55,93.0,100,67.7
20160403174500,198.0,190.2,57.6364,55,99.8,100,67.7
20160403180000,198.0,194.4,58.9091,55,92.9,100,67.7
20160403181500,198.0,198.6,60.1818,55,96.4,100,67.7
20160403183000,198.0,198.6,60.1818,55,98.4,100,67.7
20160403184500,198.0,202.8,61.4545,55,93.0,100,67.7
20160403190000,198.0,202.8,61.4545,55,101.9,100,67.7
20160403191500,198.0,202.8,61.4545,55,90.6,100,67.6
20160403193000,198.0,206.4,62.5455,55,99.9,100,67.6
20160403194500,198.0,202.8,61.4545,55,91.1,100,67.6
20160403200000,198.0,202.8,61.4545,55,94.6,100,67.7
20160403201500,198.0,202.8,61.4545,55,97.6,100,67.8
20160403203000,198.0,202.8,61.4545,55,91.7,100,67.9
20160403204500,198.0,202.8,61.4545,55,101.0,100,67.9
20160403210000,198.0,198.6,60.1818,55,90.5,100,68.1
20160403211500,198.0,194.4,58.9091,55,98.0,100,68.1
20160403213000,198.0,198.6,60.1818,55,95.2,100,68.2
20160403214500,198.0,194.4,58.9091,55,93.0,100,67.9
20160403220000,198.0,194.4,58.9091,55,99.9,100,67.8
20160403221500,198.0,194.4,58.9091,55,90.6,100,67.8
20160403223000,198.0,198.6,60.1818,55,99.1,100,67.7
20160403224500,198.0,202.8,61.4545,55,91.7,100,67.4
20160403230000,198.0,202.8,61.4545,55,92.9,100,67.5
20160403231500,198.0,202.8,61.4545,55,99.0,100,67.7
20160403233000,198.0,206.4,62.5455,55,88.7,100,67.8
20160403234500,198.0,202.8,61.4545,55,94.0,100,67.9
20160404000000,198.0,202.8,61.4545,55,97.6,100,67.9
20160404001500,198.0,206.4,62.5455,55,89.9,100,68.0
20160404003000,198.0,202.8,61.4545,55,97.9,100,68.0
20160404004500,198.0,206.4,62.5455,55,95.3,100,68.0
20160404010000,198.0,206.4,62.5455,55,91.1,100,68.0
20160404011500,198.0,202.8,61.4545,55,100.2,100,68.0
20160404013000,198.0,198.6,60.1818,55,90.1,100,68.1
20160404014500,198.0,198.6,60.1818,55,91.7,100,68.1
20160404020000,198.0,198.6,60.1818,55,100.4,100,68.1
20160404021500,198.0,198.6,60.1818,55,93.9,100,68.1
20160404023000,198.0,198.6,60.1818,55,90.5,100,68.1
20160404024500,198.0,202.8,61.4545,55,95.0,100,68.1
20160404030000,198.0,198.6,60.1818,55,101.0,100,68.2
20160404031500,198.0,206.4,62.5455,55,90.4,100,68.2
20160404033000,198.0,206.4,62.5455,55,93.6,100,68.2
20160404034500,198.0,198.6,60.1818,55,101.0,100,68.2
20160404040000,198.0,202.8,61.4545,55,94.3,100,68.2
20160404041500,198.0,202.8,61.4545,55,90.5,100,68.1
20160404043000,198.0,202.8,61.4545,55,100.2,100,67.9
20160404044500,198.0,202.8,61.4545,55,93.7,100,67.9
20160404050000,198.0,202.8,61.4545,55,89.9,100,67.9
20160404051500,198.0,202.8,61.4545,55,98.5,100,67.9
20160404053000,198.0,202.8,61.4545,55,98.5,100,67.9
20160404054500,198.0,202.8,61.4545,55,89.3,100,67.9
20160404060000,198.0,202.8,61.4545,55,99.1,100,68.0
20160404061500,198.0,202.8,61.4545,55,89.9,100,67.9
20160404063000,198.0,194.4,58.9091,55,99.5,100,68.0
20160404064500,198.0,194.4,58.9091,55,90.5,100,68.0
20160404070000,198.0,194.4,58.9091,55,99.6,100,68.0
20160404071500,198.0,194.4,58.9091,55,92.1,100,68.0
20160404073000,198.0,194.4,58.9091,55,98.4,100,68.0
20160404074500,198.0,194.4,58.9091,55,94.8,100,68.2
20160404080000,198.0,190.2,57.6364,55,97.1,100,68.3
20160404081500,198.0,198.6,60.1818,55,94.9,100,68.4
20160404083000,198.0,202.8,61.4545,55,97.5,100,68.4
20160404084500,198.0,198.6,60.1818,55,94.3,100,68.4
20160404090000,198.0,194.4,58.9091,55,100.1,100,68.7
20160404091500,198.0,198.6,60.1818,55,93.0,100,68.7
20160404093000,198.0,198.6,60.1818,55,101.0,100,69.0
20160404094500,198.0,198.6,60.1818,55,93.5,100,69.2
20160404100000,198.0,194.4,58.9091,55,102.6,100,69.3
20160404101500,198.0,190.2,57.6364,55,93.0,100,69.2
20160404103000,198.0,190.2,57.6364,55,102.8,100,69.1
20160404104500,198.0,190.2,57.6364,55,91.7,100,69.2
20160404110000,198.0,194.4,58.9091,55,96.8,100,69.2
20160404111500,198.0,190.2,57.6364,55,96.8,100,69.3
20160404113000,198.0,194.4,58.9091,55,95.4,100,69.2
20160404114500,198.0,190.2,57.6364,55,100.2,100,69.2
20160404120000,198.0,190.2,57.6364,55,94.2,100,69.2
20160404121500,198.0,198.6,60.1818,55,104.3,100,69.3
20160404123000,198.0,202.8,61.4545,55,91.7,100,69.3
20160404124500,198.0,198.6,60.1818,55,101.9,100,69.3
20160404130000,198.0,198.6,60.1818,55,93.5,100,69.2
20160404131500,198.0,198.6,60.1818,55,97.9,100,69.2
20160404133000,198.0,198.6,60.1818,55,94.1,100,69.2
20160404134500,198.0,194.4,58.9091,55,99.0,100,69.2
20160404140000,198.0,194.4,58.9091,55,95.3,100,69.3
20160404141500,198.0,198.6,60.1818,55,95.3,100,69.2
20160404143000,198.0,198.6,60.1818,55,101.6,100,69.2
20160404144500,198.0,198.6,60.1818,55,95.4,100,69.3
20160404150000,198.0,198.6,60.1818,55,95.4,100,69.3
20160404151500,198.0,198.6,60.1818,55,99.2,100,69.3
20160404153000,198.0,198.6,60.1818,55,94.0,100,69.2
20160404154500,198.0,194.4,58.9091,55,104.4,100,69.2
20160404160000,198.0,198.6,60.1818,55,94.8,100,69.2
20160404161500,198.0,198.6,60.1818,55,98.3,100,69.2
20160404163000,198.0,198.6,60.1818,55,96.3,100,69.2
20160404164500,198.0,194.4,58.9091,55,93.6,100,69.1
20160404170000,198.0,194.4,58.9091,55,102.5,100,69.2
20160404171500,198.0,190.2,57.6364,55,96.1,100,69.2
20160404173000,198.0,190.2,57.6364,55,94.7,100,69.2
20160404174500,198.0,194.4,58.9091,55,99.1,100,69.2
20160404180000,198.0,198.6,60.1818,55,94.8,100,69.2
20160404181500,198.0,194.4,58.9091,55,101.1,100,69.3
20160404183000,198.0,198.6,60.1818,55,94.8,100,69.3
20160404184500,198.0,198.6,60.1818,55,94.8,100,69.4
20160404190000,198.0,202.8,61.4545,55,105.1,100,69.4
20160404191500,198.0,198.6,60.1818,55,96.2,100,69.6
20160404193000,198.0,198.6,60.1818,55,93.6,100,69.6
20160404194500,198.0,202.8,61.4545,55,101.2,100,69.6
20160404200000,198.0,202.8,61.4545,55,94.8,100,69.6
20160404201500,198.0,198.6,60.1818,55,100.2,100,69.6
20160404203000,198.0,194.4,58.9091,55,97.3,100,69.6
20160404204500,198.0,198.6,60.1818,55,93.4,100,69.6
20160404210000,198.0,194.4,58.9091,55,97.3,100,69.6
20160404211500,198.0,190.2,57.6364,55,97.3,100,69.6
20160404213000,198.0,194.4,58.9091,55,98.5,100,69.7
20160404214500,198.0,194.4,58.9091,55,95.9,100,69.7
20160404220000,198.0,194.4,58.9091,55,95.9,100,69.7
20160404221500,198.0,198.6,60.1818,55,103.5,100,69.8
20160404223000,198.0,198.6,60.1818,55,93.0,100,69.8
20160404224500,198.0,202.8,61.4545,55,98.5,100,69.8
20160404230000,198.0,206.4,62.5455,55,95.9,100,69.7
20160404231500,198.0,206.4,62.5455,55,95.9,100,69.7
20160404233000,198.0,206.4,62.5455,55,100.1,100,69.7
20160404234500,198.0,206.4,62.5455,55,93.2,100,69.6
20160405000000,198.0,202.8,61.4545,55,103.6,100,69.6
20160405001500,198.0,202.8,61.4545,55,92.9,100,69.6
20160405003000,198.0,198.6,60.1818,55,97.3,100,69.6
20160405004500,198.0,198.6,60.1818,55,97.3,100,69.6
20160405010000,198.0,194.4,58.9091,55,94.8,100,69.6
20160405011500,198.0,194.4,58.9091,55,105.1,100,69.6
20160405013000,198.0,194.4,58.9091,55,93.6,100,69.6
20160405014500,198.0,194.4,58.9091,55,99.7,100,69.7
20160405020000,198.0,194.4,58.9091,55,96.4,100,69.7
20160405021500,198.0,190.2,57.6364,55,94.2,100,69.7
20160405023000,198.0,194.4,58.9091,55,104.3,100,69.8
20160405024500,198.0,194.4,58.9091,55,92.3,100,69.8
20160405030000,198.0,198.6,60.1818,55,96.0,100,69.8
20160405031500,198.0,198.6,60.1818,55,101.8,100,69.8
20160405033000,198.0,206.4,62.5455,55,91.8,100,69.9
20160405034500,198.0,198.6,60.1818,55,98.0,100,69.9
20160405040000,198.0,198.6,60.1818,55,101.6,100,69.9
20160405041500,198.0,198.6,60.1818,55,93.6,100,69.9
20160405043000,198.0,194.4,58.9091,55,99.7,100,69.9
20160405044500,198.0,198.6,60.1818,55,99.7,100,69.9
20160405050000,198.0,198.6,60.1818,55,93.0,100,69.9
20160405051500,198.0,198.6,60.1818,55,99.6,100,69.9
20160405053000,198.0,198.6,60.1818,55,99.6,100,69.9
20160405054500,198.0,198.6,60.1818,55,93.0,100,69.9
20160405060000,198.0,202.8,61.4545,55,97.3,100,70.0
20160405061500,198.0,198.6,60.1818,55,99.0,100,70.0
20160405063000,198.0,202.8,61.4545,55,94.9,100,69.9
20160405064500,198.0,198.6,60.1818,55,101.9,100,69.8
20160405070000,198.0,198.6,60.1818,55,91.9,100,69.8
20160405071500,198.0,194.4,58.9091,55,102.7,100,69.8
20160405073000,198.0,190.2,57.6364,55,93.0,100,69.8
20160405074500,198.0,190.2,57.6364,55,101.9,100,69.6
20160405080000,198.0,190.2,57.6364,55,92.4,100,69.6
20160405081500,198.0,190.2,57.6364,55,104.3,100,69.6
20160405083000,198.0,194.4,58.9091,55,93.6,100,69.6
20160405084500,198.0,194.4,58.9091,55,106.8,100,69.6
20160405090000,198.0,190.2,57.6364,55,104.9,100,69.7
20160405091500,198.0,190.2,57.6364,55,100.2,100,69.7
20160405093000,198.0,190.2,57.6364,55,100.2,100,69.7
20160405094500,198.0,190.2,57.6364,55,92.4,100,69.6
20160405100000,198.0,194.4,58.9091,55,101.2,100,69.7
20160405101500,198.0,194.4,58.9091,55,97.0,100,69.7
20160405103000,198.0,194.4,58.9091,55,96.0,100,69.7
20160405104500,198.0,194.4,58.9091,55,102.0,100,69.7
20160405110000,198.0,194.4,58.9091,55,94.2,100,69.7
20160405111500,198.0,194.4,58.9091,55,100.5,100,69.7
20160405113000,198.0,194.4,58.9091,55,97.9,100,69.7
20160405114500,198.0,190.2,57.6364,55,93.0,100,69.8
20160405120000,198.0,194.4,58.9091,56,96.5,100,69.8
20160405121500,198.0,198.6,60.1818,56,98.8,100,69.8
20160405123000,198.0,194.4,58.9091,56,101.0,100,69.7
20160405124500,198.0,194.4,58.9091,56,94.5,100,69.7
20160405130000,198.0,194.4,58.9091,56,92.4,100,69.7
20160405131500,198.0,198.6,60.1818,56,92.4,100,69.4
20160405133000,198.0,194.4,58.9091,56,92.4,100,69.3
20160405134500,198.0,194.4,58.9091,56,93.9,100,69.1
20160405140000,198.0,194.4,58.9091,56,96.2,100,69.0
20160405141500,198.0,198.6,60.1818,56,92.7,100,69.1
20160405143000,198.0,198.6,60.1818,56,92.7,100,68.9
20160405144500,198.0,198.6,60.1818,56,94.2,100,68.8
