PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160405150000,198.0,198.6,60.1818,56,91.8,100,68.8
20160405151500,198.0,198.6,60.1818,56,93.6,100,68.8
20160405153000,198.0,198.6,60.1818,56,93.6,100,68.8
20160405154500,198.0,198.6,60.1818,56,94.8,100,68.8
20160405160000,198.0,198.6,60.1818,56,94.8,100,68.8
20160405161500,198.0,202.8,61.4545,56,92.5,100,68.8
20160405163000,198.0,202.8,61.4545,56,95.4,100,68.8
20160405164500,198.0,202.8,61.4545,56,92.8,100,68.9
20160405170000,198.0,198.6,60.1818,56,102.7,100,68.9
20160405171500,198.0,198.6,60.1818,56,102.7,100,68.9
20160405173000,198.0,202.8,61.4545,56,102.7,100,68.8
20160405174500,198.0,202.8,61.4545,56,93.3,100,68.9
20160405180000,198.0,202.8,61.4545,56,91.8,100,68.9
20160405181500,198.0,206.4,62.5455,56,91.8,100,68.9
20160405183000,198.0,202.8,61.4545,56,91.8,100,68.9
20160405184500,198.0,206.4,62.5455,56,91.8,100,68.9
20160405190000,198.0,202.8,61.4545,56,91.8,100,68.9
20160405191500,198.0,202.8,61.4545,56,93.0,100,68.8
20160405193000,198.0,206.4,62.5455,55,93.0,100,68.8
20160405194500,198.0,202.8,61.4545,55,94.8,100,68.8
20160405200000,198.0,206.4,62.5455,55,100.5,100,68.8
20160405201500,198.0,202.8,61.4545,55,100.5,100,68.7
20160405203000,198.0,206.4,62.5455,55,101.9,100,68.7
20160405204500,198.0,198.6,60.1818,55,95.5,100,68.6
20160405210000,198.0,194.4,58.9091,55,93.6,100,68.6
20160405211500,198.0,194.4,58.9091,55,93.6,100,68.6
20160405213000,198.0,194.4,58.9091,55,93.6,100,68.6
20160405214500,198.0,194.4,58.9091,55,92.4,100,68.6
20160405220000,198.0,194.4,58.9091,55,93.6,100,68.6
20160405221500,198.0,194.4,58.9091,55,95.6,100,68.6
20160405223000,198.0,194.4,58.9091,55,103.5,100,68.7
20160405224500,198.0,194.4,58.9091,55,95.5,100,68.8
20160405230000,198.0,194.4,58.9091,55,92.6,100,68.9
20160405231500,198.0,198.6,60.1818,55,101.7,100,69.1
20160405233000,198.0,202.8,61.4545,55,93.7,100,68.9
20160405234500,198.0,202.8,61.4545,55,95.0,100,68.9
20160406000000,198.0,206.4,62.5455,55,101.1,100,68.8
20160406001500,198.0,206.4,62.5455,55,91.7,100,68.8
20160406003000,198.0,202.8,61.4545,55,98.9,100,68.8
20160406004500,198.0,202.8,61.4545,55,95.2,100,68.7
20160406010000,198.0,206.4,62.5455,55,95.2,100,68.9
20160406011500,198.0,194.4,58.9091,55,100.2,100,68.9
20160406013000,198.0,194.4,58.9091,55,95.0,100,68.7
20160406014500,198.0,194.4,58.9091,55,92.6,100,68.7
20160406020000,198.0,194.4,58.9091,55,101.6,100,68.7
20160406021500,198.0,194.4,58.9091,56,92.0,100,68.8
20160406023000,198.0,190.2,57.6364,56,95.9,100,68.9
20160406024500,198.0,190.2,57.6364,56,95.9,100,69.1
20160406030000,198.0,198.6,60.1818,56,93.1,100,69.2
20160406031500,198.0,198.6,60.1818,56,90.7,100,69.2
20160406033000,198.0,194.4,58.9091,56,93.7,100,69.0
20160406034500,198.0,194.4,58.9091,56,102.6,100,69.0
20160406040000,198.0,194.4,58.9091,56,102.6,100,68.9
20160406041500,198.0,198.6,60.1818,56,100.2,100,68.9
20160406043000,198.0,198.6,60.1818,56,93.0,100,68.9
20160406044500,198.0,194.4,58.9091,6,93.0,100,69.2
20160406050000,198.0,194.4,58.9091,6,91.9,100,69.2
20160406051500,198.0,206.4,62.5455,54,95.8,100,69.3
20160406053000,198.0,198.6,60.1818,54,99.8,100,69.4
20160406054500,198.0,194.4,58.9091,54,91.7,100,69.6
20160406060000,198.0,194.4,58.9091,54,99.7,100,69.7
20160406061500,198.0,190.2,57.6364,54,92.8,100,69.6
20160406063000,198.0,194.4,58.9091,55,105.1,100,69.3
20160406064500,198.0,194.4,58.9091,55,95.9,100,69.4
20160406070000,198.0,194.4,58.9091,55,97.2,100,69.5
20160406071500,198.0,194.4,58.9091,55,103.5,100,69.4
20160406073000,198.0,194.4,58.9091,55,91.7,100,69.3
20160406074500,198.0,194.4,58.9091,55,102.0,100,69.1
20160406080000,198.0,194.4,58.9091,55,99.8,100,69.1
20160406081500,198.0,194.4,58.9091,55,94.2,100,68.9
20160406083000,198.0,194.4,58.9091,55,106.0,100,68.9
20160406084500,198.0,194.4,58.9091,55,100.5,100,68.8
20160406090000,198.0,194.4,58.9091,55,93.0,100,68.7
20160406091500,198.0,194.4,58.9091,55,104.3,100,68.6
20160406093000,198.0,194.4,58.9091,55,94.7,100,68.4
20160406094500,198.0,198.6,60.1818,55,93.0,100,68.5
20160406100000,198.0,202.8,61.4545,55,100.9,100,68.6
20160406101500,198.0,202.8,61.4545,55,98.1,100,68.7
20160406103000,198.0,202.8,61.4545,55,92.4,100,68.7
20160406104500,198.0,202.8,61.4545,55,99.6,100,68.7
20160406110000,198.0,206.4,62.5455,55,98.0,100,68.5
20160406111500,198.0,206.4,62.5455,55,92.4,100,68.6
20160406113000,198.0,206.4,62.5455,55,94.3,100,68.4
20160406114500,198.0,198.6,60.1818,55,104.3,100,68.4
20160406120000,198.0,194.4,58.9091,55,98.9,100,68.4
20160406121500,198.0,194.4,58.9091,55,94.0,100,68.3
20160406123000,198.0,194.4,58.9091,55,95.2,100,68.2
20160406124500,198.0,194.4,58.9091,55,99.6,100,68.2
20160406130000,198.0,194.4,58.9091,55,101.0,100,68.2
20160406131500,198.0,194.4,58.9091,55,102.8,100,68.2
20160406133000,198.0,206.4,62.5455,55,99.9,100,68.2
20160406134500,198.0,198.6,60.1818,54,93.6,100,68.3
20160406140000,198.0,202.8,61.4545,54,97.0,100,68.4
20160406141500,198.0,202.8,61.4545,54,101.9,100,68.4
20160406143000,198.0,202.8,61.4545,54,95.2,100,68.4
20160406144500,198.0,202.8,61.4545,54,93.6,100,68.4
20160406150000,198.0,202.8,61.4545,54,95.4,100,68.4
20160406151500,198.0,202.8,61.4545,54,93.6,100,68.6
20160406153000,198.0,198.6,60.1818,54,103.4,100,68.5
20160406154500,198.0,202.8,61.4545,54,97.6,100,68.4
20160406160000,198.0,202.8,61.4545,54,93.9,100,68.4
20160406161500,198.0,198.6,60.1818,54,104.3,100,68.3
20160406163000,198.0,198.6,60.1818,54,95.4,100,68.3
20160406164500,198.0,194.4,58.9091,54,95.4,100,68.3
20160406170000,198.0,190.2,57.6364,54,105.1,100,68.2
20160406171500,198.0,194.4,58.9091,55,96.5,100,68.2
20160406173000,198.0,190.2,57.6364,55,93.5,100,68.3
20160406174500,198.0,194.4,58.9091,55,102.9,100,68.2
20160406180000,198.0,194.4,58.9091,55,97.9,100,68.2
20160406181500,198.0,194.4,58.9091,55,93.0,100,68.4
20160406183000,198.0,198.6,60.1818,55,102.7,100,68.4
20160406184500,198.0,202.8,61.4545,55,94.8,100,68.6
20160406190000,198.0,206.4,62.5455,55,96.4,100,68.7
20160406191500,198.0,202.8,61.4545,55,99.8,100,68.7
20160406193000,198.0,202.8,61.4545,55,92.3,100,68.7
20160406194500,198.0,206.4,62.5455,55,102.6,100,68.7
20160406200000,198.0,198.6,60.1818,54,94.9,100,68.8
20160406201500,198.0,198.6,60.1818,54,97.1,100,68.9
20160406203000,198.0,198.6,60.1818,54,99.7,100,68.8
20160406204500,198.0,198.6,60.1818,54,93.0,100,68.9
20160406210000,198.0,198.6,60.1818,54,103.5,100,68.9
20160406211500,198.0,194.4,58.9091,54,95.4,100,68.9
20160406213000,198.0,198.6,60.1818,54,97.7,100,68.9
20160406214500,198.0,194.4,58.9091,54,99.7,100,68.9
20160406220000,198.0,190.2,57.6364,54,93.7,100,68.9
20160406221500,198.0,194.4,58.9091,55,103.6,100,69.0
20160406223000,198.0,194.4,58.9091,55,93.0,100,68.9
20160406224500,198.0,194.4,58.9091,55,100.1,100,69.0
20160406230000,198.0,194.4,58.9091,55,96.7,100,69.1
20160406231500,198.0,194.4,58.9091,55,95.1,100,69.1
20160406233000,198.0,194.4,58.9091,55,101.2,100,69.1
20160406234500,198.0,202.8,61.4545,55,92.7,100,69.1
20160407000000,198.0,202.8,61.4545,55,101.3,100,68.9
20160407001500,198.0,198.6,60.1818,55,91.9,100,68.9
20160407003000,198.0,206.4,62.5455,55,101.1,100,68.9
20160407004500,198.0,202.8,61.4545,55,91.7,100,68.8
20160407010000,198.0,206.4,62.5455,55,102.7,100,68.8
20160407011500,198.0,202.8,61.4545,55,91.7,100,68.8
20160407013000,198.0,198.6,60.1818,54,101.8,100,68.8
20160407014500,198.0,194.4,58.9091,54,95.6,100,68.7
20160407020000,198.0,198.6,60.1818,54,97.3,100,68.7
20160407021500,198.0,198.6,60.1818,54,101.2,100,68.8
20160407023000,198.0,202.8,61.4545,54,93.7,100,68.7
20160407024500,198.0,198.6,60.1818,55,97.0,100,68.7
20160407030000,198.0,202.8,61.4545,55,103.0,100,68.7
20160407031500,198.0,198.6,60.1818,54,92.4,100,68.7
20160407033000,198.0,194.4,58.9091,54,104.3,100,68.6
20160407034500,198.0,194.4,58.9091,54,93.0,100,68.6
20160407040000,198.0,194.4,58.9091,54,93.0,100,68.7
20160407041500,198.0,194.4,58.9091,54,93.0,100,68.7
20160407043000,198.0,194.4,58.9091,54,94.2,100,68.8
20160407044500,198.0,194.4,58.9091,54,105.8,100,68.9
20160407050000,198.0,198.6,60.1818,54,101.0,100,69.0
20160407051500,198.0,202.8,61.4545,54,92.4,100,69.1
20160407053000,198.0,202.8,61.4545,54,105.2,100,69.1
20160407054500,198.0,202.8,61.4545,54,100.1,100,69.1
20160407060000,198.0,202.8,61.4545,54,92.2,100,69.1
20160407061500,198.0,198.6,60.1818,54,99.3,100,69.1
20160407063000,198.0,202.8,61.4545,54,105.1,100,69.2
20160407064500,198.0,198.6,60.1818,54,94.7,100,69.2
20160407070000,198.0,202.8,61.4545,54,92.4,100,69.2
20160407071500,198.0,202.8,61.4545,54,96.7,100,69.1
20160407073000,198.0,202.8,61.4545,54,104.6,100,69.1
20160407074500,198.0,198.6,60.1818,54,100.1,100,69.3
20160407080000,198.0,190.2,57.6364,54,97.1,100,69.2
20160407081500,198.0,194.4,58.9091,55,92.4,100,69.1
20160407083000,198.0,194.4,58.9091,55,92.4,100,68.9
20160407084500,198.0,194.4,58.9091,55,94.7,100,68.9
20160407090000,198.0,198.6,60.1818,55,101.4,100,68.7
20160407091500,198.0,198.6,60.1818,55,93.6,100,68.9
20160407093000,198.0,198.6,60.1818,55,95.9,100,68.9
20160407094500,198.0,198.6,60.1818,55,101.0,100,68.9
20160407100000,198.0,198.6,60.1818,55,103.2,100,68.8
20160407101500,198.0,198.6,60.1818,55,101.7,100,68.8
20160407103000,198.0,198.6,60.1818,55,100.1,100,68.8
20160407104500,198.0,202.8,61.4545,55,100.1,100,68.8
20160407110000,198.0,202.8,61.4545,55,91.7,100,68.9
20160407111500,198.0,202.8,61.4545,55,95.1,100,68.9
20160407113000,198.0,202.8,61.4545,55,101.2,100,68.9
20160407114500,198.0,202.8,61.4545,55,95.4,100,68.9
20160407120000,198.0,206.4,62.5455,55,95.4,100,68.8
20160407121500,198.0,202.8,61.4545,55,101.1,100,68.6
20160407123000,198.0,198.6,60.1818,55,98.6,100,68.6
20160407124500,198.0,198.6,60.1818,55,94.2,100,68.6
20160407130000,198.0,198.6,60.1818,55,95.2,100,68.4
20160407131500,198.0,198.6,60.1818,55,103.4,100,68.6
20160407133000,198.0,198.6,60.1818,55,101.8,100,68.4
20160407134500,198.0,198.6,60.1818,55,99.5,100,68.3
20160407140000,198.0,198.6,60.1818,55,103.3,100,68.5
20160407141500,198.0,198.6,60.1818,55,103.3,100,68.4
20160407143000,198.0,206.4,62.5455,55,103.3,100,68.4
20160407144500,198.0,202.8,61.4545,54,102.0,100,68.3
20160407150000,198.0,198.6,60.1818,54,96.7,100,68.3
20160407151500,198.0,198.6,60.1818,54,94.2,100,68.4
20160407153000,198.0,202.8,61.4545,54,94.2,100,68.4
20160407154500,198.0,202.8,61.4545,54,96.8,100,68.5
20160407160000,198.0,198.6,60.1818,54,102.7,100,68.5
20160407161500,198.0,198.6,60.1818,54,102.7,100,68.6
20160407163000,198.0,202.8,61.4545,54,94.9,100,68.4
20160407164500,198.0,198.6,60.1818,54,96.0,100,68.6
20160407170000,198.0,190.2,57.6364,54,98.2,100,68.6
20160407171500,198.0,194.4,58.9091,55,93.6,100,68.6
20160407173000,198.0,198.6,60.1818,55,93.6,100,68.6
20160407174500,198.0,194.4,58.9091,55,101.8,100,68.7
20160407180000,198.0,194.4,58.9091,55,101.8,100,68.6
20160407181500,198.0,194.4,58.9091,55,99.7,100,68.6
20160407183000,198.0,194.4,58.9091,55,96.0,100,68.7
20160407184500,198.0,198.6,60.1818,55,94.1,100,68.7
20160407190000,198.0,198.6,60.1818,55,94.1,100,68.7
20160407191500,198.0,202.8,61.4545,55,94.1,100,68.7
20160407193000,198.0,202.8,61.4545,54,94.1,100,68.7
20160407194500,198.0,202.8,61.4545,54,93.0,100,68.7
20160407200000,198.0,198.6,60.1818,54,101.0,100,68.6
20160407201500,198.0,198.6,60.1818,54,97.9,100,68.6
20160407203000,198.0,202.8,61.4545,54,93.0,100,68.7
20160407204500,198.0,202.8,61.4545,54,99.5,100,68.6
20160407210000,198.0,202.8,61.4545,54,97.9,100,68.6
20160407211500,198.0,202.8,61.4545,54,93.0,100,68.6
20160407213000,198.0,202.8,61.4545,54,100.2,100,68.7
20160407214500,198.0,202.8,61.4545,54,103.5,100,68.7
20160407220000,198.0,198.6,60.1818,54,98.1,100,68.8
20160407221500,198.0,198.6,60.1818,54,95.0,100,68.8
20160407223000,198.0,190.2,57.6364,54,93.0,100,68.9
20160407224500,198.0,190.2,57.6364,54,103.5,100,69.0
20160407230000,198.0,190.2,57.6364,54,96.0,100,69.0
20160407231500,198.0,190.2,57.6364,54,94.1,100,69.1
20160407233000,198.0,190.2,57.6364,54,104.3,100,69.1
20160407234500,198.0,194.4,58.9091,54,97.9,100,69.1
20160408000000,198.0,194.4,58.9091,54,93.0,100,69.2
20160408001500,198.0,194.4,58.9091,54,99.6,100,69.2
20160408003000,198.0,202.8,61.4545,54,101.9,100,69.2
20160408004500,198.0,202.8,61.4545,54,98.4,100,69.2
20160408010000,198.0,202.8,61.4545,54,93.6,100,69.2
20160408011500,198.0,202.8,61.4545,54,93.6,100,69.3
20160408013000,198.0,202.8,61.4545,54,93.6,100,69.2
20160408014500,198.0,202.8,61.4545,54,95.5,100,69.2
20160408020000,198.0,202.8,61.4545,54,95.5,100,69.2
20160408021500,198.0,202.8,61.4545,54,102.6,100,69.2
20160408023000,198.0,198.6,60.1818,54,102.6,100,69.2
20160408024500,198.0,198.6,60.1818,54,95.9,100,69.2
20160408030000,198.0,202.8,61.4545,54,93.5,100,69.3
20160408031500,198.0,198.6,60.1818,54,102.0,100,69.2
20160408033000,198.0,194.4,58.9091,54,106.0,100,69.2
20160408034500,198.0,190.2,57.6364,54,97.7,100,69.3
20160408040000,198.0,194.4,58.9091,54,93.0,100,69.3
20160408041500,198.0,190.2,57.6364,54,105.4,100,69.3
20160408043000,198.0,194.4,58.9091,54,103.5,100,69.3
20160408044500,198.0,194.4,58.9091,54,93.0,100,69.3
20160408050000,198.0,194.4,58.9091,54,96.0,100,69.3
20160408051500,198.0,202.8,61.4545,54,103.7,100,69.3
20160408053000,198.0,202.8,61.4545,54,99.6,100,69.3
20160408054500,198.0,202.8,61.4545,54,99.6,100,69.2
20160408060000,198.0,202.8,61.4545,54,91.7,100,69.3
20160408061500,198.0,202.8,61.4545,54,103.6,100,69.2
20160408063000,198.0,202.8,61.4545,54,97.2,100,69.2
20160408064500,198.0,202.8,61.4545,54,96.0,100,69.2
20160408070000,198.0,202.8,61.4545,54,100.2,100,69.2
20160408071500,198.0,198.6,60.1818,54,91.1,100,69.2
20160408073000,198.0,198.6,60.1818,54,96.0,100,69.2
20160408074500,198.0,194.4,58.9091,54,96.0,100,69.2
20160408080000,198.0,190.2,57.6364,54,99.8,100,68.9
20160408081500,198.0,190.2,57.6364,54,105.1,100,68.9
20160408083000,198.0,190.2,57.6364,54,103.6,100,68.7
20160408084500,198.0,190.2,57.6364,54,94.2,100,68.6
20160408090000,198.0,190.2,57.6364,54,106.8,100,68.7
20160408091500,198.0,194.4,58.9091,54,95.3,100,68.8
20160408093000,198.0,194.4,58.9091,54,93.0,100,68.7
20160408094500,198.0,194.4,58.9091,54,93.0,100,68.6
20160408100000,198.0,194.4,58.9091,54,93.0,100,68.6
20160408101500,198.0,198.6,60.1818,54,95.4,100,68.6
20160408103000,198.0,198.6,60.1818,54,97.9,100,68.6
20160408104500,198.0,198.6,60.1818,54,97.9,100,68.7
20160408110000,198.0,198.6,60.1818,54,102.0,100,68.6
20160408111500,198.0,198.6,60.1818,54,106.0,100,68.7
20160408113000,198.0,198.6,60.1818,54,99.2,100,68.7
20160408114500,198.0,198.6,60.1818,54,94.4,100,68.7
20160408120000,198.0,190.2,57.6364,54,94.4,100,68.6
20160408121500,198.0,194.4,58.9091,55,94.4,100,68.5
20160408123000,198.0,194.4,58.9091,55,98.4,100,68.3
20160408124500,198.0,194.4,58.9091,55,101.0,100,68.3
20160408130000,198.0,194.4,58.9091,55,103.5,100,68.2
20160408131500,198.0,194.4,58.9091,55,103.5,100,68.2
20160408133000,198.0,194.4,58.9091,55,103.5,100,68.3
20160408134500,198.0,194.4,58.9091,55,99.1,100,68.2
20160408140000,198.0,198.6,60.1818,55,96.6,100,68.2
20160408141500,198.0,206.4,62.5455,55,93.6,100,68.2
20160408143000,198.0,202.8,61.4545,55,94.7,100,68.1
20160408144500,198.0,202.8,61.4545,55,94.7,100,68.1
20160408150000,198.0,202.8,61.4545,55,96.1,100,68.1
20160408151500,198.0,202.8,61.4545,55,93.6,100,68.1
20160408153000,198.0,202.8,61.4545,55,93.6,100,68.2
20160408154500,198.0,198.6,60.1818,55,92.4,100,68.3
20160408160000,198.0,202.8,61.4545,55,92.4,100,68.4
20160408161500,198.0,202.8,61.4545,55,92.4,100,68.2
20160408163000,198.0,206.4,62.5455,55,98.4,100,68.3
20160408164500,198.0,202.8,61.4545,55,100.6,100,68.3
20160408170000,198.0,202.8,61.4545,55,102.8,100,68.3
20160408171500,198.0,202.8,61.4545,55,102.8,100,68.4
20160408173000,198.0,202.8,61.4545,55,100.3,100,68.4
20160408174500,198.0,202.8,61.4545,55,100.3,100,68.5
20160408180000,198.0,202.8,61.4545,55,101.4,100,68.6
20160408181500,198.0,198.6,60.1818,55,93.6,100,68.6
20160408183000,198.0,198.6,60.1818,55,99.5,100,68.6
20160408184500,198.0,198.6,60.1818,55,97.4,100,68.7
20160408190000,198.0,194.4,58.9091,55,93.4,100,68.7
20160408191500,198.0,194.4,58.9091,55,104.0,100,68.8
20160408193000,198.0,194.4,58.9091,55,94.9,100,68.9
20160408194500,198.0,194.4,58.9091,55,93.0,100,68.9
20160408200000,198.0,194.4,58.9091,55,93.0,100,69.0
20160408201500,198.0,202.8,61.4545,55,93.0,100,69.0
20160408203000,198.0,198.6,60.1818,55,93.0,100,69.0
20160408204500,198.0,198.6,60.1818,55,93.0,100,69.0
20160408210000,198.0,202.8,61.4545,55,93.0,100,69.0
20160408211500,198.0,202.8,61.4545,55,93.0,100,69.1
20160408213000,198.0,202.8,61.4545,55,93.0,100,69.1
20160408214500,198.0,206.4,62.5455,55,95.9,100,69.1
20160408220000,198.0,202.8,61.4545,55,100.1,100,69.1
20160408221500,198.0,202.8,61.4545,55,98.2,100,69.1
20160408223000,198.0,202.8,61.4545,55,94.8,100,69.1
20160408224500,198.0,202.8,61.4545,55,93.6,100,69.1
20160408230000,198.0,198.6,60.1818,55,102.0,100,69.1
20160408231500,198.0,194.4,58.9091,55,104.3,100,69.1
20160408233000,198.0,194.4,58.9091,55,98.3,100,69.1
20160408234500,198.0,194.4,58.9091,55,94.7,100,69.2
20160409000000,198.0,194.4,58.9091,55,100.3,100,69.2
20160409001500,198.0,190.2,57.6364,55,98.4,100,69.3
20160409003000,198.0,190.2,57.6364,55,104.3,100,69.3
20160409004500,198.0,194.4,58.9091,55,97.8,100,69.3
20160409010000,198.0,194.4,58.9091,55,92.3,100,69.2
20160409011500,198.0,194.4,58.9091,54,95.5,100,69.2
20160409013000,198.0,198.6,60.1818,54,95.5,100,69.0
20160409014500,198.0,198.6,60.1818,54,103.5,100,68.8
20160409020000,198.0,194.4,58.9091,54,103.5,100,68.8
20160409021500,198.0,194.4,58.9091,54,99.0,100,68.9
20160409023000,198.0,194.4,58.9091,54,93.4,100,69.0
20160409024500,198.0,194.4,58.9091,54,93.4,100,69.1
20160409030000,198.0,194.4,58.9091,54,104.2,100,69.2
20160409031500,198.0,194.4,58.9091,54,92.4,100,69.3
20160409033000,198.0,190.2,57.6364,54,96.8,100,69.2
20160409034500,198.0,190.2,57.6364,55,101.9,100,69.2
20160409040000,198.0,198.6,60.1818,55,89.9,100,69.3
20160409041500,198.0,194.4,58.9091,55,104.3,100,69.3
20160409043000,198.0,198.6,60.1818,55,98.9,100,69.3
20160409044500,198.0,198.6,60.1818,55,94.3,100,69.3
20160409050000,198.0,198.6,60.1818,55,101.9,100,69.4
20160409051500,198.0,206.4,62.5455,55,89.3,100,69.3
20160409053000,198.0,202.8,61.4545,54,103.6,100,69.4
20160409054500,198.0,202.8,61.4545,54,89.9,100,69.4
20160409060000,198.0,202.8,61.4545,54,103.5,100,69.3
20160409061500,198.0,202.8,61.4545,54,94.1,100,69.4
20160409063000,198.0,206.4,62.5455,54,96.7,100,69.2
20160409064500,198.0,202.8,61.4545,54,101.9,100,69.1
20160409070000,198.0,202.8,61.4545,54,89.9,100,69.1
20160409071500,198.0,206.4,62.5455,54,103.5,100,68.9
20160409073000,198.0,202.8,61.4545,54,91.2,100,69.0
20160409074500,198.0,198.6,60.1818,54,101.1,100,69.1
20160409080000,198.0,198.6,60.1818,54,103.4,100,69.1
20160409081500,198.0,198.6,60.1818,54,91.7,100,68.9
20160409083000,198.0,198.6,60.1818,54,106.8,100,68.8
20160409084500,198.0,198.6,60.1818,54,95.9,100,68.8
20160409090000,198.0,198.6,60.1818,54,97.2,100,68.8
20160409091500,198.0,198.6,60.1818,54,98.5,100,68.9
20160409093000,198.0,198.6,60.1818,54,103.4,100,68.9
20160409094500,198.0,194.4,58.9091,54,93.5,100,68.9
20160409100000,198.0,198.6,60.1818,54,95.4,100,68.8
20160409101500,198.0,198.6,60.1818,54,92.4,100,68.7
20160409103000,198.0,194.4,58.9091,54,94.3,100,68.7
20160409104500,198.0,190.2,57.6364,54,105.2,100,68.7
20160409110000,198.0,190.2,57.6364,54,105.2,100,68.6
20160409111500,198.0,190.2,57.6364,54,93.6,100,68.7
20160409113000,198.0,198.6,60.1818,54,103.5,100,68.8
20160409114500,198.0,194.4,58.9091,54,101.0,100,68.8
20160409120000,198.0,194.4,58.9091,54,95.4,100,68.7
20160409121500,198.0,194.4,58.9091,54,104.5,100,68.7
20160409123000,198.0,194.4,58.9091,54,106.8,100,68.7
20160409124500,198.0,194.4,58.9091,54,104.3,100,68.7
20160409130000,198.0,202.8,61.4545,54,98.0,100,68.7
20160409131500,198.0,202.8,61.4545,54,96.4,100,68.7
20160409133000,198.0,202.8,61.4545,54,102.7,100,68.7
20160409134500,198.0,198.6,60.1818,54,102.7,100,68.8
20160409140000,198.0,194.4,58.9091,54,101.0,100,68.8
20160409141500,198.0,198.6,60.1818,54,99.8,100,68.8
20160409143000,198.0,202.8,61.4545,54,97.1,100,68.9
20160409144500,198.0,198.6,60.1818,54,93.6,100,68.9
20160409150000,198.0,198.6,60.1818,54,93.6,100,68.8
20160409151500,198.0,198.6,60.1818,54,94.8,100,68.9
20160409153000,198.0,198.6,60.1818,54,96.8,100,68.9
20160409154500,198.0,198.6,60.1818,54,98.5,100,68.9
20160409160000,198.0,198.6,60.1818,54,98.5,100,68.9
20160409161500,198.0,198.6,60.1818,54,101.9,100,68.9
20160409163000,198.0,198.6,60.1818,54,105.1,100,69.0
20160409164500,198.0,198.6,60.1818,54,97.3,100,69.1
20160409170000,198.0,198.6,60.1818,54,93.6,100,69.1
20160409171500,198.0,198.6,60.1818,54,93.6,100,69.1
20160409173000,198.0,194.4,58.9091,54,93.6,100,69.1
20160409174500,198.0,190.2,57.6364,54,93.6,100,69.1
20160409180000,198.0,190.2,57.6364,54,93.6,100,69.1
20160409181500,198.0,194.4,58.9091,55,93.6,100,69.1
20160409183000,198.0,194.4,58.9091,55,93.6,100,69.1
20160409184500,198.0,198.6,60.1818,55,93.6,100,68.9
20160409190000,198.0,198.6,60.1818,55,93.6,100,68.9
20160409191500,198.0,198.6,60.1818,55,100.6,100,68.9
20160409193000,198.0,198.6,60.1818,55,102.0,100,68.9
20160409194500,198.0,206.4,62.5455,55,92.4,100,68.9
20160409200000,198.0,202.8,61.4545,54,94.7,100,69.0
20160409201500,198.0,202.8,61.4545,54,92.9,100,69.1
20160409203000,198.0,202.8,61.4545,54,92.9,100,69.1
20160409204500,198.0,198.6,60.1818,54,92.9,100,69.1
20160409210000,198.0,202.8,61.4545,54,92.9,100,69.1
20160409211500,198.0,202.8,61.4545,54,92.9,100,69.1
20160409213000,198.0,202.8,61.4545,54,92.9,100,69.1
20160409214500,198.0,202.8,61.4545,54,92.9,100,69.1
20160409220000,198.0,202.8,61.4545,54,100.2,100,69.1
20160409221500,198.0,202.8,61.4545,54,100.2,100,69.1
20160409223000,198.0,202.8,61.4545,54,98.4,100,69.2
20160409224500,198.0,202.8,61.4545,54,92.3,100,69.2
20160409230000,198.0,202.8,61.4545,54,96.9,100,69.2
20160409231500,198.0,202.8,61.4545,54,105.3,100,69.2
20160409233000,198.0,202.8,61.4545,54,100.2,100,69.1
20160409234500,198.0,202.8,61.4545,54,92.4,100,69.1
20160410000000,198.0,198.6,60.1818,54,92.4,100,69.0
20160410001500,198.0,194.4,58.9091,54,93.7,100,68.9
20160410003000,198.0,194.4,58.9091,54,96.6,100,68.9
20160410004500,198.0,194.4,58.9091,54,96.6,100,68.8
20160410010000,198.0,194.4,58.9091,54,98.7,100,68.8
20160410011500,198.0,194.4,58.9091,54,104.4,100,68.8
20160410013000,198.0,190.2,57.6364,54,104.4,100,68.8
20160410014500,198.0,194.4,58.9091,54,97.1,100,68.8
20160410020000,198.0,194.4,58.9091,54,93.6,100,68.8
20160410021500,198.0,202.8,61.4545,54,101.6,100,68.9
20160410023000,198.0,202.8,61.4545,54,102.7,100,68.9
20160410024500,198.0,198.6,60.1818,54,91.7,100,69.1
20160410030000,198.0,198.6,60.1818,54,100.6,100,69.1
20160410031500,198.0,202.8,61.4545,54,102.7,100,69.1
20160410033000,198.0,202.8,61.4545,54,97.1,100,69.2
20160410034500,198.0,202.8,61.4545,54,93.0,100,69.2
20160410040000,198.0,198.6,60.1818,54,103.9,100,69.2
20160410041500,198.0,198.6,60.1818,54,101.9,100,69.2
20160410043000,198.0,202.8,61.4545,54,94.7,100,69.1
20160410044500,198.0,202.8,61.4545,54,94.7,100,69.2
20160410050000,198.0,202.8,61.4545,54,102.7,100,69.1
20160410051500,198.0,202.8,61.4545,54,91.1,100,69.2
20160410053000,198.0,202.8,61.4545,54,104.4,100,69.3
20160410054500,198.0,202.8,61.4545,54,100.2,100,69.3
20160410060000,198.0,202.8,61.4545,54,91.1,100,69.2
20160410061500,198.0,206.4,62.5455,54,102.6,100,69.3
20160410063000,198.0,202.8,61.4545,54,102.6,100,69.3
20160410064500,198.0,202.8,61.4545,54,91.1,100,69.3
20160410070000,198.0,198.6,60.1818,54,96.8,100,69.3
20160410071500,198.0,198.6,60.1818,54,104.3,100,69.3
20160410073000,198.0,198.6,60.1818,54,93.5,100,69.3
20160410074500,198.0,198.6,60.1818,54,99.4,100,69.3
20160410080000,198.0,198.6,60.1818,54,104.1,100,69.2
20160410081500,198.0,198.6,60.1818,54,93.0,100,69.3
20160410083000,198.0,198.6,60.1818,54,103.9,100,69.1
20160410084500,198.0,198.6,60.1818,54,105.1,100,69.0
20160410090000,198.0,194.4,58.9091,54,105.1,100,69.1
20160410091500,198.0,194.4,58.9091,54,97.6,100,69.1
20160410093000,198.0,198.6,60.1818,54,92.5,100,69.1
20160410094500,198.0,194.4,58.9091,54,101.9,100,69.2
20160410100000,198.0,202.8,61.4545,54,101.9,100,69.2
20160410101500,198.0,198.6,60.1818,54,101.9,100,68.9
20160410103000,198.0,202.8,61.4545,54,103.5,100,68.9
20160410104500,198.0,198.6,60.1818,54,97.3,100,69.0
20160410110000,198.0,198.6,60.1818,54,93.7,100,68.9
20160410111500,198.0,202.8,61.4545,54,93.7,100,68.9
20160410113000,198.0,198.6,60.1818,54,99.4,100,69.1
20160410114500,198.0,198.6,60.1818,54,97.2,100,69.1
20160410120000,198.0,198.6,60.1818,54,93.6,100,68.9
20160410121500,198.0,198.6,60.1818,54,104.3,100,68.9
20160410123000,198.0,198.6,60.1818,54,94.7,100,68.8
20160410124500,198.0,198.6,60.1818,54,96.5,100,68.8
20160410130000,198.0,198.6,60.1818,54,103.2,100,68.8
20160410131500,198.0,198.6,60.1818,54,103.2,100,68.8
20160410133000,198.0,194.4,58.9091,54,97.2,100,68.9
20160410134500,198.0,194.4,58.9091,54,94.0,100,68.9
20160410140000,198.0,194.4,58.9091,54,104.1,100,69.0
20160410141500,198.0,194.4,58.9091,54,104.1,100,69.2
20160410143000,198.0,190.2,57.6364,54,104.1,100,69.1
20160410144500,198.0,190.2,57.6364,54,104.1,100,69.1
20160410150000,198.0,194.4,58.9091,55,99.1,100,69.1
20160410151500,198.0,198.6,60.1818,55,97.2,100,69.1
20160410153000,198.0,194.4,58.9091,55,94.8,100,69.0
20160410154500,198.0,194.4,58.9091,55,94.8,100,69.0
20160410160000,198.0,198.6,60.1818,55,94.8,100,69.1
20160410161500,198.0,198.6,60.1818,55,94.8,100,69.1
20160410163000,198.0,206.4,62.5455,55,98.3,100,69.0
20160410164500,198.0,206.4,62.5455,55,101.1,100,68.9
20160410170000,198.0,202.8,61.4545,54,95.0,100,68.9
20160410171500,198.0,202.8,61.4545,54,93.3,100,68.9
20160410173000,198.0,202.8,61.4545,54,103.6,100,68.9
20160410174500,198.0,198.6,60.1818,54,99.7,100,68.9
20160410180000,198.0,202.8,61.4545,54,95.8,100,68.8
20160410181500,198.0,198.6,60.1818,54,93.6,100,68.8
20160410183000,198.0,198.6,60.1818,54,101.0,100,68.9
20160410184500,198.0,198.6,60.1818,54,97.9,100,68.7
20160410190000,198.0,198.6,60.1818,54,93.6,100,68.7
20160410191500,198.0,198.6,60.1818,54,99.7,100,68.8
20160410193000,198.0,198.6,60.1818,54,98.6,100,68.7
20160410194500,198.0,194.4,58.9091,54,93.0,100,68.7
20160410200000,198.0,190.2,57.6364,54,104.3,100,68.7
20160410201500,198.0,194.4,58.9091,55,98.9,100,68.8
20160410203000,198.0,198.6,60.1818,55,95.4,100,68.7
20160410204500,198.0,202.8,61.4545,54,94.3,100,68.7
20160410210000,198.0,198.6,60.1818,54,94.3,100,68.8
20160410211500,198.0,194.4,58.9091,54,98.3,100,68.7
20160410213000,198.0,198.6,60.1818,54,98.3,100,68.7
20160410214500,198.0,198.6,60.1818,54,93.0,100,68.7
20160410220000,198.0,202.8,61.4545,54,98.0,100,68.6
20160410221500,198.0,202.8,61.4545,54,103.6,100,68.7
20160410223000,198.0,202.8,61.4545,54,105.1,100,68.7
20160410224500,198.0,198.6,60.1818,54,103.5,100,68.8
20160410230000,198.0,202.8,61.4545,54,97.3,100,68.7
20160410231500,198.0,198.6,60.1818,54,92.9,100,68.7
20160410233000,198.0,202.8,61.4545,54,104.3,100,68.7
20160410234500,198.0,202.8,61.4545,54,97.6,100,68.7
20160411000000,198.0,198.6,60.1818,54,93.0,100,68.7
20160411001500,198.0,198.6,60.1818,54,102.4,100,68.7
20160411003000,198.0,202.8,61.4545,54,105.1,100,68.8
20160411004500,198.0,202.8,61.4545,54,105.1,100,68.7
20160411010000,198.0,198.6,60.1818,54,105.1,100,68.7
20160411011500,198.0,202.8,61.4545,54,102.7,100,68.7
20160411013000,198.0,198.6,60.1818,54,100.8,100,68.8
20160411014500,198.0,202.8,61.4545,54,100.8,100,68.8
20160411020000,198.0,198.6,60.1818,54,95.3,100,68.7
20160411021500,198.0,198.6,60.1818,54,93.1,100,68.7
20160411023000,198.0,190.2,57.6364,54,99.9,100,68.7
20160411024500,198.0,190.2,57.6364,54,106.0,100,68.7
20160411030000,198.0,190.2,57.6364,54,106.0,100,68.7
20160411031500,198.0,190.2,57.6364,54,100.7,100,68.7
20160411033000,198.0,194.4,58.9091,54,97.7,100,68.7
20160411034500,198.0,190.2,57.6364,54,95.3,100,68.7
20160411040000,198.0,190.2,57.6364,54,93.6,100,68.7
20160411041500,198.0,190.2,57.6364,54,94.9,100,68.8
20160411043000,198.0,198.6,60.1818,54,97.0,100,68.8
20160411044500,198.0,198.6,60.1818,54,105.2,100,68.8
20160411050000,198.0,198.6,60.1818,54,101.5,100,68.7
20160411051500,198.0,198.6,60.1818,54,93.7,100,68.7
20160411053000,198.0,202.8,61.4545,54,96.1,100,68.7
20160411054500,198.0,198.6,60.1818,54,103.8,100,68.7
20160411060000,198.0,198.6,60.1818,54,102.1,100,68.7
20160411061500,198.0,198.6,60.1818,54,92.4,100,68.7
20160411063000,198.0,198.6,60.1818,54,94.8,100,68.8
20160411064500,198.0,194.4,58.9091,54,96.0,100,68.8
20160411070000,198.0,190.2,57.6364,54,98.5,100,68.8
20160411071500,198.0,190.2,57.6364,54,97.2,100,68.8
20160411073000,198.0,190.2,57.6364,54,93.0,100,69.0
20160411074500,198.0,206.4,62.5455,54,93.0,100,69.0
20160411080000,198.0,202.8,61.4545,54,101.0,100,69.1
20160411081500,198.0,202.8,61.4545,54,97.4,100,68.8
20160411083000,198.0,202.8,61.4545,54,93.0,100,68.7
20160411084500,198.0,198.6,60.1818,54,96.7,100,68.7
20160411090000,198.0,198.6,60.1818,54,102.6,100,68.7
20160411091500,198.0,198.6,60.1818,54,102.6,100,68.8
20160411093000,198.0,202.8,61.4545,54,106.8,100,68.9
20160411094500,198.0,202.8,61.4545,54,101.7,100,69.0
20160411100000,198.0,202.8,61.4545,54,101.7,100,68.8
20160411101500,198.0,0.0,0.0,76,97.8,100,68.7
20160411103000,198.0,194.4,58.9091,51,94.7,100,69.0
20160411104500,198.0,190.2,57.6364,51,105.2,100,68.6
20160411110000,198.0,190.2,57.6364,51,97.2,100,68.6
20160411111500,198.0,194.4,58.9091,51,93.6,100,68.7
20160411113000,198.0,198.6,60.1818,51,102.3,100,68.6
20160411114500,198.0,198.6,60.1818,51,97.9,100,68.7
20160411120000,198.0,194.4,58.9091,51,95.4,100,68.7
20160411121500,198.0,194.4,58.9091,51,97.8,100,68.8
20160411123000,198.0,194.4,58.9091,51,94.2,100,68.8
20160411124500,198.0,194.4,58.9091,51,94.2,100,68.8
20160411130000,198.0,194.4,58.9091,51,94.2,100,68.8
20160411131500,198.0,194.4,58.9091,51,94.2,100,68.8
20160411133000,198.0,194.4,58.9091,51,94.2,100,68.7
20160411134500,198.0,194.4,58.9091,51,94.2,100,68.7
20160411140000,198.0,194.4,58.9091,51,94.2,100,68.7
20160411141500,198.0,198.6,60.1818,51,96.0,100,68.6
20160411143000,198.0,202.8,61.4545,51,101.1,100,68.6
20160411144500,198.0,202.8,61.4545,51,103.5,100,68.7
20160411150000,198.0,202.8,61.4545,51,101.9,100,68.7
20160411151500,198.0,202.8,61.4545,51,103.5,100,68.7
20160411153000,198.0,202.8,61.4545,51,103.5,100,68.7
20160411154500,198.0,202.8,61.4545,51,100.5,100,68.7
20160411160000,198.0,206.4,62.5455,51,101.8,100,68.7
20160411161500,198.0,206.4,62.5455,51,94.2,100,68.6
20160411163000,198.0,202.8,61.4545,51,95.6,100,68.6
20160411164500,198.0,198.6,60.1818,51,95.6,100,68.6
20160411170000,198.0,194.4,58.9091,51,93.9,100,68.6
20160411171500,198.0,198.6,60.1818,51,93.9,100,68.4
20160411173000,198.0,194.4,58.9091,51,93.9,100,68.4
20160411174500,198.0,198.6,60.1818,51,100.2,100,68.6
20160411180000,198.0,194.4,58.9091,51,104.1,100,68.4
20160411181500,300.0,0.0,0.0,50,89.2,100,68.3
20160411183000,198.0,202.8,61.4545,52,96.9,100,68.3
20160411184500,198.0,198.6,60.1818,52,93.6,100,68.4
20160411190000,198.0,202.8,61.4545,52,98.2,100,68.4
20160411191500,198.0,202.8,61.4545,52,103.1,100,68.5
20160411193000,198.0,202.8,61.4545,52,94.8,100,68.6
20160411194500,198.0,202.8,61.4545,52,94.8,100,68.6
20160411200000,198.0,206.4,62.5455,52,104.3,100,68.5
20160411201500,198.0,202.8,61.4545,52,95.4,100,68.6
20160411203000,198.0,202.8,61.4545,52,95.4,100,68.6
20160411204500,198.0,198.6,60.1818,52,103.4,100,68.6
20160411210000,198.0,198.6,60.1818,52,93.6,100,68.6
20160411211500,198.0,194.4,58.9091,52,103.5,100,68.6
20160411213000,198.0,194.4,58.9091,52,97.3,100,68.6
20160411214500,198.0,194.4,58.9091,52,94.8,100,68.6
20160411220000,198.0,194.4,58.9091,52,105.1,100,68.6
20160411221500,198.0,194.4,58.9091,52,95.5,100,68.6
20160411223000,198.0,198.6,60.1818,52,95.5,100,68.6
20160411224500,198.0,198.6,60.1818,52,102.4,100,68.7
20160411230000,198.0,202.8,61.4545,52,93.6,100,68.6
20160411231500,198.0,206.4,62.5455,52,100.2,100,68.6
20160411233000,198.0,202.8,61.4545,52,98.6,100,68.7
20160411234500,198.0,198.6,60.1818,52,93.5,100,68.7
20160412000000,198.0,202.8,61.4545,52,104.3,100,68.7
20160412001500,198.0,202.8,61.4545,52,93.6,100,68.7
20160412003000,198.0,202.8,61.4545,52,99.6,100,68.7
20160412004500,198.0,202.8,61.4545,52,98.5,100,68.6
20160412010000,198.0,202.8,61.4545,52,93.0,100,68.6
20160412011500,198.0,202.8,61.4545,52,102.4,100,68.6
20160412013000,198.0,202.8,61.4545,52,103.5,100,68.6
20160412014500,198.0,202.8,61.4545,52,93.6,100,68.6
20160412020000,198.0,194.4,58.9091,52,98.9,100,68.7
20160412021500,198.0,194.4,58.9091,52,103.0,100,68.7
20160412023000,198.0,190.2,57.6364,52,94.8,100,68.7
20160412024500,198.0,190.2,57.6364,52,99.5,100,68.7
20160412030000,198.0,202.8,61.4545,52,103.7,100,68.7
20160412031500,198.0,202.8,61.4545,52,95.4,100,68.7
20160412033000,198.0,202.8,61.4545,52,95.4,100,68.7
20160412034500,198.0,206.4,62.5455,52,103.5,100,68.7
20160412040000,198.0,202.8,61.4545,52,94.9,100,68.7
20160412041500,198.0,194.4,58.9091,52,97.7,100,68.7
20160412043000,198.0,190.2,57.6364,52,102.9,100,68.7
20160412044500,198.0,194.4,58.9091,52,93.6,100,68.7
20160412050000,198.0,194.4,58.9091,52,101.7,100,68.7
20160412051500,198.0,194.4,58.9091,52,106.8,100,68.7
20160412053000,198.0,194.4,58.9091,52,105.0,100,68.7
20160412054500,198.0,194.4,58.9091,52,99.2,100,68.8
20160412060000,198.0,194.4,58.9091,52,93.0,100,68.7
20160412061500,198.0,194.4,58.9091,52,103.4,100,68.7
20160412063000,198.0,198.6,60.1818,52,97.2,100,68.7
20160412064500,198.0,194.4,58.9091,52,93.3,100,68.8
20160412070000,198.0,194.4,58.9091,52,101.0,100,68.8
20160412071500,198.0,194.4,58.9091,52,103.4,100,68.7
20160412073000,198.0,194.4,58.9091,52,98.0,100,68.6
20160412074500,198.0,194.4,58.9091,52,100.3,100,68.7
20160412080000,198.0,198.6,60.1818,52,96.7,100,68.8
20160412081500,198.0,194.4,58.9091,52,94.9,100,68.8
20160412083000,198.0,194.4,58.9091,52,94.9,100,68.7
20160412084500,198.0,194.4,58.9091,52,93.6,100,68.7
20160412090000,198.0,194.4,58.9091,52,91.7,100,68.7
20160412091500,198.0,194.4,58.9091,52,89.9,100,68.8
20160412093000,198.0,198.6,60.1818,52,88.1,100,68.8
20160412094500,198.0,194.4,58.9091,52,88.1,100,68.8
20160412100000,198.0,194.4,58.9091,52,97.5,100,68.8
20160412101500,198.0,198.6,60.1818,52,99.1,100,68.7
20160412103000,198.0,206.4,62.5455,52,94.2,100,68.7
20160412104500,198.0,198.6,60.1818,52,104.3,100,68.8
20160412110000,198.0,202.8,61.4545,52,94.8,100,68.9
20160412111500,198.0,202.8,61.4545,52,104.2,100,68.9
20160412113000,198.0,198.6,60.1818,52,93.0,100,69.0
20160412114500,198.0,194.4,58.9091,52,103.6,100,69.0
20160412120000,198.0,194.4,58.9091,52,94.8,100,68.8
20160412121500,198.0,194.4,58.9091,52,98.0,100,68.7
20160412123000,198.0,194.4,58.9091,52,94.2,100,68.7
20160412124500,198.0,194.4,58.9091,52,101.9,100,68.7
20160412130000,198.0,194.4,58.9091,52,94.8,100,68.7
20160412131500,198.0,202.8,61.4545,52,103.4,100,68.8
20160412133000,198.0,202.8,61.4545,52,94.2,100,69.0
20160412134500,198.0,202.8,61.4545,52,102.8,100,69.1
20160412140000,198.0,202.8,61.4545,52,93.5,100,69.0
20160412141500,198.0,202.8,61.4545,52,98.5,100,69.0
20160412143000,198.0,206.4,62.5455,52,94.7,100,68.9
20160412144500,198.0,202.8,61.4545,52,96.0,100,69.1
20160412150000,198.0,202.8,61.4545,52,96.0,100,69.1
20160412151500,198.0,202.8,61.4545,52,96.0,100,68.9
20160412153000,198.0,202.8,61.4545,52,105.1,100,69.0
20160412154500,198.0,198.6,60.1818,52,95.5,100,68.9
20160412160000,198.0,202.8,61.4545,52,103.5,100,69.0
20160412161500,198.0,194.4,58.9091,52,97.8,100,68.9
20160412163000,198.0,202.8,61.4545,52,97.8,100,68.9
20160412164500,198.0,198.6,60.1818,52,95.4,100,68.9
20160412170000,198.0,198.6,60.1818,52,105.1,100,68.8
20160412171500,198.0,198.6,60.1818,52,93.0,100,68.9
20160412173000,198.0,198.6,60.1818,52,99.7,100,68.9
20160412174500,198.0,206.4,62.5455,52,96.6,100,68.9
20160412180000,198.0,202.8,61.4545,52,96.6,100,68.9
20160412181500,198.0,202.8,61.4545,52,104.7,100,68.8
20160412183000,198.0,198.6,60.1818,52,93.0,100,68.8
20160412184500,198.0,202.8,61.4545,52,97.5,100,68.8
20160412190000,198.0,202.8,61.4545,52,95.1,100,68.8
20160412191500,198.0,198.6,60.1818,52,98.7,100,68.7
20160412193000,198.0,202.8,61.4545,52,94.2,100,68.7
20160412194500,198.0,202.8,61.4545,52,100.3,100,68.7
20160412200000,198.0,202.8,61.4545,52,94.1,100,68.7
20160412201500,198.0,202.8,61.4545,52,96.0,100,68.7
20160412203000,198.0,202.8,61.4545,52,99.9,100,68.7
20160412204500,198.0,202.8,61.4545,52,95.3,100,68.9
20160412210000,198.0,202.8,61.4545,52,105.1,100,68.8
20160412211500,198.0,202.8,61.4545,52,94.2,100,68.6
20160412213000,198.0,202.8,61.4545,52,103.5,100,68.6
20160412214500,198.0,198.6,60.1818,52,93.6,100,68.6
20160412220000,198.0,202.8,61.4545,52,98.7,100,68.7
20160412221500,198.0,194.4,58.9091,52,97.0,100,68.8
20160412223000,198.0,190.2,57.6364,52,97.0,100,68.9
20160412224500,198.0,194.4,58.9091,52,104.4,100,68.8
20160412230000,198.0,194.4,58.9091,52,94.9,100,68.7
20160412231500,198.0,194.4,58.9091,52,102.0,100,68.8
20160412233000,198.0,194.4,58.9091,52,95.9,100,68.7
20160412234500,198.0,194.4,58.9091,52,97.2,100,68.7
20160413000000,198.0,194.4,58.9091,52,101.6,100,68.7
20160413001500,198.0,202.8,61.4545,52,94.4,100,68.6
20160413003000,198.0,202.8,61.4545,52,104.6,100,68.7
20160413004500,198.0,202.8,61.4545,52,93.6,100,68.7
20160413010000,198.0,202.8,61.4545,52,100.3,100,68.7
20160413011500,198.0,194.4,58.9091,55,96.6,100,68.7
20160413013000,198.0,194.4,58.9091,55,96.6,100,68.7
20160413014500,198.0,194.4,58.9091,55,97.7,100,68.6
20160413020000,198.0,194.4,58.9091,55,95.4,100,68.6
20160413021500,198.0,198.6,60.1818,55,104.3,100,68.8
20160413023000,198.0,194.4,58.9091,55,94.2,100,68.8
20160413024500,198.0,194.4,58.9091,55,100.7,100,69.0
20160413030000,198.0,194.4,58.9091,55,94.6,100,68.9
20160413031500,198.0,194.4,58.9091,55,96.7,100,68.9
20160413033000,198.0,194.4,58.9091,55,101.7,100,68.9
20160413034500,198.0,194.4,58.9091,55,94.7,100,68.9
20160413040000,198.0,194.4,58.9091,55,102.8,100,68.8
20160413041500,198.0,198.6,60.1818,55,93.5,100,68.8
20160413043000,198.0,194.4,58.9091,55,97.4,100,68.8
20160413044500,198.0,206.4,62.5455,55,97.4,100,68.6
20160413050000,198.0,206.4,62.5455,55,94.2,100,68.5
20160413051500,198.0,206.4,62.5455,55,101.9,100,68.6
20160413053000,198.0,202.8,61.4545,55,93.6,100,68.7
20160413054500,198.0,202.8,61.4545,55,104.4,100,68.7
20160413060000,198.0,202.8,61.4545,55,92.4,100,68.7
20160413061500,198.0,202.8,61.4545,55,102.1,100,68.9
20160413063000,198.0,202.8,61.4545,55,92.7,100,69.1
20160413064500,198.0,202.8,61.4545,55,99.2,100,69.1
20160413070000,198.0,202.8,61.4545,55,95.3,100,69.2
20160413071500,198.0,202.8,61.4545,55,96.6,100,69.2
20160413073000,198.0,194.4,58.9091,55,101.1,100,69.2
20160413074500,198.0,194.4,58.9091,55,95.9,100,69.0
20160413080000,198.0,194.4,58.9091,55,105.1,100,68.9
20160413081500,198.0,194.4,58.9091,55,93.6,100,68.8
20160413083000,198.0,194.4,58.9091,55,101.1,100,68.9
20160413084500,198.0,194.4,58.9091,55,93.5,100,69.1
20160413090000,198.0,198.6,60.1818,55,98.3,100,69.2
20160413091500,198.0,194.4,58.9091,55,97.0,100,69.2
20160413093000,198.0,194.4,58.9091,55,95.5,100,69.0
20160413094500,198.0,194.4,58.9091,55,104.3,100,68.9
20160413100000,198.0,198.6,60.1818,55,93.6,100,68.9
20160413101500,198.0,202.8,61.4545,55,100.4,100,68.8
20160413103000,198.0,202.8,61.4545,55,94.1,100,68.8
20160413104500,198.0,202.8,61.4545,55,96.0,100,68.8
20160413110000,198.0,202.8,61.4545,55,101.8,100,68.7
20160413111500,198.0,194.4,58.9091,55,94.8,100,68.7
20160413113000,198.0,198.6,60.1818,55,103.5,100,68.8
20160413114500,198.0,194.4,58.9091,55,94.8,100,68.6
20160413120000,198.0,194.4,58.9091,55,104.4,100,68.5
20160413121500,198.0,202.8,61.4545,55,93.6,100,68.4
20160413123000,198.0,202.8,61.4545,55,98.5,100,68.3
20160413124500,198.0,202.8,61.4545,55,95.8,100,68.3
20160413130000,198.0,202.8,61.4545,55,95.8,100,68.4
20160413131500,198.0,202.8,61.4545,55,100.1,100,68.4
20160413133000,198.0,202.8,61.4545,55,95.4,100,68.4
20160413134500,198.0,202.8,61.4545,55,97.2,100,68.5
20160413140000,198.0,202.8,61.4545,55,99.3,100,68.4
20160413141500,198.0,202.8,61.4545,55,93.0,100,68.6
20160413143000,198.0,202.8,61.4545,55,99.7,100,68.5
20160413144500,198.0,202.8,61.4545,55,94.2,100,68.3
20160413150000,198.0,198.6,60.1818,55,97.2,100,68.2
20160413151500,198.0,198.6,60.1818,55,94.2,100,68.5
20160413153000,198.0,198.6,60.1818,55,97.8,100,68.5
20160413154500,198.0,198.6,60.1818,55,93.6,100,68.6
20160413160000,198.0,202.8,61.4545,55,97.9,100,68.7
20160413161500,198.0,198.6,60.1818,55,97.9,100,68.4
20160413163000,198.0,194.4,58.9091,55,96.0,100,68.3
20160413164500,198.0,194.4,58.9091,55,104.5,100,68.4
20160413170000,198.0,190.2,57.6364,55,95.3,100,68.3
20160413171500,198.0,190.2,57.6364,55,105.2,100,68.2
20160413173000,198.0,194.4,58.9091,55,94.0,100,68.2
20160413174500,198.0,194.4,58.9091,55,100.5,100,68.3
20160413180000,198.0,194.4,58.9091,55,94.7,100,68.3
20160413181500,198.0,202.8,61.4545,55,94.7,100,68.4
20160413183000,198.0,202.8,61.4545,55,102.4,100,68.4
20160413184500,198.0,206.4,62.5455,55,95.9,100,68.3
20160413190000,198.0,202.8,61.4545,55,93.6,100,68.4
20160413191500,198.0,202.8,61.4545,55,98.5,100,68.5
20160413193000,198.0,202.8,61.4545,55,94.1,100,68.6
20160413194500,198.0,202.8,61.4545,55,96.0,100,68.7
20160413200000,198.0,202.8,61.4545,55,99.5,100,68.8
20160413201500,198.0,202.8,61.4545,55,95.4,100,68.7
20160413203000,198.0,202.8,61.4545,55,103.5,100,68.7
20160413204500,198.0,202.8,61.4545,55,93.0,100,68.7
20160413210000,198.0,198.6,60.1818,55,102.0,100,68.6
20160413211500,198.0,198.6,60.1818,55,93.5,100,68.7
20160413213000,198.0,198.6,60.1818,55,97.2,100,68.7
20160413214500,198.0,198.6,60.1818,55,98.9,100,68.7
20160413220000,198.0,194.4,58.9091,55,95.4,100,68.7
20160413221500,198.0,190.2,57.6364,55,104.3,100,68.6
20160413223000,198.0,194.4,58.9091,55,94.2,100,68.7
20160413224500,198.0,190.2,57.6364,55,103.8,100,68.7
20160413230000,198.0,190.2,57.6364,55,92.4,100,68.8
20160413231500,198.0,194.4,58.9091,55,101.2,100,68.7
20160413233000,198.0,190.2,57.6364,55,95.9,100,68.8
20160413234500,198.0,194.4,58.9091,55,95.9,100,68.8
20160414000000,198.0,198.6,60.1818,55,101.8,100,68.9
20160414001500,198.0,198.6,60.1818,55,94.8,100,69.0
20160414003000,198.0,198.6,60.1818,55,104.4,100,69.1
20160414004500,198.0,198.6,60.1818,55,93.0,100,69.1
20160414010000,198.0,198.6,60.1818,55,101.5,100,69.1
20160414011500,198.0,202.8,61.4545,55,93.0,100,69.1
20160414013000,198.0,202.8,61.4545,55,97.8,100,69.1
20160414014500,198.0,202.8,61.4545,55,97.8,100,69.1
20160414020000,198.0,202.8,61.4545,55,95.4,100,69.1
20160414021500,198.0,198.6,60.1818,55,101.9,100,69.1
20160414023000,198.0,198.6,60.1818,55,94.3,100,69.2
20160414024500,198.0,198.6,60.1818,55,94.3,100,69.1
20160414030000,198.0,198.6,60.1818,55,102.8,100,69.1
20160414031500,198.0,198.6,60.1818,55,92.8,100,69.1
20160414033000,198.0,202.8,61.4545,55,99.1,100,69.1
20160414034500,198.0,198.6,60.1818,55,95.0,100,69.1
20160414040000,198.0,202.8,61.4545,55,96.6,100,69.1
20160414041500,198.0,198.6,60.1818,55,98.7,100,69.1
20160414043000,198.0,198.6,60.1818,55,94.8,100,69.1
20160414044500,198.0,198.6,60.1818,55,102.6,100,69.1
20160414050000,198.0,202.8,61.4545,55,93.6,100,69.1
20160414051500,198.0,198.6,60.1818,55,103.7,100,69.1
20160414053000,198.0,194.4,58.9091,55,91.7,100,69.1
20160414054500,198.0,198.6,60.1818,55,97.8,100,69.1
20160414060000,198.0,194.4,58.9091,55,96.7,100,69.0
20160414061500,198.0,194.4,58.9091,55,98.5,100,69.0
20160414063000,198.0,194.4,58.9091,55,94.3,100,69.1
20160414064500,198.0,194.4,58.9091,55,99.7,100,68.9
20160414070000,198.0,198.6,60.1818,55,94.1,100,68.9
20160414071500,198.0,194.4,58.9091,55,98.3,100,68.9
20160414073000,198.0,198.6,60.1818,55,97.1,100,68.9
20160414074500,198.0,194.4,58.9091,55,94.8,100,68.9
20160414080000,198.0,194.4,58.9091,55,104.2,100,69.0
20160414081500,198.0,194.4,58.9091,55,94.6,100,69.1
20160414083000,198.0,194.4,58.9091,55,103.6,100,68.9
20160414084500,198.0,202.8,61.4545,55,93.6,100,69.0
20160414090000,198.0,206.4,62.5455,55,104.3,100,68.9
20160414091500,198.0,206.4,62.5455,55,95.9,100,68.9
20160414093000,198.0,202.8,61.4545,55,94.1,100,68.9
20160414094500,198.0,202.8,61.4545,55,97.2,100,69.0
20160414100000,198.0,202.8,61.4545,55,93.9,100,68.9
20160414101500,198.0,202.8,61.4545,55,100.3,100,68.9
20160414103000,198.0,202.8,61.4545,55,93.6,100,68.8
20160414104500,198.0,202.8,61.4545,55,103.6,100,68.7
20160414110000,198.0,202.8,61.4545,55,96.0,100,68.6
20160414111500,198.0,198.6,60.1818,55,96.0,100,68.7
20160414113000,198.0,202.8,61.4545,55,101.9,100,68.7
20160414114500,198.0,202.8,61.4545,55,93.0,100,68.7
20160414120000,198.0,202.8,61.4545,55,105.1,100,68.6
20160414121500,198.0,198.6,60.1818,55,96.0,100,68.7
20160414123000,198.0,194.4,58.9091,55,94.7,100,68.7
20160414124500,198.0,194.4,58.9091,55,105.3,100,68.8
20160414130000,198.0,194.4,58.9091,55,97.2,100,68.8
20160414131500,198.0,194.4,58.9091,55,95.4,100,68.7
20160414133000,198.0,194.4,58.9091,55,95.4,100,68.7
20160414134500,198.0,190.2,57.6364,55,104.7,100,68.6
20160414140000,198.0,194.4,58.9091,55,99.1,100,68.6
20160414141500,198.0,194.4,58.9091,55,99.1,100,68.7
20160414143000,198.0,202.8,61.4545,55,99.1,100,68.9
20160414144500,198.0,198.6,60.1818,55,95.7,100,68.9
20160414150000,198.0,202.8,61.4545,55,94.2,100,68.8
20160414151500,198.0,202.8,61.4545,55,104.3,100,68.8
20160414153000,198.0,202.8,61.4545,55,94.2,100,68.9
20160414154500,198.0,202.8,61.4545,55,96.6,100,68.9
20160414160000,198.0,202.8,61.4545,55,94.8,100,68.9
20160414161500,198.0,202.8,61.4545,55,93.6,100,68.9
20160414163000,198.0,202.8,61.4545,55,104.6,100,68.8
20160414164500,198.0,202.8,61.4545,55,104.6,100,68.8
20160414170000,198.0,202.8,61.4545,55,96.6,100,68.8
20160414171500,198.0,202.8,61.4545,55,94.2,100,68.8
20160414173000,198.0,206.4,62.5455,55,94.2,100,68.7
20160414174500,198.0,206.4,62.5455,55,98.4,100,68.7
20160414180000,198.0,202.8,61.4545,55,101.1,100,68.7
20160414181500,198.0,194.4,58.9091,55,97.5,100,68.7
20160414183000,198.0,198.6,60.1818,55,94.2,100,68.6
20160414184500,198.0,198.6,60.1818,55,104.0,100,68.6
20160414190000,198.0,198.6,60.1818,55,93.6,100,68.6
20160414191500,198.0,202.8,61.4545,55,104.9,100,68.5
20160414193000,198.0,198.6,60.1818,55,97.2,100,68.4
20160414194500,198.0,198.6,60.1818,55,94.2,100,68.5
20160414200000,198.0,202.8,61.4545,55,104.3,100,68.5
20160414201500,198.0,202.8,61.4545,55,94.8,100,68.5
20160414203000,198.0,206.4,62.5455,55,98.8,100,68.3
20160414204500,198.0,202.8,61.4545,55,95.5,100,68.3
20160414210000,198.0,206.4,62.5455,55,105.1,100,68.4
20160414211500,198.0,206.4,62.5455,55,93.0,100,68.4
20160414213000,198.0,206.4,62.5455,55,99.1,100,68.5
20160414214500,198.0,202.8,61.4545,55,95.6,100,68.6
20160414220000,198.0,206.4,62.5455,55,95.6,100,68.7
20160414221500,198.0,202.8,61.4545,55,103.5,100,68.7
20160414223000,198.0,202.8,61.4545,55,93.6,100,68.6
20160414224500,198.0,194.4,58.9091,55,103.6,100,68.6
20160414230000,198.0,194.4,58.9091,55,93.6,100,68.4
20160414231500,198.0,194.4,58.9091,55,98.3,100,68.4
20160414233000,198.0,194.4,58.9091,55,98.3,100,68.5
20160414234500,198.0,198.6,60.1818,55,96.0,100,68.6
20160415000000,198.0,194.4,58.9091,55,103.7,100,68.4
20160415001500,198.0,194.4,58.9091,55,94.8,100,68.4
20160415003000,198.0,198.6,60.1818,55,102.5,100,68.4
20160415004500,198.0,202.8,61.4545,55,93.5,100,68.4
20160415010000,198.0,202.8,61.4545,55,97.2,100,68.4
20160415011500,198.0,202.8,61.4545,55,98.4,100,68.4
20160415013000,198.0,202.8,61.4545,55,95.4,100,68.4
20160415014500,198.0,206.4,62.5455,55,104.3,100,68.4
20160415020000,198.0,202.8,61.4545,55,93.8,100,68.4
20160415021500,198.0,202.8,61.4545,55,102.3,100,68.4
20160415023000,198.0,206.4,62.5455,55,93.5,100,68.4
20160415024500,198.0,202.8,61.4545,55,96.9,100,68.4
20160415030000,198.0,202.8,61.4545,55,99.5,100,68.4
20160415031500,198.0,202.8,61.4545,55,95.4,100,68.4
20160415033000,198.0,202.8,61.4545,55,104.3,100,68.4
20160415034500,198.0,198.6,60.1818,55,93.0,100,68.4
20160415040000,198.0,194.4,58.9091,55,99.7,100,68.3
