PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160415041500,198.0,190.2,57.6364,55,95.9,100,68.4
20160415043000,198.0,194.4,58.9091,55,95.9,100,68.4
20160415044500,198.0,190.2,57.6364,55,101.4,100,68.3
20160415050000,198.0,194.4,58.9091,55,94.8,100,68.3
20160415051500,198.0,194.4,58.9091,55,104.5,100,68.4
20160415053000,198.0,194.4,58.9091,55,93.0,100,68.4
20160415054500,198.0,202.8,61.4545,55,100.1,100,68.4
20160415060000,198.0,206.4,62.5455,55,94.4,100,68.4
20160415061500,198.0,202.8,61.4545,55,97.2,100,68.3
20160415063000,198.0,198.6,60.1818,55,98.8,100,68.3
20160415064500,198.0,202.8,61.4545,55,94.4,100,68.4
20160415070000,198.0,202.8,61.4545,55,103.8,100,68.5
20160415071500,198.0,198.6,60.1818,55,94.8,100,68.5
20160415073000,198.0,194.4,58.9091,55,104.4,100,68.5
20160415074500,198.0,190.2,57.6364,55,94.9,100,68.6
20160415080000,198.0,190.2,57.6364,55,103.6,100,68.9
20160415081500,198.0,190.2,57.6364,55,96.0,100,68.8
20160415083000,198.0,190.2,57.6364,55,98.7,100,68.8
20160415084500,198.0,194.4,58.9091,55,96.6,100,68.8
20160415090000,198.0,190.2,57.6364,55,98.6,100,68.8
20160415091500,198.0,194.4,58.9091,55,98.6,100,68.8
20160415093000,198.0,194.4,58.9091,55,92.9,100,68.9
20160415094500,198.0,202.8,61.4545,55,104.4,100,68.9
20160415100000,198.0,202.8,61.4545,55,86.9,100,69.1
20160415101500,198.0,206.4,62.5455,55,100.7,100,68.9
20160415103000,198.0,202.8,61.4545,55,92.4,100,68.9
20160415104500,198.0,206.4,62.5455,55,104.3,100,68.7
20160415110000,198.0,206.4,62.5455,55,93.6,100,68.7
20160415111500,198.0,202.8,61.4545,55,85.0,100,68.4
20160415113000,198.0,206.4,62.5455,55,78.7,100,68.4
20160415114500,198.0,202.8,61.4545,55,101.1,100,68.3
20160415120000,198.0,198.6,60.1818,55,88.1,100,68.3
20160415121500,198.0,190.2,57.6364,55,101.0,100,68.2
20160415123000,198.0,194.4,58.9091,55,89.3,100,68.2
20160415124500,198.0,194.4,58.9091,55,80.7,100,68.2
20160415130000,198.0,198.6,60.1818,55,75.7,100,68.3
20160415131500,198.0,198.6,60.1818,55,96.0,100,68.4
20160415133000,198.0,198.6,60.1818,55,93.8,100,68.5
20160415134500,198.0,202.8,61.4545,55,93.8,100,68.6
20160415140000,198.0,198.6,60.1818,55,104.6,100,68.5
20160415141500,198.0,202.8,61.4545,55,102.0,100,68.5
20160415143000,198.0,202.8,61.4545,55,96.0,100,68.7
20160415144500,198.0,202.8,61.4545,55,94.2,100,68.7
20160415150000,198.0,202.8,61.4545,55,97.3,100,68.6
20160415151500,198.0,202.8,61.4545,55,100.3,100,68.4
20160415153000,198.0,206.4,62.5455,55,95.5,100,68.4
20160415154500,198.0,206.4,62.5455,55,93.6,100,68.3
20160415160000,198.0,206.4,62.5455,55,103.7,100,68.4
20160415161500,198.0,202.8,61.4545,55,98.5,100,68.3
20160415163000,198.0,202.8,61.4545,55,95.9,100,68.4
20160415164500,198.0,202.8,61.4545,55,94.8,100,68.3
20160415170000,198.0,198.6,60.1818,55,94.8,100,68.3
20160415171500,198.0,198.6,60.1818,55,105.3,100,68.3
20160415173000,198.0,190.2,57.6364,55,96.6,100,68.3
20160415174500,198.0,194.4,58.9091,55,95.3,100,68.2
20160415180000,198.0,194.4,58.9091,55,101.9,100,68.2
20160415181500,198.0,194.4,58.9091,55,96.0,100,68.2
20160415183000,198.0,194.4,58.9091,55,94.7,100,68.2
20160415184500,198.0,194.4,58.9091,55,106.0,100,68.2
20160415190000,198.0,194.4,58.9091,55,95.4,100,68.1
20160415191500,198.0,198.6,60.1818,55,105.1,100,68.2
20160415193000,198.0,198.6,60.1818,55,95.4,100,68.0
20160415194500,198.0,194.4,58.9091,55,95.4,100,68.1
20160415200000,198.0,198.6,60.1818,55,97.8,100,68.0
20160415201500,198.0,194.4,58.9091,55,94.1,100,67.9
20160415203000,198.0,194.4,58.9091,55,98.5,100,67.9
20160415204500,198.0,194.4,58.9091,55,96.9,100,67.9
20160415210000,198.0,194.4,58.9091,55,96.9,100,67.8
20160415211500,198.0,202.8,61.4545,55,102.7,100,67.8
20160415213000,198.0,202.8,61.4545,55,94.8,100,67.9
20160415214500,198.0,206.4,62.5455,55,104.3,100,67.7
20160415220000,198.0,206.4,62.5455,55,94.2,100,67.7
20160415221500,198.0,202.8,61.4545,55,100.4,100,67.8
20160415223000,198.0,198.6,60.1818,55,94.6,100,67.8
20160415224500,198.0,198.6,60.1818,55,96.9,100,67.8
20160415230000,198.0,194.4,58.9091,55,100.9,100,67.9
20160415231500,198.0,194.4,58.9091,55,95.9,100,68.0
20160415233000,198.0,194.4,58.9091,55,105.2,100,68.1
20160415234500,198.0,194.4,58.9091,55,93.5,100,68.2
20160416000000,198.0,194.4,58.9091,55,100.3,100,68.3
20160416001500,198.0,198.6,60.1818,55,96.4,100,68.4
20160416003000,198.0,202.8,61.4545,55,96.4,100,68.4
20160416004500,198.0,202.8,61.4545,55,101.8,100,68.4
20160416010000,198.0,206.4,62.5455,55,94.2,100,68.3
20160416011500,198.0,190.2,57.6364,54,102.7,100,68.2
20160416013000,198.0,194.4,58.9091,54,95.6,100,68.1
20160416014500,198.0,190.2,57.6364,54,105.3,100,67.9
20160416020000,198.0,194.4,58.9091,55,94.2,100,68.1
20160416021500,198.0,194.4,58.9091,55,100.3,100,68.2
20160416023000,198.0,194.4,58.9091,55,97.1,100,68.3
20160416024500,198.0,194.4,58.9091,55,97.1,100,68.3
20160416030000,198.0,194.4,58.9091,55,102.7,100,68.1
20160416031500,198.0,194.4,58.9091,55,94.8,100,68.1
20160416033000,198.0,194.4,58.9091,55,104.4,100,68.1
20160416034500,198.0,190.2,57.6364,55,93.6,100,68.0
20160416040000,198.0,194.4,58.9091,55,98.6,100,67.8
20160416041500,198.0,194.4,58.9091,55,98.6,100,67.8
20160416043000,198.0,194.4,58.9091,55,95.4,100,67.8
20160416044500,198.0,198.6,60.1818,55,102.3,100,67.8
20160416050000,198.0,202.8,61.4545,55,94.8,100,67.9
20160416051500,198.0,202.8,61.4545,55,104.3,100,67.9
20160416053000,198.0,198.6,60.1818,54,93.4,100,67.7
20160416054500,198.0,202.8,61.4545,54,100.4,100,67.9
20160416060000,198.0,198.6,60.1818,54,94.7,100,68.1
20160416061500,198.0,198.6,60.1818,54,96.8,100,68.2
20160416063000,198.0,198.6,60.1818,54,101.9,100,68.2
20160416064500,198.0,198.6,60.1818,54,94.8,100,68.3
20160416070000,198.0,202.8,61.4545,54,105.1,100,68.4
20160416071500,198.0,202.8,61.4545,54,93.6,100,68.3
20160416073000,198.0,198.6,60.1818,54,100.9,100,68.3
20160416074500,198.0,202.8,61.4545,54,94.1,100,68.3
20160416080000,198.0,198.6,60.1818,54,97.9,100,68.2
20160416081500,198.0,198.6,60.1818,54,99.6,100,68.2
20160416083000,198.0,194.4,58.9091,54,95.4,100,68.1
20160416084500,198.0,198.6,60.1818,54,105.3,100,68.1
20160416090000,198.0,194.4,58.9091,54,94.3,100,68.2
20160416091500,198.0,194.4,58.9091,54,104.2,100,68.2
20160416093000,198.0,194.4,58.9091,54,94.2,100,68.2
20160416094500,198.0,194.4,58.9091,54,100.4,100,68.3
20160416100000,198.0,194.4,58.9091,55,95.9,100,68.3
20160416101500,198.0,194.4,58.9091,55,95.9,100,68.3
20160416103000,198.0,194.4,58.9091,55,102.1,100,68.4
20160416104500,198.0,194.4,58.9091,55,95.4,100,68.4
20160416110000,198.0,194.4,58.9091,55,105.8,100,68.3
20160416111500,198.0,194.4,58.9091,55,94.2,100,68.2
20160416113000,198.0,190.2,57.6364,55,100.3,100,68.2
20160416114500,198.0,194.4,58.9091,55,94.8,100,68.2
20160416120000,198.0,194.4,58.9091,55,103.0,100,68.2
20160416121500,198.0,198.6,60.1818,55,94.7,100,68.2
20160416123000,198.0,202.8,61.4545,55,104.3,100,68.2
20160416124500,198.0,202.8,61.4545,55,94.2,100,68.2
20160416130000,198.0,198.6,60.1818,55,99.7,100,68.2
20160416131500,198.0,198.6,60.1818,55,94.7,100,68.2
20160416133000,198.0,198.6,60.1818,55,97.1,100,68.2
20160416134500,198.0,198.6,60.1818,55,102.4,100,68.2
20160416140000,198.0,198.6,60.1818,55,94.8,100,68.3
20160416141500,198.0,198.6,60.1818,55,104.4,100,68.2
20160416143000,198.0,198.6,60.1818,55,93.6,100,68.2
20160416144500,198.0,198.6,60.1818,55,100.3,100,68.2
20160416150000,198.0,198.6,60.1818,55,94.7,100,68.2
20160416151500,198.0,202.8,61.4545,55,96.6,100,68.2
20160416153000,198.0,198.6,60.1818,55,100.8,100,68.1
20160416154500,198.0,194.4,58.9091,55,95.4,100,68.2
20160416160000,198.0,190.2,57.6364,55,105.2,100,68.2
20160416161500,198.0,190.2,57.6364,55,94.8,100,68.2
20160416163000,198.0,194.4,58.9091,55,101.2,100,68.1
20160416164500,198.0,194.4,58.9091,55,94.7,100,68.2
20160416170000,198.0,190.2,57.6364,55,97.8,100,68.2
20160416171500,198.0,194.4,58.9091,55,100.2,100,68.2
20160416173000,198.0,194.4,58.9091,55,96.1,100,68.2
20160416174500,198.0,194.4,58.9091,55,105.1,100,68.2
20160416180000,198.0,202.8,61.4545,55,94.2,100,68.2
20160416181500,198.0,202.8,61.4545,55,103.6,100,68.1
20160416183000,198.0,202.8,61.4545,55,94.2,100,68.2
20160416184500,198.0,202.8,61.4545,55,102.6,100,68.2
20160416190000,198.0,202.8,61.4545,55,93.5,100,68.2
20160416191500,198.0,202.8,61.4545,55,97.3,100,68.1
20160416193000,198.0,198.6,60.1818,55,99.4,100,68.1
20160416194500,198.0,202.8,61.4545,55,95.4,100,68.2
20160416200000,198.0,198.6,60.1818,55,105.1,100,68.1
20160416201500,198.0,202.8,61.4545,55,93.2,100,68.2
20160416203000,198.0,198.6,60.1818,55,99.1,100,68.3
20160416204500,198.0,198.6,60.1818,55,99.1,100,68.4
20160416210000,198.0,194.4,58.9091,55,95.4,100,68.4
20160416211500,198.0,190.2,57.6364,55,104.2,100,68.4
20160416213000,198.0,190.2,57.6364,55,94.2,100,68.6
20160416214500,198.0,194.4,58.9091,55,102.6,100,68.6
20160416220000,198.0,194.4,58.9091,55,94.1,100,68.3
20160416221500,198.0,194.4,58.9091,55,96.9,100,68.3
20160416223000,198.0,198.6,60.1818,55,101.8,100,68.3
20160416224500,198.0,194.4,58.9091,55,94.8,100,68.1
20160416230000,198.0,198.6,60.1818,55,105.1,100,68.2
20160416231500,198.0,202.8,61.4545,55,93.0,100,68.2
20160416233000,198.0,206.4,62.5455,55,99.1,100,68.1
20160416234500,198.0,202.8,61.4545,54,95.3,100,68.2
20160417000000,198.0,190.2,57.6364,54,97.3,100,68.2
20160417001500,198.0,198.6,60.1818,55,103.3,100,68.3
20160417003000,198.0,198.6,60.1818,55,94.2,100,68.4
20160417004500,198.0,194.4,58.9091,55,103.6,100,68.4
20160417010000,198.0,194.4,58.9091,55,93.5,100,68.4
20160417011500,198.0,194.4,58.9091,55,99.5,100,68.5
20160417013000,198.0,194.4,58.9091,55,98.3,100,68.6
20160417014500,198.0,202.8,61.4545,55,94.2,100,68.6
20160417020000,198.0,202.8,61.4545,55,100.3,100,68.6
20160417021500,198.0,202.8,61.4545,55,98.3,100,68.7
20160417023000,198.0,194.4,58.9091,55,95.4,100,68.7
20160417024500,198.0,194.4,58.9091,55,105.6,100,68.7
20160417030000,198.0,190.2,57.6364,55,93.6,100,68.7
20160417031500,198.0,194.4,58.9091,55,99.7,100,68.8
20160417033000,198.0,194.4,58.9091,55,98.3,100,68.8
20160417034500,198.0,190.2,57.6364,55,95.4,100,68.8
20160417040000,198.0,194.4,58.9091,55,105.1,100,68.8
20160417041500,198.0,194.4,58.9091,55,94.2,100,68.8
20160417043000,198.0,194.4,58.9091,55,103.6,100,68.8
20160417044500,198.0,194.4,58.9091,55,93.5,100,68.8
20160417050000,198.0,194.4,58.9091,55,98.4,100,68.8
20160417051500,198.0,206.4,62.5455,55,98.4,100,68.8
20160417053000,198.0,202.8,61.4545,55,93.6,100,68.8
20160417054500,198.0,202.8,61.4545,55,99.3,100,68.8
20160417060000,198.0,202.8,61.4545,55,95.1,100,68.7
20160417061500,198.0,202.8,61.4545,55,95.1,100,68.7
20160417063000,198.0,202.8,61.4545,54,100.2,100,68.7
20160417064500,198.0,198.6,60.1818,54,95.0,100,68.7
20160417070000,198.0,198.6,60.1818,54,104.2,100,68.7
20160417071500,198.0,198.6,60.1818,54,93.5,100,68.7
20160417073000,198.0,198.6,60.1818,54,100.3,100,68.7
20160417074500,198.0,198.6,60.1818,54,95.3,100,68.6
20160417080000,198.0,198.6,60.1818,54,97.7,100,68.4
20160417081500,198.0,198.6,60.1818,54,100.8,100,68.4
20160417083000,198.0,202.8,61.4545,54,94.8,100,68.4
20160417084500,198.0,202.8,61.4545,54,105.1,100,68.4
20160417090000,198.0,202.8,61.4545,54,93.6,100,68.4
20160417091500,198.0,202.8,61.4545,54,100.4,100,68.3
20160417093000,198.0,198.6,60.1818,54,95.9,100,68.3
20160417094500,198.0,198.6,60.1818,54,95.9,100,68.2
20160417100000,198.0,198.6,60.1818,54,101.9,100,68.2
20160417101500,198.0,198.6,60.1818,54,94.8,100,68.2
20160417103000,198.0,198.6,60.1818,54,105.1,100,68.2
20160417104500,198.0,198.6,60.1818,54,93.6,100,68.2
20160417110000,198.0,198.6,60.1818,54,100.3,100,68.2
20160417111500,198.0,194.4,58.9091,54,95.3,100,68.2
20160417113000,198.0,194.4,58.9091,54,97.3,100,68.3
20160417114500,198.0,194.4,58.9091,54,100.6,100,68.2
20160417120000,198.0,194.4,58.9091,54,96.0,100,68.2
20160417121500,198.0,190.2,57.6364,54,106.0,100,68.2
20160417123000,198.0,194.4,58.9091,54,94.2,100,68.3
20160417124500,198.0,194.4,58.9091,54,102.8,100,68.2
20160417130000,198.0,194.4,58.9091,54,94.2,100,68.2
20160417131500,198.0,198.6,60.1818,54,99.6,100,68.2
20160417133000,198.0,202.8,61.4545,54,97.1,100,68.3
20160417134500,198.0,198.6,60.1818,54,96.0,100,68.3
20160417140000,198.0,198.6,60.1818,54,104.1,100,68.3
20160417141500,198.0,198.6,60.1818,54,95.4,100,68.3
20160417143000,198.0,198.6,60.1818,54,106.0,100,68.3
20160417144500,198.0,198.6,60.1818,54,96.2,100,68.4
20160417150000,198.0,198.6,60.1818,54,96.2,100,68.3
20160417151500,198.0,198.6,60.1818,54,98.5,100,68.3
20160417153000,198.0,202.8,61.4545,54,94.8,100,68.3
20160417154500,198.0,202.8,61.4545,54,105.1,100,68.3
20160417160000,198.0,198.6,60.1818,54,95.7,100,68.3
20160417161500,198.0,194.4,58.9091,54,104.5,100,68.3
20160417163000,198.0,190.2,57.6364,54,94.8,100,68.3
20160417164500,198.0,190.2,57.6364,54,103.3,100,68.3
20160417170000,198.0,190.2,57.6364,54,94.8,100,68.3
20160417171500,198.0,194.4,58.9091,54,98.5,100,68.2
20160417173000,198.0,194.4,58.9091,54,100.9,100,68.3
20160417174500,198.0,194.4,58.9091,55,96.0,100,68.4
20160417180000,198.0,194.4,58.9091,55,105.1,100,68.2
20160417181500,198.0,198.6,60.1818,55,95.4,100,68.3
20160417183000,198.0,194.4,58.9091,55,104.3,100,68.3
20160417184500,198.0,198.6,60.1818,55,94.9,100,68.2
20160417190000,198.0,198.6,60.1818,55,104.1,100,68.2
20160417191500,198.0,202.8,61.4545,55,93.6,100,68.2
20160417193000,198.0,202.8,61.4545,55,98.5,100,68.2
20160417194500,198.0,202.8,61.4545,55,95.0,100,68.2
20160417200000,198.0,206.4,62.5455,55,95.0,100,68.2
20160417201500,198.0,202.8,61.4545,55,103.5,100,68.2
20160417203000,198.0,202.8,61.4545,55,93.8,100,68.3
20160417204500,198.0,206.4,62.5455,55,104.3,100,68.2
20160417210000,198.0,202.8,61.4545,55,92.4,100,68.2
20160417211500,198.0,206.4,62.5455,55,99.7,100,68.2
20160417213000,198.0,202.8,61.4545,55,95.3,100,68.2
20160417214500,198.0,206.4,62.5455,55,96.6,100,68.1
20160417220000,198.0,206.4,62.5455,55,99.6,100,68.2
20160417221500,198.0,202.8,61.4545,55,94.2,100,68.3
20160417223000,198.0,198.6,60.1818,55,104.3,100,68.3
20160417224500,198.0,198.6,60.1818,55,93.6,100,68.3
20160417230000,198.0,194.4,58.9091,55,100.4,100,68.4
20160417231500,198.0,198.6,60.1818,55,95.3,100,68.4
20160417233000,198.0,198.6,60.1818,55,96.7,100,68.4
20160417234500,198.0,198.6,60.1818,55,100.2,100,68.5
20160418000000,198.0,198.6,60.1818,55,94.3,100,68.6
20160418001500,198.0,198.6,60.1818,55,105.1,100,68.4
20160418003000,198.0,198.6,60.1818,55,93.0,100,68.3
20160418004500,198.0,206.4,62.5455,55,100.9,100,68.3
20160418010000,198.0,206.4,62.5455,55,94.1,100,68.2
20160418011500,198.0,202.8,61.4545,55,96.0,100,68.2
20160418013000,198.0,202.8,61.4545,55,101.0,100,68.3
20160418014500,198.0,202.8,61.4545,55,93.6,100,68.3
20160418020000,198.0,202.8,61.4545,55,104.3,100,68.2
20160418021500,198.0,202.8,61.4545,55,92.4,100,68.2
20160418023000,198.0,202.8,61.4545,55,98.6,100,68.3
20160418024500,198.0,202.8,61.4545,55,96.6,100,68.2
20160418030000,198.0,202.8,61.4545,55,95.4,100,68.2
20160418031500,198.0,202.8,61.4545,55,103.4,100,68.2
20160418033000,198.0,202.8,61.4545,55,93.0,100,68.3
20160418034500,198.0,202.8,61.4545,55,103.5,100,68.4
20160418040000,198.0,202.8,61.4545,55,97.0,100,68.4
20160418041500,198.0,202.8,61.4545,55,94.8,100,68.5
20160418043000,198.0,202.8,61.4545,55,104.5,100,68.6
20160418044500,198.0,202.8,61.4545,55,92.4,100,68.4
20160418050000,198.0,202.8,61.4545,55,101.5,100,68.3
20160418051500,198.0,198.6,60.1818,55,94.7,100,68.3
20160418053000,198.0,194.4,58.9091,55,96.7,100,68.4
20160418054500,198.0,198.6,60.1818,55,101.0,100,68.3
20160418060000,198.0,198.6,60.1818,55,94.1,100,68.3
20160418061500,198.0,194.4,58.9091,55,100.8,100,68.3
20160418063000,198.0,194.4,58.9091,55,99.5,100,68.3
20160418064500,198.0,198.6,60.1818,55,95.7,100,68.2
20160418070000,198.0,198.6,60.1818,55,102.6,100,68.1
20160418071500,198.0,198.6,60.1818,55,94.2,100,68.1
20160418073000,198.0,194.4,58.9091,55,102.6,100,68.0
20160418074500,198.0,198.6,60.1818,55,94.5,100,68.1
20160418080000,198.0,198.6,60.1818,55,101.1,100,67.9
20160418081500,198.0,198.6,60.1818,55,93.0,100,68.1
20160418083000,198.0,198.6,60.1818,55,97.8,100,68.1
20160418084500,198.0,198.6,60.1818,55,97.8,100,68.2
20160418090000,198.0,194.4,58.9091,55,94.8,100,68.3
20160418091500,198.0,194.4,58.9091,55,105.1,100,68.4
20160418093000,198.0,194.4,58.9091,55,94.8,100,68.6
20160418094500,198.0,194.4,58.9091,55,103.7,100,68.4
20160418100000,198.0,194.4,58.9091,55,94.2,100,68.6
20160418101500,198.0,194.4,58.9091,55,99.2,100,68.6
20160418103000,198.0,190.2,57.6364,55,95.9,100,68.6
20160418104500,198.0,190.2,57.6364,55,97.3,100,68.6
20160418110000,198.0,190.2,57.6364,55,103.1,100,68.6
20160418111500,198.0,194.4,58.9091,55,94.8,100,68.5
20160418113000,198.0,190.2,57.6364,55,103.7,100,68.5
20160418114500,198.0,190.2,57.6364,55,94.6,100,68.6
20160418120000,198.0,194.4,58.9091,55,97.9,100,68.4
20160418121500,198.0,194.4,58.9091,55,94.8,100,68.3
20160418123000,198.0,194.4,58.9091,55,101.3,100,68.4
20160418124500,198.0,194.4,58.9091,55,99.0,100,68.4
20160418130000,198.0,194.4,58.9091,55,94.8,100,68.4
20160418131500,198.0,194.4,58.9091,55,106.0,100,68.3
20160418133000,198.0,194.4,58.9091,55,95.3,100,68.4
20160418134500,198.0,194.4,58.9091,55,106.2,100,68.3
20160418140000,198.0,194.4,58.9091,55,102.4,100,68.4
20160418141500,198.0,194.4,58.9091,55,96.0,100,68.4
20160418143000,198.0,190.2,57.6364,55,95.0,100,68.3
20160418144500,198.0,194.4,58.9091,55,102.8,100,68.3
20160418150000,198.0,194.4,58.9091,55,95.5,100,68.5
20160418151500,198.0,194.4,58.9091,55,95.5,100,68.5
20160418153000,198.0,194.4,58.9091,55,106.0,100,68.3
20160418154500,198.0,198.6,60.1818,55,96.0,100,68.4
20160418160000,198.0,198.6,60.1818,55,93.6,100,68.4
20160418161500,198.0,198.6,60.1818,55,105.2,100,68.5
20160418163000,198.0,202.8,61.4545,55,96.0,100,68.5
20160418164500,198.0,202.8,61.4545,55,93.6,100,68.4
20160418170000,198.0,202.8,61.4545,55,99.1,100,68.4
20160418171500,198.0,202.8,61.4545,55,94.2,100,68.3
20160418173000,198.0,202.8,61.4545,55,105.1,100,68.2
20160418174500,198.0,202.8,61.4545,55,94.2,100,68.2
20160418180000,198.0,202.8,61.4545,55,100.7,100,68.2
20160418181500,198.0,198.6,60.1818,55,94.7,100,68.2
20160418183000,198.0,198.6,60.1818,55,96.2,100,68.2
20160418184500,198.0,194.4,58.9091,55,103.4,100,68.2
20160418190000,198.0,198.6,60.1818,55,94.2,100,68.3
20160418191500,198.0,198.6,60.1818,55,102.0,100,68.2
20160418193000,198.0,198.6,60.1818,55,94.1,100,68.2
20160418194500,198.0,194.4,58.9091,55,96.9,100,68.2
20160418200000,198.0,198.6,60.1818,55,100.2,100,68.2
20160418201500,198.0,206.4,62.5455,55,94.2,100,68.2
20160418203000,198.0,206.4,62.5455,55,104.3,100,68.1
20160418204500,198.0,202.8,61.4545,55,93.2,100,68.2
20160418210000,198.0,202.8,61.4545,55,99.6,100,68.3
20160418211500,198.0,202.8,61.4545,55,94.7,100,68.4
20160418213000,198.0,206.4,62.5455,55,94.7,100,68.4
20160418214500,198.0,206.4,62.5455,55,103.4,100,68.5
20160418220000,198.0,202.8,61.4545,55,93.2,100,68.5
20160418221500,198.0,206.4,62.5455,55,102.8,100,68.4
20160418223000,198.0,202.8,61.4545,55,92.9,100,68.3
20160418224500,198.0,202.8,61.4545,55,96.7,100,68.3
20160418230000,198.0,198.6,60.1818,55,99.0,100,68.3
20160418231500,198.0,198.6,60.1818,55,94.8,100,68.3
20160418233000,198.0,198.6,60.1818,55,105.1,100,68.2
20160418234500,198.0,194.4,58.9091,55,93.0,100,68.3
20160419000000,198.0,198.6,60.1818,55,98.5,100,68.3
20160419001500,198.0,198.6,60.1818,55,98.5,100,68.2
20160419003000,198.0,198.6,60.1818,55,94.8,100,68.3
20160419004500,198.0,198.6,60.1818,55,105.0,100,68.4
20160419010000,198.0,202.8,61.4545,55,93.0,100,68.4
20160419011500,198.0,202.8,61.4545,55,99.7,100,68.3
20160419013000,198.0,202.8,61.4545,55,94.9,100,68.3
20160419014500,198.0,206.4,62.5455,55,94.9,100,68.4
20160419020000,198.0,202.8,61.4545,55,101.8,100,68.2
20160419021500,198.0,202.8,61.4545,55,94.8,100,68.2
20160419023000,198.0,202.8,61.4545,55,103.5,100,68.3
20160419024500,198.0,206.4,62.5455,55,92.9,100,68.3
20160419030000,198.0,202.8,61.4545,55,98.0,100,68.3
20160419031500,198.0,202.8,61.4545,55,98.0,100,68.2
20160419033000,198.0,202.8,61.4545,55,94.8,100,68.3
20160419034500,198.0,202.8,61.4545,55,104.1,100,68.3
20160419040000,198.0,202.8,61.4545,55,93.0,100,68.3
20160419041500,198.0,202.8,61.4545,55,102.8,100,68.2
20160419043000,198.0,198.6,60.1818,55,93.1,100,68.3
20160419044500,198.0,194.4,58.9091,55,98.5,100,68.2
20160419050000,198.0,194.4,58.9091,55,98.5,100,68.2
20160419051500,198.0,198.6,60.1818,55,95.6,100,68.3
20160419053000,198.0,194.4,58.9091,55,103.0,100,68.2
20160419054500,198.0,194.4,58.9091,55,94.2,100,68.2
20160419060000,198.0,194.4,58.9091,55,104.4,100,68.4
20160419061500,198.0,198.6,60.1818,55,93.5,100,68.4
20160419063000,198.0,202.8,61.4545,55,104.3,100,68.2
20160419064500,198.0,202.8,61.4545,55,94.2,100,68.2
20160419070000,198.0,202.8,61.4545,55,101.9,100,68.3
20160419071500,198.0,198.6,60.1818,55,96.0,100,68.4
20160419073000,198.0,198.6,60.1818,55,103.5,100,68.5
20160419074500,198.0,194.4,58.9091,55,94.3,100,68.5
20160419080000,198.0,198.6,60.1818,55,102.9,100,68.6
20160419081500,198.0,194.4,58.9091,55,93.0,100,68.6
20160419083000,198.0,194.4,58.9091,55,99.6,100,68.6
20160419084500,198.0,194.4,58.9091,55,97.1,100,68.6
20160419090000,198.0,194.4,58.9091,55,98.3,100,68.7
20160419091500,198.0,194.4,58.9091,55,97.3,100,68.7
20160419093000,198.0,190.2,57.6364,55,96.0,100,68.8
20160419094500,198.0,194.4,58.9091,55,99.3,100,68.8
20160419100000,198.0,194.4,58.9091,55,93.3,100,68.8
20160419101500,198.0,194.4,58.9091,55,98.3,100,68.8
20160419103000,198.0,194.4,58.9091,55,102.0,100,68.9
20160419104500,198.0,194.4,58.9091,55,94.2,100,68.9
20160419110000,198.0,194.4,58.9091,55,97.7,100,68.8
20160419111500,198.0,202.8,61.4545,55,103.2,100,68.9
20160419113000,198.0,202.8,61.4545,55,95.4,100,68.7
20160419114500,198.0,202.8,61.4545,55,93.0,100,68.6
20160419120000,198.0,194.4,58.9091,55,100.7,100,68.6
20160419121500,198.0,194.4,58.9091,55,100.7,100,68.6
20160419123000,198.0,194.4,58.9091,55,93.6,100,68.3
20160419124500,198.0,194.4,58.9091,55,100.2,100,68.2
20160419130000,198.0,190.2,57.6364,55,102.5,100,68.1
20160419131500,198.0,194.4,58.9091,55,101.0,100,68.3
20160419133000,198.0,194.4,58.9091,55,95.4,100,68.5
20160419134500,198.0,198.6,60.1818,55,95.4,100,68.6
20160419140000,198.0,198.6,60.1818,55,104.3,100,68.6
20160419141500,198.0,202.8,61.4545,55,97.9,100,68.6
20160419143000,198.0,202.8,61.4545,55,94.2,100,68.7
20160419144500,198.0,202.8,61.4545,55,94.2,100,68.6
20160419150000,198.0,202.8,61.4545,55,93.0,100,68.5
20160419151500,198.0,202.8,61.4545,55,96.7,100,68.6
20160419153000,198.0,202.8,61.4545,55,96.7,100,68.6
20160419154500,198.0,198.6,60.1818,55,93.0,100,68.6
20160419160000,198.0,202.8,61.4545,55,93.0,100,68.5
20160419161500,198.0,202.8,61.4545,55,101.7,100,68.5
20160419163000,198.0,202.8,61.4545,55,96.0,100,68.4
20160419164500,198.0,206.4,62.5455,55,93.0,100,68.4
20160419170000,198.0,202.8,61.4545,55,95.9,100,68.4
20160419171500,198.0,202.8,61.4545,55,104.3,100,68.4
20160419173000,198.0,202.8,61.4545,55,98.5,100,68.4
20160419174500,198.0,202.8,61.4545,55,94.2,100,68.3
20160419180000,198.0,206.4,62.5455,55,94.2,100,68.3
20160419181500,198.0,202.8,61.4545,55,103.5,100,68.3
20160419183000,198.0,202.8,61.4545,55,103.5,100,68.2
20160419184500,198.0,198.6,60.1818,55,97.1,100,68.2
20160419190000,198.0,198.6,60.1818,55,93.6,100,68.2
20160419191500,198.0,198.6,60.1818,55,99.6,100,68.2
20160419193000,198.0,198.6,60.1818,55,102.0,100,68.1
20160419194500,198.0,198.6,60.1818,55,95.4,100,68.2
20160419200000,198.0,198.6,60.1818,55,95.4,100,68.2
20160419201500,198.0,198.6,60.1818,55,104.3,100,68.2
20160419203000,198.0,198.6,60.1818,55,96.0,100,68.1
20160419204500,198.0,198.6,60.1818,55,94.1,100,68.2
20160419210000,198.0,206.4,62.5455,55,102.9,100,68.2
20160419211500,198.0,206.4,62.5455,55,93.7,100,68.2
20160419213000,198.0,198.6,60.1818,55,97.1,100,68.2
20160419214500,198.0,206.4,62.5455,55,100.4,100,68.2
20160419220000,198.0,202.8,61.4545,55,92.0,100,68.3
20160419221500,198.0,202.8,61.4545,55,103.4,100,68.4
20160419223000,198.0,202.8,61.4545,55,94.2,100,68.4
20160419224500,198.0,202.8,61.4545,55,99.5,100,68.5
20160419230000,198.0,202.8,61.4545,55,97.1,100,68.5
20160419231500,198.0,202.8,61.4545,55,94.2,100,68.6
20160419233000,198.0,202.8,61.4545,55,102.0,100,68.6
20160419234500,198.0,198.6,60.1818,55,93.0,100,68.6
20160420000000,198.0,198.6,60.1818,55,104.3,100,68.6
20160420001500,198.0,198.6,60.1818,55,94.8,100,68.6
20160420003000,198.0,198.6,60.1818,55,99.4,100,68.7
20160420004500,198.0,198.6,60.1818,55,97.9,100,68.7
20160420010000,198.0,198.6,60.1818,55,95.8,100,68.7
20160420011500,198.0,194.4,58.9091,55,100.3,100,68.7
20160420013000,198.0,194.4,58.9091,55,94.2,100,68.6
20160420014500,198.0,194.4,58.9091,55,103.6,100,68.3
20160420020000,198.0,190.2,57.6364,55,96.7,100,68.3
20160420021500,198.0,190.2,57.6364,55,99.5,100,68.5
20160420023000,198.0,190.2,57.6364,55,98.0,100,68.6
20160420024500,198.0,190.2,57.6364,55,95.0,100,68.7
20160420030000,198.0,194.4,58.9091,55,104.4,100,68.7
20160420031500,198.0,194.4,58.9091,55,92.5,100,68.6
20160420033000,198.0,194.4,58.9091,55,100.9,100,68.6
20160420034500,198.0,194.4,58.9091,55,97.0,100,68.6
20160420040000,198.0,198.6,60.1818,55,93.3,100,68.4
20160420041500,198.0,194.4,58.9091,55,104.3,100,68.4
20160420043000,198.0,194.4,58.9091,55,95.4,100,68.3
20160420044500,198.0,194.4,58.9091,55,93.5,100,68.2
20160420050000,198.0,198.6,60.1818,55,103.0,100,68.2
20160420051500,198.0,198.6,60.1818,55,92.4,100,68.3
20160420053000,198.0,202.8,61.4545,55,103.4,100,68.4
20160420054500,198.0,206.4,62.5455,55,94.9,100,68.4
20160420060000,198.0,202.8,61.4545,55,94.9,100,68.5
20160420061500,198.0,202.8,61.4545,55,103.5,100,68.5
20160420063000,198.0,202.8,61.4545,55,98.7,100,68.4
20160420064500,198.0,206.4,62.5455,55,93.0,100,68.4
20160420070000,198.0,206.4,62.5455,55,99.6,100,68.2
20160420071500,198.0,198.6,60.1818,55,97.8,100,68.3
20160420073000,198.0,198.6,60.1818,55,93.5,100,68.4
20160420074500,198.0,206.4,62.5455,55,102.8,100,68.6
20160420080000,198.0,206.4,62.5455,55,93.6,100,68.6
20160420081500,198.0,206.4,62.5455,55,93.6,100,68.6
20160420083000,198.0,202.8,61.4545,54,101.7,100,68.4
20160420084500,198.0,194.4,58.9091,54,102.9,100,68.6
20160420090000,198.0,198.6,60.1818,54,95.4,100,68.6
20160420091500,198.0,198.6,60.1818,54,95.4,100,68.6
20160420093000,198.0,198.6,60.1818,54,104.3,100,68.6
20160420094500,198.0,198.6,60.1818,54,99.7,100,68.7
20160420100000,198.0,194.4,58.9091,54,99.7,100,68.7
20160420101500,198.0,194.4,58.9091,54,97.4,100,68.8
20160420103000,198.0,194.4,58.9091,54,105.1,100,68.7
20160420104500,198.0,190.2,57.6364,54,103.8,100,68.7
20160420110000,198.0,190.2,57.6364,54,97.7,100,68.7
20160420111500,198.0,190.2,57.6364,55,95.0,100,68.8
20160420113000,198.0,194.4,58.9091,55,100.3,100,68.8
20160420114500,198.0,198.6,60.1818,55,94.8,100,68.8
20160420120000,198.0,194.4,58.9091,55,94.8,100,68.8
20160420121500,198.0,198.6,60.1818,55,100.4,100,68.7
20160420123000,198.0,198.6,60.1818,55,99.3,100,68.6
20160420124500,198.0,194.4,58.9091,55,93.3,100,68.4
20160420130000,198.0,202.8,61.4545,55,93.3,100,68.5
20160420131500,198.0,202.8,61.4545,55,96.6,100,68.4
20160420133000,198.0,202.8,61.4545,55,101.8,100,68.5
20160420134500,198.0,202.8,61.4545,55,93.0,100,68.5
20160420140000,198.0,198.6,60.1818,55,94.2,100,68.4
20160420141500,198.0,202.8,61.4545,55,99.2,100,68.5
20160420143000,198.0,202.8,61.4545,55,96.1,100,68.4
20160420144500,198.0,206.4,62.5455,55,94.2,100,68.4
20160420150000,198.0,202.8,61.4545,55,97.2,100,68.4
20160420151500,198.0,202.8,61.4545,55,104.3,100,68.6
20160420153000,198.0,202.8,61.4545,55,96.1,100,68.6
20160420154500,198.0,198.6,60.1818,55,94.1,100,68.7
20160420160000,198.0,202.8,61.4545,55,95.3,100,68.6
20160420161500,198.0,198.6,60.1818,55,103.6,100,68.6
20160420163000,198.0,202.8,61.4545,55,96.5,100,68.4
20160420164500,198.0,202.8,61.4545,55,93.6,100,68.6
20160420170000,198.0,202.8,61.4545,55,93.6,100,68.6
20160420171500,198.0,202.8,61.4545,55,93.6,100,68.6
20160420173000,198.0,198.6,60.1818,55,93.6,100,68.4
20160420174500,198.0,206.4,62.5455,55,93.6,100,68.4
20160420180000,198.0,202.8,61.4545,55,93.6,100,68.2
20160420181500,198.0,202.8,61.4545,55,97.7,100,68.2
20160420183000,198.0,202.8,61.4545,55,104.3,100,68.2
20160420184500,198.0,202.8,61.4545,55,95.6,100,68.2
20160420190000,198.0,202.8,61.4545,55,93.1,100,68.2
20160420191500,198.0,202.8,61.4545,55,93.1,100,68.1
20160420193000,198.0,202.8,61.4545,55,97.5,100,68.2
20160420194500,198.0,206.4,62.5455,55,100.1,100,68.2
20160420200000,198.0,206.4,62.5455,55,97.4,100,68.2
20160420201500,198.0,206.4,62.5455,55,99.5,100,68.1
20160420203000,198.0,202.8,61.4545,55,99.5,100,68.1
20160420204500,198.0,202.8,61.4545,55,104.3,100,68.2
20160420210000,198.0,206.4,62.5455,55,97.2,100,68.2
20160420211500,198.0,202.8,61.4545,55,93.0,100,68.3
20160420213000,198.0,202.8,61.4545,55,103.5,100,68.4
20160420214500,198.0,206.4,62.5455,55,94.8,100,68.5
20160420220000,198.0,206.4,62.5455,55,97.7,100,68.4
20160420221500,198.0,206.4,62.5455,55,102.3,100,68.4
20160420223000,198.0,206.4,62.5455,55,95.4,100,68.5
20160420224500,198.0,206.4,62.5455,55,93.0,100,68.6
20160420230000,198.0,202.8,61.4545,55,94.6,100,68.6
20160420231500,198.0,202.8,61.4545,55,100.2,100,68.6
20160420233000,198.0,206.4,62.5455,55,100.2,100,68.7
20160420234500,198.0,202.8,61.4545,55,92.8,100,68.7
20160421000000,198.0,202.8,61.4545,55,101.8,100,68.7
20160421001500,198.0,206.4,62.5455,55,99.3,100,68.7
20160421003000,198.0,202.8,61.4545,55,93.0,100,68.7
20160421004500,198.0,202.8,61.4545,55,103.4,100,68.7
20160421010000,198.0,194.4,58.9091,55,96.1,100,68.6
20160421011500,198.0,198.6,60.1818,55,94.6,100,68.4
20160421013000,198.0,202.8,61.4545,55,102.0,100,68.3
20160421014500,198.0,202.8,61.4545,55,93.0,100,68.3
20160421020000,198.0,202.8,61.4545,55,98.0,100,68.4
20160421021500,198.0,202.8,61.4545,55,99.1,100,68.4
20160421023000,198.0,202.8,61.4545,55,92.4,100,68.3
20160421024500,198.0,198.6,60.1818,55,104.2,100,68.3
20160421030000,198.0,198.6,60.1818,55,96.0,100,68.4
20160421031500,198.0,194.4,58.9091,55,96.0,100,68.4
20160421033000,198.0,194.4,58.9091,55,100.8,100,68.4
20160421034500,198.0,202.8,61.4545,55,92.4,100,68.4
20160421040000,198.0,202.8,61.4545,55,102.7,100,68.4
20160421041500,198.0,202.8,61.4545,55,94.8,100,68.4
20160421043000,198.0,202.8,61.4545,55,99.5,100,68.6
20160421044500,198.0,202.8,61.4545,55,96.8,100,68.7
20160421050000,198.0,202.8,61.4545,55,94.6,100,68.8
20160421051500,198.0,206.4,62.5455,55,101.3,100,68.7
20160421053000,198.0,202.8,61.4545,55,92.6,100,68.6
20160421054500,198.0,198.6,60.1818,55,104.0,100,68.6
20160421060000,198.0,202.8,61.4545,55,98.1,100,68.6
20160421061500,198.0,202.8,61.4545,55,103.2,100,68.6
20160421063000,198.0,206.4,62.5455,55,92.4,100,68.6
20160421064500,198.0,202.8,61.4545,55,102.8,100,68.4
20160421070000,198.0,206.4,62.5455,55,97.3,100,68.4
20160421071500,198.0,202.8,61.4545,55,95.0,100,68.5
20160421073000,198.0,202.8,61.4545,55,103.7,100,68.3
20160421074500,198.0,206.4,62.5455,55,96.1,100,68.4
20160421080000,198.0,206.4,62.5455,55,92.3,100,68.4
20160421081500,198.0,206.4,62.5455,55,103.5,100,68.4
20160421083000,198.0,202.8,61.4545,55,92.4,100,68.4
20160421084500,198.0,198.6,60.1818,55,102.7,100,68.3
20160421090000,198.0,194.4,58.9091,55,96.0,100,68.4
20160421091500,198.0,194.4,58.9091,55,97.1,100,68.6
20160421093000,198.0,190.2,57.6364,55,100.0,100,68.6
20160421094500,198.0,190.2,57.6364,55,96.0,100,68.7
20160421100000,198.0,194.4,58.9091,55,94.7,100,68.7
20160421101500,198.0,194.4,58.9091,55,94.7,100,68.7
20160421103000,198.0,198.6,60.1818,55,93.6,100,68.7
20160421104500,198.0,202.8,61.4545,55,97.1,100,68.8
20160421110000,198.0,202.8,61.4545,55,103.5,100,68.7
20160421111500,198.0,202.8,61.4545,55,103.5,100,68.8
20160421113000,198.0,202.8,61.4545,55,103.5,100,68.8
20160421114500,198.0,202.8,61.4545,55,101.1,100,68.6
20160421120000,198.0,202.8,61.4545,55,98.9,100,68.6
20160421121500,198.0,198.6,60.1818,55,94.2,100,68.6
20160421123000,198.0,194.4,58.9091,55,98.9,100,68.6
20160421124500,198.0,190.2,57.6364,55,94.2,100,68.6
20160421130000,198.0,194.4,58.9091,55,97.9,100,68.6
20160421131500,198.0,194.4,58.9091,55,94.2,100,68.6
20160421133000,198.0,194.4,58.9091,55,94.2,100,68.8
20160421134500,198.0,194.4,58.9091,55,95.4,100,68.9
20160421140000,198.0,194.4,58.9091,55,98.5,100,68.9
20160421141500,198.0,194.4,58.9091,55,105.2,100,69.0
20160421143000,198.0,194.4,58.9091,55,94.1,100,69.0
20160421144500,198.0,198.6,60.1818,55,94.1,100,68.9
20160421150000,198.0,202.8,61.4545,55,98.7,100,68.9
20160421151500,198.0,198.6,60.1818,55,105.1,100,68.9
20160421153000,198.0,198.6,60.1818,55,101.3,100,68.9
20160421154500,198.0,198.6,60.1818,55,101.3,100,68.9
20160421160000,198.0,202.8,61.4545,55,93.6,100,68.9
20160421161500,198.0,198.6,60.1818,55,93.6,100,68.9
20160421163000,198.0,198.6,60.1818,55,94.9,100,69.0
20160421164500,198.0,202.8,61.4545,55,102.4,100,68.9
20160421170000,198.0,202.8,61.4545,55,96.5,100,68.9
20160421171500,198.0,206.4,62.5455,55,93.0,100,68.9
20160421173000,198.0,206.4,62.5455,55,94.7,100,68.8
20160421174500,198.0,206.4,62.5455,55,102.9,100,68.8
20160421180000,198.0,202.8,61.4545,55,101.4,100,69.0
20160421181500,198.0,194.4,58.9091,55,103.6,100,69.2
20160421183000,198.0,190.2,57.6364,55,103.6,100,69.2
20160421184500,198.0,190.2,57.6364,55,96.0,100,69.2
20160421190000,198.0,194.4,58.9091,55,94.7,100,69.2
20160421191500,198.0,198.6,60.1818,55,103.5,100,69.3
20160421193000,198.0,198.6,60.1818,55,97.5,100,69.3
20160421194500,198.0,198.6,60.1818,55,93.4,100,69.4
20160421200000,198.0,198.6,60.1818,55,104.4,100,69.4
20160421201500,198.0,198.6,60.1818,55,96.0,100,69.3
20160421203000,198.0,206.4,62.5455,55,93.0,100,69.2
20160421204500,198.0,202.8,61.4545,55,103.9,100,69.1
20160421210000,198.0,202.8,61.4545,55,95.4,100,68.9
20160421211500,198.0,206.4,62.5455,55,95.4,100,68.7
20160421213000,198.0,206.4,62.5455,55,101.1,100,68.6
20160421214500,198.0,206.4,62.5455,55,93.0,100,68.6
20160421220000,198.0,206.4,62.5455,55,104.3,100,68.4
20160421221500,198.0,202.8,61.4545,55,93.6,100,68.4
20160421223000,198.0,206.4,62.5455,55,100.7,100,68.4
20160421224500,198.0,202.8,61.4545,55,96.1,100,68.5
20160421230000,198.0,202.8,61.4545,55,98.4,100,68.5
20160421231500,198.0,202.8,61.4545,55,98.4,100,68.4
20160421233000,198.0,202.8,61.4545,55,94.1,100,68.5
20160421234500,198.0,202.8,61.4545,55,100.3,100,68.7
20160422000000,198.0,202.8,61.4545,55,92.4,100,68.7
20160422001500,198.0,202.8,61.4545,55,103.5,100,68.8
20160422003000,198.0,202.8,61.4545,55,93.0,100,68.8
20160422004500,198.0,202.8,61.4545,55,101.9,100,68.8
20160422010000,198.0,202.8,61.4545,55,93.9,100,68.8
20160422011500,198.0,202.8,61.4545,55,95.9,100,68.8
20160422013000,198.0,198.6,60.1818,55,102.8,100,68.8
20160422014500,198.0,198.6,60.1818,55,92.7,100,68.8
20160422020000,198.0,202.8,61.4545,55,103.6,100,68.7
20160422021500,198.0,202.8,61.4545,55,91.7,100,68.6
20160422023000,198.0,198.6,60.1818,55,104.3,100,68.6
20160422024500,198.0,190.2,57.6364,55,93.6,100,68.4
20160422030000,198.0,194.4,58.9091,55,104.3,100,68.4
20160422031500,198.0,194.4,58.9091,55,96.0,100,68.4
20160422033000,198.0,206.4,62.5455,55,97.5,100,68.3
20160422034500,198.0,202.8,61.4545,55,97.5,100,68.3
20160422040000,198.0,202.8,61.4545,55,93.4,100,68.4
20160422041500,198.0,202.8,61.4545,55,102.8,100,68.4
20160422043000,198.0,202.8,61.4545,55,92.3,100,68.3
20160422044500,198.0,202.8,61.4545,55,103.3,100,68.2
20160422050000,198.0,202.8,61.4545,55,93.7,100,68.3
20160422051500,198.0,202.8,61.4545,55,99.0,100,68.2
20160422053000,198.0,202.8,61.4545,55,99.0,100,68.2
20160422054500,198.0,202.8,61.4545,55,91.7,100,68.3
20160422060000,198.0,202.8,61.4545,55,99.2,100,68.3
20160422061500,198.0,202.8,61.4545,55,106.0,100,68.3
20160422063000,198.0,194.4,58.9091,55,100.7,100,68.4
20160422064500,198.0,202.8,61.4545,55,91.7,100,68.5
20160422070000,198.0,202.8,61.4545,55,103.3,100,68.5
20160422071500,198.0,202.8,61.4545,55,93.6,100,68.4
20160422073000,198.0,202.8,61.4545,55,97.9,100,68.3
20160422074500,198.0,202.8,61.4545,55,97.9,100,68.4
20160422080000,198.0,202.8,61.4545,55,93.5,100,68.4
20160422081500,198.0,202.8,61.4545,55,101.3,100,68.5
20160422083000,198.0,202.8,61.4545,55,93.0,100,68.4
20160422084500,198.0,206.4,62.5455,55,102.7,100,68.4
20160422090000,198.0,202.8,61.4545,55,95.4,100,68.5
20160422091500,198.0,198.6,60.1818,54,94.2,100,68.5
20160422093000,198.0,202.8,61.4545,54,94.2,100,68.6
20160422094500,198.0,202.8,61.4545,54,101.7,100,68.3
20160422100000,198.0,198.6,60.1818,54,101.7,100,68.2
20160422101500,198.0,198.6,60.1818,54,97.8,100,68.3
20160422103000,198.0,198.6,60.1818,54,94.8,100,68.2
20160422104500,198.0,194.4,58.9091,54,94.8,100,68.3
20160422110000,198.0,190.2,57.6364,55,97.8,100,68.4
20160422111500,198.0,194.4,58.9091,55,104.3,100,68.4
20160422113000,198.0,194.4,58.9091,55,102.2,100,68.4
20160422114500,198.0,194.4,58.9091,55,96.2,100,68.2
20160422120000,198.0,198.6,60.1818,55,94.1,100,68.3
20160422121500,198.0,194.4,58.9091,55,97.1,100,68.2
20160422123000,198.0,198.6,60.1818,55,97.1,100,68.1
20160422124500,198.0,198.6,60.1818,55,103.7,100,68.1
20160422130000,198.0,198.6,60.1818,55,102.5,100,68.2
20160422131500,198.0,202.8,61.4545,55,100.0,100,68.3
20160422133000,198.0,206.4,62.5455,55,93.6,100,68.3
20160422134500,198.0,198.6,60.1818,54,93.6,100,68.4
20160422140000,198.0,198.6,60.1818,54,94.7,100,68.4
20160422141500,198.0,198.6,60.1818,54,94.7,100,68.3
20160422143000,198.0,198.6,60.1818,54,93.7,100,68.3
20160422144500,198.0,198.6,60.1818,54,93.7,100,68.1
20160422150000,198.0,202.8,61.4545,54,93.7,100,68.3
20160422151500,198.0,198.6,60.1818,54,94.7,100,68.3
20160422153000,198.0,198.6,60.1818,54,93.6,100,68.3
20160422154500,198.0,198.6,60.1818,54,93.6,100,68.3
20160422160000,198.0,194.4,58.9091,54,93.6,100,68.2
20160422161500,198.0,190.2,57.6364,54,93.6,100,68.2
20160422163000,198.0,194.4,58.9091,55,93.6,100,68.2
20160422164500,198.0,190.2,57.6364,55,99.5,100,68.2
20160422170000,198.0,194.4,58.9091,55,94.2,100,68.2
20160422171500,198.0,194.4,58.9091,55,94.2,100,68.3
20160422173000,198.0,194.4,58.9091,55,99.6,100,68.3
20160422174500,198.0,194.4,58.9091,55,101.5,100,68.2
20160422180000,198.0,194.4,58.9091,55,99.6,100,68.3
20160422181500,198.0,194.4,58.9091,55,105.0,100,68.3
20160422183000,198.0,194.4,58.9091,55,105.0,100,68.3
20160422184500,198.0,194.4,58.9091,55,105.0,100,68.3
20160422190000,198.0,194.4,58.9091,55,96.8,100,68.3
20160422191500,198.0,198.6,60.1818,55,94.2,100,68.3
20160422193000,198.0,198.6,60.1818,55,100.3,100,68.3
20160422194500,198.0,206.4,62.5455,55,101.4,100,68.2
20160422200000,198.0,202.8,61.4545,55,94.2,100,68.2
20160422201500,198.0,206.4,62.5455,55,94.2,100,67.8
20160422203000,198.0,206.4,62.5455,55,93.0,100,67.8
20160422204500,198.0,202.8,61.4545,55,102.7,100,67.7
20160422210000,198.0,202.8,61.4545,55,96.0,100,67.7
20160422211500,198.0,202.8,61.4545,55,94.3,100,67.6
20160422213000,198.0,202.8,61.4545,55,102.0,100,67.6
20160422214500,198.0,198.6,60.1818,55,93.6,100,67.6
20160422220000,198.0,194.4,58.9091,55,100.0,100,67.6
20160422221500,198.0,194.4,58.9091,55,97.6,100,67.6
20160422223000,198.0,194.4,58.9091,55,94.5,100,67.6
20160422224500,198.0,194.4,58.9091,55,104.5,100,67.6
20160422230000,198.0,194.4,58.9091,55,93.7,100,67.6
20160422231500,198.0,194.4,58.9091,55,102.5,100,67.5
20160422233000,198.0,194.4,58.9091,55,96.2,100,67.6
20160422234500,198.0,198.6,60.1818,55,96.2,100,67.6
20160423000000,198.0,202.8,61.4545,55,100.4,100,67.7
20160423001500,198.0,206.4,62.5455,55,91.7,100,67.9
20160423003000,198.0,202.8,61.4545,55,102.7,100,67.9
20160423004500,198.0,202.8,61.4545,55,93.7,100,68.0
20160423010000,198.0,202.8,61.4545,55,97.7,100,68.1
20160423011500,198.0,194.4,58.9091,54,99.7,100,68.1
20160423013000,198.0,198.6,60.1818,54,93.6,100,67.9
20160423014500,198.0,198.6,60.1818,54,101.0,100,67.8
20160423020000,198.0,202.8,61.4545,54,98.5,100,67.9
20160423021500,198.0,202.8,61.4545,54,92.0,100,68.1
20160423023000,198.0,190.2,57.6364,54,102.8,100,68.3
20160423024500,198.0,190.2,57.6364,55,96.7,100,68.5
20160423030000,198.0,194.4,58.9091,55,94.5,100,68.5
20160423031500,198.0,194.4,58.9091,55,104.3,100,68.4
20160423033000,198.0,190.2,57.6364,55,94.2,100,68.4
20160423034500,198.0,190.2,57.6364,55,97.1,100,68.4
20160423040000,198.0,194.4,58.9091,55,101.1,100,68.4
20160423041500,198.0,194.4,58.9091,55,92.4,100,68.4
20160423043000,198.0,194.4,58.9091,55,103.4,100,68.4
20160423044500,198.0,206.4,62.5455,55,97.3,100,68.4
20160423050000,198.0,202.8,61.4545,55,91.7,100,68.3
20160423051500,198.0,202.8,61.4545,55,102.7,100,68.2
20160423053000,198.0,206.4,62.5455,55,91.7,100,68.3
20160423054500,198.0,202.8,61.4545,54,99.3,100,68.2
20160423060000,198.0,198.6,60.1818,54,96.9,100,68.2
20160423061500,198.0,202.8,61.4545,54,91.7,100,68.2
20160423063000,198.0,202.8,61.4545,54,102.7,100,68.3
20160423064500,198.0,202.8,61.4545,54,93.0,100,68.3
20160423070000,198.0,202.8,61.4545,54,96.4,100,68.3
20160423071500,198.0,202.8,61.4545,54,102.3,100,68.4
20160423073000,198.0,202.8,61.4545,54,91.1,100,68.4
20160423074500,198.0,202.8,61.4545,54,100.9,100,68.3
20160423080000,198.0,202.8,61.4545,54,97.0,100,68.3
20160423081500,198.0,202.8,61.4545,54,93.1,100,68.4
20160423083000,198.0,202.8,61.4545,54,104.3,100,68.3
20160423084500,198.0,198.6,60.1818,54,93.0,100,68.2
20160423090000,198.0,198.6,60.1818,54,100.4,100,68.2
20160423091500,198.0,194.4,58.9091,54,97.2,100,68.3
20160423093000,198.0,194.4,58.9091,54,94.7,100,68.4
20160423094500,198.0,194.4,58.9091,54,104.4,100,68.4
20160423100000,198.0,194.4,58.9091,54,94.2,100,68.4
20160423101500,198.0,190.2,57.6364,54,100.9,100,68.2
20160423103000,198.0,194.4,58.9091,54,99.7,100,68.1
20160423104500,198.0,194.4,58.9091,54,94.1,100,68.1
20160423110000,198.0,194.4,58.9091,54,95.2,100,68.1
20160423111500,198.0,198.6,60.1818,54,104.4,100,68.1
20160423113000,198.0,198.6,60.1818,54,96.0,100,68.2
20160423114500,198.0,198.6,60.1818,54,93.0,100,68.3
20160423120000,198.0,198.6,60.1818,54,104.3,100,68.3
20160423121500,198.0,194.4,58.9091,54,95.7,100,68.3
20160423123000,198.0,198.6,60.1818,54,95.7,100,68.4
20160423124500,198.0,198.6,60.1818,54,105.1,100,68.4
20160423130000,198.0,194.4,58.9091,54,97.0,100,68.3
20160423131500,198.0,194.4,58.9091,54,93.6,100,68.3
20160423133000,198.0,194.4,58.9091,54,100.2,100,68.4
20160423134500,198.0,194.4,58.9091,54,100.2,100,68.3
20160423140000,198.0,194.4,58.9091,54,94.2,100,68.3
20160423141500,198.0,190.2,57.6364,55,99.5,100,68.3
20160423143000,198.0,194.4,58.9091,55,103.0,100,68.4
20160423144500,198.0,194.4,58.9091,55,101.2,100,68.4
20160423150000,198.0,194.4,58.9091,55,104.3,100,68.3
20160423151500,198.0,190.2,57.6364,55,104.3,100,68.3
20160423153000,198.0,190.2,57.6364,55,104.3,100,68.3
20160423154500,198.0,194.4,58.9091,55,98.1,100,68.3
20160423160000,198.0,194.4,58.9091,55,93.6,100,68.4
20160423161500,198.0,194.4,58.9091,55,104.4,100,68.4
20160423163000,198.0,194.4,58.9091,55,96.0,100,68.4
20160423164500,198.0,198.6,60.1818,55,96.0,100,68.4
20160423170000,198.0,202.8,61.4545,55,103.5,100,68.4
20160423171500,198.0,206.4,62.5455,55,97.7,100,68.5
20160423173000,198.0,206.4,62.5455,55,93.5,100,68.4
20160423174500,198.0,202.8,61.4545,55,102.8,100,68.5
20160423180000,198.0,206.4,62.5455,55,94.2,100,68.6
20160423181500,198.0,206.4,62.5455,55,95.3,100,68.6
20160423183000,198.0,202.8,61.4545,55,95.3,100,68.6
20160423184500,198.0,202.8,61.4545,55,93.0,100,68.6
20160423190000,198.0,206.4,62.5455,55,93.0,100,68.6
20160423191500,198.0,202.8,61.4545,55,94.7,100,68.5
20160423193000,198.0,194.4,58.9091,55,99.4,100,68.6
20160423194500,198.0,194.4,58.9091,55,104.3,100,68.4
20160423200000,198.0,194.4,58.9091,55,99.3,100,68.4
20160423201500,198.0,194.4,58.9091,55,94.8,100,68.5
20160423203000,198.0,194.4,58.9091,55,94.8,100,68.4
20160423204500,198.0,194.4,58.9091,55,100.2,100,68.3
20160423210000,198.0,198.6,60.1818,55,100.2,100,68.4
20160423211500,198.0,194.4,58.9091,55,93.6,100,68.4
20160423213000,198.0,198.6,60.1818,55,102.7,100,68.3
20160423214500,198.0,202.8,61.4545,55,95.7,100,68.3
20160423220000,198.0,202.8,61.4545,55,92.8,100,68.3
20160423221500,198.0,206.4,62.5455,55,102.6,100,68.1
20160423223000,198.0,202.8,61.4545,55,96.8,100,68.2
20160423224500,198.0,202.8,61.4545,55,92.9,100,68.2
20160423230000,198.0,202.8,61.4545,55,103.2,100,68.1
20160423231500,198.0,202.8,61.4545,55,95.0,100,68.1
20160423233000,198.0,202.8,61.4545,55,95.0,100,68.2
20160423234500,198.0,198.6,60.1818,55,100.3,100,68.2
20160424000000,198.0,198.6,60.1818,55,93.6,100,68.3
20160424001500,198.0,198.6,60.1818,55,101.9,100,68.5
20160424003000,198.0,194.4,58.9091,55,94.8,100,68.6
20160424004500,198.0,194.4,58.9091,55,97.1,100,68.6
20160424010000,198.0,194.4,58.9091,55,101.1,100,68.6
20160424011500,198.0,190.2,57.6364,55,93.6,100,68.6
20160424013000,198.0,194.4,58.9091,55,100.0,100,68.6
20160424014500,198.0,198.6,60.1818,55,97.8,100,68.6
20160424020000,198.0,202.8,61.4545,55,92.1,100,68.5
20160424021500,198.0,202.8,61.4545,55,102.8,100,68.6
20160424023000,198.0,202.8,61.4545,55,92.4,100,68.6
20160424024500,198.0,202.8,61.4545,55,92.4,100,68.6
20160424030000,198.0,202.8,61.4545,55,92.4,100,68.6
20160424031500,198.0,202.8,61.4545,55,95.9,100,68.7
20160424033000,198.0,206.4,62.5455,55,99.7,100,68.7
20160424034500,198.0,206.4,62.5455,55,91.1,100,68.7
20160424040000,198.0,198.6,60.1818,54,99.4,100,68.7
20160424041500,198.0,198.6,60.1818,54,97.4,100,68.7
20160424043000,198.0,202.8,61.4545,54,91.2,100,68.7
20160424044500,198.0,202.8,61.4545,54,94.6,100,68.8
20160424050000,198.0,198.6,60.1818,54,93.2,100,68.7
20160424051500,198.0,198.6,60.1818,54,93.2,100,68.7
20160424053000,198.0,198.6,60.1818,54,91.7,100,68.7
20160424054500,198.0,194.4,58.9091,54,102.1,100,68.8
20160424060000,198.0,194.4,58.9091,54,106.8,100,68.7
20160424061500,198.0,194.4,58.9091,54,101.9,100,68.7
20160424063000,198.0,194.4,58.9091,54,100.5,100,68.7
20160424064500,198.0,194.4,58.9091,54,106.8,100,68.7
20160424070000,198.0,194.4,58.9091,54,105.1,100,68.8
20160424071500,198.0,190.2,57.6364,54,105.1,100,68.7
20160424073000,198.0,194.4,58.9091,54,98.3,100,68.7
20160424074500,198.0,198.6,60.1818,54,105.1,100,68.6
20160424080000,198.0,198.6,60.1818,54,99.8,100,68.6
20160424081500,198.0,198.6,60.1818,54,93.0,100,68.6
20160424083000,198.0,198.6,60.1818,54,102.6,100,68.3
20160424084500,198.0,198.6,60.1818,54,96.7,100,68.4
20160424090000,198.0,198.6,60.1818,54,94.7,100,68.4
20160424091500,198.0,198.6,60.1818,54,104.2,100,68.4
20160424093000,198.0,198.6,60.1818,54,94.2,100,68.4
20160424094500,198.0,198.6,60.1818,54,98.9,100,68.5
20160424100000,198.0,198.6,60.1818,54,103.6,100,68.6
20160424101500,198.0,198.6,60.1818,54,94.2,100,68.3
20160424103000,198.0,198.6,60.1818,54,98.2,100,68.3
20160424104500,198.0,198.6,60.1818,54,100.2,100,68.3
20160424110000,198.0,198.6,60.1818,54,93.0,100,68.2
20160424111500,198.0,202.8,61.4545,54,104.3,100,68.2
20160424113000,198.0,198.6,60.1818,54,95.4,100,68.2
20160424114500,198.0,198.6,60.1818,54,98.8,100,68.2
20160424120000,198.0,194.4,58.9091,54,101.3,100,68.2
20160424121500,198.0,194.4,58.9091,54,94.2,100,68.2
20160424123000,198.0,194.4,58.9091,54,98.5,100,68.3
20160424124500,198.0,194.4,58.9091,54,105.1,100,68.3
20160424130000,198.0,194.4,58.9091,54,105.1,100,68.2
20160424131500,198.0,194.4,58.9091,54,100.6,100,68.2
20160424133000,198.0,194.4,58.9091,54,94.4,100,68.3
20160424134500,198.0,194.4,58.9091,54,98.8,100,68.2
20160424140000,198.0,194.4,58.9091,55,101.9,100,68.3
20160424141500,198.0,194.4,58.9091,55,93.9,100,68.4
20160424143000,198.0,194.4,58.9091,55,95.3,100,68.3
20160424144500,198.0,198.6,60.1818,55,102.6,100,68.3
20160424150000,198.0,198.6,60.1818,55,101.3,100,68.3
20160424151500,198.0,198.6,60.1818,55,97.8,100,68.4
20160424153000,198.0,198.6,60.1818,55,94.8,100,68.4
20160424154500,198.0,194.4,58.9091,55,94.8,100,68.3
20160424160000,198.0,194.4,58.9091,55,105.1,100,68.4
20160424161500,198.0,194.4,58.9091,55,105.1,100,68.4
20160424163000,198.0,194.4,58.9091,55,97.8,100,68.4
20160424164500,198.0,190.2,57.6364,55,105.1,100,68.5
20160424170000,198.0,194.4,58.9091,55,105.1,100,68.4
20160424171500,198.0,194.4,58.9091,55,96.3,100,68.3
