PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160424173000,198.0,190.2,57.6364,55,104.4,100,68.3
20160424174500,198.0,194.4,58.9091,55,104.4,100,68.4
20160424180000,198.0,194.4,58.9091,55,97.6,100,68.5
20160424181500,198.0,194.4,58.9091,55,105.1,100,68.4
20160424183000,198.0,194.4,58.9091,55,98.8,100,68.3
20160424184500,198.0,194.4,58.9091,55,94.8,100,68.3
20160424190000,198.0,198.6,60.1818,55,93.6,100,68.4
20160424191500,198.0,202.8,61.4545,55,99.5,100,68.3
20160424193000,198.0,202.8,61.4545,55,102.8,100,68.2
20160424194500,198.0,202.8,61.4545,55,96.6,100,68.2
20160424200000,198.0,202.8,61.4545,55,93.7,100,68.2
20160424201500,198.0,198.6,60.1818,55,93.7,100,68.2
20160424203000,198.0,198.6,60.1818,55,93.7,100,68.1
20160424204500,198.0,202.8,61.4545,55,98.2,100,68.1
20160424210000,198.0,202.8,61.4545,55,104.3,100,68.2
20160424211500,198.0,198.6,60.1818,55,97.6,100,68.1
20160424213000,198.0,198.6,60.1818,55,93.7,100,68.2
20160424214500,198.0,202.8,61.4545,55,95.9,100,68.2
20160424220000,198.0,198.6,60.1818,55,104.3,100,68.1
20160424221500,198.0,198.6,60.1818,55,94.8,100,68.1
20160424223000,198.0,194.4,58.9091,55,94.8,100,68.2
20160424224500,198.0,190.2,57.6364,55,105.0,100,68.1
20160424230000,198.0,190.2,57.6364,55,96.0,100,68.1
20160424231500,198.0,190.2,57.6364,55,94.1,100,68.2
20160424233000,198.0,190.2,57.6364,55,104.3,100,68.3
20160424234500,198.0,190.2,57.6364,55,97.0,100,68.3
20160425000000,198.0,194.4,58.9091,55,93.5,100,68.4
20160425001500,198.0,194.4,58.9091,55,104.3,100,68.4
20160425003000,198.0,202.8,61.4545,55,95.4,100,68.4
20160425004500,198.0,202.8,61.4545,55,94.1,100,68.4
20160425010000,198.0,202.8,61.4545,55,103.5,100,68.2
20160425011500,198.0,202.8,61.4545,55,93.6,100,68.2
20160425013000,198.0,202.8,61.4545,55,98.4,100,68.2
20160425014500,198.0,202.8,61.4545,55,98.4,100,68.2
20160425020000,198.0,202.8,61.4545,55,92.2,100,68.1
20160425021500,198.0,202.8,61.4545,55,103.5,100,68.0
20160425023000,198.0,206.4,62.5455,55,93.6,100,68.1
20160425024500,198.0,206.4,62.5455,55,96.3,100,68.1
20160425030000,198.0,194.4,58.9091,54,102.9,100,67.9
20160425031500,198.0,198.6,60.1818,54,93.3,100,68.1
20160425033000,198.0,202.8,61.4545,54,99.6,100,68.3
20160425034500,198.0,202.8,61.4545,54,99.6,100,68.3
20160425040000,198.0,202.8,61.4545,54,92.4,100,68.3
20160425041500,198.0,202.8,61.4545,54,103.4,100,68.4
20160425043000,198.0,202.8,61.4545,54,97.7,100,68.4
20160425044500,198.0,198.6,60.1818,54,92.9,100,68.4
20160425050000,198.0,198.6,60.1818,54,103.5,100,68.5
20160425051500,198.0,194.4,58.9091,54,96.1,100,68.6
20160425053000,198.0,194.4,58.9091,54,97.1,100,68.6
20160425054500,198.0,194.4,58.9091,54,101.7,100,68.6
20160425060000,198.0,194.4,58.9091,54,93.0,100,68.6
20160425061500,198.0,194.4,58.9091,54,102.6,100,68.6
20160425063000,198.0,194.4,58.9091,54,98.4,100,68.6
20160425064500,198.0,194.4,58.9091,54,103.6,100,68.6
20160425070000,198.0,194.4,58.9091,54,95.4,100,68.6
20160425071500,198.0,194.4,58.9091,54,95.4,100,68.4
20160425073000,198.0,194.4,58.9091,54,104.3,100,68.5
20160425074500,198.0,194.4,58.9091,54,96.0,100,68.6
20160425080000,198.0,194.4,58.9091,54,94.1,100,68.7
20160425081500,198.0,194.4,58.9091,54,105.0,100,68.6
20160425083000,198.0,194.4,58.9091,54,102.9,100,68.6
20160425084500,198.0,198.6,60.1818,54,97.7,100,68.7
20160425090000,198.0,194.4,58.9091,54,95.4,100,68.7
20160425091500,198.0,194.4,58.9091,54,102.5,100,68.7
20160425093000,198.0,198.6,60.1818,54,102.5,100,68.8
20160425094500,198.0,202.8,61.4545,54,102.5,100,68.7
20160425100000,198.0,202.8,61.4545,54,102.5,100,68.8
20160425101500,198.0,198.6,60.1818,54,99.4,100,68.8
20160425103000,198.0,198.6,60.1818,54,97.5,100,68.8
20160425104500,198.0,194.4,58.9091,54,94.2,100,68.9
20160425110000,198.0,194.4,58.9091,54,94.2,100,68.9
20160425111500,198.0,194.4,58.9091,55,104.4,100,68.8
20160425113000,198.0,190.2,57.6364,55,94.7,100,68.8
20160425114500,198.0,194.4,58.9091,55,94.7,100,68.8
20160425120000,198.0,194.4,58.9091,55,99.7,100,68.9
20160425121500,198.0,194.4,58.9091,55,103.6,100,68.7
20160425123000,198.0,194.4,58.9091,55,94.2,100,68.7
20160425124500,198.0,194.4,58.9091,55,94.2,100,68.6
20160425130000,198.0,194.4,58.9091,55,104.3,100,68.6
20160425131500,198.0,198.6,60.1818,55,94.3,100,68.6
20160425133000,198.0,198.6,60.1818,55,97.3,100,68.7
20160425134500,198.0,194.4,58.9091,55,98.9,100,68.7
20160425140000,198.0,198.6,60.1818,55,95.0,100,68.7
20160425141500,198.0,198.6,60.1818,55,99.4,100,68.8
20160425143000,198.0,198.6,60.1818,55,94.1,100,68.8
20160425144500,198.0,198.6,60.1818,55,96.0,100,68.8
20160425150000,198.0,198.6,60.1818,55,97.7,100,68.8
20160425151500,198.0,198.6,60.1818,55,95.2,100,68.8
20160425153000,198.0,202.8,61.4545,55,100.2,100,68.9
20160425154500,198.0,202.8,61.4545,55,104.3,100,68.9
20160425160000,198.0,198.6,60.1818,55,94.4,100,68.7
20160425161500,198.0,198.6,60.1818,55,96.0,100,68.7
20160425163000,198.0,194.4,58.9091,55,100.3,100,68.9
20160425164500,198.0,194.4,58.9091,55,96.0,100,68.9
20160425170000,198.0,198.6,60.1818,55,104.6,100,68.8
20160425171500,198.0,202.8,61.4545,55,104.6,100,68.7
20160425173000,198.0,202.8,61.4545,55,94.2,100,68.6
20160425174500,198.0,198.6,60.1818,55,94.2,100,68.7
20160425180000,198.0,198.6,60.1818,55,103.8,100,68.7
20160425181500,198.0,198.6,60.1818,55,93.6,100,68.7
20160425183000,198.0,206.4,62.5455,55,98.6,100,68.7
20160425184500,198.0,206.4,62.5455,55,94.2,100,68.7
20160425190000,198.0,206.4,62.5455,55,94.2,100,68.8
20160425191500,198.0,202.8,61.4545,55,94.2,100,68.7
20160425193000,198.0,206.4,62.5455,55,94.2,100,68.6
20160425194500,198.0,206.4,62.5455,55,99.7,100,68.5
20160425200000,198.0,206.4,62.5455,55,94.8,100,68.6
20160425201500,198.0,206.4,62.5455,55,97.9,100,68.6
20160425203000,198.0,206.4,62.5455,55,94.2,100,68.6
20160425204500,198.0,202.8,61.4545,55,94.2,100,68.6
20160425210000,198.0,194.4,58.9091,55,98.5,100,68.6
20160425211500,198.0,194.4,58.9091,55,94.2,100,68.5
20160425213000,198.0,194.4,58.9091,55,94.2,100,68.4
20160425214500,198.0,194.4,58.9091,55,94.2,100,68.4
20160425220000,198.0,202.8,61.4545,55,94.2,100,68.4
20160425221500,198.0,206.4,62.5455,55,95.5,100,68.4
20160425223000,198.0,202.8,61.4545,54,94.1,100,68.3
20160425224500,198.0,198.6,60.1818,54,102.6,100,68.3
20160425230000,198.0,202.8,61.4545,54,100.4,100,68.3
20160425231500,198.0,198.6,60.1818,54,94.4,100,68.4
20160425233000,198.0,202.8,61.4545,54,94.4,100,68.5
20160425234500,198.0,198.6,60.1818,54,101.8,100,68.5
20160426000000,198.0,198.6,60.1818,54,104.0,100,68.6
20160426001500,198.0,198.6,60.1818,54,97.2,100,68.7
20160426003000,198.0,202.8,61.4545,54,94.8,100,68.7
20160426004500,198.0,202.8,61.4545,54,94.8,100,68.4
20160426010000,198.0,198.6,60.1818,54,101.8,100,68.4
20160426011500,198.0,194.4,58.9091,54,99.8,100,68.4
20160426013000,198.0,194.4,58.9091,54,95.4,100,68.3
20160426014500,198.0,194.4,58.9091,54,98.9,100,68.4
20160426020000,198.0,194.4,58.9091,54,104.4,100,68.4
20160426021500,198.0,194.4,58.9091,54,94.9,100,68.3
20160426023000,198.0,194.4,58.9091,54,99.6,100,68.3
20160426024500,198.0,194.4,58.9091,54,99.6,100,68.4
20160426030000,198.0,194.4,58.9091,54,94.2,100,68.3
20160426031500,198.0,190.2,57.6364,54,101.8,100,68.2
20160426033000,198.0,194.4,58.9091,54,101.8,100,68.2
20160426034500,198.0,202.8,61.4545,54,94.4,100,68.3
20160426040000,198.0,202.8,61.4545,54,94.4,100,68.2
20160426041500,198.0,202.8,61.4545,54,104.3,100,68.3
20160426043000,198.0,198.6,60.1818,54,96.7,100,68.4
20160426044500,198.0,202.8,61.4545,54,94.1,100,68.6
20160426050000,198.0,198.6,60.1818,54,104.3,100,68.6
20160426051500,198.0,202.8,61.4545,54,96.7,100,68.6
20160426053000,198.0,198.6,60.1818,54,94.1,100,68.7
20160426054500,198.0,202.8,61.4545,54,104.4,100,68.7
20160426060000,198.0,194.4,58.9091,54,95.5,100,68.7
20160426061500,198.0,198.6,60.1818,54,95.5,100,68.8
20160426063000,198.0,194.4,58.9091,54,104.8,100,68.9
20160426064500,198.0,190.2,57.6364,54,94.8,100,68.9
20160426070000,198.0,194.4,58.9091,54,96.5,100,68.9
20160426071500,198.0,194.4,58.9091,54,105.1,100,68.8
20160426073000,198.0,194.4,58.9091,54,97.9,100,68.7
20160426074500,198.0,194.4,58.9091,54,94.8,100,68.4
20160426080000,198.0,190.2,57.6364,54,94.8,100,68.3
20160426081500,198.0,190.2,57.6364,54,98.7,100,68.3
20160426083000,198.0,194.4,58.9091,54,94.8,100,68.6
20160426084500,198.0,190.2,57.6364,54,92.9,100,68.6
20160426090000,198.0,194.4,58.9091,54,92.9,100,68.6
20160426091500,198.0,194.4,58.9091,54,85.6,100,68.6
20160426093000,198.0,194.4,58.9091,54,90.5,100,68.6
20160426094500,198.0,190.2,57.6364,54,85.4,100,68.6
20160426100000,198.0,194.4,58.9091,55,100.1,100,68.6
20160426101500,198.0,190.2,57.6364,55,86.2,100,68.6
20160426103000,198.0,194.4,58.9091,55,89.4,100,68.7
20160426104500,198.0,190.2,57.6364,55,81.9,100,68.7
20160426110000,198.0,194.4,58.9091,55,101.9,100,68.7
20160426111500,198.0,194.4,58.9091,55,84.4,100,68.6
20160426113000,198.0,198.6,60.1818,55,78.7,100,68.4
20160426114500,198.0,198.6,60.1818,55,87.5,100,68.4
20160426120000,198.0,194.4,58.9091,55,81.1,100,68.4
20160426121500,198.0,194.4,58.9091,55,85.0,100,68.4
20160426123000,198.0,194.4,58.9091,55,82.0,100,68.3
20160426124500,198.0,194.4,58.9091,55,77.3,100,68.4
20160426130000,198.0,190.2,57.6364,55,99.6,100,68.4
20160426131500,198.0,190.2,57.6364,55,88.1,100,68.6
20160426133000,198.0,190.2,57.6364,55,81.6,100,68.6
20160426134500,198.0,194.4,58.9091,55,77.3,100,68.5
20160426140000,198.0,190.2,57.6364,55,85.2,100,68.5
20160426141500,198.0,194.4,58.9091,55,80.2,100,68.5
20160426143000,198.0,194.4,58.9091,55,75.3,100,68.4
20160426144500,198.0,194.4,58.9091,55,79.6,100,68.4
20160426150000,198.0,194.4,58.9091,55,90.1,100,68.4
20160426151500,198.0,202.8,61.4545,55,82.6,100,68.4
20160426153000,198.0,198.6,60.1818,54,78.7,100,68.4
20160426154500,198.0,198.6,60.1818,54,86.0,100,68.4
20160426160000,198.0,198.6,60.1818,54,83.2,100,68.4
20160426161500,198.0,202.8,61.4545,54,77.8,100,68.6
20160426163000,198.0,198.6,60.1818,54,73.0,100,68.6
20160426164500,198.0,198.6,60.1818,54,69.2,100,68.4
20160426170000,198.0,202.8,61.4545,54,66.3,100,68.3
20160426171500,198.0,202.8,61.4545,54,64.0,100,68.3
20160426173000,198.0,198.6,60.1818,54,62.6,100,68.2
20160426174500,198.0,194.4,58.9091,54,61.6,100,68.2
20160426180000,198.0,186.0,56.3636,54,60.7,100,68.1
20160426181500,198.0,194.4,58.9091,55,59.6,100,67.9
20160426183000,198.0,194.4,58.9091,55,59.6,100,67.9
20160426184500,198.0,194.4,58.9091,55,58.8,100,67.8
20160426190000,198.0,194.4,58.9091,55,58.8,100,67.7
20160426191500,198.0,198.6,60.1818,55,58.8,100,67.7
20160426193000,198.0,198.6,60.1818,55,58.8,100,67.6
20160426194500,198.0,202.8,61.4545,55,58.0,100,67.6
20160426200000,198.0,206.4,62.5455,55,58.0,100,67.4
20160426201500,198.0,202.8,61.4545,55,58.0,100,67.3
20160426203000,198.0,202.8,61.4545,55,58.0,100,67.2
20160426204500,198.0,206.4,62.5455,55,58.0,100,67.2
20160426210000,198.0,202.8,61.4545,54,58.0,100,67.1
20160426211500,198.0,202.8,61.4545,54,81.5,100,67.2
20160426213000,198.0,198.6,60.1818,54,99.7,100,67.5
20160426214500,198.0,202.8,61.4545,54,85.0,100,67.5
20160426220000,198.0,198.6,60.1818,55,100.6,100,67.6
20160426221500,198.0,202.8,61.4545,55,93.5,100,67.7
20160426223000,198.0,198.6,60.1818,55,93.5,100,67.9
20160426224500,198.0,198.6,60.1818,55,93.5,100,67.9
20160426230000,198.0,194.4,58.9091,55,92.3,100,67.9
20160426231500,198.0,194.4,58.9091,55,92.3,100,67.9
20160426233000,198.0,194.4,58.9091,55,91.1,100,67.9
20160426234500,198.0,194.4,58.9091,55,93.5,100,67.9
20160427000000,198.0,194.4,58.9091,55,86.0,100,67.9
20160427001500,198.0,194.4,58.9091,55,89.9,100,67.8
20160427003000,198.0,198.6,60.1818,55,91.8,100,67.9
20160427004500,198.0,202.8,61.4545,55,92.9,100,68.1
20160427010000,198.0,202.8,61.4545,55,91.1,100,68.2
20160427011500,198.0,194.4,58.9091,55,94.2,100,68.2
20160427013000,198.0,194.4,58.9091,55,92.2,100,68.1
20160427014500,198.0,194.4,58.9091,55,92.2,100,68.1
20160427020000,198.0,194.4,58.9091,55,92.2,100,68.0
20160427021500,198.0,190.2,57.6364,55,94.1,100,68.2
20160427023000,198.0,190.2,57.6364,55,92.4,100,68.2
20160427024500,198.0,190.2,57.6364,55,92.4,100,68.3
20160427030000,198.0,194.4,58.9091,55,92.4,100,68.4
20160427031500,198.0,194.4,58.9091,55,92.4,100,68.4
20160427033000,198.0,190.2,57.6364,55,92.4,100,68.3
20160427034500,198.0,190.2,57.6364,55,93.4,100,68.2
20160427040000,198.0,194.4,58.9091,55,93.4,100,68.2
20160427041500,198.0,194.4,58.9091,55,92.4,100,68.2
20160427043000,198.0,198.6,60.1818,55,94.1,100,68.2
20160427044500,198.0,198.6,60.1818,55,91.1,100,68.2
20160427050000,198.0,198.6,60.1818,55,91.1,100,68.2
20160427051500,198.0,202.8,61.4545,55,82.8,100,68.2
20160427053000,198.0,206.4,62.5455,55,91.7,100,68.2
20160427054500,198.0,202.8,61.4545,55,91.7,100,68.2
20160427060000,198.0,202.8,61.4545,55,92.9,100,68.2
20160427061500,198.0,206.4,62.5455,55,99.1,100,68.2
20160427063000,198.0,202.8,61.4545,55,90.5,100,68.2
20160427064500,198.0,198.6,60.1818,55,92.8,100,68.2
20160427070000,198.0,202.8,61.4545,55,90.6,100,68.1
20160427071500,198.0,194.4,58.9091,55,92.9,100,68.1
20160427073000,198.0,190.2,57.6364,55,89.5,100,68.0
20160427074500,198.0,194.4,58.9091,55,93.9,100,68.1
20160427080000,198.0,194.4,58.9091,55,91.1,100,68.0
20160427081500,198.0,190.2,57.6364,55,92.4,100,68.1
20160427083000,198.0,194.4,58.9091,55,89.7,100,68.2
20160427084500,198.0,190.2,57.6364,55,91.7,100,68.2
20160427090000,198.0,194.4,58.9091,55,90.1,100,68.2
20160427091500,198.0,190.2,57.6364,55,93.5,100,68.2
20160427093000,198.0,190.2,57.6364,55,91.8,100,68.4
20160427094500,198.0,194.4,58.9091,55,91.8,100,68.4
20160427100000,198.0,198.6,60.1818,55,90.5,100,68.4
20160427101500,198.0,194.4,58.9091,55,91.7,100,68.5
20160427103000,198.0,194.4,58.9091,55,93.7,100,68.6
20160427104500,198.0,202.8,61.4545,55,92.3,100,68.7
20160427110000,198.0,202.8,61.4545,55,90.6,100,68.6
20160427111500,198.0,202.8,61.4545,55,90.6,100,68.7
20160427113000,198.0,202.8,61.4545,55,90.6,100,68.7
20160427114500,198.0,198.6,60.1818,55,90.6,100,68.6
20160427120000,198.0,194.4,58.9091,55,90.6,100,68.3
20160427121500,198.0,194.4,58.9091,55,93.0,100,68.3
20160427123000,198.0,194.4,58.9091,55,91.7,100,68.1
20160427124500,198.0,190.2,57.6364,55,91.7,100,68.1
20160427130000,198.0,198.6,60.1818,55,90.7,100,68.1
20160427131500,198.0,198.6,60.1818,55,90.7,100,68.1
20160427133000,198.0,198.6,60.1818,55,91.7,100,68.1
20160427134500,198.0,198.6,60.1818,55,91.7,100,68.1
20160427140000,198.0,206.4,62.5455,55,91.7,100,68.1
20160427141500,198.0,202.8,61.4545,55,91.7,100,68.1
20160427143000,198.0,194.4,58.9091,55,93.5,100,68.1
20160427144500,198.0,206.4,62.5455,55,91.1,100,67.9
20160427150000,198.0,202.8,61.4545,55,92.2,100,68.1
20160427151500,198.0,206.4,62.5455,55,92.2,100,68.2
20160427153000,198.0,202.8,61.4545,55,90.4,100,68.2
20160427154500,198.0,202.8,61.4545,55,92.6,100,68.2
20160427160000,198.0,202.8,61.4545,55,92.6,100,68.3
20160427161500,198.0,202.8,61.4545,55,92.6,100,68.2
20160427163000,198.0,202.8,61.4545,55,91.1,100,68.2
20160427164500,198.0,198.6,60.1818,55,91.1,100,68.2
20160427170000,198.0,202.8,61.4545,55,91.1,100,68.2
20160427171500,198.0,198.6,60.1818,55,91.1,100,68.2
20160427173000,198.0,190.2,57.6364,55,91.1,100,68.1
20160427174500,198.0,194.4,58.9091,55,93.1,100,68.2
20160427180000,198.0,194.4,58.9091,55,91.1,100,68.1
20160427181500,198.0,194.4,58.9091,55,91.1,100,68.1
20160427183000,198.0,190.2,57.6364,55,92.3,100,68.1
20160427184500,198.0,194.4,58.9091,55,92.3,100,68.1
20160427190000,198.0,194.4,58.9091,55,92.3,100,68.1
20160427191500,198.0,194.4,58.9091,55,92.3,100,68.1
20160427193000,198.0,198.6,60.1818,55,90.4,100,68.1
20160427194500,198.0,202.8,61.4545,55,90.4,100,68.1
20160427200000,198.0,202.8,61.4545,55,90.4,100,67.9
20160427201500,198.0,198.6,60.1818,55,92.3,100,67.8
20160427203000,198.0,202.8,61.4545,55,90.4,100,67.8
20160427204500,198.0,202.8,61.4545,55,90.4,100,68.0
20160427210000,198.0,198.6,60.1818,55,91.7,100,68.0
20160427211500,198.0,202.8,61.4545,55,91.7,100,68.1
20160427213000,198.0,202.8,61.4545,55,91.7,100,68.1
20160427214500,198.0,202.8,61.4545,55,91.7,100,68.2
20160427220000,198.0,202.8,61.4545,55,91.7,100,68.2
20160427221500,198.0,198.6,60.1818,55,91.7,100,68.3
20160427223000,198.0,202.8,61.4545,55,90.6,100,68.2
20160427224500,198.0,194.4,58.9091,55,90.6,100,68.1
20160427230000,198.0,190.2,57.6364,55,92.9,100,68.1
20160427231500,198.0,194.4,58.9091,55,92.9,100,68.1
20160427233000,198.0,190.2,57.6364,55,92.9,100,67.9
20160427234500,198.0,194.4,58.9091,55,91.7,100,67.9
20160428000000,198.0,194.4,58.9091,55,92.9,100,68.0
20160428001500,198.0,194.4,58.9091,55,92.9,100,67.9
20160428003000,198.0,190.2,57.6364,55,92.9,100,67.8
20160428004500,198.0,202.8,61.4545,55,94.1,100,67.9
20160428010000,198.0,202.8,61.4545,55,91.4,100,67.9
20160428011500,198.0,202.8,61.4545,55,91.4,100,67.9
20160428013000,198.0,202.8,61.4545,55,91.4,100,67.9
20160428014500,198.0,202.8,61.4545,55,91.4,100,67.9
20160428020000,198.0,198.6,60.1818,55,91.4,100,67.8
20160428021500,198.0,198.6,60.1818,55,91.4,100,67.9
20160428023000,198.0,198.6,60.1818,55,91.4,100,67.9
20160428024500,198.0,198.6,60.1818,55,91.4,100,67.9
20160428030000,198.0,198.6,60.1818,55,91.4,100,68.0
20160428031500,198.0,198.6,60.1818,55,91.4,100,67.9
20160428033000,198.0,198.6,60.1818,55,91.4,100,67.9
20160428034500,198.0,198.6,60.1818,55,91.4,100,67.9
20160428040000,198.0,198.6,60.1818,55,93.4,100,68.0
20160428041500,198.0,198.6,60.1818,55,91.7,100,68.0
20160428043000,198.0,198.6,60.1818,55,91.7,100,68.1
20160428044500,198.0,194.4,58.9091,55,91.7,100,68.0
20160428050000,198.0,194.4,58.9091,55,93.5,100,68.0
20160428051500,198.0,190.2,57.6364,55,91.3,100,68.1
20160428053000,198.0,190.2,57.6364,55,93.5,100,68.1
20160428054500,198.0,190.2,57.6364,55,91.8,100,67.9
20160428060000,198.0,190.2,57.6364,55,91.8,100,67.9
20160428061500,198.0,190.2,57.6364,55,92.9,100,67.9
20160428063000,198.0,194.4,58.9091,55,91.1,100,68.0
20160428064500,198.0,202.8,61.4545,55,92.4,100,68.0
20160428070000,198.0,202.8,61.4545,55,91.1,100,68.1
20160428071500,198.0,202.8,61.4545,55,92.9,100,68.0
20160428073000,198.0,206.4,62.5455,55,90.5,100,68.1
20160428074500,198.0,202.8,61.4545,55,90.5,100,68.1
20160428080000,198.0,202.8,61.4545,55,90.5,100,67.9
20160428081500,198.0,202.8,61.4545,55,90.5,100,68.2
20160428083000,198.0,202.8,61.4545,55,90.5,100,68.2
20160428084500,198.0,202.8,61.4545,55,90.5,100,68.1
20160428090000,198.0,202.8,61.4545,55,90.5,100,68.2
20160428091500,198.0,202.8,61.4545,55,91.7,100,68.4
20160428093000,198.0,202.8,61.4545,55,91.7,100,68.4
20160428094500,198.0,202.8,61.4545,55,91.7,100,68.5
20160428100000,198.0,198.6,60.1818,55,91.7,100,68.6
20160428101500,198.0,198.6,60.1818,55,90.5,100,68.6
20160428103000,198.0,194.4,58.9091,55,90.5,100,68.5
20160428104500,198.0,198.6,60.1818,55,88.7,100,68.4
20160428110000,198.0,198.6,60.1818,55,90.5,100,68.5
20160428111500,198.0,194.4,58.9091,55,90.5,100,68.4
20160428113000,198.0,198.6,60.1818,55,90.5,100,68.6
20160428114500,198.0,194.4,58.9091,55,85.0,100,68.6
20160428120000,198.0,198.6,60.1818,55,91.7,100,68.6
20160428121500,198.0,198.6,60.1818,55,90.5,100,68.6
20160428123000,198.0,194.4,58.9091,55,91.7,100,68.6
20160428124500,198.0,194.4,58.9091,55,90.5,100,68.5
20160428130000,198.0,194.4,58.9091,55,91.7,100,68.6
20160428131500,198.0,194.4,58.9091,55,90.5,100,68.5
20160428133000,198.0,198.6,60.1818,55,88.7,100,68.6
20160428134500,198.0,198.6,60.1818,55,96.5,100,68.4
20160428140000,198.0,202.8,61.4545,55,86.7,100,68.4
20160428141500,198.0,202.8,61.4545,55,100.2,100,68.5
20160428143000,198.0,202.8,61.4545,55,91.7,100,68.6
20160428144500,198.0,202.8,61.4545,55,91.7,100,68.7
20160428150000,198.0,202.8,61.4545,55,83.2,100,68.7
20160428151500,198.0,202.8,61.4545,55,86.2,100,68.7
20160428153000,198.0,202.8,61.4545,55,98.4,100,68.7
20160428154500,198.0,202.8,61.4545,55,83.8,100,68.8
20160428160000,198.0,202.8,61.4545,55,79.6,100,68.9
20160428161500,198.0,202.8,61.4545,55,83.8,100,68.9
20160428163000,198.0,202.8,61.4545,55,85.1,100,68.8
20160428164500,198.0,202.8,61.4545,55,86.2,100,68.8
20160428170000,198.0,202.8,61.4545,55,88.3,100,68.8
20160428171500,198.0,202.8,61.4545,55,89.9,100,68.7
20160428173000,198.0,202.8,61.4545,55,89.9,100,68.8
20160428174500,198.0,206.4,62.5455,55,91.2,100,68.7
20160428180000,198.0,202.8,61.4545,55,91.2,100,68.7
20160428181500,198.0,202.8,61.4545,55,89.8,100,68.6
20160428183000,198.0,198.6,60.1818,55,87.5,100,68.4
20160428184500,198.0,198.6,60.1818,55,88.7,100,68.3
20160428190000,198.0,202.8,61.4545,55,88.7,100,68.3
20160428191500,198.0,202.8,61.4545,55,91.4,100,68.3
20160428193000,198.0,202.8,61.4545,55,88.6,100,68.2
20160428194500,198.0,202.8,61.4545,55,92.9,100,68.2
20160428200000,198.0,202.8,61.4545,55,89.9,100,68.2
20160428201500,198.0,206.4,62.5455,55,86.5,100,68.2
20160428203000,198.0,206.4,62.5455,55,90.2,100,68.2
20160428204500,198.0,202.8,61.4545,55,92.3,100,68.2
20160428210000,198.0,202.8,61.4545,55,89.9,100,68.2
20160428211500,198.0,202.8,61.4545,55,92.3,100,68.2
20160428213000,198.0,202.8,61.4545,55,93.6,100,68.2
20160428214500,198.0,202.8,61.4545,55,92.2,100,68.0
20160428220000,198.0,202.8,61.4545,55,90.4,100,67.9
20160428221500,198.0,206.4,62.5455,55,91.7,100,68.0
20160428223000,198.0,202.8,61.4545,55,91.7,100,68.1
20160428224500,198.0,202.8,61.4545,55,91.7,100,68.1
20160428230000,198.0,206.4,62.5455,55,91.7,100,68.1
20160428231500,198.0,202.8,61.4545,55,91.7,100,68.1
20160428233000,198.0,202.8,61.4545,55,91.7,100,68.2
20160428234500,198.0,202.8,61.4545,55,91.7,100,68.1
20160429000000,198.0,202.8,61.4545,55,93.5,100,68.2
20160429001500,198.0,202.8,61.4545,55,90.5,100,68.1
20160429003000,198.0,202.8,61.4545,55,92.9,100,68.2
20160429004500,198.0,202.8,61.4545,55,91.2,100,68.1
20160429010000,198.0,202.8,61.4545,55,91.2,100,68.2
20160429011500,198.0,202.8,61.4545,55,93.0,100,68.2
20160429013000,198.0,198.6,60.1818,55,91.0,100,68.2
20160429014500,198.0,202.8,61.4545,55,92.4,100,68.2
20160429020000,198.0,202.8,61.4545,55,91.1,100,68.2
20160429021500,198.0,202.8,61.4545,55,92.4,100,68.2
20160429023000,198.0,202.8,61.4545,55,92.4,100,68.2
20160429024500,198.0,202.8,61.4545,55,92.4,100,68.2
20160429030000,198.0,198.6,60.1818,55,90.7,100,68.2
20160429031500,198.0,202.8,61.4545,55,92.9,100,68.1
20160429033000,198.0,202.8,61.4545,55,92.9,100,68.2
20160429034500,198.0,202.8,61.4545,55,91.1,100,68.1
20160429040000,198.0,202.8,61.4545,55,91.1,100,68.1
20160429041500,198.0,202.8,61.4545,55,93.5,100,68.1
20160429043000,198.0,202.8,61.4545,55,91.1,100,68.1
20160429044500,198.0,202.8,61.4545,55,91.1,100,68.1
20160429050000,198.0,202.8,61.4545,55,93.5,100,68.1
20160429051500,198.0,202.8,61.4545,55,93.5,100,68.1
20160429053000,198.0,202.8,61.4545,55,90.6,100,68.1
20160429054500,198.0,202.8,61.4545,55,92.3,100,68.1
20160429060000,198.0,202.8,61.4545,55,92.3,100,68.1
20160429061500,198.0,202.8,61.4545,55,92.3,100,68.1
20160429063000,198.0,202.8,61.4545,55,92.3,100,68.2
20160429064500,198.0,202.8,61.4545,55,91.1,100,68.2
20160429070000,198.0,206.4,62.5455,55,91.1,100,68.2
20160429071500,198.0,202.8,61.4545,55,92.3,100,68.1
20160429073000,198.0,202.8,61.4545,55,90.0,100,68.1
20160429074500,198.0,202.8,61.4545,55,92.9,100,68.2
20160429080000,198.0,202.8,61.4545,55,91.2,100,68.2
20160429081500,198.0,202.8,61.4545,55,85.6,100,68.2
20160429083000,198.0,202.8,61.4545,55,89.2,100,68.3
20160429084500,198.0,202.8,61.4545,55,91.2,100,68.3
20160429090000,198.0,198.6,60.1818,55,85.6,100,68.4
20160429091500,198.0,198.6,60.1818,55,91.1,100,68.4
20160429093000,198.0,202.8,61.4545,55,85.6,100,68.4
20160429094500,198.0,202.8,61.4545,55,95.9,100,68.4
20160429100000,198.0,202.8,61.4545,55,86.2,100,68.5
20160429101500,198.0,202.8,61.4545,55,93.3,100,68.4
20160429103000,198.0,194.4,58.9091,55,88.6,100,68.6
20160429104500,198.0,190.2,57.6364,55,81.6,100,68.6
20160429110000,198.0,194.4,58.9091,55,92.6,100,68.5
20160429111500,198.0,198.6,60.1818,55,88.1,100,68.4
20160429113000,198.0,202.8,61.4545,55,80.9,100,68.4
20160429114500,198.0,198.6,60.1818,55,88.6,100,68.5
20160429120000,198.0,198.6,60.1818,55,92.3,100,68.5
20160429121500,198.0,198.6,60.1818,55,87.9,100,68.4
20160429123000,198.0,198.6,60.1818,55,91.1,100,68.5
20160429124500,198.0,202.8,61.4545,55,86.2,100,68.4
20160429130000,198.0,202.8,61.4545,55,92.0,100,68.4
20160429131500,198.0,206.4,62.5455,55,92.0,100,68.4
20160429133000,198.0,202.8,61.4545,55,85.0,100,68.4
20160429134500,198.0,202.8,61.4545,55,79.7,100,68.4
20160429140000,198.0,202.8,61.4545,55,87.5,100,68.5
20160429141500,198.0,202.8,61.4545,55,82.1,100,68.6
20160429143000,198.0,202.8,61.4545,55,93.6,100,68.5
20160429144500,198.0,198.6,60.1818,55,82.1,100,68.5
20160429150000,198.0,202.8,61.4545,55,101.7,100,68.5
20160429151500,198.0,198.6,60.1818,55,86.2,100,68.6
20160429153000,198.0,198.6,60.1818,55,92.5,100,68.6
20160429154500,198.0,194.4,58.9091,55,86.9,100,68.3
20160429160000,198.0,194.4,58.9091,55,88.1,100,68.5
20160429161500,198.0,194.4,58.9091,55,99.7,100,68.6
20160429163000,198.0,190.2,57.6364,55,87.5,100,68.5
20160429164500,198.0,194.4,58.9091,55,89.9,100,68.6
20160429170000,198.0,194.4,58.9091,55,93.5,100,68.6
20160429171500,198.0,194.4,58.9091,55,91.8,100,68.6
20160429173000,198.0,198.6,60.1818,55,90.5,100,68.6
20160429174500,198.0,198.6,60.1818,55,92.3,100,68.6
20160429180000,198.0,198.6,60.1818,55,91.1,100,68.6
20160429181500,198.0,198.6,60.1818,55,91.1,100,68.6
20160429183000,198.0,198.6,60.1818,55,91.1,100,68.6
20160429184500,198.0,202.8,61.4545,55,91.1,100,68.4
20160429190000,198.0,198.6,60.1818,55,91.1,100,68.4
20160429191500,198.0,198.6,60.1818,55,91.1,100,68.3
20160429193000,198.0,198.6,60.1818,55,91.1,100,68.3
20160429194500,198.0,198.6,60.1818,55,91.1,100,68.1
20160429200000,198.0,202.8,61.4545,55,91.1,100,68.2
20160429201500,198.0,198.6,60.1818,55,91.1,100,68.2
20160429203000,198.0,198.6,60.1818,55,91.1,100,68.2
20160429204500,198.0,198.6,60.1818,55,91.1,100,68.2
20160429210000,198.0,198.6,60.1818,55,91.1,100,68.2
20160429211500,198.0,202.8,61.4545,55,91.1,100,68.2
20160429213000,198.0,202.8,61.4545,55,91.1,100,68.2
20160429214500,198.0,202.8,61.4545,55,92.1,100,68.2
20160429220000,198.0,202.8,61.4545,55,92.1,100,68.2
20160429221500,198.0,202.8,61.4545,55,92.1,100,68.2
20160429223000,198.0,202.8,61.4545,55,91.1,100,68.0
20160429224500,198.0,206.4,62.5455,55,91.1,100,67.9
20160429230000,198.0,206.4,62.5455,55,89.9,100,67.9
20160429231500,198.0,202.8,61.4545,55,89.9,100,67.9
20160429233000,198.0,202.8,61.4545,55,89.9,100,67.9
20160429234500,198.0,202.8,61.4545,55,89.9,100,68.0
20160430000000,198.0,202.8,61.4545,55,89.9,100,68.0
20160430001500,198.0,198.6,60.1818,55,89.9,100,68.1
20160430003000,198.0,190.2,57.6364,55,91.1,100,68.1
20160430004500,198.0,190.2,57.6364,55,91.1,100,68.1
20160430010000,198.0,190.2,57.6364,55,91.1,100,68.1
20160430011500,198.0,194.4,58.9091,55,94.2,100,68.1
20160430013000,198.0,194.4,58.9091,55,91.1,100,67.9
20160430014500,198.0,190.2,57.6364,55,92.2,100,67.9
20160430020000,198.0,194.4,58.9091,55,91.1,100,67.9
20160430021500,198.0,194.4,58.9091,55,92.8,100,67.9
20160430023000,198.0,194.4,58.9091,55,92.8,100,68.1
20160430024500,198.0,194.4,58.9091,55,91.1,100,68.1
20160430030000,198.0,194.4,58.9091,55,92.4,100,68.2
20160430031500,198.0,194.4,58.9091,55,93.5,100,68.1
20160430033000,198.0,194.4,58.9091,55,91.7,100,68.1
20160430034500,198.0,194.4,58.9091,55,91.7,100,68.1
20160430040000,198.0,194.4,58.9091,55,87.5,100,68.1
20160430041500,198.0,194.4,58.9091,55,91.1,100,68.1
20160430043000,198.0,194.4,58.9091,55,92.7,100,67.9
20160430044500,198.0,198.6,60.1818,55,91.6,100,67.8
20160430050000,198.0,202.8,61.4545,55,90.5,100,67.9
20160430051500,198.0,198.6,60.1818,55,90.5,100,67.9
20160430053000,198.0,198.6,60.1818,55,92.4,100,67.9
20160430054500,198.0,202.8,61.4545,55,92.4,100,67.9
20160430060000,198.0,202.8,61.4545,55,90.5,100,67.9
20160430061500,198.0,206.4,62.5455,55,90.5,100,67.9
20160430063000,198.0,202.8,61.4545,55,92.3,100,67.9
20160430064500,198.0,202.8,61.4545,55,92.3,100,68.1
20160430070000,198.0,202.8,61.4545,55,91.3,100,68.1
20160430071500,198.0,202.8,61.4545,55,91.3,100,68.1
20160430073000,198.0,202.8,61.4545,55,91.3,100,68.0
20160430074500,198.0,202.8,61.4545,55,90.0,100,67.9
20160430080000,198.0,202.8,61.4545,55,90.0,100,67.9
20160430081500,198.0,198.6,60.1818,55,90.0,100,68.0
20160430083000,198.0,198.6,60.1818,55,91.5,100,68.1
20160430084500,198.0,202.8,61.4545,55,91.5,100,67.9
20160430090000,198.0,202.8,61.4545,55,91.5,100,67.9
20160430091500,198.0,198.6,60.1818,55,92.9,100,67.9
20160430093000,198.0,202.8,61.4545,55,91.1,100,68.0
20160430094500,198.0,202.8,61.4545,55,91.1,100,68.1
20160430100000,198.0,202.8,61.4545,55,89.3,100,68.1
20160430101500,198.0,202.8,61.4545,55,92.3,100,68.1
20160430103000,198.0,198.6,60.1818,55,92.3,100,68.1
20160430104500,198.0,202.8,61.4545,55,91.1,100,67.9
20160430110000,198.0,198.6,60.1818,55,91.1,100,67.9
20160430111500,198.0,198.6,60.1818,55,91.1,100,67.9
20160430113000,198.0,202.8,61.4545,55,92.3,100,67.8
20160430114500,198.0,202.8,61.4545,55,92.3,100,67.8
20160430120000,198.0,198.6,60.1818,55,92.3,100,67.9
20160430121500,198.0,198.6,60.1818,55,91.1,100,67.9
20160430123000,198.0,194.4,58.9091,55,91.1,100,67.9
20160430124500,198.0,194.4,58.9091,55,91.1,100,67.9
20160430130000,198.0,198.6,60.1818,55,91.1,100,67.9
20160430131500,198.0,198.6,60.1818,55,91.1,100,67.9
20160430133000,198.0,198.6,60.1818,55,89.9,100,67.8
20160430134500,198.0,198.6,60.1818,55,89.9,100,67.7
20160430140000,198.0,198.6,60.1818,55,93.6,100,67.7
20160430141500,198.0,198.6,60.1818,55,91.6,100,67.8
20160430143000,198.0,198.6,60.1818,55,92.9,100,67.8
20160430144500,198.0,198.6,60.1818,55,90.8,100,67.7
20160430150000,198.0,194.4,58.9091,55,90.8,100,67.8
20160430151500,198.0,194.4,58.9091,55,94.1,100,67.9
20160430153000,198.0,198.6,60.1818,55,90.6,100,67.9
20160430154500,198.0,198.6,60.1818,55,94.1,100,67.9
20160430160000,198.0,198.6,60.1818,55,90.5,100,67.9
20160430161500,198.0,198.6,60.1818,55,93.0,100,67.9
20160430163000,198.0,194.4,58.9091,55,90.5,100,67.9
20160430164500,198.0,202.8,61.4545,55,92.4,100,67.9
20160430170000,198.0,202.8,61.4545,55,92.4,100,67.9
20160430171500,198.0,206.4,62.5455,55,92.4,100,67.9
20160430173000,198.0,198.6,60.1818,55,92.4,100,67.8
20160430174500,198.0,202.8,61.4545,55,92.4,100,67.8
20160430180000,198.0,202.8,61.4545,55,90.5,100,67.8
20160430181500,198.0,198.6,60.1818,55,92.9,100,67.8
20160430183000,198.0,198.6,60.1818,55,92.9,100,67.8
20160430184500,198.0,198.6,60.1818,55,91.1,100,67.8
20160430190000,198.0,198.6,60.1818,55,92.3,100,67.8
20160430191500,198.0,202.8,61.4545,55,92.3,100,67.8
20160430193000,198.0,198.6,60.1818,55,91.1,100,67.7
20160430194500,198.0,198.6,60.1818,55,92.4,100,67.8
20160430200000,198.0,202.8,61.4545,55,90.5,100,67.8
20160430201500,198.0,202.8,61.4545,55,92.9,100,67.8
20160430203000,198.0,202.8,61.4545,55,90.7,100,67.7
20160430204500,198.0,202.8,61.4545,55,92.4,100,67.8
20160430210000,198.0,202.8,61.4545,55,92.4,100,67.8
20160430211500,198.0,202.8,61.4545,55,92.4,100,67.7
20160430213000,198.0,202.8,61.4545,55,92.4,100,67.7
20160430214500,198.0,202.8,61.4545,55,91.1,100,67.7
20160430220000,198.0,198.6,60.1818,55,91.1,100,67.7
20160430221500,198.0,202.8,61.4545,55,91.1,100,67.7
20160430223000,198.0,198.6,60.1818,55,91.1,100,67.7
20160430224500,198.0,202.8,61.4545,55,92.2,100,67.8
20160430230000,198.0,202.8,61.4545,55,92.2,100,67.7
20160430231500,198.0,202.8,61.4545,55,92.2,100,67.7
20160430233000,198.0,202.8,61.4545,55,90.7,100,67.8
20160430234500,198.0,198.6,60.1818,55,90.7,100,67.9
20160501000000,198.0,198.6,60.1818,55,91.8,100,67.9
20160501001500,198.0,202.8,61.4545,55,91.8,100,67.9
20160501003000,198.0,202.8,61.4545,55,93.6,100,67.9
20160501004500,198.0,198.6,60.1818,55,91.7,100,68.0
20160501010000,198.0,194.4,58.9091,55,93.5,100,68.0
20160501011500,198.0,198.6,60.1818,55,92.4,100,68.0
20160501013000,198.0,198.6,60.1818,55,92.4,100,68.0
20160501014500,198.0,194.4,58.9091,55,92.4,100,68.1
20160501020000,198.0,198.6,60.1818,55,94.1,100,68.1
20160501021500,198.0,194.4,58.9091,55,91.1,100,67.9
20160501023000,198.0,194.4,58.9091,55,92.8,100,67.9
20160501024500,198.0,194.4,58.9091,55,91.8,100,67.9
20160501030000,198.0,198.6,60.1818,55,91.8,100,68.0
20160501031500,198.0,194.4,58.9091,55,94.1,100,68.0
20160501033000,198.0,194.4,58.9091,55,91.1,100,68.1
20160501034500,198.0,194.4,58.9091,55,92.9,100,68.1
20160501040000,198.0,194.4,58.9091,55,91.7,100,68.1
20160501041500,198.0,194.4,58.9091,55,91.7,100,68.2
20160501043000,198.0,194.4,58.9091,55,92.9,100,68.1
20160501044500,198.0,198.6,60.1818,55,91.9,100,67.9
20160501050000,198.0,198.6,60.1818,55,91.9,100,67.9
20160501051500,198.0,194.4,58.9091,55,93.0,100,67.9
20160501053000,198.0,194.4,58.9091,55,91.7,100,67.9
20160501054500,198.0,194.4,58.9091,55,91.7,100,67.9
20160501060000,198.0,194.4,58.9091,55,91.7,100,67.9
20160501061500,198.0,194.4,58.9091,55,92.8,100,68.0
20160501063000,198.0,198.6,60.1818,55,91.1,100,67.9
20160501064500,198.0,198.6,60.1818,55,91.1,100,67.9
20160501070000,198.0,194.4,58.9091,55,91.1,100,67.9
20160501071500,198.0,194.4,58.9091,55,91.1,100,67.9
20160501073000,198.0,194.4,58.9091,55,92.3,100,67.9
20160501074500,198.0,194.4,58.9091,55,92.3,100,67.8
20160501080000,198.0,194.4,58.9091,55,92.3,100,67.7
20160501081500,198.0,194.4,58.9091,55,92.3,100,67.8
20160501083000,198.0,194.4,58.9091,55,92.3,100,67.8
20160501084500,198.0,194.4,58.9091,55,92.3,100,67.8
20160501090000,198.0,194.4,58.9091,55,92.3,100,67.8
20160501091500,198.0,198.6,60.1818,55,91.1,100,67.8
20160501093000,198.0,198.6,60.1818,55,92.4,100,67.7
20160501094500,198.0,198.6,60.1818,55,92.4,100,67.8
20160501100000,198.0,198.6,60.1818,55,90.5,100,67.8
20160501101500,198.0,198.6,60.1818,55,92.4,100,67.7
20160501103000,198.0,194.4,58.9091,55,92.4,100,67.6
20160501104500,198.0,194.4,58.9091,55,92.4,100,67.7
20160501110000,198.0,198.6,60.1818,55,91.1,100,67.8
20160501111500,198.0,194.4,58.9091,55,94.7,100,67.8
20160501113000,198.0,198.6,60.1818,55,91.7,100,67.8
20160501114500,198.0,202.8,61.4545,55,91.7,100,67.7
20160501120000,198.0,206.4,62.5455,55,93.5,100,67.8
20160501121500,198.0,202.8,61.4545,55,93.5,100,67.8
20160501123000,198.0,202.8,61.4545,55,91.7,100,67.8
20160501124500,198.0,202.8,61.4545,55,95.3,100,67.7
20160501130000,198.0,198.6,60.1818,55,95.3,100,67.7
20160501131500,198.0,202.8,61.4545,55,93.5,100,67.7
20160501133000,198.0,198.6,60.1818,55,93.5,100,67.7
20160501134500,198.0,198.6,60.1818,55,92.4,100,67.8
20160501140000,198.0,198.6,60.1818,55,92.4,100,67.8
20160501141500,198.0,194.4,58.9091,55,91.1,100,67.8
20160501143000,198.0,198.6,60.1818,55,93.5,100,67.9
20160501144500,198.0,198.6,60.1818,55,91.7,100,68.0
20160501150000,198.0,198.6,60.1818,55,91.7,100,68.0
20160501151500,198.0,198.6,60.1818,55,93.5,100,68.0
20160501153000,198.0,194.4,58.9091,55,93.5,100,68.0
20160501154500,198.0,198.6,60.1818,55,93.5,100,68.1
20160501160000,198.0,198.6,60.1818,55,91.1,100,67.9
20160501161500,198.0,194.4,58.9091,55,92.9,100,67.9
20160501163000,198.0,198.6,60.1818,55,92.9,100,67.8
20160501164500,198.0,194.4,58.9091,55,91.7,100,67.9
20160501170000,198.0,194.4,58.9091,55,90.5,100,67.8
20160501171500,198.0,194.4,58.9091,55,91.6,100,67.8
20160501173000,198.0,198.6,60.1818,55,91.6,100,67.8
20160501174500,198.0,198.6,60.1818,55,93.7,100,67.8
20160501180000,198.0,198.6,60.1818,55,93.7,100,67.9
20160501181500,198.0,194.4,58.9091,55,93.7,100,67.9
20160501183000,198.0,190.2,57.6364,55,91.1,100,67.9
20160501184500,198.0,194.4,58.9091,55,92.3,100,67.9
20160501190000,198.0,194.4,58.9091,55,92.3,100,67.8
20160501191500,198.0,194.4,58.9091,55,92.3,100,67.9
20160501193000,198.0,194.4,58.9091,55,92.3,100,67.8
20160501194500,198.0,190.2,57.6364,55,92.3,100,67.8
20160501200000,198.0,194.4,58.9091,55,92.3,100,67.8
20160501201500,198.0,194.4,58.9091,55,92.3,100,67.9
20160501203000,198.0,198.6,60.1818,55,90.5,100,67.8
20160501204500,198.0,198.6,60.1818,55,92.6,100,67.9
20160501210000,198.0,198.6,60.1818,55,90.0,100,67.9
20160501211500,198.0,202.8,61.4545,55,90.0,100,67.9
20160501213000,198.0,202.8,61.4545,55,90.0,100,67.8
20160501214500,198.0,206.4,62.5455,55,100.1,100,67.8
20160501220000,198.0,202.8,61.4545,55,92.4,100,67.8
20160501221500,198.0,206.4,62.5455,55,92.4,100,67.9
20160501223000,198.0,202.8,61.4545,55,90.5,100,67.8
20160501224500,198.0,202.8,61.4545,55,90.5,100,67.8
20160501230000,198.0,206.4,62.5455,55,91.8,100,67.8
20160501231500,198.0,206.4,62.5455,55,92.9,100,67.8
20160501233000,198.0,202.8,61.4545,55,92.9,100,67.9
20160501234500,198.0,202.8,61.4545,55,91.9,100,67.8
20160502000000,198.0,202.8,61.4545,55,90.3,100,67.8
20160502001500,198.0,202.8,61.4545,55,90.3,100,67.8
20160502003000,198.0,202.8,61.4545,55,91.3,100,67.7
20160502004500,198.0,202.8,61.4545,55,91.3,100,67.8
20160502010000,198.0,202.8,61.4545,55,91.3,100,67.8
20160502011500,198.0,190.2,57.6364,55,94.1,100,67.8
20160502013000,198.0,190.2,57.6364,55,99.9,100,67.8
20160502014500,198.0,190.2,57.6364,55,93.4,100,67.8
20160502020000,198.0,198.6,60.1818,55,92.4,100,67.8
20160502021500,198.0,198.6,60.1818,55,94.7,100,67.9
20160502023000,198.0,202.8,61.4545,55,92.9,100,67.9
20160502024500,198.0,194.4,58.9091,55,91.1,100,67.8
20160502030000,198.0,202.8,61.4545,55,92.9,100,67.8
20160502031500,198.0,202.8,61.4545,55,91.7,100,67.8
20160502033000,198.0,202.8,61.4545,55,90.5,100,67.8
20160502034500,198.0,198.6,60.1818,55,93.3,100,67.8
20160502040000,198.0,202.8,61.4545,55,93.3,100,67.7
20160502041500,198.0,206.4,62.5455,55,91.0,100,67.8
20160502043000,198.0,202.8,61.4545,55,92.4,100,67.8
20160502044500,198.0,206.4,62.5455,55,91.1,100,67.8
20160502050000,198.0,198.6,60.1818,55,93.1,100,67.8
20160502051500,198.0,198.6,60.1818,55,97.2,100,67.9
20160502053000,198.0,198.6,60.1818,55,92.9,100,67.8
20160502054500,198.0,202.8,61.4545,55,91.1,100,67.8
20160502060000,198.0,202.8,61.4545,55,91.1,100,67.9
20160502061500,198.0,202.8,61.4545,55,93.6,100,67.8
20160502063000,198.0,206.4,62.5455,55,93.6,100,67.9
20160502064500,198.0,206.4,62.5455,55,91.2,100,67.7
20160502070000,198.0,190.2,57.6364,55,100.2,100,67.6
20160502071500,198.0,194.4,58.9091,55,91.7,100,67.6
20160502073000,198.0,194.4,58.9091,55,91.7,100,67.7
20160502074500,198.0,198.6,60.1818,55,91.7,100,67.9
20160502080000,198.0,202.8,61.4545,55,91.7,100,68.1
20160502081500,198.0,202.8,61.4545,55,89.9,100,68.2
20160502083000,198.0,202.8,61.4545,55,92.3,100,68.1
20160502084500,198.0,202.8,61.4545,55,92.3,100,68.0
20160502090000,198.0,202.8,61.4545,55,91.1,100,67.9
20160502091500,198.0,202.8,61.4545,55,91.1,100,68.2
20160502093000,198.0,202.8,61.4545,55,91.1,100,68.3
20160502094500,198.0,202.8,61.4545,55,91.1,100,68.4
20160502100000,198.0,202.8,61.4545,55,89.3,100,68.3
20160502101500,198.0,202.8,61.4545,55,91.0,100,68.5
20160502103000,198.0,202.8,61.4545,55,92.4,100,68.6
20160502104500,198.0,202.8,61.4545,55,90.5,100,68.6
20160502110000,198.0,202.8,61.4545,55,93.5,100,68.6
20160502111500,198.0,202.8,61.4545,55,91.2,100,68.6
20160502113000,198.0,202.8,61.4545,55,91.2,100,68.6
20160502114500,198.0,202.8,61.4545,55,92.3,100,68.7
20160502120000,198.0,202.8,61.4545,55,92.3,100,68.6
20160502121500,198.0,202.8,61.4545,55,91.1,100,68.6
20160502123000,198.0,202.8,61.4545,55,91.1,100,68.3
20160502124500,198.0,198.6,60.1818,55,89.9,100,68.3
20160502130000,198.0,202.8,61.4545,55,93.5,100,68.4
20160502131500,198.0,202.8,61.4545,55,93.5,100,68.4
20160502133000,198.0,202.8,61.4545,55,91.7,100,68.4
20160502134500,198.0,198.6,60.1818,55,91.7,100,68.5
20160502140000,198.0,202.8,61.4545,55,91.7,100,68.5
20160502141500,198.0,202.8,61.4545,55,91.7,100,68.5
20160502143000,198.0,202.8,61.4545,55,91.7,100,68.5
20160502144500,198.0,202.8,61.4545,55,91.7,100,68.6
20160502150000,198.0,202.8,61.4545,55,91.7,100,68.6
20160502151500,198.0,202.8,61.4545,55,90.5,100,68.6
20160502153000,198.0,202.8,61.4545,55,92.3,100,68.6
20160502154500,198.0,202.8,61.4545,55,91.0,100,68.6
20160502160000,198.0,198.6,60.1818,55,91.0,100,68.6
20160502161500,198.0,202.8,61.4545,55,91.0,100,68.6
20160502163000,198.0,198.6,60.1818,55,91.0,100,68.6
20160502164500,198.0,198.6,60.1818,55,91.0,100,68.2
20160502170000,198.0,198.6,60.1818,55,91.0,100,68.1
20160502171500,198.0,198.6,60.1818,55,91.0,100,68.2
20160502173000,198.0,198.6,60.1818,55,91.0,100,68.2
20160502174500,198.0,194.4,58.9091,55,91.0,100,68.2
20160502180000,198.0,194.4,58.9091,55,91.0,100,68.3
20160502181500,198.0,194.4,58.9091,55,92.4,100,68.3
20160502183000,198.0,198.6,60.1818,55,92.4,100,68.3
20160502184500,198.0,198.6,60.1818,55,92.4,100,68.3
20160502190000,198.0,198.6,60.1818,55,92.4,100,68.2
20160502191500,198.0,198.6,60.1818,55,91.0,100,68.2
20160502193000,198.0,198.6,60.1818,55,91.0,100,68.2
20160502194500,198.0,198.6,60.1818,55,93.5,100,68.2
20160502200000,198.0,202.8,61.4545,55,90.5,100,68.3
20160502201500,198.0,202.8,61.4545,55,92.3,100,68.3
20160502203000,198.0,198.6,60.1818,55,91.1,100,68.5
20160502204500,198.0,202.8,61.4545,55,91.1,100,68.5
20160502210000,198.0,202.8,61.4545,55,91.1,100,68.4
20160502211500,198.0,202.8,61.4545,55,91.1,100,68.4
20160502213000,198.0,202.8,61.4545,55,91.1,100,68.4
20160502214500,198.0,202.8,61.4545,55,89.9,100,68.3
20160502220000,198.0,202.8,61.4545,55,92.4,100,68.3
20160502221500,198.0,202.8,61.4545,55,91.3,100,68.3
20160502223000,198.0,202.8,61.4545,55,91.3,100,68.3
20160502224500,198.0,202.8,61.4545,55,92.9,100,68.3
20160502230000,198.0,202.8,61.4545,55,90.9,100,68.3
20160502231500,198.0,202.8,61.4545,55,90.9,100,68.3
20160502233000,198.0,202.8,61.4545,55,94.1,100,68.3
20160502234500,198.0,202.8,61.4545,55,94.1,100,68.3
20160503000000,198.0,202.8,61.4545,55,93.0,100,68.3
20160503001500,198.0,198.6,60.1818,55,91.1,100,68.4
20160503003000,198.0,202.8,61.4545,55,91.1,100,68.4
20160503004500,198.0,202.8,61.4545,55,91.1,100,68.4
20160503010000,198.0,202.8,61.4545,55,93.6,100,68.1
20160503011500,198.0,198.6,60.1818,55,93.6,100,68.1
20160503013000,198.0,202.8,61.4545,55,92.4,100,68.0
20160503014500,198.0,198.6,60.1818,55,91.1,100,67.9
20160503020000,198.0,198.6,60.1818,55,92.9,100,67.9
20160503021500,198.0,202.8,61.4545,55,92.9,100,67.9
20160503023000,198.0,198.6,60.1818,55,92.9,100,67.8
20160503024500,198.0,202.8,61.4545,55,92.9,100,67.8
20160503030000,198.0,202.8,61.4545,55,92.9,100,67.9
20160503031500,198.0,198.6,60.1818,55,91.8,100,68.1
20160503033000,198.0,198.6,60.1818,55,93.5,100,68.1
20160503034500,198.0,198.6,60.1818,55,93.5,100,68.1
20160503040000,198.0,202.8,61.4545,55,92.4,100,68.1
20160503041500,198.0,202.8,61.4545,55,92.4,100,68.2
20160503043000,198.0,202.8,61.4545,55,92.4,100,68.2
20160503044500,198.0,202.8,61.4545,55,96.4,100,68.3
20160503050000,198.0,202.8,61.4545,55,94.1,100,68.3
20160503051500,198.0,202.8,61.4545,55,91.1,100,68.3
20160503053000,198.0,206.4,62.5455,55,93.0,100,68.4
20160503054500,198.0,198.6,60.1818,55,90.5,100,68.4
20160503060000,198.0,202.8,61.4545,55,94.2,100,68.4
20160503061500,198.0,202.8,61.4545,55,95.9,100,68.3
20160503063000,198.0,198.6,60.1818,55,98.1,100,68.2
20160503064500,198.0,202.8,61.4545,55,92.3,100,68.2
20160503070000,198.0,202.8,61.4545,55,92.3,100,67.9
20160503071500,198.0,202.8,61.4545,55,91.2,100,67.9
20160503073000,198.0,206.4,62.5455,55,91.2,100,67.9
20160503074500,198.0,202.8,61.4545,55,91.2,100,68.0
20160503080000,198.0,202.8,61.4545,55,91.2,100,68.2
20160503081500,198.0,202.8,61.4545,55,92.4,100,68.3
20160503083000,198.0,198.6,60.1818,55,105.2,100,68.3
20160503084500,198.0,198.6,60.1818,55,105.2,100,68.3
20160503090000,198.0,198.6,60.1818,55,92.9,100,68.5
20160503091500,198.0,202.8,61.4545,55,97.2,100,68.4
20160503093000,198.0,198.6,60.1818,55,102.7,100,68.4
20160503094500,198.0,198.6,60.1818,55,97.6,100,68.4
20160503100000,198.0,198.6,60.1818,55,93.5,100,68.3
20160503101500,198.0,198.6,60.1818,55,97.6,100,68.3
20160503103000,198.0,198.6,60.1818,55,103.6,100,68.3
20160503104500,198.0,202.8,61.4545,55,97.2,100,68.2
20160503110000,198.0,198.6,60.1818,55,93.6,100,68.2
20160503111500,198.0,202.8,61.4545,55,93.6,100,68.3
20160503113000,198.0,198.6,60.1818,55,100.2,100,68.3
20160503114500,198.0,202.8,61.4545,55,100.2,100,68.3
20160503120000,198.0,198.6,60.1818,55,104.4,100,68.3
20160503121500,198.0,198.6,60.1818,56,104.4,100,68.3
20160503123000,198.0,198.6,60.1818,55,104.4,100,68.3
20160503124500,198.0,202.8,61.4545,55,103.0,100,68.3
20160503130000,198.0,202.8,61.4545,55,96.0,100,68.4
20160503131500,198.0,202.8,61.4545,55,93.0,100,68.4
20160503133000,198.0,198.6,60.1818,55,100.2,100,68.3
20160503134500,198.0,202.8,61.4545,55,97.7,100,68.4
20160503140000,198.0,202.8,61.4545,55,98.9,100,68.4
20160503141500,198.0,202.8,61.4545,55,103.5,100,68.3
20160503143000,198.0,202.8,61.4545,55,103.5,100,68.4
20160503144500,198.0,202.8,61.4545,55,103.5,100,68.4
20160503150000,198.0,202.8,61.4545,55,104.9,100,68.3
20160503151500,198.0,202.8,61.4545,55,99.3,100,68.2
20160503153000,198.0,202.8,61.4545,55,94.1,100,68.2
20160503154500,198.0,202.8,61.4545,55,97.4,100,68.3
20160503160000,198.0,202.8,61.4545,55,105.1,100,68.3
20160503161500,198.0,202.8,61.4545,55,105.1,100,68.4
20160503163000,198.0,198.6,60.1818,55,98.5,100,68.5
20160503164500,198.0,202.8,61.4545,55,94.2,100,68.5
20160503170000,198.0,202.8,61.4545,55,94.2,100,68.6
20160503171500,198.0,202.8,61.4545,55,94.2,100,68.5
20160503173000,198.0,202.8,61.4545,55,95.8,100,68.4
20160503174500,198.0,202.8,61.4545,55,104.3,100,68.4
20160503180000,198.0,202.8,61.4545,55,95.4,100,68.4
20160503181500,198.0,202.8,61.4545,55,95.4,100,68.2
20160503183000,198.0,202.8,61.4545,55,93.6,100,68.0
20160503184500,198.0,206.4,62.5455,55,99.8,100,68.1
20160503190000,198.0,202.8,61.4545,55,103.4,100,68.1
20160503191500,198.0,202.8,61.4545,55,94.2,100,68.1
20160503193000,198.0,202.8,61.4545,55,98.7,100,67.9
20160503194500,198.0,202.8,61.4545,55,103.7,100,67.9
20160503200000,198.0,202.8,61.4545,55,94.8,100,67.9
20160503201500,198.0,202.8,61.4545,55,97.1,100,68.1
20160503203000,198.0,202.8,61.4545,55,100.8,100,68.1
20160503204500,198.0,202.8,61.4545,55,92.4,100,68.1
20160503210000,198.0,206.4,62.5455,55,103.5,100,68.2
20160503211500,198.0,202.8,61.4545,55,93.6,100,68.2
20160503213000,198.0,202.8,61.4545,55,99.4,100,68.2
20160503214500,198.0,202.8,61.4545,55,97.3,100,68.2
20160503220000,198.0,198.6,60.1818,55,93.5,100,68.3
20160503221500,198.0,198.6,60.1818,55,103.6,100,68.3
20160503223000,198.0,194.4,58.9091,55,93.3,100,68.3
20160503224500,198.0,198.6,60.1818,55,100.2,100,68.4
20160503230000,198.0,198.6,60.1818,55,100.2,100,68.3
20160503231500,198.0,198.6,60.1818,55,92.7,100,68.2
20160503233000,198.0,198.6,60.1818,55,103.6,100,67.9
20160503234500,198.0,202.8,61.4545,55,92.4,100,67.7
20160504000000,198.0,202.8,61.4545,55,99.5,100,67.7
20160504001500,198.0,202.8,61.4545,55,103.5,100,67.6
20160504003000,198.0,202.8,61.4545,55,94.9,100,67.6
20160504004500,198.0,202.8,61.4545,55,94.9,100,67.7
20160504010000,198.0,202.8,61.4545,55,101.3,100,67.9
20160504011500,198.0,194.4,58.9091,54,96.9,100,67.9
20160504013000,198.0,194.4,58.9091,55,102.7,100,67.8
20160504014500,198.0,194.4,58.9091,55,94.8,100,67.7
20160504020000,198.0,194.4,58.9091,55,94.8,100,67.8
20160504021500,198.0,194.4,58.9091,55,101.6,100,67.9
20160504023000,198.0,194.4,58.9091,55,104.3,100,68.1
20160504024500,198.0,190.2,57.6364,55,100.8,100,68.2
20160504030000,198.0,194.4,58.9091,55,100.8,100,68.2
20160504031500,198.0,194.4,58.9091,56,94.4,100,68.3
20160504033000,198.0,198.6,60.1818,56,92.0,100,68.4
20160504034500,198.0,198.6,60.1818,56,102.7,100,68.4
20160504040000,198.0,194.4,58.9091,56,93.0,100,68.3
20160504041500,198.0,198.6,60.1818,56,96.8,100,68.3
20160504043000,198.0,194.4,58.9091,56,100.4,100,68.3
20160504044500,198.0,198.6,60.1818,56,93.0,100,68.3
20160504050000,198.0,198.6,60.1818,56,91.1,100,68.2
20160504051500,198.0,198.6,60.1818,56,91.1,100,68.2
20160504053000,198.0,202.8,61.4545,56,97.4,100,68.2
20160504054500,198.0,202.8,61.4545,56,101.9,100,68.1
20160504060000,198.0,198.6,60.1818,56,95.6,100,68.1
20160504061500,198.0,202.8,61.4545,56,96.7,100,68.1
20160504063000,198.0,202.8,61.4545,56,98.7,100,68.1
20160504064500,198.0,202.8,61.4545,56,90.5,100,68.2
20160504070000,198.0,202.8,61.4545,56,103.5,100,68.2
20160504071500,198.0,202.8,61.4545,56,92.4,100,68.3
20160504073000,198.0,202.8,61.4545,56,95.8,100,68.4
