PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160504074500,198.0,202.8,61.4545,56,101.0,100,68.3
20160504080000,198.0,202.8,61.4545,56,91.7,100,68.2
20160504081500,198.0,202.8,61.4545,56,94.1,100,68.1
20160504083000,198.0,202.8,61.4545,56,97.3,100,68.0
20160504084500,198.0,198.6,60.1818,55,93.0,100,68.1
20160504090000,198.0,198.6,60.1818,55,103.5,100,68.2
20160504091500,198.0,198.6,60.1818,55,92.6,100,68.2
20160504093000,198.0,202.8,61.4545,55,99.6,100,68.1
20160504094500,198.0,202.8,61.4545,55,95.5,100,68.1
20160504100000,198.0,202.8,61.4545,55,92.2,100,68.0
20160504101500,198.0,206.4,62.5455,55,102.3,100,67.9
20160504103000,198.0,202.8,61.4545,55,93.0,100,67.9
20160504104500,198.0,202.8,61.4545,55,96.1,100,68.0
20160504110000,198.0,206.4,62.5455,55,97.6,100,68.1
20160504111500,198.0,202.8,61.4545,55,94.8,100,68.1
20160504113000,198.0,206.4,62.5455,55,92.7,100,68.2
20160504114500,198.0,202.8,61.4545,55,101.1,100,68.1
20160504120000,198.0,202.8,61.4545,55,99.1,100,68.0
20160504121500,198.0,202.8,61.4545,55,93.6,100,68.0
20160504123000,198.0,206.4,62.5455,55,93.6,100,67.8
20160504124500,198.0,202.8,61.4545,55,102.7,100,67.8
20160504130000,198.0,202.8,61.4545,55,93.6,100,67.7
20160504131500,198.0,198.6,60.1818,55,93.6,100,67.8
20160504133000,198.0,202.8,61.4545,55,100.3,100,67.6
20160504134500,198.0,198.6,60.1818,54,92.4,100,67.7
20160504140000,198.0,198.6,60.1818,54,101.8,100,67.9
20160504141500,198.0,194.4,58.9091,54,96.7,100,68.0
20160504143000,198.0,194.4,58.9091,54,92.8,100,68.1
20160504144500,198.0,190.2,57.6364,54,104.3,100,68.1
20160504150000,198.0,190.2,57.6364,54,94.3,100,68.1
20160504151500,198.0,194.4,58.9091,55,94.3,100,68.0
20160504153000,198.0,190.2,57.6364,55,103.9,100,68.0
20160504154500,198.0,198.6,60.1818,55,97.8,100,67.7
20160504160000,198.0,194.4,58.9091,55,100.8,100,67.9
20160504161500,198.0,202.8,61.4545,55,94.2,100,67.9
20160504163000,198.0,202.8,61.4545,55,91.7,100,67.8
20160504164500,198.0,202.8,61.4545,55,100.2,100,68.0
20160504170000,198.0,202.8,61.4545,55,100.2,100,68.1
20160504171500,198.0,202.8,61.4545,55,91.7,100,68.1
20160504173000,198.0,202.8,61.4545,55,99.6,100,67.9
20160504174500,198.0,206.4,62.5455,55,99.6,100,67.8
20160504180000,198.0,202.8,61.4545,55,93.0,100,67.9
20160504181500,198.0,202.8,61.4545,55,91.7,100,67.9
20160504183000,198.0,202.8,61.4545,55,102.6,100,67.8
20160504184500,198.0,202.8,61.4545,55,95.5,100,67.9
20160504190000,198.0,202.8,61.4545,55,92.4,100,67.9
20160504191500,198.0,202.8,61.4545,55,96.9,100,67.9
20160504193000,198.0,202.8,61.4545,55,96.9,100,67.8
20160504194500,198.0,202.8,61.4545,55,91.1,100,67.8
20160504200000,198.0,202.8,61.4545,55,101.9,100,67.8
20160504201500,198.0,198.6,60.1818,55,94.5,100,67.8
20160504203000,198.0,194.4,58.9091,55,92.9,100,68.0
20160504204500,198.0,194.4,58.9091,55,102.8,100,68.1
20160504210000,198.0,194.4,58.9091,55,92.4,100,68.1
20160504211500,198.0,190.2,57.6364,55,101.0,100,68.2
20160504213000,198.0,194.4,58.9091,55,94.8,100,68.3
20160504214500,198.0,194.4,58.9091,55,94.8,100,68.3
20160504220000,198.0,202.8,61.4545,55,98.5,100,68.3
20160504221500,198.0,202.8,61.4545,55,91.0,100,68.3
20160504223000,198.0,202.8,61.4545,55,101.9,100,68.3
20160504224500,198.0,202.8,61.4545,55,91.1,100,68.3
20160504230000,198.0,202.8,61.4545,55,101.0,100,68.3
20160504231500,198.0,198.6,60.1818,55,94.3,100,68.4
20160504233000,198.0,198.6,60.1818,55,92.8,100,68.3
20160504234500,198.0,198.6,60.1818,55,101.1,100,68.2
20160505000000,198.0,198.6,60.1818,55,89.9,100,68.2
20160505001500,198.0,198.6,60.1818,55,101.8,100,68.4
20160505003000,198.0,202.8,61.4545,55,93.6,100,68.4
20160505004500,198.0,198.6,60.1818,55,95.2,100,68.5
20160505010000,198.0,202.8,61.4545,55,99.2,100,68.6
20160505011500,198.0,198.6,60.1818,55,91.7,100,68.4
20160505013000,198.0,194.4,58.9091,55,102.8,100,68.4
20160505014500,198.0,194.4,58.9091,55,92.4,100,68.4
20160505020000,198.0,194.4,58.9091,55,101.4,100,68.4
20160505021500,198.0,194.4,58.9091,56,92.6,100,68.5
20160505023000,198.0,198.6,60.1818,56,97.8,100,68.6
20160505024500,198.0,198.6,60.1818,56,97.8,100,68.6
20160505030000,198.0,198.6,60.1818,56,92.2,100,68.4
20160505031500,198.0,202.8,61.4545,56,100.9,100,68.2
20160505033000,198.0,202.8,61.4545,56,90.5,100,68.2
20160505034500,198.0,206.4,62.5455,56,100.2,100,68.1
20160505040000,198.0,206.4,62.5455,56,95.1,100,68.1
20160505041500,198.0,206.4,62.5455,56,92.8,100,68.1
20160505043000,198.0,202.8,61.4545,55,102.5,100,68.0
20160505044500,198.0,198.6,60.1818,55,95.5,100,68.1
20160505050000,198.0,202.8,61.4545,55,93.5,100,68.1
20160505051500,198.0,202.8,61.4545,55,101.9,100,68.2
20160505053000,198.0,198.6,60.1818,55,95.1,100,68.2
20160505054500,198.0,202.8,61.4545,55,92.4,100,68.3
20160505060000,198.0,202.8,61.4545,55,96.7,100,68.4
20160505061500,198.0,202.8,61.4545,55,104.0,100,68.4
20160505063000,198.0,198.6,60.1818,55,94.7,100,68.5
20160505064500,198.0,202.8,61.4545,55,93.0,100,68.5
20160505070000,198.0,194.4,58.9091,55,100.2,100,68.6
20160505071500,198.0,190.2,57.6364,55,100.2,100,68.6
20160505073000,198.0,194.4,58.9091,55,100.2,100,68.5
20160505074500,198.0,190.2,57.6364,55,92.4,100,68.3
20160505080000,198.0,194.4,58.9091,55,103.5,100,68.5
20160505081500,198.0,194.4,58.9091,55,93.0,100,68.4
20160505083000,198.0,194.4,58.9091,55,98.3,100,68.5
20160505084500,198.0,202.8,61.4545,55,98.3,100,68.4
20160505090000,198.0,202.8,61.4545,55,92.2,100,68.2
20160505091500,198.0,202.8,61.4545,55,102.4,100,68.3
20160505093000,198.0,202.8,61.4545,55,93.6,100,68.2
20160505094500,198.0,198.6,60.1818,55,93.6,100,68.3
20160505100000,198.0,198.6,60.1818,55,103.3,100,68.3
20160505101500,198.0,202.8,61.4545,55,94.2,100,68.4
20160505103000,198.0,206.4,62.5455,55,94.2,100,68.4
20160505104500,198.0,202.8,61.4545,55,103.5,100,68.3
20160505110000,198.0,202.8,61.4545,55,93.6,100,68.2
20160505111500,198.0,194.4,58.9091,55,93.6,100,68.2
20160505113000,198.0,194.4,58.9091,55,96.0,100,68.2
20160505114500,198.0,194.4,58.9091,55,93.9,100,68.2
20160505120000,198.0,190.2,57.6364,55,102.7,100,68.3
20160505121500,198.0,198.6,60.1818,56,97.1,100,68.3
20160505123000,198.0,198.6,60.1818,56,93.0,100,68.4
20160505124500,198.0,198.6,60.1818,56,97.7,100,68.3
20160505130000,198.0,198.6,60.1818,56,99.1,100,68.2
20160505131500,198.0,206.4,62.5455,55,93.6,100,68.2
20160505133000,198.0,202.8,61.4545,55,93.6,100,68.1
20160505134500,198.0,202.8,61.4545,55,92.4,100,68.1
20160505140000,198.0,202.8,61.4545,55,94.1,100,68.2
20160505141500,198.0,202.8,61.4545,55,102.8,100,68.1
20160505143000,198.0,202.8,61.4545,55,95.3,100,68.0
20160505144500,198.0,202.8,61.4545,55,94.1,100,68.1
20160505150000,198.0,202.8,61.4545,55,102.0,100,68.1
20160505151500,198.0,198.6,60.1818,55,93.6,100,68.1
20160505153000,198.0,202.8,61.4545,55,93.6,100,68.0
20160505154500,198.0,202.8,61.4545,55,92.4,100,68.1
20160505160000,198.0,202.8,61.4545,55,101.8,100,68.0
20160505161500,198.0,206.4,62.5455,55,97.3,100,68.0
20160505163000,198.0,202.8,61.4545,55,91.1,100,68.1
20160505164500,198.0,202.8,61.4545,55,102.5,100,68.1
20160505170000,198.0,202.8,61.4545,55,95.7,100,68.1
20160505171500,198.0,206.4,62.5455,55,91.7,100,68.1
20160505173000,198.0,206.4,62.5455,55,95.7,100,68.1
20160505174500,198.0,198.6,60.1818,55,102.7,100,68.1
20160505180000,198.0,198.6,60.1818,55,101.2,100,68.1
20160505181500,198.0,194.4,58.9091,55,93.0,100,68.1
20160505183000,198.0,194.4,58.9091,55,98.9,100,68.1
20160505184500,198.0,194.4,58.9091,55,97.2,100,68.1
20160505190000,198.0,198.6,60.1818,55,91.9,100,68.1
20160505191500,198.0,198.6,60.1818,55,103.1,100,68.2
20160505193000,198.0,202.8,61.4545,55,93.6,100,68.1
20160505194500,198.0,206.4,62.5455,55,93.6,100,67.9
20160505200000,198.0,202.8,61.4545,55,101.2,100,67.9
20160505201500,198.0,206.4,62.5455,55,92.9,100,67.8
20160505203000,198.0,198.6,60.1818,55,92.9,100,67.9
20160505204500,198.0,202.8,61.4545,55,101.5,100,67.8
20160505210000,198.0,202.8,61.4545,55,91.3,100,67.9
20160505211500,198.0,202.8,61.4545,55,96.7,100,68.1
20160505213000,198.0,202.8,61.4545,55,96.7,100,68.2
20160505214500,198.0,202.8,61.4545,55,90.5,100,68.2
20160505220000,198.0,206.4,62.5455,55,101.8,100,68.2
20160505221500,198.0,202.8,61.4545,55,92.7,100,68.3
20160505223000,198.0,202.8,61.4545,55,96.5,100,68.2
20160505224500,198.0,202.8,61.4545,55,96.5,100,68.2
20160505230000,198.0,198.6,60.1818,55,90.8,100,68.3
20160505231500,198.0,194.4,58.9091,55,101.9,100,68.3
20160505233000,198.0,194.4,58.9091,55,94.2,100,68.3
20160505234500,198.0,194.4,58.9091,55,94.2,100,68.3
20160506000000,198.0,194.4,58.9091,55,101.2,100,68.2
20160506001500,198.0,194.4,58.9091,55,91.1,100,68.2
20160506003000,198.0,202.8,61.4545,55,98.0,100,68.2
20160506004500,198.0,198.6,60.1818,55,94.7,100,68.3
20160506010000,198.0,198.6,60.1818,55,94.7,100,68.4
20160506011500,198.0,194.4,58.9091,55,97.9,100,68.4
20160506013000,198.0,198.6,60.1818,55,90.1,100,68.4
20160506014500,198.0,202.8,61.4545,55,100.9,100,68.5
20160506020000,198.0,202.8,61.4545,55,92.7,100,68.6
20160506021500,198.0,202.8,61.4545,55,91.6,100,68.6
20160506023000,198.0,202.8,61.4545,55,92.8,100,68.6
20160506024500,198.0,198.6,60.1818,55,91.0,100,68.6
20160506030000,198.0,202.8,61.4545,55,99.6,100,68.5
20160506031500,198.0,206.4,62.5455,55,101.3,100,68.4
20160506033000,198.0,206.4,62.5455,55,99.7,100,68.4
20160506034500,198.0,202.8,61.4545,55,99.7,100,68.4
20160506040000,198.0,206.4,62.5455,55,90.6,100,68.4
20160506041500,198.0,202.8,61.4545,55,90.6,100,68.4
20160506043000,198.0,202.8,61.4545,55,90.6,100,68.4
20160506044500,198.0,206.4,62.5455,55,97.3,100,68.4
20160506050000,198.0,206.4,62.5455,55,101.9,100,68.4
20160506051500,198.0,202.8,61.4545,55,94.7,100,68.5
20160506053000,198.0,202.8,61.4545,55,89.8,100,68.4
20160506054500,198.0,206.4,62.5455,55,89.8,100,68.5
20160506060000,198.0,202.8,61.4545,55,91.9,100,68.5
20160506061500,198.0,202.8,61.4545,55,103.2,100,68.5
20160506063000,198.0,202.8,61.4545,55,101.0,100,68.5
20160506064500,198.0,202.8,61.4545,55,92.0,100,68.4
20160506070000,198.0,198.6,60.1818,55,101.2,100,68.4
20160506071500,198.0,198.6,60.1818,55,103.5,100,68.5
20160506073000,198.0,198.6,60.1818,55,93.9,100,68.5
20160506074500,198.0,198.6,60.1818,55,93.9,100,68.4
20160506080000,198.0,194.4,58.9091,55,95.9,100,68.3
20160506081500,198.0,194.4,58.9091,55,99.5,100,68.3
20160506083000,198.0,198.6,60.1818,55,92.8,100,68.4
20160506084500,198.0,202.8,61.4545,55,95.9,100,68.3
20160506090000,198.0,202.8,61.4545,55,95.9,100,68.2
20160506091500,198.0,202.8,61.4545,55,100.1,100,68.4
20160506093000,198.0,202.8,61.4545,55,102.8,100,68.3
20160506094500,198.0,206.4,62.5455,55,95.6,100,68.2
20160506100000,198.0,202.8,61.4545,54,91.7,100,68.2
20160506101500,198.0,202.8,61.4545,54,101.8,100,68.3
20160506103000,198.0,202.8,61.4545,54,96.1,100,68.2
20160506104500,198.0,202.8,61.4545,54,94.2,100,68.3
20160506110000,198.0,198.6,60.1818,54,100.4,100,68.3
20160506111500,198.0,198.6,60.1818,54,93.0,100,68.4
20160506113000,198.0,194.4,58.9091,54,98.3,100,68.2
20160506114500,198.0,194.4,58.9091,55,100.9,100,68.2
20160506120000,198.0,194.4,58.9091,55,93.0,100,68.2
20160506121500,198.0,194.4,58.9091,55,95.3,100,68.1
20160506123000,198.0,194.4,58.9091,55,102.9,100,67.9
20160506124500,198.0,198.6,60.1818,55,100.0,100,67.9
20160506130000,198.0,202.8,61.4545,55,95.7,100,67.8
20160506131500,198.0,202.8,61.4545,55,91.7,100,67.8
20160506133000,198.0,202.8,61.4545,55,94.7,100,67.8
20160506134500,198.0,202.8,61.4545,55,102.8,100,67.8
20160506140000,198.0,202.8,61.4545,55,99.1,100,67.8
20160506141500,198.0,206.4,62.5455,55,91.7,100,67.8
20160506143000,198.0,202.8,61.4545,55,98.9,100,67.9
20160506144500,198.0,202.8,61.4545,55,97.7,100,67.9
20160506150000,198.0,206.4,62.5455,55,91.7,100,67.9
20160506151500,198.0,198.6,60.1818,55,100.2,100,67.9
20160506153000,198.0,194.4,58.9091,55,96.0,100,67.9
20160506154500,198.0,194.4,58.9091,55,96.0,100,68.0
20160506160000,198.0,194.4,58.9091,55,99.8,100,68.1
20160506161500,198.0,194.4,58.9091,55,92.3,100,68.1
20160506163000,198.0,194.4,58.9091,55,103.5,100,68.1
20160506164500,198.0,194.4,58.9091,55,96.0,100,68.1
20160506170000,198.0,202.8,61.4545,55,92.3,100,68.1
20160506171500,198.0,202.8,61.4545,55,102.7,100,68.2
20160506173000,198.0,202.8,61.4545,55,93.6,100,68.1
20160506174500,198.0,202.8,61.4545,55,91.7,100,68.1
20160506180000,198.0,202.8,61.4545,55,97.1,100,68.0
20160506181500,198.0,198.6,60.1818,55,100.5,100,68.1
20160506183000,198.0,198.6,60.1818,55,96.0,100,68.1
20160506184500,198.0,202.8,61.4545,55,92.1,100,68.1
20160506190000,198.0,202.8,61.4545,55,93.5,100,68.1
20160506191500,198.0,202.8,61.4545,55,102.7,100,68.2
20160506193000,198.0,198.6,60.1818,55,95.2,100,68.1
20160506194500,198.0,202.8,61.4545,55,91.6,100,67.9
20160506200000,198.0,202.8,61.4545,55,98.9,100,68.1
20160506201500,198.0,198.6,60.1818,55,96.1,100,68.1
20160506203000,198.0,202.8,61.4545,55,91.7,100,67.9
20160506204500,198.0,202.8,61.4545,55,101.2,100,67.8
20160506210000,198.0,202.8,61.4545,55,91.2,100,67.9
20160506211500,198.0,202.8,61.4545,55,100.0,100,68.1
20160506213000,198.0,202.8,61.4545,55,94.2,100,68.2
20160506214500,198.0,202.8,61.4545,55,92.2,100,68.2
20160506220000,198.0,202.8,61.4545,55,100.4,100,68.2
20160506221500,198.0,202.8,61.4545,55,91.1,100,68.2
20160506223000,198.0,194.4,58.9091,55,99.5,100,68.3
20160506224500,198.0,194.4,58.9091,55,96.0,100,68.4
20160506230000,198.0,194.4,58.9091,55,91.9,100,68.4
20160506231500,198.0,194.4,58.9091,55,102.7,100,68.4
20160506233000,198.0,194.4,58.9091,55,93.0,100,68.4
20160506234500,198.0,194.4,58.9091,55,91.1,100,68.4
20160507000000,198.0,202.8,61.4545,55,91.1,100,68.5
20160507001500,198.0,198.6,60.1818,55,92.1,100,68.6
20160507003000,198.0,198.6,60.1818,55,102.0,100,68.6
20160507004500,198.0,198.6,60.1818,55,96.6,100,68.6
20160507010000,198.0,198.6,60.1818,55,90.5,100,68.6
20160507011500,198.0,194.4,58.9091,55,96.8,100,68.5
20160507013000,198.0,190.2,57.6364,55,96.8,100,68.3
20160507014500,198.0,194.4,58.9091,55,101.1,100,68.2
20160507020000,198.0,194.4,58.9091,55,97.3,100,68.2
20160507021500,198.0,194.4,58.9091,55,105.1,100,68.4
20160507023000,198.0,194.4,58.9091,55,100.1,100,68.4
20160507024500,198.0,194.4,58.9091,55,90.5,100,68.4
20160507030000,198.0,194.4,58.9091,55,97.6,100,68.4
20160507031500,198.0,190.2,57.6364,55,104.3,100,68.6
20160507033000,198.0,190.2,57.6364,55,92.8,100,68.6
20160507034500,198.0,190.2,57.6364,55,92.8,100,68.4
20160507040000,198.0,194.4,58.9091,55,104.3,100,68.5
20160507041500,198.0,202.8,61.4545,55,97.1,100,68.6
20160507043000,198.0,198.6,60.1818,55,90.0,100,68.7
20160507044500,198.0,202.8,61.4545,55,92.6,100,68.7
20160507050000,198.0,202.8,61.4545,55,99.9,100,68.6
20160507051500,198.0,202.8,61.4545,55,102.7,100,68.6
20160507053000,198.0,202.8,61.4545,55,92.8,100,68.6
20160507054500,198.0,202.8,61.4545,55,97.2,100,68.6
20160507060000,198.0,202.8,61.4545,55,99.6,100,68.6
20160507061500,198.0,202.8,61.4545,55,89.3,100,68.6
20160507063000,198.0,202.8,61.4545,55,103.2,100,68.6
20160507064500,198.0,202.8,61.4545,55,98.1,100,68.6
20160507070000,198.0,202.8,61.4545,55,89.9,100,68.6
20160507071500,198.0,202.8,61.4545,55,97.0,100,68.7
20160507073000,198.0,202.8,61.4545,55,100.9,100,68.6
20160507074500,198.0,202.8,61.4545,55,91.1,100,68.4
20160507080000,198.0,206.4,62.5455,55,96.8,100,68.3
20160507081500,198.0,202.8,61.4545,55,91.8,100,68.3
20160507083000,198.0,206.4,62.5455,55,90.5,100,68.0
20160507084500,198.0,206.4,62.5455,55,94.8,100,68.0
20160507090000,198.0,202.8,61.4545,55,104.3,100,68.1
20160507091500,198.0,202.8,61.4545,55,98.3,100,68.2
20160507093000,198.0,206.4,62.5455,55,91.3,100,68.2
20160507094500,198.0,202.8,61.4545,55,94.9,100,68.2
20160507100000,198.0,202.8,61.4545,55,103.8,100,68.1
20160507101500,198.0,206.4,62.5455,55,103.8,100,68.1
20160507103000,198.0,202.8,61.4545,55,99.0,100,67.9
20160507104500,198.0,198.6,60.1818,55,93.3,100,68.0
20160507110000,198.0,202.8,61.4545,55,93.3,100,68.0
20160507111500,198.0,202.8,61.4545,55,91.9,100,68.1
20160507113000,198.0,202.8,61.4545,55,93.0,100,68.1
20160507114500,198.0,202.8,61.4545,55,94.2,100,68.2
20160507120000,198.0,202.8,61.4545,55,94.2,100,68.1
20160507121500,198.0,202.8,61.4545,55,92.2,100,67.9
20160507123000,198.0,202.8,61.4545,55,95.9,100,68.1
20160507124500,198.0,202.8,61.4545,55,95.9,100,68.1
20160507130000,198.0,202.8,61.4545,55,91.7,100,68.1
20160507131500,198.0,202.8,61.4545,55,93.6,100,68.1
20160507133000,198.0,198.6,60.1818,55,93.6,100,68.1
20160507134500,198.0,202.8,61.4545,55,93.6,100,68.1
20160507140000,198.0,202.8,61.4545,55,93.6,100,68.1
20160507141500,198.0,202.8,61.4545,55,93.6,100,68.1
20160507143000,198.0,198.6,60.1818,55,103.6,100,68.1
20160507144500,198.0,194.4,58.9091,55,94.8,100,67.9
20160507150000,198.0,194.4,58.9091,55,94.8,100,67.8
20160507151500,198.0,190.2,57.6364,55,105.1,100,67.9
20160507153000,198.0,194.4,58.9091,55,95.3,100,68.0
20160507154500,198.0,194.4,58.9091,55,93.5,100,68.0
20160507160000,198.0,194.4,58.9091,55,96.5,100,68.1
20160507161500,198.0,194.4,58.9091,55,104.3,100,68.1
20160507163000,198.0,198.6,60.1818,55,96.8,100,68.1
20160507164500,198.0,198.6,60.1818,55,92.3,100,68.1
20160507170000,198.0,198.6,60.1818,55,103.5,100,68.1
20160507171500,198.0,198.6,60.1818,55,97.8,100,68.2
20160507173000,198.0,198.6,60.1818,55,93.0,100,68.2
20160507174500,198.0,198.6,60.1818,55,93.0,100,68.2
20160507180000,198.0,194.4,58.9091,55,101.0,100,68.2
20160507181500,198.0,198.6,60.1818,55,101.0,100,68.2
20160507183000,198.0,194.4,58.9091,55,93.0,100,68.2
20160507184500,198.0,194.4,58.9091,55,98.3,100,68.3
20160507190000,198.0,198.6,60.1818,55,102.9,100,68.3
20160507191500,198.0,198.6,60.1818,55,94.8,100,68.2
20160507193000,198.0,198.6,60.1818,55,93.5,100,68.2
20160507194500,198.0,194.4,58.9091,55,103.4,100,68.1
20160507200000,198.0,194.4,58.9091,55,98.5,100,68.2
20160507201500,198.0,190.2,57.6364,55,93.0,100,68.1
20160507203000,198.0,190.2,57.6364,55,98.3,100,68.0
20160507204500,198.0,194.4,58.9091,55,98.3,100,68.0
20160507210000,198.0,190.2,57.6364,55,91.7,100,68.1
20160507211500,198.0,190.2,57.6364,55,102.5,100,67.8
20160507213000,198.0,198.6,60.1818,55,95.5,100,67.8
20160507214500,198.0,198.6,60.1818,55,92.2,100,67.9
20160507220000,198.0,202.8,61.4545,55,101.8,100,67.8
20160507221500,198.0,198.6,60.1818,55,95.7,100,67.9
20160507223000,198.0,202.8,61.4545,55,91.1,100,68.1
20160507224500,198.0,198.6,60.1818,55,101.9,100,68.2
20160507230000,198.0,198.6,60.1818,55,95.9,100,68.2
20160507231500,198.0,202.8,61.4545,55,91.1,100,68.2
20160507233000,198.0,198.6,60.1818,55,91.1,100,68.3
20160507234500,198.0,198.6,60.1818,55,91.1,100,68.4
20160508000000,198.0,198.6,60.1818,55,98.8,100,68.3
20160508001500,198.0,202.8,61.4545,55,98.8,100,68.2
20160508003000,198.0,198.6,60.1818,55,92.4,100,68.1
20160508004500,198.0,202.8,61.4545,55,93.8,100,68.1
20160508010000,198.0,202.8,61.4545,55,98.3,100,68.0
20160508011500,198.0,198.6,60.1818,55,101.9,100,67.9
20160508013000,198.0,198.6,60.1818,55,103.3,100,68.1
20160508014500,198.0,202.8,61.4545,55,103.3,100,68.1
20160508020000,198.0,202.8,61.4545,55,99.6,100,68.2
20160508021500,198.0,198.6,60.1818,55,98.5,100,68.3
20160508023000,198.0,194.4,58.9091,55,101.0,100,68.3
20160508024500,198.0,194.4,58.9091,55,103.8,100,68.3
20160508030000,198.0,198.6,60.1818,55,102.7,100,68.4
20160508031500,198.0,194.4,58.9091,55,97.7,100,68.4
20160508033000,198.0,198.6,60.1818,55,92.4,100,68.4
20160508034500,198.0,198.6,60.1818,55,98.5,100,68.4
20160508040000,198.0,202.8,61.4545,55,103.5,100,68.4
20160508041500,198.0,202.8,61.4545,55,99.4,100,68.4
20160508043000,198.0,202.8,61.4545,55,91.8,100,68.4
20160508044500,198.0,202.8,61.4545,55,91.8,100,68.5
20160508050000,198.0,202.8,61.4545,55,95.5,100,68.4
20160508051500,198.0,202.8,61.4545,55,103.5,100,68.4
20160508053000,198.0,202.8,61.4545,55,97.9,100,68.4
20160508054500,198.0,202.8,61.4545,55,90.5,100,68.4
20160508060000,198.0,194.4,58.9091,55,102.2,100,68.5
20160508061500,198.0,202.8,61.4545,55,100.6,100,68.4
20160508063000,198.0,202.8,61.4545,55,91.9,100,68.4
20160508064500,198.0,202.8,61.4545,55,93.6,100,68.4
20160508070000,198.0,202.8,61.4545,55,100.4,100,68.4
20160508071500,198.0,198.6,60.1818,55,100.4,100,68.5
20160508073000,198.0,202.8,61.4545,55,91.8,100,68.5
20160508074500,198.0,198.6,60.1818,55,91.8,100,68.3
20160508080000,198.0,202.8,61.4545,55,103.5,100,68.1
20160508081500,198.0,202.8,61.4545,55,94.6,100,67.9
20160508083000,198.0,198.6,60.1818,55,93.0,100,68.0
20160508084500,198.0,198.6,60.1818,55,98.3,100,68.1
20160508090000,198.0,202.8,61.4545,55,93.0,100,68.1
20160508091500,198.0,198.6,60.1818,55,96.8,100,68.1
20160508093000,198.0,198.6,60.1818,55,104.4,100,68.1
20160508094500,198.0,198.6,60.1818,55,104.4,100,68.0
20160508100000,198.0,198.6,60.1818,55,96.2,100,68.1
20160508101500,198.0,194.4,58.9091,55,94.6,100,68.1
20160508103000,198.0,198.6,60.1818,55,103.9,100,68.1
20160508104500,198.0,198.6,60.1818,55,94.8,100,68.1
20160508110000,198.0,198.6,60.1818,55,98.0,100,68.0
20160508111500,198.0,198.6,60.1818,55,100.6,100,68.1
20160508113000,198.0,198.6,60.1818,55,100.6,100,68.0
20160508114500,198.0,198.6,60.1818,55,94.8,100,67.9
20160508120000,198.0,198.6,60.1818,55,94.8,100,68.0
20160508121500,198.0,198.6,60.1818,55,104.3,100,68.0
20160508123000,198.0,198.6,60.1818,55,96.2,100,68.0
20160508124500,198.0,194.4,58.9091,55,93.0,100,67.9
20160508130000,198.0,194.4,58.9091,55,101.9,100,67.9
20160508131500,198.0,194.4,58.9091,55,101.9,100,67.8
20160508133000,198.0,194.4,58.9091,55,94.8,100,67.8
20160508134500,198.0,194.4,58.9091,55,97.5,100,67.9
20160508140000,198.0,194.4,58.9091,55,102.8,100,67.9
20160508141500,198.0,194.4,58.9091,55,94.2,100,68.0
20160508143000,198.0,194.4,58.9091,55,98.9,100,68.1
20160508144500,198.0,194.4,58.9091,55,100.4,100,68.1
20160508150000,198.0,194.4,58.9091,55,94.2,100,68.1
20160508151500,198.0,194.4,58.9091,55,98.0,100,68.1
20160508153000,198.0,194.4,58.9091,55,105.1,100,68.1
20160508154500,198.0,194.4,58.9091,55,98.6,100,68.2
20160508160000,198.0,194.4,58.9091,55,94.2,100,68.2
20160508161500,198.0,194.4,58.9091,55,97.5,100,68.2
20160508163000,198.0,198.6,60.1818,55,101.8,100,68.2
20160508164500,198.0,198.6,60.1818,55,92.5,100,68.2
20160508170000,198.0,198.6,60.1818,55,100.2,100,68.2
20160508171500,198.0,202.8,61.4545,55,97.9,100,68.1
20160508173000,198.0,198.6,60.1818,55,94.0,100,68.2
20160508174500,198.0,198.6,60.1818,55,104.3,100,68.2
20160508180000,198.0,198.6,60.1818,55,96.9,100,68.2
20160508181500,198.0,194.4,58.9091,55,93.6,100,68.2
20160508183000,198.0,206.4,62.5455,55,101.0,100,68.1
20160508184500,198.0,194.4,58.9091,55,99.1,100,68.1
20160508190000,198.0,194.4,58.9091,55,94.2,100,68.1
20160508191500,198.0,206.4,62.5455,55,95.4,100,67.9
20160508193000,198.0,202.8,61.4545,55,92.5,100,67.9
20160508194500,198.0,206.4,62.5455,55,97.6,100,67.9
20160508200000,198.0,206.4,62.5455,55,100.1,100,68.1
20160508201500,198.0,202.8,61.4545,55,92.4,100,68.1
20160508203000,198.0,198.6,60.1818,55,98.8,100,68.1
20160508204500,198.0,198.6,60.1818,55,98.8,100,67.9
20160508210000,198.0,198.6,60.1818,55,91.8,100,67.9
20160508211500,198.0,198.6,60.1818,55,98.9,100,67.9
20160508213000,198.0,198.6,60.1818,55,102.1,100,67.9
20160508214500,198.0,198.6,60.1818,55,93.1,100,67.9
20160508220000,198.0,202.8,61.4545,55,100.1,100,67.9
20160508221500,198.0,202.8,61.4545,55,94.8,100,68.0
20160508223000,198.0,202.8,61.4545,55,94.8,100,68.0
20160508224500,198.0,202.8,61.4545,55,99.7,100,68.0
20160508230000,198.0,202.8,61.4545,55,91.7,100,68.0
20160508231500,198.0,202.8,61.4545,55,103.4,100,68.1
20160508233000,198.0,202.8,61.4545,55,94.4,100,68.1
20160508234500,198.0,202.8,61.4545,55,94.4,100,68.1
20160509000000,198.0,202.8,61.4545,55,103.5,100,68.1
20160509001500,198.0,202.8,61.4545,55,96.7,100,68.2
20160509003000,198.0,202.8,61.4545,55,92.4,100,68.2
20160509004500,198.0,202.8,61.4545,55,100.2,100,68.3
20160509010000,198.0,202.8,61.4545,55,96.0,100,68.3
20160509011500,198.0,202.8,61.4545,55,93.1,100,68.4
20160509013000,198.0,202.8,61.4545,55,102.0,100,68.3
20160509014500,198.0,202.8,61.4545,55,91.7,100,68.3
20160509020000,198.0,198.6,60.1818,55,103.5,100,68.3
20160509021500,198.0,198.6,60.1818,55,94.2,100,68.3
20160509023000,198.0,198.6,60.1818,55,94.2,100,68.3
20160509024500,198.0,194.4,58.9091,55,101.0,100,68.3
20160509030000,198.0,194.4,58.9091,55,96.4,100,68.4
20160509031500,198.0,194.4,58.9091,55,96.4,100,68.4
20160509033000,198.0,194.4,58.9091,55,103.3,100,68.4
20160509034500,198.0,202.8,61.4545,55,99.8,100,68.5
20160509040000,198.0,198.6,60.1818,55,91.7,100,68.4
20160509041500,198.0,202.8,61.4545,55,101.8,100,68.4
20160509043000,198.0,202.8,61.4545,55,96.2,100,68.4
20160509044500,198.0,202.8,61.4545,55,93.7,100,68.4
20160509050000,198.0,206.4,62.5455,55,104.3,100,68.4
20160509051500,198.0,202.8,61.4545,55,95.5,100,68.5
20160509053000,198.0,202.8,61.4545,55,95.5,100,68.6
20160509054500,198.0,202.8,61.4545,55,99.4,100,68.6
20160509060000,198.0,202.8,61.4545,55,99.4,100,68.5
20160509061500,198.0,202.8,61.4545,55,99.4,100,68.5
20160509063000,198.0,202.8,61.4545,55,91.7,100,68.3
20160509064500,198.0,198.6,60.1818,55,98.0,100,68.2
20160509070000,198.0,190.2,57.6364,55,105.1,100,68.2
20160509071500,198.0,190.2,57.6364,55,105.1,100,68.3
20160509073000,198.0,190.2,57.6364,55,95.4,100,68.3
20160509074500,198.0,190.2,57.6364,55,93.9,100,68.2
20160509080000,198.0,194.4,58.9091,55,97.3,100,68.2
20160509081500,198.0,194.4,58.9091,55,100.5,100,68.3
20160509083000,198.0,190.2,57.6364,55,93.0,100,68.3
20160509084500,198.0,194.4,58.9091,55,94.7,100,68.3
20160509090000,198.0,194.4,58.9091,55,94.7,100,68.4
20160509091500,198.0,194.4,58.9091,55,103.7,100,68.3
20160509093000,198.0,198.6,60.1818,55,98.9,100,68.4
20160509094500,198.0,194.4,58.9091,55,94.2,100,68.3
20160509100000,198.0,194.4,58.9091,55,94.2,100,68.2
20160509101500,198.0,194.4,58.9091,55,94.2,100,68.3
20160509103000,198.0,190.2,57.6364,55,94.2,100,68.2
20160509104500,198.0,194.4,58.9091,55,99.4,100,68.3
20160509110000,198.0,194.4,58.9091,55,104.4,100,68.5
20160509111500,198.0,194.4,58.9091,55,95.8,100,68.5
20160509113000,198.0,194.4,58.9091,55,93.6,100,68.6
20160509114500,198.0,190.2,57.6364,55,96.3,100,68.6
20160509120000,198.0,190.2,57.6364,55,93.0,100,68.6
20160509121500,198.0,190.2,57.6364,55,101.0,100,68.6
20160509123000,198.0,194.4,58.9091,55,92.9,100,68.6
20160509124500,198.0,194.4,58.9091,55,97.0,100,68.4
20160509130000,198.0,194.4,58.9091,55,93.0,100,68.3
20160509131500,198.0,194.4,58.9091,55,93.0,100,68.2
20160509133000,198.0,198.6,60.1818,55,94.8,100,68.3
20160509134500,198.0,206.4,62.5455,55,102.5,100,68.4
20160509140000,198.0,202.8,61.4545,55,92.9,100,68.3
20160509141500,198.0,202.8,61.4545,55,92.9,100,68.3
20160509143000,198.0,202.8,61.4545,55,94.4,100,68.3
20160509144500,198.0,198.6,60.1818,55,94.4,100,68.4
20160509150000,198.0,198.6,60.1818,55,93.0,100,68.5
20160509151500,198.0,198.6,60.1818,55,102.6,100,68.5
20160509153000,198.0,198.6,60.1818,55,104.1,100,68.6
20160509154500,198.0,198.6,60.1818,55,97.8,100,68.5
20160509160000,198.0,194.4,58.9091,55,105.1,100,68.4
20160509161500,198.0,198.6,60.1818,55,96.5,100,68.4
20160509163000,198.0,198.6,60.1818,55,105.1,100,68.4
20160509164500,198.0,194.4,58.9091,55,103.4,100,68.3
20160509170000,198.0,198.6,60.1818,55,96.9,100,68.2
20160509171500,198.0,198.6,60.1818,55,102.5,100,68.3
20160509173000,198.0,194.4,58.9091,55,105.1,100,68.3
20160509174500,198.0,198.6,60.1818,55,97.2,100,68.2
20160509180000,198.0,194.4,58.9091,55,105.0,100,68.2
20160509181500,198.0,194.4,58.9091,55,103.7,100,68.1
20160509183000,198.0,194.4,58.9091,55,103.7,100,68.2
20160509184500,198.0,190.2,57.6364,55,103.7,100,68.1
20160509190000,198.0,194.4,58.9091,55,103.7,100,68.0
20160509191500,198.0,194.4,58.9091,55,102.4,100,68.1
20160509193000,198.0,194.4,58.9091,55,103.6,100,68.1
20160509194500,198.0,194.4,58.9091,55,102.0,100,68.0
20160509200000,198.0,194.4,58.9091,55,99.4,100,68.1
20160509201500,198.0,194.4,58.9091,55,99.4,100,68.0
20160509203000,198.0,194.4,58.9091,55,99.4,100,67.9
20160509204500,198.0,198.6,60.1818,55,101.0,100,68.0
20160509210000,198.0,202.8,61.4545,55,104.7,100,67.9
20160509211500,198.0,198.6,60.1818,55,103.5,100,68.0
20160509213000,198.0,198.6,60.1818,55,103.5,100,68.0
20160509214500,198.0,202.8,61.4545,55,99.9,100,68.1
20160509220000,198.0,198.6,60.1818,55,93.0,100,68.1
20160509221500,198.0,194.4,58.9091,55,99.0,100,67.9
20160509223000,198.0,194.4,58.9091,55,101.2,100,67.9
20160509224500,198.0,194.4,58.9091,55,94.2,100,67.9
20160509230000,198.0,190.2,57.6364,55,97.1,100,68.0
20160509231500,198.0,190.2,57.6364,55,103.6,100,67.9
20160509233000,198.0,194.4,58.9091,55,93.7,100,67.9
20160509234500,198.0,194.4,58.9091,55,95.9,100,67.9
20160510000000,198.0,194.4,58.9091,55,103.6,100,67.9
20160510001500,198.0,194.4,58.9091,55,94.2,100,67.9
20160510003000,198.0,194.4,58.9091,55,94.2,100,67.9
20160510004500,198.0,198.6,60.1818,55,104.3,100,68.0
20160510010000,198.0,202.8,61.4545,55,93.6,100,68.0
20160510011500,198.0,202.8,61.4545,55,97.5,100,67.9
20160510013000,198.0,202.8,61.4545,55,102.8,100,67.9
20160510014500,198.0,206.4,62.5455,55,93.6,100,67.9
20160510020000,198.0,202.8,61.4545,55,92.4,100,67.9
20160510021500,198.0,202.8,61.4545,55,102.7,100,67.9
20160510023000,198.0,202.8,61.4545,55,96.0,100,67.9
20160510024500,198.0,202.8,61.4545,55,92.3,100,67.9
20160510030000,198.0,202.8,61.4545,55,103.0,100,67.9
20160510031500,198.0,206.4,62.5455,55,94.8,100,67.9
20160510033000,198.0,202.8,61.4545,55,92.2,100,67.9
20160510034500,198.0,206.4,62.5455,55,101.9,100,67.9
20160510040000,198.0,206.4,62.5455,55,95.8,100,67.9
20160510041500,198.0,202.8,61.4545,55,92.4,100,67.9
20160510043000,198.0,198.6,60.1818,55,103.2,100,67.9
20160510044500,198.0,198.6,60.1818,55,96.7,100,68.1
20160510050000,198.0,198.6,60.1818,55,93.5,100,68.1
20160510051500,198.0,198.6,60.1818,55,103.5,100,68.2
20160510053000,198.0,198.6,60.1818,55,98.1,100,68.2
20160510054500,198.0,198.6,60.1818,55,94.9,100,68.3
20160510060000,198.0,202.8,61.4545,55,92.4,100,68.2
20160510061500,198.0,202.8,61.4545,55,99.0,100,68.2
20160510063000,198.0,202.8,61.4545,55,100.3,100,68.3
20160510064500,198.0,202.8,61.4545,55,93.0,100,68.4
20160510070000,198.0,198.6,60.1818,55,101.2,100,68.4
20160510071500,198.0,198.6,60.1818,55,99.1,100,68.4
20160510073000,198.0,198.6,60.1818,55,93.3,100,68.4
20160510074500,198.0,194.4,58.9091,55,100.0,100,68.4
20160510080000,198.0,194.4,58.9091,55,101.6,100,68.3
20160510081500,198.0,194.4,58.9091,55,95.1,100,68.3
20160510083000,198.0,194.4,58.9091,55,93.6,100,68.0
20160510084500,198.0,194.4,58.9091,55,91.1,100,68.2
20160510090000,198.0,190.2,57.6364,55,86.2,100,68.2
20160510091500,198.0,190.2,57.6364,55,92.3,100,68.3
20160510093000,198.0,194.4,58.9091,55,87.5,100,68.3
20160510094500,198.0,194.4,58.9091,55,100.2,100,68.3
20160510100000,198.0,194.4,58.9091,55,82.6,100,68.3
20160510101500,198.0,190.2,57.6364,55,77.3,100,68.2
20160510103000,198.0,194.4,58.9091,55,99.8,100,68.3
20160510104500,198.0,198.6,60.1818,56,84.1,100,68.4
20160510110000,198.0,194.4,58.9091,56,78.7,100,68.4
20160510111500,198.0,194.4,58.9091,56,99.6,100,68.6
20160510113000,198.0,194.4,58.9091,56,85.6,100,68.6
20160510114500,198.0,198.6,60.1818,56,78.7,100,68.5
20160510120000,198.0,198.6,60.1818,56,91.1,100,68.4
20160510121500,198.0,202.8,61.4545,55,83.2,100,68.6
20160510123000,198.0,206.4,62.5455,55,87.5,100,68.3
20160510124500,198.0,202.8,61.4545,55,98.4,100,68.3
20160510130000,198.0,202.8,61.4545,55,86.2,100,68.3
20160510131500,198.0,202.8,61.4545,55,86.2,100,68.4
20160510133000,198.0,202.8,61.4545,55,87.5,100,68.3
20160510134500,198.0,206.4,62.5455,55,81.6,100,68.3
20160510140000,198.0,202.8,61.4545,55,92.3,100,68.4
20160510141500,198.0,202.8,61.4545,55,89.9,100,68.6
20160510143000,198.0,202.8,61.4545,55,86.9,100,68.6
20160510144500,198.0,198.6,60.1818,55,86.9,100,68.6
20160510150000,198.0,194.4,58.9091,55,89.3,100,68.6
20160510151500,198.0,190.2,57.6364,55,89.3,100,68.7
20160510153000,198.0,194.4,58.9091,55,91.1,100,68.7
20160510154500,198.0,194.4,58.9091,55,91.1,100,68.7
20160510160000,198.0,194.4,58.9091,55,92.3,100,68.7
20160510161500,198.0,190.2,57.6364,55,92.3,100,68.6
20160510163000,198.0,190.2,57.6364,55,90.5,100,68.6
20160510164500,198.0,198.6,60.1818,55,90.5,100,68.6
20160510170000,198.0,206.4,62.5455,55,90.5,100,68.6
20160510171500,198.0,202.8,61.4545,55,89.4,100,68.6
20160510173000,198.0,202.8,61.4545,55,91.7,100,68.6
20160510174500,198.0,206.4,62.5455,55,89.9,100,68.6
20160510180000,198.0,202.8,61.4545,55,91.7,100,68.6
20160510181500,198.0,202.8,61.4545,55,91.7,100,68.6
20160510183000,198.0,202.8,61.4545,55,91.7,100,68.7
20160510184500,198.0,198.6,60.1818,55,91.7,100,68.6
20160510190000,198.0,198.6,60.1818,55,91.7,100,68.6
20160510191500,198.0,198.6,60.1818,55,91.7,100,68.6
20160510193000,198.0,198.6,60.1818,55,90.5,100,68.6
20160510194500,198.0,198.6,60.1818,55,90.5,100,68.4
20160510200000,198.0,202.8,61.4545,55,90.5,100,68.3
20160510201500,198.0,202.8,61.4545,55,88.7,100,68.2
20160510203000,198.0,198.6,60.1818,55,92.9,100,68.3
20160510204500,198.0,198.6,60.1818,55,91.7,100,68.3
20160510210000,198.0,194.4,58.9091,55,92.7,100,68.2
20160510211500,198.0,194.4,58.9091,55,91.7,100,68.3
20160510213000,198.0,190.2,57.6364,55,91.7,100,68.2
20160510214500,198.0,194.4,58.9091,55,90.5,100,68.2
20160510220000,198.0,194.4,58.9091,55,90.5,100,68.1
20160510221500,198.0,194.4,58.9091,55,92.4,100,68.1
20160510223000,198.0,198.6,60.1818,55,92.4,100,68.0
20160510224500,198.0,202.8,61.4545,55,91.1,100,67.8
20160510230000,198.0,202.8,61.4545,55,91.1,100,67.8
20160510231500,198.0,202.8,61.4545,55,91.1,100,67.8
20160510233000,198.0,202.8,61.4545,55,89.3,100,67.9
20160510234500,198.0,202.8,61.4545,55,91.7,100,68.1
20160511000000,198.0,202.8,61.4545,55,89.9,100,68.2
20160511001500,198.0,202.8,61.4545,55,91.8,100,68.2
20160511003000,198.0,202.8,61.4545,55,91.8,100,68.2
20160511004500,198.0,198.6,60.1818,55,91.8,100,68.2
20160511010000,198.0,202.8,61.4545,55,91.8,100,68.2
20160511011500,198.0,198.6,60.1818,55,94.8,100,68.1
20160511013000,198.0,194.4,58.9091,54,91.7,100,67.9
20160511014500,198.0,194.4,58.9091,54,91.7,100,67.9
20160511020000,198.0,198.6,60.1818,54,91.7,100,67.9
20160511021500,198.0,190.2,57.6364,54,93.1,100,68.1
20160511023000,198.0,194.4,58.9091,55,91.2,100,68.1
20160511024500,198.0,194.4,58.9091,55,93.1,100,68.2
20160511030000,198.0,190.2,57.6364,55,93.1,100,68.2
20160511031500,198.0,190.2,57.6364,55,91.1,100,68.3
20160511033000,198.0,194.4,58.9091,55,92.9,100,68.3
20160511034500,198.0,194.4,58.9091,55,91.7,100,68.1
20160511040000,198.0,194.4,58.9091,55,91.7,100,68.1
20160511041500,198.0,198.6,60.1818,55,91.7,100,68.1
20160511043000,198.0,202.8,61.4545,55,91.7,100,68.1
20160511044500,198.0,190.2,57.6364,12,88.0,100,68.3
20160511050000,198.0,193.2,58.5455,54,96.1,100,68.5
20160511051500,198.0,198.6,60.1818,55,90.5,100,68.6
20160511053000,198.0,198.6,60.1818,55,90.5,100,68.6
20160511054500,198.0,198.6,60.1818,55,92.2,100,68.7
20160511060000,198.0,202.8,61.4545,55,89.9,100,68.4
20160511061500,198.0,202.8,61.4545,55,91.7,100,68.4
20160511063000,198.0,202.8,61.4545,55,89.9,100,68.3
20160511064500,198.0,194.4,58.9091,55,92.3,100,68.3
20160511070000,198.0,190.2,57.6364,55,90.5,100,68.2
20160511071500,198.0,194.4,58.9091,55,90.5,100,68.1
20160511073000,198.0,194.4,58.9091,55,89.3,100,68.2
20160511074500,198.0,194.4,58.9091,55,91.7,100,68.2
20160511080000,198.0,194.4,58.9091,55,91.7,100,68.3
20160511081500,198.0,194.4,58.9091,55,90.0,100,68.4
20160511083000,198.0,186.0,56.3636,56,92.4,100,68.4
20160511084500,198.0,194.4,58.9091,55,90.5,100,68.5
20160511090000,198.0,194.4,58.9091,55,90.5,100,68.6
20160511091500,198.0,190.2,57.6364,55,84.4,100,68.5
20160511093000,198.0,202.8,61.4545,55,82.6,100,68.4
20160511094500,198.0,198.6,60.1818,55,82.6,100,68.4
20160511100000,198.0,198.6,60.1818,55,83.7,100,68.4
20160511101500,198.0,202.8,61.4545,55,83.7,100,68.6
20160511103000,198.0,202.8,61.4545,55,83.7,100,68.7
20160511104500,198.0,198.6,60.1818,55,86.1,100,68.7
20160511110000,198.0,202.8,61.4545,55,95.9,100,68.7
20160511111500,198.0,194.4,58.9091,55,84.4,100,68.9
20160511113000,198.0,194.4,58.9091,55,87.4,100,69.1
20160511114500,198.0,194.4,58.9091,55,87.4,100,69.1
20160511120000,198.0,194.4,58.9091,55,88.6,100,69.2
20160511121500,198.0,194.4,58.9091,55,88.6,100,69.1
20160511123000,198.0,202.8,61.4545,55,83.8,100,68.9
20160511124500,198.0,198.6,60.1818,55,83.8,100,68.8
20160511130000,198.0,202.8,61.4545,55,86.2,100,68.8
20160511131500,198.0,198.6,60.1818,55,88.7,100,68.8
20160511133000,198.0,202.8,61.4545,55,80.8,100,68.8
20160511134500,198.0,202.8,61.4545,55,83.2,100,68.8
20160511140000,198.0,202.8,61.4545,55,92.4,100,68.6
20160511141500,198.0,198.6,60.1818,55,87.1,100,68.7
20160511143000,198.0,202.8,61.4545,55,90.7,100,68.7
20160511144500,198.0,202.8,61.4545,55,97.3,100,68.7
20160511150000,198.0,202.8,61.4545,55,85.8,100,68.7
20160511151500,198.0,202.8,61.4545,55,85.8,100,68.7
20160511153000,198.0,198.6,60.1818,55,80.2,100,68.7
20160511154500,198.0,198.6,60.1818,55,84.7,100,68.6
20160511160000,198.0,198.6,60.1818,55,81.1,100,68.6
20160511161500,198.0,198.6,60.1818,55,92.0,100,68.7
20160511163000,198.0,198.6,60.1818,55,86.2,100,68.7
20160511164500,198.0,198.6,60.1818,55,94.5,100,68.7
20160511170000,198.0,202.8,61.4545,55,89.3,100,68.7
20160511171500,198.0,198.6,60.1818,55,90.7,100,68.7
20160511173000,198.0,198.6,60.1818,55,87.4,100,68.7
20160511174500,198.0,198.6,60.1818,55,91.0,100,68.6
20160511180000,198.0,198.6,60.1818,55,91.0,100,68.7
20160511181500,198.0,190.2,57.6364,55,88.0,100,68.6
20160511183000,198.0,194.4,58.9091,55,86.2,100,68.6
20160511184500,198.0,194.4,58.9091,55,93.0,100,68.6
20160511190000,198.0,194.4,58.9091,55,91.1,100,68.6
20160511191500,198.0,194.4,58.9091,55,89.9,100,68.7
20160511193000,198.0,194.4,58.9091,55,90.9,100,68.7
20160511194500,198.0,198.6,60.1818,55,90.9,100,68.6
20160511200000,198.0,202.8,61.4545,55,89.3,100,68.6
20160511201500,198.0,202.8,61.4545,55,93.5,100,68.5
20160511203000,198.0,202.8,61.4545,55,91.1,100,68.4
20160511204500,198.0,202.8,61.4545,55,91.1,100,68.4
20160511210000,198.0,198.6,60.1818,55,91.1,100,68.4
20160511211500,198.0,202.8,61.4545,55,89.3,100,68.4
20160511213000,198.0,202.8,61.4545,55,91.6,100,68.3
20160511214500,198.0,198.6,60.1818,55,91.6,100,68.3
20160511220000,198.0,198.6,60.1818,55,91.6,100,68.3
20160511221500,198.0,194.4,58.9091,55,91.6,100,68.2
20160511223000,198.0,198.6,60.1818,55,90.5,100,68.2
20160511224500,198.0,198.6,60.1818,55,92.3,100,68.2
20160511230000,198.0,198.6,60.1818,55,92.3,100,68.1
20160511231500,198.0,198.6,60.1818,55,90.9,100,68.2
20160511233000,198.0,194.4,58.9091,55,89.8,100,68.2
20160511234500,198.0,194.4,58.9091,55,89.8,100,68.3
20160512000000,198.0,194.4,58.9091,55,91.1,100,68.4
20160512001500,198.0,194.4,58.9091,55,92.3,100,68.5
20160512003000,198.0,198.6,60.1818,55,89.8,100,68.5
20160512004500,198.0,198.6,60.1818,55,89.8,100,68.4
20160512010000,198.0,198.6,60.1818,55,91.2,100,68.4
20160512011500,198.0,202.8,61.4545,55,91.2,100,68.4
20160512013000,198.0,202.8,61.4545,55,91.2,100,68.3
20160512014500,198.0,198.6,60.1818,55,92.3,100,68.2
20160512020000,198.0,202.8,61.4545,55,89.9,100,68.1
20160512021500,198.0,202.8,61.4545,55,96.1,100,68.2
20160512023000,198.0,198.6,60.1818,55,91.2,100,68.1
20160512024500,198.0,198.6,60.1818,55,91.2,100,68.0
20160512030000,198.0,198.6,60.1818,55,92.3,100,68.0
20160512031500,198.0,198.6,60.1818,55,92.3,100,68.0
20160512033000,198.0,198.6,60.1818,55,91.2,100,68.0
20160512034500,198.0,194.4,58.9091,55,91.2,100,67.9
20160512040000,198.0,198.6,60.1818,55,91.2,100,67.9
20160512041500,198.0,198.6,60.1818,55,91.2,100,67.9
20160512043000,198.0,202.8,61.4545,55,91.2,100,68.0
20160512044500,198.0,202.8,61.4545,55,86.2,100,68.1
20160512050000,198.0,202.8,61.4545,55,89.9,100,68.0
20160512051500,198.0,202.8,61.4545,55,92.9,100,68.1
20160512053000,198.0,202.8,61.4545,55,90.6,100,67.9
20160512054500,198.0,202.8,61.4545,55,90.6,100,67.9
20160512060000,198.0,198.6,60.1818,55,93.4,100,68.1
20160512061500,198.0,202.8,61.4545,55,91.9,100,68.1
20160512063000,198.0,202.8,61.4545,55,90.6,100,67.9
20160512064500,198.0,202.8,61.4545,55,90.6,100,68.0
20160512070000,198.0,202.8,61.4545,55,92.3,100,68.1
20160512071500,198.0,198.6,60.1818,55,90.4,100,68.1
20160512073000,198.0,194.4,58.9091,55,91.7,100,68.0
20160512074500,198.0,194.4,58.9091,55,92.8,100,68.0
20160512080000,198.0,194.4,58.9091,55,91.7,100,68.2
20160512081500,198.0,194.4,58.9091,55,90.4,100,68.2
20160512083000,198.0,198.6,60.1818,55,90.4,100,68.3
20160512084500,198.0,194.4,58.9091,55,90.4,100,68.2
20160512090000,198.0,194.4,58.9091,55,90.4,100,68.5
20160512091500,198.0,202.8,61.4545,55,85.6,100,68.5
20160512093000,198.0,202.8,61.4545,55,81.6,100,68.6
20160512094500,198.0,202.8,61.4545,55,79.7,100,68.6
20160512100000,198.0,202.8,61.4545,55,78.3,100,68.6
20160512101500,198.0,202.8,61.4545,55,78.3,100,68.6
20160512103000,198.0,202.8,61.4545,55,77.3,100,68.6
20160512104500,198.0,198.6,60.1818,55,78.3,100,68.6
20160512110000,198.0,198.6,60.1818,55,78.3,100,68.7
20160512111500,198.0,202.8,61.4545,55,79.8,100,68.6
20160512113000,198.0,194.4,58.9091,55,79.8,100,68.7
20160512114500,198.0,194.4,58.9091,55,79.8,100,68.6
20160512120000,198.0,194.4,58.9091,55,80.7,100,68.6
20160512121500,198.0,194.4,58.9091,55,80.7,100,68.5
20160512123000,198.0,194.4,58.9091,55,80.7,100,68.3
20160512124500,198.0,198.6,60.1818,55,80.7,100,68.4
20160512130000,198.0,198.6,60.1818,55,80.7,100,68.5
20160512131500,198.0,198.6,60.1818,55,80.7,100,68.6
20160512133000,198.0,198.6,60.1818,55,80.7,100,68.6
20160512134500,198.0,198.6,60.1818,55,80.7,100,68.6
20160512140000,198.0,202.8,61.4545,55,83.8,100,68.4
20160512141500,198.0,198.6,60.1818,55,78.3,100,68.3
20160512143000,198.0,202.8,61.4545,55,82.7,100,68.4
20160512144500,198.0,202.8,61.4545,55,78.7,100,68.3
20160512150000,198.0,206.4,62.5455,55,75.9,100,68.3
20160512151500,198.0,202.8,61.4545,55,87.4,100,68.3
20160512153000,198.0,202.8,61.4545,55,75.4,100,68.3
20160512154500,198.0,202.8,61.4545,55,71.0,100,68.4
20160512160000,198.0,198.6,60.1818,55,74.8,100,68.3
20160512161500,198.0,202.8,61.4545,55,70.6,100,68.4
20160512163000,198.0,202.8,61.4545,55,79.1,100,68.4
20160512164500,198.0,202.8,61.4545,55,74.4,100,68.4
20160512170000,198.0,202.8,61.4545,55,79.1,100,68.4
20160512171500,198.0,198.6,60.1818,55,79.1,100,68.4
20160512173000,198.0,190.2,57.6364,55,80.6,100,68.4
20160512174500,198.0,190.2,57.6364,55,80.6,100,68.4
20160512180000,198.0,190.2,57.6364,55,80.6,100,68.4
20160512181500,198.0,190.2,57.6364,55,81.5,100,68.4
20160512183000,198.0,190.2,57.6364,55,81.5,100,68.4
20160512184500,198.0,190.2,57.6364,55,81.5,100,68.4
20160512190000,198.0,198.6,60.1818,55,81.5,100,68.3
20160512191500,198.0,194.4,58.9091,55,81.5,100,68.3
20160512193000,198.0,194.4,58.9091,55,81.5,100,68.3
20160512194500,198.0,194.4,58.9091,55,82.6,100,68.3
20160512200000,198.0,194.4,58.9091,55,82.6,100,68.3
20160512201500,198.0,194.4,58.9091,55,82.6,100,68.2
20160512203000,198.0,194.4,58.9091,55,82.6,100,68.2
20160512204500,198.0,194.4,58.9091,55,84.3,100,68.2
20160512210000,198.0,194.4,58.9091,55,84.3,100,68.1
20160512211500,198.0,198.6,60.1818,55,84.3,100,68.1
20160512213000,198.0,198.6,60.1818,55,84.3,100,68.1
20160512214500,198.0,198.6,60.1818,55,84.3,100,68.1
20160512220000,198.0,198.6,60.1818,55,84.3,100,68.1
20160512221500,198.0,202.8,61.4545,55,85.3,100,68.1
20160512223000,198.0,198.6,60.1818,55,84.4,100,68.1
20160512224500,198.0,198.6,60.1818,55,85.6,100,68.1
20160512230000,198.0,198.6,60.1818,55,85.6,100,68.1
20160512231500,198.0,198.6,60.1818,55,85.6,100,68.1
20160512233000,198.0,198.6,60.1818,55,86.8,100,68.1
20160512234500,198.0,198.6,60.1818,55,86.8,100,68.1
20160513000000,198.0,194.4,58.9091,55,86.8,100,68.1
20160513001500,198.0,194.4,58.9091,55,86.8,100,68.1
20160513003000,198.0,194.4,58.9091,55,85.8,100,68.1
20160513004500,198.0,190.2,57.6364,55,85.8,100,68.0
20160513010000,198.0,194.4,58.9091,55,88.1,100,68.1
20160513011500,198.0,190.2,57.6364,55,88.1,100,68.0
20160513013000,198.0,194.4,58.9091,55,89.2,100,68.0
20160513014500,198.0,194.4,58.9091,55,88.0,100,68.0
20160513020000,198.0,194.4,58.9091,55,88.0,100,68.1
20160513021500,198.0,194.4,58.9091,55,88.0,100,68.1
20160513023000,198.0,194.4,58.9091,55,88.0,100,67.9
20160513024500,198.0,202.8,61.4545,55,89.2,100,67.9
20160513030000,198.0,202.8,61.4545,55,86.9,100,67.9
20160513031500,198.0,202.8,61.4545,55,88.7,100,68.0
20160513033000,198.0,202.8,61.4545,55,89.6,100,68.1
20160513034500,198.0,202.8,61.4545,55,86.8,100,67.9
20160513040000,198.0,202.8,61.4545,55,89.8,100,67.9
20160513041500,198.0,198.6,60.1818,55,88.0,100,67.9
20160513043000,198.0,198.6,60.1818,55,88.0,100,67.9
20160513044500,198.0,198.6,60.1818,55,91.1,100,67.8
20160513050000,198.0,198.6,60.1818,55,91.1,100,67.8
20160513051500,198.0,198.6,60.1818,55,88.1,100,67.9
20160513053000,198.0,198.6,60.1818,55,90.9,100,67.9
20160513054500,198.0,198.6,60.1818,55,87.5,100,67.9
20160513060000,198.0,202.8,61.4545,55,88.6,100,67.8
20160513061500,198.0,202.8,61.4545,55,90.4,100,67.9
20160513063000,198.0,202.8,61.4545,55,90.4,100,68.1
20160513064500,198.0,198.6,60.1818,55,90.4,100,67.9
20160513070000,198.0,198.6,60.1818,55,88.1,100,67.9
20160513071500,198.0,198.6,60.1818,55,88.1,100,68.0
20160513073000,198.0,198.6,60.1818,55,86.2,100,67.9
20160513074500,198.0,194.4,58.9091,55,88.7,100,68.0
20160513080000,198.0,194.4,58.9091,55,86.1,100,67.9
20160513081500,198.0,194.4,58.9091,55,86.1,100,67.9
20160513083000,198.0,190.2,57.6364,55,85.0,100,68.0
20160513084500,198.0,190.2,57.6364,55,85.0,100,68.1
20160513090000,198.0,194.4,58.9091,55,85.0,100,68.1
20160513091500,198.0,194.4,58.9091,55,83.8,100,68.1
20160513093000,198.0,194.4,58.9091,55,83.8,100,68.2
20160513094500,198.0,194.4,58.9091,55,85.6,100,68.2
20160513100000,198.0,194.4,58.9091,55,85.6,100,68.2
20160513101500,198.0,198.6,60.1818,55,83.9,100,68.2
20160513103000,198.0,198.6,60.1818,55,83.9,100,68.2
20160513104500,198.0,198.6,60.1818,55,83.9,100,68.4
20160513110000,198.0,202.8,61.4545,55,83.9,100,68.3
20160513111500,198.0,202.8,61.4545,55,83.9,100,68.4
20160513113000,198.0,206.4,62.5455,55,83.9,100,68.3
20160513114500,198.0,206.4,62.5455,55,83.9,100,68.3
20160513120000,198.0,202.8,61.4545,55,84.9,100,68.4
20160513121500,198.0,194.4,58.9091,55,86.2,100,68.4
20160513123000,198.0,194.4,58.9091,55,83.2,100,68.5
20160513124500,198.0,194.4,58.9091,55,84.4,100,68.3
20160513130000,198.0,194.4,58.9091,55,86.2,100,68.4
20160513131500,198.0,194.4,58.9091,55,86.2,100,68.5
20160513133000,198.0,198.6,60.1818,55,82.6,100,68.5
20160513134500,198.0,190.2,57.6364,55,78.3,100,68.5
20160513140000,198.0,194.4,58.9091,55,85.6,100,68.4
20160513141500,198.0,198.6,60.1818,55,87.4,100,68.4
20160513143000,198.0,194.4,58.9091,55,79.7,100,68.6
20160513144500,198.0,194.4,58.9091,55,82.6,100,68.4
20160513150000,198.0,198.6,60.1818,55,78.3,100,68.4
20160513151500,198.0,194.4,58.9091,55,93.0,100,68.4
20160513153000,198.0,202.8,61.4545,55,80.7,100,68.5
20160513154500,198.0,198.6,60.1818,55,85.6,100,68.3
20160513160000,198.0,202.8,61.4545,55,87.5,100,68.4
20160513161500,198.0,202.8,61.4545,55,87.5,100,68.4
20160513163000,198.0,198.6,60.1818,55,88.6,100,68.5
20160513164500,198.0,198.6,60.1818,55,87.5,100,68.6
20160513170000,198.0,198.6,60.1818,55,85.6,100,68.6
20160513171500,198.0,198.6,60.1818,55,78.7,100,68.6
20160513173000,198.0,198.6,60.1818,55,84.4,100,68.6
20160513174500,198.0,198.6,60.1818,55,86.2,100,68.6
20160513180000,198.0,194.4,58.9091,55,87.4,100,68.6
20160513181500,198.0,194.4,58.9091,55,87.4,100,68.6
20160513183000,198.0,194.4,58.9091,55,87.4,100,68.7
20160513184500,198.0,190.2,57.6364,55,87.4,100,68.7
20160513190000,198.0,194.4,58.9091,55,87.4,100,68.7
20160513191500,198.0,194.4,58.9091,55,87.4,100,68.7
20160513193000,198.0,194.4,58.9091,55,88.6,100,68.7
20160513194500,198.0,194.4,58.9091,55,87.5,100,68.7
20160513200000,198.0,190.2,57.6364,55,88.6,100,68.6
20160513201500,198.0,194.4,58.9091,55,88.6,100,68.6
20160513203000,198.0,198.6,60.1818,55,88.6,100,68.5
20160513204500,198.0,198.6,60.1818,55,87.6,100,68.4
20160513210000,198.0,202.8,61.4545,55,89.3,100,68.4
20160513211500,198.0,202.8,61.4545,55,89.3,100,68.4
