PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160513213000,198.0,202.8,61.4545,55,87.6,100,68.4
20160513214500,198.0,206.4,62.5455,55,88.6,100,68.4
20160513220000,198.0,202.8,61.4545,55,89.8,100,68.3
20160513221500,198.0,202.8,61.4545,55,89.8,100,68.3
20160513223000,198.0,202.8,61.4545,55,89.8,100,68.3
20160513224500,198.0,202.8,61.4545,55,89.8,100,68.3
20160513230000,198.0,198.6,60.1818,55,89.8,100,68.3
20160513231500,198.0,194.4,58.9091,55,89.8,100,68.3
20160513233000,198.0,190.2,57.6364,55,89.8,100,68.2
20160513234500,198.0,194.4,58.9091,55,89.8,100,68.2
20160514000000,198.0,194.4,58.9091,55,90.7,100,68.2
20160514001500,198.0,194.4,58.9091,55,92.3,100,68.2
20160514003000,198.0,194.4,58.9091,55,91.1,100,68.3
20160514004500,198.0,194.4,58.9091,55,89.8,100,68.2
20160514010000,198.0,194.4,58.9091,55,91.3,100,68.1
20160514011500,198.0,194.4,58.9091,55,93.6,100,68.0
20160514013000,198.0,194.4,58.9091,55,91.1,100,68.0
20160514014500,198.0,190.2,57.6364,55,89.9,100,68.1
20160514020000,198.0,194.4,58.9091,55,89.9,100,68.1
20160514021500,198.0,194.4,58.9091,55,91.7,100,68.1
20160514023000,198.0,194.4,58.9091,55,90.4,100,68.2
20160514024500,198.0,190.2,57.6364,55,90.4,100,68.3
20160514030000,198.0,194.4,58.9091,55,90.4,100,68.2
20160514031500,198.0,194.4,58.9091,55,92.9,100,68.1
20160514033000,198.0,190.2,57.6364,55,92.9,100,68.1
20160514034500,198.0,190.2,57.6364,55,89.9,100,68.1
20160514040000,198.0,194.4,58.9091,55,91.7,100,68.0
20160514041500,198.0,194.4,58.9091,55,89.8,100,68.1
20160514043000,198.0,194.4,58.9091,55,91.1,100,68.1
20160514044500,198.0,194.4,58.9091,55,91.1,100,68.2
20160514050000,198.0,194.4,58.9091,55,89.9,100,68.2
20160514051500,198.0,198.6,60.1818,55,92.2,100,68.2
20160514053000,198.0,202.8,61.4545,55,89.9,100,68.3
20160514054500,198.0,202.8,61.4545,55,89.9,100,68.3
20160514060000,198.0,198.6,60.1818,55,91.7,100,68.3
20160514061500,198.0,202.8,61.4545,55,91.7,100,68.3
20160514063000,198.0,202.8,61.4545,55,90.5,100,68.3
20160514064500,198.0,198.6,60.1818,55,90.5,100,68.2
20160514070000,198.0,202.8,61.4545,55,90.5,100,68.3
20160514071500,198.0,198.6,60.1818,55,90.5,100,68.3
20160514073000,198.0,202.8,61.4545,55,90.5,100,68.3
20160514074500,198.0,198.6,60.1818,55,89.2,100,68.2
20160514080000,198.0,202.8,61.4545,55,88.1,100,68.1
20160514081500,198.0,198.6,60.1818,55,88.1,100,68.1
20160514083000,198.0,198.6,60.1818,55,89.8,100,68.2
20160514084500,198.0,198.6,60.1818,55,87.9,100,68.2
20160514090000,198.0,198.6,60.1818,55,87.9,100,68.1
20160514091500,198.0,198.6,60.1818,55,87.9,100,68.1
20160514093000,198.0,198.6,60.1818,55,86.1,100,68.0
20160514094500,198.0,194.4,58.9091,55,86.1,100,68.1
20160514100000,198.0,194.4,58.9091,55,87.7,100,67.9
20160514101500,198.0,190.2,57.6364,55,87.7,100,68.0
20160514103000,198.0,194.4,58.9091,55,87.7,100,68.1
20160514104500,198.0,194.4,58.9091,55,87.7,100,67.9
20160514110000,198.0,198.6,60.1818,55,86.6,100,67.9
20160514111500,198.0,194.4,58.9091,55,86.6,100,68.1
20160514113000,198.0,194.4,58.9091,55,86.6,100,68.1
20160514114500,198.0,194.4,58.9091,55,86.6,100,68.2
20160514120000,198.0,194.4,58.9091,55,86.6,100,68.2
20160514121500,198.0,198.6,60.1818,55,88.1,100,68.2
20160514123000,198.0,202.8,61.4545,55,95.9,100,68.2
20160514124500,198.0,198.6,60.1818,55,83.8,100,68.2
20160514130000,198.0,198.6,60.1818,55,88.1,100,68.1
20160514131500,198.0,198.6,60.1818,55,88.1,100,68.1
20160514133000,198.0,198.6,60.1818,55,89.0,100,68.1
20160514134500,198.0,194.4,58.9091,55,89.0,100,68.1
20160514140000,198.0,198.6,60.1818,55,86.9,100,68.2
20160514141500,198.0,198.6,60.1818,55,86.9,100,68.2
20160514143000,198.0,194.4,58.9091,55,84.9,100,68.2
20160514144500,198.0,194.4,58.9091,55,94.9,100,68.2
20160514150000,198.0,194.4,58.9091,55,97.2,100,68.3
20160514151500,198.0,194.4,58.9091,55,87.3,100,68.3
20160514153000,198.0,194.4,58.9091,55,85.6,100,68.3
20160514154500,198.0,190.2,57.6364,55,88.7,100,68.3
20160514160000,198.0,194.4,58.9091,55,88.7,100,68.2
20160514161500,198.0,194.4,58.9091,56,88.7,100,68.3
20160514163000,198.0,194.4,58.9091,56,88.7,100,68.3
20160514164500,198.0,194.4,58.9091,56,86.9,100,68.3
20160514170000,198.0,198.6,60.1818,56,86.9,100,68.4
20160514171500,198.0,198.6,60.1818,56,88.0,100,68.4
20160514173000,198.0,198.6,60.1818,56,88.0,100,68.4
20160514174500,198.0,202.8,61.4545,56,88.0,100,68.4
20160514180000,198.0,202.8,61.4545,56,88.0,100,68.4
20160514181500,198.0,202.8,61.4545,55,88.0,100,68.5
20160514183000,198.0,202.8,61.4545,55,88.0,100,68.5
20160514184500,198.0,206.4,62.5455,55,88.0,100,68.5
20160514190000,198.0,198.6,60.1818,55,88.0,100,68.4
20160514191500,198.0,198.6,60.1818,55,88.0,100,68.4
20160514193000,198.0,198.6,60.1818,55,88.0,100,68.4
20160514194500,198.0,190.2,57.6364,55,88.0,100,68.4
20160514200000,198.0,190.2,57.6364,55,89.3,100,68.3
20160514201500,198.0,194.4,58.9091,55,89.3,100,68.3
20160514203000,198.0,194.4,58.9091,55,89.3,100,68.3
20160514204500,198.0,198.6,60.1818,56,88.1,100,68.3
20160514210000,198.0,194.4,58.9091,56,89.3,100,68.3
20160514211500,198.0,194.4,58.9091,56,89.3,100,68.3
20160514213000,198.0,198.6,60.1818,56,89.3,100,68.3
20160514214500,198.0,198.6,60.1818,56,89.3,100,68.3
20160514220000,198.0,198.6,60.1818,56,89.3,100,68.2
20160514221500,198.0,202.8,61.4545,56,88.1,100,68.2
20160514223000,198.0,206.4,62.5455,56,88.1,100,68.2
20160514224500,198.0,202.8,61.4545,55,88.1,100,68.1
20160514230000,198.0,202.8,61.4545,55,88.1,100,68.1
20160514231500,198.0,198.6,60.1818,55,89.0,100,68.1
20160514233000,198.0,202.8,61.4545,55,89.0,100,68.1
20160514234500,198.0,202.8,61.4545,55,90.5,100,68.1
20160515000000,198.0,202.8,61.4545,55,90.5,100,68.1
20160515001500,198.0,202.8,61.4545,55,90.5,100,68.1
20160515003000,198.0,198.6,60.1818,55,90.5,100,68.1
20160515004500,198.0,190.2,57.6364,55,90.5,100,68.1
20160515010000,198.0,194.4,58.9091,56,90.5,100,68.1
20160515011500,198.0,194.4,58.9091,56,90.5,100,68.0
20160515013000,198.0,194.4,58.9091,56,89.3,100,67.9
20160515014500,198.0,198.6,60.1818,56,91.7,100,68.0
20160515020000,198.0,194.4,58.9091,56,91.7,100,67.9
20160515021500,198.0,198.6,60.1818,56,91.7,100,67.9
20160515023000,198.0,198.6,60.1818,56,90.1,100,67.9
20160515024500,198.0,202.8,61.4545,56,91.7,100,67.9
20160515030000,198.0,202.8,61.4545,56,89.9,100,67.9
20160515031500,198.0,198.6,60.1818,55,89.9,100,67.9
20160515033000,198.0,202.8,61.4545,55,89.9,100,67.9
20160515034500,198.0,202.8,61.4545,55,89.9,100,67.9
20160515040000,198.0,202.8,61.4545,55,91.7,100,67.9
20160515041500,198.0,202.8,61.4545,55,90.5,100,67.9
20160515043000,198.0,202.8,61.4545,55,90.5,100,67.9
20160515044500,198.0,206.4,62.5455,55,90.5,100,67.8
20160515050000,198.0,202.8,61.4545,55,90.5,100,67.8
20160515051500,198.0,202.8,61.4545,55,89.3,100,67.8
20160515053000,198.0,198.6,60.1818,55,91.7,100,67.8
20160515054500,198.0,194.4,58.9091,55,90.4,100,67.7
20160515060000,198.0,194.4,58.9091,55,93.4,100,67.8
20160515061500,198.0,194.4,58.9091,55,92.4,100,67.8
20160515063000,198.0,194.4,58.9091,55,92.4,100,67.9
20160515064500,198.0,194.4,58.9091,55,90.5,100,67.9
20160515070000,198.0,194.4,58.9091,55,92.5,100,67.8
20160515071500,198.0,198.6,60.1818,55,89.9,100,67.8
20160515073000,198.0,194.4,58.9091,55,92.4,100,67.8
20160515074500,198.0,198.6,60.1818,55,92.4,100,67.8
20160515080000,198.0,202.8,61.4545,55,89.8,100,67.8
20160515081500,198.0,202.8,61.4545,55,88.8,100,67.8
20160515083000,198.0,202.8,61.4545,55,88.8,100,67.8
20160515084500,198.0,206.4,62.5455,55,88.8,100,67.9
20160515090000,198.0,206.4,62.5455,55,90.4,100,67.8
20160515091500,198.0,202.8,61.4545,55,89.2,100,67.8
20160515093000,198.0,206.4,62.5455,55,87.5,100,67.9
20160515094500,198.0,198.6,60.1818,55,87.5,100,67.8
20160515100000,198.0,202.8,61.4545,55,90.4,100,67.7
20160515101500,198.0,198.6,60.1818,55,89.3,100,67.7
20160515103000,198.0,198.6,60.1818,55,91.7,100,67.7
20160515104500,198.0,194.4,58.9091,55,89.7,100,67.6
20160515110000,198.0,194.4,58.9091,55,91.9,100,67.7
20160515111500,198.0,194.4,58.9091,55,89.3,100,67.8
20160515113000,198.0,190.2,57.6364,55,88.1,100,67.9
20160515114500,198.0,190.2,57.6364,55,88.1,100,67.8
20160515120000,198.0,194.4,58.9091,55,89.5,100,67.7
20160515121500,198.0,190.2,57.6364,55,89.5,100,67.8
20160515123000,198.0,194.4,58.9091,55,89.5,100,67.8
20160515124500,198.0,194.4,58.9091,55,89.5,100,67.9
20160515130000,198.0,194.4,58.9091,55,90.4,100,67.8
20160515131500,198.0,202.8,61.4545,55,90.4,100,67.8
20160515133000,198.0,202.8,61.4545,55,90.4,100,67.8
20160515134500,198.0,202.8,61.4545,55,90.4,100,67.8
20160515140000,198.0,202.8,61.4545,55,88.1,100,67.9
20160515141500,198.0,198.6,60.1818,55,89.3,100,67.9
20160515143000,198.0,202.8,61.4545,55,87.5,100,67.9
20160515144500,198.0,198.6,60.1818,55,87.5,100,67.8
20160515150000,198.0,194.4,58.9091,55,89.8,100,67.9
20160515151500,198.0,190.2,57.6364,55,89.8,100,67.9
20160515153000,198.0,194.4,58.9091,55,89.8,100,67.9
20160515154500,198.0,194.4,58.9091,55,89.8,100,67.9
20160515160000,198.0,190.2,57.6364,55,89.8,100,67.9
20160515161500,198.0,194.4,58.9091,56,89.8,100,67.9
20160515163000,198.0,198.6,60.1818,56,88.1,100,67.9
20160515164500,198.0,198.6,60.1818,56,88.1,100,67.9
20160515170000,198.0,198.6,60.1818,56,88.1,100,67.9
20160515171500,198.0,198.6,60.1818,56,88.1,100,68.0
20160515173000,198.0,198.6,60.1818,56,88.1,100,67.9
20160515174500,198.0,198.6,60.1818,56,88.1,100,67.9
20160515180000,198.0,202.8,61.4545,56,88.1,100,67.9
20160515181500,198.0,202.8,61.4545,56,88.1,100,67.9
20160515183000,198.0,202.8,61.4545,55,88.1,100,68.0
20160515184500,198.0,202.8,61.4545,55,89.3,100,67.9
20160515190000,198.0,202.8,61.4545,55,89.3,100,67.9
20160515191500,198.0,202.8,61.4545,55,89.3,100,67.9
20160515193000,198.0,198.6,60.1818,55,89.3,100,67.9
20160515194500,198.0,198.6,60.1818,55,89.3,100,67.9
20160515200000,198.0,198.6,60.1818,55,89.3,100,67.9
20160515201500,198.0,194.4,58.9091,55,89.3,100,67.9
20160515203000,198.0,194.4,58.9091,55,91.1,100,68.0
20160515204500,198.0,194.4,58.9091,55,91.1,100,67.9
20160515210000,198.0,194.4,58.9091,55,91.1,100,67.9
20160515211500,198.0,194.4,58.9091,55,92.9,100,67.9
20160515213000,198.0,194.4,58.9091,55,89.9,100,67.9
20160515214500,198.0,194.4,58.9091,55,92.9,100,67.9
20160515220000,198.0,198.6,60.1818,55,91.7,100,67.9
20160515221500,198.0,198.6,60.1818,55,91.7,100,67.9
20160515223000,198.0,202.8,61.4545,55,89.6,100,67.8
20160515224500,198.0,202.8,61.4545,55,91.7,100,67.8
20160515230000,198.0,202.8,61.4545,55,89.9,100,67.8
20160515231500,198.0,202.8,61.4545,55,91.8,100,67.8
20160515233000,198.0,202.8,61.4545,55,91.8,100,67.8
20160515234500,198.0,202.8,61.4545,55,90.6,100,67.8
20160516000000,198.0,202.8,61.4545,55,90.6,100,67.8
20160516001500,198.0,198.6,60.1818,55,89.6,100,67.8
20160516003000,198.0,198.6,60.1818,55,91.3,100,67.7
20160516004500,198.0,194.4,58.9091,55,91.3,100,67.7
20160516010000,198.0,190.2,57.6364,55,91.3,100,67.7
20160516011500,198.0,190.2,57.6364,55,91.3,100,67.8
20160516013000,198.0,194.4,58.9091,56,91.3,100,67.7
20160516014500,198.0,198.6,60.1818,56,91.3,100,67.8
20160516020000,198.0,194.4,58.9091,56,90.1,100,67.9
20160516021500,198.0,198.6,60.1818,56,92.3,100,67.8
20160516023000,198.0,198.6,60.1818,56,90.5,100,67.8
20160516024500,198.0,202.8,61.4545,56,90.5,100,67.8
20160516030000,198.0,202.8,61.4545,55,90.5,100,67.9
20160516031500,198.0,202.8,61.4545,55,90.5,100,67.8
20160516033000,198.0,202.8,61.4545,55,92.3,100,67.7
20160516034500,198.0,202.8,61.4545,55,90.6,100,67.9
20160516040000,198.0,206.4,62.5455,55,90.6,100,67.9
20160516041500,198.0,206.4,62.5455,55,93.5,100,68.0
20160516043000,198.0,206.4,62.5455,55,89.9,100,68.1
20160516044500,198.0,206.4,62.5455,55,89.9,100,68.1
20160516050000,198.0,202.8,61.4545,55,91.7,100,68.1
20160516051500,198.0,202.8,61.4545,55,89.6,100,68.2
20160516053000,198.0,202.8,61.4545,55,90.5,100,68.2
20160516054500,198.0,198.6,60.1818,55,91.7,100,68.1
20160516060000,198.0,194.4,58.9091,55,91.7,100,68.0
20160516061500,198.0,198.6,60.1818,55,91.7,100,67.8
20160516063000,198.0,194.4,58.9091,55,91.7,100,67.7
20160516064500,198.0,194.4,58.9091,55,91.7,100,67.7
20160516070000,198.0,194.4,58.9091,55,91.7,100,67.8
20160516071500,198.0,194.4,58.9091,55,90.5,100,68.0
20160516073000,198.0,194.4,58.9091,55,91.8,100,68.1
20160516074500,198.0,194.4,58.9091,55,91.8,100,68.2
20160516080000,198.0,194.4,58.9091,55,91.8,100,68.3
20160516081500,198.0,194.4,58.9091,55,93.0,100,68.2
20160516083000,198.0,194.4,58.9091,55,91.6,100,68.3
20160516084500,198.0,194.4,58.9091,55,94.8,100,68.2
20160516090000,198.0,194.4,58.9091,55,89.9,100,68.3
20160516091500,198.0,194.4,58.9091,55,92.3,100,68.2
20160516093000,198.0,194.4,58.9091,55,90.6,100,68.2
20160516094500,198.0,190.2,57.6364,55,92.0,100,68.2
20160516100000,198.0,194.4,58.9091,55,92.0,100,68.2
20160516101500,198.0,194.4,58.9091,55,92.0,100,68.3
20160516103000,198.0,194.4,58.9091,55,90.5,100,68.4
20160516104500,198.0,198.6,60.1818,56,90.5,100,68.4
20160516110000,198.0,198.6,60.1818,56,90.5,100,68.3
20160516111500,198.0,198.6,60.1818,56,89.3,100,68.4
20160516113000,198.0,198.6,60.1818,56,89.3,100,68.4
20160516114500,198.0,198.6,60.1818,56,89.3,100,68.3
20160516120000,198.0,198.6,60.1818,56,90.4,100,68.6
20160516121500,198.0,194.4,58.9091,56,89.3,100,68.4
20160516123000,198.0,198.6,60.1818,56,90.4,100,68.2
20160516124500,198.0,202.8,61.4545,56,86.9,100,68.2
20160516130000,198.0,198.6,60.1818,56,90.4,100,68.2
20160516131500,198.0,198.6,60.1818,56,90.4,100,68.3
20160516133000,198.0,198.6,60.1818,56,90.4,100,68.3
20160516134500,198.0,198.6,60.1818,56,90.4,100,68.4
20160516140000,198.0,202.8,61.4545,56,90.4,100,68.4
20160516141500,198.0,198.6,60.1818,56,90.4,100,68.4
20160516143000,198.0,202.8,61.4545,56,90.4,100,68.4
20160516144500,198.0,202.8,61.4545,56,92.3,100,68.4
20160516150000,198.0,202.8,61.4545,56,92.3,100,68.4
20160516151500,198.0,202.8,61.4545,56,92.3,100,68.4
20160516153000,198.0,202.8,61.4545,56,89.9,100,68.4
20160516154500,198.0,202.8,61.4545,56,89.9,100,68.4
20160516160000,198.0,202.8,61.4545,56,91.7,100,68.4
20160516161500,198.0,202.8,61.4545,55,91.7,100,68.3
20160516163000,198.0,202.8,61.4545,55,90.5,100,68.3
20160516164500,198.0,198.6,60.1818,55,93.5,100,68.1
20160516170000,198.0,198.6,60.1818,55,91.1,100,68.2
20160516171500,198.0,198.6,60.1818,55,91.1,100,68.2
20160516173000,198.0,198.6,60.1818,55,88.8,100,68.2
20160516174500,198.0,202.8,61.4545,55,90.4,100,68.2
20160516180000,198.0,202.8,61.4545,55,92.9,100,68.1
20160516181500,198.0,202.8,61.4545,55,90.7,100,68.1
20160516183000,198.0,198.6,60.1818,55,92.3,100,68.1
20160516184500,198.0,198.6,60.1818,55,90.0,100,68.1
20160516190000,198.0,202.8,61.4545,55,92.1,100,67.9
20160516191500,198.0,202.8,61.4545,55,91.0,100,67.9
20160516193000,198.0,202.8,61.4545,55,91.0,100,67.8
20160516194500,198.0,202.8,61.4545,55,91.0,100,67.9
20160516200000,198.0,202.8,61.4545,55,92.3,100,67.9
20160516201500,198.0,202.8,61.4545,55,89.3,100,67.9
20160516203000,198.0,206.4,62.5455,55,91.7,100,67.8
20160516204500,198.0,202.8,61.4545,55,92.8,100,67.8
20160516210000,198.0,202.8,61.4545,55,88.7,100,67.9
20160516211500,198.0,202.8,61.4545,55,93.9,100,68.0
20160516213000,198.0,202.8,61.4545,55,91.1,100,68.0
20160516214500,198.0,202.8,61.4545,55,91.1,100,68.1
20160516220000,198.0,202.8,61.4545,55,89.9,100,68.1
20160516221500,198.0,202.8,61.4545,55,91.4,100,68.2
20160516223000,198.0,202.8,61.4545,55,91.4,100,68.2
20160516224500,198.0,202.8,61.4545,55,90.0,100,68.2
20160516230000,198.0,202.8,61.4545,55,90.0,100,68.2
20160516231500,198.0,202.8,61.4545,55,90.0,100,68.3
20160516233000,198.0,198.6,60.1818,55,90.0,100,68.3
20160516234500,198.0,202.8,61.4545,55,90.0,100,68.3
20160517000000,198.0,202.8,61.4545,55,90.0,100,68.1
20160517001500,198.0,202.8,61.4545,55,90.0,100,68.1
20160517003000,198.0,202.8,61.4545,55,92.4,100,67.9
20160517004500,198.0,202.8,61.4545,55,90.5,100,67.8
20160517010000,198.0,202.8,61.4545,55,90.5,100,67.8
20160517011500,198.0,202.8,61.4545,55,90.5,100,67.9
20160517013000,198.0,202.8,61.4545,55,90.5,100,67.9
20160517014500,198.0,202.8,61.4545,55,90.5,100,68.1
20160517020000,198.0,202.8,61.4545,55,91.8,100,68.1
20160517021500,198.0,198.6,60.1818,55,91.8,100,68.2
20160517023000,198.0,202.8,61.4545,55,90.7,100,68.2
20160517024500,198.0,198.6,60.1818,55,91.7,100,68.2
20160517030000,198.0,202.8,61.4545,55,91.7,100,68.2
20160517031500,198.0,194.4,58.9091,55,92.9,100,68.2
20160517033000,198.0,194.4,58.9091,55,94.7,100,68.2
20160517034500,198.0,190.2,57.6364,55,94.7,100,68.3
20160517040000,198.0,194.4,58.9091,55,92.6,100,68.3
20160517041500,198.0,190.2,57.6364,55,90.9,100,68.4
20160517043000,198.0,198.6,60.1818,56,92.8,100,68.3
20160517044500,198.0,194.4,58.9091,56,92.8,100,68.1
20160517050000,198.0,194.4,58.9091,56,91.0,100,68.1
20160517051500,198.0,198.6,60.1818,56,91.0,100,68.1
20160517053000,198.0,198.6,60.1818,56,91.0,100,68.1
20160517054500,198.0,206.4,62.5455,56,92.3,100,67.9
20160517060000,198.0,202.8,61.4545,56,89.9,100,68.0
20160517061500,198.0,206.4,62.5455,55,93.5,100,68.1
20160517063000,198.0,206.4,62.5455,55,91.7,100,68.1
20160517064500,198.0,202.8,61.4545,55,91.7,100,68.0
20160517070000,198.0,202.8,61.4545,55,90.4,100,68.1
20160517071500,198.0,206.4,62.5455,55,90.4,100,67.9
20160517073000,198.0,202.8,61.4545,55,92.9,100,68.1
20160517074500,198.0,202.8,61.4545,55,90.5,100,68.1
20160517080000,198.0,202.8,61.4545,55,92.3,100,68.2
20160517081500,198.0,198.6,60.1818,55,91.1,100,68.3
20160517083000,198.0,198.6,60.1818,55,91.1,100,68.3
20160517084500,198.0,198.6,60.1818,55,102.5,100,68.4
20160517090000,198.0,194.4,58.9091,55,100.3,100,68.5
20160517091500,198.0,194.4,58.9091,55,99.1,100,68.4
20160517093000,198.0,198.6,60.1818,56,97.2,100,68.3
20160517094500,198.0,194.4,58.9091,56,103.5,100,68.4
20160517100000,198.0,198.6,60.1818,56,97.4,100,68.4
20160517101500,198.0,194.4,58.9091,56,93.9,100,68.6
20160517103000,198.0,198.6,60.1818,56,96.2,100,68.6
20160517104500,198.0,198.6,60.1818,56,103.2,100,68.6
20160517110000,198.0,194.4,58.9091,56,94.2,100,68.6
20160517111500,198.0,194.4,58.9091,56,99.8,100,68.6
20160517113000,198.0,194.4,58.9091,56,94.2,100,68.7
20160517114500,198.0,194.4,58.9091,56,103.9,100,68.7
20160517120000,198.0,202.8,61.4545,55,99.7,100,68.7
20160517121500,198.0,206.4,62.5455,55,103.6,100,68.7
20160517123000,198.0,202.8,61.4545,55,93.0,100,68.7
20160517124500,198.0,198.6,60.1818,55,94.8,100,68.8
20160517130000,198.0,190.2,57.6364,55,103.1,100,68.9
20160517131500,198.0,198.6,60.1818,55,103.1,100,68.9
20160517133000,198.0,190.2,57.6364,55,99.9,100,68.9
20160517134500,198.0,206.4,62.5455,55,94.1,100,68.7
20160517140000,198.0,202.8,61.4545,55,94.1,100,68.7
20160517141500,198.0,202.8,61.4545,55,94.1,100,68.8
20160517143000,198.0,202.8,61.4545,55,97.1,100,68.7
20160517144500,198.0,202.8,61.4545,55,104.3,100,68.7
20160517150000,198.0,206.4,62.5455,55,95.8,100,68.6
20160517151500,198.0,202.8,61.4545,55,103.6,100,68.7
20160517153000,198.0,198.6,60.1818,55,94.7,100,68.8
20160517154500,198.0,202.8,61.4545,55,102.0,100,68.6
20160517160000,198.0,202.8,61.4545,55,104.8,100,68.6
20160517161500,198.0,198.6,60.1818,55,91.7,100,68.7
20160517163000,198.0,194.4,58.9091,55,103.3,100,68.7
20160517164500,198.0,194.4,58.9091,55,99.2,100,68.7
20160517170000,198.0,194.4,58.9091,55,99.2,100,68.7
20160517171500,198.0,194.4,58.9091,55,93.6,100,68.8
20160517173000,198.0,194.4,58.9091,55,93.6,100,68.7
20160517174500,198.0,198.6,60.1818,55,96.7,100,68.8
20160517180000,198.0,194.4,58.9091,55,104.3,100,68.7
20160517181500,198.0,190.2,57.6364,55,95.7,100,68.8
20160517183000,198.0,194.4,58.9091,55,94.2,100,68.7
20160517184500,198.0,198.6,60.1818,55,94.2,100,68.7
20160517190000,198.0,198.6,60.1818,55,94.2,100,68.7
20160517191500,198.0,202.8,61.4545,55,96.6,100,68.7
20160517193000,198.0,202.8,61.4545,55,103.6,100,68.7
20160517194500,198.0,202.8,61.4545,55,97.4,100,68.6
20160517200000,198.0,206.4,62.5455,55,93.0,100,68.5
20160517201500,198.0,206.4,62.5455,55,93.0,100,68.4
20160517203000,198.0,206.4,62.5455,55,93.0,100,68.4
20160517204500,198.0,202.8,61.4545,55,94.0,100,68.3
20160517210000,198.0,198.6,60.1818,55,96.0,100,68.3
20160517211500,198.0,194.4,58.9091,55,94.2,100,68.3
20160517213000,198.0,194.4,58.9091,55,94.2,100,68.3
20160517214500,198.0,194.4,58.9091,55,94.2,100,68.3
20160517220000,198.0,194.4,58.9091,55,94.2,100,68.3
20160517221500,198.0,190.2,57.6364,55,96.9,100,68.3
20160517223000,198.0,194.4,58.9091,55,105.1,100,68.3
20160517224500,198.0,194.4,58.9091,55,100.1,100,68.3
20160517230000,198.0,194.4,58.9091,55,100.1,100,68.3
20160517231500,198.0,198.6,60.1818,55,94.2,100,68.2
20160517233000,198.0,202.8,61.4545,55,94.2,100,68.1
20160517234500,198.0,202.8,61.4545,55,103.0,100,68.1
20160518000000,198.0,202.8,61.4545,55,99.9,100,68.0
20160518001500,198.0,202.8,61.4545,55,93.6,100,68.1
20160518003000,198.0,202.8,61.4545,55,93.6,100,68.2
20160518004500,198.0,202.8,61.4545,55,95.8,100,68.2
20160518010000,198.0,206.4,62.5455,55,101.8,100,68.2
20160518011500,198.0,198.6,60.1818,54,99.7,100,68.2
20160518013000,198.0,194.4,58.9091,55,105.4,100,68.1
20160518014500,198.0,198.6,60.1818,55,103.9,100,67.9
20160518020000,198.0,190.2,57.6364,55,96.6,100,68.0
20160518021500,198.0,194.4,58.9091,55,94.2,100,68.1
20160518023000,198.0,194.4,58.9091,55,105.1,100,68.2
20160518024500,198.0,194.4,58.9091,55,95.4,100,68.3
20160518030000,198.0,194.4,58.9091,55,101.0,100,68.4
20160518031500,198.0,194.4,58.9091,55,98.5,100,68.4
20160518033000,198.0,194.4,58.9091,55,95.1,100,68.4
20160518034500,198.0,194.4,58.9091,55,103.2,100,68.3
20160518040000,198.0,194.4,58.9091,55,105.2,100,68.2
20160518041500,198.0,198.6,60.1818,55,95.3,100,68.2
20160518043000,198.0,194.4,58.9091,55,96.8,100,68.2
20160518044500,198.0,202.8,61.4545,55,100.7,100,68.1
20160518050000,198.0,206.4,62.5455,55,93.6,100,68.0
20160518051500,198.0,206.4,62.5455,55,94.7,100,68.0
20160518053000,198.0,202.8,61.4545,55,104.3,100,68.1
20160518054500,198.0,202.8,61.4545,55,95.4,100,68.2
20160518060000,198.0,202.8,61.4545,55,95.4,100,68.3
20160518061500,198.0,202.8,61.4545,55,105.1,100,68.4
20160518063000,198.0,198.6,60.1818,54,97.3,100,68.5
20160518064500,198.0,194.4,58.9091,54,94.8,100,68.5
20160518070000,198.0,194.4,58.9091,55,99.1,100,68.6
20160518071500,198.0,194.4,58.9091,55,105.8,100,68.4
20160518073000,198.0,194.4,58.9091,55,97.1,100,68.3
20160518074500,198.0,194.4,58.9091,55,94.8,100,68.3
20160518080000,198.0,194.4,58.9091,55,94.8,100,68.4
20160518081500,198.0,202.8,61.4545,55,94.8,100,68.6
20160518083000,198.0,202.8,61.4545,55,98.6,100,68.5
20160518084500,198.0,202.8,61.4545,55,98.6,100,68.5
20160518090000,198.0,206.4,62.5455,55,98.6,100,68.7
20160518091500,198.0,206.4,62.5455,55,96.1,100,68.8
20160518093000,198.0,202.8,61.4545,55,96.1,100,68.7
20160518094500,198.0,206.4,62.5455,55,103.0,100,68.7
20160518100000,198.0,202.8,61.4545,55,94.7,100,68.8
20160518101500,198.0,198.6,60.1818,54,94.7,100,68.8
20160518103000,198.0,202.8,61.4545,54,94.7,100,68.7
20160518104500,198.0,198.6,60.1818,54,102.8,100,68.8
20160518110000,198.0,194.4,58.9091,54,95.7,100,68.7
20160518111500,198.0,194.4,58.9091,54,95.7,100,68.7
20160518113000,198.0,190.2,57.6364,55,102.9,100,68.7
20160518114500,198.0,194.4,58.9091,55,94.7,100,68.8
20160518120000,198.0,190.2,57.6364,55,94.7,100,68.8
20160518121500,198.0,194.4,58.9091,55,98.5,100,68.7
20160518123000,198.0,194.4,58.9091,55,102.2,100,68.6
20160518124500,198.0,198.6,60.1818,55,104.4,100,68.6
20160518130000,198.0,198.6,60.1818,55,94.7,100,68.4
20160518131500,198.0,198.6,60.1818,55,94.7,100,68.5
20160518133000,198.0,198.6,60.1818,55,96.1,100,68.4
20160518134500,198.0,194.4,58.9091,55,103.1,100,68.4
20160518140000,198.0,194.4,58.9091,55,98.9,100,68.6
20160518141500,198.0,194.4,58.9091,55,95.9,100,68.6
20160518143000,198.0,194.4,58.9091,55,94.8,100,68.6
20160518144500,198.0,198.6,60.1818,55,96.0,100,68.6
20160518150000,198.0,198.6,60.1818,55,103.6,100,68.7
20160518151500,198.0,198.6,60.1818,55,97.7,100,68.4
20160518153000,198.0,202.8,61.4545,55,93.6,100,68.4
20160518154500,198.0,206.4,62.5455,55,94.8,100,68.4
20160518160000,198.0,202.8,61.4545,55,94.8,100,68.4
20160518161500,198.0,202.8,61.4545,55,101.3,100,68.4
20160518163000,198.0,206.4,62.5455,55,104.9,100,68.4
20160518164500,198.0,198.6,60.1818,54,97.7,100,68.5
20160518170000,198.0,202.8,61.4545,54,94.8,100,68.6
20160518171500,198.0,202.8,61.4545,54,94.8,100,68.4
20160518173000,198.0,202.8,61.4545,54,96.6,100,68.5
20160518174500,198.0,194.4,58.9091,54,102.1,100,68.6
20160518180000,198.0,190.2,57.6364,54,105.0,100,68.6
20160518181500,198.0,202.8,61.4545,54,93.5,100,68.6
20160518183000,198.0,202.8,61.4545,54,95.4,100,68.6
20160518184500,198.0,202.8,61.4545,54,97.7,100,68.4
20160518190000,198.0,198.6,60.1818,54,105.4,100,68.4
20160518191500,198.0,194.4,58.9091,54,95.4,100,68.6
20160518193000,198.0,198.6,60.1818,54,95.4,100,68.4
20160518194500,198.0,198.6,60.1818,54,95.4,100,68.4
20160518200000,198.0,202.8,61.4545,54,98.6,100,68.4
20160518201500,198.0,202.8,61.4545,54,97.1,100,68.3
20160518203000,198.0,202.8,61.4545,54,102.8,100,68.3
20160518204500,198.0,202.8,61.4545,54,102.8,100,68.2
20160518210000,198.0,202.8,61.4545,54,94.1,100,68.2
20160518211500,198.0,198.6,60.1818,54,94.1,100,68.2
20160518213000,198.0,198.6,60.1818,54,94.1,100,68.2
20160518214500,198.0,202.8,61.4545,54,96.5,100,68.3
20160518220000,198.0,198.6,60.1818,54,98.7,100,68.3
20160518221500,198.0,198.6,60.1818,54,103.1,100,68.3
20160518223000,198.0,202.8,61.4545,54,105.1,100,68.3
20160518224500,198.0,202.8,61.4545,54,98.9,100,68.4
20160518230000,198.0,194.4,58.9091,54,94.8,100,68.5
20160518231500,198.0,190.2,57.6364,54,102.4,100,68.6
20160518233000,198.0,194.4,58.9091,54,97.7,100,68.6
20160518234500,198.0,198.6,60.1818,54,103.5,100,68.6
20160519000000,198.0,202.8,61.4545,54,103.5,100,68.7
20160519001500,198.0,198.6,60.1818,54,95.6,100,68.7
20160519003000,198.0,198.6,60.1818,54,94.2,100,68.6
20160519004500,198.0,202.8,61.4545,54,104.7,100,68.7
20160519010000,198.0,198.6,60.1818,54,100.3,100,68.6
20160519011500,198.0,194.4,58.9091,54,94.8,100,68.6
20160519013000,198.0,202.8,61.4545,54,94.8,100,68.7
20160519014500,198.0,198.6,60.1818,54,105.1,100,68.6
20160519020000,198.0,202.8,61.4545,54,95.5,100,68.6
20160519021500,198.0,202.8,61.4545,54,95.5,100,68.7
20160519023000,198.0,198.6,60.1818,54,104.6,100,68.6
20160519024500,198.0,198.6,60.1818,54,95.4,100,68.6
20160519030000,198.0,198.6,60.1818,54,96.4,100,68.6
20160519031500,198.0,194.4,58.9091,54,104.7,100,68.6
20160519033000,198.0,190.2,57.6364,54,95.4,100,68.6
20160519034500,198.0,194.4,58.9091,55,100.4,100,68.6
20160519040000,198.0,190.2,57.6364,55,99.1,100,68.5
20160519041500,198.0,194.4,58.9091,55,94.1,100,68.5
20160519043000,198.0,198.6,60.1818,55,104.6,100,68.5
20160519044500,198.0,198.6,60.1818,55,93.9,100,68.5
20160519050000,198.0,194.4,58.9091,55,102.0,100,68.5
20160519051500,198.0,198.6,60.1818,55,96.7,100,68.5
20160519053000,198.0,202.8,61.4545,55,95.2,100,68.5
20160519054500,198.0,206.4,62.5455,55,103.3,100,68.6
20160519060000,198.0,206.4,62.5455,55,93.0,100,68.6
20160519061500,198.0,202.8,61.4545,55,101.8,100,68.6
20160519063000,198.0,206.4,62.5455,55,97.5,100,68.7
20160519064500,198.0,194.4,58.9091,55,94.2,100,68.7
20160519070000,198.0,190.2,57.6364,55,105.1,100,68.7
20160519071500,198.0,194.4,58.9091,55,101.3,100,68.7
20160519073000,198.0,194.4,58.9091,55,94.2,100,68.6
20160519074500,198.0,194.4,58.9091,55,96.5,100,68.6
20160519080000,198.0,202.8,61.4545,55,104.3,100,68.6
20160519081500,198.0,202.8,61.4545,55,95.7,100,68.7
20160519083000,198.0,206.4,62.5455,55,95.7,100,68.9
20160519084500,198.0,202.8,61.4545,55,103.6,100,68.8
20160519090000,198.0,202.8,61.4545,55,94.8,100,68.8
20160519091500,198.0,202.8,61.4545,55,93.6,100,68.9
20160519093000,198.0,198.6,60.1818,55,99.7,100,68.8
20160519094500,198.0,198.6,60.1818,55,104.3,100,68.7
20160519100000,198.0,198.6,60.1818,55,100.2,100,68.7
20160519101500,198.0,198.6,60.1818,55,94.8,100,68.6
20160519103000,198.0,198.6,60.1818,55,97.2,100,68.4
20160519104500,198.0,194.4,58.9091,55,103.8,100,68.6
20160519110000,198.0,194.4,58.9091,55,94.2,100,68.7
20160519111500,198.0,198.6,60.1818,55,95.5,100,68.8
20160519113000,198.0,198.6,60.1818,55,100.4,100,68.8
20160519114500,198.0,194.4,58.9091,55,96.9,100,68.7
20160519120000,198.0,194.4,58.9091,55,95.4,100,68.9
20160519121500,198.0,190.2,57.6364,55,99.1,100,69.1
20160519123000,198.0,190.2,57.6364,55,98.0,100,68.9
20160519124500,198.0,194.4,58.9091,55,96.6,100,69.1
20160519130000,198.0,194.4,58.9091,55,104.2,100,69.6
20160519131500,198.0,198.6,60.1818,55,94.2,100,69.5
20160519133000,198.0,198.6,60.1818,55,96.0,100,69.8
20160519134500,198.0,198.6,60.1818,55,102.8,100,69.6
20160519140000,198.0,198.6,60.1818,55,95.3,100,69.6
20160519141500,198.0,198.6,60.1818,55,95.3,100,69.8
20160519143000,198.0,198.6,60.1818,55,104.1,100,69.4
20160519144500,198.0,202.8,61.4545,55,94.8,100,69.3
20160519150000,198.0,202.8,61.4545,55,96.6,100,69.3
20160519151500,198.0,206.4,62.5455,55,94.3,100,69.3
20160519153000,198.0,202.8,61.4545,55,94.3,100,69.3
20160519154500,198.0,210.0,63.6364,55,104.4,100,69.3
20160519160000,198.0,198.6,60.1818,54,94.2,100,69.4
20160519161500,198.0,198.6,60.1818,54,97.2,100,69.3
20160519163000,198.0,198.6,60.1818,54,101.1,100,69.3
20160519164500,198.0,194.4,58.9091,54,96.6,100,69.3
20160519170000,198.0,194.4,58.9091,54,102.9,100,69.4
20160519171500,198.0,194.4,58.9091,54,94.8,100,69.4
20160519173000,198.0,198.6,60.1818,54,94.8,100,69.6
20160519174500,198.0,202.8,61.4545,54,96.0,100,69.6
20160519180000,198.0,194.4,58.9091,54,105.3,100,69.6
20160519181500,198.0,186.0,56.3636,54,95.4,100,69.5
20160519183000,198.0,194.4,58.9091,55,96.6,100,69.4
20160519184500,198.0,194.4,58.9091,55,105.1,100,69.4
20160519190000,198.0,198.6,60.1818,55,94.2,100,69.5
20160519191500,198.0,198.6,60.1818,55,96.0,100,69.5
20160519193000,198.0,194.4,58.9091,55,104.0,100,69.4
20160519194500,198.0,194.4,58.9091,55,104.0,100,69.4
20160519200000,198.0,194.4,58.9091,55,94.7,100,69.4
20160519201500,198.0,198.6,60.1818,55,94.7,100,69.4
20160519203000,198.0,198.6,60.1818,55,100.7,100,69.3
20160519204500,198.0,198.6,60.1818,55,96.4,100,69.3
20160519210000,198.0,202.8,61.4545,55,94.8,100,69.3
20160519211500,198.0,198.6,60.1818,54,96.0,100,69.2
20160519213000,198.0,202.8,61.4545,54,101.2,100,69.3
20160519214500,198.0,198.6,60.1818,54,102.7,100,69.2
20160519220000,198.0,206.4,62.5455,54,102.7,100,69.2
20160519221500,198.0,198.6,60.1818,54,102.7,100,69.2
20160519223000,198.0,190.2,57.6364,54,104.6,100,69.2
20160519224500,198.0,194.4,58.9091,54,104.6,100,69.2
20160519230000,198.0,202.8,61.4545,54,98.0,100,69.3
20160519231500,198.0,198.6,60.1818,54,94.3,100,69.3
20160519233000,198.0,198.6,60.1818,54,98.3,100,69.4
20160519234500,198.0,194.4,58.9091,54,102.0,100,69.3
20160520000000,198.0,194.4,58.9091,54,94.8,100,69.3
20160520001500,198.0,198.6,60.1818,54,101.0,100,69.3
20160520003000,198.0,202.8,61.4545,54,102.6,100,69.4
20160520004500,198.0,202.8,61.4545,54,105.1,100,69.4
20160520010000,198.0,202.8,61.4545,54,97.2,100,69.5
20160520011500,198.0,198.6,60.1818,54,94.8,100,69.6
20160520013000,198.0,198.6,60.1818,54,106.0,100,69.4
20160520014500,198.0,198.6,60.1818,54,96.6,100,69.3
20160520020000,198.0,202.8,61.4545,54,94.9,100,69.2
20160520021500,198.0,198.6,60.1818,54,106.0,100,69.2
20160520023000,198.0,198.6,60.1818,54,96.7,100,69.1
20160520024500,198.0,202.8,61.4545,55,96.7,100,69.1
20160520030000,198.0,202.8,61.4545,55,103.6,100,69.1
20160520031500,198.0,202.8,61.4545,55,94.2,100,69.2
20160520033000,198.0,202.8,61.4545,55,100.8,100,69.0
20160520034500,198.0,194.4,58.9091,55,100.8,100,69.1
20160520040000,198.0,194.4,58.9091,55,94.8,100,69.1
20160520041500,198.0,198.6,60.1818,55,103.5,100,69.2
20160520043000,198.0,198.6,60.1818,55,95.3,100,69.1
20160520044500,198.0,202.8,61.4545,55,98.5,100,69.1
20160520050000,198.0,206.4,62.5455,55,97.3,100,68.9
20160520051500,198.0,206.4,62.5455,55,93.5,100,69.1
20160520053000,198.0,202.8,61.4545,55,104.3,100,68.8
20160520054500,198.0,206.4,62.5455,55,94.9,100,68.7
20160520060000,198.0,202.8,61.4545,54,94.9,100,68.6
20160520061500,198.0,202.8,61.4545,54,104.5,100,68.7
20160520063000,198.0,194.4,58.9091,54,94.8,100,68.7
20160520064500,198.0,198.6,60.1818,54,97.1,100,68.8
20160520070000,198.0,190.2,57.6364,54,105.6,100,68.8
20160520071500,198.0,190.2,57.6364,55,101.3,100,68.8
20160520073000,198.0,198.6,60.1818,55,105.1,100,68.8
20160520074500,198.0,194.4,58.9091,55,96.6,100,68.8
20160520080000,198.0,194.4,58.9091,55,94.5,100,68.9
20160520081500,198.0,194.4,58.9091,55,105.1,100,68.9
20160520083000,198.0,194.4,58.9091,55,100.6,100,69.0
20160520084500,198.0,198.6,60.1818,55,95.4,100,69.2
20160520090000,198.0,194.4,58.9091,55,95.4,100,69.2
20160520091500,198.0,198.6,60.1818,55,103.7,100,69.1
20160520093000,198.0,194.4,58.9091,55,96.5,100,68.9
20160520094500,198.0,194.4,58.9091,55,99.4,100,68.9
20160520100000,198.0,190.2,57.6364,55,95.2,100,68.9
20160520101500,198.0,190.2,57.6364,55,95.2,100,68.8
20160520103000,198.0,194.4,58.9091,55,96.7,100,68.9
20160520104500,198.0,194.4,58.9091,55,100.5,100,68.9
20160520110000,198.0,194.4,58.9091,55,104.5,100,68.9
20160520111500,198.0,190.2,57.6364,55,102.3,100,68.8
20160520113000,198.0,194.4,58.9091,55,95.4,100,68.8
20160520114500,198.0,194.4,58.9091,55,96.6,100,68.7
20160520120000,198.0,190.2,57.6364,55,105.1,100,68.7
20160520121500,198.0,194.4,58.9091,55,94.2,100,68.6
20160520123000,198.0,194.4,58.9091,55,94.2,100,68.6
20160520124500,198.0,194.4,58.9091,55,96.0,100,68.6
20160520130000,198.0,194.4,58.9091,55,104.4,100,68.5
20160520131500,198.0,198.6,60.1818,55,97.4,100,68.6
20160520133000,198.0,194.4,58.9091,55,94.4,100,68.7
20160520134500,198.0,194.4,58.9091,55,104.5,100,68.7
20160520140000,198.0,198.6,60.1818,55,94.8,100,68.8
20160520141500,198.0,198.6,60.1818,55,91.7,100,68.8
20160520143000,198.0,198.6,60.1818,55,90.4,100,68.8
20160520144500,198.0,198.6,60.1818,55,89.3,100,68.8
20160520150000,198.0,202.8,61.4545,55,82.6,100,68.8
20160520151500,198.0,202.8,61.4545,55,77.8,100,68.7
20160520153000,198.0,198.6,60.1818,54,107.6,100,68.5
20160520154500,198.0,198.6,60.1818,54,93.6,100,68.6
20160520160000,198.0,202.8,61.4545,54,96.5,100,68.5
20160520161500,198.0,202.8,61.4545,54,105.1,100,68.5
20160520163000,198.0,198.6,60.1818,54,94.7,100,68.4
20160520164500,198.0,194.4,58.9091,54,94.7,100,68.4
20160520170000,198.0,194.4,58.9091,54,94.7,100,68.6
20160520171500,198.0,190.2,57.6364,54,94.7,100,68.6
20160520173000,198.0,194.4,58.9091,54,94.7,100,68.6
20160520174500,198.0,198.6,60.1818,54,94.7,100,68.6
20160520180000,198.0,198.6,60.1818,54,94.7,100,68.6
20160520181500,198.0,198.6,60.1818,54,101.1,100,68.6
20160520183000,198.0,198.6,60.1818,54,103.1,100,68.7
20160520184500,198.0,194.4,58.9091,54,103.1,100,68.7
20160520190000,198.0,194.4,58.9091,54,94.2,100,68.7
20160520191500,198.0,198.6,60.1818,54,94.2,100,68.6
20160520193000,198.0,198.6,60.1818,54,95.4,100,68.7
20160520194500,198.0,194.4,58.9091,54,95.4,100,68.6
20160520200000,198.0,194.4,58.9091,54,101.9,100,68.6
20160520201500,198.0,194.4,58.9091,54,96.0,100,68.6
20160520203000,198.0,194.4,58.9091,54,98.6,100,68.5
20160520204500,198.0,194.4,58.9091,54,97.5,100,68.5
20160520210000,198.0,194.4,58.9091,54,98.7,100,68.4
20160520211500,198.0,194.4,58.9091,54,94.8,100,68.4
20160520213000,198.0,198.6,60.1818,54,94.8,100,68.3
20160520214500,198.0,198.6,60.1818,54,94.8,100,68.3
20160520220000,198.0,198.6,60.1818,54,94.8,100,68.3
20160520221500,198.0,202.8,61.4545,54,95.9,100,68.2
20160520223000,198.0,202.8,61.4545,54,95.9,100,68.2
20160520224500,198.0,198.6,60.1818,54,94.2,100,68.2
20160520230000,198.0,202.8,61.4545,54,102.7,100,68.2
20160520231500,198.0,202.8,61.4545,54,99.3,100,68.3
20160520233000,198.0,202.8,61.4545,54,94.8,100,68.2
20160520234500,198.0,198.6,60.1818,54,95.9,100,68.2
20160521000000,198.0,190.2,57.6364,54,106.0,100,68.2
20160521001500,198.0,194.4,58.9091,54,100.0,100,68.2
20160521003000,198.0,194.4,58.9091,54,94.8,100,68.2
20160521004500,198.0,194.4,58.9091,54,100.8,100,68.2
20160521010000,198.0,194.4,58.9091,54,100.8,100,68.1
20160521011500,198.0,206.4,62.5455,55,97.8,100,68.1
20160521013000,198.0,190.2,57.6364,55,105.2,100,68.1
20160521014500,198.0,190.2,57.6364,55,98.9,100,68.1
20160521020000,198.0,190.2,57.6364,55,104.3,100,68.0
20160521021500,198.0,194.4,58.9091,55,102.6,100,68.1
20160521023000,198.0,194.4,58.9091,55,99.1,100,68.2
20160521024500,198.0,194.4,58.9091,55,94.2,100,68.3
20160521030000,198.0,194.4,58.9091,55,100.1,100,68.4
20160521031500,198.0,194.4,58.9091,55,101.2,100,68.5
20160521033000,198.0,194.4,58.9091,55,93.8,100,68.6
20160521034500,198.0,194.4,58.9091,55,98.8,100,68.3
20160521040000,198.0,194.4,58.9091,55,102.8,100,68.2
20160521041500,198.0,198.6,60.1818,55,94.9,100,68.2
20160521043000,198.0,194.4,58.9091,55,94.9,100,68.3
20160521044500,198.0,194.4,58.9091,55,103.6,100,68.2
20160521050000,198.0,194.4,58.9091,55,94.2,100,68.1
20160521051500,198.0,194.4,58.9091,55,97.1,100,68.1
20160521053000,198.0,198.6,60.1818,55,103.6,100,68.2
20160521054500,198.0,198.6,60.1818,55,94.2,100,68.2
20160521060000,198.0,206.4,62.5455,55,94.2,100,68.1
20160521061500,198.0,206.4,62.5455,55,104.3,100,68.1
20160521063000,198.0,202.8,61.4545,55,95.4,100,68.1
20160521064500,198.0,198.6,60.1818,55,94.0,100,68.1
20160521070000,198.0,198.6,60.1818,55,104.3,100,68.1
20160521071500,198.0,202.8,61.4545,55,94.7,100,68.1
20160521073000,198.0,198.6,60.1818,55,94.7,100,68.2
20160521074500,198.0,198.6,60.1818,55,103.6,100,68.1
20160521080000,198.0,198.6,60.1818,55,93.7,100,68.1
20160521081500,198.0,194.4,58.9091,55,101.5,100,68.1
20160521083000,198.0,194.4,58.9091,55,97.5,100,68.2
20160521084500,198.0,194.4,58.9091,55,95.5,100,68.2
20160521090000,198.0,194.4,58.9091,55,104.1,100,68.2
20160521091500,198.0,194.4,58.9091,55,95.4,100,68.1
20160521093000,198.0,194.4,58.9091,55,93.6,100,67.9
20160521094500,198.0,194.4,58.9091,55,98.2,100,68.0
20160521100000,198.0,198.6,60.1818,55,104.9,100,68.1
20160521101500,198.0,198.6,60.1818,55,95.4,100,68.1
20160521103000,198.0,198.6,60.1818,55,94.1,100,68.2
20160521104500,198.0,198.6,60.1818,55,102.7,100,68.2
20160521110000,198.0,198.6,60.1818,55,101.1,100,68.2
20160521111500,198.0,198.6,60.1818,55,93.1,100,68.2
20160521113000,198.0,198.6,60.1818,55,93.1,100,68.3
20160521114500,198.0,198.6,60.1818,55,94.3,100,68.3
20160521120000,198.0,202.8,61.4545,55,99.9,100,68.2
20160521121500,198.0,198.6,60.1818,55,94.2,100,68.2
20160521123000,198.0,202.8,61.4545,55,91.2,100,68.2
20160521124500,198.0,198.6,60.1818,55,94.2,100,68.3
20160521130000,198.0,202.8,61.4545,55,104.3,100,68.4
20160521131500,198.0,198.6,60.1818,55,97.2,100,68.4
20160521133000,198.0,202.8,61.4545,55,94.2,100,68.4
20160521134500,198.0,198.6,60.1818,55,96.4,100,68.5
20160521140000,198.0,198.6,60.1818,55,96.4,100,68.6
20160521141500,198.0,194.4,58.9091,55,104.5,100,68.6
20160521143000,198.0,194.4,58.9091,55,93.6,100,68.6
20160521144500,198.0,194.4,58.9091,55,93.6,100,68.6
20160521150000,198.0,194.4,58.9091,55,94.8,100,68.6
20160521151500,198.0,194.4,58.9091,55,87.4,100,68.6
20160521153000,198.0,190.2,57.6364,55,99.1,100,68.6
20160521154500,198.0,194.4,58.9091,55,105.0,100,68.6
20160521160000,198.0,194.4,58.9091,55,95.3,100,68.7
20160521161500,198.0,194.4,58.9091,55,95.3,100,68.8
20160521163000,198.0,194.4,58.9091,55,95.3,100,68.8
20160521164500,198.0,194.4,58.9091,55,100.0,100,68.8
20160521170000,198.0,194.4,58.9091,55,104.3,100,68.9
20160521171500,198.0,194.4,58.9091,55,95.4,100,68.8
20160521173000,198.0,194.4,58.9091,55,95.4,100,68.8
20160521174500,198.0,194.4,58.9091,55,95.4,100,68.8
20160521180000,198.0,194.4,58.9091,55,100.4,100,68.8
20160521181500,198.0,194.4,58.9091,55,100.4,100,68.8
20160521183000,198.0,198.6,60.1818,55,93.0,100,68.9
20160521184500,198.0,198.6,60.1818,55,94.2,100,68.8
20160521190000,198.0,202.8,61.4545,55,95.4,100,68.7
20160521191500,198.0,202.8,61.4545,55,102.9,100,68.7
20160521193000,198.0,202.8,61.4545,55,93.0,100,68.7
20160521194500,198.0,198.6,60.1818,55,96.0,100,68.6
20160521200000,198.0,190.2,57.6364,55,94.8,100,68.6
20160521201500,198.0,194.4,58.9091,55,98.2,100,68.6
20160521203000,198.0,194.4,58.9091,55,104.4,100,68.4
20160521204500,198.0,198.6,60.1818,55,93.7,100,68.4
20160521210000,198.0,198.6,60.1818,55,93.7,100,68.4
20160521211500,198.0,198.6,60.1818,55,96.5,100,68.4
20160521213000,198.0,198.6,60.1818,55,104.0,100,68.4
20160521214500,198.0,194.4,58.9091,55,99.1,100,68.3
20160521220000,198.0,198.6,60.1818,55,104.3,100,68.2
20160521221500,198.0,198.6,60.1818,55,93.7,100,68.2
20160521223000,198.0,202.8,61.4545,55,93.7,100,68.2
20160521224500,198.0,206.4,62.5455,55,93.7,100,68.2
20160521230000,198.0,202.8,61.4545,55,95.6,100,68.1
20160521231500,198.0,202.8,61.4545,55,99.1,100,68.1
20160521233000,198.0,202.8,61.4545,55,99.1,100,67.9
20160521234500,198.0,202.8,61.4545,55,103.4,100,67.9
20160522000000,198.0,206.4,62.5455,55,102.2,100,67.9
20160522001500,198.0,202.8,61.4545,55,95.3,100,67.9
20160522003000,198.0,198.6,60.1818,55,93.6,100,67.8
20160522004500,198.0,194.4,58.9091,55,99.9,100,67.8
20160522010000,198.0,194.4,58.9091,55,104.4,100,67.7
20160522011500,198.0,190.2,57.6364,55,98.8,100,67.7
20160522013000,198.0,194.4,58.9091,55,95.4,100,67.7
20160522014500,198.0,198.6,60.1818,55,102.0,100,67.7
20160522020000,198.0,194.4,58.9091,55,99.1,100,67.7
20160522021500,198.0,194.4,58.9091,55,94.8,100,67.7
20160522023000,198.0,198.6,60.1818,55,93.5,100,67.7
20160522024500,198.0,198.6,60.1818,55,101.5,100,67.7
20160522030000,198.0,202.8,61.4545,55,99.7,100,67.7
20160522031500,198.0,202.8,61.4545,55,94.9,100,67.7
20160522033000,198.0,198.6,60.1818,55,94.9,100,67.7
20160522034500,198.0,198.6,60.1818,55,93.6,100,67.6
20160522040000,198.0,202.8,61.4545,55,99.5,100,67.7
20160522041500,198.0,202.8,61.4545,55,103.7,100,67.7
20160522043000,198.0,198.6,60.1818,55,95.5,100,67.7
20160522044500,198.0,198.6,60.1818,55,93.6,100,67.6
20160522050000,198.0,198.6,60.1818,55,103.5,100,67.7
20160522051500,198.0,190.2,57.6364,55,102.0,100,67.6
20160522053000,198.0,190.2,57.6364,55,95.5,100,67.6
20160522054500,198.0,194.4,58.9091,55,98.4,100,67.6
20160522060000,198.0,190.2,57.6364,55,103.1,100,67.6
20160522061500,198.0,194.4,58.9091,55,93.6,100,67.7
20160522063000,198.0,194.4,58.9091,55,100.2,100,67.8
20160522064500,198.0,194.4,58.9091,55,98.6,100,67.8
20160522070000,198.0,194.4,58.9091,55,94.2,100,67.9
20160522071500,198.0,194.4,58.9091,55,97.4,100,67.9
20160522073000,198.0,190.2,57.6364,55,105.0,100,67.9
20160522074500,198.0,198.6,60.1818,55,105.0,100,67.9
20160522080000,198.0,202.8,61.4545,55,100.9,100,67.9
20160522081500,198.0,198.6,60.1818,55,97.8,100,68.1
20160522083000,198.0,198.6,60.1818,55,94.0,100,68.1
20160522084500,198.0,198.6,60.1818,55,104.4,100,68.1
20160522090000,198.0,202.8,61.4545,55,96.0,100,68.1
20160522091500,198.0,198.6,60.1818,55,96.0,100,67.9
20160522093000,198.0,194.4,58.9091,55,102.9,100,67.9
20160522094500,198.0,194.4,58.9091,55,96.0,100,67.9
20160522100000,198.0,194.4,58.9091,55,94.8,100,67.9
20160522101500,198.0,194.4,58.9091,55,96.4,100,67.9
20160522103000,198.0,194.4,58.9091,55,104.4,100,67.9
20160522104500,198.0,198.6,60.1818,55,94.3,100,68.0
20160522110000,198.0,194.4,58.9091,55,98.3,100,68.1
20160522111500,198.0,194.4,58.9091,55,103.1,100,68.1
20160522113000,198.0,194.4,58.9091,55,96.1,100,68.1
20160522114500,198.0,194.4,58.9091,55,94.2,100,68.1
20160522120000,198.0,194.4,58.9091,55,94.2,100,67.9
20160522121500,198.0,198.6,60.1818,55,94.2,100,67.9
20160522123000,198.0,198.6,60.1818,55,94.2,100,67.9
20160522124500,198.0,202.8,61.4545,55,94.2,100,67.9
20160522130000,198.0,198.6,60.1818,55,95.3,100,67.9
20160522131500,198.0,202.8,61.4545,55,103.2,100,68.0
20160522133000,198.0,198.6,60.1818,55,100.4,100,68.0
20160522134500,198.0,202.8,61.4545,55,96.0,100,68.1
20160522140000,198.0,194.4,58.9091,55,94.2,100,68.1
20160522141500,198.0,194.4,58.9091,55,94.2,100,68.1
20160522143000,198.0,194.4,58.9091,55,94.2,100,68.2
20160522144500,198.0,194.4,58.9091,55,94.2,100,68.0
20160522150000,198.0,194.4,58.9091,55,102.9,100,68.1
20160522151500,198.0,190.2,57.6364,55,102.9,100,68.0
20160522153000,198.0,190.2,57.6364,55,96.0,100,68.1
20160522154500,198.0,190.2,57.6364,55,96.0,100,68.2
20160522160000,198.0,190.2,57.6364,55,96.0,100,68.2
20160522161500,198.0,190.2,57.6364,55,96.0,100,68.2
20160522163000,198.0,190.2,57.6364,55,96.0,100,68.2
20160522164500,198.0,194.4,58.9091,55,98.0,100,68.2
20160522170000,198.0,198.6,60.1818,55,99.7,100,68.3
20160522171500,198.0,198.6,60.1818,55,96.8,100,68.3
20160522173000,198.0,198.6,60.1818,55,96.8,100,68.2
20160522174500,198.0,198.6,60.1818,55,99.1,100,68.2
20160522180000,198.0,198.6,60.1818,55,102.7,100,68.2
20160522181500,198.0,198.6,60.1818,55,105.1,100,68.2
20160522183000,198.0,194.4,58.9091,55,105.1,100,68.2
20160522184500,198.0,194.4,58.9091,55,100.4,100,68.2
20160522190000,198.0,190.2,57.6364,55,100.4,100,68.2
20160522191500,198.0,190.2,57.6364,55,97.9,100,68.2
20160522193000,198.0,190.2,57.6364,55,99.3,100,68.2
20160522194500,198.0,190.2,57.6364,55,104.7,100,68.2
20160522200000,198.0,190.2,57.6364,55,98.9,100,68.1
20160522201500,198.0,194.4,58.9091,55,95.8,100,68.1
20160522203000,198.0,194.4,58.9091,55,104.3,100,68.1
20160522204500,198.0,202.8,61.4545,56,102.6,100,68.2
20160522210000,198.0,202.8,61.4545,55,102.6,100,68.1
20160522211500,198.0,202.8,61.4545,55,102.6,100,68.2
20160522213000,198.0,206.4,62.5455,55,97.8,100,68.1
20160522214500,198.0,202.8,61.4545,55,96.3,100,68.1
20160522220000,198.0,198.6,60.1818,55,93.6,100,68.1
20160522221500,198.0,198.6,60.1818,55,97.0,100,68.1
20160522223000,198.0,198.6,60.1818,55,103.6,100,68.1
20160522224500,198.0,198.6,60.1818,55,95.4,100,68.1
20160522230000,198.0,198.6,60.1818,55,95.4,100,68.1
20160522231500,198.0,194.4,58.9091,55,100.7,100,68.0
20160522233000,198.0,194.4,58.9091,55,98.9,100,67.9
20160522234500,198.0,194.4,58.9091,55,94.7,100,67.9
20160523000000,198.0,190.2,57.6364,55,102.1,100,67.9
20160523001500,198.0,194.4,58.9091,55,100.8,100,68.0
20160523003000,198.0,194.4,58.9091,55,100.8,100,67.9
20160523004500,198.0,194.4,58.9091,55,93.9,100,67.9
20160523010000,198.0,190.2,57.6364,55,101.0,100,67.8
20160523011500,198.0,190.2,57.6364,55,99.1,100,67.8
20160523013000,198.0,194.4,58.9091,55,93.6,100,67.9
20160523014500,198.0,198.6,60.1818,55,105.0,100,67.8
20160523020000,198.0,198.6,60.1818,55,95.4,100,67.7
20160523021500,198.0,202.8,61.4545,55,97.1,100,67.7
20160523023000,198.0,198.6,60.1818,55,99.4,100,67.7
20160523024500,198.0,202.8,61.4545,55,93.0,100,67.8
20160523030000,198.0,202.8,61.4545,55,103.5,100,67.9
20160523031500,198.0,202.8,61.4545,55,96.7,100,68.1
20160523033000,198.0,198.6,60.1818,55,95.3,100,68.1
20160523034500,198.0,202.8,61.4545,55,103.9,100,68.1
20160523040000,198.0,202.8,61.4545,55,93.8,100,68.1
20160523041500,198.0,198.6,60.1818,55,98.8,100,68.2
20160523043000,198.0,198.6,60.1818,55,98.8,100,68.2
20160523044500,198.0,194.4,58.9091,55,94.3,100,68.2
20160523050000,198.0,194.4,58.9091,55,103.6,100,68.2
20160523051500,198.0,194.4,58.9091,55,93.3,100,68.2
20160523053000,198.0,194.4,58.9091,55,105.1,100,68.2
20160523054500,198.0,194.4,58.9091,55,95.4,100,68.2
20160523060000,198.0,194.4,58.9091,55,99.3,100,68.2
20160523061500,198.0,194.4,58.9091,55,99.3,100,68.3
20160523063000,198.0,194.4,58.9091,55,94.1,100,68.2
20160523064500,198.0,194.4,58.9091,55,104.3,100,68.1
20160523070000,198.0,194.4,58.9091,55,95.4,100,68.1
20160523071500,198.0,194.4,58.9091,55,97.4,100,68.1
20160523073000,198.0,190.2,57.6364,55,102.5,100,67.9
20160523074500,198.0,194.4,58.9091,55,95.4,100,68.1
20160523080000,198.0,190.2,57.6364,55,95.4,100,68.2
20160523081500,198.0,190.2,57.6364,55,95.4,100,68.3
20160523083000,198.0,190.2,57.6364,55,95.4,100,68.1
20160523084500,198.0,194.4,58.9091,55,105.1,100,68.2
20160523090000,198.0,190.2,57.6364,55,103.2,100,68.2
20160523091500,198.0,194.4,58.9091,55,105.1,100,68.2
20160523093000,198.0,194.4,58.9091,55,96.5,100,68.2
20160523094500,198.0,194.4,58.9091,55,93.6,100,68.3
20160523100000,198.0,194.4,58.9091,55,93.6,100,68.4
20160523101500,198.0,194.4,58.9091,55,94.8,100,68.4
20160523103000,198.0,194.4,58.9091,55,94.8,100,68.5
20160523104500,198.0,190.2,57.6364,55,101.2,100,68.6
20160523110000,198.0,190.2,57.6364,55,104.9,100,68.6
