PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160523111500,198.0,194.4,58.9091,55,95.0,100,68.6
20160523113000,198.0,190.2,57.6364,55,95.0,100,68.6
20160523114500,198.0,194.4,58.9091,55,96.6,100,68.6
20160523120000,198.0,194.4,58.9091,55,104.4,100,68.6
20160523121500,198.0,194.4,58.9091,55,98.3,100,68.7
20160523123000,198.0,194.4,58.9091,55,95.4,100,68.6
20160523124500,198.0,194.4,58.9091,55,97.8,100,68.6
20160523130000,198.0,194.4,58.9091,55,98.9,100,68.6
20160523131500,198.0,194.4,58.9091,55,94.8,100,68.6
20160523133000,198.0,194.4,58.9091,55,96.6,100,68.7
20160523134500,198.0,194.4,58.9091,55,104.2,100,68.7
20160523140000,198.0,194.4,58.9091,55,94.2,100,68.7
20160523141500,198.0,194.4,58.9091,55,96.0,100,68.7
20160523143000,198.0,194.4,58.9091,55,93.0,100,68.7
20160523144500,198.0,198.6,60.1818,55,97.9,100,68.7
20160523150000,198.0,194.4,58.9091,55,97.9,100,68.7
20160523151500,198.0,194.4,58.9091,55,96.0,100,68.8
20160523153000,198.0,194.4,58.9091,55,99.9,100,68.7
20160523154500,198.0,194.4,58.9091,55,95.4,100,68.7
20160523160000,198.0,194.4,58.9091,55,97.0,100,68.7
20160523161500,198.0,194.4,58.9091,55,95.9,100,68.7
20160523163000,198.0,198.6,60.1818,55,102.8,100,68.7
20160523164500,198.0,194.4,58.9091,55,93.0,100,68.6
20160523170000,198.0,194.4,58.9091,55,102.8,100,68.7
20160523171500,198.0,194.4,58.9091,55,94.2,100,68.8
20160523173000,198.0,198.6,60.1818,55,96.6,100,68.8
20160523174500,198.0,194.4,58.9091,55,103.5,100,68.8
20160523180000,198.0,198.6,60.1818,55,95.4,100,68.7
20160523181500,198.0,194.4,58.9091,55,99.7,100,68.7
20160523183000,198.0,194.4,58.9091,55,98.2,100,68.7
20160523184500,198.0,194.4,58.9091,55,95.4,100,68.7
20160523190000,198.0,194.4,58.9091,55,98.7,100,68.7
20160523191500,198.0,194.4,58.9091,55,98.7,100,68.7
20160523193000,198.0,194.4,58.9091,55,94.8,100,68.8
20160523194500,198.0,202.8,61.4545,55,99.7,100,68.8
20160523200000,198.0,202.8,61.4545,55,98.1,100,68.7
20160523201500,198.0,202.8,61.4545,55,94.8,100,68.7
20160523203000,198.0,198.6,60.1818,55,94.8,100,68.7
20160523204500,198.0,202.8,61.4545,55,94.8,100,68.6
20160523210000,198.0,202.8,61.4545,55,94.8,100,68.6
20160523211500,198.0,202.8,61.4545,55,94.8,100,68.5
20160523213000,198.0,198.6,60.1818,55,99.2,100,68.4
20160523214500,198.0,198.6,60.1818,55,103.5,100,68.4
20160523220000,198.0,198.6,60.1818,55,105.1,100,68.3
20160523221500,198.0,194.4,58.9091,55,99.1,100,68.3
20160523223000,198.0,194.4,58.9091,55,99.1,100,68.3
20160523224500,198.0,194.4,58.9091,55,95.1,100,68.2
20160523230000,198.0,194.4,58.9091,55,96.5,100,68.2
20160523231500,198.0,194.4,58.9091,55,95.1,100,68.2
20160523233000,198.0,194.4,58.9091,55,96.4,100,68.1
20160523234500,198.0,194.4,58.9091,55,101.9,100,68.2
20160524000000,198.0,198.6,60.1818,55,99.8,100,68.2
20160524001500,198.0,198.6,60.1818,55,95.5,100,68.3
20160524003000,198.0,202.8,61.4545,55,94.2,100,68.2
20160524004500,198.0,190.2,57.6364,55,98.1,100,68.1
20160524010000,198.0,194.4,58.9091,55,102.6,100,68.2
20160524011500,198.0,194.4,58.9091,55,102.6,100,68.2
20160524013000,198.0,194.4,58.9091,55,99.4,100,68.2
20160524014500,198.0,194.4,58.9091,55,94.2,100,68.2
20160524020000,198.0,194.4,58.9091,55,97.1,100,68.1
20160524021500,198.0,194.4,58.9091,55,104.3,100,68.1
20160524023000,198.0,194.4,58.9091,55,96.0,100,68.1
20160524024500,198.0,194.4,58.9091,55,95.0,100,68.1
20160524030000,198.0,194.4,58.9091,55,104.3,100,68.1
20160524031500,198.0,194.4,58.9091,55,97.9,100,68.1
20160524033000,198.0,194.4,58.9091,55,93.6,100,68.1
20160524034500,198.0,194.4,58.9091,55,104.1,100,68.1
20160524040000,198.0,194.4,58.9091,55,101.9,100,67.9
20160524041500,198.0,194.4,58.9091,55,94.8,100,67.9
20160524043000,198.0,198.6,60.1818,55,93.6,100,68.1
20160524044500,198.0,202.8,61.4545,55,104.2,100,68.2
20160524050000,198.0,202.8,61.4545,55,96.9,100,68.2
20160524051500,198.0,198.6,60.1818,55,93.5,100,68.3
20160524053000,198.0,198.6,60.1818,55,104.9,100,68.4
20160524054500,198.0,202.8,61.4545,55,95.4,100,68.4
20160524060000,198.0,202.8,61.4545,55,95.4,100,68.4
20160524061500,198.0,198.6,60.1818,55,104.2,100,68.4
20160524063000,198.0,198.6,60.1818,55,97.2,100,68.3
20160524064500,198.0,194.4,58.9091,55,94.2,100,68.2
20160524070000,198.0,194.4,58.9091,55,98.9,100,68.2
20160524071500,198.0,194.4,58.9091,55,104.3,100,68.1
20160524073000,198.0,194.4,58.9091,55,104.3,100,67.9
20160524074500,198.0,194.4,58.9091,55,94.7,100,67.9
20160524080000,198.0,194.4,58.9091,55,98.3,100,68.0
20160524081500,198.0,194.4,58.9091,55,94.2,100,68.2
20160524083000,198.0,194.4,58.9091,55,94.2,100,68.3
20160524084500,198.0,194.4,58.9091,55,91.1,100,68.4
20160524090000,198.0,194.4,58.9091,55,84.5,100,68.4
20160524091500,198.0,190.2,57.6364,55,78.7,100,68.6
20160524093000,198.0,194.4,58.9091,55,74.9,100,68.3
20160524094500,198.0,190.2,57.6364,55,71.1,100,68.3
20160524100000,198.0,194.4,58.9091,55,68.7,100,68.3
20160524101500,198.0,194.4,58.9091,55,66.3,100,68.3
20160524103000,198.0,198.6,60.1818,55,64.4,100,68.3
20160524104500,198.0,198.6,60.1818,55,63.2,100,68.2
20160524110000,198.0,198.6,60.1818,55,62.0,100,68.3
20160524111500,198.0,198.6,60.1818,55,63.6,100,68.4
20160524113000,198.0,202.8,61.4545,55,62.0,100,68.3
20160524114500,198.0,202.8,61.4545,55,62.8,100,68.3
20160524120000,198.0,198.6,60.1818,55,61.5,100,68.2
20160524121500,198.0,202.8,61.4545,55,61.5,100,68.2
20160524123000,198.0,198.6,60.1818,55,65.7,100,68.1
20160524124500,198.0,202.8,61.4545,55,64.4,100,68.2
20160524130000,198.0,198.6,60.1818,55,62.8,100,68.1
20160524131500,198.0,198.6,60.1818,55,66.6,100,68.1
20160524133000,198.0,198.6,60.1818,55,78.7,100,68.1
20160524134500,198.0,198.6,60.1818,55,74.4,100,68.1
20160524140000,198.0,198.6,60.1818,55,71.1,100,68.2
20160524141500,198.0,202.8,61.4545,55,68.2,100,68.2
20160524143000,198.0,198.6,60.1818,55,81.4,100,68.1
20160524144500,198.0,198.6,60.1818,55,71.6,100,68.2
20160524150000,198.0,202.8,61.4545,55,69.2,100,68.2
20160524151500,198.0,198.6,60.1818,55,76.4,100,68.1
20160524153000,198.0,202.8,61.4545,55,71.6,100,68.2
20160524154500,198.0,198.6,60.1818,55,69.5,100,68.2
20160524160000,198.0,198.6,60.1818,55,73.5,100,68.2
20160524161500,198.0,198.6,60.1818,55,69.7,100,68.2
20160524163000,198.0,198.6,60.1818,55,80.2,100,68.2
20160524164500,198.0,198.6,60.1818,55,72.5,100,68.2
20160524170000,198.0,198.6,60.1818,55,76.8,100,68.2
20160524171500,198.0,194.4,58.9091,55,76.8,100,68.3
20160524173000,198.0,194.4,58.9091,55,76.8,100,68.3
20160524174500,198.0,198.6,60.1818,55,77.7,100,68.3
20160524180000,198.0,198.6,60.1818,55,76.8,100,68.3
20160524181500,198.0,202.8,61.4545,55,76.8,100,68.4
20160524183000,198.0,202.8,61.4545,55,76.8,100,68.3
20160524184500,198.0,202.8,61.4545,55,76.8,100,68.3
20160524190000,198.0,202.8,61.4545,55,76.8,100,68.3
20160524191500,198.0,202.8,61.4545,55,76.8,100,68.2
20160524193000,198.0,202.8,61.4545,55,76.8,100,68.2
20160524194500,198.0,202.8,61.4545,55,76.8,100,68.1
20160524200000,198.0,202.8,61.4545,55,76.8,100,68.2
20160524201500,198.0,198.6,60.1818,55,75.9,100,68.1
20160524203000,198.0,194.4,58.9091,55,77.2,100,68.1
20160524204500,198.0,194.4,58.9091,55,77.2,100,68.1
20160524210000,198.0,194.4,58.9091,55,77.2,100,68.1
20160524211500,198.0,198.6,60.1818,55,75.9,100,68.0
20160524213000,198.0,194.4,58.9091,55,75.9,100,68.0
20160524214500,198.0,194.4,58.9091,55,75.9,100,67.9
20160524220000,198.0,194.4,58.9091,55,76.8,100,67.9
20160524221500,198.0,202.8,61.4545,55,76.8,100,67.9
20160524223000,198.0,202.8,61.4545,55,76.8,100,67.8
20160524224500,198.0,202.8,61.4545,55,76.8,100,67.8
20160524230000,198.0,198.6,60.1818,55,75.9,100,67.7
20160524231500,198.0,202.8,61.4545,55,75.9,100,67.7
20160524233000,198.0,202.8,61.4545,55,75.9,100,67.7
20160524234500,198.0,198.6,60.1818,55,75.9,100,67.7
20160525000000,198.0,190.2,57.6364,55,76.8,100,67.7
20160525001500,198.0,194.4,58.9091,55,76.8,100,67.7
20160525003000,198.0,194.4,58.9091,55,76.8,100,67.7
20160525004500,198.0,194.4,58.9091,55,75.4,100,67.7
20160525010000,198.0,206.4,62.5455,55,75.4,100,67.7
20160525011500,198.0,194.4,58.9091,54,78.3,100,67.7
20160525013000,198.0,194.4,58.9091,54,77.2,100,67.6
20160525014500,198.0,190.2,57.6364,54,77.2,100,67.6
20160525020000,198.0,198.6,60.1818,55,77.2,100,67.4
20160525021500,198.0,190.2,57.6364,54,77.2,100,67.6
20160525023000,198.0,198.6,60.1818,55,76.4,100,67.6
20160525024500,198.0,194.4,58.9091,55,76.4,100,67.7
20160525030000,198.0,206.4,62.5455,55,76.4,100,67.7
20160525031500,198.0,198.6,60.1818,54,76.4,100,67.7
20160525033000,198.0,198.6,60.1818,54,76.4,100,67.7
20160525034500,198.0,198.6,60.1818,54,76.4,100,67.8
20160525040000,198.0,198.6,60.1818,54,76.4,100,67.9
20160525041500,198.0,198.6,60.1818,54,76.4,100,67.9
20160525043000,198.0,194.4,58.9091,54,76.4,100,67.9
20160525044500,198.0,198.6,60.1818,54,76.4,100,67.9
20160525050000,198.0,198.6,60.1818,54,76.4,100,67.9
20160525051500,198.0,198.6,60.1818,54,77.2,100,67.9
20160525053000,198.0,202.8,61.4545,54,75.9,100,67.9
20160525054500,198.0,202.8,61.4545,54,75.9,100,67.9
20160525060000,198.0,202.8,61.4545,54,76.8,100,68.0
20160525061500,198.0,198.6,60.1818,54,75.9,100,67.9
20160525063000,198.0,198.6,60.1818,54,101.0,100,67.9
20160525064500,198.0,198.6,60.1818,54,95.4,100,67.8
20160525070000,198.0,194.4,58.9091,54,102.8,100,67.8
20160525071500,198.0,194.4,58.9091,55,96.7,100,67.9
20160525073000,198.0,194.4,58.9091,55,94.8,100,67.8
20160525074500,198.0,194.4,58.9091,55,99.7,100,67.9
20160525080000,198.0,194.4,58.9091,55,101.0,100,68.2
20160525081500,198.0,194.4,58.9091,55,94.8,100,68.2
20160525083000,198.0,198.6,60.1818,55,99.1,100,68.4
20160525084500,198.0,202.8,61.4545,55,102.4,100,68.6
20160525090000,198.0,202.8,61.4545,55,95.2,100,68.6
20160525091500,198.0,202.8,61.4545,55,104.8,100,68.7
20160525093000,198.0,202.8,61.4545,55,97.8,100,68.7
20160525094500,198.0,202.8,61.4545,55,95.2,100,68.7
20160525100000,198.0,206.4,62.5455,55,98.5,100,68.7
20160525101500,198.0,198.6,60.1818,54,94.1,100,68.9
20160525103000,198.0,198.6,60.1818,54,99.1,100,68.9
20160525104500,198.0,198.6,60.1818,54,94.2,100,69.1
20160525110000,198.0,198.6,60.1818,54,101.0,100,69.1
20160525111500,198.0,202.8,61.4545,54,92.4,100,69.1
20160525113000,198.0,198.6,60.1818,54,105.1,100,69.0
20160525114500,198.0,198.6,60.1818,54,94.2,100,69.0
20160525120000,198.0,198.6,60.1818,54,92.8,100,69.0
20160525121500,198.0,194.4,58.9091,54,96.6,100,68.9
20160525123000,198.0,190.2,57.6364,54,89.3,100,69.1
20160525124500,198.0,194.4,58.9091,55,89.3,100,68.9
20160525130000,198.0,194.4,58.9091,55,101.9,100,69.1
20160525131500,198.0,194.4,58.9091,55,96.0,100,69.1
20160525133000,198.0,194.4,58.9091,55,97.4,100,69.2
20160525134500,198.0,194.4,58.9091,55,92.9,100,69.2
20160525140000,198.0,198.6,60.1818,55,96.6,100,69.1
20160525141500,198.0,198.6,60.1818,55,92.4,100,69.1
20160525143000,198.0,198.6,60.1818,55,101.7,100,69.1
20160525144500,198.0,194.4,58.9091,55,89.9,100,69.1
20160525150000,198.0,198.6,60.1818,55,93.4,100,69.1
20160525151500,198.0,202.8,61.4545,55,105.1,100,69.2
20160525153000,198.0,202.8,61.4545,55,89.3,100,69.1
20160525154500,198.0,198.6,60.1818,54,89.3,100,69.1
20160525160000,198.0,202.8,61.4545,54,93.6,100,69.1
20160525161500,198.0,198.6,60.1818,54,103.0,100,69.0
20160525163000,198.0,202.8,61.4545,54,97.1,100,69.1
20160525164500,198.0,198.6,60.1818,54,100.2,100,68.9
20160525170000,198.0,202.8,61.4545,54,100.2,100,69.0
20160525171500,198.0,198.6,60.1818,54,94.2,100,68.9
20160525173000,198.0,194.4,58.9091,54,102.8,100,68.9
20160525174500,198.0,190.2,57.6364,54,96.0,100,68.9
20160525180000,198.0,194.4,58.9091,55,105.1,100,68.8
20160525181500,198.0,206.4,62.5455,55,95.1,100,68.7
20160525183000,198.0,202.8,61.4545,55,104.5,100,68.8
20160525184500,198.0,202.8,61.4545,55,94.8,100,68.8
20160525190000,198.0,206.4,62.5455,55,104.5,100,68.8
20160525191500,198.0,206.4,62.5455,55,93.6,100,68.8
20160525193000,198.0,206.4,62.5455,55,99.1,100,68.8
20160525194500,198.0,202.8,61.4545,54,94.7,100,68.7
20160525200000,198.0,206.4,62.5455,54,99.7,100,68.7
20160525201500,198.0,202.8,61.4545,54,94.2,100,68.6
20160525203000,198.0,202.8,61.4545,54,105.0,100,68.6
20160525204500,198.0,202.8,61.4545,54,94.8,100,68.6
20160525210000,198.0,202.8,61.4545,54,105.1,100,68.5
20160525211500,198.0,202.8,61.4545,54,94.7,100,68.4
20160525213000,198.0,202.8,61.4545,54,105.1,100,68.4
20160525214500,198.0,202.8,61.4545,54,94.9,100,68.4
20160525220000,198.0,202.8,61.4545,54,104.6,100,68.4
20160525221500,198.0,198.6,60.1818,54,95.4,100,68.3
20160525223000,198.0,198.6,60.1818,54,105.1,100,68.3
20160525224500,198.0,194.4,58.9091,54,95.3,100,68.3
20160525230000,198.0,194.4,58.9091,54,105.2,100,68.3
20160525231500,198.0,190.2,57.6364,54,94.7,100,68.3
20160525233000,198.0,194.4,58.9091,54,96.6,100,68.3
20160525234500,198.0,194.4,58.9091,54,106.0,100,68.3
20160526000000,198.0,190.2,57.6364,54,94.8,100,68.3
20160526001500,198.0,194.4,58.9091,54,100.6,100,68.3
20160526003000,198.0,194.4,58.9091,54,94.4,100,68.3
20160526004500,198.0,194.4,58.9091,54,97.1,100,68.3
20160526010000,198.0,194.4,58.9091,54,105.1,100,68.3
20160526011500,198.0,194.4,58.9091,54,94.2,100,68.2
20160526013000,198.0,202.8,61.4545,54,98.0,100,68.2
20160526014500,198.0,202.8,61.4545,54,104.3,100,68.1
20160526020000,198.0,202.8,61.4545,54,95.7,100,68.2
20160526021500,198.0,202.8,61.4545,54,95.7,100,68.2
20160526023000,198.0,202.8,61.4545,54,102.2,100,68.2
20160526024500,198.0,202.8,61.4545,54,102.2,100,68.2
20160526030000,198.0,194.4,58.9091,54,94.4,100,68.1
20160526031500,198.0,194.4,58.9091,54,97.3,100,68.2
20160526033000,198.0,194.4,58.9091,54,105.2,100,68.2
20160526034500,198.0,190.2,57.6364,54,95.4,100,68.2
20160526040000,198.0,194.4,58.9091,55,96.6,100,68.1
20160526041500,198.0,198.6,60.1818,55,104.5,100,68.1
20160526043000,198.0,194.4,58.9091,55,104.5,100,68.1
20160526044500,198.0,194.4,58.9091,55,100.1,100,68.2
20160526050000,198.0,194.4,58.9091,55,95.9,100,68.1
20160526051500,198.0,198.6,60.1818,55,94.4,100,68.1
20160526053000,198.0,198.6,60.1818,55,94.4,100,68.1
20160526054500,198.0,198.6,60.1818,55,95.9,100,68.2
20160526060000,198.0,198.6,60.1818,55,94.8,100,68.2
20160526061500,198.0,202.8,61.4545,55,94.8,100,68.2
20160526063000,198.0,206.4,62.5455,55,94.8,100,68.2
20160526064500,198.0,202.8,61.4545,55,103.0,100,68.1
20160526070000,198.0,198.6,60.1818,55,99.8,100,68.2
20160526071500,198.0,194.4,58.9091,55,96.6,100,68.1
20160526073000,198.0,194.4,58.9091,55,98.5,100,68.1
20160526074500,198.0,194.4,58.9091,55,99.7,100,68.2
20160526080000,198.0,194.4,58.9091,55,94.2,100,68.4
20160526081500,198.0,194.4,58.9091,55,102.8,100,68.4
20160526083000,198.0,194.4,58.9091,55,95.4,100,68.4
20160526084500,198.0,194.4,58.9091,55,104.9,100,68.5
20160526090000,198.0,194.4,58.9091,55,96.5,100,68.7
20160526091500,198.0,198.6,60.1818,55,96.5,100,68.8
20160526093000,198.0,194.4,58.9091,55,96.5,100,68.8
20160526094500,198.0,190.2,57.6364,55,94.8,100,69.0
20160526100000,198.0,190.2,57.6364,55,106.0,100,69.0
20160526101500,198.0,190.2,57.6364,55,96.0,100,69.1
20160526103000,198.0,190.2,57.6364,55,104.3,100,69.1
20160526104500,198.0,194.4,58.9091,55,97.8,100,69.2
20160526110000,198.0,202.8,61.4545,55,61.2,100,69.3
20160526111500,198.0,206.4,62.5455,55,58.4,100,69.2
20160526113000,198.0,206.4,62.5455,55,60.7,100,69.0
20160526114500,198.0,206.4,62.5455,55,61.8,100,68.8
20160526120000,198.0,206.4,62.5455,55,61.8,100,68.8
20160526121500,198.0,198.6,60.1818,55,63.2,100,68.7
20160526123000,198.0,194.4,58.9091,55,63.2,100,68.7
20160526124500,198.0,194.4,58.9091,55,63.2,100,68.7
20160526130000,198.0,194.4,58.9091,55,62.0,100,68.6
20160526131500,198.0,194.4,58.9091,55,62.0,100,68.5
20160526133000,198.0,194.4,58.9091,55,61.2,100,68.6
20160526134500,198.0,194.4,58.9091,55,61.2,100,68.5
20160526140000,198.0,198.6,60.1818,55,60.5,100,68.4
20160526141500,198.0,198.6,60.1818,55,60.5,100,68.3
20160526143000,198.0,198.6,60.1818,55,60.5,100,68.3
20160526144500,198.0,202.8,61.4545,55,60.5,100,68.2
20160526150000,198.0,202.8,61.4545,55,60.5,100,68.1
20160526151500,198.0,206.4,62.5455,55,60.5,100,68.1
20160526153000,198.0,210.0,63.6364,55,60.5,100,68.0
20160526154500,198.0,202.8,61.4545,54,59.6,100,67.9
20160526160000,198.0,202.8,61.4545,54,59.6,100,67.9
20160526161500,198.0,198.6,60.1818,54,59.6,100,67.9
20160526163000,198.0,198.6,60.1818,54,59.6,100,67.9
20160526164500,198.0,202.8,61.4545,54,59.6,100,67.8
20160526170000,198.0,202.8,61.4545,54,59.6,100,67.8
20160526171500,198.0,202.8,61.4545,54,59.6,100,67.7
20160526173000,198.0,202.8,61.4545,54,58.8,100,67.7
20160526174500,198.0,198.6,60.1818,54,58.8,100,67.7
20160526180000,198.0,194.4,58.9091,54,58.8,100,67.6
20160526181500,198.0,194.4,58.9091,55,58.8,100,67.6
20160526183000,198.0,194.4,58.9091,55,58.8,100,67.4
20160526184500,198.0,198.6,60.1818,55,57.6,100,67.4
20160526190000,198.0,194.4,58.9091,55,57.6,100,67.3
20160526191500,198.0,198.6,60.1818,55,57.6,100,67.2
20160526193000,198.0,198.6,60.1818,55,57.6,100,67.2
20160526194500,198.0,198.6,60.1818,55,57.6,100,67.1
20160526200000,198.0,198.6,60.1818,55,57.6,100,67.1
20160526201500,198.0,202.8,61.4545,55,57.6,100,66.9
20160526203000,198.0,202.8,61.4545,54,57.6,100,66.9
20160526204500,198.0,202.8,61.4545,54,57.6,100,66.8
20160526210000,198.0,202.8,61.4545,54,57.6,100,66.7
20160526211500,198.0,202.8,61.4545,54,57.6,100,66.7
20160526213000,198.0,202.8,61.4545,54,57.6,100,66.6
20160526214500,198.0,202.8,61.4545,54,57.6,100,66.6
20160526220000,198.0,202.8,61.4545,54,57.6,100,66.6
20160526221500,198.0,198.6,60.1818,54,57.6,100,66.4
20160526223000,198.0,194.4,58.9091,54,57.6,100,66.4
20160526224500,198.0,194.4,58.9091,54,57.6,100,66.4
20160526230000,198.0,194.4,58.9091,54,57.6,100,66.3
20160526231500,198.0,194.4,58.9091,54,57.6,100,66.3
20160526233000,198.0,190.2,57.6364,54,57.6,100,66.2
20160526234500,198.0,194.4,58.9091,54,57.6,100,66.2
20160527000000,198.0,194.4,58.9091,54,57.6,100,66.1
20160527001500,198.0,194.4,58.9091,54,57.6,100,66.1
20160527003000,198.0,194.4,58.9091,54,56.8,100,66.1
20160527004500,198.0,202.8,61.4545,54,56.8,100,66.0
20160527010000,198.0,198.6,60.1818,54,56.8,100,66.0
20160527011500,198.0,202.8,61.4545,54,56.8,100,66.0
20160527013000,198.0,202.8,61.4545,54,56.8,100,65.9
20160527014500,198.0,202.8,61.4545,54,56.8,100,65.8
20160527020000,198.0,206.4,62.5455,54,56.8,100,65.8
20160527021500,198.0,202.8,61.4545,54,56.8,100,65.8
20160527023000,198.0,202.8,61.4545,54,56.8,100,65.7
20160527024500,198.0,206.4,62.5455,54,57.5,100,65.7
20160527030000,198.0,202.8,61.4545,54,57.5,100,65.6
20160527031500,198.0,202.8,61.4545,54,57.5,100,65.6
20160527033000,198.0,202.8,61.4545,54,57.5,100,65.6
20160527034500,198.0,198.6,60.1818,54,57.5,100,65.6
20160527040000,198.0,198.6,60.1818,54,57.5,100,65.5
20160527041500,198.0,198.6,60.1818,54,57.5,100,65.5
20160527043000,198.0,198.6,60.1818,54,57.5,100,65.5
20160527044500,198.0,198.6,60.1818,54,57.5,100,65.5
20160527050000,198.0,198.6,60.1818,54,57.5,100,65.5
20160527051500,198.0,198.6,60.1818,54,57.5,100,65.4
20160527053000,198.0,202.8,61.4545,54,57.5,100,65.4
20160527054500,198.0,198.6,60.1818,54,57.5,100,65.4
20160527060000,198.0,198.6,60.1818,54,57.5,100,65.3
20160527061500,198.0,202.8,61.4545,54,57.5,100,65.3
20160527063000,198.0,202.8,61.4545,54,57.5,100,65.3
20160527064500,198.0,198.6,60.1818,54,57.5,100,65.4
20160527070000,198.0,202.8,61.4545,54,57.5,100,65.3
20160527071500,198.0,202.8,61.4545,54,57.5,100,65.4
20160527073000,198.0,198.6,60.1818,54,82.5,100,65.7
20160527074500,198.0,202.8,61.4545,54,83.8,100,66.4
20160527080000,198.0,198.6,60.1818,54,96.6,100,66.8
20160527081500,198.0,198.6,60.1818,54,104.3,100,66.9
20160527083000,198.0,198.6,60.1818,54,93.6,100,67.3
20160527084500,198.0,198.6,60.1818,54,94.8,100,67.6
20160527090000,198.0,194.4,58.9091,54,94.8,100,67.6
20160527091500,198.0,194.4,58.9091,54,94.8,100,67.6
20160527093000,198.0,194.4,58.9091,54,96.6,100,67.9
20160527094500,198.0,190.2,57.6364,54,104.8,100,68.0
20160527100000,198.0,190.2,57.6364,54,103.2,100,68.2
20160527101500,198.0,194.4,58.9091,55,107.6,100,68.2
20160527103000,198.0,194.4,58.9091,55,101.2,100,68.2
20160527104500,198.0,194.4,58.9091,55,98.5,100,68.1
20160527110000,198.0,194.4,58.9091,55,96.6,100,68.1
20160527111500,198.0,194.4,58.9091,55,100.2,100,68.1
20160527113000,198.0,190.2,57.6364,55,96.6,100,68.2
20160527114500,198.0,198.6,60.1818,55,99.3,100,68.2
20160527120000,198.0,194.4,58.9091,55,105.7,100,68.2
20160527121500,198.0,194.4,58.9091,55,97.2,100,68.1
20160527123000,198.0,194.4,58.9091,55,104.4,100,68.1
20160527124500,198.0,194.4,58.9091,55,104.4,100,68.2
20160527130000,198.0,198.6,60.1818,55,96.6,100,68.2
20160527131500,198.0,198.6,60.1818,55,100.3,100,68.3
20160527133000,198.0,198.6,60.1818,55,100.3,100,68.2
20160527134500,198.0,198.6,60.1818,55,98.5,100,68.3
20160527140000,198.0,198.6,60.1818,55,107.4,100,68.4
20160527141500,198.0,198.6,60.1818,55,96.6,100,68.4
20160527143000,198.0,194.4,58.9091,55,106.1,100,68.6
20160527144500,198.0,194.4,58.9091,55,96.6,100,68.5
20160527150000,198.0,198.6,60.1818,55,103.6,100,68.6
20160527151500,198.0,198.6,60.1818,55,97.6,100,68.4
20160527153000,198.0,198.6,60.1818,55,99.2,100,68.5
20160527154500,198.0,194.4,58.9091,55,104.7,100,68.6
20160527160000,198.0,194.4,58.9091,55,97.2,100,68.5
20160527161500,198.0,194.4,58.9091,55,106.0,100,68.5
20160527163000,198.0,198.6,60.1818,55,96.6,100,68.5
20160527164500,198.0,198.6,60.1818,55,102.8,100,68.4
20160527170000,198.0,198.6,60.1818,55,98.7,100,68.4
20160527171500,198.0,198.6,60.1818,55,97.2,100,68.4
20160527173000,198.0,198.6,60.1818,55,101.9,100,68.4
20160527174500,198.0,206.4,62.5455,55,104.4,100,68.4
20160527180000,198.0,206.4,62.5455,55,102.6,100,68.3
20160527181500,198.0,198.6,60.1818,55,96.0,100,68.3
20160527183000,198.0,198.6,60.1818,55,98.5,100,68.3
20160527184500,198.0,206.4,62.5455,55,106.0,100,68.2
20160527190000,198.0,198.6,60.1818,55,97.2,100,68.2
20160527191500,198.0,202.8,61.4545,55,97.2,100,68.2
20160527193000,198.0,198.6,60.1818,55,106.8,100,68.1
20160527194500,198.0,194.4,58.9091,55,99.3,100,68.1
20160527200000,198.0,194.4,58.9091,55,96.6,100,68.2
20160527201500,198.0,194.4,58.9091,55,99.7,100,68.1
20160527203000,198.0,194.4,58.9091,55,106.8,100,68.1
20160527204500,198.0,194.4,58.9091,55,96.6,100,68.1
20160527210000,198.0,198.6,60.1818,55,102.4,100,68.1
20160527211500,198.0,198.6,60.1818,55,105.2,100,68.1
20160527213000,198.0,202.8,61.4545,55,105.2,100,68.1
20160527214500,198.0,206.4,62.5455,55,105.2,100,68.0
20160527220000,198.0,202.8,61.4545,54,105.2,100,68.1
20160527221500,198.0,202.8,61.4545,54,106.8,100,68.1
20160527223000,198.0,202.8,61.4545,54,104.3,100,68.0
20160527224500,198.0,202.8,61.4545,54,98.7,100,67.9
20160527230000,198.0,198.6,60.1818,54,97.7,100,67.9
20160527231500,198.0,202.8,61.4545,54,95.9,100,67.9
20160527233000,198.0,202.8,61.4545,54,95.9,100,67.9
20160527234500,198.0,202.8,61.4545,54,95.9,100,68.1
20160528000000,198.0,202.8,61.4545,54,95.9,100,68.2
20160528001500,198.0,198.6,60.1818,54,95.9,100,68.3
20160528003000,198.0,198.6,60.1818,54,95.9,100,68.2
20160528004500,198.0,198.6,60.1818,54,95.9,100,68.3
20160528010000,198.0,194.4,58.9091,54,97.2,100,68.3
20160528011500,198.0,198.6,60.1818,55,100.4,100,68.3
20160528013000,198.0,190.2,57.6364,54,102.8,100,68.3
20160528014500,198.0,194.4,58.9091,55,107.6,100,68.1
20160528020000,198.0,194.4,58.9091,55,107.6,100,68.1
20160528021500,198.0,190.2,57.6364,55,107.6,100,68.2
20160528023000,198.0,194.4,58.9091,55,107.6,100,68.3
20160528024500,198.0,194.4,58.9091,55,105.3,100,68.4
20160528030000,198.0,194.4,58.9091,55,103.6,100,68.5
20160528031500,198.0,194.4,58.9091,55,103.6,100,68.6
20160528033000,198.0,190.2,57.6364,55,101.1,100,68.4
20160528034500,198.0,194.4,58.9091,55,101.1,100,68.2
20160528040000,198.0,194.4,58.9091,55,101.1,100,68.2
20160528041500,198.0,190.2,57.6364,55,99.8,100,68.2
20160528043000,198.0,190.2,57.6364,55,98.5,100,68.2
20160528044500,198.0,194.4,58.9091,55,98.5,100,68.1
20160528050000,198.0,198.6,60.1818,55,98.5,100,67.9
20160528051500,198.0,202.8,61.4545,55,97.5,100,67.9
20160528053000,198.0,202.8,61.4545,55,97.5,100,68.0
20160528054500,198.0,198.6,60.1818,55,98.7,100,68.2
20160528060000,198.0,198.6,60.1818,55,99.8,100,68.2
20160528061500,198.0,202.8,61.4545,55,104.2,100,68.2
20160528063000,198.0,202.8,61.4545,55,106.1,100,68.3
20160528064500,198.0,202.8,61.4545,55,106.1,100,68.3
20160528070000,198.0,202.8,61.4545,55,106.1,100,68.3
20160528071500,198.0,202.8,61.4545,55,106.1,100,68.3
20160528073000,198.0,202.8,61.4545,55,102.5,100,68.3
20160528074500,198.0,206.4,62.5455,55,100.2,100,68.2
20160528080000,198.0,206.4,62.5455,55,97.7,100,68.3
20160528081500,198.0,206.4,62.5455,55,96.3,100,68.2
20160528083000,198.0,198.6,60.1818,55,96.3,100,68.2
20160528084500,198.0,198.6,60.1818,55,97.8,100,68.1
20160528090000,198.0,194.4,58.9091,55,101.5,100,68.1
20160528091500,198.0,198.6,60.1818,55,107.7,100,68.1
20160528093000,198.0,198.6,60.1818,55,100.2,100,68.1
20160528094500,198.0,198.6,60.1818,55,96.6,100,68.1
20160528100000,198.0,194.4,58.9091,55,96.6,100,68.2
20160528101500,198.0,198.6,60.1818,55,97.8,100,68.2
20160528103000,198.0,198.6,60.1818,55,99.8,100,68.2
20160528104500,198.0,198.6,60.1818,55,104.4,100,68.3
20160528110000,198.0,198.6,60.1818,55,104.4,100,68.4
20160528111500,198.0,202.8,61.4545,55,96.6,100,68.3
20160528113000,198.0,202.8,61.4545,55,97.8,100,68.3
20160528114500,198.0,202.8,61.4545,55,107.6,100,68.3
20160528120000,198.0,202.8,61.4545,55,101.7,100,68.2
20160528121500,198.0,206.4,62.5455,55,96.6,100,68.2
20160528123000,198.0,202.8,61.4545,55,106.1,100,68.2
20160528124500,198.0,206.4,62.5455,55,97.8,100,68.2
20160528130000,198.0,198.6,60.1818,55,97.8,100,68.3
20160528131500,198.0,194.4,58.9091,55,108.4,100,68.4
20160528133000,198.0,194.4,58.9091,55,96.6,100,68.4
20160528134500,198.0,194.4,58.9091,55,94.2,100,68.4
20160528140000,198.0,198.6,60.1818,55,107.7,100,68.4
20160528141500,198.0,198.6,60.1818,55,96.1,100,68.4
20160528143000,198.0,198.6,60.1818,55,101.2,100,68.6
20160528144500,198.0,198.6,60.1818,55,96.6,100,68.6
20160528150000,198.0,198.6,60.1818,55,99.1,100,68.6
20160528151500,198.0,194.4,58.9091,55,105.1,100,68.6
20160528153000,198.0,194.4,58.9091,55,97.8,100,68.6
20160528154500,198.0,202.8,61.4545,55,101.8,100,68.7
20160528160000,198.0,202.8,61.4545,55,97.2,100,68.7
20160528161500,198.0,206.4,62.5455,55,105.6,100,68.7
20160528163000,198.0,198.6,60.1818,54,97.2,100,68.7
20160528164500,198.0,202.8,61.4545,54,109.1,100,68.7
20160528170000,198.0,198.6,60.1818,54,98.4,100,68.7
20160528171500,198.0,202.8,61.4545,54,108.5,100,68.6
20160528173000,198.0,198.6,60.1818,54,98.5,100,68.7
20160528174500,198.0,194.4,58.9091,54,109.2,100,68.7
20160528180000,198.0,194.4,58.9091,54,100.0,100,68.7
20160528181500,198.0,190.2,57.6364,54,101.9,100,68.7
20160528183000,198.0,194.4,58.9091,54,100.3,100,68.7
20160528184500,198.0,190.2,57.6364,54,100.3,100,68.7
20160528190000,198.0,190.2,57.6364,54,101.9,100,68.7
20160528191500,198.0,190.2,57.6364,54,101.9,100,68.7
20160528193000,198.0,190.2,57.6364,54,101.9,100,68.8
20160528194500,198.0,194.4,58.9091,55,99.5,100,68.7
20160528200000,198.0,194.4,58.9091,55,99.5,100,68.7
20160528201500,198.0,194.4,58.9091,55,107.3,100,68.7
20160528203000,198.0,198.6,60.1818,55,97.8,100,68.6
20160528204500,198.0,198.6,60.1818,55,107.1,100,68.6
20160528210000,198.0,198.6,60.1818,55,96.6,100,68.5
20160528211500,198.0,202.8,61.4545,55,103.6,100,68.4
20160528213000,198.0,202.8,61.4545,54,97.2,100,68.4
20160528214500,198.0,198.6,60.1818,54,100.3,100,68.3
20160528220000,198.0,198.6,60.1818,54,106.7,100,68.3
20160528221500,198.0,198.6,60.1818,54,97.2,100,68.3
20160528223000,198.0,198.6,60.1818,54,99.7,100,68.3
20160528224500,198.0,198.6,60.1818,54,108.1,100,68.3
20160528230000,198.0,190.2,57.6364,54,99.1,100,68.3
20160528231500,198.0,194.4,58.9091,55,107.1,100,68.3
20160528233000,198.0,194.4,58.9091,55,102.7,100,68.3
20160528234500,198.0,194.4,58.9091,55,97.7,100,68.2
20160529000000,198.0,194.4,58.9091,55,105.5,100,68.2
20160529001500,198.0,194.4,58.9091,55,108.4,100,68.2
20160529003000,198.0,194.4,58.9091,55,98.4,100,68.2
20160529004500,198.0,194.4,58.9091,55,98.4,100,68.1
20160529010000,198.0,194.4,58.9091,55,100.5,100,68.1
20160529011500,198.0,194.4,58.9091,55,108.0,100,68.1
20160529013000,198.0,202.8,61.4545,55,103.5,100,68.0
20160529014500,198.0,202.8,61.4545,55,99.3,100,68.0
20160529020000,198.0,202.8,61.4545,55,97.3,100,68.1
20160529021500,198.0,202.8,61.4545,55,97.3,100,68.1
20160529023000,198.0,202.8,61.4545,55,96.0,100,68.1
20160529024500,198.0,202.8,61.4545,55,96.0,100,67.9
20160529030000,198.0,194.4,58.9091,55,96.0,100,67.9
20160529031500,198.0,194.4,58.9091,55,97.2,100,68.1
20160529033000,198.0,202.8,61.4545,55,97.2,100,68.1
20160529034500,198.0,198.6,60.1818,55,97.2,100,68.0
20160529040000,198.0,194.4,58.9091,55,98.5,100,67.9
20160529041500,198.0,194.4,58.9091,55,98.5,100,68.0
20160529043000,198.0,198.6,60.1818,55,99.7,100,68.1
20160529044500,198.0,198.6,60.1818,55,99.7,100,67.9
20160529050000,198.0,194.4,58.9091,55,102.0,100,67.9
20160529051500,198.0,198.6,60.1818,55,106.9,100,68.0
20160529053000,198.0,198.6,60.1818,55,106.9,100,67.9
20160529054500,198.0,198.6,60.1818,55,106.9,100,67.9
20160529060000,198.0,198.6,60.1818,55,106.9,100,68.1
20160529061500,198.0,202.8,61.4545,55,104.3,100,68.1
20160529063000,198.0,202.8,61.4545,55,102.3,100,68.2
20160529064500,198.0,202.8,61.4545,55,102.3,100,68.2
20160529070000,198.0,202.8,61.4545,55,101.1,100,68.3
20160529071500,198.0,190.2,57.6364,55,103.7,100,68.4
20160529073000,198.0,194.4,58.9091,55,106.9,100,68.3
20160529074500,198.0,198.6,60.1818,55,106.9,100,68.3
20160529080000,198.0,202.8,61.4545,55,106.9,100,68.2
20160529081500,198.0,202.8,61.4545,55,106.9,100,68.2
20160529083000,198.0,198.6,60.1818,55,106.9,100,68.2
20160529084500,198.0,194.4,58.9091,55,108.4,100,68.2
20160529090000,198.0,194.4,58.9091,55,99.0,100,68.3
20160529091500,198.0,190.2,57.6364,55,99.0,100,68.2
20160529093000,198.0,194.4,58.9091,55,105.2,100,68.1
20160529094500,198.0,194.4,58.9091,55,97.6,100,68.2
20160529100000,198.0,194.4,58.9091,55,99.1,100,68.2
20160529101500,198.0,194.4,58.9091,55,106.0,100,68.3
20160529103000,198.0,194.4,58.9091,55,99.8,100,68.3
20160529104500,198.0,198.6,60.1818,55,97.7,100,68.4
20160529110000,198.0,194.4,58.9091,55,105.9,100,68.4
20160529111500,198.0,198.6,60.1818,55,97.2,100,68.3
20160529113000,198.0,198.6,60.1818,55,97.2,100,68.3
20160529114500,198.0,206.4,62.5455,55,101.1,100,68.4
20160529120000,198.0,202.8,61.4545,55,107.5,100,68.4
20160529121500,198.0,202.8,61.4545,55,107.5,100,68.4
20160529123000,198.0,202.8,61.4545,55,97.2,100,68.5
20160529124500,198.0,202.8,61.4545,55,101.3,100,68.6
20160529130000,198.0,202.8,61.4545,55,98.1,100,68.5
20160529131500,198.0,194.4,58.9091,55,99.7,100,68.6
20160529133000,198.0,194.4,58.9091,55,103.4,100,68.5
20160529134500,198.0,194.4,58.9091,55,98.5,100,68.5
20160529140000,198.0,190.2,57.6364,55,108.6,100,68.5
20160529141500,198.0,194.4,58.9091,55,98.5,100,68.6
20160529143000,198.0,190.2,57.6364,55,108.7,100,68.6
20160529144500,198.0,194.4,58.9091,55,98.5,100,68.6
20160529150000,198.0,194.4,58.9091,55,108.5,100,68.7
20160529151500,198.0,194.4,58.9091,55,97.2,100,68.6
20160529153000,198.0,198.6,60.1818,55,100.5,100,68.7
20160529154500,198.0,194.4,58.9091,55,98.3,100,68.7
20160529160000,198.0,198.6,60.1818,55,105.3,100,68.7
20160529161500,198.0,194.4,58.9091,55,105.3,100,68.7
20160529163000,198.0,194.4,58.9091,55,97.8,100,68.7
20160529164500,198.0,194.4,58.9091,55,103.4,100,68.7
20160529170000,198.0,194.4,58.9091,55,98.5,100,68.7
20160529171500,198.0,194.4,58.9091,55,107.6,100,68.8
20160529173000,198.0,194.4,58.9091,55,104.0,100,68.8
20160529174500,198.0,194.4,58.9091,55,97.8,100,68.8
20160529180000,198.0,190.2,57.6364,55,109.2,100,68.8
20160529181500,198.0,190.2,57.6364,55,100.3,100,68.8
20160529183000,198.0,194.4,58.9091,55,97.8,100,68.7
20160529184500,198.0,190.2,57.6364,55,108.5,100,68.7
20160529190000,198.0,194.4,58.9091,55,99.7,100,68.7
20160529191500,198.0,194.4,58.9091,55,99.7,100,68.7
20160529193000,198.0,194.4,58.9091,55,102.8,100,68.6
20160529194500,198.0,194.4,58.9091,55,97.8,100,68.7
20160529200000,198.0,194.4,58.9091,55,109.2,100,68.7
20160529201500,198.0,194.4,58.9091,55,99.0,100,68.7
20160529203000,198.0,194.4,58.9091,55,103.8,100,68.7
20160529204500,198.0,194.4,58.9091,55,101.9,100,68.7
20160529210000,198.0,194.4,58.9091,55,97.2,100,68.7
20160529211500,198.0,194.4,58.9091,55,107.1,100,68.6
20160529213000,198.0,194.4,58.9091,55,99.1,100,68.6
20160529214500,198.0,194.4,58.9091,55,101.4,100,68.5
20160529220000,198.0,194.4,58.9091,55,101.4,100,68.5
20160529221500,198.0,194.4,58.9091,55,97.2,100,68.3
20160529223000,198.0,194.4,58.9091,55,102.9,100,68.3
20160529224500,198.0,194.4,58.9091,55,102.9,100,68.3
20160529230000,198.0,194.4,58.9091,55,101.1,100,68.3
20160529231500,198.0,194.4,58.9091,55,97.8,100,68.3
20160529233000,198.0,194.4,58.9091,55,101.9,100,68.2
20160529234500,198.0,198.6,60.1818,55,98.7,100,68.2
20160530000000,198.0,194.4,58.9091,55,98.7,100,68.3
20160530001500,198.0,194.4,58.9091,55,105.5,100,68.2
20160530003000,198.0,194.4,58.9091,55,99.3,100,68.1
20160530004500,198.0,194.4,58.9091,55,99.3,100,68.2
20160530010000,198.0,194.4,58.9091,55,108.4,100,68.1
20160530011500,198.0,194.4,58.9091,55,98.4,100,68.1
20160530013000,198.0,194.4,58.9091,55,99.7,100,68.1
20160530014500,198.0,202.8,61.4545,55,105.3,100,68.2
20160530020000,198.0,198.6,60.1818,55,97.2,100,68.1
20160530021500,198.0,202.8,61.4545,55,101.1,100,68.0
20160530023000,198.0,202.8,61.4545,55,104.6,100,68.1
20160530024500,198.0,202.8,61.4545,55,106.0,100,68.1
20160530030000,198.0,202.8,61.4545,55,102.6,100,68.1
20160530031500,198.0,198.6,60.1818,55,99.8,100,68.1
20160530033000,198.0,194.4,58.9091,55,97.8,100,68.1
20160530034500,198.0,198.6,60.1818,55,104.4,100,68.1
20160530040000,198.0,194.4,58.9091,55,107.0,100,68.0
20160530041500,198.0,194.4,58.9091,55,108.4,100,68.0
20160530043000,198.0,198.6,60.1818,55,106.8,100,68.1
20160530044500,198.0,198.6,60.1818,55,104.5,100,68.1
20160530050000,198.0,194.4,58.9091,55,104.5,100,68.1
20160530051500,198.0,194.4,58.9091,55,101.8,100,68.0
20160530053000,198.0,198.6,60.1818,55,97.8,100,67.9
20160530054500,198.0,202.8,61.4545,55,96.6,100,68.1
20160530060000,198.0,206.4,62.5455,55,96.6,100,67.9
20160530061500,198.0,202.8,61.4545,55,94.8,100,67.9
20160530063000,198.0,206.4,62.5455,55,85.0,100,67.9
20160530064500,198.0,202.8,61.4545,55,77.3,100,67.9
20160530070000,198.0,206.4,62.5455,55,74.9,100,67.9
20160530071500,198.0,206.4,62.5455,55,75.8,100,67.9
20160530073000,198.0,206.4,62.5455,55,69.7,100,67.8
20160530074500,198.0,202.8,61.4545,55,73.9,100,67.9
20160530080000,198.0,198.6,60.1818,55,69.2,100,67.7
20160530081500,198.0,198.6,60.1818,55,65.8,100,67.7
20160530083000,198.0,194.4,58.9091,55,79.7,100,67.7
20160530084500,198.0,194.4,58.9091,55,77.6,100,67.7
20160530090000,198.0,190.2,57.6364,55,97.2,100,67.8
20160530091500,198.0,190.2,57.6364,55,105.9,100,67.9
20160530093000,198.0,194.4,58.9091,55,97.2,100,67.9
20160530094500,198.0,194.4,58.9091,55,102.3,100,68.1
20160530100000,198.0,198.6,60.1818,55,107.6,100,68.1
20160530101500,198.0,198.6,60.1818,55,101.0,100,68.2
20160530103000,198.0,198.6,60.1818,55,97.2,100,68.2
20160530104500,198.0,202.8,61.4545,55,99.7,100,68.3
20160530110000,198.0,202.8,61.4545,55,106.8,100,68.3
20160530111500,198.0,202.8,61.4545,55,96.6,100,68.4
20160530113000,198.0,202.8,61.4545,55,96.6,100,68.3
20160530114500,198.0,202.8,61.4545,55,98.5,100,68.4
20160530120000,198.0,206.4,62.5455,55,106.9,100,68.4
20160530121500,198.0,202.8,61.4545,55,101.0,100,68.6
20160530123000,198.0,198.6,60.1818,55,97.2,100,68.5
20160530124500,198.0,194.4,58.9091,55,104.4,100,68.6
20160530130000,198.0,194.4,58.9091,55,107.8,100,68.6
20160530131500,198.0,194.4,58.9091,55,102.7,100,68.8
20160530133000,198.0,194.4,58.9091,55,100.0,100,68.8
20160530134500,198.0,194.4,58.9091,55,104.4,100,68.8
20160530140000,198.0,194.4,58.9091,55,107.5,100,68.9
20160530141500,198.0,194.4,58.9091,55,96.6,100,68.9
20160530143000,198.0,194.4,58.9091,55,102.5,100,68.7
20160530144500,198.0,194.4,58.9091,55,96.6,100,68.8
20160530150000,198.0,194.4,58.9091,55,94.8,100,68.8
20160530151500,198.0,198.6,60.1818,55,94.8,100,68.8
20160530153000,198.0,198.6,60.1818,55,106.8,100,68.7
20160530154500,198.0,198.6,60.1818,55,97.1,100,68.7
20160530160000,198.0,194.4,58.9091,55,97.1,100,68.8
20160530161500,198.0,194.4,58.9091,55,102.4,100,68.8
20160530163000,198.0,194.4,58.9091,55,96.6,100,68.8
20160530164500,198.0,194.4,58.9091,55,94.2,100,68.9
20160530170000,198.0,194.4,58.9091,55,101.3,100,68.9
20160530171500,198.0,198.6,60.1818,55,109.2,100,68.9
20160530173000,198.0,202.8,61.4545,55,98.5,100,68.9
20160530174500,198.0,198.6,60.1818,55,108.5,100,68.8
20160530180000,198.0,202.8,61.4545,55,97.5,100,68.8
20160530181500,198.0,206.4,62.5455,55,106.9,100,68.7
20160530183000,198.0,190.2,57.6364,55,97.2,100,68.7
20160530184500,198.0,194.4,58.9091,55,100.3,100,68.7
20160530190000,198.0,194.4,58.9091,55,108.4,100,68.7
20160530191500,198.0,194.4,58.9091,55,97.2,100,68.7
20160530193000,198.0,198.6,60.1818,55,101.6,100,68.6
20160530194500,198.0,198.6,60.1818,55,105.8,100,68.6
20160530200000,198.0,198.6,60.1818,55,97.7,100,68.7
20160530201500,198.0,194.4,58.9091,55,100.4,100,68.7
20160530203000,198.0,194.4,58.9091,55,109.0,100,68.7
20160530204500,198.0,198.6,60.1818,55,97.2,100,68.6
20160530210000,198.0,194.4,58.9091,55,102.2,100,68.6
20160530211500,198.0,194.4,58.9091,55,104.9,100,68.6
20160530213000,198.0,194.4,58.9091,55,97.2,100,68.6
20160530214500,198.0,194.4,58.9091,55,100.2,100,68.5
20160530220000,198.0,194.4,58.9091,55,107.9,100,68.5
20160530221500,198.0,198.6,60.1818,55,103.4,100,68.5
20160530223000,198.0,198.6,60.1818,55,97.2,100,68.4
20160530224500,198.0,202.8,61.4545,55,101.1,100,68.4
20160530230000,198.0,202.8,61.4545,55,107.1,100,68.3
20160530231500,198.0,206.4,62.5455,55,96.6,100,68.2
20160530233000,198.0,202.8,61.4545,55,96.6,100,68.3
20160530234500,198.0,206.4,62.5455,55,100.3,100,68.2
20160531000000,198.0,202.8,61.4545,55,105.2,100,68.2
20160531001500,198.0,194.4,58.9091,55,106.6,100,68.2
20160531003000,198.0,194.4,58.9091,55,97.2,100,68.3
20160531004500,198.0,194.4,58.9091,55,98.5,100,68.3
20160531010000,198.0,194.4,58.9091,55,99.8,100,68.3
20160531011500,198.0,194.4,58.9091,55,102.9,100,68.2
20160531013000,198.0,194.4,58.9091,55,107.7,100,68.1
20160531014500,198.0,194.4,58.9091,55,106.1,100,68.2
20160531020000,198.0,198.6,60.1818,55,98.1,100,68.2
20160531021500,198.0,194.4,58.9091,55,98.1,100,68.2
20160531023000,198.0,194.4,58.9091,55,98.1,100,68.2
20160531024500,198.0,198.6,60.1818,55,98.1,100,68.2
20160531030000,198.0,198.6,60.1818,55,99.2,100,68.2
20160531031500,198.0,198.6,60.1818,55,99.2,100,68.2
20160531033000,198.0,198.6,60.1818,55,97.8,100,68.1
20160531034500,198.0,202.8,61.4545,55,99.1,100,68.1
20160531040000,198.0,202.8,61.4545,55,102.8,100,68.2
20160531041500,198.0,202.8,61.4545,55,104.5,100,68.1
20160531043000,198.0,202.8,61.4545,55,105.6,100,68.1
20160531044500,198.0,198.6,60.1818,55,107.6,100,68.1
20160531050000,198.0,198.6,60.1818,55,107.6,100,68.1
20160531051500,198.0,194.4,58.9091,55,107.6,100,68.1
20160531053000,198.0,194.4,58.9091,55,107.6,100,68.1
20160531054500,198.0,194.4,58.9091,55,107.6,100,68.2
20160531060000,198.0,198.6,60.1818,55,104.2,100,68.2
20160531061500,198.0,198.6,60.1818,55,102.1,100,68.2
20160531063000,198.0,194.4,58.9091,55,97.2,100,68.2
20160531064500,198.0,202.8,61.4545,55,97.2,100,68.3
20160531070000,198.0,202.8,61.4545,55,99.7,100,68.3
20160531071500,198.0,202.8,61.4545,55,101.9,100,68.1
20160531073000,198.0,206.4,62.5455,55,104.5,100,68.2
20160531074500,198.0,202.8,61.4545,55,104.5,100,68.2
20160531080000,198.0,206.4,62.5455,55,98.4,100,68.2
20160531081500,198.0,206.4,62.5455,55,97.2,100,68.2
20160531083000,198.0,202.8,61.4545,55,107.1,100,68.3
20160531084500,198.0,202.8,61.4545,55,96.6,100,68.6
20160531090000,198.0,202.8,61.4545,55,106.0,100,68.6
20160531091500,198.0,202.8,61.4545,55,102.8,100,68.7
20160531093000,198.0,202.8,61.4545,55,99.7,100,68.8
20160531094500,198.0,202.8,61.4545,55,97.2,100,68.8
20160531100000,198.0,202.8,61.4545,55,98.4,100,68.8
20160531101500,198.0,202.8,61.4545,55,98.4,100,68.7
20160531103000,198.0,202.8,61.4545,55,106.0,100,68.7
20160531104500,198.0,198.6,60.1818,55,100.3,100,68.7
20160531110000,198.0,198.6,60.1818,55,97.8,100,68.8
20160531111500,198.0,198.6,60.1818,55,97.8,100,68.9
20160531113000,198.0,198.6,60.1818,55,99.6,100,69.0
20160531114500,198.0,194.4,58.9091,55,98.2,100,69.0
20160531120000,198.0,194.4,58.9091,55,100.5,100,69.1
20160531121500,198.0,194.4,58.9091,55,97.6,100,69.0
20160531123000,198.0,194.4,58.9091,55,100.3,100,68.9
20160531124500,198.0,194.4,58.9091,55,104.6,100,68.9
20160531130000,198.0,198.6,60.1818,55,98.5,100,68.9
20160531131500,198.0,198.6,60.1818,55,103.6,100,69.0
20160531133000,198.0,198.6,60.1818,55,98.3,100,69.1
20160531134500,198.0,198.6,60.1818,55,98.3,100,69.1
20160531140000,198.0,198.6,60.1818,55,95.9,100,69.1
20160531141500,198.0,198.6,60.1818,55,106.0,100,69.1
20160531143000,198.0,198.6,60.1818,55,98.5,100,69.2
20160531144500,198.0,198.6,60.1818,55,98.5,100,69.2
20160531150000,198.0,198.6,60.1818,55,98.5,100,69.2
20160531151500,198.0,198.6,60.1818,55,95.4,100,69.2
20160531153000,198.0,198.6,60.1818,55,103.7,100,69.3
20160531154500,198.0,198.6,60.1818,55,103.7,100,69.2
20160531160000,198.0,198.6,60.1818,55,98.5,100,69.2
20160531161500,198.0,198.6,60.1818,55,98.5,100,69.1
20160531163000,198.0,198.6,60.1818,55,98.5,100,69.1
20160531164500,198.0,198.6,60.1818,55,103.6,100,69.1
20160531170000,198.0,198.6,60.1818,55,106.8,100,69.1
20160531171500,198.0,202.8,61.4545,55,97.2,100,69.1
20160531173000,198.0,206.4,62.5455,55,97.2,100,68.9
20160531174500,198.0,206.4,62.5455,55,100.7,100,68.9
20160531180000,198.0,202.8,61.4545,55,106.0,100,68.8
20160531181500,198.0,194.4,58.9091,55,106.0,100,68.9
20160531183000,198.0,198.6,60.1818,55,104.6,100,68.9
20160531184500,198.0,194.4,58.9091,55,102.9,100,68.8
20160531190000,198.0,194.4,58.9091,55,101.1,100,68.8
20160531191500,198.0,198.6,60.1818,55,97.9,100,68.7
20160531193000,198.0,198.6,60.1818,55,97.9,100,68.7
20160531194500,198.0,198.6,60.1818,55,97.9,100,68.7
20160531200000,198.0,202.8,61.4545,55,97.9,100,68.7
20160531201500,198.0,202.8,61.4545,55,103.4,100,68.7
20160531203000,198.0,202.8,61.4545,55,104.7,100,68.7
20160531204500,198.0,202.8,61.4545,55,98.5,100,68.7
20160531210000,198.0,202.8,61.4545,55,96.6,100,68.7
20160531211500,198.0,202.8,61.4545,55,99.6,100,68.6
20160531213000,198.0,202.8,61.4545,55,105.2,100,68.6
20160531214500,198.0,202.8,61.4545,55,99.1,100,68.6
20160531220000,198.0,202.8,61.4545,55,96.6,100,68.6
20160531221500,198.0,206.4,62.5455,55,104.1,100,68.4
20160531223000,198.0,202.8,61.4545,54,102.0,100,68.3
20160531224500,198.0,202.8,61.4545,54,99.1,100,68.4
20160531230000,198.0,202.8,61.4545,54,97.5,100,68.4
20160531231500,198.0,198.6,60.1818,54,104.3,100,68.4
20160531233000,198.0,202.8,61.4545,54,104.3,100,68.3
20160531234500,198.0,198.6,60.1818,54,98.5,100,68.3
20160601000000,198.0,194.4,58.9091,54,98.5,100,68.3
20160601001500,198.0,194.4,58.9091,54,106.1,100,68.2
20160601003000,198.0,190.2,57.6364,54,100.8,100,68.2
20160601004500,198.0,194.4,58.9091,54,97.8,100,68.2
20160601010000,198.0,190.2,57.6364,54,106.8,100,68.3
20160601011500,198.0,194.4,58.9091,55,100.3,100,68.2
20160601013000,198.0,190.2,57.6364,55,100.3,100,68.2
20160601014500,198.0,194.4,58.9091,55,98.5,100,68.2
20160601020000,198.0,194.4,58.9091,55,98.5,100,68.1
20160601021500,198.0,190.2,57.6364,55,105.1,100,68.1
20160601023000,198.0,190.2,57.6364,55,99.1,100,68.2
20160601024500,198.0,190.2,57.6364,55,99.1,100,68.2
20160601030000,198.0,198.6,60.1818,55,101.1,100,68.3
20160601031500,198.0,194.4,58.9091,55,97.1,100,68.3
20160601033000,198.0,194.4,58.9091,55,102.1,100,68.3
20160601034500,198.0,194.4,58.9091,55,96.7,100,68.3
20160601040000,198.0,194.4,58.9091,55,99.6,100,68.3
20160601041500,198.0,194.4,58.9091,55,101.6,100,68.3
20160601043000,198.0,194.4,58.9091,55,96.0,100,68.3
20160601044500,198.0,194.4,58.9091,55,104.5,100,68.3
20160601050000,198.0,194.4,58.9091,55,96.6,100,68.3
20160601051500,198.0,194.4,58.9091,55,103.5,100,68.3
20160601053000,198.0,198.6,60.1818,55,97.1,100,68.3
20160601054500,198.0,202.8,61.4545,55,100.1,100,68.4
20160601060000,198.0,202.8,61.4545,55,100.1,100,68.3
20160601061500,198.0,206.4,62.5455,55,94.8,100,68.3
20160601063000,198.0,206.4,62.5455,55,101.9,100,68.3
20160601064500,198.0,202.8,61.4545,55,99.1,100,68.3
20160601070000,198.0,194.4,58.9091,55,96.6,100,68.2
20160601071500,198.0,190.2,57.6364,55,105.1,100,68.1
20160601073000,198.0,194.4,58.9091,55,100.3,100,68.0
20160601074500,198.0,194.4,58.9091,55,97.2,100,68.2
20160601080000,198.0,194.4,58.9091,55,97.2,100,68.1
20160601081500,198.0,194.4,58.9091,55,98.3,100,68.1
20160601083000,198.0,194.4,58.9091,55,106.4,100,68.2
20160601084500,198.0,194.4,58.9091,55,99.7,100,68.4
20160601090000,198.0,194.4,58.9091,55,96.0,100,68.4
20160601091500,198.0,194.4,58.9091,55,105.9,100,68.5
20160601093000,198.0,198.6,60.1818,55,100.3,100,68.6
20160601094500,198.0,194.4,58.9091,55,100.3,100,68.6
20160601100000,198.0,194.4,58.9091,55,89.9,100,68.7
20160601101500,198.0,194.4,58.9091,55,83.2,100,68.7
20160601103000,198.0,194.4,58.9091,55,77.8,100,68.7
20160601104500,198.0,194.4,58.9091,55,74.0,100,68.6
20160601110000,198.0,194.4,58.9091,55,70.1,100,68.4
20160601111500,198.0,194.4,58.9091,55,66.3,100,68.4
20160601113000,198.0,194.4,58.9091,55,63.6,100,68.3
20160601114500,198.0,194.4,58.9091,55,62.0,100,68.1
20160601120000,198.0,190.2,57.6364,55,60.8,100,68.1
20160601121500,198.0,194.4,58.9091,55,60.0,100,68.1
20160601123000,198.0,194.4,58.9091,55,60.0,100,68.1
20160601124500,198.0,194.4,58.9091,55,59.1,100,68.0
20160601130000,198.0,194.4,58.9091,55,59.1,100,67.9
20160601131500,198.0,194.4,58.9091,55,59.1,100,67.9
20160601133000,198.0,194.4,58.9091,55,58.4,100,67.8
20160601134500,198.0,198.6,60.1818,55,58.4,100,67.9
20160601140000,198.0,198.6,60.1818,55,58.4,100,67.8
20160601141500,198.0,194.4,58.9091,55,72.0,100,67.8
20160601143000,198.0,198.6,60.1818,55,96.6,100,67.9
20160601144500,198.0,202.8,61.4545,55,104.9,100,68.1
20160601150000,198.0,202.8,61.4545,55,100.3,100,68.1
20160601151500,198.0,202.8,61.4545,55,94.8,100,68.2
20160601153000,198.0,202.8,61.4545,55,102.6,100,68.3
20160601154500,198.0,202.8,61.4545,55,99.8,100,68.4
20160601160000,198.0,202.8,61.4545,55,95.1,100,68.4
20160601161500,198.0,202.8,61.4545,55,103.7,100,68.5
20160601163000,198.0,206.4,62.5455,55,94.8,100,68.6
20160601164500,198.0,202.8,61.4545,55,105.0,100,68.6
20160601170000,198.0,202.8,61.4545,55,99.8,100,68.6
20160601171500,198.0,198.6,60.1818,55,95.4,100,68.6
20160601173000,198.0,202.8,61.4545,55,105.8,100,68.7
20160601174500,198.0,198.6,60.1818,55,96.6,100,68.7
20160601180000,198.0,198.6,60.1818,55,104.5,100,68.6
20160601181500,198.0,198.6,60.1818,55,97.1,100,68.6
20160601183000,198.0,198.6,60.1818,55,103.9,100,68.6
20160601184500,198.0,198.6,60.1818,55,97.8,100,68.6
20160601190000,198.0,198.6,60.1818,55,97.8,100,68.6
20160601191500,198.0,198.6,60.1818,55,105.2,100,68.6
20160601193000,198.0,198.6,60.1818,55,96.8,100,68.6
20160601194500,198.0,198.6,60.1818,55,96.8,100,68.6
20160601200000,198.0,198.6,60.1818,55,103.4,100,68.6
20160601201500,198.0,198.6,60.1818,55,99.7,100,68.5
20160601203000,198.0,198.6,60.1818,55,95.9,100,68.4
20160601204500,198.0,198.6,60.1818,55,104.4,100,68.4
20160601210000,198.0,198.6,60.1818,55,96.0,100,68.4
20160601211500,198.0,202.8,61.4545,55,103.0,100,68.4
20160601213000,198.0,202.8,61.4545,55,99.7,100,68.3
20160601214500,198.0,198.6,60.1818,55,95.3,100,68.3
20160601220000,198.0,202.8,61.4545,55,104.2,100,68.3
20160601221500,198.0,198.6,60.1818,55,95.4,100,68.3
20160601223000,198.0,198.6,60.1818,55,104.8,100,68.3
20160601224500,198.0,202.8,61.4545,55,97.2,100,68.3
20160601230000,198.0,202.8,61.4545,55,100.0,100,68.1
20160601231500,198.0,206.4,62.5455,55,100.0,100,68.2
20160601233000,198.0,202.8,61.4545,55,98.0,100,68.1
20160601234500,198.0,206.4,62.5455,55,100.6,100,68.1
20160602000000,198.0,202.8,61.4545,55,95.3,100,68.2
