PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160602001500,198.0,202.8,61.4545,55,103.8,100,68.2
20160602003000,198.0,202.8,61.4545,55,94.8,100,68.2
20160602004500,198.0,202.8,61.4545,55,106.0,100,68.2
20160602010000,198.0,202.8,61.4545,55,94.8,100,68.2
20160602011500,198.0,202.8,61.4545,55,105.1,100,68.2
20160602013000,198.0,202.8,61.4545,55,96.6,100,68.2
20160602014500,198.0,198.6,60.1818,55,101.7,100,68.2
20160602020000,198.0,202.8,61.4545,55,98.5,100,68.1
20160602021500,198.0,202.8,61.4545,55,96.5,100,68.1
20160602023000,198.0,202.8,61.4545,55,105.3,100,68.2
20160602024500,198.0,202.8,61.4545,55,94.8,100,68.2
20160602030000,198.0,202.8,61.4545,55,106.1,100,68.3
20160602031500,198.0,202.8,61.4545,55,95.4,100,68.3
20160602033000,198.0,202.8,61.4545,55,106.8,100,68.3
20160602034500,198.0,198.6,60.1818,55,94.8,100,68.3
20160602040000,198.0,198.6,60.1818,55,106.8,100,68.3
20160602041500,198.0,198.6,60.1818,55,95.5,100,68.3
20160602043000,198.0,198.6,60.1818,55,106.8,100,68.3
20160602044500,198.0,202.8,61.4545,55,96.5,100,68.3
20160602050000,198.0,198.6,60.1818,55,104.4,100,68.3
20160602051500,198.0,202.8,61.4545,55,98.5,100,68.3
20160602053000,198.0,202.8,61.4545,55,102.8,100,68.3
20160602054500,198.0,198.6,60.1818,55,97.8,100,68.3
20160602060000,198.0,194.4,58.9091,55,104.3,100,68.3
20160602061500,198.0,194.4,58.9091,55,99.7,100,68.4
20160602063000,198.0,190.2,57.6364,55,98.1,100,68.3
20160602064500,198.0,190.2,57.6364,55,104.3,100,68.3
20160602070000,198.0,194.4,58.9091,55,97.2,100,68.3
20160602071500,198.0,194.4,58.9091,55,106.0,100,68.4
20160602073000,198.0,194.4,58.9091,55,97.2,100,68.4
20160602074500,198.0,194.4,58.9091,55,97.2,100,68.5
20160602080000,198.0,194.4,58.9091,55,97.2,100,68.5
20160602081500,198.0,194.4,58.9091,55,103.4,100,68.6
20160602083000,198.0,194.4,58.9091,55,105.2,100,68.6
20160602084500,198.0,194.4,58.9091,55,96.6,100,68.6
20160602090000,198.0,194.4,58.9091,55,96.6,100,68.7
20160602091500,198.0,194.4,58.9091,55,96.6,100,68.8
20160602093000,198.0,194.4,58.9091,55,96.6,100,68.8
20160602094500,198.0,194.4,58.9091,55,96.6,100,68.8
20160602100000,198.0,194.4,58.9091,55,96.6,100,68.7
20160602101500,198.0,194.4,58.9091,55,96.6,100,68.8
20160602103000,198.0,194.4,58.9091,55,99.4,100,68.9
20160602104500,198.0,194.4,58.9091,55,96.6,100,69.0
20160602110000,198.0,194.4,58.9091,55,96.6,100,68.9
20160602111500,198.0,194.4,58.9091,55,96.6,100,68.9
20160602113000,198.0,190.2,57.6364,55,96.6,100,69.0
20160602114500,198.0,194.4,58.9091,55,96.6,100,68.9
20160602120000,198.0,194.4,58.9091,55,104.0,100,69.0
20160602121500,198.0,198.6,60.1818,56,106.8,100,69.0
20160602123000,198.0,198.6,60.1818,56,106.8,100,68.9
20160602124500,198.0,194.4,58.9091,56,103.6,100,69.1
20160602130000,198.0,198.6,60.1818,56,106.8,100,69.0
20160602131500,198.0,194.4,58.9091,56,97.2,100,69.1
20160602133000,198.0,198.6,60.1818,56,106.8,100,69.1
20160602134500,198.0,194.4,58.9091,56,106.8,100,69.2
20160602140000,198.0,198.6,60.1818,56,95.9,100,69.3
20160602141500,198.0,198.6,60.1818,56,95.9,100,69.3
20160602143000,198.0,198.6,60.1818,56,106.8,100,69.3
20160602144500,198.0,198.6,60.1818,56,96.0,100,69.5
20160602150000,198.0,198.6,60.1818,56,96.0,100,69.6
20160602151500,198.0,202.8,61.4545,56,97.2,100,69.6
20160602153000,198.0,206.4,62.5455,56,106.0,100,69.7
20160602154500,198.0,206.4,62.5455,56,106.0,100,69.7
20160602160000,198.0,206.4,62.5455,56,96.6,100,69.6
20160602161500,198.0,206.4,62.5455,56,101.9,100,69.4
20160602163000,198.0,202.8,61.4545,55,104.4,100,69.3
20160602164500,198.0,206.4,62.5455,55,99.9,100,69.4
20160602170000,198.0,202.8,61.4545,55,102.6,100,69.3
20160602171500,198.0,206.4,62.5455,55,96.0,100,69.2
20160602173000,198.0,202.8,61.4545,55,100.1,100,69.3
20160602174500,198.0,198.6,60.1818,55,96.6,100,69.2
20160602180000,198.0,198.6,60.1818,55,96.6,100,69.2
20160602181500,198.0,198.6,60.1818,55,98.5,100,69.2
20160602183000,198.0,198.6,60.1818,55,100.3,100,69.1
20160602184500,198.0,198.6,60.1818,55,99.1,100,69.1
20160602190000,198.0,194.4,58.9091,55,99.1,100,69.1
20160602191500,198.0,194.4,58.9091,55,97.2,100,69.0
20160602193000,198.0,194.4,58.9091,55,97.2,100,68.9
20160602194500,198.0,190.2,57.6364,55,97.2,100,68.9
20160602200000,198.0,198.6,60.1818,55,97.2,100,68.8
20160602201500,198.0,202.8,61.4545,55,96.1,100,68.7
20160602203000,198.0,202.8,61.4545,55,103.4,100,68.7
20160602204500,198.0,202.8,61.4545,55,106.9,100,68.7
20160602210000,198.0,198.6,60.1818,55,99.7,100,68.7
20160602211500,198.0,202.8,61.4545,55,96.6,100,68.6
20160602213000,198.0,202.8,61.4545,55,106.8,100,68.6
20160602214500,198.0,202.8,61.4545,55,101.3,100,68.6
20160602220000,198.0,198.6,60.1818,55,96.6,100,68.5
20160602221500,198.0,202.8,61.4545,55,106.5,100,68.4
20160602223000,198.0,202.8,61.4545,55,100.6,100,68.4
20160602224500,198.0,202.8,61.4545,55,97.2,100,68.4
20160602230000,198.0,202.8,61.4545,55,106.1,100,68.4
20160602231500,198.0,202.8,61.4545,55,95.4,100,68.4
20160602233000,198.0,198.6,60.1818,55,104.5,100,68.4
20160602234500,198.0,202.8,61.4545,55,101.1,100,68.4
20160603000000,198.0,202.8,61.4545,55,96.0,100,68.4
20160603001500,198.0,202.8,61.4545,55,106.8,100,68.4
20160603003000,198.0,198.6,60.1818,55,97.8,100,68.4
20160603004500,198.0,194.4,58.9091,55,102.7,100,68.4
20160603010000,198.0,190.2,57.6364,55,102.7,100,68.4
20160603011500,198.0,190.2,57.6364,55,96.6,100,68.4
20160603013000,198.0,190.2,57.6364,55,107.0,100,68.4
20160603014500,198.0,194.4,58.9091,55,100.3,100,68.4
20160603020000,198.0,194.4,58.9091,55,98.0,100,68.4
20160603021500,198.0,194.4,58.9091,55,106.2,100,68.4
20160603023000,198.0,194.4,58.9091,55,96.7,100,68.4
20160603024500,198.0,194.4,58.9091,55,104.2,100,68.4
20160603030000,198.0,194.4,58.9091,55,99.7,100,68.4
20160603031500,198.0,194.4,58.9091,55,96.6,100,68.4
20160603033000,198.0,194.4,58.9091,55,107.6,100,68.4
20160603034500,198.0,194.4,58.9091,55,102.4,100,68.4
20160603040000,198.0,194.4,58.9091,55,96.0,100,68.4
20160603041500,198.0,194.4,58.9091,55,107.6,100,68.4
20160603043000,198.0,194.4,58.9091,55,98.5,100,68.4
20160603044500,198.0,190.2,57.6364,55,100.9,100,68.3
20160603050000,198.0,194.4,58.9091,55,105.3,100,68.3
20160603051500,198.0,194.4,58.9091,55,97.2,100,68.3
20160603053000,198.0,190.2,57.6364,55,99.2,100,68.4
20160603054500,198.0,194.4,58.9091,55,104.7,100,68.3
20160603060000,198.0,190.2,57.6364,55,96.6,100,68.4
20160603061500,198.0,194.4,58.9091,55,106.8,100,68.4
20160603063000,198.0,194.4,58.9091,55,100.3,100,68.6
20160603064500,198.0,194.4,58.9091,55,97.1,100,68.4
20160603070000,198.0,194.4,58.9091,55,106.8,100,68.4
20160603071500,198.0,194.4,58.9091,55,102.8,100,68.4
20160603073000,198.0,190.2,57.6364,55,98.5,100,68.4
20160603074500,198.0,194.4,58.9091,55,97.2,100,68.4
20160603080000,198.0,194.4,58.9091,55,97.2,100,68.3
20160603081500,198.0,194.4,58.9091,55,104.3,100,68.4
20160603083000,198.0,190.2,57.6364,55,106.0,100,68.4
20160603084500,198.0,194.4,58.9091,55,106.0,100,68.5
20160603090000,198.0,194.4,58.9091,55,104.5,100,68.5
20160603091500,198.0,194.4,58.9091,55,100.1,100,68.6
20160603093000,198.0,194.4,58.9091,55,97.0,100,68.6
20160603094500,198.0,194.4,58.9091,55,97.0,100,68.6
20160603100000,198.0,194.4,58.9091,55,97.0,100,68.7
20160603101500,198.0,194.4,58.9091,55,97.0,100,68.7
20160603103000,198.0,194.4,58.9091,55,97.0,100,68.8
20160603104500,198.0,194.4,58.9091,55,103.6,100,68.8
20160603110000,198.0,194.4,58.9091,55,96.6,100,68.8
20160603111500,198.0,194.4,58.9091,55,97.8,100,69.1
20160603113000,198.0,190.2,57.6364,55,106.8,100,69.1
20160603114500,198.0,194.4,58.9091,55,97.0,100,69.1
20160603120000,198.0,194.4,58.9091,55,97.0,100,69.2
20160603121500,198.0,194.4,58.9091,55,98.5,100,69.2
20160603123000,198.0,194.4,58.9091,55,100.9,100,69.1
20160603124500,198.0,194.4,58.9091,55,97.2,100,69.2
20160603130000,198.0,194.4,58.9091,55,100.9,100,69.1
20160603131500,198.0,194.4,58.9091,55,102.8,100,69.1
20160603133000,198.0,194.4,58.9091,55,102.8,100,69.2
20160603134500,198.0,194.4,58.9091,55,99.7,100,69.1
20160603140000,198.0,190.2,57.6364,55,97.8,100,69.2
20160603141500,198.0,194.4,58.9091,55,100.3,100,69.1
20160603143000,198.0,194.4,58.9091,55,100.3,100,69.1
20160603144500,198.0,198.6,60.1818,55,107.2,100,69.1
20160603150000,198.0,190.2,57.6364,55,107.2,100,69.1
20160603151500,198.0,194.4,58.9091,55,107.2,100,69.1
20160603153000,198.0,198.6,60.1818,55,102.8,100,68.9
20160603154500,198.0,202.8,61.4545,55,102.8,100,68.8
20160603160000,198.0,202.8,61.4545,55,102.8,100,68.8
20160603161500,198.0,202.8,61.4545,55,106.1,100,68.7
20160603163000,198.0,206.4,62.5455,55,99.5,100,68.6
20160603164500,198.0,206.4,62.5455,55,96.6,100,68.4
20160603170000,198.0,206.4,62.5455,55,96.6,100,68.7
20160603171500,198.0,202.8,61.4545,55,98.5,100,68.7
20160603173000,198.0,206.4,62.5455,55,106.0,100,68.6
20160603174500,198.0,202.8,61.4545,55,100.5,100,68.5
20160603180000,198.0,206.4,62.5455,55,96.6,100,68.6
20160603181500,198.0,202.8,61.4545,55,96.6,100,68.6
20160603183000,198.0,202.8,61.4545,55,106.8,100,68.6
20160603184500,198.0,202.8,61.4545,55,102.4,100,68.4
20160603190000,198.0,202.8,61.4545,55,97.8,100,68.5
20160603191500,198.0,194.4,58.9091,55,96.6,100,68.4
20160603193000,198.0,194.4,58.9091,55,106.7,100,68.4
20160603194500,198.0,198.6,60.1818,55,98.5,100,68.4
20160603200000,198.0,194.4,58.9091,55,100.9,100,68.4
20160603201500,198.0,194.4,58.9091,55,100.9,100,68.4
20160603203000,198.0,198.6,60.1818,55,96.8,100,68.3
20160603204500,198.0,198.6,60.1818,55,104.2,100,68.4
20160603210000,198.0,198.6,60.1818,55,95.5,100,68.4
20160603211500,198.0,198.6,60.1818,55,106.8,100,68.3
20160603213000,198.0,198.6,60.1818,55,98.7,100,68.3
20160603214500,198.0,202.8,61.4545,55,96.6,100,68.3
20160603220000,198.0,198.6,60.1818,55,106.9,100,68.3
20160603221500,198.0,202.8,61.4545,55,96.6,100,68.3
20160603223000,198.0,202.8,61.4545,55,106.7,100,68.3
20160603224500,198.0,198.6,60.1818,55,97.2,100,68.3
20160603230000,198.0,202.8,61.4545,55,105.1,100,68.3
20160603231500,198.0,198.6,60.1818,55,98.5,100,68.3
20160603233000,198.0,202.8,61.4545,55,101.5,100,68.2
20160603234500,198.0,202.8,61.4545,55,99.1,100,68.2
20160604000000,198.0,202.8,61.4545,55,100.2,100,68.3
20160604001500,198.0,198.6,60.1818,55,100.2,100,68.4
20160604003000,198.0,202.8,61.4545,55,99.0,100,68.4
20160604004500,198.0,202.8,61.4545,55,102.2,100,68.4
20160604010000,198.0,202.8,61.4545,55,96.0,100,68.4
20160604011500,198.0,198.6,60.1818,54,106.8,100,68.5
20160604013000,198.0,194.4,58.9091,58,105.3,100,68.4
20160604014500,198.0,198.6,60.1818,58,98.5,100,68.3
20160604020000,198.0,202.8,61.4545,58,98.5,100,68.2
20160604021500,198.0,198.6,60.1818,58,106.6,100,68.2
20160604023000,198.0,202.8,61.4545,58,96.6,100,68.3
20160604024500,198.0,194.4,58.9091,58,108.4,100,68.4
20160604030000,198.0,194.4,58.9091,59,96.5,100,68.5
20160604031500,198.0,194.4,58.9091,59,108.4,100,68.4
20160604033000,198.0,190.2,57.6364,59,99.6,100,68.4
20160604034500,198.0,194.4,58.9091,59,98.3,100,68.4
20160604040000,198.0,194.4,58.9091,59,105.7,100,68.4
20160604041500,198.0,194.4,58.9091,59,95.9,100,68.3
20160604043000,198.0,194.4,58.9091,59,108.2,100,68.3
20160604044500,198.0,194.4,58.9091,59,96.6,100,68.2
20160604050000,198.0,198.6,60.1818,59,107.6,100,68.3
20160604051500,198.0,194.4,58.9091,59,97.9,100,68.2
20160604053000,198.0,198.6,60.1818,59,102.9,100,68.2
20160604054500,198.0,202.8,61.4545,59,102.9,100,68.2
20160604060000,198.0,202.8,61.4545,59,96.8,100,68.2
20160604061500,198.0,202.8,61.4545,59,105.3,100,68.2
20160604063000,198.0,202.8,61.4545,59,95.4,100,68.2
20160604064500,198.0,206.4,62.5455,59,107.5,100,68.2
20160604070000,198.0,202.8,61.4545,59,97.6,100,68.2
20160604071500,198.0,206.4,62.5455,59,103.3,100,68.2
20160604073000,198.0,206.4,62.5455,59,100.1,100,68.2
20160604074500,198.0,206.4,62.5455,59,98.9,100,68.2
20160604080000,198.0,198.6,60.1818,59,105.9,100,68.2
20160604081500,198.0,194.4,58.9091,59,97.2,100,68.3
20160604083000,198.0,198.6,60.1818,59,103.7,100,68.3
20160604084500,198.0,194.4,58.9091,59,99.1,100,68.3
20160604090000,198.0,198.6,60.1818,59,101.0,100,68.3
20160604091500,198.0,198.6,60.1818,59,104.3,100,68.2
20160604093000,198.0,198.6,60.1818,59,97.8,100,68.2
20160604094500,198.0,198.6,60.1818,59,101.0,100,68.3
20160604100000,198.0,198.6,60.1818,59,107.7,100,68.3
20160604101500,198.0,202.8,61.4545,59,99.0,100,68.3
20160604103000,198.0,198.6,60.1818,59,97.2,100,68.3
20160604104500,198.0,206.4,62.5455,59,107.6,100,68.2
20160604110000,198.0,202.8,61.4545,59,98.5,100,68.3
20160604111500,198.0,198.6,60.1818,58,98.5,100,68.3
20160604113000,198.0,202.8,61.4545,58,107.6,100,68.2
20160604114500,198.0,198.6,60.1818,58,96.9,100,68.2
20160604120000,198.0,194.4,58.9091,58,105.6,100,68.3
20160604121500,198.0,194.4,58.9091,58,103.7,100,68.2
20160604123000,198.0,194.4,58.9091,58,97.8,100,68.2
20160604124500,198.0,194.4,58.9091,58,104.6,100,68.2
20160604130000,198.0,190.2,57.6364,58,102.8,100,68.1
20160604131500,198.0,194.4,58.9091,58,98.4,100,68.2
20160604133000,198.0,190.2,57.6364,58,106.0,100,68.2
20160604134500,198.0,190.2,57.6364,58,96.0,100,68.2
20160604140000,198.0,198.6,60.1818,58,107.5,100,68.2
20160604141500,198.0,198.6,60.1818,58,97.1,100,68.2
20160604143000,198.0,198.6,60.1818,58,103.8,100,68.2
20160604144500,198.0,198.6,60.1818,58,98.4,100,68.2
20160604150000,198.0,202.8,61.4545,58,102.3,100,68.2
20160604151500,198.0,198.6,60.1818,58,102.3,100,68.3
20160604153000,198.0,194.4,58.9091,58,102.3,100,68.3
20160604154500,198.0,202.8,61.4545,59,96.6,100,68.3
20160604160000,198.0,202.8,61.4545,58,106.9,100,68.4
20160604161500,198.0,198.6,60.1818,58,96.6,100,68.3
20160604163000,198.0,202.8,61.4545,58,106.4,100,68.3
20160604164500,198.0,198.6,60.1818,58,96.0,100,68.4
20160604170000,198.0,202.8,61.4545,58,106.9,100,68.5
20160604171500,198.0,202.8,61.4545,58,96.5,100,68.6
20160604173000,198.0,202.8,61.4545,58,105.9,100,68.5
20160604174500,198.0,198.6,60.1818,58,96.9,100,68.4
20160604180000,198.0,202.8,61.4545,58,101.5,100,68.4
20160604181500,198.0,198.6,60.1818,58,99.6,100,68.5
20160604183000,198.0,202.8,61.4545,58,101.2,100,68.5
20160604184500,198.0,202.8,61.4545,58,100.1,100,68.4
20160604190000,198.0,202.8,61.4545,58,100.1,100,68.3
20160604191500,198.0,198.6,60.1818,58,101.6,100,68.3
20160604193000,198.0,198.6,60.1818,58,101.6,100,68.2
20160604194500,198.0,198.6,60.1818,58,98.8,100,68.3
20160604200000,198.0,198.6,60.1818,58,102.8,100,68.3
20160604201500,198.0,198.6,60.1818,58,97.0,100,68.3
20160604203000,198.0,202.8,61.4545,58,107.0,100,68.3
20160604204500,198.0,198.6,60.1818,58,96.0,100,68.2
20160604210000,198.0,198.6,60.1818,58,107.6,100,68.2
20160604211500,198.0,198.6,60.1818,58,96.0,100,68.2
20160604213000,198.0,198.6,60.1818,58,106.6,100,68.2
20160604214500,198.0,198.6,60.1818,58,96.0,100,68.2
20160604220000,198.0,198.6,60.1818,59,105.7,100,68.2
20160604221500,198.0,194.4,58.9091,59,96.6,100,68.2
20160604223000,198.0,198.6,60.1818,59,106.2,100,68.3
20160604224500,198.0,202.8,61.4545,58,96.0,100,68.2
20160604230000,198.0,198.6,60.1818,58,107.7,100,68.2
20160604231500,198.0,202.8,61.4545,58,96.0,100,68.2
20160604233000,198.0,198.6,60.1818,58,107.7,100,68.1
20160604234500,198.0,198.6,60.1818,58,96.0,100,68.1
20160605000000,198.0,202.8,61.4545,58,107.8,100,68.2
20160605001500,198.0,198.6,60.1818,58,96.6,100,68.2
20160605003000,198.0,198.6,60.1818,58,107.7,100,68.2
20160605004500,198.0,198.6,60.1818,58,96.3,100,68.2
20160605010000,198.0,198.6,60.1818,58,107.7,100,68.3
20160605011500,198.0,198.6,60.1818,58,96.6,100,68.3
20160605013000,198.0,198.6,60.1818,58,105.2,100,68.2
20160605014500,198.0,194.4,58.9091,58,98.4,100,68.2
20160605020000,198.0,198.6,60.1818,58,101.1,100,68.1
20160605021500,198.0,198.6,60.1818,58,103.2,100,68.1
20160605023000,198.0,198.6,60.1818,58,99.1,100,68.2
20160605024500,198.0,198.6,60.1818,58,101.0,100,68.1
20160605030000,198.0,194.4,58.9091,59,102.3,100,68.1
20160605031500,198.0,190.2,57.6364,59,100.2,100,68.1
20160605033000,198.0,198.6,60.1818,59,100.2,100,68.2
20160605034500,198.0,198.6,60.1818,59,103.9,100,68.1
20160605040000,198.0,202.8,61.4545,59,97.9,100,68.1
20160605041500,198.0,198.6,60.1818,58,103.3,100,68.1
20160605043000,198.0,202.8,61.4545,58,98.5,100,68.1
20160605044500,198.0,198.6,60.1818,58,105.0,100,68.2
20160605050000,198.0,202.8,61.4545,58,97.8,100,68.2
20160605051500,198.0,202.8,61.4545,58,106.8,100,68.2
20160605053000,198.0,198.6,60.1818,58,97.8,100,68.1
20160605054500,198.0,202.8,61.4545,58,104.9,100,68.2
20160605060000,198.0,202.8,61.4545,58,99.1,100,68.2
20160605061500,198.0,202.8,61.4545,58,105.9,100,68.2
20160605063000,198.0,202.8,61.4545,58,96.2,100,68.2
20160605064500,198.0,202.8,61.4545,58,107.2,100,68.2
20160605070000,198.0,202.8,61.4545,58,96.0,100,68.2
20160605071500,198.0,202.8,61.4545,58,105.3,100,68.2
20160605073000,198.0,202.8,61.4545,58,95.9,100,68.3
20160605074500,198.0,198.6,60.1818,58,106.1,100,68.3
20160605080000,198.0,198.6,60.1818,58,95.4,100,68.4
20160605081500,198.0,202.8,61.4545,58,104.7,100,68.3
20160605083000,198.0,198.6,60.1818,58,97.5,100,68.4
20160605084500,198.0,198.6,60.1818,58,104.4,100,68.4
20160605090000,198.0,198.6,60.1818,58,96.2,100,68.4
20160605091500,198.0,198.6,60.1818,58,106.1,100,68.4
20160605093000,198.0,202.8,61.4545,58,96.0,100,68.4
20160605094500,198.0,198.6,60.1818,58,106.1,100,68.5
20160605100000,198.0,198.6,60.1818,58,95.9,100,68.4
20160605101500,198.0,198.6,60.1818,58,105.2,100,68.3
20160605103000,198.0,198.6,60.1818,58,96.6,100,68.3
20160605104500,198.0,198.6,60.1818,58,107.6,100,68.3
20160605110000,198.0,198.6,60.1818,58,98.1,100,68.4
20160605111500,198.0,198.6,60.1818,58,102.6,100,68.4
20160605113000,198.0,198.6,60.1818,58,106.0,100,68.4
20160605114500,198.0,198.6,60.1818,58,97.2,100,68.4
20160605120000,198.0,194.4,58.9091,58,105.8,100,68.5
20160605121500,198.0,198.6,60.1818,58,104.5,100,68.5
20160605123000,198.0,198.6,60.1818,58,98.5,100,68.5
20160605124500,198.0,198.6,60.1818,58,98.5,100,68.4
20160605130000,198.0,198.6,60.1818,58,100.1,100,68.4
20160605131500,198.0,194.4,58.9091,58,108.4,100,68.4
20160605133000,198.0,194.4,58.9091,58,102.2,100,68.4
20160605134500,198.0,198.6,60.1818,58,96.6,100,68.6
20160605140000,198.0,194.4,58.9091,58,105.1,100,68.6
20160605141500,198.0,198.6,60.1818,58,108.4,100,68.6
20160605143000,198.0,198.6,60.1818,58,102.0,100,68.6
20160605144500,198.0,198.6,60.1818,58,97.2,100,68.6
20160605150000,198.0,194.4,58.9091,58,97.2,100,68.5
20160605151500,198.0,198.6,60.1818,58,108.4,100,68.5
20160605153000,198.0,198.6,60.1818,58,99.1,100,68.5
20160605154500,198.0,198.6,60.1818,58,98.1,100,68.6
20160605160000,198.0,198.6,60.1818,58,109.2,100,68.6
20160605161500,198.0,198.6,60.1818,58,109.2,100,68.6
20160605163000,198.0,194.4,58.9091,58,102.8,100,68.6
20160605164500,198.0,194.4,58.9091,58,98.5,100,68.7
20160605170000,198.0,198.6,60.1818,58,97.2,100,68.7
20160605171500,198.0,194.4,58.9091,58,108.4,100,68.6
20160605173000,198.0,194.4,58.9091,58,106.3,100,68.6
20160605174500,198.0,198.6,60.1818,58,98.8,100,68.6
20160605180000,198.0,198.6,60.1818,58,97.8,100,68.6
20160605181500,198.0,194.4,58.9091,58,97.8,100,68.6
20160605183000,198.0,198.6,60.1818,58,102.6,100,68.6
20160605184500,198.0,198.6,60.1818,58,109.2,100,68.6
20160605190000,198.0,194.4,58.9091,58,109.2,100,68.6
20160605191500,198.0,198.6,60.1818,58,102.0,100,68.6
20160605193000,198.0,198.6,60.1818,58,99.1,100,68.6
20160605194500,198.0,198.6,60.1818,58,97.2,100,68.6
20160605200000,198.0,198.6,60.1818,58,97.2,100,68.6
20160605201500,198.0,198.6,60.1818,58,107.9,100,68.6
20160605203000,198.0,198.6,60.1818,58,106.4,100,68.6
20160605204500,198.0,194.4,58.9091,58,98.5,100,68.6
20160605210000,198.0,194.4,58.9091,58,97.2,100,68.6
20160605211500,198.0,194.4,58.9091,58,102.3,100,68.4
20160605213000,198.0,198.6,60.1818,58,109.2,100,68.4
20160605214500,198.0,194.4,58.9091,58,104.4,100,68.4
20160605220000,198.0,194.4,58.9091,58,99.7,100,68.3
20160605221500,198.0,194.4,58.9091,58,97.2,100,68.3
20160605223000,198.0,198.6,60.1818,58,107.6,100,68.2
20160605224500,198.0,198.6,60.1818,58,101.1,100,68.3
20160605230000,198.0,198.6,60.1818,58,96.6,100,68.3
20160605231500,198.0,202.8,61.4545,58,107.9,100,68.3
20160605233000,198.0,202.8,61.4545,58,98.0,100,68.2
20160605234500,198.0,206.4,62.5455,58,104.1,100,68.2
20160606000000,198.0,202.8,61.4545,58,102.5,100,68.3
20160606001500,198.0,198.6,60.1818,58,97.2,100,68.3
20160606003000,198.0,198.6,60.1818,58,107.8,100,68.3
20160606004500,198.0,194.4,58.9091,58,97.8,100,68.3
20160606010000,198.0,194.4,58.9091,58,102.5,100,68.3
20160606011500,198.0,194.4,58.9091,58,102.5,100,68.3
20160606013000,198.0,194.4,58.9091,58,98.0,100,68.2
20160606014500,198.0,194.4,58.9091,58,107.7,100,68.2
20160606020000,198.0,194.4,58.9091,58,97.2,100,68.2
20160606021500,198.0,194.4,58.9091,58,108.4,100,68.3
20160606023000,198.0,194.4,58.9091,58,97.9,100,68.2
20160606024500,198.0,198.6,60.1818,58,105.8,100,68.2
20160606030000,198.0,198.6,60.1818,58,99.8,100,68.2
20160606031500,198.0,202.8,61.4545,58,100.8,100,68.2
20160606033000,198.0,202.8,61.4545,58,104.1,100,68.3
20160606034500,198.0,198.6,60.1818,58,96.1,100,68.3
20160606040000,198.0,206.4,62.5455,58,107.8,100,68.2
20160606041500,198.0,202.8,61.4545,58,97.9,100,68.2
20160606043000,198.0,198.6,60.1818,58,102.6,100,68.1
20160606044500,198.0,194.4,58.9091,58,104.4,100,68.2
20160606050000,198.0,194.4,58.9091,58,97.1,100,68.2
20160606051500,198.0,194.4,58.9091,58,107.7,100,68.2
20160606053000,198.0,194.4,58.9091,58,96.8,100,68.1
20160606054500,198.0,194.4,58.9091,58,108.4,100,68.1
20160606060000,198.0,194.4,58.9091,58,97.9,100,68.2
20160606061500,198.0,194.4,58.9091,58,103.1,100,68.2
20160606063000,198.0,194.4,58.9091,58,105.2,100,68.2
20160606064500,198.0,194.4,58.9091,58,97.2,100,68.3
20160606070000,198.0,190.2,57.6364,58,108.1,100,68.4
20160606071500,198.0,194.4,58.9091,58,98.8,100,68.4
20160606073000,198.0,190.2,57.6364,58,98.8,100,68.3
20160606074500,198.0,190.2,57.6364,58,108.5,100,68.2
20160606080000,198.0,190.2,57.6364,58,99.9,100,68.4
20160606081500,198.0,194.4,58.9091,59,98.3,100,68.3
20160606083000,198.0,206.4,62.5455,59,106.8,100,68.3
20160606084500,198.0,202.8,61.4545,59,98.5,100,68.4
20160606090000,198.0,202.8,61.4545,59,97.2,100,68.5
20160606091500,198.0,206.4,62.5455,59,102.3,100,68.6
20160606093000,198.0,202.8,61.4545,59,107.6,100,68.6
20160606094500,198.0,202.8,61.4545,59,107.6,100,68.6
20160606100000,198.0,202.8,61.4545,59,106.4,100,68.8
20160606101500,198.0,202.8,61.4545,59,96.6,100,68.8
20160606103000,198.0,202.8,61.4545,59,102.4,100,68.7
20160606104500,198.0,198.6,60.1818,59,106.3,100,68.8
20160606110000,198.0,198.6,60.1818,59,107.6,100,68.7
20160606111500,198.0,194.4,58.9091,59,103.2,100,68.8
20160606113000,198.0,194.4,58.9091,59,109.1,100,68.7
20160606114500,198.0,194.4,58.9091,59,107.7,100,68.9
20160606120000,198.0,194.4,58.9091,59,101.5,100,68.9
20160606121500,198.0,194.4,58.9091,59,99.5,100,68.9
20160606123000,198.0,194.4,58.9091,59,99.5,100,68.9
20160606124500,198.0,198.6,60.1818,59,103.2,100,68.9
20160606130000,198.0,198.6,60.1818,59,97.2,100,69.0
20160606131500,198.0,202.8,61.4545,59,101.9,100,69.1
20160606133000,198.0,202.8,61.4545,59,97.2,100,69.1
20160606134500,198.0,202.8,61.4545,59,97.2,100,69.1
20160606140000,198.0,202.8,61.4545,59,100.3,100,69.1
20160606141500,198.0,202.8,61.4545,59,96.6,100,69.2
20160606143000,198.0,206.4,62.5455,59,96.6,100,69.3
20160606144500,198.0,202.8,61.4545,58,98.0,100,69.3
20160606150000,198.0,202.8,61.4545,58,102.8,100,69.4
20160606151500,198.0,202.8,61.4545,58,102.8,100,69.4
20160606153000,198.0,198.6,60.1818,58,99.6,100,69.4
20160606154500,198.0,202.8,61.4545,58,99.6,100,69.4
20160606160000,198.0,202.8,61.4545,58,104.5,100,69.3
20160606161500,198.0,202.8,61.4545,58,101.2,100,69.3
20160606163000,198.0,202.8,61.4545,58,97.3,100,69.3
20160606164500,198.0,202.8,61.4545,58,97.3,100,69.3
20160606170000,198.0,202.8,61.4545,58,98.5,100,69.3
20160606171500,198.0,202.8,61.4545,58,108.5,100,69.3
20160606173000,198.0,202.8,61.4545,58,99.6,100,69.2
20160606174500,198.0,202.8,61.4545,58,97.3,100,69.2
20160606180000,198.0,202.8,61.4545,58,97.3,100,69.2
20160606181500,198.0,202.8,61.4545,58,101.8,100,69.1
20160606183000,198.0,194.4,58.9091,58,109.1,100,69.1
20160606184500,198.0,190.2,57.6364,58,105.0,100,69.1
20160606190000,198.0,194.4,58.9091,58,102.6,100,69.0
20160606191500,198.0,194.4,58.9091,58,109.2,100,69.0
20160606193000,198.0,194.4,58.9091,58,104.8,100,68.9
20160606194500,198.0,198.6,60.1818,58,108.5,100,68.9
20160606200000,198.0,194.4,58.9091,58,97.8,100,68.9
20160606201500,198.0,194.4,58.9091,58,97.8,100,68.9
20160606203000,198.0,194.4,58.9091,58,97.8,100,68.9
20160606204500,198.0,198.6,60.1818,58,106.0,100,68.9
20160606210000,198.0,198.6,60.1818,58,107.7,100,68.9
20160606211500,198.0,194.4,58.9091,58,107.7,100,68.8
20160606213000,198.0,198.6,60.1818,58,99.1,100,68.8
20160606214500,198.0,194.4,58.9091,58,97.8,100,68.7
20160606220000,198.0,198.6,60.1818,58,98.9,100,68.7
20160606221500,198.0,198.6,60.1818,58,98.9,100,68.6
20160606223000,198.0,198.6,60.1818,58,97.8,100,68.6
20160606224500,198.0,198.6,60.1818,58,99.1,100,68.6
20160606230000,198.0,202.8,61.4545,58,97.2,100,68.4
20160606231500,198.0,198.6,60.1818,58,97.2,100,68.4
20160606233000,198.0,198.6,60.1818,58,108.4,100,68.4
20160606234500,198.0,198.6,60.1818,58,108.4,100,68.4
20160607000000,198.0,202.8,61.4545,58,100.4,100,68.4
20160607001500,198.0,198.6,60.1818,58,98.5,100,68.4
20160607003000,198.0,198.6,60.1818,58,97.2,100,68.4
20160607004500,198.0,198.6,60.1818,58,99.2,100,68.4
20160607010000,198.0,198.6,60.1818,58,104.4,100,68.4
20160607011500,198.0,198.6,60.1818,58,108.5,100,68.4
20160607013000,198.0,198.6,60.1818,58,103.6,100,68.4
20160607014500,198.0,198.6,60.1818,58,97.2,100,68.3
20160607020000,198.0,198.6,60.1818,58,104.3,100,68.4
20160607021500,198.0,198.6,60.1818,58,104.3,100,68.4
20160607023000,198.0,198.6,60.1818,58,98.1,100,68.4
20160607024500,198.0,198.6,60.1818,58,99.3,100,68.4
20160607030000,198.0,198.6,60.1818,58,108.4,100,68.2
20160607031500,198.0,198.6,60.1818,58,101.1,100,68.3
20160607033000,198.0,198.6,60.1818,58,97.2,100,68.4
20160607034500,198.0,198.6,60.1818,58,106.8,100,68.5
20160607040000,198.0,198.6,60.1818,58,99.7,100,68.6
20160607041500,198.0,198.6,60.1818,58,97.2,100,68.6
20160607043000,198.0,202.8,61.4545,58,107.7,100,68.7
20160607044500,198.0,198.6,60.1818,58,98.3,100,68.7
20160607050000,198.0,198.6,60.1818,58,98.3,100,68.7
20160607051500,198.0,198.6,60.1818,58,107.7,100,68.8
20160607053000,198.0,198.6,60.1818,58,99.1,100,68.8
20160607054500,198.0,202.8,61.4545,58,99.1,100,68.8
20160607060000,198.0,202.8,61.4545,58,106.9,100,68.8
20160607061500,198.0,202.8,61.4545,58,97.2,100,68.8
20160607063000,198.0,198.6,60.1818,58,101.3,100,68.7
20160607064500,198.0,198.6,60.1818,58,104.7,100,68.7
20160607070000,198.0,194.4,58.9091,58,98.5,100,68.8
20160607071500,198.0,194.4,58.9091,58,97.4,100,68.8
20160607073000,198.0,198.6,60.1818,58,108.4,100,69.1
20160607074500,198.0,194.4,58.9091,58,105.5,100,69.1
20160607080000,198.0,198.6,60.1818,58,100.3,100,69.1
20160607081500,198.0,198.6,60.1818,58,97.8,100,69.2
20160607083000,198.0,198.6,60.1818,58,97.8,100,69.2
20160607084500,198.0,198.6,60.1818,58,96.6,100,69.2
20160607090000,198.0,198.6,60.1818,58,96.6,100,69.3
20160607091500,198.0,198.6,60.1818,58,92.3,100,69.3
20160607093000,198.0,198.6,60.1818,58,85.8,100,69.4
20160607094500,198.0,198.6,60.1818,58,87.5,100,69.4
20160607100000,198.0,198.6,60.1818,58,81.9,100,69.6
20160607101500,198.0,198.6,60.1818,58,77.8,100,69.9
20160607103000,198.0,194.4,58.9091,58,81.5,100,69.8
20160607104500,198.0,194.4,58.9091,58,89.3,100,69.7
20160607110000,198.0,190.2,57.6364,58,84.4,100,69.9
20160607111500,198.0,194.4,58.9091,58,80.3,100,69.7
20160607113000,198.0,194.4,58.9091,58,76.4,100,70.0
20160607114500,198.0,194.4,58.9091,58,101.9,100,69.7
20160607120000,198.0,194.4,58.9091,58,87.0,100,69.7
20160607121500,198.0,194.4,58.9091,58,81.1,100,69.7
20160607123000,198.0,194.4,58.9091,58,99.6,100,69.5
20160607124500,198.0,194.4,58.9091,58,83.8,100,69.8
20160607130000,198.0,194.4,58.9091,58,89.0,100,70.0
20160607131500,198.0,194.4,58.9091,58,89.0,100,69.8
20160607133000,198.0,194.4,58.9091,58,83.8,100,69.7
20160607134500,198.0,194.4,58.9091,58,79.7,100,69.5
20160607140000,198.0,194.4,58.9091,58,104.4,100,69.3
20160607141500,198.0,194.4,58.9091,58,88.1,100,69.2
20160607143000,198.0,198.6,60.1818,58,83.8,100,69.3
20160607144500,198.0,194.4,58.9091,58,89.1,100,69.3
20160607150000,198.0,194.4,58.9091,58,84.4,100,69.4
20160607151500,198.0,190.2,57.6364,58,92.5,100,69.3
20160607153000,198.0,190.2,57.6364,58,86.3,100,69.2
20160607154500,198.0,194.4,58.9091,58,94.8,100,69.2
20160607160000,198.0,194.4,58.9091,58,88.7,100,69.3
20160607161500,198.0,194.4,58.9091,58,93.2,100,69.1
20160607163000,198.0,198.6,60.1818,58,86.9,100,69.2
20160607164500,198.0,198.6,60.1818,58,96.1,100,69.1
20160607170000,198.0,198.6,60.1818,58,88.1,100,69.1
20160607171500,198.0,198.6,60.1818,58,90.9,100,69.1
20160607173000,198.0,202.8,61.4545,58,88.1,100,69.2
20160607174500,198.0,202.8,61.4545,58,91.1,100,69.2
20160607180000,198.0,206.4,62.5455,58,106.0,100,69.2
20160607181500,198.0,202.8,61.4545,58,91.7,100,69.1
20160607183000,198.0,198.6,60.1818,58,91.7,100,69.0
20160607184500,198.0,198.6,60.1818,58,96.6,100,68.8
20160607190000,198.0,198.6,60.1818,58,96.6,100,68.8
20160607191500,198.0,198.6,60.1818,58,96.6,100,68.8
20160607193000,198.0,198.6,60.1818,58,96.6,100,68.7
20160607194500,198.0,190.2,57.6364,58,96.6,100,68.7
20160607200000,198.0,190.2,57.6364,58,96.6,100,68.6
20160607201500,198.0,194.4,58.9091,58,96.6,100,68.7
20160607203000,198.0,194.4,58.9091,58,93.9,100,68.7
20160607204500,198.0,194.4,58.9091,58,95.4,100,68.7
20160607210000,198.0,194.4,58.9091,58,95.4,100,68.7
20160607211500,198.0,194.4,58.9091,58,97.2,100,68.6
20160607213000,198.0,194.4,58.9091,58,97.2,100,68.7
20160607214500,198.0,194.4,58.9091,58,97.2,100,68.6
20160607220000,198.0,194.4,58.9091,58,97.2,100,68.6
20160607221500,198.0,194.4,58.9091,58,97.2,100,68.6
20160607223000,198.0,198.6,60.1818,58,97.2,100,68.4
20160607224500,198.0,198.6,60.1818,58,97.2,100,68.4
20160607230000,198.0,198.6,60.1818,58,97.2,100,68.4
20160607231500,198.0,202.8,61.4545,58,97.2,100,68.4
20160607233000,198.0,202.8,61.4545,58,97.2,100,68.3
20160607234500,198.0,202.8,61.4545,58,96.0,100,68.2
20160608000000,198.0,202.8,61.4545,58,96.0,100,68.2
20160608001500,198.0,202.8,61.4545,58,96.0,100,68.2
20160608003000,198.0,198.6,60.1818,58,96.0,100,68.3
20160608004500,198.0,206.4,62.5455,58,96.0,100,68.2
20160608010000,198.0,202.8,61.4545,58,96.0,100,68.2
20160608011500,198.0,198.6,60.1818,54,98.4,100,68.2
20160608013000,198.0,194.4,58.9091,54,98.4,100,68.2
20160608014500,198.0,198.6,60.1818,54,97.2,100,68.2
20160608020000,198.0,194.4,58.9091,54,97.2,100,68.3
20160608021500,198.0,190.2,57.6364,54,97.2,100,68.3
20160608023000,198.0,194.4,58.9091,55,96.0,100,68.3
20160608024500,198.0,198.6,60.1818,55,97.2,100,68.4
20160608030000,198.0,194.4,58.9091,55,97.2,100,68.5
20160608031500,198.0,194.4,58.9091,55,97.2,100,68.6
20160608033000,198.0,194.4,58.9091,55,97.2,100,68.6
20160608034500,198.0,194.4,58.9091,55,95.9,100,68.7
20160608040000,198.0,194.4,58.9091,55,95.9,100,68.6
20160608041500,198.0,194.4,58.9091,55,95.9,100,68.6
20160608054500,198.0,198.6,60.1818,58,95.9,100,68.9
20160608060000,198.0,198.6,60.1818,58,95.9,100,68.7
20160608061500,198.0,198.6,60.1818,58,95.9,100,68.7
20160608063000,198.0,194.4,58.9091,58,95.9,100,68.7
20160608064500,198.0,194.4,58.9091,59,95.9,100,68.9
20160608070000,198.0,194.4,58.9091,59,95.9,100,68.9
20160608071500,198.0,194.4,58.9091,59,94.8,100,68.8
20160608073000,198.0,194.4,58.9091,59,95.9,100,68.7
20160608074500,198.0,194.4,58.9091,59,95.9,100,68.7
20160608080000,198.0,194.4,58.9091,59,95.9,100,68.7
20160608081500,198.0,194.4,58.9091,59,95.9,100,68.7
20160608083000,198.0,198.6,60.1818,59,94.7,100,68.8
20160608084500,198.0,198.6,60.1818,59,94.7,100,68.8
20160608090000,198.0,198.6,60.1818,59,93.0,100,68.9
20160608091500,198.0,198.6,60.1818,59,93.0,100,68.9
20160608093000,198.0,198.6,60.1818,59,93.0,100,69.0
20160608094500,198.0,198.6,60.1818,59,94.8,100,68.9
20160608100000,198.0,202.8,61.4545,59,92.4,100,69.0
20160608101500,198.0,198.6,60.1818,59,95.9,100,69.1
20160608103000,198.0,198.6,60.1818,59,89.9,100,69.1
20160608104500,198.0,198.6,60.1818,59,94.6,100,69.0
20160608110000,198.0,198.6,60.1818,59,92.0,100,69.1
20160608111500,198.0,198.6,60.1818,59,89.9,100,69.3
20160608113000,198.0,198.6,60.1818,59,84.4,100,69.3
20160608114500,198.0,198.6,60.1818,59,90.5,100,69.3
20160608120000,198.0,202.8,61.4545,59,93.0,100,69.3
20160608121500,198.0,198.6,60.1818,59,93.0,100,69.3
20160608123000,198.0,198.6,60.1818,59,95.3,100,69.3
20160608124500,198.0,194.4,58.9091,59,91.7,100,69.4
20160608130000,198.0,194.4,58.9091,59,88.1,100,69.3
20160608131500,198.0,194.4,58.9091,59,96.6,100,69.3
20160608133000,198.0,194.4,58.9091,59,89.3,100,69.4
20160608134500,198.0,194.4,58.9091,59,93.7,100,69.4
20160608140000,198.0,194.4,58.9091,59,94.8,100,69.3
20160608141500,198.0,194.4,58.9091,59,92.4,100,69.4
20160608143000,198.0,198.6,60.1818,59,102.0,100,69.3
20160608144500,198.0,194.4,58.9091,59,89.3,100,69.3
20160608150000,198.0,198.6,60.1818,59,103.9,100,69.3
20160608151500,198.0,202.8,61.4545,59,94.8,100,69.3
20160608153000,198.0,202.8,61.4545,59,95.9,100,69.4
20160608154500,198.0,198.6,60.1818,59,94.7,100,69.3
20160608160000,198.0,202.8,61.4545,59,96.0,100,69.2
20160608161500,198.0,202.8,61.4545,59,93.6,100,69.2
20160608163000,198.0,202.8,61.4545,59,94.7,100,69.2
20160608164500,198.0,206.4,62.5455,59,94.7,100,69.3
20160608170000,198.0,206.4,62.5455,59,96.0,100,69.3
20160608171500,198.0,202.8,61.4545,58,96.0,100,69.3
20160608173000,198.0,198.6,60.1818,58,96.0,100,69.3
20160608174500,198.0,202.8,61.4545,58,96.0,100,69.3
20160608180000,198.0,202.8,61.4545,58,96.0,100,69.3
20160608181500,198.0,202.8,61.4545,58,96.0,100,69.2
20160608183000,198.0,198.6,60.1818,58,96.0,100,69.2
20160608184500,198.0,194.4,58.9091,58,96.0,100,69.1
20160608190000,198.0,194.4,58.9091,58,96.0,100,69.2
20160608191500,198.0,194.4,58.9091,58,96.0,100,69.2
20160608193000,198.0,194.4,58.9091,58,94.9,100,69.2
20160608194500,198.0,190.2,57.6364,58,97.2,100,69.3
20160608200000,198.0,194.4,58.9091,58,97.2,100,69.4
20160608201500,198.0,190.2,57.6364,58,97.2,100,69.3
20160608203000,198.0,194.4,58.9091,58,90.5,100,69.3
20160608204500,198.0,194.4,58.9091,58,91.7,100,69.2
20160608210000,198.0,194.4,58.9091,58,97.2,100,69.2
20160608211500,198.0,194.4,58.9091,58,96.0,100,69.1
20160608213000,198.0,194.4,58.9091,58,97.2,100,69.1
20160608214500,198.0,194.4,58.9091,58,97.2,100,69.0
20160608220000,198.0,194.4,58.9091,58,97.2,100,69.1
20160608221500,198.0,194.4,58.9091,58,97.2,100,68.9
20160608223000,198.0,194.4,58.9091,58,96.0,100,68.9
20160608224500,198.0,194.4,58.9091,58,96.0,100,68.9
20160608230000,198.0,194.4,58.9091,58,96.0,100,68.8
20160608231500,198.0,194.4,58.9091,58,96.0,100,68.8
20160608233000,198.0,198.6,60.1818,58,96.0,100,68.8
20160608234500,198.0,198.6,60.1818,58,96.0,100,68.8
20160609000000,198.0,198.6,60.1818,58,96.0,100,68.8
20160609001500,198.0,194.4,58.9091,58,96.0,100,68.7
20160609003000,198.0,194.4,58.9091,58,96.0,100,68.7
20160609004500,198.0,194.4,58.9091,58,96.0,100,68.7
20160609010000,198.0,198.6,60.1818,58,96.0,100,68.6
20160609011500,198.0,194.4,58.9091,58,96.0,100,68.6
20160609013000,198.0,194.4,58.9091,58,96.0,100,68.6
20160609014500,198.0,194.4,58.9091,58,96.0,100,68.5
20160609020000,198.0,198.6,60.1818,58,96.0,100,68.4
20160609021500,198.0,194.4,58.9091,58,96.0,100,68.4
20160609023000,198.0,194.4,58.9091,58,96.0,100,68.4
20160609024500,198.0,194.4,58.9091,58,94.9,100,68.4
20160609030000,198.0,194.4,58.9091,58,94.9,100,68.4
20160609031500,198.0,194.4,58.9091,58,96.0,100,68.5
20160609033000,198.0,194.4,58.9091,58,96.0,100,68.4
20160609034500,198.0,194.4,58.9091,58,96.0,100,68.5
20160609040000,198.0,194.4,58.9091,58,96.0,100,68.4
20160609041500,198.0,194.4,58.9091,58,97.2,100,68.4
20160609043000,198.0,190.2,57.6364,58,95.5,100,68.4
20160609044500,198.0,190.2,57.6364,58,95.5,100,68.4
20160609050000,198.0,190.2,57.6364,58,95.5,100,68.4
20160609051500,198.0,190.2,57.6364,58,95.5,100,68.4
20160609053000,198.0,190.2,57.6364,58,95.5,100,68.4
20160609054500,198.0,194.4,58.9091,58,96.6,100,68.4
20160609060000,198.0,190.2,57.6364,58,96.6,100,68.4
20160609061500,198.0,194.4,58.9091,58,96.6,100,68.5
20160609063000,198.0,194.4,58.9091,58,96.6,100,68.5
20160609064500,198.0,190.2,57.6364,58,96.6,100,68.5
20160609070000,198.0,194.4,58.9091,58,96.6,100,68.6
20160609071500,198.0,190.2,57.6364,58,96.6,100,68.6
20160609073000,198.0,194.4,58.9091,59,96.6,100,68.6
20160609074500,198.0,194.4,58.9091,59,96.6,100,68.6
20160609080000,198.0,194.4,58.9091,59,96.6,100,68.6
20160609081500,198.0,194.4,58.9091,59,96.6,100,68.7
20160609083000,198.0,194.4,58.9091,59,96.6,100,68.7
20160609084500,198.0,194.4,58.9091,59,94.8,100,68.8
20160609090000,198.0,194.4,58.9091,59,95.9,100,68.8
20160609091500,198.0,194.4,58.9091,59,95.9,100,68.9
20160609093000,198.0,194.4,58.9091,59,95.9,100,69.1
20160609094500,198.0,194.4,58.9091,59,97.2,100,69.1
20160609100000,198.0,194.4,58.9091,59,93.0,100,69.1
20160609101500,198.0,194.4,58.9091,59,88.7,100,69.2
20160609103000,198.0,190.2,57.6364,59,94.2,100,69.2
20160609104500,198.0,206.4,62.5455,59,104.3,100,69.2
20160609110000,198.0,198.6,60.1818,58,96.5,100,69.2
20160609111500,198.0,198.6,60.1818,58,90.8,100,69.3
20160609113000,198.0,198.6,60.1818,58,94.8,100,69.2
20160609114500,198.0,202.8,61.4545,58,87.5,100,69.2
20160609120000,198.0,198.6,60.1818,58,90.5,100,69.2
20160609121500,198.0,198.6,60.1818,58,95.4,100,69.2
20160609123000,198.0,198.6,60.1818,58,96.5,100,69.2
20160609124500,198.0,194.4,58.9091,58,89.9,100,69.2
20160609130000,198.0,198.6,60.1818,58,95.7,100,69.2
20160609131500,198.0,194.4,58.9091,58,93.0,100,69.1
20160609133000,198.0,194.4,58.9091,58,94.7,100,69.2
20160609134500,198.0,194.4,58.9091,58,95.9,100,69.2
20160609140000,198.0,194.4,58.9091,58,95.9,100,69.3
20160609141500,198.0,194.4,58.9091,58,95.9,100,69.3
20160609143000,198.0,190.2,57.6364,58,97.2,100,69.3
20160609144500,198.0,194.4,58.9091,59,97.2,100,69.3
20160609150000,198.0,198.6,60.1818,59,89.9,100,69.3
20160609151500,198.0,198.6,60.1818,59,91.1,100,69.3
20160609153000,198.0,202.8,61.4545,59,89.3,100,69.2
20160609154500,198.0,206.4,62.5455,59,94.2,100,69.2
20160609160000,198.0,202.8,61.4545,58,91.1,100,69.2
20160609161500,198.0,202.8,61.4545,58,88.7,100,69.1
20160609163000,198.0,202.8,61.4545,58,91.1,100,69.1
20160609164500,198.0,206.4,62.5455,58,97.2,100,69.0
20160609170000,198.0,198.6,60.1818,58,97.2,100,69.1
20160609171500,198.0,198.6,60.1818,58,97.2,100,68.9
20160609173000,198.0,198.6,60.1818,58,96.0,100,68.9
20160609174500,198.0,198.6,60.1818,58,96.0,100,68.9
20160609180000,198.0,198.6,60.1818,58,96.0,100,68.9
20160609181500,198.0,194.4,58.9091,58,97.2,100,68.9
20160609183000,198.0,194.4,58.9091,58,97.2,100,69.0
20160609184500,198.0,194.4,58.9091,58,97.2,100,69.0
20160609190000,198.0,194.4,58.9091,58,97.2,100,68.9
20160609191500,198.0,194.4,58.9091,58,96.0,100,68.9
20160609193000,198.0,194.4,58.9091,58,97.2,100,68.9
20160609194500,198.0,198.6,60.1818,58,96.0,100,68.8
20160609200000,198.0,194.4,58.9091,58,96.0,100,68.7
20160609201500,198.0,202.8,61.4545,58,96.0,100,68.7
20160609203000,198.0,202.8,61.4545,58,96.0,100,68.6
20160609204500,198.0,202.8,61.4545,58,96.0,100,68.5
20160609210000,198.0,202.8,61.4545,58,95.0,100,68.4
20160609211500,198.0,202.8,61.4545,58,95.0,100,68.4
20160609213000,198.0,198.6,60.1818,58,95.0,100,68.5
20160609214500,198.0,198.6,60.1818,58,95.0,100,68.4
20160609220000,198.0,194.4,58.9091,58,96.6,100,68.4
20160609221500,198.0,194.4,58.9091,58,96.6,100,68.4
20160609223000,198.0,194.4,58.9091,58,96.6,100,68.4
20160609224500,198.0,194.4,58.9091,58,94.9,100,68.3
20160609230000,198.0,198.6,60.1818,58,94.9,100,68.3
20160609231500,198.0,198.6,60.1818,58,94.9,100,68.2
20160609233000,198.0,194.4,58.9091,58,96.6,100,68.2
20160609234500,198.0,194.4,58.9091,58,96.6,100,68.1
20160610000000,198.0,198.6,60.1818,58,96.6,100,68.1
20160610001500,198.0,198.6,60.1818,58,96.6,100,68.1
20160610003000,198.0,202.8,61.4545,58,96.6,100,68.1
20160610004500,198.0,202.8,61.4545,58,96.6,100,68.1
20160610010000,198.0,202.8,61.4545,58,96.6,100,68.1
20160610011500,198.0,202.8,61.4545,58,96.6,100,68.0
20160610013000,198.0,202.8,61.4545,58,95.3,100,68.0
20160610014500,198.0,202.8,61.4545,58,95.3,100,68.0
20160610020000,198.0,202.8,61.4545,58,95.3,100,68.0
20160610021500,198.0,198.6,60.1818,58,95.3,100,68.1
20160610023000,198.0,194.4,58.9091,58,95.3,100,68.1
20160610024500,198.0,194.4,58.9091,58,95.3,100,68.1
20160610030000,198.0,194.4,58.9091,58,95.3,100,68.0
20160610031500,198.0,190.2,57.6364,58,95.3,100,68.0
20160610033000,198.0,190.2,57.6364,58,95.3,100,68.0
20160610034500,198.0,190.2,57.6364,58,96.6,100,68.1
20160610040000,198.0,194.4,58.9091,58,96.6,100,68.1
20160610041500,198.0,194.4,58.9091,58,96.6,100,68.1
20160610043000,198.0,194.4,58.9091,58,96.6,100,68.1
20160610044500,198.0,198.6,60.1818,58,96.6,100,68.1
20160610050000,198.0,202.8,61.4545,58,96.6,100,68.1
20160610051500,198.0,202.8,61.4545,58,96.6,100,68.1
20160610053000,198.0,202.8,61.4545,58,94.4,100,68.2
20160610054500,198.0,202.8,61.4545,58,96.6,100,68.4
20160610060000,198.0,198.6,60.1818,58,95.3,100,68.4
20160610061500,198.0,198.6,60.1818,58,95.3,100,68.4
20160610063000,198.0,194.4,58.9091,58,95.3,100,68.2
20160610064500,198.0,194.4,58.9091,58,95.3,100,68.2
20160610070000,198.0,190.2,57.6364,58,96.6,100,68.2
20160610071500,198.0,194.4,58.9091,58,96.6,100,68.3
20160610073000,198.0,194.4,58.9091,58,96.6,100,68.2
20160610074500,198.0,190.2,57.6364,58,96.6,100,68.2
20160610080000,198.0,190.2,57.6364,58,93.0,100,68.3
20160610081500,198.0,190.2,57.6364,58,95.9,100,68.4
20160610083000,198.0,190.2,57.6364,58,95.9,100,68.4
20160610084500,198.0,190.2,57.6364,58,95.9,100,68.6
20160610090000,198.0,194.4,58.9091,58,97.2,100,68.6
20160610091500,198.0,194.4,58.9091,59,97.2,100,68.6
20160610093000,198.0,194.4,58.9091,59,97.2,100,68.6
20160610094500,198.0,194.4,58.9091,59,97.2,100,68.7
20160610100000,198.0,194.4,58.9091,59,95.5,100,68.8
20160610101500,198.0,194.4,58.9091,59,96.6,100,68.8
20160610103000,198.0,194.4,58.9091,59,96.6,100,68.7
20160610104500,198.0,194.4,58.9091,59,96.6,100,68.7
20160610110000,198.0,190.2,57.6364,59,96.6,100,68.7
20160610111500,198.0,194.4,58.9091,59,96.6,100,68.8
20160610113000,198.0,194.4,58.9091,59,96.6,100,68.8
20160610114500,198.0,194.4,58.9091,59,96.6,100,68.9
20160610120000,198.0,194.4,58.9091,59,96.6,100,68.9
20160610121500,198.0,194.4,58.9091,59,96.6,100,68.9
20160610123000,198.0,194.4,58.9091,59,95.4,100,68.9
20160610124500,198.0,194.4,58.9091,59,97.2,100,68.9
20160610130000,198.0,194.4,58.9091,59,96.0,100,68.9
20160610131500,198.0,194.4,58.9091,59,96.0,100,68.9
20160610133000,198.0,194.4,58.9091,59,93.6,100,68.9
20160610134500,198.0,194.4,58.9091,59,96.6,100,68.9
20160610140000,198.0,194.4,58.9091,59,93.1,100,68.9
20160610141500,198.0,194.4,58.9091,59,96.6,100,69.0
20160610143000,198.0,194.4,58.9091,59,96.6,100,69.1
20160610144500,198.0,198.6,60.1818,59,95.5,100,69.1
20160610150000,198.0,190.2,57.6364,59,93.6,100,68.9
20160610151500,198.0,194.4,58.9091,59,95.3,100,69.0
20160610153000,198.0,194.4,58.9091,59,91.1,100,69.1
20160610154500,198.0,194.4,58.9091,59,94.2,100,69.1
20160610160000,198.0,194.4,58.9091,59,95.3,100,69.1
20160610161500,198.0,194.4,58.9091,59,95.3,100,69.1
20160610163000,198.0,194.4,58.9091,59,96.6,100,69.1
20160610164500,198.0,198.6,60.1818,59,94.7,100,69.1
20160610170000,198.0,198.6,60.1818,59,90.8,100,69.1
20160610171500,198.0,194.4,58.9091,59,95.3,100,69.1
20160610173000,198.0,194.4,58.9091,59,96.6,100,69.1
20160610174500,198.0,198.6,60.1818,59,96.6,100,69.1
20160610180000,198.0,194.4,58.9091,59,96.6,100,69.1
20160610181500,198.0,194.4,58.9091,59,96.6,100,69.1
20160610183000,198.0,194.4,58.9091,59,96.6,100,69.1
20160610184500,198.0,194.4,58.9091,59,96.6,100,69.0
20160610190000,198.0,198.6,60.1818,59,96.6,100,68.9
20160610191500,198.0,198.6,60.1818,59,96.6,100,68.9
20160610193000,198.0,198.6,60.1818,59,96.6,100,68.8
20160610194500,198.0,194.4,58.9091,59,96.6,100,68.8
20160610200000,198.0,198.6,60.1818,59,96.6,100,68.7
20160610201500,198.0,198.6,60.1818,59,96.6,100,68.7
20160610203000,198.0,198.6,60.1818,59,96.6,100,68.7
20160610204500,198.0,198.6,60.1818,59,95.4,100,68.7
20160610210000,198.0,198.6,60.1818,59,95.4,100,68.7
20160610211500,198.0,198.6,60.1818,59,95.4,100,68.7
20160610213000,198.0,194.4,58.9091,59,95.4,100,68.7
20160610214500,198.0,198.6,60.1818,59,95.4,100,68.7
20160610220000,198.0,198.6,60.1818,59,95.4,100,68.7
20160610221500,198.0,194.4,58.9091,59,95.4,100,68.6
20160610223000,198.0,194.4,58.9091,59,95.4,100,68.6
20160610224500,198.0,198.6,60.1818,59,95.4,100,68.6
20160610230000,198.0,198.6,60.1818,59,95.4,100,68.5
20160610231500,198.0,198.6,60.1818,59,95.4,100,68.4
20160610233000,198.0,198.6,60.1818,59,95.4,100,68.4
20160610234500,198.0,198.6,60.1818,59,95.4,100,68.4
20160611000000,198.0,198.6,60.1818,59,95.4,100,68.4
20160611001500,198.0,198.6,60.1818,59,95.4,100,68.4
20160611003000,198.0,198.6,60.1818,59,95.4,100,68.3
20160611004500,198.0,198.6,60.1818,59,95.4,100,68.4
20160611010000,198.0,198.6,60.1818,59,95.4,100,68.3
20160611011500,198.0,198.6,60.1818,55,97.9,100,68.3
20160611013000,198.0,198.6,60.1818,55,96.0,100,68.3
20160611014500,198.0,194.4,58.9091,55,96.0,100,68.3
20160611020000,198.0,190.2,57.6364,55,96.0,100,68.2
20160611021500,198.0,190.2,57.6364,55,96.0,100,68.2
20160611023000,198.0,194.4,58.9091,55,96.0,100,68.2
20160611024500,198.0,190.2,57.6364,55,96.0,100,68.2
20160611030000,198.0,198.6,60.1818,55,96.0,100,68.3
20160611031500,198.0,194.4,58.9091,55,96.0,100,68.3
20160611033000,198.0,194.4,58.9091,55,96.0,100,68.3
20160611034500,198.0,194.4,58.9091,55,96.0,100,68.4
20160611040000,198.0,198.6,60.1818,55,96.0,100,68.3
20160611041500,198.0,202.8,61.4545,55,94.8,100,68.3
20160611043000,198.0,202.8,61.4545,55,94.8,100,68.3
20160611044500,198.0,202.8,61.4545,55,94.8,100,68.3
20160611050000,198.0,198.6,60.1818,55,94.8,100,68.3
20160611051500,198.0,198.6,60.1818,55,94.8,100,68.3
20160611053000,198.0,202.8,61.4545,55,94.8,100,68.2
20160611054500,198.0,202.8,61.4545,55,94.8,100,68.3
20160611060000,198.0,202.8,61.4545,55,94.8,100,68.3
20160611061500,198.0,206.4,62.5455,55,95.9,100,68.4
20160611063000,198.0,202.8,61.4545,55,95.9,100,68.3
20160611064500,198.0,202.8,61.4545,55,95.9,100,68.3
20160611070000,198.0,202.8,61.4545,55,95.9,100,68.3
20160611071500,198.0,202.8,61.4545,55,95.9,100,68.4
20160611073000,198.0,202.8,61.4545,55,95.9,100,68.3
20160611074500,198.0,202.8,61.4545,55,95.9,100,68.3
20160611080000,198.0,202.8,61.4545,55,95.9,100,68.4
20160611081500,198.0,202.8,61.4545,55,95.9,100,68.4
20160611083000,198.0,206.4,62.5455,55,95.9,100,68.4
20160611084500,198.0,198.6,60.1818,55,95.9,100,68.3
20160611090000,198.0,194.4,58.9091,55,95.9,100,68.4
20160611091500,198.0,194.4,58.9091,55,95.9,100,68.4
20160611093000,198.0,194.4,58.9091,55,95.9,100,68.4
20160611094500,198.0,190.2,57.6364,55,95.9,100,68.4
20160611100000,198.0,194.4,58.9091,55,91.4,100,68.4
20160611101500,198.0,194.4,58.9091,55,89.9,100,68.5
20160611103000,198.0,194.4,58.9091,55,101.7,100,68.5
20160611104500,198.0,194.4,58.9091,55,87.4,100,68.6
20160611110000,198.0,198.6,60.1818,55,89.2,100,68.7
20160611111500,198.0,198.6,60.1818,55,97.8,100,68.6
20160611113000,198.0,206.4,62.5455,55,85.6,100,68.6
20160611114500,198.0,202.8,61.4545,55,91.1,100,68.6
20160611120000,198.0,202.8,61.4545,55,85.0,100,68.6
20160611121500,198.0,202.8,61.4545,55,104.6,100,68.6
20160611123000,198.0,202.8,61.4545,55,88.7,100,68.7
20160611124500,198.0,202.8,61.4545,55,88.7,100,68.7
20160611130000,198.0,198.6,60.1818,55,93.0,100,68.7
20160611131500,198.0,194.4,58.9091,55,88.1,100,68.7
20160611133000,198.0,194.4,58.9091,55,97.2,100,68.7
20160611134500,198.0,190.2,57.6364,55,86.2,100,68.7
20160611140000,198.0,190.2,57.6364,55,96.0,100,68.8
20160611141500,198.0,194.4,58.9091,55,90.6,100,68.8
20160611143000,198.0,194.4,58.9091,55,100.2,100,68.8
