PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160611144500,198.0,194.4,58.9091,55,89.3,100,68.9
20160611150000,198.0,194.4,58.9091,55,86.7,100,68.8
20160611151500,198.0,190.2,57.6364,55,106.0,100,68.8
20160611153000,198.0,194.4,58.9091,55,92.9,100,68.9
20160611154500,198.0,198.6,60.1818,55,90.5,100,68.9
20160611160000,198.0,194.4,58.9091,55,93.0,100,69.0
20160611161500,198.0,198.6,60.1818,55,96.6,100,69.0
20160611163000,198.0,198.6,60.1818,55,96.6,100,69.1
20160611164500,198.0,198.6,60.1818,55,96.6,100,69.0
20160611170000,198.0,198.6,60.1818,55,96.6,100,69.1
20160611171500,198.0,198.6,60.1818,55,95.4,100,69.0
20160611173000,198.0,198.6,60.1818,55,96.8,100,68.9
20160611174500,198.0,194.4,58.9091,55,96.8,100,68.9
20160611180000,198.0,198.6,60.1818,55,96.8,100,68.9
20160611181500,198.0,198.6,60.1818,55,96.8,100,68.9
20160611183000,198.0,194.4,58.9091,55,96.8,100,68.8
20160611184500,198.0,194.4,58.9091,55,96.8,100,68.8
20160611190000,198.0,194.4,58.9091,55,97.8,100,68.8
20160611191500,198.0,194.4,58.9091,55,97.8,100,68.8
20160611193000,198.0,194.4,58.9091,55,97.8,100,68.7
20160611194500,198.0,198.6,60.1818,55,96.7,100,68.7
20160611200000,198.0,198.6,60.1818,55,96.7,100,68.7
20160611201500,198.0,198.6,60.1818,55,96.7,100,68.7
20160611203000,198.0,194.4,58.9091,55,96.7,100,68.8
20160611204500,198.0,194.4,58.9091,55,96.7,100,68.8
20160611210000,198.0,194.4,58.9091,55,96.7,100,68.8
20160611211500,198.0,194.4,58.9091,55,96.7,100,68.8
20160611213000,198.0,194.4,58.9091,55,96.7,100,68.8
20160611214500,198.0,194.4,58.9091,55,96.7,100,68.8
20160611220000,198.0,194.4,58.9091,55,96.7,100,68.8
20160611221500,198.0,194.4,58.9091,55,95.6,100,68.7
20160611223000,198.0,194.4,58.9091,55,95.6,100,68.7
20160611224500,198.0,194.4,58.9091,55,95.6,100,68.7
20160611230000,198.0,194.4,58.9091,55,95.6,100,68.7
20160611231500,198.0,198.6,60.1818,55,95.6,100,68.6
20160611233000,198.0,198.6,60.1818,55,95.6,100,68.6
20160611234500,198.0,198.6,60.1818,55,95.6,100,68.6
20160612000000,198.0,198.6,60.1818,55,95.6,100,68.5
20160612001500,198.0,198.6,60.1818,55,95.6,100,68.5
20160612003000,198.0,198.6,60.1818,55,95.6,100,68.4
20160612004500,198.0,198.6,60.1818,55,95.6,100,68.4
20160612010000,198.0,198.6,60.1818,55,95.6,100,68.4
20160612011500,198.0,198.6,60.1818,55,95.6,100,68.4
20160612013000,198.0,198.6,60.1818,55,95.6,100,68.4
20160612014500,198.0,194.4,58.9091,55,95.6,100,68.4
20160612020000,198.0,194.4,58.9091,55,95.6,100,68.4
20160612021500,198.0,198.6,60.1818,55,95.6,100,68.4
20160612023000,198.0,194.4,58.9091,55,95.6,100,68.4
20160612024500,198.0,198.6,60.1818,55,95.6,100,68.4
20160612030000,198.0,194.4,58.9091,55,95.6,100,68.3
20160612031500,198.0,198.6,60.1818,55,95.6,100,68.3
20160612033000,198.0,194.4,58.9091,55,95.6,100,68.3
20160612034500,198.0,194.4,58.9091,55,95.6,100,68.3
20160612040000,198.0,194.4,58.9091,55,95.6,100,68.3
20160612041500,198.0,198.6,60.1818,55,95.6,100,68.3
20160612043000,198.0,194.4,58.9091,55,95.6,100,68.3
20160612044500,198.0,198.6,60.1818,55,95.6,100,68.4
20160612050000,198.0,194.4,58.9091,55,95.6,100,68.4
20160612051500,198.0,194.4,58.9091,55,95.6,100,68.3
20160612053000,198.0,194.4,58.9091,55,95.6,100,68.3
20160612054500,198.0,206.4,62.5455,55,94.2,100,68.3
20160612060000,198.0,202.8,61.4545,55,94.2,100,68.4
20160612061500,198.0,202.8,61.4545,55,94.2,100,68.4
20160612063000,198.0,202.8,61.4545,55,94.2,100,68.4
20160612064500,198.0,202.8,61.4545,55,95.4,100,68.3
20160612070000,198.0,202.8,61.4545,55,95.4,100,68.2
20160612071500,198.0,202.8,61.4545,55,95.4,100,68.3
20160612073000,198.0,202.8,61.4545,55,95.4,100,68.3
20160612074500,198.0,198.6,60.1818,55,95.4,100,68.3
20160612080000,198.0,198.6,60.1818,55,95.4,100,68.4
20160612081500,198.0,194.4,58.9091,55,95.4,100,68.4
20160612083000,198.0,198.6,60.1818,55,95.4,100,68.4
20160612084500,198.0,194.4,58.9091,55,95.4,100,68.4
20160612090000,198.0,194.4,58.9091,55,94.2,100,68.4
20160612091500,198.0,194.4,58.9091,55,95.4,100,68.4
20160612093000,198.0,194.4,58.9091,55,95.4,100,68.5
20160612094500,198.0,194.4,58.9091,55,96.6,100,68.5
20160612100000,198.0,194.4,58.9091,55,96.6,100,68.6
20160612101500,198.0,198.6,60.1818,55,90.5,100,68.6
20160612103000,198.0,198.6,60.1818,55,94.0,100,68.4
20160612104500,198.0,202.8,61.4545,55,87.5,100,68.4
20160612110000,198.0,202.8,61.4545,55,94.6,100,68.4
20160612111500,198.0,202.8,61.4545,55,88.5,100,68.4
20160612113000,198.0,202.8,61.4545,55,94.2,100,68.6
20160612114500,198.0,202.8,61.4545,55,89.3,100,68.6
20160612120000,198.0,202.8,61.4545,55,95.9,100,68.7
20160612121500,198.0,202.8,61.4545,55,95.9,100,68.7
20160612123000,198.0,198.6,60.1818,55,95.9,100,68.7
20160612124500,198.0,194.4,58.9091,55,93.6,100,68.8
20160612130000,198.0,202.8,61.4545,56,94.8,100,68.8
20160612131500,198.0,202.8,61.4545,56,94.8,100,68.8
20160612133000,198.0,206.4,62.5455,55,94.8,100,68.9
20160612134500,198.0,202.8,61.4545,55,94.8,100,68.9
20160612140000,198.0,202.8,61.4545,55,95.9,100,68.9
20160612141500,198.0,198.6,60.1818,55,94.8,100,68.9
20160612143000,198.0,198.6,60.1818,55,95.9,100,68.9
20160612144500,198.0,198.6,60.1818,55,95.9,100,68.8
20160612150000,198.0,202.8,61.4545,55,95.9,100,68.8
20160612151500,198.0,202.8,61.4545,55,95.9,100,68.8
20160612153000,198.0,202.8,61.4545,55,95.9,100,68.8
20160612154500,198.0,206.4,62.5455,55,95.9,100,68.9
20160612160000,198.0,202.8,61.4545,55,94.8,100,68.9
20160612161500,198.0,202.8,61.4545,55,95.9,100,68.7
20160612163000,198.0,198.6,60.1818,55,95.9,100,68.7
20160612164500,198.0,194.4,58.9091,55,95.9,100,68.7
20160612170000,198.0,194.4,58.9091,55,94.7,100,68.6
20160612171500,198.0,190.2,57.6364,55,96.6,100,68.6
20160612173000,198.0,190.2,57.6364,55,96.6,100,68.6
20160612174500,198.0,194.4,58.9091,55,95.4,100,68.6
20160612180000,198.0,194.4,58.9091,55,94.1,100,68.4
20160612181500,198.0,194.4,58.9091,55,94.1,100,68.4
20160612183000,198.0,202.8,61.4545,55,94.1,100,68.4
20160612184500,198.0,202.8,61.4545,55,94.1,100,68.4
20160612190000,198.0,206.4,62.5455,55,95.3,100,68.4
20160612191500,198.0,206.4,62.5455,55,95.3,100,68.4
20160612193000,198.0,202.8,61.4545,55,95.3,100,68.4
20160612194500,198.0,202.8,61.4545,55,95.3,100,68.4
20160612200000,198.0,202.8,61.4545,55,95.3,100,68.4
20160612201500,198.0,198.6,60.1818,55,95.3,100,68.4
20160612203000,198.0,198.6,60.1818,55,95.3,100,68.4
20160612204500,198.0,194.4,58.9091,55,95.3,100,68.4
20160612210000,198.0,198.6,60.1818,55,96.5,100,68.4
20160612211500,198.0,190.2,57.6364,55,96.5,100,68.4
20160612213000,198.0,194.4,58.9091,55,95.4,100,68.4
20160612214500,198.0,190.2,57.6364,55,95.4,100,68.4
20160612220000,198.0,194.4,58.9091,55,95.4,100,68.4
20160612221500,198.0,194.4,58.9091,55,95.4,100,68.3
20160612223000,198.0,194.4,58.9091,55,95.4,100,68.2
20160612224500,198.0,194.4,58.9091,55,95.4,100,68.2
20160612230000,198.0,194.4,58.9091,55,95.4,100,68.1
20160612231500,198.0,194.4,58.9091,55,95.4,100,68.3
20160612233000,198.0,198.6,60.1818,55,95.4,100,68.3
20160612234500,198.0,202.8,61.4545,55,95.4,100,68.3
20160613000000,198.0,202.8,61.4545,55,94.2,100,68.3
20160613001500,198.0,202.8,61.4545,55,94.2,100,68.2
20160613003000,198.0,202.8,61.4545,55,95.4,100,68.2
20160613004500,198.0,202.8,61.4545,55,95.4,100,68.2
20160613010000,198.0,202.8,61.4545,55,95.4,100,68.2
20160613011500,198.0,202.8,61.4545,55,95.4,100,68.2
20160613013000,198.0,202.8,61.4545,55,95.4,100,68.2
20160613014500,198.0,202.8,61.4545,55,94.1,100,68.2
20160613020000,198.0,198.6,60.1818,55,95.2,100,68.2
20160613021500,198.0,198.6,60.1818,55,95.2,100,68.2
20160613023000,198.0,198.6,60.1818,55,95.2,100,68.2
20160613024500,198.0,194.4,58.9091,55,95.2,100,68.2
20160613030000,198.0,194.4,58.9091,55,95.2,100,68.3
20160613031500,198.0,194.4,58.9091,55,95.2,100,68.2
20160613033000,198.0,194.4,58.9091,55,95.2,100,68.1
20160613034500,198.0,194.4,58.9091,55,96.6,100,68.1
20160613040000,198.0,190.2,57.6364,55,94.8,100,68.1
20160613041500,198.0,194.4,58.9091,55,96.6,100,68.1
20160613043000,198.0,198.6,60.1818,55,96.6,100,68.1
20160613044500,198.0,202.8,61.4545,55,95.4,100,68.1
20160613050000,198.0,202.8,61.4545,55,93.6,100,68.2
20160613051500,198.0,206.4,62.5455,55,95.4,100,68.2
20160613053000,198.0,206.4,62.5455,55,95.4,100,68.2
20160613054500,198.0,202.8,61.4545,55,95.4,100,68.2
20160613060000,198.0,202.8,61.4545,55,95.4,100,68.2
20160613061500,198.0,202.8,61.4545,55,95.4,100,68.3
20160613063000,198.0,202.8,61.4545,55,94.3,100,68.3
20160613064500,198.0,198.6,60.1818,55,94.3,100,68.2
20160613070000,198.0,194.4,58.9091,55,95.4,100,68.3
20160613071500,198.0,194.4,58.9091,55,95.4,100,68.2
20160613073000,198.0,194.4,58.9091,55,95.4,100,68.2
20160613074500,198.0,194.4,58.9091,55,96.6,100,68.3
20160613080000,198.0,194.4,58.9091,55,95.4,100,68.3
20160613081500,198.0,194.4,58.9091,55,95.4,100,68.3
20160613083000,198.0,194.4,58.9091,55,95.4,100,68.4
20160613084500,198.0,194.4,58.9091,55,95.4,100,68.4
20160613090000,198.0,194.4,58.9091,55,96.6,100,68.4
20160613091500,198.0,194.4,58.9091,55,90.2,100,68.6
20160613093000,198.0,194.4,58.9091,55,88.7,100,68.6
20160613094500,198.0,194.4,58.9091,55,83.8,100,68.7
20160613100000,198.0,190.2,57.6364,55,89.9,100,68.9
20160613101500,198.0,198.6,60.1818,55,84.4,100,68.8
20160613103000,198.0,198.6,60.1818,55,84.4,100,68.7
20160613104500,198.0,194.4,58.9091,55,89.3,100,68.7
20160613110000,198.0,194.4,58.9091,55,84.8,100,68.7
20160613111500,198.0,202.8,61.4545,55,91.7,100,68.6
20160613113000,198.0,198.6,60.1818,55,100.9,100,68.4
20160613114500,198.0,198.6,60.1818,55,94.7,100,68.4
20160613120000,198.0,198.6,60.1818,55,95.9,100,68.3
20160613121500,198.0,194.4,58.9091,55,94.6,100,68.4
20160613123000,198.0,194.4,58.9091,55,95.9,100,68.3
20160613124500,198.0,194.4,58.9091,55,95.9,100,68.2
20160613130000,198.0,198.6,60.1818,55,95.9,100,68.2
20160613131500,198.0,198.6,60.1818,55,95.9,100,68.2
20160613133000,198.0,194.4,58.9091,55,95.9,100,68.3
20160613134500,198.0,194.4,58.9091,55,95.9,100,68.2
20160613140000,198.0,194.4,58.9091,55,95.9,100,68.3
20160613141500,198.0,198.6,60.1818,55,94.2,100,68.2
20160613143000,198.0,198.6,60.1818,55,94.2,100,68.2
20160613144500,198.0,198.6,60.1818,55,97.4,100,68.2
20160613150000,198.0,198.6,60.1818,55,85.6,100,68.2
20160613151500,198.0,206.4,62.5455,55,89.9,100,68.2
20160613153000,198.0,202.8,61.4545,55,84.4,100,68.1
20160613154500,198.0,202.8,61.4545,55,98.1,100,68.1
20160613160000,198.0,198.6,60.1818,55,87.5,100,68.1
20160613161500,198.0,202.8,61.4545,55,103.1,100,68.2
20160613163000,198.0,198.6,60.1818,55,89.3,100,68.1
20160613164500,198.0,202.8,61.4545,55,82.1,100,68.1
20160613170000,198.0,202.8,61.4545,55,91.7,100,68.3
20160613171500,198.0,202.8,61.4545,55,86.2,100,68.2
20160613173000,198.0,202.8,61.4545,55,102.8,100,68.2
20160613174500,198.0,194.4,58.9091,55,88.1,100,68.2
20160613180000,198.0,190.2,57.6364,55,103.5,100,68.1
20160613181500,198.0,194.4,58.9091,55,90.5,100,68.2
20160613183000,198.0,194.4,58.9091,55,96.5,100,68.2
20160613184500,198.0,194.4,58.9091,55,89.9,100,68.2
20160613190000,198.0,194.4,58.9091,55,99.7,100,68.2
20160613191500,198.0,194.4,58.9091,55,94.8,100,68.2
20160613193000,198.0,194.4,58.9091,55,96.6,100,68.2
20160613194500,198.0,194.4,58.9091,55,89.9,100,68.2
20160613200000,198.0,194.4,58.9091,55,98.5,100,68.1
20160613201500,198.0,202.8,61.4545,55,86.9,100,68.1
20160613203000,198.0,202.8,61.4545,55,92.4,100,68.1
20160613204500,198.0,202.8,61.4545,55,95.0,100,68.0
20160613210000,198.0,206.4,62.5455,55,95.0,100,68.0
20160613211500,198.0,206.4,62.5455,55,95.0,100,68.1
20160613213000,198.0,202.8,61.4545,55,95.0,100,68.1
20160613214500,198.0,202.8,61.4545,55,95.0,100,68.1
20160613220000,198.0,202.8,61.4545,55,95.0,100,68.1
20160613221500,198.0,202.8,61.4545,55,95.0,100,68.1
20160613223000,198.0,198.6,60.1818,55,96.6,100,68.1
20160613224500,198.0,194.4,58.9091,55,96.6,100,68.1
20160613230000,198.0,194.4,58.9091,55,96.6,100,68.1
20160613231500,198.0,194.4,58.9091,55,96.6,100,68.1
20160613233000,198.0,194.4,58.9091,55,95.3,100,68.2
20160613234500,198.0,194.4,58.9091,55,95.3,100,68.2
20160614000000,198.0,194.4,58.9091,55,96.5,100,68.2
20160614001500,198.0,190.2,57.6364,55,96.5,100,68.2
20160614003000,198.0,198.6,60.1818,55,95.3,100,68.2
20160614004500,198.0,202.8,61.4545,55,95.3,100,68.2
20160614010000,198.0,202.8,61.4545,55,95.3,100,68.2
20160614011500,198.0,202.8,61.4545,55,94.2,100,68.2
20160614013000,198.0,202.8,61.4545,55,95.9,100,68.2
20160614014500,198.0,202.8,61.4545,55,95.9,100,68.1
20160614020000,198.0,202.8,61.4545,55,94.7,100,68.2
20160614021500,198.0,202.8,61.4545,55,95.8,100,68.1
20160614023000,198.0,202.8,61.4545,55,95.8,100,68.1
20160614024500,198.0,202.8,61.4545,55,95.8,100,68.1
20160614030000,198.0,202.8,61.4545,55,95.8,100,68.1
20160614031500,198.0,202.8,61.4545,55,94.8,100,68.1
20160614033000,198.0,202.8,61.4545,55,94.8,100,68.1
20160614034500,198.0,202.8,61.4545,55,94.8,100,68.1
20160614040000,198.0,198.6,60.1818,55,96.6,100,68.1
20160614041500,198.0,194.4,58.9091,55,96.6,100,68.1
20160614043000,198.0,194.4,58.9091,55,96.6,100,68.2
20160614044500,198.0,194.4,58.9091,55,96.6,100,68.2
20160614050000,198.0,194.4,58.9091,55,96.6,100,68.2
20160614051500,198.0,194.4,58.9091,55,94.8,100,68.2
20160614053000,198.0,194.4,58.9091,55,96.6,100,68.2
20160614054500,198.0,198.6,60.1818,55,96.6,100,68.2
20160614060000,198.0,198.6,60.1818,55,96.6,100,68.2
20160614061500,198.0,202.8,61.4545,55,95.3,100,68.2
20160614063000,198.0,202.8,61.4545,55,95.3,100,68.2
20160614064500,198.0,202.8,61.4545,55,95.3,100,68.3
20160614070000,198.0,202.8,61.4545,55,95.3,100,68.2
20160614071500,198.0,198.6,60.1818,55,95.3,100,68.2
20160614073000,198.0,202.8,61.4545,55,95.3,100,68.1
20160614074500,198.0,198.6,60.1818,55,95.3,100,68.1
20160614080000,198.0,190.2,57.6364,55,98.1,100,68.3
20160614081500,198.0,194.4,58.9091,55,88.6,100,68.4
20160614083000,198.0,194.4,58.9091,55,88.6,100,68.4
20160614084500,198.0,198.6,60.1818,55,108.4,100,68.6
20160614090000,198.0,194.4,58.9091,55,97.8,100,68.8
20160614091500,198.0,198.6,60.1818,55,93.6,100,68.9
20160614093000,198.0,198.6,60.1818,55,107.6,100,68.9
20160614094500,198.0,198.6,60.1818,55,96.4,100,68.9
20160614100000,198.0,190.2,57.6364,55,99.8,100,68.9
20160614101500,198.0,194.4,58.9091,55,94.2,100,69.1
20160614103000,198.0,194.4,58.9091,55,94.2,100,69.1
20160614104500,198.0,194.4,58.9091,55,90.5,100,69.1
20160614110000,198.0,194.4,58.9091,55,94.2,100,69.1
20160614111500,198.0,198.6,60.1818,55,94.2,100,69.2
20160614113000,198.0,198.6,60.1818,55,89.3,100,69.3
20160614114500,198.0,198.6,60.1818,55,99.1,100,69.2
20160614120000,198.0,194.4,58.9091,55,93.6,100,69.3
20160614121500,198.0,198.6,60.1818,55,90.5,100,69.4
20160614123000,198.0,194.4,58.9091,55,96.0,100,69.4
20160614124500,198.0,194.4,58.9091,55,90.5,100,69.3
20160614130000,198.0,194.4,58.9091,55,102.7,100,69.4
20160614131500,198.0,194.4,58.9091,55,94.2,100,69.3
20160614133000,198.0,194.4,58.9091,55,94.2,100,69.3
20160614134500,198.0,194.4,58.9091,55,92.2,100,69.3
20160614140000,198.0,198.6,60.1818,55,99.7,100,69.4
20160614141500,198.0,190.2,57.6364,55,91.1,100,69.3
20160614143000,198.0,198.6,60.1818,55,88.7,100,69.3
20160614144500,198.0,202.8,61.4545,55,83.8,100,69.3
20160614150000,198.0,202.8,61.4545,55,99.7,100,69.3
20160614151500,198.0,198.6,60.1818,55,94.2,100,69.3
20160614153000,198.0,198.6,60.1818,55,94.2,100,69.3
20160614154500,198.0,198.6,60.1818,55,90.5,100,69.2
20160614160000,198.0,202.8,61.4545,55,96.2,100,69.3
20160614161500,198.0,198.6,60.1818,55,96.2,100,69.3
20160614163000,198.0,202.8,61.4545,55,94.8,100,69.3
20160614164500,198.0,198.6,60.1818,55,98.5,100,69.3
20160614170000,198.0,198.6,60.1818,55,100.0,100,69.3
20160614171500,198.0,202.8,61.4545,55,102.0,100,69.3
20160614173000,198.0,202.8,61.4545,55,102.0,100,69.3
20160614174500,198.0,202.8,61.4545,55,98.5,100,69.2
20160614180000,198.0,202.8,61.4545,55,95.4,100,69.2
20160614181500,198.0,202.8,61.4545,55,96.7,100,69.1
20160614183000,198.0,198.6,60.1818,55,94.2,100,69.0
20160614184500,198.0,198.6,60.1818,55,94.2,100,69.0
20160614190000,198.0,202.8,61.4545,55,94.2,100,68.9
20160614191500,198.0,202.8,61.4545,55,94.2,100,69.1
20160614193000,198.0,202.8,61.4545,55,94.2,100,69.0
20160614194500,198.0,202.8,61.4545,55,96.0,100,68.9
20160614200000,198.0,202.8,61.4545,55,103.5,100,68.8
20160614201500,198.0,202.8,61.4545,55,99.7,100,68.7
20160614203000,198.0,202.8,61.4545,55,94.8,100,68.7
20160614204500,198.0,202.8,61.4545,55,94.8,100,68.7
20160614210000,198.0,202.8,61.4545,55,105.2,100,68.7
20160614211500,198.0,206.4,62.5455,55,103.4,100,68.7
20160614213000,198.0,202.8,61.4545,55,99.1,100,68.7
20160614214500,198.0,202.8,61.4545,55,96.6,100,68.7
20160614220000,198.0,202.8,61.4545,55,95.4,100,68.6
20160614221500,198.0,194.4,58.9091,55,100.2,100,68.6
20160614223000,198.0,198.6,60.1818,55,106.1,100,68.6
20160614224500,198.0,194.4,58.9091,55,99.7,100,68.6
20160614230000,198.0,194.4,58.9091,55,96.6,100,68.5
20160614231500,198.0,194.4,58.9091,55,99.0,100,68.4
20160614233000,198.0,190.2,57.6364,55,106.1,100,68.4
20160614234500,198.0,194.4,58.9091,55,99.1,100,68.4
20160615000000,198.0,194.4,58.9091,55,96.6,100,68.3
20160615001500,198.0,194.4,58.9091,55,97.7,100,68.3
20160615003000,198.0,194.4,58.9091,55,106.8,100,68.3
20160615004500,198.0,198.6,60.1818,55,98.4,100,68.3
20160615010000,198.0,198.6,60.1818,55,95.9,100,68.3
20160615011500,198.0,194.4,58.9091,55,106.0,100,68.2
20160615013000,198.0,194.4,58.9091,55,107.6,100,68.3
20160615014500,198.0,194.4,58.9091,55,105.8,100,68.2
20160615020000,198.0,194.4,58.9091,55,100.0,100,68.2
20160615021500,198.0,194.4,58.9091,55,97.2,100,68.2
20160615023000,198.0,194.4,58.9091,55,103.3,100,68.2
20160615024500,198.0,190.2,57.6364,55,103.3,100,68.3
20160615030000,198.0,190.2,57.6364,55,97.2,100,68.4
20160615031500,198.0,190.2,57.6364,55,100.2,100,68.5
20160615033000,198.0,190.2,57.6364,55,107.4,100,68.5
20160615034500,198.0,190.2,57.6364,55,99.1,100,68.6
20160615040000,198.0,194.4,58.9091,55,97.1,100,68.6
20160615041500,198.0,194.4,58.9091,55,107.6,100,68.5
20160615043000,198.0,194.4,58.9091,55,99.7,100,68.5
20160615044500,198.0,194.4,58.9091,55,96.9,100,68.4
20160615050000,198.0,206.4,62.5455,55,105.3,100,68.4
20160615051500,198.0,202.8,61.4545,55,97.2,100,68.4
20160615053000,198.0,206.4,62.5455,55,95.9,100,68.4
20160615054500,198.0,202.8,61.4545,55,106.8,100,68.4
20160615060000,198.0,202.8,61.4545,55,99.1,100,68.4
20160615061500,198.0,206.4,62.5455,55,97.7,100,68.4
20160615063000,198.0,202.8,61.4545,55,106.9,100,68.5
20160615064500,198.0,202.8,61.4545,55,97.6,100,68.5
20160615070000,198.0,198.6,60.1818,55,97.6,100,68.4
20160615071500,198.0,202.8,61.4545,55,107.5,100,68.4
20160615073000,198.0,198.6,60.1818,55,101.9,100,68.3
20160615074500,198.0,194.4,58.9091,55,98.6,100,68.5
20160615080000,198.0,194.4,58.9091,55,98.6,100,68.6
20160615081500,198.0,198.6,60.1818,55,97.1,100,68.7
20160615083000,198.0,194.4,58.9091,55,98.1,100,68.7
20160615084500,198.0,194.4,58.9091,55,98.1,100,68.8
20160615090000,198.0,194.4,58.9091,55,106.6,100,68.9
20160615091500,198.0,194.4,58.9091,55,97.2,100,68.9
20160615093000,198.0,190.2,57.6364,55,97.2,100,68.9
20160615094500,198.0,194.4,58.9091,55,96.0,100,68.9
20160615100000,198.0,194.4,58.9091,55,96.0,100,69.1
20160615101500,198.0,194.4,58.9091,55,96.0,100,69.2
20160615103000,198.0,194.4,58.9091,55,98.5,100,69.2
20160615104500,198.0,194.4,58.9091,55,101.1,100,69.3
20160615110000,198.0,194.4,58.9091,55,105.2,100,69.3
20160615111500,198.0,194.4,58.9091,55,105.2,100,69.4
20160615113000,198.0,198.6,60.1818,55,105.2,100,69.5
20160615114500,198.0,194.4,58.9091,55,97.2,100,69.6
20160615120000,198.0,190.2,57.6364,55,107.6,100,69.6
20160615121500,198.0,194.4,58.9091,55,97.2,100,69.6
20160615123000,198.0,190.2,57.6364,55,106.0,100,69.6
20160615124500,198.0,194.4,58.9091,55,106.0,100,69.6
20160615130000,198.0,194.4,58.9091,55,97.8,100,69.6
20160615131500,198.0,190.2,57.6364,55,92.4,100,69.6
20160615133000,198.0,194.4,58.9091,55,86.9,100,69.6
20160615134500,198.0,194.4,58.9091,55,102.7,100,69.6
20160615140000,198.0,198.6,60.1818,55,86.2,100,69.5
20160615141500,198.0,194.4,58.9091,55,81.1,100,69.5
20160615143000,198.0,194.4,58.9091,55,106.0,100,69.4
20160615144500,198.0,194.4,58.9091,55,102.8,100,69.5
20160615150000,198.0,198.6,60.1818,55,95.7,100,69.4
20160615151500,198.0,198.6,60.1818,55,99.1,100,69.4
20160615153000,198.0,202.8,61.4545,55,96.6,100,69.6
20160615154500,198.0,202.8,61.4545,55,96.6,100,69.5
20160615160000,198.0,198.6,60.1818,55,104.6,100,69.4
20160615161500,198.0,202.8,61.4545,55,97.7,100,69.4
20160615163000,198.0,198.6,60.1818,55,96.1,100,69.6
20160615164500,198.0,202.8,61.4545,55,96.1,100,69.6
20160615170000,198.0,198.6,60.1818,55,99.7,100,69.6
20160615171500,198.0,202.8,61.4545,55,103.4,100,69.6
20160615173000,198.0,198.6,60.1818,55,95.4,100,69.5
20160615174500,198.0,198.6,60.1818,55,96.6,100,69.5
20160615180000,198.0,198.6,60.1818,55,106.0,100,69.5
20160615181500,198.0,202.8,61.4545,55,96.6,100,69.4
20160615183000,198.0,202.8,61.4545,55,102.0,100,69.4
20160615184500,198.0,202.8,61.4545,55,99.0,100,69.3
20160615190000,198.0,202.8,61.4545,55,96.0,100,69.2
20160615191500,198.0,202.8,61.4545,55,97.2,100,69.2
20160615193000,198.0,202.8,61.4545,55,100.4,100,69.1
20160615194500,198.0,202.8,61.4545,55,106.8,100,69.1
20160615200000,198.0,202.8,61.4545,55,106.8,100,69.2
20160615201500,198.0,202.8,61.4545,55,102.0,100,69.1
20160615203000,198.0,202.8,61.4545,55,99.7,100,69.1
20160615204500,198.0,202.8,61.4545,55,105.5,100,69.1
20160615210000,198.0,202.8,61.4545,55,98.8,100,68.9
20160615211500,198.0,198.6,60.1818,55,97.8,100,69.1
20160615213000,198.0,194.4,58.9091,55,101.1,100,69.1
20160615214500,198.0,190.2,57.6364,55,98.9,100,69.1
20160615220000,198.0,194.4,58.9091,55,96.6,100,69.1
20160615221500,198.0,194.4,58.9091,55,105.7,100,69.0
20160615223000,198.0,198.6,60.1818,55,102.8,100,69.1
20160615224500,198.0,198.6,60.1818,55,102.8,100,68.9
20160615230000,198.0,198.6,60.1818,55,96.6,100,68.9
20160615231500,198.0,198.6,60.1818,55,96.6,100,68.9
20160615233000,198.0,194.4,58.9091,55,106.8,100,68.8
20160615234500,198.0,206.4,62.5455,55,97.9,100,68.8
20160616000000,198.0,202.8,61.4545,55,95.4,100,68.7
20160616001500,198.0,206.4,62.5455,55,95.4,100,68.7
20160616003000,198.0,206.4,62.5455,55,101.8,100,68.7
20160616004500,198.0,202.8,61.4545,55,105.2,100,68.7
20160616010000,198.0,202.8,61.4545,55,96.5,100,68.6
20160616011500,198.0,206.4,62.5455,55,97.7,100,68.7
20160616013000,198.0,206.4,62.5455,55,106.4,100,68.6
20160616014500,198.0,202.8,61.4545,55,97.9,100,68.6
20160616020000,198.0,198.6,60.1818,55,97.9,100,68.6
20160616021500,198.0,198.6,60.1818,55,106.0,100,68.5
20160616023000,198.0,198.6,60.1818,55,96.0,100,68.4
20160616024500,198.0,194.4,58.9091,55,106.0,100,68.4
20160616030000,198.0,190.2,57.6364,55,100.7,100,68.5
20160616031500,198.0,190.2,57.6364,55,96.6,100,68.5
20160616033000,198.0,194.4,58.9091,55,106.1,100,68.5
20160616034500,198.0,194.4,58.9091,55,96.6,100,68.4
20160616040000,198.0,190.2,57.6364,55,107.6,100,68.4
20160616041500,198.0,190.2,57.6364,55,97.9,100,68.4
20160616043000,198.0,190.2,57.6364,55,99.7,100,68.4
20160616044500,198.0,198.6,60.1818,55,106.0,100,68.4
20160616050000,198.0,198.6,60.1818,55,96.0,100,68.4
20160616051500,198.0,202.8,61.4545,55,104.2,100,68.3
20160616053000,198.0,202.8,61.4545,55,97.2,100,68.3
20160616054500,198.0,202.8,61.4545,55,102.7,100,68.3
20160616060000,198.0,202.8,61.4545,55,99.7,100,68.3
20160616061500,198.0,202.8,61.4545,55,95.9,100,68.4
20160616063000,198.0,198.6,60.1818,55,105.3,100,68.3
20160616064500,198.0,198.6,60.1818,55,95.4,100,68.4
20160616070000,198.0,202.8,61.4545,55,106.8,100,68.5
20160616071500,198.0,194.4,58.9091,55,99.7,100,68.6
20160616073000,198.0,194.4,58.9091,55,103.6,100,68.5
20160616074500,198.0,194.4,58.9091,55,107.6,100,68.4
20160616080000,198.0,194.4,58.9091,55,94.4,100,68.4
20160616081500,198.0,194.4,58.9091,55,105.2,100,68.6
20160616083000,198.0,194.4,58.9091,55,94.8,100,68.6
20160616084500,198.0,194.4,58.9091,55,91.2,100,68.6
20160616090000,198.0,194.4,58.9091,55,95.6,100,68.8
20160616091500,198.0,194.4,58.9091,55,93.8,100,68.9
20160616093000,198.0,194.4,58.9091,55,97.8,100,69.0
20160616094500,198.0,194.4,58.9091,55,90.5,100,69.1
20160616100000,198.0,194.4,58.9091,55,108.4,100,69.2
20160616101500,198.0,194.4,58.9091,55,95.1,100,69.2
20160616103000,198.0,194.4,58.9091,55,106.8,100,69.1
20160616104500,198.0,198.6,60.1818,55,96.0,100,69.3
20160616110000,198.0,202.8,61.4545,55,89.3,100,69.3
20160616111500,198.0,206.4,62.5455,55,102.3,100,69.3
20160616113000,198.0,206.4,62.5455,55,88.7,100,69.3
20160616114500,198.0,194.4,58.9091,55,108.4,100,69.3
20160616120000,198.0,190.2,57.6364,55,96.6,100,69.4
20160616121500,198.0,194.4,58.9091,55,89.9,100,69.4
20160616123000,198.0,194.4,58.9091,55,84.4,100,69.4
20160616124500,198.0,194.4,58.9091,55,89.8,100,69.4
20160616130000,198.0,190.2,57.6364,55,85.6,100,69.4
20160616131500,198.0,190.2,57.6364,55,105.1,100,69.4
20160616133000,198.0,194.4,58.9091,55,88.6,100,69.3
20160616134500,198.0,194.4,58.9091,55,90.5,100,69.4
20160616140000,198.0,194.4,58.9091,55,100.0,100,69.4
20160616141500,198.0,190.2,57.6364,55,93.0,100,69.4
20160616143000,198.0,194.4,58.9091,55,87.5,100,69.4
20160616144500,198.0,194.4,58.9091,55,97.7,100,69.5
20160616150000,198.0,194.4,58.9091,55,96.0,100,69.4
20160616151500,198.0,194.4,58.9091,55,89.3,100,69.4
20160616153000,198.0,198.6,60.1818,55,109.2,100,69.4
20160616154500,198.0,202.8,61.4545,55,94.2,100,69.4
20160616160000,198.0,202.8,61.4545,55,96.6,100,69.4
20160616161500,198.0,202.8,61.4545,55,96.6,100,69.5
20160616163000,198.0,202.8,61.4545,55,94.8,100,69.6
20160616164500,198.0,202.8,61.4545,55,107.6,100,69.6
20160616170000,198.0,202.8,61.4545,55,101.1,100,69.6
20160616171500,198.0,198.6,60.1818,55,96.9,100,69.5
20160616173000,198.0,194.4,58.9091,55,96.9,100,69.4
20160616174500,198.0,194.4,58.9091,55,95.6,100,69.4
20160616180000,198.0,194.4,58.9091,55,97.8,100,69.4
20160616181500,198.0,194.4,58.9091,55,95.4,100,69.3
20160616183000,198.0,194.4,58.9091,55,99.0,100,69.3
20160616184500,198.0,194.4,58.9091,55,105.9,100,69.3
20160616190000,198.0,198.6,60.1818,55,97.2,100,69.2
20160616191500,198.0,198.6,60.1818,55,105.3,100,69.3
20160616193000,198.0,198.6,60.1818,55,96.0,100,69.2
20160616194500,198.0,198.6,60.1818,55,99.6,100,69.2
20160616200000,198.0,202.8,61.4545,55,99.6,100,69.2
20160616201500,198.0,206.4,62.5455,55,95.4,100,69.1
20160616203000,198.0,202.8,61.4545,55,100.3,100,69.1
20160616204500,198.0,202.8,61.4545,55,100.3,100,69.1
20160616210000,198.0,202.8,61.4545,55,96.6,100,69.1
20160616211500,198.0,202.8,61.4545,55,101.2,100,68.9
20160616213000,198.0,202.8,61.4545,55,101.2,100,69.1
20160616214500,198.0,202.8,61.4545,55,95.4,100,69.0
20160616220000,198.0,202.8,61.4545,55,96.6,100,69.0
20160616221500,198.0,194.4,58.9091,55,101.2,100,69.1
20160616223000,198.0,194.4,58.9091,55,101.2,100,69.1
20160616224500,198.0,194.4,58.9091,55,97.2,100,68.9
20160616230000,198.0,190.2,57.6364,55,100.4,100,68.9
20160616231500,198.0,190.2,57.6364,55,104.3,100,68.8
20160616233000,198.0,190.2,57.6364,55,96.2,100,68.8
20160616234500,198.0,190.2,57.6364,55,99.1,100,68.8
20160617000000,198.0,190.2,57.6364,55,106.9,100,68.7
20160617001500,198.0,194.4,58.9091,55,96.5,100,68.7
20160617003000,198.0,194.4,58.9091,55,96.5,100,68.7
20160617004500,198.0,202.8,61.4545,55,100.5,100,68.6
20160617010000,198.0,202.8,61.4545,55,105.1,100,68.6
20160617011500,198.0,202.8,61.4545,55,95.4,100,68.6
20160617013000,198.0,198.6,60.1818,55,95.4,100,68.6
20160617014500,198.0,198.6,60.1818,55,99.1,100,68.6
20160617020000,198.0,202.8,61.4545,55,106.8,100,68.6
20160617021500,198.0,202.8,61.4545,55,96.6,100,68.5
20160617023000,198.0,202.8,61.4545,55,95.5,100,68.4
20160617024500,198.0,202.8,61.4545,55,98.1,100,68.4
20160617030000,198.0,202.8,61.4545,55,106.8,100,68.4
20160617031500,198.0,194.4,58.9091,55,95.4,100,68.4
20160617033000,198.0,194.4,58.9091,55,95.4,100,68.4
20160617034500,198.0,194.4,58.9091,55,99.0,100,68.4
20160617040000,198.0,190.2,57.6364,55,106.9,100,68.4
20160617041500,198.0,190.2,57.6364,55,99.5,100,68.3
20160617043000,198.0,194.4,58.9091,55,95.5,100,68.3
20160617044500,198.0,194.4,58.9091,55,97.8,100,68.4
20160617050000,198.0,194.4,58.9091,55,105.2,100,68.3
20160617051500,198.0,194.4,58.9091,55,99.5,100,68.3
20160617053000,198.0,194.4,58.9091,55,94.8,100,68.3
20160617054500,198.0,202.8,61.4545,55,96.0,100,68.3
20160617060000,198.0,202.8,61.4545,55,101.1,100,68.3
20160617061500,198.0,202.8,61.4545,55,103.2,100,68.3
20160617063000,198.0,202.8,61.4545,55,94.7,100,68.4
20160617064500,198.0,206.4,62.5455,55,96.0,100,68.4
20160617070000,198.0,202.8,61.4545,55,105.3,100,68.4
20160617071500,198.0,198.6,60.1818,55,95.3,100,68.4
20160617073000,198.0,194.4,58.9091,55,95.3,100,68.6
20160617074500,198.0,194.4,58.9091,55,102.3,100,68.5
20160617080000,198.0,194.4,58.9091,55,94.8,100,68.6
20160617081500,198.0,194.4,58.9091,55,96.6,100,68.7
20160617083000,198.0,190.2,57.6364,55,106.8,100,68.7
20160617084500,198.0,194.4,58.9091,55,100.6,100,68.7
20160617090000,198.0,194.4,58.9091,55,96.0,100,68.8
20160617091500,198.0,194.4,58.9091,55,101.2,100,68.9
20160617093000,198.0,194.4,58.9091,55,96.0,100,69.0
20160617094500,198.0,198.6,60.1818,55,102.0,100,68.9
20160617100000,198.0,198.6,60.1818,55,96.1,100,69.0
20160617101500,198.0,198.6,60.1818,55,93.2,100,69.1
20160617103000,198.0,198.6,60.1818,55,98.2,100,69.2
20160617104500,198.0,198.6,60.1818,55,94.4,100,69.5
20160617110000,198.0,198.6,60.1818,55,89.9,100,69.3
20160617111500,198.0,198.6,60.1818,55,92.4,100,69.4
20160617113000,198.0,198.6,60.1818,55,92.4,100,69.3
20160617114500,198.0,198.6,60.1818,55,97.7,100,69.4
20160617120000,198.0,194.4,58.9091,55,94.8,100,69.5
20160617121500,198.0,194.4,58.9091,55,88.7,100,69.4
20160617123000,198.0,194.4,58.9091,55,91.7,100,69.5
20160617124500,198.0,194.4,58.9091,55,86.9,100,69.4
20160617130000,198.0,194.4,58.9091,55,106.1,100,69.3
20160617131500,198.0,194.4,58.9091,55,95.9,100,69.2
20160617133000,198.0,194.4,58.9091,55,105.1,100,69.3
20160617134500,198.0,194.4,58.9091,55,91.7,100,69.3
20160617140000,198.0,198.6,60.1818,55,106.7,100,69.3
20160617141500,198.0,194.4,58.9091,55,93.0,100,69.3
20160617143000,198.0,194.4,58.9091,55,87.5,100,69.3
20160617144500,198.0,198.6,60.1818,55,91.1,100,69.3
20160617150000,198.0,198.6,60.1818,55,93.6,100,69.3
20160617151500,198.0,198.6,60.1818,55,88.7,100,69.4
20160617153000,198.0,198.6,60.1818,55,102.8,100,69.4
20160617154500,198.0,198.6,60.1818,55,94.8,100,69.4
20160617160000,198.0,206.4,62.5455,55,93.0,100,69.4
20160617161500,198.0,202.8,61.4545,55,104.8,100,69.4
20160617163000,198.0,202.8,61.4545,55,96.3,100,69.4
20160617164500,198.0,202.8,61.4545,55,94.8,100,69.4
20160617170000,198.0,198.6,60.1818,55,105.4,100,69.4
20160617171500,198.0,202.8,61.4545,55,96.6,100,69.5
20160617173000,198.0,194.4,58.9091,55,103.6,100,69.4
20160617174500,198.0,190.2,57.6364,55,96.0,100,69.4
20160617180000,198.0,194.4,58.9091,55,99.7,100,69.4
20160617181500,198.0,194.4,58.9091,55,104.9,100,69.4
20160617183000,198.0,194.4,58.9091,55,97.2,100,69.3
20160617184500,198.0,194.4,58.9091,55,101.7,100,69.3
20160617190000,198.0,194.4,58.9091,55,105.0,100,69.2
20160617191500,198.0,198.6,60.1818,55,96.2,100,69.2
20160617193000,198.0,198.6,60.1818,55,97.8,100,69.2
20160617194500,198.0,202.8,61.4545,55,107.6,100,69.2
20160617200000,198.0,202.8,61.4545,55,96.4,100,69.1
20160617201500,198.0,198.6,60.1818,55,97.5,100,69.1
20160617203000,198.0,202.8,61.4545,55,103.0,100,69.1
20160617204500,198.0,206.4,62.5455,55,105.9,100,69.1
20160617210000,198.0,202.8,61.4545,55,98.2,100,69.0
20160617211500,198.0,202.8,61.4545,55,96.6,100,68.9
20160617213000,198.0,202.8,61.4545,55,96.6,100,68.9
20160617214500,198.0,198.6,60.1818,55,97.8,100,68.9
20160617220000,198.0,194.4,58.9091,55,100.5,100,68.9
20160617221500,198.0,190.2,57.6364,55,107.6,100,68.9
20160617223000,198.0,190.2,57.6364,55,107.6,100,69.0
20160617224500,198.0,194.4,58.9091,55,101.5,100,68.9
20160617230000,198.0,194.4,58.9091,55,96.6,100,68.9
20160617231500,198.0,194.4,58.9091,55,97.8,100,68.9
20160617233000,198.0,194.4,58.9091,55,106.9,100,68.9
20160617234500,198.0,194.4,58.9091,55,106.9,100,68.8
20160618000000,198.0,194.4,58.9091,55,106.9,100,68.8
20160618001500,198.0,198.6,60.1818,55,106.9,100,68.8
20160618003000,198.0,202.8,61.4545,55,106.9,100,68.7
20160618004500,198.0,202.8,61.4545,55,105.7,100,68.7
20160618010000,198.0,202.8,61.4545,55,96.7,100,68.7
20160618011500,198.0,198.6,60.1818,55,100.3,100,68.6
20160618013000,198.0,194.4,58.9091,55,100.3,100,68.6
20160618014500,198.0,190.2,57.6364,55,106.9,100,68.6
20160618020000,198.0,190.2,57.6364,55,103.1,100,68.6
20160618021500,198.0,190.2,57.6364,55,106.8,100,68.6
20160618023000,198.0,194.4,58.9091,55,105.1,100,68.6
20160618024500,198.0,194.4,58.9091,55,102.0,100,68.6
20160618030000,198.0,194.4,58.9091,55,96.6,100,68.6
20160618031500,198.0,190.2,57.6364,55,105.8,100,68.6
20160618033000,198.0,190.2,57.6364,55,100.0,100,68.6
20160618034500,198.0,190.2,57.6364,55,100.0,100,68.6
20160618040000,198.0,190.2,57.6364,55,104.5,100,68.6
20160618041500,198.0,190.2,57.6364,55,106.1,100,68.6
20160618043000,198.0,194.4,58.9091,55,104.5,100,68.7
20160618044500,198.0,194.4,58.9091,55,97.2,100,68.6
20160618050000,198.0,202.8,61.4545,55,95.4,100,68.6
20160618051500,198.0,206.4,62.5455,55,102.4,100,68.6
20160618053000,198.0,202.8,61.4545,55,106.0,100,68.6
20160618054500,198.0,202.8,61.4545,55,97.7,100,68.6
20160618060000,198.0,202.8,61.4545,55,95.4,100,68.6
20160618061500,198.0,202.8,61.4545,55,102.4,100,68.6
20160618063000,198.0,202.8,61.4545,55,102.4,100,68.6
20160618064500,198.0,202.8,61.4545,55,94.8,100,68.7
20160618070000,198.0,202.8,61.4545,55,105.9,100,68.6
20160618071500,198.0,202.8,61.4545,55,96.9,100,68.6
20160618073000,198.0,202.8,61.4545,55,96.9,100,68.7
20160618074500,198.0,202.8,61.4545,55,106.0,100,68.7
20160618080000,198.0,202.8,61.4545,55,104.4,100,68.7
20160618081500,198.0,194.4,58.9091,55,106.8,100,68.7
20160618083000,198.0,194.4,58.9091,55,106.8,100,68.7
20160618084500,198.0,194.4,58.9091,55,95.3,100,68.7
20160618090000,198.0,194.4,58.9091,55,106.8,100,68.7
20160618091500,198.0,194.4,58.9091,55,96.6,100,68.7
20160618093000,198.0,194.4,58.9091,55,97.8,100,68.8
20160618094500,198.0,194.4,58.9091,55,95.4,100,68.7
20160618100000,198.0,198.6,60.1818,55,97.4,100,68.7
20160618101500,198.0,198.6,60.1818,55,106.8,100,68.8
20160618103000,198.0,198.6,60.1818,55,93.6,100,68.7
20160618104500,198.0,206.4,62.5455,55,92.4,100,68.7
20160618110000,198.0,202.8,61.4545,55,102.3,100,68.7
20160618111500,198.0,202.8,61.4545,55,94.2,100,68.7
20160618113000,198.0,202.8,61.4545,55,98.5,100,68.8
20160618114500,198.0,202.8,61.4545,55,88.7,100,68.7
20160618120000,198.0,198.6,60.1818,55,98.5,100,68.7
20160618121500,198.0,202.8,61.4545,55,98.5,100,68.8
20160618123000,198.0,202.8,61.4545,55,96.6,100,68.7
20160618124500,198.0,202.8,61.4545,55,96.6,100,68.7
20160618130000,198.0,198.6,60.1818,55,96.6,100,68.5
20160618131500,198.0,194.4,58.9091,55,97.6,100,68.6
20160618133000,198.0,194.4,58.9091,55,96.0,100,68.6
20160618134500,198.0,190.2,57.6364,55,99.5,100,68.7
20160618140000,198.0,190.2,57.6364,55,105.2,100,68.7
20160618141500,198.0,190.2,57.6364,55,100.8,100,68.7
20160618143000,198.0,194.4,58.9091,55,96.6,100,68.7
20160618144500,198.0,190.2,57.6364,55,104.5,100,68.7
20160618150000,198.0,194.4,58.9091,55,94.8,100,68.7
20160618151500,198.0,198.6,60.1818,55,96.0,100,68.7
20160618153000,198.0,202.8,61.4545,55,98.5,100,68.7
20160618154500,198.0,206.4,62.5455,55,106.0,100,68.7
20160618160000,198.0,202.8,61.4545,55,94.7,100,68.7
20160618161500,198.0,202.8,61.4545,55,94.7,100,68.7
20160618163000,198.0,202.8,61.4545,55,107.7,100,68.7
20160618164500,198.0,198.6,60.1818,55,94.8,100,68.7
20160618170000,198.0,198.6,60.1818,55,96.6,100,68.7
20160618171500,198.0,202.8,61.4545,55,104.8,100,68.7
20160618173000,198.0,202.8,61.4545,55,97.6,100,68.6
20160618174500,198.0,202.8,61.4545,55,94.8,100,68.6
20160618180000,198.0,202.8,61.4545,55,98.4,100,68.7
20160618181500,198.0,202.8,61.4545,55,105.2,100,68.6
20160618183000,198.0,198.6,60.1818,55,101.8,100,68.6
20160618184500,198.0,194.4,58.9091,55,97.1,100,68.6
20160618190000,198.0,198.6,60.1818,55,94.6,100,68.6
20160618191500,198.0,194.4,58.9091,55,94.6,100,68.6
20160618193000,198.0,198.6,60.1818,55,96.6,100,68.5
20160618194500,198.0,198.6,60.1818,55,102.3,100,68.5
20160618200000,198.0,194.4,58.9091,55,97.4,100,68.4
20160618201500,198.0,194.4,58.9091,55,94.8,100,68.4
20160618203000,198.0,202.8,61.4545,55,94.8,100,68.5
20160618204500,198.0,206.4,62.5455,55,97.4,100,68.4
20160618210000,198.0,202.8,61.4545,55,100.3,100,68.4
20160618211500,198.0,202.8,61.4545,55,105.1,100,68.4
20160618213000,198.0,202.8,61.4545,55,105.1,100,68.4
20160618214500,198.0,202.8,61.4545,55,98.3,100,68.4
20160618220000,198.0,202.8,61.4545,55,94.2,100,68.5
20160618221500,198.0,202.8,61.4545,55,95.4,100,68.4
20160618223000,198.0,202.8,61.4545,55,96.6,100,68.4
20160618224500,198.0,202.8,61.4545,55,99.5,100,68.4
20160618230000,198.0,202.8,61.4545,55,102.5,100,68.4
20160618231500,198.0,202.8,61.4545,55,106.0,100,68.4
20160618233000,198.0,202.8,61.4545,55,103.5,100,68.4
20160618234500,198.0,190.2,57.6364,55,103.5,100,68.4
20160619000000,198.0,202.8,61.4545,55,103.5,100,68.4
20160619001500,198.0,202.8,61.4545,55,100.2,100,68.3
20160619003000,198.0,202.8,61.4545,55,93.7,100,68.3
20160619004500,198.0,202.8,61.4545,55,93.7,100,68.3
20160619010000,198.0,202.8,61.4545,55,95.7,100,68.3
20160619011500,198.0,202.8,61.4545,55,100.8,100,68.2
20160619013000,198.0,206.4,62.5455,55,105.3,100,68.2
20160619014500,198.0,206.4,62.5455,55,101.8,100,68.2
20160619020000,198.0,206.4,62.5455,55,94.4,100,68.2
20160619021500,198.0,202.8,61.4545,55,94.4,100,68.2
20160619023000,198.0,202.8,61.4545,55,95.9,100,68.2
20160619024500,198.0,202.8,61.4545,55,98.5,100,68.2
20160619030000,198.0,206.4,62.5455,55,102.8,100,68.2
20160619031500,198.0,206.4,62.5455,55,105.1,100,68.1
20160619033000,198.0,198.6,60.1818,55,103.0,100,68.1
20160619034500,198.0,202.8,61.4545,55,99.6,100,68.1
20160619040000,198.0,198.6,60.1818,55,99.6,100,68.1
20160619041500,198.0,202.8,61.4545,55,102.2,100,68.0
20160619043000,198.0,202.8,61.4545,55,103.4,100,68.1
20160619044500,198.0,202.8,61.4545,55,103.4,100,68.1
20160619050000,198.0,198.6,60.1818,55,103.4,100,68.1
20160619051500,198.0,202.8,61.4545,55,100.5,100,67.9
20160619053000,198.0,194.4,58.9091,55,100.5,100,67.9
20160619054500,198.0,194.4,58.9091,55,97.7,100,67.9
20160619060000,198.0,194.4,58.9091,55,94.8,100,67.9
20160619061500,198.0,194.4,58.9091,55,94.8,100,68.1
20160619063000,198.0,194.4,58.9091,55,94.8,100,68.1
20160619064500,198.0,194.4,58.9091,55,94.8,100,68.1
20160619070000,198.0,194.4,58.9091,55,94.8,100,68.1
20160619071500,198.0,194.4,58.9091,55,94.8,100,68.2
20160619073000,198.0,198.6,60.1818,55,94.8,100,68.2
20160619074500,198.0,198.6,60.1818,55,94.8,100,68.2
20160619080000,198.0,198.6,60.1818,55,97.8,100,68.2
20160619081500,198.0,198.6,60.1818,55,102.1,100,68.2
20160619083000,198.0,198.6,60.1818,55,106.1,100,68.2
20160619084500,198.0,198.6,60.1818,55,97.1,100,68.2
20160619090000,198.0,198.6,60.1818,55,94.8,100,68.2
20160619091500,198.0,198.6,60.1818,55,94.8,100,68.2
20160619093000,198.0,198.6,60.1818,55,99.0,100,68.2
20160619094500,198.0,198.6,60.1818,55,94.2,100,68.3
20160619100000,198.0,198.6,60.1818,55,94.2,100,68.3
20160619101500,198.0,198.6,60.1818,55,105.8,100,68.3
20160619103000,198.0,202.8,61.4545,55,91.7,100,68.3
20160619104500,198.0,198.6,60.1818,55,96.6,100,68.3
20160619110000,198.0,194.4,58.9091,55,91.7,100,68.2
20160619111500,198.0,194.4,58.9091,55,96.6,100,68.2
20160619113000,198.0,194.4,58.9091,55,96.6,100,68.2
20160619114500,198.0,194.4,58.9091,55,97.9,100,68.3
20160619120000,198.0,190.2,57.6364,55,106.8,100,68.3
20160619121500,198.0,190.2,57.6364,55,94.2,100,68.4
20160619123000,198.0,194.4,58.9091,55,101.3,100,68.4
20160619124500,198.0,190.2,57.6364,55,105.8,100,68.4
20160619130000,198.0,194.4,58.9091,55,96.0,100,68.5
20160619131500,198.0,194.4,58.9091,55,103.6,100,68.6
20160619133000,198.0,198.6,60.1818,55,103.6,100,68.6
20160619134500,198.0,198.6,60.1818,55,96.6,100,68.6
20160619140000,198.0,198.6,60.1818,55,87.5,100,68.6
20160619141500,198.0,198.6,60.1818,55,94.1,100,68.6
20160619143000,198.0,202.8,61.4545,55,94.1,100,68.6
20160619144500,198.0,198.6,60.1818,55,88.0,100,68.6
20160619150000,198.0,194.4,58.9091,55,94.2,100,68.6
20160619151500,198.0,194.4,58.9091,55,103.6,100,68.7
20160619153000,198.0,194.4,58.9091,55,95.4,100,68.7
20160619154500,198.0,190.2,57.6364,55,95.4,100,68.7
20160619160000,198.0,194.4,58.9091,56,96.6,100,68.7
20160619161500,198.0,194.4,58.9091,56,100.1,100,68.8
20160619163000,198.0,198.6,60.1818,56,106.0,100,68.8
20160619164500,198.0,194.4,58.9091,56,96.0,100,68.8
20160619170000,198.0,198.6,60.1818,56,93.0,100,68.8
20160619171500,198.0,194.4,58.9091,56,97.2,100,68.8
20160619173000,198.0,198.6,60.1818,56,97.2,100,68.9
20160619174500,198.0,202.8,61.4545,55,95.3,100,68.9
20160619180000,198.0,202.8,61.4545,55,95.3,100,68.9
20160619181500,198.0,202.8,61.4545,55,95.3,100,68.9
20160619183000,198.0,202.8,61.4545,55,95.3,100,68.9
20160619184500,198.0,202.8,61.4545,55,95.3,100,68.8
20160619190000,198.0,202.8,61.4545,55,95.3,100,68.8
20160619191500,198.0,202.8,61.4545,55,95.3,100,68.8
20160619193000,198.0,198.6,60.1818,55,95.3,100,68.8
20160619194500,198.0,202.8,61.4545,55,95.3,100,68.8
20160619200000,198.0,198.6,60.1818,55,95.3,100,68.7
20160619201500,198.0,198.6,60.1818,55,99.2,100,68.7
20160619203000,198.0,190.2,57.6364,55,104.7,100,68.7
20160619204500,198.0,190.2,57.6364,55,97.2,100,68.7
20160619210000,198.0,190.2,57.6364,55,97.2,100,68.7
20160619211500,198.0,194.4,58.9091,55,106.9,100,68.7
20160619213000,198.0,194.4,58.9091,55,96.6,100,68.6
20160619214500,198.0,194.4,58.9091,55,102.4,100,68.6
20160619220000,198.0,194.4,58.9091,55,99.1,100,68.6
20160619221500,198.0,202.8,61.4545,55,95.9,100,68.6
20160619223000,198.0,202.8,61.4545,55,103.5,100,68.6
20160619224500,198.0,206.4,62.5455,55,94.8,100,68.5
20160619230000,198.0,202.8,61.4545,55,104.2,100,68.4
20160619231500,198.0,206.4,62.5455,55,100.4,100,68.4
20160619233000,198.0,202.8,61.4545,55,94.6,100,68.4
20160619234500,198.0,202.8,61.4545,55,104.5,100,68.4
20160620000000,198.0,202.8,61.4545,55,94.2,100,68.4
20160620001500,198.0,206.4,62.5455,55,103.7,100,68.3
20160620003000,198.0,206.4,62.5455,55,95.4,100,68.3
20160620004500,198.0,206.4,62.5455,55,95.4,100,68.3
20160620010000,198.0,198.6,60.1818,55,95.4,100,68.3
20160620011500,198.0,198.6,60.1818,55,105.4,100,68.3
20160620013000,198.0,194.4,58.9091,55,96.6,100,68.3
20160620014500,198.0,194.4,58.9091,55,105.0,100,68.3
20160620020000,198.0,194.4,58.9091,55,97.2,100,68.2
20160620021500,198.0,190.2,57.6364,55,103.6,100,68.2
20160620023000,198.0,194.4,58.9091,55,97.8,100,68.2
20160620024500,198.0,194.4,58.9091,55,99.5,100,68.2
20160620030000,198.0,190.2,57.6364,55,99.5,100,68.2
20160620031500,198.0,194.4,58.9091,55,95.9,100,68.2
20160620033000,198.0,194.4,58.9091,55,105.3,100,68.2
20160620034500,198.0,202.8,61.4545,55,94.8,100,68.1
20160620040000,198.0,202.8,61.4545,55,103.1,100,68.1
20160620041500,198.0,206.4,62.5455,55,94.7,100,68.1
20160620043000,198.0,198.6,60.1818,55,105.2,100,68.1
20160620044500,198.0,206.4,62.5455,55,94.2,100,68.1
20160620050000,198.0,202.8,61.4545,55,104.4,100,68.1
20160620051500,198.0,202.8,61.4545,55,94.2,100,68.1
20160620053000,198.0,202.8,61.4545,55,105.3,100,68.1
20160620054500,198.0,202.8,61.4545,55,96.0,100,68.1
20160620060000,198.0,198.6,60.1818,55,104.2,100,68.1
20160620061500,198.0,194.4,58.9091,55,99.1,100,68.2
20160620063000,198.0,190.2,57.6364,55,99.1,100,68.2
20160620064500,198.0,190.2,57.6364,55,99.1,100,68.2
20160620070000,198.0,198.6,60.1818,56,96.5,100,68.3
20160620071500,198.0,198.6,60.1818,56,104.4,100,68.4
20160620073000,198.0,198.6,60.1818,56,99.1,100,68.2
20160620074500,198.0,198.6,60.1818,56,105.4,100,68.3
20160620080000,198.0,198.6,60.1818,56,105.4,100,68.4
20160620081500,198.0,198.6,60.1818,56,102.3,100,68.4
20160620083000,198.0,202.8,61.4545,56,99.1,100,68.6
20160620084500,198.0,206.4,62.5455,56,99.1,100,68.6
20160620090000,198.0,206.4,62.5455,56,99.1,100,68.8
20160620091500,198.0,202.8,61.4545,55,94.8,100,68.9
20160620093000,198.0,206.4,62.5455,55,96.6,100,68.9
20160620094500,198.0,202.8,61.4545,55,105.2,100,69.1
20160620100000,198.0,202.8,61.4545,55,100.6,100,69.1
20160620101500,198.0,202.8,61.4545,55,95.2,100,69.2
20160620103000,198.0,202.8,61.4545,55,101.2,100,69.3
20160620104500,198.0,198.6,60.1818,55,108.0,100,69.2
20160620110000,198.0,190.2,57.6364,55,97.2,100,69.2
20160620111500,198.0,190.2,57.6364,55,97.2,100,69.2
20160620113000,198.0,190.2,57.6364,55,105.7,100,69.1
20160620114500,198.0,194.4,58.9091,55,93.0,100,69.1
20160620120000,198.0,190.2,57.6364,55,104.7,100,69.0
20160620121500,198.0,194.4,58.9091,55,101.3,100,69.1
20160620123000,198.0,202.8,61.4545,56,95.8,100,69.1
20160620124500,198.0,206.4,62.5455,55,97.3,100,69.1
20160620130000,198.0,202.8,61.4545,55,94.4,100,69.1
20160620131500,198.0,202.8,61.4545,55,98.6,100,69.1
20160620133000,198.0,202.8,61.4545,55,96.0,100,69.1
20160620134500,198.0,202.8,61.4545,55,105.1,100,69.2
20160620140000,198.0,202.8,61.4545,55,97.9,100,69.3
20160620141500,198.0,202.8,61.4545,55,97.9,100,69.3
20160620143000,198.0,206.4,62.5455,55,102.0,100,69.3
20160620144500,198.0,206.4,62.5455,55,92.4,100,69.3
20160620150000,198.0,202.8,61.4545,55,98.0,100,69.3
20160620151500,198.0,206.4,62.5455,55,104.5,100,69.3
20160620153000,198.0,202.8,61.4545,55,94.4,100,69.3
20160620154500,198.0,202.8,61.4545,55,100.0,100,69.3
20160620160000,198.0,198.6,60.1818,55,97.2,100,69.3
20160620161500,198.0,190.2,57.6364,55,95.4,100,69.3
20160620163000,198.0,190.2,57.6364,55,99.1,100,69.2
20160620164500,198.0,190.2,57.6364,55,94.8,100,69.3
20160620170000,198.0,194.4,58.9091,55,97.2,100,69.3
20160620171500,198.0,194.4,58.9091,55,106.9,100,69.5
20160620173000,198.0,194.4,58.9091,55,96.0,100,69.6
20160620174500,198.0,198.6,60.1818,55,98.4,100,69.5
20160620180000,198.0,198.6,60.1818,55,97.2,100,69.4
20160620181500,198.0,194.4,58.9091,55,106.6,100,69.4
20160620183000,198.0,202.8,61.4545,55,96.0,100,69.6
20160620184500,198.0,198.6,60.1818,55,97.4,100,69.4
20160620190000,198.0,198.6,60.1818,55,106.8,100,69.4
20160620191500,198.0,202.8,61.4545,55,95.4,100,69.4
20160620193000,198.0,202.8,61.4545,55,97.2,100,69.4
20160620194500,198.0,198.6,60.1818,55,103.7,100,69.3
20160620200000,198.0,198.6,60.1818,55,97.7,100,69.2
20160620201500,198.0,202.8,61.4545,55,97.7,100,69.2
20160620203000,198.0,202.8,61.4545,55,104.4,100,69.1
20160620204500,198.0,202.8,61.4545,55,95.9,100,69.1
20160620210000,198.0,198.6,60.1818,55,95.9,100,69.0
20160620211500,198.0,190.2,57.6364,55,101.9,100,69.0
20160620213000,198.0,194.4,58.9091,55,105.8,100,69.1
20160620214500,198.0,194.4,58.9091,55,95.3,100,69.1
20160620220000,198.0,198.6,60.1818,55,95.3,100,69.1
20160620221500,198.0,198.6,60.1818,55,95.3,100,68.9
20160620223000,198.0,198.6,60.1818,55,95.3,100,68.9
20160620224500,198.0,202.8,61.4545,55,99.1,100,68.8
20160620230000,198.0,202.8,61.4545,55,106.0,100,68.7
20160620231500,198.0,202.8,61.4545,55,95.8,100,68.7
20160620233000,198.0,202.8,61.4545,55,94.8,100,68.7
20160620234500,198.0,206.4,62.5455,55,96.7,100,68.6
20160621000000,198.0,202.8,61.4545,55,104.4,100,68.6
20160621001500,198.0,198.6,60.1818,55,102.1,100,68.6
20160621003000,198.0,198.6,60.1818,55,94.8,100,68.5
20160621004500,198.0,202.8,61.4545,55,94.8,100,68.5
20160621010000,198.0,202.8,61.4545,55,96.6,100,68.6
20160621011500,198.0,198.6,60.1818,55,104.5,100,68.4
20160621013000,198.0,198.6,60.1818,55,97.5,100,68.4
20160621014500,198.0,194.4,58.9091,55,95.4,100,68.4
20160621020000,198.0,190.2,57.6364,55,96.6,100,68.4
20160621021500,198.0,190.2,57.6364,55,96.6,100,68.4
20160621023000,198.0,198.6,60.1818,56,99.7,100,68.4
20160621024500,198.0,198.6,60.1818,56,104.7,100,68.4
20160621030000,198.0,198.6,60.1818,56,101.8,100,68.4
20160621031500,198.0,194.4,58.9091,56,94.2,100,68.4
20160621033000,198.0,198.6,60.1818,56,94.2,100,68.4
20160621034500,198.0,198.6,60.1818,56,103.7,100,68.4
20160621040000,198.0,198.6,60.1818,56,95.4,100,68.3
