PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160621041500,198.0,202.8,61.4545,56,93.6,100,68.4
20160621043000,198.0,202.8,61.4545,56,93.6,100,68.3
20160621044500,198.0,202.8,61.4545,55,97.2,100,68.3
20160621050000,198.0,206.4,62.5455,55,105.1,100,68.3
20160621051500,198.0,206.4,62.5455,55,100.8,100,68.4
20160621053000,198.0,198.6,60.1818,55,95.2,100,68.3
20160621054500,198.0,202.8,61.4545,55,94.2,100,68.3
20160621060000,198.0,202.8,61.4545,55,94.2,100,68.3
20160621061500,198.0,202.8,61.4545,55,95.5,100,68.3
20160621063000,198.0,198.6,60.1818,55,100.7,100,68.4
20160621064500,198.0,194.4,58.9091,55,106.0,100,68.4
20160621070000,198.0,190.2,57.6364,55,97.7,100,68.2
20160621071500,198.0,194.4,58.9091,55,95.4,100,68.1
20160621073000,198.0,194.4,58.9091,55,98.9,100,68.1
20160621074500,198.0,202.8,61.4545,55,95.4,100,68.1
20160621080000,198.0,202.8,61.4545,55,100.3,100,68.2
20160621081500,198.0,202.8,61.4545,55,95.9,100,68.4
20160621083000,198.0,202.8,61.4545,55,97.8,100,68.6
20160621084500,198.0,202.8,61.4545,55,94.2,100,68.6
20160621090000,198.0,202.8,61.4545,55,88.1,100,68.8
20160621091500,198.0,202.8,61.4545,55,83.2,100,68.8
20160621093000,198.0,202.8,61.4545,55,79.7,100,68.9
20160621094500,198.0,198.6,60.1818,55,75.9,100,68.9
20160621100000,198.0,202.8,61.4545,55,72.5,100,68.9
20160621101500,198.0,202.8,61.4545,55,69.5,100,68.8
20160621103000,198.0,202.8,61.4545,55,67.0,100,68.7
20160621104500,198.0,194.4,58.9091,55,65.3,100,68.7
20160621110000,198.0,202.8,61.4545,55,63.6,100,68.6
20160621111500,198.0,202.8,61.4545,55,62.8,100,68.7
20160621113000,198.0,190.2,57.6364,55,62.0,100,68.7
20160621114500,198.0,202.8,61.4545,55,62.0,100,68.7
20160621120000,198.0,194.4,58.9091,55,60.4,100,68.7
20160621121500,198.0,194.4,58.9091,55,60.4,100,68.7
20160621123000,198.0,206.4,62.5455,55,96.5,100,68.7
20160621124500,198.0,206.4,62.5455,55,89.9,100,68.8
20160621130000,198.0,206.4,62.5455,55,83.8,100,68.8
20160621131500,198.0,202.8,61.4545,55,101.9,100,68.9
20160621133000,198.0,198.6,60.1818,55,94.2,100,69.0
20160621134500,198.0,202.8,61.4545,55,102.7,100,69.2
20160621140000,198.0,202.8,61.4545,55,95.4,100,69.3
20160621141500,198.0,206.4,62.5455,55,101.4,100,69.4
20160621143000,198.0,202.8,61.4545,55,96.0,100,69.6
20160621144500,198.0,202.8,61.4545,55,96.0,100,69.7
20160621150000,198.0,202.8,61.4545,55,96.0,100,69.7
20160621151500,198.0,202.8,61.4545,55,93.6,100,69.6
20160621153000,198.0,198.6,60.1818,55,89.3,100,69.5
20160621154500,198.0,206.4,62.5455,55,95.4,100,69.6
20160621160000,198.0,194.4,58.9091,55,101.2,100,69.6
20160621161500,198.0,194.4,58.9091,55,106.0,100,69.7
20160621163000,198.0,194.4,58.9091,55,97.8,100,69.6
20160621164500,198.0,194.4,58.9091,55,99.5,100,69.6
20160621170000,198.0,194.4,58.9091,55,96.0,100,69.7
20160621171500,198.0,194.4,58.9091,55,101.7,100,69.6
20160621173000,198.0,194.4,58.9091,55,97.7,100,69.6
20160621174500,198.0,194.4,58.9091,55,96.0,100,69.6
20160621180000,198.0,198.6,60.1818,55,97.9,100,69.6
20160621181500,198.0,190.2,57.6364,55,104.2,100,69.7
20160621183000,198.0,198.6,60.1818,55,96.0,100,69.6
20160621184500,198.0,194.4,58.9091,55,97.2,100,69.4
20160621190000,198.0,198.6,60.1818,55,106.8,100,69.5
20160621191500,198.0,198.6,60.1818,55,96.0,100,69.4
20160621193000,198.0,202.8,61.4545,55,96.0,100,69.3
20160621194500,198.0,202.8,61.4545,55,102.0,100,69.3
20160621200000,198.0,202.8,61.4545,55,104.3,100,69.2
20160621201500,198.0,198.6,60.1818,55,96.6,100,69.1
20160621203000,198.0,202.8,61.4545,55,96.6,100,69.1
20160621204500,198.0,202.8,61.4545,55,96.6,100,68.9
20160621210000,198.0,198.6,60.1818,55,106.0,100,68.9
20160621211500,198.0,198.6,60.1818,55,104.4,100,68.9
20160621213000,198.0,202.8,61.4545,55,100.3,100,68.8
20160621214500,198.0,198.6,60.1818,55,98.5,100,68.8
20160621220000,198.0,202.8,61.4545,55,98.5,100,68.7
20160621221500,198.0,198.6,60.1818,55,102.7,100,68.7
20160621223000,198.0,198.6,60.1818,55,102.7,100,68.7
20160621224500,198.0,190.2,57.6364,55,106.6,100,68.6
20160621230000,198.0,194.4,58.9091,55,106.6,100,68.5
20160621231500,198.0,190.2,57.6364,55,106.6,100,68.5
20160621233000,198.0,190.2,57.6364,55,106.6,100,68.6
20160621234500,198.0,194.4,58.9091,55,105.2,100,68.5
20160622000000,198.0,194.4,58.9091,55,106.8,100,68.6
20160622001500,198.0,194.4,58.9091,55,95.9,100,68.4
20160622003000,198.0,194.4,58.9091,55,95.9,100,68.4
20160622004500,198.0,198.6,60.1818,55,95.9,100,68.4
20160622010000,198.0,198.6,60.1818,55,97.7,100,68.4
20160622011500,198.0,198.6,60.1818,55,105.1,100,68.3
20160622013000,198.0,190.2,57.6364,54,108.4,100,68.4
20160622014500,198.0,198.6,60.1818,54,106.8,100,68.2
20160622020000,198.0,198.6,60.1818,54,106.8,100,68.2
20160622021500,198.0,198.6,60.1818,54,106.8,100,68.2
20160622023000,198.0,194.4,58.9091,54,102.0,100,68.3
20160622024500,198.0,194.4,58.9091,54,100.0,100,68.2
20160622030000,198.0,194.4,58.9091,55,96.1,100,68.2
20160622031500,198.0,194.4,58.9091,55,96.1,100,68.2
20160622033000,198.0,194.4,58.9091,55,104.0,100,68.2
20160622034500,198.0,194.4,58.9091,55,101.9,100,68.4
20160622040000,198.0,194.4,58.9091,55,97.3,100,68.3
20160622041500,198.0,194.4,58.9091,55,97.3,100,68.4
20160622043000,198.0,198.6,60.1818,55,97.3,100,68.4
20160622044500,198.0,198.6,60.1818,55,104.5,100,68.4
20160622050000,198.0,198.6,60.1818,55,105.9,100,68.3
20160622051500,198.0,198.6,60.1818,55,101.4,100,68.2
20160622053000,198.0,202.8,61.4545,55,96.6,100,68.3
20160622054500,198.0,202.8,61.4545,55,95.4,100,68.2
20160622060000,198.0,202.8,61.4545,55,96.7,100,68.3
20160622061500,198.0,202.8,61.4545,55,106.0,100,68.3
20160622063000,198.0,206.4,62.5455,55,101.1,100,68.4
20160622064500,198.0,202.8,61.4545,55,97.7,100,68.3
20160622070000,198.0,202.8,61.4545,55,96.0,100,68.3
20160622071500,198.0,198.6,60.1818,55,96.0,100,68.3
20160622073000,198.0,194.4,58.9091,55,102.1,100,68.3
20160622074500,198.0,194.4,58.9091,55,106.8,100,68.3
20160622080000,198.0,194.4,58.9091,55,101.5,100,68.5
20160622081500,198.0,194.4,58.9091,55,104.0,100,68.4
20160622083000,198.0,194.4,58.9091,55,98.5,100,68.4
20160622084500,198.0,198.6,60.1818,55,97.2,100,68.6
20160622090000,198.0,198.6,60.1818,55,97.2,100,68.7
20160622091500,198.0,194.4,58.9091,55,106.8,100,68.7
20160622093000,198.0,194.4,58.9091,55,97.2,100,68.7
20160622094500,198.0,194.4,58.9091,55,105.2,100,68.7
20160622100000,198.0,194.4,58.9091,55,96.6,100,68.9
20160622101500,198.0,194.4,58.9091,55,99.1,100,69.0
20160622103000,198.0,194.4,58.9091,55,96.3,100,69.0
20160622104500,198.0,194.4,58.9091,55,99.6,100,69.0
20160622110000,198.0,198.6,60.1818,55,96.0,100,68.9
20160622111500,198.0,198.6,60.1818,55,93.6,100,69.1
20160622113000,198.0,202.8,61.4545,55,88.1,100,69.0
20160622114500,198.0,198.6,60.1818,55,82.6,100,69.1
20160622120000,198.0,202.8,61.4545,55,107.9,100,69.1
20160622121500,198.0,202.8,61.4545,55,93.0,100,69.2
20160622123000,198.0,206.4,62.5455,55,95.5,100,69.2
20160622124500,198.0,202.8,61.4545,55,89.2,100,69.3
20160622130000,198.0,202.8,61.4545,55,92.9,100,69.3
20160622131500,198.0,202.8,61.4545,55,97.9,100,69.2
20160622133000,198.0,206.4,62.5455,55,91.1,100,69.3
20160622134500,198.0,202.8,61.4545,55,104.9,100,69.3
20160622140000,198.0,198.6,60.1818,55,98.5,100,69.4
20160622141500,198.0,202.8,61.4545,55,95.1,100,69.4
20160622143000,198.0,198.6,60.1818,55,104.1,100,69.5
20160622144500,198.0,198.6,60.1818,55,98.3,100,69.4
20160622150000,198.0,198.6,60.1818,55,106.1,100,69.5
20160622151500,198.0,202.8,61.4545,55,94.7,100,69.3
20160622153000,198.0,202.8,61.4545,55,106.3,100,69.2
20160622154500,198.0,202.8,61.4545,55,94.7,100,69.2
20160622160000,198.0,202.8,61.4545,55,103.5,100,69.2
20160622161500,198.0,202.8,61.4545,55,95.4,100,69.2
20160622163000,198.0,206.4,62.5455,55,105.0,100,69.2
20160622164500,198.0,202.8,61.4545,55,95.9,100,69.1
20160622170000,198.0,202.8,61.4545,55,95.9,100,69.2
20160622171500,198.0,202.8,61.4545,55,106.0,100,69.2
20160622173000,198.0,202.8,61.4545,55,95.4,100,69.2
20160622174500,198.0,202.8,61.4545,55,98.5,100,69.2
20160622180000,198.0,202.8,61.4545,55,102.3,100,69.2
20160622181500,198.0,198.6,60.1818,55,97.2,100,69.2
20160622183000,198.0,194.4,58.9091,55,101.5,100,69.1
20160622184500,198.0,190.2,57.6364,55,102.6,100,69.1
20160622190000,198.0,194.4,58.9091,55,96.6,100,69.1
20160622191500,198.0,194.4,58.9091,55,101.4,100,69.1
20160622193000,198.0,194.4,58.9091,55,98.7,100,69.1
20160622194500,198.0,194.4,58.9091,55,98.7,100,69.1
20160622200000,198.0,194.4,58.9091,55,107.6,100,69.1
20160622201500,198.0,194.4,58.9091,55,96.6,100,69.0
20160622203000,198.0,194.4,58.9091,55,99.7,100,69.0
20160622204500,198.0,198.6,60.1818,55,102.6,100,69.0
20160622210000,198.0,198.6,60.1818,55,96.0,100,68.9
20160622211500,198.0,202.8,61.4545,55,98.5,100,68.9
20160622213000,198.0,202.8,61.4545,55,104.0,100,68.7
20160622214500,198.0,202.8,61.4545,55,96.0,100,68.7
20160622220000,198.0,202.8,61.4545,55,98.5,100,68.7
20160622221500,198.0,202.8,61.4545,55,100.9,100,68.6
20160622223000,198.0,202.8,61.4545,55,96.0,100,68.6
20160622224500,198.0,202.8,61.4545,55,98.5,100,68.5
20160622230000,198.0,198.6,60.1818,55,106.1,100,68.5
20160622231500,198.0,194.4,58.9091,55,97.8,100,68.5
20160622233000,198.0,190.2,57.6364,55,96.7,100,68.5
20160622234500,198.0,194.4,58.9091,55,99.7,100,68.5
20160623000000,198.0,190.2,57.6364,55,106.9,100,68.6
20160623001500,198.0,194.4,58.9091,55,100.2,100,68.5
20160623003000,198.0,190.2,57.6364,55,96.0,100,68.4
20160623004500,198.0,190.2,57.6364,55,97.8,100,68.4
20160623010000,198.0,194.4,58.9091,55,105.2,100,68.4
20160623011500,198.0,198.6,60.1818,55,97.7,100,68.4
20160623013000,198.0,202.8,61.4545,55,95.4,100,68.4
20160623014500,198.0,198.6,60.1818,55,96.6,100,68.4
20160623020000,198.0,202.8,61.4545,55,101.9,100,68.3
20160623021500,198.0,202.8,61.4545,55,106.6,100,68.4
20160623023000,198.0,202.8,61.4545,55,98.3,100,68.3
20160623024500,198.0,202.8,61.4545,55,94.2,100,68.2
20160623030000,198.0,202.8,61.4545,55,96.6,100,68.3
20160623031500,198.0,202.8,61.4545,55,99.2,100,68.3
20160623033000,198.0,202.8,61.4545,55,106.0,100,68.3
20160623034500,198.0,202.8,61.4545,55,99.2,100,68.2
20160623040000,198.0,202.8,61.4545,55,94.2,100,68.2
20160623041500,198.0,198.6,60.1818,55,94.2,100,68.2
20160623043000,198.0,194.4,58.9091,55,96.6,100,68.2
20160623044500,198.0,194.4,58.9091,55,99.7,100,68.2
20160623050000,198.0,194.4,58.9091,55,106.8,100,68.3
20160623051500,198.0,194.4,58.9091,55,98.8,100,68.2
20160623053000,198.0,194.4,58.9091,55,94.8,100,68.1
20160623054500,198.0,194.4,58.9091,55,94.8,100,68.2
20160623060000,198.0,198.6,60.1818,55,97.2,100,68.3
20160623061500,198.0,194.4,58.9091,55,99.7,100,68.3
20160623063000,198.0,194.4,58.9091,55,104.5,100,68.3
20160623064500,198.0,194.4,58.9091,55,104.5,100,68.2
20160623070000,198.0,202.8,61.4545,55,98.0,100,68.1
20160623071500,198.0,202.8,61.4545,55,94.8,100,68.1
20160623073000,198.0,202.8,61.4545,55,96.6,100,68.1
20160623074500,198.0,198.6,60.1818,55,96.6,100,68.1
20160623080000,198.0,198.6,60.1818,55,96.6,100,68.2
20160623081500,198.0,190.2,57.6364,55,104.4,100,68.3
20160623083000,198.0,194.4,58.9091,55,96.0,100,68.4
20160623084500,198.0,194.4,58.9091,55,101.8,100,68.4
20160623090000,198.0,194.4,58.9091,55,96.0,100,68.4
20160623091500,198.0,194.4,58.9091,55,104.4,100,68.4
20160623093000,198.0,194.4,58.9091,55,95.4,100,68.5
20160623094500,198.0,194.4,58.9091,55,99.1,100,68.7
20160623100000,198.0,198.6,60.1818,55,104.2,100,68.7
20160623101500,198.0,198.6,60.1818,55,96.6,100,68.8
20160623103000,198.0,198.6,60.1818,55,101.7,100,68.9
20160623104500,198.0,198.6,60.1818,55,93.0,100,68.9
20160623110000,198.0,198.6,60.1818,55,93.0,100,69.0
20160623111500,198.0,202.8,61.4545,55,98.3,100,69.1
20160623113000,198.0,202.8,61.4545,55,94.8,100,69.1
20160623114500,198.0,198.6,60.1818,55,101.0,100,69.2
20160623120000,198.0,202.8,61.4545,55,93.0,100,69.3
20160623121500,198.0,198.6,60.1818,55,96.6,100,69.3
20160623123000,198.0,198.6,60.1818,55,107.6,100,69.3
20160623124500,198.0,202.8,61.4545,55,91.7,100,69.3
20160623130000,198.0,198.6,60.1818,55,95.8,100,69.3
20160623131500,198.0,202.8,61.4545,55,94.8,100,69.4
20160623133000,198.0,198.6,60.1818,55,93.0,100,69.5
20160623134500,198.0,202.8,61.4545,55,93.0,100,69.5
20160623140000,198.0,202.8,61.4545,55,99.0,100,69.4
20160623141500,198.0,202.8,61.4545,55,105.8,100,69.5
20160623143000,198.0,202.8,61.4545,55,91.7,100,69.4
20160623144500,198.0,202.8,61.4545,55,102.6,100,69.4
20160623150000,198.0,202.8,61.4545,55,94.1,100,69.4
20160623151500,198.0,202.8,61.4545,55,91.1,100,69.4
20160623153000,198.0,202.8,61.4545,59,91.1,100,69.6
20160623154500,198.0,202.8,61.4545,59,100.4,100,69.3
20160623160000,198.0,202.8,61.4545,59,93.2,100,69.1
20160623161500,198.0,202.8,61.4545,59,91.1,100,69.1
20160623163000,198.0,202.8,61.4545,59,91.1,100,69.1
20160623164500,198.0,202.8,61.4545,59,84.4,100,69.1
20160623170000,198.0,202.8,61.4545,59,99.1,100,69.2
20160623171500,198.0,202.8,61.4545,59,94.8,100,69.3
20160623173000,198.0,198.6,60.1818,59,106.0,100,69.2
20160623174500,198.0,198.6,60.1818,59,97.6,100,69.2
20160623180000,198.0,206.4,62.5455,59,96.0,100,69.2
20160623181500,198.0,202.8,61.4545,59,96.0,100,69.2
20160623183000,198.0,202.8,61.4545,59,96.0,100,69.2
20160623184500,198.0,202.8,61.4545,59,97.2,100,69.1
20160623190000,198.0,202.8,61.4545,59,100.0,100,69.1
20160623191500,198.0,202.8,61.4545,59,106.8,100,69.1
20160623193000,198.0,202.8,61.4545,59,105.1,100,69.0
20160623194500,198.0,202.8,61.4545,59,96.5,100,68.9
20160623200000,198.0,198.6,60.1818,59,96.5,100,68.9
20160623201500,198.0,190.2,57.6364,59,96.5,100,68.9
20160623203000,198.0,190.2,57.6364,59,103.7,100,68.8
20160623204500,198.0,194.4,58.9091,59,106.8,100,68.8
20160623210000,198.0,194.4,58.9091,59,106.8,100,68.8
20160623211500,198.0,190.2,57.6364,59,103.9,100,68.8
20160623213000,198.0,194.4,58.9091,59,103.9,100,68.8
20160623214500,198.0,194.4,58.9091,59,106.8,100,68.8
20160623220000,198.0,194.4,58.9091,59,98.9,100,68.8
20160623221500,198.0,194.4,58.9091,59,100.2,100,68.7
20160623223000,198.0,198.6,60.1818,59,105.9,100,68.7
20160623224500,198.0,198.6,60.1818,59,105.9,100,68.7
20160623230000,198.0,202.8,61.4545,59,105.9,100,68.7
20160623231500,198.0,202.8,61.4545,59,105.9,100,68.6
20160623233000,198.0,206.4,62.5455,59,105.9,100,68.6
20160623234500,198.0,206.4,62.5455,59,105.9,100,68.6
20160624000000,198.0,206.4,62.5455,59,104.4,100,68.5
20160624001500,198.0,202.8,61.4545,59,97.8,100,68.5
20160624003000,198.0,202.8,61.4545,59,95.4,100,68.5
20160624004500,198.0,198.6,60.1818,59,102.4,100,68.4
20160624010000,198.0,194.4,58.9091,59,106.9,100,68.4
20160624011500,198.0,190.2,57.6364,59,105.5,100,68.6
20160624013000,198.0,190.2,57.6364,59,103.6,100,68.4
20160624014500,198.0,190.2,57.6364,59,103.6,100,68.4
20160624020000,198.0,190.2,57.6364,59,98.6,100,68.3
20160624021500,198.0,194.4,58.9091,59,96.6,100,68.3
20160624023000,198.0,194.4,58.9091,59,96.6,100,68.4
20160624024500,198.0,194.4,58.9091,59,106.8,100,68.4
20160624030000,198.0,194.4,58.9091,59,97.2,100,68.4
20160624031500,198.0,194.4,58.9091,59,95.9,100,68.4
20160624033000,198.0,198.6,60.1818,59,104.2,100,68.3
20160624034500,198.0,202.8,61.4545,59,99.8,100,68.3
20160624040000,198.0,202.8,61.4545,59,96.0,100,68.3
20160624041500,198.0,202.8,61.4545,59,96.0,100,68.4
20160624043000,198.0,202.8,61.4545,59,106.0,100,68.4
20160624044500,198.0,202.8,61.4545,59,95.0,100,68.4
20160624050000,198.0,202.8,61.4545,59,106.0,100,68.4
20160624051500,198.0,202.8,61.4545,59,96.9,100,68.4
20160624053000,198.0,198.6,60.1818,59,95.4,100,68.2
20160624054500,198.0,194.4,58.9091,59,103.2,100,68.2
20160624060000,198.0,194.4,58.9091,59,101.2,100,68.3
20160624061500,198.0,194.4,58.9091,59,95.4,100,68.4
20160624063000,198.0,194.4,58.9091,59,106.4,100,68.5
20160624064500,198.0,194.4,58.9091,59,99.1,100,68.6
20160624070000,198.0,194.4,58.9091,59,96.6,100,68.7
20160624071500,198.0,194.4,58.9091,59,96.6,100,68.6
20160624073000,198.0,190.2,57.6364,59,96.6,100,68.6
20160624074500,198.0,190.2,57.6364,59,96.6,100,68.6
20160624080000,198.0,194.4,58.9091,59,98.5,100,68.7
20160624081500,198.0,194.4,58.9091,59,106.8,100,68.8
20160624083000,198.0,194.4,58.9091,59,95.4,100,68.9
20160624084500,198.0,198.6,60.1818,59,97.3,100,68.9
20160624090000,198.0,194.4,58.9091,59,106.8,100,69.0
20160624091500,198.0,198.6,60.1818,59,97.7,100,69.1
20160624093000,198.0,202.8,61.4545,59,96.6,100,69.2
20160624094500,198.0,202.8,61.4545,59,103.6,100,69.2
20160624100000,198.0,198.6,60.1818,59,96.3,100,69.3
20160624101500,198.0,198.6,60.1818,59,96.3,100,69.3
20160624103000,198.0,194.4,58.9091,59,94.8,100,69.4
20160624104500,198.0,198.6,60.1818,59,101.2,100,69.3
20160624110000,198.0,194.4,58.9091,59,95.4,100,69.3
20160624111500,198.0,190.2,57.6364,59,89.9,100,69.3
20160624113000,198.0,190.2,57.6364,59,98.0,100,69.5
20160624114500,198.0,194.4,58.9091,59,96.1,100,69.6
20160624120000,198.0,194.4,58.9091,59,98.5,100,69.6
20160624121500,198.0,194.4,58.9091,59,105.3,100,69.6
20160624123000,198.0,190.2,57.6364,59,97.2,100,69.6
20160624124500,198.0,194.4,58.9091,59,103.9,100,69.6
20160624130000,198.0,194.4,58.9091,59,100.4,100,69.6
20160624131500,198.0,194.4,58.9091,59,95.4,100,69.6
20160624133000,198.0,198.6,60.1818,59,98.5,100,69.6
20160624134500,198.0,194.4,58.9091,59,102.6,100,69.7
20160624140000,198.0,194.4,58.9091,59,102.6,100,69.7
20160624141500,198.0,198.6,60.1818,59,95.4,100,69.7
20160624143000,198.0,202.8,61.4545,59,95.4,100,69.6
20160624144500,198.0,202.8,61.4545,59,95.4,100,69.7
20160624150000,198.0,198.6,60.1818,59,95.4,100,69.7
20160624151500,198.0,202.8,61.4545,59,96.6,100,69.6
20160624153000,198.0,202.8,61.4545,59,100.2,100,69.4
20160624154500,198.0,202.8,61.4545,59,92.4,100,69.6
20160624160000,198.0,202.8,61.4545,59,99.8,100,69.6
20160624161500,198.0,198.6,60.1818,59,95.4,100,69.4
20160624163000,198.0,194.4,58.9091,59,99.0,100,69.4
20160624164500,198.0,190.2,57.6364,59,96.0,100,69.5
20160624170000,198.0,190.2,57.6364,59,101.3,100,69.5
20160624171500,198.0,194.4,58.9091,59,97.8,100,69.5
20160624173000,198.0,190.2,57.6364,59,100.4,100,69.5
20160624174500,198.0,194.4,58.9091,59,91.7,100,69.4
20160624180000,198.0,194.4,58.9091,59,106.8,100,69.4
20160624181500,198.0,198.6,60.1818,59,104.2,100,69.3
20160624183000,198.0,198.6,60.1818,59,95.4,100,69.3
20160624184500,198.0,198.6,60.1818,59,97.3,100,69.3
20160624190000,198.0,198.6,60.1818,59,106.0,100,69.2
20160624191500,198.0,202.8,61.4545,59,95.4,100,69.2
20160624193000,198.0,206.4,62.5455,59,97.3,100,69.2
20160624194500,198.0,206.4,62.5455,59,106.8,100,69.1
20160624200000,198.0,202.8,61.4545,59,96.7,100,69.1
20160624201500,198.0,202.8,61.4545,59,95.4,100,69.1
20160624203000,198.0,198.6,60.1818,59,99.3,100,69.1
20160624204500,198.0,202.8,61.4545,59,101.5,100,68.9
20160624210000,198.0,202.8,61.4545,59,95.4,100,68.9
20160624211500,198.0,194.4,58.9091,59,97.8,100,69.0
20160624213000,198.0,190.2,57.6364,59,106.9,100,68.9
20160624214500,198.0,198.6,60.1818,59,96.5,100,68.9
20160624220000,198.0,190.2,57.6364,59,96.5,100,68.9
20160624221500,198.0,194.4,58.9091,59,99.1,100,68.9
20160624223000,198.0,194.4,58.9091,59,105.9,100,68.8
20160624224500,198.0,198.6,60.1818,59,95.3,100,68.8
20160624230000,198.0,198.6,60.1818,59,95.3,100,68.7
20160624231500,198.0,194.4,58.9091,59,99.1,100,68.8
20160624233000,198.0,194.4,58.9091,59,105.8,100,68.7
20160624234500,198.0,194.4,58.9091,59,95.3,100,68.7
20160625000000,198.0,194.4,58.9091,59,95.3,100,68.6
20160625001500,198.0,198.6,60.1818,59,99.3,100,68.6
20160625003000,198.0,198.6,60.1818,59,105.2,100,68.6
20160625004500,198.0,202.8,61.4545,59,105.2,100,68.6
20160625010000,198.0,202.8,61.4545,59,94.8,100,68.6
20160625011500,198.0,192.6,58.3636,54,100.3,100,68.4
20160625013000,198.0,192.6,58.3636,55,103.7,100,68.5
20160625014500,198.0,206.4,62.5455,55,95.4,100,68.5
20160625020000,198.0,194.4,58.9091,55,97.2,100,68.5
20160625021500,198.0,190.2,57.6364,55,103.9,100,68.5
20160625023000,198.0,190.2,57.6364,55,103.9,100,68.6
20160625024500,198.0,198.6,60.1818,55,94.8,100,68.6
20160625030000,198.0,206.4,62.5455,55,94.8,100,68.6
20160625031500,198.0,202.8,61.4545,55,97.2,100,68.6
20160625033000,198.0,198.6,60.1818,55,104.5,100,68.6
20160625034500,198.0,198.6,60.1818,55,100.2,100,68.6
20160625040000,198.0,202.8,61.4545,55,94.8,100,68.6
20160625041500,198.0,202.8,61.4545,55,94.8,100,68.5
20160625043000,198.0,202.8,61.4545,55,97.8,100,68.4
20160625044500,198.0,202.8,61.4545,55,105.8,100,68.6
20160625050000,198.0,202.8,61.4545,55,104.2,100,68.5
20160625051500,198.0,202.8,61.4545,55,100.7,100,68.4
20160625053000,198.0,202.8,61.4545,55,95.9,100,68.4
20160625054500,198.0,202.8,61.4545,55,95.9,100,68.4
20160625060000,198.0,202.8,61.4545,55,98.0,100,68.4
20160625061500,198.0,202.8,61.4545,55,104.5,100,68.4
20160625063000,198.0,198.6,60.1818,55,104.5,100,68.4
20160625064500,198.0,202.8,61.4545,55,94.5,100,68.3
20160625070000,198.0,202.8,61.4545,55,94.5,100,68.4
20160625071500,198.0,202.8,61.4545,55,96.2,100,68.4
20160625073000,198.0,194.4,58.9091,55,98.7,100,68.4
20160625074500,198.0,194.4,58.9091,55,98.7,100,68.4
20160625080000,198.0,194.4,58.9091,55,95.3,100,68.4
20160625081500,198.0,194.4,58.9091,55,97.2,100,68.4
20160625083000,198.0,194.4,58.9091,55,94.2,100,68.5
20160625084500,198.0,198.6,60.1818,55,96.0,100,68.5
20160625090000,198.0,194.4,58.9091,55,108.4,100,68.6
20160625091500,198.0,198.6,60.1818,55,94.8,100,68.6
20160625093000,198.0,194.4,58.9091,55,97.2,100,68.6
20160625094500,198.0,198.6,60.1818,55,97.2,100,68.6
20160625100000,198.0,206.4,62.5455,55,97.2,100,68.6
20160625101500,198.0,198.6,60.1818,55,94.2,100,68.6
20160625103000,198.0,202.8,61.4545,55,97.2,100,68.7
20160625104500,198.0,202.8,61.4545,55,89.3,100,68.7
20160625110000,198.0,206.4,62.5455,55,104.2,100,68.7
20160625111500,198.0,202.8,61.4545,55,94.2,100,68.8
20160625113000,198.0,202.8,61.4545,55,87.5,100,68.8
20160625114500,198.0,202.8,61.4545,55,89.8,100,68.8
20160625120000,198.0,194.4,58.9091,55,91.7,100,68.9
20160625121500,198.0,190.2,57.6364,55,84.4,100,68.8
20160625123000,198.0,194.4,58.9091,55,91.7,100,68.8
20160625124500,198.0,194.4,58.9091,55,91.7,100,68.7
20160625130000,198.0,198.6,60.1818,55,85.0,100,68.8
20160625131500,198.0,194.4,58.9091,55,91.2,100,68.8
20160625133000,198.0,194.4,58.9091,55,95.3,100,68.9
20160625134500,198.0,194.4,58.9091,55,97.2,100,68.8
20160625140000,198.0,194.4,58.9091,55,104.4,100,68.9
20160625141500,198.0,198.6,60.1818,55,94.6,100,68.9
20160625143000,198.0,194.4,58.9091,55,104.8,100,68.9
20160625144500,198.0,198.6,60.1818,55,94.8,100,68.9
20160625150000,198.0,198.6,60.1818,55,97.2,100,68.8
20160625151500,198.0,194.4,58.9091,55,96.0,100,68.8
20160625153000,198.0,194.4,58.9091,55,96.0,100,68.7
20160625154500,198.0,198.6,60.1818,55,96.0,100,68.7
20160625160000,198.0,194.4,58.9091,55,96.0,100,68.8
20160625161500,198.0,194.4,58.9091,55,96.0,100,68.8
20160625163000,198.0,194.4,58.9091,55,96.0,100,68.8
20160625164500,198.0,194.4,58.9091,55,96.0,100,68.8
20160625170000,198.0,194.4,58.9091,55,96.0,100,68.8
20160625171500,198.0,194.4,58.9091,55,96.0,100,68.9
20160625173000,198.0,194.4,58.9091,55,96.0,100,68.9
20160625174500,198.0,194.4,58.9091,55,96.0,100,68.9
20160625180000,198.0,198.6,60.1818,55,97.2,100,68.9
20160625181500,198.0,194.4,58.9091,55,102.8,100,68.9
20160625183000,198.0,194.4,58.9091,55,106.1,100,68.9
20160625184500,198.0,194.4,58.9091,55,99.5,100,68.9
20160625190000,198.0,194.4,58.9091,55,96.0,100,68.9
20160625191500,198.0,194.4,58.9091,55,96.0,100,68.9
20160625193000,198.0,194.4,58.9091,55,102.3,100,68.9
20160625194500,198.0,194.4,58.9091,55,106.8,100,68.9
20160625200000,198.0,194.4,58.9091,55,101.7,100,68.9
20160625201500,198.0,194.4,58.9091,55,100.2,100,68.9
20160625203000,198.0,194.4,58.9091,55,99.1,100,68.9
20160625204500,198.0,194.4,58.9091,55,97.8,100,68.8
20160625210000,198.0,194.4,58.9091,55,97.8,100,68.8
20160625211500,198.0,198.6,60.1818,55,96.6,100,68.7
20160625213000,198.0,198.6,60.1818,55,96.6,100,68.7
20160625214500,198.0,202.8,61.4545,55,96.6,100,68.6
20160625220000,198.0,202.8,61.4545,55,99.7,100,68.6
20160625221500,198.0,202.8,61.4545,55,106.0,100,68.5
20160625223000,198.0,202.8,61.4545,55,106.0,100,68.5
20160625224500,198.0,202.8,61.4545,55,100.1,100,68.5
20160625230000,198.0,190.2,57.6364,55,97.8,100,68.6
20160625231500,198.0,194.4,58.9091,55,96.0,100,68.6
20160625233000,198.0,194.4,58.9091,55,96.0,100,68.5
20160625234500,198.0,194.4,58.9091,55,97.8,100,68.5
20160626000000,198.0,194.4,58.9091,55,102.6,100,68.4
20160626001500,198.0,194.4,58.9091,55,106.3,100,68.4
20160626003000,198.0,198.6,60.1818,55,101.9,100,68.5
20160626004500,198.0,198.6,60.1818,55,96.0,100,68.5
20160626010000,198.0,194.4,58.9091,55,96.0,100,68.4
20160626011500,198.0,198.6,60.1818,55,105.1,100,68.4
20160626013000,198.0,206.4,62.5455,55,99.1,100,68.4
20160626014500,198.0,202.8,61.4545,55,95.4,100,68.3
20160626020000,198.0,198.6,60.1818,55,96.5,100,68.4
20160626021500,198.0,202.8,61.4545,55,97.8,100,68.4
20160626023000,198.0,202.8,61.4545,55,106.0,100,68.3
20160626024500,198.0,202.8,61.4545,55,101.3,100,68.3
20160626030000,198.0,198.6,60.1818,55,96.0,100,68.3
20160626031500,198.0,198.6,60.1818,55,101.3,100,68.3
20160626033000,198.0,198.6,60.1818,55,101.3,100,68.3
20160626034500,198.0,198.6,60.1818,55,96.0,100,68.3
20160626040000,198.0,194.4,58.9091,55,97.1,100,68.2
20160626041500,198.0,194.4,58.9091,55,104.3,100,68.2
20160626043000,198.0,194.4,58.9091,55,100.7,100,68.3
20160626044500,198.0,194.4,58.9091,55,95.4,100,68.3
20160626050000,198.0,194.4,58.9091,55,101.5,100,68.2
20160626051500,198.0,198.6,60.1818,55,99.7,100,68.2
20160626053000,198.0,198.6,60.1818,55,95.3,100,68.3
20160626054500,198.0,206.4,62.5455,55,104.8,100,68.4
20160626060000,198.0,202.8,61.4545,55,96.0,100,68.4
20160626061500,198.0,202.8,61.4545,55,100.0,100,68.4
20160626063000,198.0,202.8,61.4545,55,100.0,100,68.4
20160626064500,198.0,194.4,58.9091,55,96.0,100,68.4
20160626070000,198.0,190.2,57.6364,55,101.7,100,68.3
20160626071500,198.0,202.8,61.4545,55,101.7,100,68.3
20160626073000,198.0,202.8,61.4545,55,95.4,100,68.4
20160626074500,198.0,202.8,61.4545,55,99.4,100,68.4
20160626080000,198.0,202.8,61.4545,55,102.5,100,68.4
20160626081500,198.0,202.8,61.4545,55,95.5,100,68.4
20160626083000,198.0,198.6,60.1818,55,95.5,100,68.4
20160626084500,198.0,194.4,58.9091,55,99.1,100,68.5
20160626090000,198.0,194.4,58.9091,55,96.6,100,68.5
20160626091500,198.0,194.4,58.9091,55,102.1,100,68.6
20160626093000,198.0,194.4,58.9091,55,106.6,100,68.6
20160626094500,198.0,194.4,58.9091,55,106.6,100,68.6
20160626100000,198.0,194.4,58.9091,55,94.8,100,68.6
20160626101500,198.0,194.4,58.9091,55,99.1,100,68.6
20160626103000,198.0,198.6,60.1818,55,100.5,100,68.6
20160626104500,198.0,198.6,60.1818,55,95.4,100,68.6
20160626110000,198.0,194.4,58.9091,55,97.8,100,68.6
20160626111500,198.0,194.4,58.9091,55,93.7,100,68.6
20160626113000,198.0,198.6,60.1818,55,95.6,100,68.7
20160626114500,198.0,202.8,61.4545,55,91.1,100,68.8
20160626120000,198.0,202.8,61.4545,55,85.6,100,68.8
20160626121500,198.0,202.8,61.4545,55,92.4,100,68.7
20160626123000,198.0,202.8,61.4545,55,92.4,100,68.8
20160626124500,198.0,202.8,61.4545,55,106.8,100,68.8
20160626130000,198.0,202.8,61.4545,55,104.9,100,68.8
20160626131500,198.0,198.6,60.1818,55,96.0,100,68.8
20160626133000,198.0,194.4,58.9091,55,107.6,100,68.8
20160626134500,198.0,194.4,58.9091,55,98.0,100,68.8
20160626140000,198.0,194.4,58.9091,55,95.4,100,68.9
20160626141500,198.0,194.4,58.9091,55,97.3,100,68.9
20160626143000,198.0,190.2,57.6364,55,96.0,100,69.0
20160626144500,198.0,194.4,58.9091,55,93.4,100,69.0
20160626150000,198.0,194.4,58.9091,55,97.2,100,69.1
20160626151500,198.0,194.4,58.9091,55,91.0,100,69.1
20160626153000,198.0,194.4,58.9091,55,96.0,100,69.1
20160626154500,198.0,194.4,58.9091,55,88.7,100,69.1
20160626160000,198.0,194.4,58.9091,55,97.3,100,69.1
20160626161500,198.0,194.4,58.9091,55,95.6,100,69.1
20160626163000,198.0,190.2,57.6364,55,95.6,100,69.1
20160626164500,198.0,190.2,57.6364,55,106.7,100,69.2
20160626170000,198.0,190.2,57.6364,55,97.9,100,69.2
20160626171500,198.0,194.4,58.9091,55,95.7,100,69.2
20160626173000,198.0,194.4,58.9091,55,100.8,100,69.2
20160626174500,198.0,194.4,58.9091,55,108.0,100,69.2
20160626180000,198.0,190.2,57.6364,55,99.1,100,69.2
20160626181500,198.0,194.4,58.9091,55,95.4,100,69.2
20160626183000,198.0,198.6,60.1818,55,108.4,100,69.1
20160626184500,198.0,194.4,58.9091,55,95.4,100,68.9
20160626190000,198.0,194.4,58.9091,55,97.8,100,68.9
20160626191500,198.0,194.4,58.9091,55,107.6,100,68.9
20160626193000,198.0,194.4,58.9091,55,98.5,100,68.9
20160626194500,198.0,194.4,58.9091,55,106.4,100,68.9
20160626200000,198.0,198.6,60.1818,55,96.0,100,68.9
20160626201500,198.0,198.6,60.1818,55,106.0,100,68.9
20160626203000,198.0,198.6,60.1818,55,95.3,100,68.9
20160626204500,198.0,202.8,61.4545,55,95.3,100,68.8
20160626210000,198.0,202.8,61.4545,55,97.2,100,68.8
20160626211500,198.0,198.6,60.1818,55,106.8,100,68.9
20160626213000,198.0,206.4,62.5455,55,94.8,100,68.8
20160626214500,198.0,202.8,61.4545,55,96.0,100,68.8
20160626220000,198.0,202.8,61.4545,55,102.5,100,68.7
20160626221500,198.0,202.8,61.4545,55,97.7,100,68.7
20160626223000,198.0,198.6,60.1818,55,97.7,100,68.7
20160626224500,198.0,194.4,58.9091,55,106.7,100,68.7
20160626230000,198.0,194.4,58.9091,55,95.4,100,68.7
20160626231500,198.0,194.4,58.9091,55,96.6,100,68.6
20160626233000,198.0,190.2,57.6364,55,99.2,100,68.6
20160626234500,198.0,194.4,58.9091,55,104.0,100,68.6
20160627000000,198.0,194.4,58.9091,55,104.0,100,68.7
20160627001500,198.0,190.2,57.6364,55,94.8,100,68.4
20160627003000,198.0,194.4,58.9091,55,96.0,100,68.6
20160627004500,198.0,202.8,61.4545,55,100.3,100,68.6
20160627010000,198.0,202.8,61.4545,55,100.3,100,68.6
20160627011500,198.0,198.6,60.1818,55,95.4,100,68.4
20160627013000,198.0,202.8,61.4545,55,96.6,100,68.4
20160627014500,198.0,202.8,61.4545,55,106.6,100,68.4
20160627020000,198.0,202.8,61.4545,55,94.8,100,68.4
20160627021500,198.0,202.8,61.4545,55,106.0,100,68.4
20160627023000,198.0,206.4,62.5455,55,95.3,100,68.4
20160627024500,198.0,202.8,61.4545,55,97.9,100,68.4
20160627030000,198.0,202.8,61.4545,55,96.4,100,68.4
20160627031500,198.0,202.8,61.4545,55,101.9,100,68.4
20160627033000,198.0,194.4,58.9091,55,105.0,100,68.4
20160627034500,198.0,190.2,57.6364,55,94.8,100,68.4
20160627040000,198.0,194.4,58.9091,55,102.6,100,68.4
20160627041500,198.0,202.8,61.4545,55,102.6,100,68.4
20160627043000,198.0,198.6,60.1818,55,99.6,100,68.4
20160627044500,198.0,198.6,60.1818,55,96.0,100,68.4
20160627050000,198.0,202.8,61.4545,55,101.8,100,68.4
20160627051500,198.0,190.2,57.6364,55,99.5,100,68.4
20160627053000,198.0,194.4,58.9091,55,94.8,100,68.4
20160627054500,198.0,194.4,58.9091,55,94.8,100,68.4
20160627060000,198.0,194.4,58.9091,55,97.3,100,68.4
20160627061500,198.0,198.6,60.1818,55,99.1,100,68.5
20160627063000,198.0,194.4,58.9091,55,104.5,100,68.6
20160627064500,198.0,198.6,60.1818,55,99.5,100,68.4
20160627070000,198.0,202.8,61.4545,55,94.2,100,68.4
20160627071500,198.0,202.8,61.4545,55,95.4,100,68.5
20160627073000,198.0,206.4,62.5455,55,98.0,100,68.5
20160627074500,198.0,194.4,58.9091,55,105.3,100,68.3
20160627080000,198.0,194.4,58.9091,55,95.9,100,68.4
20160627081500,198.0,190.2,57.6364,55,95.9,100,68.5
20160627083000,198.0,190.2,57.6364,55,100.5,100,68.6
20160627084500,198.0,190.2,57.6364,55,100.5,100,68.8
20160627090000,198.0,190.2,57.6364,55,96.2,100,68.9
20160627091500,198.0,190.2,57.6364,55,105.3,100,69.1
20160627093000,198.0,194.4,58.9091,55,96.0,100,69.2
20160627094500,198.0,194.4,58.9091,55,106.8,100,69.4
20160627100000,198.0,194.4,58.9091,55,96.6,100,69.4
20160627101500,198.0,194.4,58.9091,55,94.8,100,69.6
20160627103000,198.0,194.4,58.9091,55,106.0,100,69.6
20160627104500,198.0,194.4,58.9091,55,97.2,100,69.6
20160627110000,198.0,194.4,58.9091,55,95.4,100,69.7
20160627111500,198.0,190.2,57.6364,55,107.6,100,69.8
20160627113000,198.0,194.4,58.9091,55,96.0,100,69.7
20160627114500,198.0,190.2,57.6364,55,106.3,100,69.7
20160627120000,198.0,194.4,58.9091,55,100.1,100,69.6
20160627121500,198.0,194.4,58.9091,55,100.1,100,69.6
20160627123000,198.0,198.6,60.1818,55,95.9,100,69.6
20160627124500,198.0,194.4,58.9091,55,105.1,100,69.6
20160627130000,198.0,194.4,58.9091,55,98.5,100,69.7
20160627131500,198.0,194.4,58.9091,55,98.5,100,69.8
20160627133000,198.0,194.4,58.9091,55,94.8,100,69.8
20160627134500,198.0,194.4,58.9091,55,98.6,100,69.7
20160627140000,198.0,194.4,58.9091,55,100.3,100,69.8
20160627141500,198.0,194.4,58.9091,55,98.9,100,69.8
20160627143000,198.0,194.4,58.9091,55,96.6,100,69.8
20160627144500,198.0,198.6,60.1818,55,91.7,100,69.8
20160627150000,198.0,194.4,58.9091,55,100.4,100,69.7
20160627151500,198.0,198.6,60.1818,55,95.4,100,69.7
20160627153000,198.0,202.8,61.4545,55,93.1,100,69.7
20160627154500,198.0,206.4,62.5455,55,94.2,100,69.6
20160627160000,198.0,198.6,60.1818,55,93.1,100,69.6
20160627161500,198.0,202.8,61.4545,55,104.4,100,69.5
20160627163000,198.0,202.8,61.4545,55,96.8,100,69.5
20160627164500,198.0,202.8,61.4545,55,100.1,100,69.5
20160627170000,198.0,206.4,62.5455,55,98.4,100,69.5
20160627171500,198.0,202.8,61.4545,55,98.4,100,69.4
20160627173000,198.0,198.6,60.1818,55,98.4,100,69.4
20160627174500,198.0,194.4,58.9091,55,105.8,100,69.3
20160627180000,198.0,190.2,57.6364,55,96.6,100,69.3
20160627181500,198.0,194.4,58.9091,55,96.6,100,69.2
20160627183000,198.0,194.4,58.9091,55,105.7,100,69.2
20160627184500,198.0,194.4,58.9091,55,96.6,100,69.2
20160627190000,198.0,194.4,58.9091,55,97.6,100,69.2
20160627191500,198.0,194.4,58.9091,55,105.2,100,69.2
20160627193000,198.0,194.4,58.9091,55,99.4,100,69.2
20160627194500,198.0,194.4,58.9091,55,97.2,100,69.1
20160627200000,198.0,194.4,58.9091,55,101.3,100,69.1
20160627201500,198.0,194.4,58.9091,55,106.8,100,69.2
20160627203000,198.0,198.6,60.1818,55,97.8,100,69.1
20160627204500,198.0,198.6,60.1818,55,96.0,100,68.9
20160627210000,198.0,206.4,62.5455,55,96.0,100,69.0
20160627211500,198.0,202.8,61.4545,55,96.0,100,68.8
20160627213000,198.0,206.4,62.5455,55,96.0,100,68.9
20160627214500,198.0,206.4,62.5455,55,96.0,100,68.9
20160627220000,198.0,202.8,61.4545,55,96.0,100,68.8
20160627221500,198.0,198.6,60.1818,55,98.3,100,68.8
20160627223000,198.0,198.6,60.1818,55,96.0,100,68.8
20160627224500,198.0,190.2,57.6364,55,98.5,100,68.7
20160627230000,198.0,194.4,58.9091,55,106.0,100,68.7
20160627231500,198.0,194.4,58.9091,55,106.0,100,68.7
20160627233000,198.0,194.4,58.9091,55,107.6,100,68.7
20160627234500,198.0,194.4,58.9091,55,107.6,100,68.6
20160628000000,198.0,194.4,58.9091,55,103.7,100,68.6
20160628001500,198.0,194.4,58.9091,55,103.7,100,68.5
20160628003000,198.0,194.4,58.9091,55,105.4,100,68.6
20160628004500,198.0,198.6,60.1818,55,99.6,100,68.6
20160628010000,198.0,206.4,62.5455,55,96.0,100,68.4
20160628011500,198.0,202.8,61.4545,55,96.0,100,68.4
20160628013000,198.0,202.8,61.4545,55,96.0,100,68.4
20160628014500,198.0,198.6,60.1818,55,102.5,100,68.4
20160628020000,198.0,198.6,60.1818,55,105.8,100,68.4
20160628021500,198.0,202.8,61.4545,55,105.8,100,68.4
20160628023000,198.0,202.8,61.4545,55,102.1,100,68.4
20160628024500,198.0,202.8,61.4545,55,97.9,100,68.3
20160628030000,198.0,198.6,60.1818,55,96.4,100,68.3
20160628031500,198.0,194.4,58.9091,55,96.4,100,68.3
20160628033000,198.0,194.4,58.9091,55,105.9,100,68.4
20160628034500,198.0,194.4,58.9091,55,103.8,100,68.3
20160628040000,198.0,194.4,58.9091,55,96.6,100,68.3
20160628041500,198.0,194.4,58.9091,55,101.6,100,68.3
20160628043000,198.0,194.4,58.9091,55,102.9,100,68.3
20160628044500,198.0,194.4,58.9091,55,96.8,100,68.3
20160628050000,198.0,194.4,58.9091,55,96.8,100,68.3
20160628051500,198.0,194.4,58.9091,55,96.8,100,68.4
20160628053000,198.0,198.6,60.1818,55,106.5,100,68.3
20160628054500,198.0,202.8,61.4545,55,97.8,100,68.3
20160628060000,198.0,202.8,61.4545,55,95.9,100,68.3
20160628061500,198.0,198.6,60.1818,55,99.6,100,68.3
20160628063000,198.0,194.4,58.9091,55,101.1,100,68.4
20160628064500,198.0,194.4,58.9091,55,96.6,100,68.4
20160628070000,198.0,190.2,57.6364,55,96.6,100,68.6
20160628071500,198.0,198.6,60.1818,55,96.6,100,68.6
20160628073000,198.0,198.6,60.1818,55,97.7,100,68.7
20160628074500,198.0,202.8,61.4545,55,106.0,100,68.9
20160628080000,198.0,202.8,61.4545,55,101.1,100,69.0
20160628081500,198.0,202.8,61.4545,55,103.8,100,69.1
20160628083000,198.0,202.8,61.4545,55,97.8,100,69.2
20160628084500,198.0,202.8,61.4545,55,105.8,100,69.6
20160628090000,198.0,202.8,61.4545,55,95.4,100,69.5
20160628091500,198.0,202.8,61.4545,55,97.8,100,69.4
20160628093000,198.0,202.8,61.4545,55,95.4,100,69.6
20160628094500,198.0,202.8,61.4545,55,98.5,100,69.7
20160628100000,198.0,202.8,61.4545,55,103.8,100,69.7
20160628101500,198.0,198.6,60.1818,55,96.6,100,69.7
20160628103000,198.0,198.6,60.1818,55,94.8,100,69.7
20160628104500,198.0,198.6,60.1818,55,98.9,100,69.6
20160628110000,198.0,202.8,61.4545,55,106.0,100,69.6
20160628111500,198.0,198.6,60.1818,55,97.2,100,69.7
20160628113000,198.0,202.8,61.4545,55,94.2,100,69.7
20160628114500,198.0,198.6,60.1818,55,105.1,100,69.7
20160628120000,198.0,202.8,61.4545,55,93.0,100,69.7
20160628121500,198.0,202.8,61.4545,55,86.9,100,69.7
20160628123000,198.0,194.4,58.9091,55,82.8,100,69.7
20160628124500,198.0,190.2,57.6364,55,79.2,100,69.8
20160628130000,198.0,194.4,58.9091,55,107.6,100,69.8
20160628131500,198.0,190.2,57.6364,55,105.2,100,69.8
20160628133000,198.0,194.4,58.9091,55,96.0,100,69.9
20160628134500,198.0,194.4,58.9091,55,100.4,100,69.9
20160628140000,198.0,198.6,60.1818,55,94.7,100,69.9
20160628141500,198.0,198.6,60.1818,55,94.7,100,69.8
20160628143000,198.0,202.8,61.4545,55,96.6,100,69.7
20160628144500,198.0,202.8,61.4545,55,101.0,100,69.6
20160628150000,198.0,202.8,61.4545,55,105.1,100,69.6
20160628151500,198.0,206.4,62.5455,55,93.6,100,69.5
20160628153000,198.0,202.8,61.4545,55,95.4,100,69.3
20160628154500,198.0,206.4,62.5455,55,99.7,100,69.3
20160628160000,198.0,202.8,61.4545,55,101.8,100,69.2
20160628161500,198.0,202.8,61.4545,55,94.8,100,69.2
20160628163000,198.0,202.8,61.4545,55,97.8,100,69.1
20160628164500,198.0,202.8,61.4545,55,103.3,100,69.1
20160628170000,198.0,194.4,58.9091,55,96.0,100,69.0
20160628171500,198.0,194.4,58.9091,55,99.4,100,69.1
20160628173000,198.0,194.4,58.9091,55,104.1,100,68.9
20160628174500,198.0,198.6,60.1818,55,94.8,100,68.8
20160628180000,198.0,198.6,60.1818,55,97.2,100,68.8
20160628181500,198.0,198.6,60.1818,55,106.0,100,68.7
20160628183000,198.0,198.6,60.1818,55,97.0,100,68.7
20160628184500,198.0,198.6,60.1818,55,94.8,100,68.6
20160628190000,198.0,198.6,60.1818,55,94.8,100,68.6
20160628191500,198.0,198.6,60.1818,55,97.3,100,68.4
20160628193000,198.0,202.8,61.4545,55,101.7,100,68.5
20160628194500,198.0,206.4,62.5455,55,105.3,100,68.4
20160628200000,198.0,206.4,62.5455,55,95.4,100,68.4
20160628201500,198.0,206.4,62.5455,55,101.5,100,68.4
20160628203000,198.0,202.8,61.4545,55,94.2,100,68.4
20160628204500,198.0,202.8,61.4545,55,97.3,100,68.4
20160628210000,198.0,202.8,61.4545,55,105.9,100,68.4
20160628211500,198.0,202.8,61.4545,55,96.2,100,68.4
20160628213000,198.0,202.8,61.4545,55,94.2,100,68.3
20160628214500,198.0,198.6,60.1818,55,95.4,100,68.3
20160628220000,198.0,194.4,58.9091,55,99.7,100,68.3
20160628221500,198.0,194.4,58.9091,55,106.0,100,68.2
20160628223000,198.0,190.2,57.6364,55,106.0,100,68.3
20160628224500,198.0,190.2,57.6364,55,106.0,100,68.3
20160628230000,198.0,194.4,58.9091,55,94.2,100,68.2
20160628231500,198.0,194.4,58.9091,55,104.9,100,68.2
20160628233000,198.0,198.6,60.1818,56,100.2,100,68.2
20160628234500,198.0,206.4,62.5455,56,93.8,100,68.3
20160629000000,198.0,202.8,61.4545,55,93.8,100,68.3
20160629001500,198.0,206.4,62.5455,55,94.8,100,68.2
20160629003000,198.0,202.8,61.4545,55,96.1,100,68.2
20160629004500,198.0,202.8,61.4545,55,99.1,100,68.2
20160629010000,198.0,202.8,61.4545,55,105.1,100,68.3
20160629011500,198.0,198.6,60.1818,54,105.1,100,68.2
20160629013000,198.0,190.2,57.6364,54,95.9,100,68.3
20160629014500,198.0,194.4,58.9091,54,95.9,100,68.2
20160629020000,198.0,194.4,58.9091,54,98.7,100,68.2
20160629021500,198.0,190.2,57.6364,54,103.5,100,68.2
20160629023000,198.0,198.6,60.1818,55,93.6,100,68.2
20160629024500,198.0,198.6,60.1818,55,94.8,100,68.3
20160629030000,198.0,206.4,62.5455,55,94.8,100,68.4
20160629031500,198.0,202.8,61.4545,54,94.8,100,68.4
20160629033000,198.0,202.8,61.4545,54,94.8,100,68.4
20160629034500,198.0,198.6,60.1818,54,96.0,100,68.4
20160629040000,198.0,202.8,61.4545,54,98.1,100,68.3
20160629041500,198.0,198.6,60.1818,54,104.2,100,68.3
20160629043000,198.0,202.8,61.4545,54,106.0,100,68.2
20160629044500,198.0,202.8,61.4545,54,98.2,100,68.2
20160629050000,198.0,202.8,61.4545,54,97.0,100,68.2
20160629051500,198.0,202.8,61.4545,54,94.7,100,68.3
20160629053000,198.0,198.6,60.1818,54,94.7,100,68.2
20160629054500,198.0,202.8,61.4545,54,94.7,100,68.2
20160629060000,198.0,202.8,61.4545,54,94.7,100,68.2
20160629061500,198.0,202.8,61.4545,54,92.9,100,68.2
20160629063000,198.0,202.8,61.4545,54,90.2,100,68.2
20160629064500,198.0,202.8,61.4545,54,92.5,100,68.2
20160629070000,198.0,202.8,61.4545,54,94.5,100,68.2
20160629071500,198.0,198.6,60.1818,54,92.4,100,68.0
20160629073000,198.0,190.2,57.6364,54,92.4,100,68.2
20160629074500,198.0,194.4,58.9091,54,94.8,100,68.3
20160629080000,198.0,194.4,58.9091,54,94.8,100,68.2
20160629081500,198.0,190.2,57.6364,54,93.8,100,68.1
20160629083000,198.0,194.4,58.9091,54,93.8,100,68.1
20160629084500,198.0,194.4,58.9091,54,93.8,100,68.5
20160629090000,198.0,194.4,58.9091,54,91.7,100,68.6
20160629091500,198.0,190.2,57.6364,54,91.7,100,68.7
20160629093000,198.0,194.4,58.9091,55,89.8,100,68.8
20160629094500,198.0,198.6,60.1818,55,91.1,100,68.9
20160629100000,198.0,194.4,58.9091,55,91.1,100,69.1
20160629101500,198.0,202.8,61.4545,55,91.1,100,69.0
20160629103000,198.0,202.8,61.4545,54,91.1,100,69.0
20160629104500,198.0,198.6,60.1818,54,89.2,100,69.1
20160629110000,198.0,202.8,61.4545,54,85.6,100,69.1
20160629111500,198.0,202.8,61.4545,54,87.5,100,69.2
20160629113000,198.0,202.8,61.4545,54,87.5,100,69.2
20160629114500,198.0,202.8,61.4545,54,89.2,100,69.2
20160629120000,198.0,202.8,61.4545,54,89.2,100,69.2
20160629121500,198.0,202.8,61.4545,54,89.2,100,69.1
20160629123000,198.0,202.8,61.4545,54,84.4,100,68.9
20160629124500,198.0,190.2,57.6364,55,88.0,100,69.1
20160629130000,198.0,202.8,61.4545,55,88.0,100,69.1
20160629131500,198.0,198.6,60.1818,55,89.2,100,69.1
20160629133000,198.0,194.4,58.9091,55,89.2,100,69.4
20160629134500,198.0,194.4,58.9091,55,89.2,100,69.4
20160629140000,198.0,194.4,58.9091,55,89.2,100,69.8
20160629141500,198.0,194.4,58.9091,55,89.2,100,69.7
20160629143000,198.0,194.4,58.9091,55,87.1,100,69.8
20160629144500,198.0,194.4,58.9091,55,89.2,100,70.0
20160629150000,198.0,194.4,58.9091,54,89.2,100,69.9
20160629151500,198.0,202.8,61.4545,54,89.2,100,70.0
20160629153000,198.0,202.8,61.4545,54,89.2,100,69.9
20160629154500,198.0,202.8,61.4545,54,89.2,100,69.8
20160629160000,198.0,202.8,61.4545,54,89.2,100,69.7
20160629161500,198.0,198.6,60.1818,54,89.2,100,69.4
20160629163000,198.0,202.8,61.4545,54,89.2,100,69.4
20160629164500,198.0,202.8,61.4545,54,89.2,100,69.3
20160629170000,198.0,202.8,61.4545,54,89.2,100,69.2
20160629171500,198.0,194.4,58.9091,54,90.4,100,69.2
20160629173000,198.0,190.2,57.6364,54,90.4,100,69.1
20160629174500,198.0,190.2,57.6364,54,90.4,100,69.0
20160629180000,198.0,190.2,57.6364,54,90.4,100,68.9
20160629181500,198.0,190.2,57.6364,54,91.7,100,68.9
20160629183000,198.0,190.2,57.6364,54,91.7,100,68.8
20160629184500,198.0,194.4,58.9091,54,90.5,100,68.8
20160629190000,198.0,194.4,58.9091,54,90.5,100,68.8
20160629191500,198.0,198.6,60.1818,54,90.5,100,68.7
20160629193000,198.0,194.4,58.9091,54,91.7,100,68.7
20160629194500,198.0,194.4,58.9091,54,90.5,100,68.7
20160629200000,198.0,202.8,61.4545,54,90.5,100,68.6
20160629201500,198.0,202.8,61.4545,54,90.5,100,68.6
20160629203000,198.0,202.8,61.4545,54,90.5,100,68.6
20160629204500,198.0,202.8,61.4545,54,91.7,100,68.5
20160629210000,198.0,202.8,61.4545,54,89.9,100,68.4
20160629211500,198.0,202.8,61.4545,54,91.1,100,68.3
20160629213000,198.0,202.8,61.4545,54,91.1,100,68.3
20160629214500,198.0,206.4,62.5455,54,91.1,100,68.3
20160629220000,198.0,202.8,61.4545,54,91.1,100,68.3
20160629221500,198.0,194.4,58.9091,54,91.1,100,68.3
20160629223000,198.0,194.4,58.9091,54,85.5,100,68.3
20160629224500,198.0,198.6,60.1818,55,81.1,100,68.2
20160629230000,198.0,198.6,60.1818,55,79.1,100,68.2
20160629231500,198.0,198.6,60.1818,55,77.8,100,68.2
20160629233000,198.0,198.6,60.1818,55,76.4,100,68.1
20160629234500,198.0,198.6,60.1818,55,76.4,100,68.1
20160630000000,198.0,198.6,60.1818,55,76.4,100,68.0
20160630001500,198.0,198.6,60.1818,55,76.4,100,68.0
20160630003000,198.0,202.8,61.4545,54,75.4,100,67.9
20160630004500,198.0,202.8,61.4545,54,75.4,100,67.9
20160630010000,198.0,202.8,61.4545,54,75.4,100,67.9
20160630011500,198.0,202.8,61.4545,54,74.4,100,67.9
20160630013000,198.0,202.8,61.4545,54,74.4,100,67.8
20160630014500,198.0,202.8,61.4545,54,74.4,100,67.8
20160630020000,198.0,198.6,60.1818,54,74.4,100,67.8
20160630021500,198.0,202.8,61.4545,54,74.4,100,67.8
20160630023000,198.0,202.8,61.4545,54,74.4,100,67.8
20160630024500,198.0,202.8,61.4545,54,74.4,100,67.8
20160630030000,198.0,202.8,61.4545,54,74.4,100,67.8
20160630031500,198.0,198.6,60.1818,54,73.4,100,67.8
20160630033000,198.0,194.4,58.9091,54,74.4,100,67.8
20160630034500,198.0,194.4,58.9091,54,74.4,100,67.7
20160630040000,198.0,194.4,58.9091,54,74.4,100,67.7
20160630041500,198.0,194.4,58.9091,54,74.4,100,67.7
20160630043000,198.0,198.6,60.1818,54,74.4,100,67.7
20160630044500,198.0,198.6,60.1818,54,74.4,100,67.7
20160630050000,198.0,194.4,58.9091,54,74.4,100,67.7
20160630051500,198.0,198.6,60.1818,54,74.4,100,67.7
20160630053000,198.0,202.8,61.4545,54,74.4,100,67.6
20160630054500,198.0,202.8,61.4545,54,73.5,100,67.6
20160630060000,198.0,206.4,62.5455,54,74.4,100,67.5
20160630061500,198.0,202.8,61.4545,54,97.2,100,67.6
20160630063000,198.0,202.8,61.4545,54,98.5,100,67.6
20160630064500,198.0,198.6,60.1818,54,96.6,100,67.6
20160630070000,198.0,194.4,58.9091,54,96.6,100,67.7
20160630071500,198.0,190.2,57.6364,54,96.6,100,67.9
20160630073000,198.0,190.2,57.6364,54,107.6,100,67.9
20160630074500,198.0,194.4,58.9091,54,98.0,100,68.0
20160630080000,198.0,194.4,58.9091,54,98.0,100,68.1
20160630081500,198.0,190.2,57.6364,54,107.6,100,68.1
20160630083000,198.0,190.2,57.6364,54,107.6,100,68.2
20160630084500,198.0,190.2,57.6364,54,98.3,100,68.2
20160630090000,198.0,190.2,57.6364,54,97.1,100,68.2
20160630091500,198.0,198.6,60.1818,55,96.0,100,68.2
20160630093000,198.0,194.4,58.9091,55,96.0,100,68.2
20160630094500,198.0,194.4,58.9091,55,98.5,100,68.3
20160630100000,198.0,190.2,57.6364,55,106.9,100,68.4
20160630101500,198.0,194.4,58.9091,55,103.1,100,68.4
20160630103000,198.0,194.4,58.9091,55,98.3,100,68.4
20160630104500,198.0,194.4,58.9091,55,96.6,100,68.6
20160630110000,198.0,198.6,60.1818,55,97.8,100,68.6
20160630111500,198.0,194.4,58.9091,55,106.9,100,68.7
20160630113000,198.0,198.6,60.1818,55,96.0,100,68.8
20160630114500,198.0,198.6,60.1818,55,97.0,100,68.9
20160630120000,198.0,202.8,61.4545,55,100.7,100,68.9
20160630121500,198.0,206.4,62.5455,55,97.8,100,68.9
20160630123000,198.0,206.4,62.5455,55,97.8,100,68.9
20160630124500,198.0,206.4,62.5455,55,104.8,100,68.8
20160630130000,198.0,198.6,60.1818,55,97.2,100,68.9
20160630131500,198.0,194.4,58.9091,55,104.9,100,68.9
20160630133000,198.0,194.4,58.9091,55,96.6,100,68.9
20160630134500,198.0,194.4,58.9091,55,96.6,100,68.9
20160630140000,198.0,198.6,60.1818,55,103.7,100,68.9
20160630141500,198.0,198.6,60.1818,55,96.6,100,68.9
20160630143000,198.0,198.6,60.1818,55,96.6,100,68.9
20160630144500,198.0,198.6,60.1818,55,106.1,100,68.9
20160630150000,198.0,194.4,58.9091,55,96.6,100,68.9
20160630151500,198.0,198.6,60.1818,55,96.6,100,68.9
20160630153000,198.0,198.6,60.1818,55,104.4,100,68.8
20160630154500,198.0,194.4,58.9091,55,96.6,100,68.8
20160630160000,198.0,202.8,61.4545,55,96.6,100,68.9
20160630161500,198.0,202.8,61.4545,54,96.6,100,68.9
20160630163000,198.0,202.8,61.4545,54,96.6,100,68.9
20160630164500,198.0,198.6,60.1818,54,96.6,100,68.8
20160630170000,198.0,198.6,60.1818,54,96.6,100,68.8
20160630171500,198.0,202.8,61.4545,54,105.2,100,68.7
