PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160630173000,198.0,202.8,61.4545,54,97.2,100,68.7
20160630174500,198.0,198.6,60.1818,54,97.2,100,68.7
20160630180000,198.0,194.4,58.9091,54,101.9,100,68.7
20160630181500,198.0,194.4,58.9091,54,101.9,100,68.7
20160630183000,198.0,190.2,57.6364,54,98.5,100,68.7
20160630184500,198.0,194.4,58.9091,54,104.7,100,68.7
20160630190000,198.0,194.4,58.9091,54,99.4,100,68.6
20160630191500,198.0,194.4,58.9091,54,99.4,100,68.6
20160630193000,198.0,194.4,58.9091,54,107.6,100,68.6
20160630194500,198.0,194.4,58.9091,54,97.2,100,68.6
20160630200000,198.0,194.4,58.9091,54,97.2,100,68.6
20160630201500,198.0,194.4,58.9091,54,99.1,100,68.6
20160630203000,198.0,194.4,58.9091,54,106.4,100,68.6
20160630204500,198.0,202.8,61.4545,54,96.0,100,68.6
20160630210000,198.0,202.8,61.4545,54,97.0,100,68.4
20160630211500,198.0,202.8,61.4545,54,101.6,100,68.4
20160630213000,198.0,202.8,61.4545,54,106.8,100,68.3
20160630214500,198.0,202.8,61.4545,54,102.2,100,68.3
20160630220000,198.0,198.6,60.1818,54,99.6,100,68.3
20160630221500,198.0,194.4,58.9091,54,106.0,100,68.3
20160630223000,198.0,194.4,58.9091,54,96.6,100,68.2
20160630224500,198.0,194.4,58.9091,54,96.6,100,68.2
20160630230000,198.0,198.6,60.1818,54,103.7,100,68.2
20160630231500,198.0,194.4,58.9091,54,107.5,100,68.2
20160630233000,198.0,198.6,60.1818,54,104.5,100,68.2
20160630234500,198.0,198.6,60.1818,54,101.2,100,68.2
20160701000000,198.0,198.6,60.1818,54,98.8,100,68.2
20160701001500,198.0,202.8,61.4545,54,96.1,100,68.2
20160701003000,198.0,202.8,61.4545,54,98.9,100,68.2
20160701004500,198.0,202.8,61.4545,54,102.8,100,68.1
20160701010000,198.0,202.8,61.4545,54,102.8,100,68.1
20160701011500,198.0,202.8,61.4545,54,106.9,100,68.1
20160701013000,198.0,202.8,61.4545,54,106.9,100,68.0
20160701014500,198.0,202.8,61.4545,54,106.9,100,67.9
20160701020000,198.0,198.6,60.1818,54,104.6,100,68.0
20160701021500,198.0,198.6,60.1818,54,106.1,100,68.0
20160701023000,198.0,194.4,58.9091,54,99.1,100,68.1
20160701024500,198.0,194.4,58.9091,54,96.6,100,68.1
20160701030000,198.0,194.4,58.9091,54,96.6,100,68.1
20160701031500,198.0,194.4,58.9091,54,96.6,100,68.1
20160701033000,198.0,194.4,58.9091,54,105.1,100,68.1
20160701034500,198.0,194.4,58.9091,54,105.1,100,68.0
20160701040000,198.0,198.6,60.1818,54,99.7,100,68.0
20160701041500,198.0,202.8,61.4545,54,97.2,100,67.9
20160701043000,198.0,202.8,61.4545,54,96.0,100,67.9
20160701044500,198.0,202.8,61.4545,54,96.0,100,67.9
20160701050000,198.0,202.8,61.4545,54,96.0,100,67.9
20160701051500,198.0,202.8,61.4545,54,100.9,100,67.9
20160701053000,198.0,202.8,61.4545,54,104.6,100,67.9
20160701054500,198.0,202.8,61.4545,54,97.4,100,67.9
20160701060000,198.0,198.6,60.1818,54,95.4,100,67.9
20160701061500,198.0,190.2,57.6364,54,105.6,100,67.9
20160701063000,198.0,190.2,57.6364,54,96.0,100,67.9
20160701064500,198.0,194.4,58.9091,54,92.4,100,68.0
20160701070000,198.0,194.4,58.9091,54,99.9,100,68.1
20160701071500,198.0,194.4,58.9091,54,102.6,100,68.1
20160701073000,198.0,194.4,58.9091,54,96.0,100,68.1
20160701074500,198.0,194.4,58.9091,54,96.0,100,68.0
20160701080000,198.0,194.4,58.9091,54,106.5,100,68.1
20160701081500,198.0,190.2,57.6364,54,96.0,100,68.1
20160701083000,198.0,194.4,58.9091,54,94.8,100,68.2
20160701084500,198.0,194.4,58.9091,54,107.6,100,68.2
20160701090000,198.0,194.4,58.9091,54,99.7,100,68.2
20160701091500,198.0,190.2,57.6364,54,95.4,100,68.2
20160701093000,198.0,194.4,58.9091,54,102.7,100,68.2
20160701094500,198.0,194.4,58.9091,54,100.3,100,68.3
20160701100000,198.0,194.4,58.9091,54,96.6,100,68.4
20160701101500,198.0,194.4,58.9091,54,95.5,100,68.3
20160701103000,198.0,190.2,57.6364,54,95.5,100,68.4
20160701104500,198.0,190.2,57.6364,54,108.1,100,68.6
20160701110000,198.0,194.4,58.9091,55,97.2,100,68.7
20160701111500,198.0,194.4,58.9091,55,95.4,100,68.7
20160701113000,198.0,194.4,58.9091,55,105.3,100,68.7
20160701114500,198.0,194.4,58.9091,55,91.1,100,68.7
20160701120000,198.0,198.6,60.1818,55,106.8,100,68.7
20160701121500,198.0,198.6,60.1818,55,95.4,100,68.8
20160701123000,198.0,198.6,60.1818,55,88.3,100,68.8
20160701124500,198.0,198.6,60.1818,55,106.9,100,68.8
20160701130000,198.0,202.8,61.4545,55,89.3,100,68.8
20160701131500,198.0,202.8,61.4545,55,100.0,100,68.8
20160701133000,198.0,202.8,61.4545,55,89.2,100,68.8
20160701134500,198.0,202.8,61.4545,55,103.3,100,68.9
20160701140000,198.0,202.8,61.4545,55,96.0,100,69.0
20160701141500,198.0,202.8,61.4545,55,98.8,100,69.0
20160701143000,198.0,202.8,61.4545,55,95.4,100,68.9
20160701144500,198.0,202.8,61.4545,55,94.2,100,68.9
20160701150000,198.0,206.4,62.5455,55,102.3,100,68.9
20160701151500,198.0,206.4,62.5455,55,104.4,100,68.9
20160701153000,198.0,206.4,62.5455,54,96.6,100,68.9
20160701154500,198.0,202.8,61.4545,54,94.2,100,68.9
20160701160000,198.0,206.4,62.5455,54,94.2,100,69.0
20160701161500,198.0,202.8,61.4545,54,102.0,100,69.0
20160701163000,198.0,202.8,61.4545,54,96.6,100,69.1
20160701164500,198.0,198.6,60.1818,54,94.8,100,69.1
20160701170000,198.0,202.8,61.4545,54,94.8,100,69.1
20160701171500,198.0,198.6,60.1818,54,107.8,100,69.2
20160701173000,198.0,194.4,58.9091,54,99.1,100,69.2
20160701174500,198.0,202.8,61.4545,55,96.0,100,69.2
20160701180000,198.0,206.4,62.5455,54,94.2,100,69.1
20160701181500,198.0,202.8,61.4545,54,107.7,100,69.1
20160701183000,198.0,202.8,61.4545,54,98.5,100,69.1
20160701184500,198.0,202.8,61.4545,54,95.9,100,69.0
20160701190000,198.0,202.8,61.4545,54,94.2,100,68.9
20160701191500,198.0,198.6,60.1818,54,95.2,100,68.9
20160701193000,198.0,202.8,61.4545,54,98.9,100,68.8
20160701194500,198.0,202.8,61.4545,54,96.6,100,68.8
20160701200000,198.0,202.8,61.4545,54,95.4,100,68.7
20160701201500,198.0,202.8,61.4545,54,107.4,100,68.7
20160701203000,198.0,202.8,61.4545,54,100.3,100,68.7
20160701204500,198.0,202.8,61.4545,54,96.6,100,68.7
20160701210000,198.0,198.6,60.1818,54,94.8,100,68.6
20160701211500,198.0,198.6,60.1818,54,107.6,100,68.6
20160701213000,198.0,202.8,61.4545,54,98.6,100,68.6
20160701214500,198.0,198.6,60.1818,54,95.5,100,68.6
20160701220000,198.0,198.6,60.1818,54,94.2,100,68.5
20160701221500,198.0,202.8,61.4545,54,108.4,100,68.4
20160701223000,198.0,198.6,60.1818,54,97.9,100,68.4
20160701224500,198.0,194.4,58.9091,54,96.0,100,68.4
20160701230000,198.0,194.4,58.9091,54,94.7,100,68.4
20160701231500,198.0,190.2,57.6364,54,110.1,100,68.4
20160701233000,198.0,194.4,58.9091,54,99.7,100,68.3
20160701234500,198.0,194.4,58.9091,54,96.0,100,68.3
20160702000000,198.0,190.2,57.6364,54,94.2,100,68.3
20160702001500,198.0,190.2,57.6364,54,105.9,100,68.3
20160702003000,198.0,190.2,57.6364,54,98.0,100,68.3
20160702004500,198.0,190.2,57.6364,54,95.4,100,68.2
20160702010000,198.0,202.8,61.4545,54,100.0,100,68.2
20160702011500,198.0,194.4,58.9091,54,101.1,100,67.9
20160702013000,198.0,190.2,57.6364,54,96.0,100,68.1
20160702014500,198.0,194.4,58.9091,54,105.0,100,68.1
20160702020000,198.0,194.4,58.9091,54,98.7,100,68.1
20160702021500,198.0,194.4,58.9091,54,94.2,100,68.1
20160702023000,198.0,194.4,58.9091,54,94.2,100,68.1
20160702024500,198.0,194.4,58.9091,54,109.2,100,68.1
20160702030000,198.0,194.4,58.9091,55,96.6,100,68.2
20160702031500,198.0,190.2,57.6364,55,93.6,100,68.2
20160702033000,198.0,194.4,58.9091,55,95.9,100,68.2
20160702034500,198.0,194.4,58.9091,55,106.9,100,68.1
20160702040000,198.0,190.2,57.6364,55,96.4,100,68.1
20160702041500,198.0,190.2,57.6364,55,93.6,100,68.1
20160702043000,198.0,190.2,57.6364,55,95.7,100,68.1
20160702044500,198.0,194.4,58.9091,55,108.0,100,68.1
20160702050000,198.0,194.4,58.9091,56,94.6,100,68.1
20160702051500,198.0,198.6,60.1818,56,92.4,100,68.1
20160702053000,198.0,202.8,61.4545,56,94.8,100,68.1
20160702054500,198.0,206.4,62.5455,55,105.6,100,68.1
20160702060000,198.0,206.4,62.5455,55,93.6,100,68.1
20160702061500,198.0,202.8,61.4545,54,105.3,100,68.1
20160702063000,198.0,202.8,61.4545,54,95.5,100,68.2
20160702064500,198.0,202.8,61.4545,54,103.4,100,68.2
20160702070000,198.0,202.8,61.4545,54,103.4,100,68.2
20160702071500,198.0,198.6,60.1818,54,97.2,100,68.2
20160702073000,198.0,198.6,60.1818,54,98.4,100,68.2
20160702074500,198.0,198.6,60.1818,54,96.0,100,68.2
20160702080000,198.0,198.6,60.1818,54,96.0,100,68.3
20160702081500,198.0,190.2,57.6364,54,107.6,100,68.3
20160702083000,198.0,194.4,58.9091,55,105.8,100,68.3
20160702084500,198.0,194.4,58.9091,55,99.5,100,68.4
20160702090000,198.0,194.4,58.9091,55,96.0,100,68.4
20160702091500,198.0,194.4,58.9091,55,96.0,100,68.4
20160702093000,198.0,194.4,58.9091,55,94.1,100,68.4
20160702094500,198.0,198.6,60.1818,55,96.0,100,68.4
20160702100000,198.0,194.4,58.9091,55,97.2,100,68.4
20160702101500,198.0,194.4,58.9091,55,93.8,100,68.4
20160702103000,198.0,198.6,60.1818,55,88.7,100,68.4
20160702104500,198.0,198.6,60.1818,55,99.9,100,68.4
20160702110000,198.0,202.8,61.4545,55,93.6,100,68.4
20160702111500,198.0,202.8,61.4545,55,102.8,100,68.4
20160702113000,198.0,206.4,62.5455,55,95.4,100,68.4
20160702114500,198.0,198.6,60.1818,54,105.2,100,68.5
20160702120000,198.0,202.8,61.4545,54,99.8,100,68.4
20160702121500,198.0,198.6,60.1818,54,101.0,100,68.5
20160702123000,198.0,194.4,58.9091,54,98.5,100,68.4
20160702124500,198.0,190.2,57.6364,54,94.8,100,68.4
20160702130000,198.0,190.2,57.6364,55,99.8,100,68.4
20160702131500,198.0,194.4,58.9091,55,90.6,100,68.4
20160702133000,198.0,194.4,58.9091,55,105.2,100,68.4
20160702134500,198.0,194.4,58.9091,55,98.2,100,68.4
20160702140000,198.0,194.4,58.9091,55,96.0,100,68.4
20160702141500,198.0,190.2,57.6364,55,93.3,100,68.4
20160702143000,198.0,202.8,61.4545,55,90.0,100,68.4
20160702144500,198.0,202.8,61.4545,55,94.9,100,68.4
20160702150000,198.0,206.4,62.5455,55,87.5,100,68.4
20160702151500,198.0,202.8,61.4545,54,93.0,100,68.3
20160702153000,198.0,198.6,60.1818,54,85.6,100,68.4
20160702154500,198.0,198.6,60.1818,54,89.9,100,68.3
20160702160000,198.0,198.6,60.1818,54,103.5,100,68.3
20160702161500,198.0,202.8,61.4545,54,96.6,100,68.3
20160702163000,198.0,198.6,60.1818,54,100.3,100,68.3
20160702164500,198.0,198.6,60.1818,54,96.0,100,68.3
20160702170000,198.0,202.8,61.4545,54,94.8,100,68.3
20160702171500,198.0,198.6,60.1818,54,88.7,100,68.3
20160702173000,198.0,194.4,58.9091,54,98.4,100,68.3
20160702174500,198.0,194.4,58.9091,54,96.0,100,68.4
20160702180000,198.0,194.4,58.9091,55,107.6,100,68.4
20160702181500,198.0,194.4,58.9091,55,96.6,100,68.4
20160702183000,198.0,198.6,60.1818,55,96.6,100,68.4
20160702184500,198.0,194.4,58.9091,55,104.6,100,68.4
20160702190000,198.0,194.4,58.9091,55,97.8,100,68.4
20160702191500,198.0,194.4,58.9091,55,103.6,100,68.4
20160702193000,198.0,194.4,58.9091,55,99.8,100,68.4
20160702194500,198.0,194.4,58.9091,55,103.4,100,68.5
20160702200000,198.0,198.6,60.1818,55,96.6,100,68.4
20160702201500,198.0,198.6,60.1818,55,101.2,100,68.4
20160702203000,198.0,202.8,61.4545,54,95.9,100,68.4
20160702204500,198.0,202.8,61.4545,54,95.9,100,68.4
20160702210000,198.0,198.6,60.1818,54,96.9,100,68.4
20160702211500,198.0,198.6,60.1818,54,98.5,100,68.4
20160702213000,198.0,198.6,60.1818,54,106.5,100,68.4
20160702214500,198.0,202.8,61.4545,54,107.6,100,68.4
20160702220000,198.0,198.6,60.1818,54,103.4,100,68.4
20160702221500,198.0,194.4,58.9091,54,107.6,100,68.3
20160702223000,198.0,194.4,58.9091,54,107.6,100,68.3
20160702224500,198.0,190.2,57.6364,54,106.0,100,68.3
20160702230000,198.0,194.4,58.9091,55,106.0,100,68.3
20160702231500,198.0,194.4,58.9091,55,100.9,100,68.3
20160702233000,198.0,194.4,58.9091,55,100.9,100,68.3
20160702234500,198.0,194.4,58.9091,55,97.8,100,68.3
20160703000000,198.0,194.4,58.9091,55,96.6,100,68.3
20160703001500,198.0,194.4,58.9091,55,100.6,100,68.3
20160703003000,198.0,194.4,58.9091,55,99.2,100,68.3
20160703004500,198.0,194.4,58.9091,55,96.6,100,68.3
20160703010000,198.0,206.4,62.5455,55,98.3,100,68.3
20160703011500,198.0,206.4,62.5455,55,98.3,100,68.2
20160703013000,198.0,202.8,61.4545,55,105.7,100,68.2
20160703014500,198.0,206.4,62.5455,55,103.9,100,68.2
20160703020000,198.0,206.4,62.5455,55,97.9,100,68.1
20160703021500,198.0,202.8,61.4545,55,95.4,100,68.1
20160703023000,198.0,202.8,61.4545,55,98.2,100,68.2
20160703024500,198.0,202.8,61.4545,55,105.2,100,68.2
20160703030000,198.0,202.8,61.4545,55,97.9,100,68.2
20160703031500,198.0,198.6,60.1818,55,96.6,100,68.2
20160703033000,198.0,194.4,58.9091,55,95.4,100,68.2
20160703034500,198.0,194.4,58.9091,55,98.1,100,68.2
20160703040000,198.0,198.6,60.1818,55,106.3,100,68.1
20160703041500,198.0,194.4,58.9091,55,96.6,100,68.1
20160703043000,198.0,194.4,58.9091,55,98.9,100,68.1
20160703044500,198.0,198.6,60.1818,55,106.8,100,68.1
20160703050000,198.0,198.6,60.1818,55,106.8,100,68.0
20160703051500,198.0,194.4,58.9091,55,97.2,100,68.0
20160703053000,198.0,198.6,60.1818,55,97.2,100,68.0
20160703054500,198.0,198.6,60.1818,55,105.3,100,68.0
20160703060000,198.0,202.8,61.4545,55,98.0,100,68.0
20160703061500,198.0,206.4,62.5455,55,94.8,100,68.0
20160703063000,198.0,202.8,61.4545,55,92.4,100,67.9
20160703064500,198.0,202.8,61.4545,55,107.2,100,68.1
20160703070000,198.0,202.8,61.4545,55,97.0,100,68.1
20160703071500,198.0,202.8,61.4545,55,93.6,100,68.1
20160703073000,198.0,202.8,61.4545,55,91.7,100,68.1
20160703074500,198.0,202.8,61.4545,55,106.8,100,68.1
20160703080000,198.0,202.8,61.4545,55,96.0,100,68.2
20160703081500,198.0,202.8,61.4545,55,93.6,100,68.2
20160703083000,198.0,198.6,60.1818,55,92.4,100,68.2
20160703084500,198.0,194.4,58.9091,55,97.2,100,68.2
20160703090000,198.0,194.4,58.9091,55,103.9,100,68.2
20160703091500,198.0,194.4,58.9091,55,96.0,100,68.2
20160703093000,198.0,194.4,58.9091,55,93.6,100,68.2
20160703094500,198.0,198.6,60.1818,55,92.4,100,68.2
20160703100000,198.0,194.4,58.9091,55,92.4,100,68.2
20160703101500,198.0,198.6,60.1818,55,90.4,100,68.2
20160703103000,198.0,194.4,58.9091,55,101.5,100,68.2
20160703104500,198.0,198.6,60.1818,55,104.8,100,68.2
20160703110000,198.0,202.8,61.4545,55,95.4,100,68.2
20160703111500,198.0,202.8,61.4545,55,93.0,100,68.2
20160703113000,198.0,202.8,61.4545,55,107.0,100,68.2
20160703114500,198.0,202.8,61.4545,55,89.3,100,68.3
20160703120000,198.0,206.4,62.5455,55,82.6,100,68.3
20160703121500,198.0,202.8,61.4545,55,93.8,100,68.3
20160703123000,198.0,206.4,62.5455,55,91.7,100,68.3
20160703124500,198.0,202.8,61.4545,55,91.7,100,68.3
20160703130000,198.0,198.6,60.1818,55,102.6,100,68.3
20160703131500,198.0,194.4,58.9091,55,99.2,100,68.3
20160703133000,198.0,194.4,58.9091,55,95.4,100,68.3
20160703134500,198.0,194.4,58.9091,55,94.2,100,68.4
20160703140000,198.0,194.4,58.9091,55,98.1,100,68.3
20160703141500,198.0,198.6,60.1818,55,105.5,100,68.4
20160703143000,198.0,194.4,58.9091,55,98.6,100,68.4
20160703144500,198.0,194.4,58.9091,55,94.9,100,68.4
20160703150000,198.0,194.4,58.9091,55,94.9,100,68.4
20160703151500,198.0,198.6,60.1818,55,94.9,100,68.4
20160703153000,198.0,198.6,60.1818,55,105.2,100,68.3
20160703154500,198.0,198.6,60.1818,55,108.0,100,68.4
20160703160000,198.0,198.6,60.1818,55,97.8,100,68.4
20160703161500,198.0,198.6,60.1818,55,94.8,100,68.4
20160703163000,198.0,202.8,61.4545,55,93.6,100,68.3
20160703164500,198.0,206.4,62.5455,55,102.0,100,68.3
20160703170000,198.0,206.4,62.5455,55,98.3,100,68.4
20160703171500,198.0,202.8,61.4545,55,98.3,100,68.4
20160703173000,198.0,202.8,61.4545,55,96.6,100,68.4
20160703174500,198.0,194.4,58.9091,55,94.8,100,68.4
20160703180000,198.0,194.4,58.9091,55,95.8,100,68.4
20160703181500,198.0,194.4,58.9091,55,94.8,100,68.4
20160703183000,198.0,194.4,58.9091,55,94.8,100,68.4
20160703184500,198.0,194.4,58.9091,55,98.8,100,68.4
20160703190000,198.0,194.4,58.9091,55,96.6,100,68.4
20160703191500,198.0,194.4,58.9091,55,94.8,100,68.4
20160703193000,198.0,194.4,58.9091,55,106.4,100,68.4
20160703194500,198.0,198.6,60.1818,55,98.5,100,68.3
20160703200000,198.0,194.4,58.9091,55,95.4,100,68.4
20160703201500,198.0,198.6,60.1818,55,93.6,100,68.4
20160703203000,198.0,198.6,60.1818,55,100.1,100,68.4
20160703204500,198.0,202.8,61.4545,55,102.8,100,68.3
20160703210000,198.0,202.8,61.4545,55,96.0,100,68.3
20160703211500,198.0,202.8,61.4545,55,93.7,100,68.3
20160703213000,198.0,202.8,61.4545,55,100.2,100,68.3
20160703214500,198.0,202.8,61.4545,55,105.6,100,68.3
20160703220000,198.0,202.8,61.4545,55,95.2,100,68.3
20160703221500,198.0,202.8,61.4545,55,93.6,100,68.3
20160703223000,198.0,198.6,60.1818,55,108.4,100,68.3
20160703224500,198.0,194.4,58.9091,55,98.5,100,68.3
20160703230000,198.0,194.4,58.9091,55,94.8,100,68.3
20160703231500,198.0,194.4,58.9091,55,98.2,100,68.3
20160703233000,198.0,194.4,58.9091,55,102.5,100,68.3
20160703234500,198.0,194.4,58.9091,55,95.4,100,68.2
20160704000000,198.0,194.4,58.9091,55,94.0,100,68.2
20160704001500,198.0,194.4,58.9091,55,94.0,100,68.2
20160704003000,198.0,198.6,60.1818,55,107.6,100,68.2
20160704004500,198.0,202.8,61.4545,55,96.8,100,68.2
20160704010000,198.0,202.8,61.4545,55,93.6,100,68.2
20160704011500,198.0,202.8,61.4545,55,93.6,100,68.1
20160704013000,198.0,206.4,62.5455,55,107.6,100,68.1
20160704014500,198.0,202.8,61.4545,55,97.2,100,68.1
20160704020000,198.0,202.8,61.4545,55,93.6,100,68.1
20160704021500,198.0,202.8,61.4545,55,91.7,100,68.1
20160704023000,198.0,202.8,61.4545,55,96.3,100,68.1
20160704024500,198.0,202.8,61.4545,55,99.7,100,68.1
20160704030000,198.0,202.8,61.4545,55,94.8,100,68.1
20160704031500,198.0,198.6,60.1818,55,93.0,100,68.1
20160704033000,198.0,198.6,60.1818,55,95.8,100,68.1
20160704034500,198.0,194.4,58.9091,55,105.6,100,68.0
20160704040000,198.0,194.4,58.9091,55,96.1,100,68.0
20160704041500,198.0,190.2,57.6364,55,94.8,100,68.0
20160704043000,198.0,194.4,58.9091,55,94.8,100,68.1
20160704044500,198.0,194.4,58.9091,55,106.6,100,68.1
20160704050000,198.0,198.6,60.1818,55,97.3,100,68.1
20160704051500,198.0,198.6,60.1818,55,93.6,100,68.1
20160704053000,198.0,198.6,60.1818,55,93.6,100,68.0
20160704054500,198.0,202.8,61.4545,55,107.1,100,68.0
20160704060000,198.0,202.8,61.4545,55,95.4,100,68.0
20160704061500,198.0,194.4,58.9091,55,94.2,100,67.9
20160704063000,198.0,206.4,62.5455,55,104.4,100,68.1
20160704064500,198.0,202.8,61.4545,55,99.9,100,68.1
20160704070000,198.0,206.4,62.5455,55,97.2,100,68.1
20160704071500,198.0,202.8,61.4545,55,95.4,100,68.1
20160704073000,198.0,202.8,61.4545,55,99.5,100,68.1
20160704074500,198.0,198.6,60.1818,55,106.0,100,68.2
20160704080000,198.0,194.4,58.9091,55,97.2,100,68.2
20160704081500,198.0,194.4,58.9091,55,96.0,100,68.2
20160704083000,198.0,194.4,58.9091,55,97.2,100,68.2
20160704084500,198.0,198.6,60.1818,55,97.2,100,68.2
20160704090000,198.0,198.6,60.1818,55,98.2,100,68.2
20160704091500,198.0,194.4,58.9091,55,104.4,100,68.2
20160704093000,198.0,198.6,60.1818,55,106.9,100,68.2
20160704094500,198.0,194.4,58.9091,55,93.0,100,68.2
20160704100000,198.0,198.6,60.1818,55,91.2,100,68.2
20160704101500,198.0,202.8,61.4545,55,91.2,100,68.2
20160704103000,198.0,202.8,61.4545,55,91.2,100,68.2
20160704104500,198.0,202.8,61.4545,55,101.3,100,68.2
20160704110000,198.0,202.8,61.4545,55,87.9,100,68.2
20160704111500,198.0,202.8,61.4545,55,93.0,100,68.2
20160704113000,198.0,206.4,62.5455,55,104.3,100,68.2
20160704114500,198.0,202.8,61.4545,55,90.0,100,68.2
20160704120000,198.0,194.4,58.9091,55,94.5,100,68.2
20160704121500,198.0,194.4,58.9091,55,85.6,100,68.1
20160704123000,198.0,194.4,58.9091,55,99.7,100,68.1
20160704124500,198.0,194.4,58.9091,55,95.5,100,68.2
20160704130000,198.0,198.6,60.1818,55,95.5,100,68.2
20160704131500,198.0,194.4,58.9091,55,105.3,100,68.2
20160704133000,198.0,190.2,57.6364,55,97.6,100,68.3
20160704134500,198.0,194.4,58.9091,55,96.0,100,68.2
20160704140000,198.0,194.4,58.9091,55,93.0,100,68.2
20160704141500,198.0,194.4,58.9091,55,91.7,100,68.3
20160704143000,198.0,194.4,58.9091,55,91.7,100,68.3
20160704144500,198.0,194.4,58.9091,55,97.3,100,68.2
20160704150000,198.0,194.4,58.9091,55,97.3,100,68.3
20160704151500,198.0,194.4,58.9091,55,107.4,100,68.3
20160704153000,198.0,198.6,60.1818,55,96.0,100,68.3
20160704154500,198.0,194.4,58.9091,55,93.6,100,68.3
20160704160000,198.0,198.6,60.1818,55,97.1,100,68.3
20160704161500,198.0,198.6,60.1818,55,96.0,100,68.4
20160704163000,198.0,198.6,60.1818,55,98.5,100,68.4
20160704164500,198.0,202.8,61.4545,55,106.2,100,68.3
20160704170000,198.0,198.6,60.1818,55,96.6,100,68.3
20160704171500,198.0,194.4,58.9091,55,97.8,100,68.3
20160704173000,198.0,194.4,58.9091,55,106.0,100,68.3
20160704174500,198.0,194.4,58.9091,55,97.7,100,68.4
20160704180000,198.0,198.6,60.1818,56,96.0,100,68.3
20160704181500,198.0,198.6,60.1818,56,96.0,100,68.4
20160704183000,198.0,198.6,60.1818,56,102.8,100,68.4
20160704184500,198.0,194.4,58.9091,56,102.8,100,68.4
20160704190000,198.0,198.6,60.1818,56,96.0,100,68.4
20160704191500,198.0,198.6,60.1818,56,97.1,100,68.4
20160704193000,198.0,202.8,61.4545,56,99.9,100,68.4
20160704194500,198.0,202.8,61.4545,56,96.0,100,68.4
20160704200000,198.0,206.4,62.5455,55,98.8,100,68.4
20160704201500,198.0,202.8,61.4545,55,106.8,100,68.4
20160704203000,198.0,206.4,62.5455,55,102.6,100,68.4
20160704204500,198.0,202.8,61.4545,55,95.6,100,68.3
20160704210000,198.0,202.8,61.4545,55,96.7,100,68.3
20160704211500,198.0,202.8,61.4545,55,96.7,100,68.3
20160704213000,198.0,202.8,61.4545,55,96.7,100,68.3
20160704214500,198.0,202.8,61.4545,55,106.8,100,68.3
20160704220000,198.0,198.6,60.1818,55,96.0,100,68.3
20160704221500,198.0,194.4,58.9091,55,96.0,100,68.3
20160704223000,198.0,190.2,57.6364,55,101.3,100,68.3
20160704224500,198.0,194.4,58.9091,55,101.3,100,68.3
20160704230000,198.0,190.2,57.6364,55,104.5,100,68.2
20160704231500,198.0,194.4,58.9091,55,104.5,100,68.2
20160704233000,198.0,194.4,58.9091,55,99.1,100,68.2
20160704234500,198.0,190.2,57.6364,55,101.4,100,68.3
20160705000000,198.0,194.4,58.9091,55,105.9,100,68.3
20160705001500,198.0,194.4,58.9091,55,105.9,100,68.2
20160705003000,198.0,202.8,61.4545,55,104.2,100,68.2
20160705004500,198.0,202.8,61.4545,55,106.8,100,68.2
20160705010000,198.0,202.8,61.4545,55,105.3,100,68.2
20160705011500,198.0,198.6,60.1818,55,106.8,100,68.2
20160705013000,198.0,202.8,61.4545,55,106.8,100,68.2
20160705014500,198.0,198.6,60.1818,55,104.7,100,68.2
20160705020000,198.0,202.8,61.4545,55,106.1,100,68.2
20160705021500,198.0,202.8,61.4545,55,106.1,100,68.2
20160705023000,198.0,202.8,61.4545,55,102.8,100,68.2
20160705024500,198.0,202.8,61.4545,55,105.8,100,68.2
20160705030000,198.0,198.6,60.1818,55,95.9,100,68.1
20160705031500,198.0,194.4,58.9091,55,101.6,100,68.1
20160705033000,198.0,194.4,58.9091,55,106.8,100,68.1
20160705034500,198.0,194.4,58.9091,55,100.1,100,68.1
20160705040000,198.0,194.4,58.9091,55,97.9,100,68.1
20160705041500,198.0,198.6,60.1818,55,97.9,100,68.1
20160705043000,198.0,194.4,58.9091,55,99.1,100,68.1
20160705044500,198.0,194.4,58.9091,55,96.2,100,68.0
20160705050000,198.0,198.6,60.1818,55,96.2,100,68.0
20160705051500,198.0,198.6,60.1818,55,106.7,100,68.1
20160705053000,198.0,202.8,61.4545,55,99.2,100,68.0
20160705054500,198.0,206.4,62.5455,55,97.5,100,68.0
20160705060000,198.0,202.8,61.4545,55,104.5,100,68.1
20160705061500,198.0,206.4,62.5455,55,104.5,100,68.1
20160705063000,198.0,202.8,61.4545,55,104.5,100,68.2
20160705064500,198.0,202.8,61.4545,55,99.1,100,68.2
20160705070000,198.0,198.6,60.1818,55,94.8,100,68.2
20160705071500,198.0,198.6,60.1818,55,93.0,100,68.2
20160705073000,198.0,190.2,57.6364,55,95.9,100,68.4
20160705074500,198.0,194.4,58.9091,55,97.3,100,68.7
20160705080000,198.0,194.4,58.9091,55,95.4,100,68.7
20160705081500,198.0,190.2,57.6364,55,100.9,100,68.8
20160705083000,198.0,194.4,58.9091,55,100.9,100,68.9
20160705084500,198.0,194.4,58.9091,55,96.0,100,69.0
20160705090000,198.0,194.4,58.9091,55,94.8,100,69.2
20160705091500,198.0,194.4,58.9091,55,94.8,100,69.4
20160705093000,198.0,194.4,58.9091,55,105.4,100,69.4
20160705094500,198.0,194.4,58.9091,55,90.5,100,69.4
20160705100000,198.0,194.4,58.9091,55,93.0,100,69.6
20160705101500,198.0,190.2,57.6364,55,93.0,100,69.5
20160705103000,198.0,190.2,57.6364,55,93.0,100,69.6
20160705104500,198.0,194.4,58.9091,56,88.1,100,69.6
20160705110000,198.0,194.4,58.9091,56,99.7,100,69.6
20160705111500,198.0,198.6,60.1818,56,89.3,100,69.4
20160705113000,198.0,194.4,58.9091,56,95.2,100,69.3
20160705114500,198.0,198.6,60.1818,56,98.3,100,69.6
20160705120000,198.0,198.6,60.1818,56,90.1,100,69.3
20160705121500,198.0,198.6,60.1818,56,96.0,100,69.2
20160705123000,198.0,198.6,60.1818,56,92.4,100,69.2
20160705124500,198.0,198.6,60.1818,56,102.5,100,69.2
20160705130000,198.0,202.8,61.4545,56,90.5,100,69.1
20160705131500,198.0,198.6,60.1818,56,94.9,100,69.1
20160705133000,198.0,198.6,60.1818,56,94.9,100,69.1
20160705134500,198.0,198.6,60.1818,56,93.6,100,69.1
20160705140000,198.0,198.6,60.1818,56,101.7,100,69.1
20160705141500,198.0,194.4,58.9091,56,90.5,100,69.2
20160705143000,198.0,198.6,60.1818,56,104.6,100,69.1
20160705144500,198.0,194.4,58.9091,56,100.3,100,69.1
20160705150000,198.0,198.6,60.1818,56,91.1,100,69.1
20160705151500,198.0,194.4,58.9091,56,92.4,100,69.1
20160705153000,198.0,198.6,60.1818,56,94.2,100,69.1
20160705154500,198.0,202.8,61.4545,56,98.6,100,69.0
20160705160000,198.0,198.6,60.1818,56,105.4,100,69.1
20160705161500,198.0,206.4,62.5455,56,96.7,100,69.2
20160705163000,198.0,202.8,61.4545,55,94.2,100,69.2
20160705164500,198.0,202.8,61.4545,54,97.9,100,69.2
20160705170000,198.0,202.8,61.4545,54,107.6,100,69.2
20160705171500,198.0,198.6,60.1818,54,97.8,100,69.2
20160705173000,198.0,198.6,60.1818,54,96.0,100,69.2
20160705174500,198.0,202.8,61.4545,54,96.0,100,69.2
20160705180000,198.0,194.4,58.9091,54,107.6,100,69.1
20160705181500,198.0,194.4,58.9091,54,98.5,100,69.0
20160705183000,198.0,198.6,60.1818,55,95.4,100,68.9
20160705184500,198.0,194.4,58.9091,55,100.2,100,68.9
20160705190000,198.0,194.4,58.9091,55,98.5,100,68.9
20160705191500,198.0,194.4,58.9091,55,96.0,100,68.8
20160705193000,198.0,194.4,58.9091,55,99.7,100,68.8
20160705194500,198.0,194.4,58.9091,55,99.7,100,68.8
20160705200000,198.0,194.4,58.9091,55,96.6,100,68.7
20160705201500,198.0,198.6,60.1818,55,94.7,100,68.7
20160705203000,198.0,194.4,58.9091,55,102.1,100,68.6
20160705204500,198.0,194.4,58.9091,55,96.0,100,68.6
20160705210000,198.0,194.4,58.9091,55,97.1,100,68.6
20160705211500,198.0,194.4,58.9091,55,101.1,100,68.4
20160705213000,198.0,194.4,58.9091,55,96.3,100,68.4
20160705214500,198.0,198.6,60.1818,55,94.8,100,68.4
20160705220000,198.0,202.8,61.4545,55,105.1,100,68.3
20160705221500,198.0,202.8,61.4545,55,97.0,100,68.3
20160705223000,198.0,202.8,61.4545,55,94.1,100,68.2
20160705224500,198.0,202.8,61.4545,55,102.7,100,68.2
20160705230000,198.0,202.8,61.4545,55,95.4,100,68.2
20160705231500,198.0,198.6,60.1818,55,94.1,100,68.2
20160705233000,198.0,194.4,58.9091,55,107.6,100,68.2
20160705234500,198.0,194.4,58.9091,55,97.8,100,68.2
20160706000000,198.0,194.4,58.9091,55,94.9,100,68.2
20160706001500,198.0,198.6,60.1818,55,98.7,100,68.2
20160706003000,198.0,198.6,60.1818,55,100.3,100,68.2
20160706004500,198.0,202.8,61.4545,55,94.8,100,68.2
20160706010000,198.0,202.8,61.4545,55,93.0,100,68.2
20160706011500,198.0,186.0,56.3636,54,98.7,100,68.1
20160706013000,198.0,190.2,57.6364,55,101.6,100,68.2
20160706014500,198.0,194.4,58.9091,55,95.4,100,68.1
20160706020000,198.0,194.4,58.9091,55,107.5,100,68.1
20160706021500,198.0,194.4,58.9091,55,97.8,100,68.1
20160706023000,198.0,194.4,58.9091,55,94.8,100,68.1
20160706024500,198.0,194.4,58.9091,55,93.6,100,68.1
20160706030000,198.0,194.4,58.9091,55,106.7,100,68.2
20160706031500,198.0,190.2,57.6364,55,101.0,100,68.2
20160706033000,198.0,194.4,58.9091,55,96.0,100,68.2
20160706034500,198.0,194.4,58.9091,55,93.7,100,68.2
20160706040000,198.0,190.2,57.6364,55,98.5,100,68.2
20160706041500,198.0,190.2,57.6364,55,97.1,100,68.2
20160706043000,198.0,190.2,57.6364,55,107.0,100,68.2
20160706044500,198.0,194.4,58.9091,8,105.1,100,68.2
20160706050000,198.0,0.0,0.0,0,108.5,100,68.3
20160706051500,198.0,198.6,60.1818,54,97.6,100,68.4
20160706053000,198.0,194.4,58.9091,55,97.6,100,68.3
20160706054500,198.0,194.4,58.9091,55,105.4,100,68.1
20160706060000,198.0,190.2,57.6364,55,98.7,100,67.9
20160706061500,198.0,194.4,58.9091,55,101.0,100,68.1
20160706063000,198.0,190.2,57.6364,55,105.0,100,68.2
20160706064500,198.0,194.4,58.9091,55,101.4,100,68.2
20160706070000,198.0,190.2,57.6364,55,105.1,100,68.3
20160706071500,198.0,194.4,58.9091,55,96.6,100,68.3
20160706073000,198.0,194.4,58.9091,55,97.9,100,68.3
20160706074500,198.0,194.4,58.9091,55,97.9,100,68.4
20160706080000,198.0,194.4,58.9091,55,97.9,100,68.5
20160706081500,198.0,194.4,58.9091,55,97.9,100,68.6
20160706083000,198.0,194.4,58.9091,55,100.7,100,68.6
20160706084500,198.0,194.4,58.9091,55,91.7,100,68.7
20160706090000,198.0,194.4,58.9091,55,100.4,100,68.7
20160706091500,198.0,194.4,58.9091,55,90.5,100,68.7
20160706093000,198.0,190.2,57.6364,55,107.6,100,68.7
20160706094500,198.0,194.4,58.9091,55,97.6,100,68.7
20160706100000,198.0,198.6,60.1818,55,89.3,100,68.8
20160706101500,198.0,194.4,58.9091,55,98.1,100,68.7
20160706103000,198.0,198.6,60.1818,55,91.1,100,68.8
20160706104500,198.0,194.4,58.9091,55,85.7,100,68.7
20160706110000,198.0,198.6,60.1818,55,101.9,100,68.7
20160706111500,198.0,198.6,60.1818,55,89.0,100,68.8
20160706113000,198.0,198.6,60.1818,55,83.2,100,68.7
20160706114500,198.0,194.4,58.9091,55,91.1,100,68.8
20160706120000,198.0,194.4,58.9091,55,86.3,100,68.7
20160706121500,198.0,198.6,60.1818,55,92.4,100,68.7
20160706123000,198.0,202.8,61.4545,55,88.6,100,68.8
20160706124500,198.0,198.6,60.1818,55,89.9,100,68.9
20160706130000,198.0,202.8,61.4545,55,85.6,100,68.9
20160706131500,198.0,202.8,61.4545,55,89.9,100,68.9
20160706133000,198.0,202.8,61.4545,55,86.2,100,68.9
20160706134500,198.0,198.6,60.1818,55,93.6,100,68.9
20160706140000,198.0,202.8,61.4545,55,88.6,100,68.9
20160706141500,198.0,202.8,61.4545,55,84.4,100,68.9
20160706143000,198.0,202.8,61.4545,55,80.2,100,68.9
20160706144500,198.0,202.8,61.4545,55,90.5,100,68.9
20160706150000,198.0,202.8,61.4545,55,86.9,100,68.9
20160706151500,198.0,198.6,60.1818,55,83.2,100,68.9
20160706153000,198.0,194.4,58.9091,55,100.9,100,68.9
20160706154500,198.0,198.6,60.1818,55,89.8,100,68.9
20160706160000,198.0,194.4,58.9091,55,84.9,100,68.9
20160706161500,198.0,198.6,60.1818,55,92.4,100,68.9
20160706163000,198.0,198.6,60.1818,55,93.7,100,69.0
20160706164500,198.0,202.8,61.4545,55,88.7,100,68.9
20160706170000,198.0,202.8,61.4545,55,94.2,100,68.8
20160706171500,198.0,202.8,61.4545,55,108.4,100,68.8
20160706173000,198.0,206.4,62.5455,55,95.4,100,68.8
20160706174500,198.0,202.8,61.4545,55,100.3,100,68.8
20160706180000,198.0,202.8,61.4545,55,99.0,100,68.8
20160706181500,198.0,202.8,61.4545,55,97.2,100,68.7
20160706183000,198.0,202.8,61.4545,55,106.0,100,68.7
20160706184500,198.0,202.8,61.4545,55,96.6,100,68.6
20160706190000,198.0,202.8,61.4545,55,100.3,100,68.6
20160706191500,198.0,202.8,61.4545,55,105.0,100,68.6
20160706193000,198.0,202.8,61.4545,55,105.0,100,68.6
20160706194500,198.0,202.8,61.4545,55,96.6,100,68.6
20160706200000,198.0,202.8,61.4545,55,101.3,100,68.5
20160706201500,198.0,202.8,61.4545,55,101.3,100,68.5
20160706203000,198.0,202.8,61.4545,55,95.8,100,68.5
20160706204500,198.0,202.8,61.4545,55,95.8,100,68.4
20160706210000,198.0,202.8,61.4545,55,95.8,100,68.4
20160706211500,198.0,202.8,61.4545,55,98.0,100,68.5
20160706213000,198.0,202.8,61.4545,55,106.5,100,68.4
20160706214500,198.0,202.8,61.4545,55,98.1,100,68.4
20160706220000,198.0,202.8,61.4545,55,95.9,100,68.4
20160706221500,198.0,202.8,61.4545,55,95.9,100,68.4
20160706223000,198.0,202.8,61.4545,55,95.9,100,68.3
20160706224500,198.0,206.4,62.5455,55,99.3,100,68.3
20160706230000,198.0,206.4,62.5455,55,99.3,100,68.3
20160706231500,198.0,202.8,61.4545,55,102.0,100,68.3
20160706233000,198.0,206.4,62.5455,55,102.0,100,68.3
20160706234500,198.0,206.4,62.5455,55,96.7,100,68.3
20160707000000,198.0,206.4,62.5455,55,96.7,100,68.3
20160707001500,198.0,202.8,61.4545,55,96.7,100,68.3
20160707003000,198.0,202.8,61.4545,55,96.7,100,68.3
20160707004500,198.0,202.8,61.4545,55,96.7,100,68.2
20160707010000,198.0,202.8,61.4545,55,96.7,100,68.2
20160707011500,198.0,202.8,61.4545,55,96.7,100,68.2
20160707013000,198.0,202.8,61.4545,55,96.7,100,68.2
20160707014500,198.0,198.6,60.1818,55,96.7,100,68.2
20160707020000,198.0,198.6,60.1818,55,96.7,100,68.2
20160707021500,198.0,198.6,60.1818,55,96.7,100,68.2
20160707023000,198.0,198.6,60.1818,55,96.7,100,68.1
20160707024500,198.0,194.4,58.9091,55,96.7,100,68.2
20160707030000,198.0,198.6,60.1818,55,96.7,100,68.1
20160707031500,198.0,198.6,60.1818,55,95.4,100,68.1
20160707033000,198.0,198.6,60.1818,55,100.9,100,68.2
20160707034500,198.0,202.8,61.4545,55,105.9,100,68.1
20160707040000,198.0,198.6,60.1818,55,105.9,100,68.1
20160707041500,198.0,202.8,61.4545,55,100.4,100,68.1
20160707043000,198.0,202.8,61.4545,55,96.0,100,68.1
20160707044500,198.0,198.6,60.1818,55,95.0,100,68.1
20160707050000,198.0,198.6,60.1818,55,97.7,100,68.1
20160707051500,198.0,202.8,61.4545,55,104.4,100,68.1
20160707053000,198.0,202.8,61.4545,55,94.8,100,68.1
20160707054500,198.0,198.6,60.1818,55,92.4,100,68.0
20160707060000,198.0,198.6,60.1818,55,100.6,100,68.1
20160707061500,198.0,202.8,61.4545,55,100.6,100,68.1
20160707063000,198.0,198.6,60.1818,55,94.8,100,68.1
20160707064500,198.0,198.6,60.1818,55,92.6,100,68.1
20160707070000,198.0,198.6,60.1818,55,94.1,100,68.1
20160707071500,198.0,198.6,60.1818,55,105.2,100,68.0
20160707073000,198.0,198.6,60.1818,55,96.2,100,68.1
20160707074500,198.0,198.6,60.1818,55,98.7,100,68.1
20160707080000,198.0,198.6,60.1818,55,97.2,100,68.1
20160707081500,198.0,198.6,60.1818,55,102.8,100,68.3
20160707083000,198.0,198.6,60.1818,55,95.4,100,68.5
20160707084500,198.0,198.6,60.1818,55,95.4,100,68.6
20160707090000,198.0,194.4,58.9091,55,105.2,100,68.8
20160707091500,198.0,198.6,60.1818,55,96.6,100,68.8
20160707093000,198.0,194.4,58.9091,55,94.7,100,68.9
20160707094500,198.0,194.4,58.9091,55,94.7,100,68.9
20160707100000,198.0,190.2,57.6364,55,97.8,100,68.8
20160707101500,198.0,194.4,58.9091,55,93.6,100,68.9
20160707103000,198.0,190.2,57.6364,55,89.3,100,68.9
20160707104500,198.0,194.4,58.9091,55,84.4,100,68.9
20160707110000,198.0,198.6,60.1818,55,89.9,100,69.0
20160707111500,198.0,194.4,58.9091,55,86.2,100,68.9
20160707113000,198.0,194.4,58.9091,55,82.1,100,68.9
20160707114500,198.0,194.4,58.9091,55,78.3,100,69.1
20160707120000,198.0,194.4,58.9091,55,106.8,100,69.1
20160707121500,198.0,194.4,58.9091,55,91.3,100,69.2
20160707123000,198.0,198.6,60.1818,55,85.6,100,69.2
20160707124500,198.0,198.6,60.1818,55,81.1,100,69.2
20160707130000,198.0,198.6,60.1818,55,93.5,100,69.2
20160707131500,198.0,198.6,60.1818,55,90.1,100,69.2
20160707133000,198.0,198.6,60.1818,55,85.6,100,69.2
20160707134500,198.0,202.8,61.4545,55,89.9,100,69.2
20160707140000,198.0,202.8,61.4545,55,86.2,100,69.2
20160707141500,198.0,202.8,61.4545,55,82.1,100,69.3
20160707143000,198.0,202.8,61.4545,55,78.9,100,69.3
20160707144500,198.0,202.8,61.4545,55,76.4,100,69.2
20160707150000,198.0,198.6,60.1818,55,106.0,100,69.2
20160707151500,198.0,202.8,61.4545,55,89.8,100,69.2
20160707153000,198.0,202.8,61.4545,55,83.8,100,69.2
20160707154500,198.0,202.8,61.4545,55,83.8,100,69.2
20160707160000,198.0,206.4,62.5455,55,98.5,100,69.2
20160707161500,198.0,202.8,61.4545,55,96.6,100,69.1
20160707163000,198.0,198.6,60.1818,55,106.9,100,69.1
20160707164500,198.0,202.8,61.4545,55,97.2,100,69.1
20160707170000,198.0,202.8,61.4545,55,95.4,100,69.0
20160707171500,198.0,202.8,61.4545,55,95.4,100,68.9
20160707173000,198.0,202.8,61.4545,55,107.6,100,68.8
20160707174500,198.0,202.8,61.4545,55,97.2,100,68.8
20160707180000,198.0,206.4,62.5455,55,94.8,100,68.8
20160707181500,198.0,206.4,62.5455,55,94.8,100,68.7
20160707183000,198.0,202.8,61.4545,55,106.8,100,68.7
20160707184500,198.0,202.8,61.4545,55,98.0,100,68.6
20160707190000,198.0,202.8,61.4545,55,92.3,100,68.6
20160707191500,198.0,202.8,61.4545,55,105.8,100,68.6
20160707193000,198.0,206.4,62.5455,55,99.1,100,68.6
20160707194500,198.0,202.8,61.4545,55,94.8,100,68.5
20160707200000,198.0,206.4,62.5455,55,93.6,100,68.4
20160707201500,198.0,202.8,61.4545,54,101.6,100,68.5
20160707203000,198.0,198.6,60.1818,54,99.4,100,68.4
20160707204500,198.0,202.8,61.4545,54,96.0,100,68.5
20160707210000,198.0,198.6,60.1818,54,94.1,100,68.5
20160707211500,198.0,202.8,61.4545,54,105.8,100,68.6
20160707213000,198.0,202.8,61.4545,54,98.5,100,68.6
20160707214500,198.0,202.8,61.4545,54,95.4,100,68.6
20160707220000,198.0,198.6,60.1818,54,94.3,100,68.5
20160707221500,198.0,198.6,60.1818,54,106.9,100,68.5
20160707223000,198.0,198.6,60.1818,54,96.6,100,68.4
20160707224500,198.0,198.6,60.1818,54,95.3,100,68.5
20160707230000,198.0,202.8,61.4545,54,99.1,100,68.4
20160707231500,198.0,202.8,61.4545,54,95.1,100,68.4
20160707233000,198.0,198.6,60.1818,54,93.5,100,68.4
20160707234500,198.0,198.6,60.1818,54,101.8,100,68.4
20160708000000,198.0,198.6,60.1818,54,100.3,100,68.3
20160708001500,198.0,198.6,60.1818,54,95.4,100,68.3
20160708003000,198.0,202.8,61.4545,54,95.4,100,68.3
20160708004500,198.0,202.8,61.4545,54,101.3,100,68.3
20160708010000,198.0,198.6,60.1818,54,96.0,100,68.2
20160708011500,198.0,198.6,60.1818,54,93.6,100,68.2
20160708013000,198.0,198.6,60.1818,54,103.4,100,68.2
20160708014500,198.0,198.6,60.1818,54,99.7,100,68.2
20160708020000,198.0,198.6,60.1818,54,95.4,100,68.2
20160708021500,198.0,198.6,60.1818,54,100.7,100,68.2
20160708023000,198.0,194.4,58.9091,54,97.2,100,68.2
20160708024500,198.0,198.6,60.1818,54,93.6,100,68.2
20160708030000,198.0,198.6,60.1818,54,104.1,100,68.2
20160708031500,198.0,198.6,60.1818,54,98.6,100,68.2
20160708033000,198.0,198.6,60.1818,54,95.3,100,68.2
20160708034500,198.0,202.8,61.4545,54,98.9,100,68.2
20160708040000,198.0,202.8,61.4545,54,106.8,100,68.2
20160708041500,198.0,198.6,60.1818,54,97.2,100,68.1
20160708043000,198.0,190.2,57.6364,54,94.8,100,68.1
20160708044500,198.0,190.2,57.6364,54,93.6,100,68.1
20160708050000,198.0,190.2,57.6364,54,101.1,100,68.1
20160708051500,198.0,194.4,58.9091,54,104.4,100,68.1
20160708053000,198.0,190.2,57.6364,54,102.1,100,68.1
20160708054500,198.0,194.4,58.9091,54,101.0,100,67.9
20160708060000,198.0,190.2,57.6364,54,102.5,100,67.9
20160708061500,198.0,190.2,57.6364,54,99.7,100,67.9
20160708063000,198.0,194.4,58.9091,54,96.6,100,67.9
20160708064500,198.0,194.4,58.9091,54,96.6,100,68.1
20160708070000,198.0,194.4,58.9091,54,98.6,100,68.1
20160708071500,198.0,194.4,58.9091,54,105.8,100,68.2
20160708073000,198.0,190.2,57.6364,54,96.6,100,68.3
20160708074500,198.0,194.4,58.9091,54,98.4,100,68.3
20160708080000,198.0,194.4,58.9091,54,101.3,100,68.4
20160708081500,198.0,198.6,60.1818,54,97.8,100,68.6
20160708083000,198.0,198.6,60.1818,54,107.2,100,68.6
20160708084500,198.0,194.4,58.9091,54,96.6,100,68.7
20160708090000,198.0,194.4,58.9091,54,98.5,100,68.7
20160708091500,198.0,194.4,58.9091,54,101.0,100,68.8
20160708093000,198.0,194.4,58.9091,54,101.0,100,68.8
20160708094500,198.0,190.2,57.6364,54,93.0,100,68.9
20160708100000,198.0,194.4,58.9091,55,104.3,100,69.1
20160708101500,198.0,190.2,57.6364,55,97.2,100,69.1
20160708103000,198.0,190.2,57.6364,55,107.6,100,69.1
20160708104500,198.0,190.2,57.6364,55,97.2,100,69.2
20160708110000,198.0,194.4,58.9091,55,101.3,100,69.2
20160708111500,198.0,198.6,60.1818,55,96.0,100,69.3
20160708113000,198.0,198.6,60.1818,55,90.5,100,69.2
20160708114500,198.0,194.4,58.9091,55,85.1,100,69.2
20160708120000,198.0,194.4,58.9091,55,107.6,100,69.2
20160708121500,198.0,194.4,58.9091,55,89.3,100,69.2
20160708123000,198.0,198.6,60.1818,55,85.0,100,69.1
20160708124500,198.0,194.4,58.9091,55,82.0,100,69.1
20160708130000,198.0,198.6,60.1818,55,77.9,100,68.9
20160708131500,198.0,202.8,61.4545,55,75.3,100,68.9
20160708133000,198.0,198.6,60.1818,55,94.0,100,68.9
20160708134500,198.0,198.6,60.1818,55,94.0,100,69.0
20160708140000,198.0,194.4,58.9091,55,107.7,100,69.1
20160708141500,198.0,198.6,60.1818,55,92.3,100,69.1
20160708143000,198.0,202.8,61.4545,55,87.5,100,69.1
20160708144500,198.0,202.8,61.4545,55,90.5,100,69.1
20160708150000,198.0,202.8,61.4545,55,87.8,100,69.1
20160708151500,198.0,206.4,62.5455,55,88.7,100,69.1
20160708153000,198.0,206.4,62.5455,55,83.8,100,69.1
20160708154500,198.0,202.8,61.4545,55,89.9,100,69.0
20160708160000,198.0,206.4,62.5455,55,105.1,100,68.9
20160708161500,198.0,206.4,62.5455,55,95.4,100,68.8
20160708163000,198.0,202.8,61.4545,55,99.7,100,68.8
20160708164500,198.0,202.8,61.4545,55,97.8,100,68.8
20160708170000,198.0,202.8,61.4545,55,99.1,100,68.9
20160708171500,198.0,202.8,61.4545,55,101.9,100,68.9
20160708173000,198.0,202.8,61.4545,55,96.2,100,68.9
20160708174500,198.0,202.8,61.4545,55,98.1,100,68.9
20160708180000,198.0,202.8,61.4545,55,104.4,100,68.8
20160708181500,198.0,206.4,62.5455,55,93.0,100,68.8
20160708183000,198.0,202.8,61.4545,55,102.2,100,68.8
20160708184500,198.0,206.4,62.5455,55,103.9,100,68.8
20160708190000,198.0,202.8,61.4545,55,106.0,100,68.8
20160708191500,198.0,202.8,61.4545,55,96.6,100,68.7
20160708193000,198.0,202.8,61.4545,55,96.6,100,68.6
20160708194500,198.0,206.4,62.5455,55,106.8,100,68.7
20160708200000,198.0,206.4,62.5455,55,96.0,100,68.7
20160708201500,198.0,202.8,61.4545,55,97.2,100,68.7
20160708203000,198.0,202.8,61.4545,55,105.3,100,68.6
20160708204500,198.0,202.8,61.4545,54,105.3,100,68.6
20160708210000,198.0,202.8,61.4545,54,96.4,100,68.6
20160708211500,198.0,202.8,61.4545,54,96.4,100,68.6
20160708213000,198.0,202.8,61.4545,54,102.0,100,68.6
20160708214500,198.0,198.6,60.1818,54,103.2,100,68.6
20160708220000,198.0,202.8,61.4545,54,96.6,100,68.6
20160708221500,198.0,202.8,61.4545,54,96.6,100,68.6
20160708223000,198.0,202.8,61.4545,54,96.6,100,68.6
20160708224500,198.0,198.6,60.1818,54,98.8,100,68.6
20160708230000,198.0,202.8,61.4545,54,98.8,100,68.6
20160708231500,198.0,202.8,61.4545,54,102.9,100,68.6
20160708233000,198.0,202.8,61.4545,54,97.8,100,68.6
20160708234500,198.0,202.8,61.4545,54,96.0,100,68.6
20160709000000,198.0,202.8,61.4545,54,96.0,100,68.6
20160709001500,198.0,198.6,60.1818,54,96.0,100,68.6
20160709003000,198.0,202.8,61.4545,54,96.0,100,68.6
20160709004500,198.0,202.8,61.4545,54,96.0,100,68.6
20160709010000,198.0,198.6,60.1818,54,96.0,100,68.5
20160709011500,198.0,194.4,58.9091,55,103.2,100,68.2
20160709013000,198.0,190.2,57.6364,54,100.4,100,68.4
20160709014500,198.0,194.4,58.9091,55,105.9,100,68.3
20160709020000,198.0,194.4,58.9091,55,96.6,100,68.3
20160709021500,198.0,194.4,58.9091,55,102.5,100,68.3
20160709023000,198.0,194.4,58.9091,55,102.5,100,68.4
20160709024500,198.0,194.4,58.9091,55,98.1,100,68.4
20160709030000,198.0,194.4,58.9091,55,96.6,100,68.4
20160709031500,198.0,194.4,58.9091,55,96.6,100,68.4
20160709033000,198.0,194.4,58.9091,55,101.6,100,68.4
20160709034500,198.0,194.4,58.9091,55,106.8,100,68.4
20160709040000,198.0,194.4,58.9091,55,106.8,100,68.4
20160709041500,198.0,194.4,58.9091,55,105.2,100,68.3
20160709043000,198.0,194.4,58.9091,55,107.6,100,68.3
20160709044500,198.0,194.4,58.9091,55,107.6,100,68.3
20160709050000,198.0,194.4,58.9091,55,95.4,100,68.2
20160709051500,198.0,198.6,60.1818,55,93.0,100,68.2
20160709053000,198.0,198.6,60.1818,55,100.6,100,68.2
20160709054500,198.0,202.8,61.4545,55,102.0,100,68.2
20160709060000,198.0,202.8,61.4545,54,94.2,100,68.2
20160709061500,198.0,202.8,61.4545,54,91.7,100,68.2
20160709063000,198.0,202.8,61.4545,54,107.7,100,68.2
20160709064500,198.0,198.6,60.1818,54,94.2,100,68.3
20160709070000,198.0,202.8,61.4545,54,91.8,100,68.3
20160709071500,198.0,198.6,60.1818,54,103.4,100,68.2
20160709073000,198.0,202.8,61.4545,54,99.7,100,68.3
20160709074500,198.0,198.6,60.1818,54,95.4,100,68.3
20160709080000,198.0,194.4,58.9091,54,94.2,100,68.3
20160709081500,198.0,190.2,57.6364,54,98.6,100,68.3
20160709083000,198.0,190.2,57.6364,54,103.6,100,68.3
20160709084500,198.0,190.2,57.6364,54,97.2,100,68.2
20160709090000,198.0,190.2,57.6364,54,94.8,100,68.3
20160709091500,198.0,194.4,58.9091,54,93.6,100,68.4
20160709093000,198.0,190.2,57.6364,54,93.6,100,68.4
20160709094500,198.0,190.2,57.6364,54,92.4,100,68.4
20160709100000,198.0,194.4,58.9091,54,92.4,100,68.4
20160709101500,198.0,194.4,58.9091,54,103.6,100,68.4
20160709103000,198.0,194.4,58.9091,54,93.0,100,68.3
20160709104500,198.0,194.4,58.9091,54,96.1,100,68.3
20160709110000,198.0,194.4,58.9091,54,91.7,100,68.4
20160709111500,198.0,194.4,58.9091,54,85.0,100,68.4
20160709113000,198.0,198.6,60.1818,54,82.9,100,68.4
20160709114500,198.0,194.4,58.9091,54,89.3,100,68.4
20160709120000,198.0,198.6,60.1818,54,85.6,100,68.4
20160709121500,198.0,198.6,60.1818,54,102.4,100,68.4
20160709123000,198.0,194.4,58.9091,54,88.1,100,68.4
20160709124500,198.0,194.4,58.9091,54,92.4,100,68.5
20160709130000,198.0,198.6,60.1818,54,92.4,100,68.5
20160709131500,198.0,194.4,58.9091,54,88.0,100,68.5
20160709133000,198.0,194.4,58.9091,54,83.2,100,68.4
20160709134500,198.0,194.4,58.9091,54,90.5,100,68.4
20160709140000,198.0,194.4,58.9091,54,97.9,100,68.4
20160709141500,198.0,194.4,58.9091,54,88.4,100,68.4
20160709143000,198.0,194.4,58.9091,54,91.7,100,68.4
20160709144500,198.0,194.4,58.9091,54,93.0,100,68.4
20160709150000,198.0,202.8,61.4545,55,93.0,100,68.4
20160709151500,198.0,202.8,61.4545,55,102.9,100,68.4
20160709153000,198.0,206.4,62.5455,55,92.4,100,68.5
20160709154500,198.0,202.8,61.4545,55,92.4,100,68.5
20160709160000,198.0,194.4,58.9091,55,109.2,100,68.4
20160709161500,198.0,198.6,60.1818,55,98.5,100,68.4
20160709163000,198.0,202.8,61.4545,55,94.8,100,68.4
20160709164500,198.0,202.8,61.4545,55,99.4,100,68.4
20160709170000,198.0,202.8,61.4545,55,95.4,100,68.4
20160709171500,198.0,202.8,61.4545,55,94.2,100,68.4
20160709173000,198.0,202.8,61.4545,54,97.8,100,68.4
20160709174500,198.0,198.6,60.1818,54,102.4,100,68.4
20160709180000,198.0,198.6,60.1818,54,96.6,100,68.4
20160709181500,198.0,198.6,60.1818,54,94.8,100,68.4
20160709183000,198.0,194.4,58.9091,54,105.2,100,68.4
20160709184500,198.0,198.6,60.1818,54,96.6,100,68.4
20160709190000,198.0,198.6,60.1818,54,95.4,100,68.5
20160709191500,198.0,198.6,60.1818,56,105.0,100,68.6
20160709193000,198.0,198.6,60.1818,56,98.1,100,68.6
20160709194500,198.0,202.8,61.4545,56,94.2,100,68.6
20160709200000,198.0,202.8,61.4545,56,95.9,100,68.6
20160709201500,198.0,198.6,60.1818,56,99.1,100,68.6
20160709203000,198.0,198.6,60.1818,56,94.8,100,68.5
20160709204500,198.0,202.8,61.4545,56,94.8,100,68.5
20160709210000,198.0,202.8,61.4545,56,104.4,100,68.5
20160709211500,198.0,202.8,61.4545,56,96.0,100,68.4
20160709213000,198.0,206.4,62.5455,55,93.6,100,68.5
20160709214500,198.0,202.8,61.4545,55,99.2,100,68.4
20160709220000,198.0,202.8,61.4545,54,102.0,100,68.5
20160709221500,198.0,198.6,60.1818,54,96.0,100,68.5
20160709223000,198.0,202.8,61.4545,54,93.6,100,68.5
20160709224500,198.0,198.6,60.1818,54,107.3,100,68.4
20160709230000,198.0,202.8,61.4545,54,98.6,100,68.4
20160709231500,198.0,202.8,61.4545,54,95.4,100,68.4
20160709233000,198.0,198.6,60.1818,54,93.4,100,68.4
20160709234500,198.0,202.8,61.4545,54,106.6,100,68.3
20160710000000,198.0,202.8,61.4545,54,99.1,100,68.3
20160710001500,198.0,202.8,61.4545,54,95.4,100,68.3
20160710003000,198.0,198.6,60.1818,54,98.2,100,68.3
20160710004500,198.0,198.6,60.1818,54,107.8,100,68.3
20160710010000,198.0,198.6,60.1818,54,97.3,100,68.3
20160710011500,198.0,202.8,61.4545,54,94.2,100,68.2
20160710013000,198.0,198.6,60.1818,54,93.0,100,68.2
20160710014500,198.0,198.6,60.1818,54,102.5,100,68.2
20160710020000,198.0,198.6,60.1818,54,98.5,100,68.2
20160710021500,198.0,198.6,60.1818,54,94.5,100,68.1
20160710023000,198.0,198.6,60.1818,54,93.5,100,68.1
20160710024500,198.0,202.8,61.4545,54,107.8,100,68.1
20160710030000,198.0,198.6,60.1818,54,94.8,100,68.1
20160710031500,198.0,198.6,60.1818,54,92.2,100,68.1
20160710033000,198.0,198.6,60.1818,54,105.1,100,68.1
20160710034500,198.0,198.6,60.1818,54,96.0,100,68.2
20160710040000,198.0,194.4,58.9091,54,93.0,100,68.2
20160710041500,198.0,198.6,60.1818,54,97.3,100,68.1
20160710043000,198.0,198.6,60.1818,54,99.2,100,68.1
20160710044500,198.0,194.4,58.9091,54,92.9,100,68.1
20160710050000,198.0,190.2,57.6364,54,99.1,100,68.1
20160710051500,198.0,194.4,58.9091,55,96.7,100,68.1
20160710053000,198.0,194.4,58.9091,55,96.7,100,68.1
20160710054500,198.0,194.4,58.9091,55,96.7,100,68.1
20160710060000,198.0,194.4,58.9091,55,99.1,100,68.1
20160710061500,198.0,194.4,58.9091,55,104.8,100,68.1
20160710063000,198.0,194.4,58.9091,55,96.6,100,68.0
