PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160710064500,198.0,194.4,58.9091,55,97.9,100,68.1
20160710070000,198.0,194.4,58.9091,55,106.8,100,68.1
20160710071500,198.0,194.4,58.9091,55,100.4,100,68.1
20160710073000,198.0,194.4,58.9091,55,98.0,100,68.1
20160710074500,198.0,202.8,61.4545,55,96.2,100,68.1
20160710080000,198.0,202.8,61.4545,55,96.2,100,68.1
20160710081500,198.0,202.8,61.4545,55,104.5,100,68.2
20160710083000,198.0,202.8,61.4545,55,100.3,100,68.2
20160710084500,198.0,202.8,61.4545,55,97.2,100,68.2
20160710090000,198.0,198.6,60.1818,55,98.9,100,68.2
20160710091500,198.0,198.6,60.1818,55,101.6,100,68.2
20160710093000,198.0,198.6,60.1818,55,103.0,100,68.2
20160710094500,198.0,198.6,60.1818,55,101.9,100,68.3
20160710100000,198.0,198.6,60.1818,55,97.2,100,68.3
20160710101500,198.0,194.4,58.9091,55,95.9,100,68.3
20160710103000,198.0,198.6,60.1818,55,105.9,100,68.2
20160710104500,198.0,194.4,58.9091,55,100.5,100,68.2
20160710110000,198.0,194.4,58.9091,55,100.5,100,68.3
20160710111500,198.0,194.4,58.9091,55,97.2,100,68.3
20160710113000,198.0,194.4,58.9091,55,95.5,100,68.3
20160710114500,198.0,198.6,60.1818,55,103.9,100,68.3
20160710120000,198.0,198.6,60.1818,55,106.0,100,68.3
20160710121500,198.0,198.6,60.1818,55,97.9,100,68.3
20160710123000,198.0,194.4,58.9091,55,96.1,100,68.2
20160710124500,198.0,198.6,60.1818,55,96.1,100,68.3
20160710130000,198.0,194.4,58.9091,55,97.2,100,68.3
20160710131500,198.0,194.4,58.9091,55,100.8,100,68.3
20160710133000,198.0,198.6,60.1818,55,105.9,100,68.4
20160710134500,198.0,194.4,58.9091,55,96.0,100,68.4
20160710140000,198.0,194.4,58.9091,55,106.0,100,68.4
20160710141500,198.0,194.4,58.9091,55,106.0,100,68.4
20160710143000,198.0,194.4,58.9091,55,107.7,100,68.4
20160710144500,198.0,198.6,60.1818,55,105.1,100,68.4
20160710150000,198.0,194.4,58.9091,55,99.8,100,68.4
20160710151500,198.0,198.6,60.1818,55,106.1,100,68.4
20160710153000,198.0,198.6,60.1818,55,97.8,100,68.4
20160710154500,198.0,198.6,60.1818,55,106.8,100,68.4
20160710160000,198.0,198.6,60.1818,55,105.1,100,68.4
20160710161500,198.0,198.6,60.1818,55,98.4,100,68.4
20160710163000,198.0,198.6,60.1818,55,95.9,100,68.4
20160710164500,198.0,198.6,60.1818,55,95.9,100,68.4
20160710170000,198.0,198.6,60.1818,55,97.2,100,68.4
20160710171500,198.0,198.6,60.1818,55,100.3,100,68.5
20160710173000,198.0,198.6,60.1818,55,105.9,100,68.4
20160710174500,198.0,202.8,61.4545,55,97.1,100,68.5
20160710180000,198.0,198.6,60.1818,55,96.0,100,68.5
20160710181500,198.0,198.6,60.1818,55,96.0,100,68.4
20160710183000,198.0,198.6,60.1818,55,97.2,100,68.4
20160710184500,198.0,198.6,60.1818,55,97.2,100,68.4
20160710190000,198.0,202.8,61.4545,55,97.2,100,68.4
20160710191500,198.0,198.6,60.1818,55,99.9,100,68.4
20160710193000,198.0,198.6,60.1818,55,106.1,100,68.4
20160710194500,198.0,198.6,60.1818,55,106.1,100,68.4
20160710200000,198.0,202.8,61.4545,55,96.0,100,68.4
20160710201500,198.0,198.6,60.1818,55,96.0,100,68.3
20160710203000,198.0,202.8,61.4545,55,97.2,100,68.3
20160710204500,198.0,198.6,60.1818,55,96.0,100,68.3
20160710210000,198.0,198.6,60.1818,55,96.0,100,68.3
20160710211500,198.0,198.6,60.1818,55,98.0,100,68.3
20160710213000,198.0,198.6,60.1818,55,99.8,100,68.3
20160710214500,198.0,198.6,60.1818,55,97.3,100,68.3
20160710220000,198.0,198.6,60.1818,55,97.3,100,68.2
20160710221500,198.0,198.6,60.1818,55,97.3,100,68.2
20160710223000,198.0,194.4,58.9091,55,95.9,100,68.2
20160710224500,198.0,198.6,60.1818,55,104.3,100,68.2
20160710230000,198.0,198.6,60.1818,55,106.0,100,68.2
20160710231500,198.0,198.6,60.1818,55,104.6,100,68.2
20160710233000,198.0,198.6,60.1818,55,106.8,100,68.2
20160710234500,198.0,198.6,60.1818,55,105.2,100,68.2
20160711000000,198.0,194.4,58.9091,55,100.5,100,68.2
20160711001500,198.0,202.8,61.4545,55,96.5,100,68.2
20160711003000,198.0,202.8,61.4545,55,95.5,100,68.2
20160711004500,198.0,202.8,61.4545,55,95.5,100,68.2
20160711010000,198.0,206.4,62.5455,55,95.5,100,68.2
20160711011500,198.0,202.8,61.4545,55,102.2,100,68.2
20160711013000,198.0,202.8,61.4545,55,103.6,100,68.2
20160711014500,198.0,202.8,61.4545,55,96.2,100,68.2
20160711020000,198.0,198.6,60.1818,55,96.2,100,68.1
20160711021500,198.0,194.4,58.9091,55,98.3,100,68.2
20160711023000,198.0,194.4,58.9091,55,103.4,100,68.1
20160711024500,198.0,194.4,58.9091,55,106.0,100,68.2
20160711030000,198.0,194.4,58.9091,55,99.9,100,68.1
20160711031500,198.0,194.4,58.9091,55,96.6,100,68.1
20160711033000,198.0,194.4,58.9091,55,96.6,100,68.1
20160711034500,198.0,194.4,58.9091,55,103.8,100,68.1
20160711040000,198.0,198.6,60.1818,55,103.8,100,68.1
20160711041500,198.0,202.8,61.4545,55,95.6,100,68.1
20160711043000,198.0,202.8,61.4545,55,101.8,100,68.1
20160711044500,198.0,202.8,61.4545,55,99.7,100,68.1
20160711050000,198.0,202.8,61.4545,55,96.3,100,68.1
20160711051500,198.0,202.8,61.4545,55,102.9,100,68.0
20160711053000,198.0,202.8,61.4545,55,93.6,100,68.0
20160711054500,198.0,206.4,62.5455,55,92.2,100,68.0
20160711060000,198.0,202.8,61.4545,55,107.6,100,68.0
20160711061500,198.0,202.8,61.4545,55,94.8,100,68.1
20160711063000,198.0,194.4,58.9091,55,91.7,100,68.1
20160711064500,198.0,190.2,57.6364,55,101.8,100,68.1
20160711070000,198.0,190.2,57.6364,55,99.1,100,68.1
20160711071500,198.0,194.4,58.9091,55,95.0,100,67.9
20160711073000,198.0,194.4,58.9091,55,93.4,100,68.2
20160711074500,198.0,190.2,57.6364,55,98.3,100,68.2
20160711080000,198.0,190.2,57.6364,55,101.4,100,68.2
20160711081500,198.0,194.4,58.9091,55,94.8,100,68.2
20160711083000,198.0,194.4,58.9091,55,93.5,100,68.3
20160711084500,198.0,190.2,57.6364,55,92.4,100,68.1
20160711090000,198.0,190.2,57.6364,55,97.7,100,68.2
20160711091500,198.0,194.4,58.9091,56,100.3,100,68.3
20160711093000,198.0,198.6,60.1818,56,97.7,100,68.4
20160711094500,198.0,194.4,58.9091,56,102.0,100,68.3
20160711100000,198.0,194.4,58.9091,56,95.4,100,68.3
20160711101500,198.0,198.6,60.1818,56,94.2,100,68.4
20160711103000,198.0,194.4,58.9091,56,107.1,100,68.4
20160711104500,198.0,194.4,58.9091,56,93.0,100,68.4
20160711110000,198.0,194.4,58.9091,56,93.0,100,68.4
20160711111500,198.0,198.6,60.1818,56,93.0,100,68.6
20160711113000,198.0,198.6,60.1818,56,88.1,100,68.7
20160711114500,198.0,198.6,60.1818,56,94.2,100,68.9
20160711120000,198.0,194.4,58.9091,56,94.2,100,68.9
20160711121500,198.0,198.6,60.1818,56,88.2,100,68.8
20160711123000,198.0,198.6,60.1818,56,83.2,100,68.7
20160711124500,198.0,202.8,61.4545,56,98.5,100,68.8
20160711130000,198.0,202.8,61.4545,56,87.5,100,68.8
20160711131500,198.0,202.8,61.4545,56,96.6,100,68.8
20160711133000,198.0,202.8,61.4545,56,90.4,100,68.8
20160711134500,198.0,202.8,61.4545,55,85.6,100,68.9
20160711140000,198.0,202.8,61.4545,55,81.1,100,68.9
20160711141500,198.0,198.600006,60.18182,55,88.099998,100,69.099998
20160711143000,198.0,198.600006,60.18182,55,98.699997,100,69.0
20160711144500,198.0,202.800003,61.454546,55,105.599998,100,69.099998
20160711150000,198.0,202.800003,61.454546,55,96.800003,100,68.900002
20160711151500,198.0,198.600006,60.18182,55,94.800003,100,68.900002
20160711153000,198.0,198.600006,60.18182,55,95.900002,100,68.900002
20160711154500,198.0,198.600006,60.18182,55,102.900002,100,68.800003
20160711160000,198.0,194.399994,58.909089,55,96.0,100,68.800003
20160711161500,198.0,198.600006,60.18182,55,93.0,100,68.699997
20160711163000,198.0,202.800003,61.454546,55,106.599998,100,68.699997
20160711164500,198.0,202.800003,61.454546,55,96.599998,100,68.599998
20160711170000,198.0,202.800003,61.454546,55,93.599998,100,68.599998
20160711171500,198.0,206.399994,62.545453,55,101.0,100,68.400002
20160711173000,198.0,206.399994,62.545453,55,97.300003,100,68.400002
20160711174500,198.0,206.399994,62.545453,55,94.199997,100,68.5
20160711180000,198.0,202.800003,61.454546,55,93.0,100,68.400002
20160711181500,198.0,198.600006,60.18182,55,104.900002,100,68.400002
20160711183000,198.0,198.600006,60.18182,55,98.5,100,68.400002
20160711184500,198.0,202.800003,61.454546,55,93.599998,100,68.300003
20160711190000,198.0,202.800003,61.454546,55,92.300003,100,68.300003
20160711191500,198.0,198.600006,60.18182,55,103.400002,100,68.199997
20160711193000,198.0,194.399994,58.909089,55,100.300003,100,68.199997
20160711194500,198.0,194.399994,58.909089,55,94.800003,100,68.199997
20160711200000,198.0,198.600006,60.18182,55,93.0,100,68.199997
20160711201500,198.0,198.600006,60.18182,55,105.099998,100,68.199997
20160711203000,198.0,206.399994,62.545453,55,97.300003,100,68.099998
20160711204500,198.0,202.800003,61.454546,55,93.0,100,68.099998
20160711210000,198.0,206.399994,62.545453,55,91.699997,100,68.099998
20160711211500,198.0,202.800003,61.454546,55,106.699997,100,68.099998
20160711213000,198.0,202.800003,61.454546,55,96.099998,100,68.099998
20160711214500,198.0,202.800003,61.454546,55,93.0,100,68.099998
20160711220000,198.0,202.800003,61.454546,55,93.0,100,67.900002
20160711221500,198.0,202.800003,61.454546,55,106.800003,100,67.900002
20160711223000,198.0,202.800003,61.454546,55,97.199997,100,68.0
20160711224500,198.0,206.399994,62.545453,55,93.199997,100,67.900002
20160711230000,198.0,206.399994,62.545453,55,90.5,100,67.900002
20160711231500,198.0,202.800003,61.454546,54,105.900002,100,67.900002
20160711233000,198.0,198.600006,60.18182,54,97.199997,100,67.900002
20160711234500,198.0,198.600006,60.18182,54,93.599998,100,67.900002
20160712000000,198.0,198.600006,60.18182,54,92.400002,100,67.900002
20160712001500,198.0,198.600006,60.18182,54,100.0,100,67.900002
20160712003000,198.0,198.600006,60.18182,54,97.199997,100,67.900002
20160712004500,198.0,198.600006,60.18182,54,93.599998,100,67.900002
20160712010000,198.0,198.600006,60.18182,54,93.599998,100,67.900002
20160712011500,198.0,202.800003,61.454546,54,106.800003,100,67.900002
20160712013000,198.0,202.800003,61.454546,54,96.0,100,67.800003
20160712014500,198.0,202.800003,61.454546,54,91.699997,100,67.900002
20160712020000,198.0,198.600006,60.18182,54,95.800003,100,67.800003
20160712021500,198.0,198.600006,60.18182,54,103.599998,100,67.800003
20160712023000,198.0,202.800003,61.454546,54,94.199997,100,67.800003
20160712024500,198.0,202.800003,61.454546,54,91.099998,100,67.800003
20160712030000,198.0,198.600006,60.18182,54,105.800003,100,67.800003
20160712031500,198.0,202.800003,61.454546,54,99.099998,100,67.800003
20160712033000,198.0,198.600006,60.18182,54,94.199997,100,67.800003
20160712034500,198.0,202.800003,61.454546,54,92.400002,100,67.800003
20160712040000,198.0,198.600006,60.18182,54,99.300003,100,67.699997
20160712041500,198.0,198.600006,60.18182,54,99.300003,100,67.800003
20160712043000,198.0,198.600006,60.18182,54,92.400002,100,67.699997
20160712044500,198.0,198.600006,60.18182,54,98.599998,100,67.699997
20160712050000,198.0,194.399994,58.909089,54,97.0,100,67.699997
20160712051500,198.0,190.199997,57.636363,54,97.0,100,67.800003
20160712053000,198.0,194.399994,58.909089,55,106.0,100,67.800003
20160712054500,198.0,194.399994,58.909089,55,101.300003,100,67.800003
20160712060000,198.0,190.199997,57.636363,55,96.0,100,67.800003
20160712061500,198.0,198.600006,60.18182,55,99.5,100,67.900002
20160712063000,198.0,202.800003,61.454546,55,101.099998,100,67.900002
20160712064500,198.0,198.600006,60.18182,55,95.400002,100,68.0
20160712070000,198.0,202.800003,61.454546,55,95.400002,100,68.0
20160712071500,198.0,198.600006,60.18182,55,95.400002,100,67.900002
20160712073000,198.0,198.600006,60.18182,55,97.199997,100,68.0
20160712074500,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20160712080000,198.0,198.600006,60.18182,55,97.199997,100,68.199997
20160712081500,198.0,194.399994,58.909089,55,97.199997,100,68.300003
20160712083000,198.0,194.399994,58.909089,55,97.199997,100,68.400002
20160712084500,198.0,194.399994,58.909089,55,94.199997,100,68.599998
20160712090000,198.0,190.199997,57.636363,55,96.0,100,68.599998
20160712091500,198.0,194.399994,58.909089,55,96.0,100,68.699997
20160712093000,198.0,190.199997,57.636363,55,97.199997,100,68.699997
20160712094500,198.0,202.800003,61.454546,55,102.0,100,68.699997
20160712100000,198.0,202.800003,61.454546,55,100.800003,100,68.800003
20160712101500,198.0,202.800003,61.454546,55,95.400002,100,68.900002
20160712103000,198.0,202.800003,61.454546,55,92.400002,100,69.0
20160712104500,198.0,206.399994,62.545453,55,95.099998,100,69.099998
20160712110000,198.0,198.600006,60.18182,55,89.300003,100,69.199997
20160712111500,198.0,198.600006,60.18182,55,97.599998,100,69.199997
20160712113000,198.0,202.800003,61.454546,55,96.0,100,69.400002
20160712114500,198.0,202.800003,61.454546,55,101.900002,100,69.699997
20160712120000,198.0,202.800003,61.454546,55,99.300003,100,69.800003
20160712121500,198.0,198.600006,60.18182,55,97.199997,100,69.800003
20160712123000,198.0,202.800003,61.454546,55,106.0,100,69.699997
20160712124500,198.0,202.800003,61.454546,55,93.599998,100,69.599998
20160712130000,198.0,202.800003,61.454546,55,88.099998,100,69.699997
20160712131500,198.0,202.800003,61.454546,55,94.199997,100,69.699997
20160712133000,198.0,202.800003,61.454546,55,87.599998,100,69.800003
20160712134500,198.0,202.800003,61.454546,55,96.0,100,69.800003
20160712140000,198.0,198.600006,60.18182,55,92.300003,100,69.800003
20160712141500,198.0,198.600006,60.18182,55,86.900002,100,69.800003
20160712143000,198.0,202.800003,61.454546,55,82.099998,100,69.800003
20160712144500,198.0,198.600006,60.18182,55,106.900002,100,69.800003
20160712150000,198.0,198.600006,60.18182,55,89.400002,100,69.699997
20160712151500,198.0,198.600006,60.18182,55,83.199997,100,69.599998
20160712153000,198.0,198.600006,60.18182,55,79.699997,100,69.599998
20160712154500,198.0,198.600006,60.18182,55,76.800003,100,69.599998
20160712160000,198.0,202.800003,61.454546,55,94.5,100,69.400002
20160712161500,198.0,202.800003,61.454546,55,89.900002,100,69.400002
20160712163000,198.0,198.600006,60.18182,55,85.599998,100,69.400002
20160712164500,198.0,190.199997,57.636363,55,81.300003,100,69.199997
20160712170000,198.0,194.399994,58.909089,55,105.599998,100,69.099998
20160712171500,198.0,194.399994,58.909089,55,89.900002,100,69.099998
20160712173000,198.0,194.399994,58.909089,55,95.699997,100,68.900002
20160712174500,198.0,198.600006,60.18182,55,95.699997,100,68.800003
20160712180000,198.0,198.600006,60.18182,54,103.900002,100,68.800003
20160712181500,198.0,202.800003,61.454546,54,95.400002,100,68.699997
20160712183000,198.0,198.600006,60.18182,54,99.5,100,68.699997
20160712184500,198.0,198.600006,60.18182,54,96.599998,100,68.699997
20160712190000,198.0,194.399994,58.909089,55,100.400002,100,68.699997
20160712191500,198.0,194.399994,58.909089,55,105.099998,100,68.699997
20160712193000,198.0,194.399994,58.909089,55,96.0,100,68.599998
20160712194500,198.0,194.399994,58.909089,55,97.800003,100,68.599998
20160712200000,198.0,194.399994,58.909089,55,106.900002,100,68.599998
20160712201500,198.0,194.399994,58.909089,55,96.0,100,68.5
20160712203000,198.0,194.399994,58.909089,55,97.800003,100,68.5
20160712204500,198.0,194.399994,58.909089,55,106.800003,100,68.400002
20160712210000,198.0,194.399994,58.909089,55,96.300003,100,68.5
20160712211500,198.0,194.399994,58.909089,55,96.300003,100,68.400002
20160712213000,198.0,194.399994,58.909089,55,96.300003,100,68.400002
20160712214500,198.0,198.600006,60.18182,55,101.900002,100,68.400002
20160712220000,198.0,198.600006,60.18182,55,106.0,100,68.400002
20160712221500,198.0,198.600006,60.18182,55,106.0,100,68.400002
20160712223000,198.0,202.800003,61.454546,55,101.0,100,68.5
20160712224500,198.0,202.800003,61.454546,55,104.400002,100,68.5
20160712230000,198.0,198.600006,60.18182,55,106.5,100,68.400002
20160712231500,198.0,198.600006,60.18182,55,96.400002,100,68.400002
20160712233000,198.0,198.600006,60.18182,55,96.400002,100,68.400002
20160712234500,198.0,198.600006,60.18182,55,96.400002,100,68.400002
20160713000000,198.0,198.600006,60.18182,55,102.800003,100,68.400002
20160713001500,198.0,202.800003,61.454546,55,101.0,100,68.400002
20160713003000,198.0,198.600006,60.18182,55,105.0,100,68.400002
20160713004500,198.0,198.600006,60.18182,55,105.0,100,68.400002
20160713010000,198.0,198.600006,60.18182,55,105.0,100,68.300003
20160713011500,198.0,190.199997,57.636363,54,105.0,100,68.099998
20160713013000,198.0,190.199997,57.636363,54,97.199997,100,68.199997
20160713014500,198.0,194.399994,58.909089,54,97.199997,100,68.199997
20160713020000,198.0,194.399994,58.909089,54,100.800003,100,68.099998
20160713021500,198.0,194.399994,58.909089,55,99.099998,100,68.199997
20160713023000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160713024500,198.0,194.399994,58.909089,55,106.800003,100,68.199997
20160713030000,198.0,194.399994,58.909089,55,101.199997,100,68.300003
20160713031500,198.0,194.399994,58.909089,55,97.800003,100,68.300003
20160713033000,198.0,198.600006,60.18182,55,97.800003,100,68.300003
20160713034500,198.0,194.399994,58.909089,55,99.199997,100,68.199997
20160713040000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160713041500,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160713043000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160713044500,198.0,198.600006,60.18182,55,101.300003,100,68.199997
20160713050000,198.0,198.600006,60.18182,55,101.300003,100,68.199997
20160713051500,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160713053000,198.0,198.600006,60.18182,55,92.599998,100,68.199997
20160713054500,198.0,198.600006,60.18182,55,106.800003,100,68.199997
20160713060000,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20160713061500,198.0,202.800003,61.454546,54,92.400002,100,68.199997
20160713063000,198.0,198.600006,60.18182,54,98.400002,100,68.300003
20160713064500,198.0,198.600006,60.18182,54,101.5,100,68.300003
20160713070000,198.0,198.600006,60.18182,54,94.199997,100,68.300003
20160713071500,198.0,198.600006,60.18182,54,93.0,100,68.199997
20160713073000,198.0,198.600006,60.18182,54,96.800003,100,68.199997
20160713074500,198.0,198.600006,60.18182,54,102.5,100,68.300003
20160713080000,198.0,198.600006,60.18182,54,94.800003,100,68.300003
20160713081500,198.0,198.600006,60.18182,54,94.800003,100,68.400002
20160713083000,198.0,194.399994,58.909089,54,106.800003,100,68.5
20160713084500,198.0,194.399994,58.909089,54,98.400002,100,68.5
20160713090000,198.0,194.399994,58.909089,54,94.800003,100,68.699997
20160713091500,198.0,194.399994,58.909089,54,97.199997,100,68.699997
20160713093000,198.0,190.199997,57.636363,54,89.900002,100,68.699997
20160713094500,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160713100000,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160713101500,198.0,194.399994,58.909089,55,91.0,100,68.800003
20160713103000,198.0,194.399994,58.909089,55,97.300003,100,68.800003
20160713104500,198.0,190.199997,57.636363,55,91.099998,100,68.900002
20160713110000,198.0,190.199997,57.636363,55,84.400002,100,68.900002
20160713111500,198.0,194.399994,58.909089,58,107.599998,100,68.900002
20160713113000,198.0,190.199997,57.636363,58,92.400002,100,68.900002
20160713114500,198.0,194.399994,58.909089,59,86.199997,100,69.0
20160713120000,198.0,190.199997,57.636363,59,90.599998,100,69.0
20160713121500,198.0,190.199997,57.636363,59,93.099998,100,69.099998
20160713123000,198.0,190.199997,57.636363,59,87.5,100,69.099998
20160713124500,198.0,198.600006,60.18182,59,89.5,100,69.099998
20160713130000,198.0,198.600006,60.18182,59,83.199997,100,69.099998
20160713131500,198.0,194.399994,58.909089,59,90.199997,100,69.199997
20160713133000,198.0,198.600006,60.18182,59,85.599998,100,69.099998
20160713134500,198.0,198.600006,60.18182,59,81.099998,100,69.099998
20160713140000,198.0,198.600006,60.18182,59,76.800003,100,69.0
20160713141500,198.0,198.600006,60.18182,59,74.0,100,68.900002
20160713143000,198.0,202.800003,61.454546,59,71.099998,100,68.800003
20160713144500,198.0,206.399994,62.545453,59,98.400002,100,68.699997
20160713150000,198.0,198.600006,60.18182,59,93.0,100,68.699997
20160713151500,198.0,202.800003,61.454546,59,86.199997,100,68.699997
20160713153000,198.0,202.800003,61.454546,59,81.099998,100,68.699997
20160713154500,198.0,202.800003,61.454546,59,77.800003,100,68.699997
20160713160000,198.0,202.800003,61.454546,59,91.099998,100,68.599998
20160713161500,198.0,202.800003,61.454546,59,86.900002,100,68.599998
20160713163000,198.0,202.800003,61.454546,59,82.599998,100,68.599998
20160713164500,198.0,198.600006,60.18182,59,94.599998,100,68.599998
20160713170000,198.0,198.600006,60.18182,59,86.900002,100,68.599998
20160713171500,198.0,198.600006,60.18182,59,94.800003,100,68.599998
20160713173000,198.0,198.600006,60.18182,59,93.599998,100,68.599998
20160713174500,198.0,202.800003,61.454546,59,93.599998,100,68.599998
20160713180000,198.0,202.800003,61.454546,59,104.400002,100,68.599998
20160713181500,198.0,202.800003,61.454546,59,96.0,100,68.599998
20160713183000,198.0,202.800003,61.454546,59,94.199997,100,68.599998
20160713184500,198.0,202.800003,61.454546,59,105.099998,100,68.5
20160713190000,198.0,202.800003,61.454546,59,96.599998,100,68.400002
20160713191500,198.0,202.800003,61.454546,59,94.199997,100,68.400002
20160713193000,198.0,198.600006,60.18182,59,93.0,100,68.400002
20160713194500,198.0,202.800003,61.454546,59,93.0,100,68.400002
20160713200000,198.0,202.800003,61.454546,59,94.099998,100,68.400002
20160713201500,198.0,202.800003,61.454546,59,101.5,100,68.300003
20160713203000,198.0,198.600006,60.18182,59,106.0,100,68.400002
20160713204500,198.0,206.399994,62.545453,59,97.900002,100,68.400002
20160713210000,198.0,202.800003,61.454546,59,94.199997,100,68.400002
20160713211500,198.0,202.800003,61.454546,59,94.199997,100,68.300003
20160713213000,198.0,202.800003,61.454546,59,102.699997,100,68.300003
20160713214500,198.0,202.800003,61.454546,59,94.800003,100,68.300003
20160713220000,198.0,202.800003,61.454546,59,98.300003,100,68.300003
20160713221500,198.0,202.800003,61.454546,59,98.300003,100,68.300003
20160713223000,198.0,202.800003,61.454546,59,94.300003,100,68.300003
20160713224500,198.0,202.800003,61.454546,59,94.300003,100,68.300003
20160713230000,198.0,202.800003,61.454546,59,106.599998,100,68.300003
20160713231500,198.0,202.800003,61.454546,59,96.0,100,68.300003
20160713233000,198.0,202.800003,61.454546,59,93.599998,100,68.300003
20160713234500,198.0,202.800003,61.454546,59,99.5,100,68.300003
20160714000000,198.0,202.800003,61.454546,59,99.5,100,68.300003
20160714001500,198.0,202.800003,61.454546,59,93.0,100,68.199997
20160714003000,198.0,202.800003,61.454546,59,91.099998,100,68.199997
20160714004500,198.0,202.800003,61.454546,59,97.099998,100,68.199997
20160714010000,198.0,198.600006,60.18182,59,105.300003,100,68.199997
20160714011500,198.0,198.600006,60.18182,59,94.800003,100,68.199997
20160714013000,198.0,202.800003,61.454546,59,91.699997,100,68.099998
20160714014500,198.0,198.600006,60.18182,59,95.900002,100,68.099998
20160714020000,198.0,198.600006,60.18182,59,107.0,100,68.099998
20160714021500,198.0,190.199997,57.636363,59,97.199997,100,68.099998
20160714023000,198.0,190.199997,57.636363,59,94.199997,100,68.099998
20160714024500,198.0,194.399994,58.909089,60,92.300003,100,68.099998
20160714030000,198.0,194.399994,58.909089,60,106.800003,100,68.099998
20160714031500,198.0,194.399994,58.909089,60,94.900002,100,68.099998
20160714033000,198.0,194.399994,58.909089,60,91.699997,100,68.199997
20160714034500,198.0,194.399994,58.909089,60,97.5,100,68.199997
20160714040000,198.0,194.399994,58.909089,60,102.0,100,68.199997
20160714041500,198.0,198.600006,60.18182,60,93.599998,100,68.099998
20160714043000,198.0,194.399994,58.909089,60,91.699997,100,68.099998
20160714044500,198.0,194.399994,58.909089,60,100.599998,100,68.099998
20160714050000,198.0,194.399994,58.909089,60,100.599998,100,68.099998
20160714051500,198.0,194.399994,58.909089,60,100.599998,100,68.099998
20160714053000,198.0,198.600006,60.18182,60,94.800003,100,68.199997
20160714054500,198.0,198.600006,60.18182,60,99.199997,100,68.099998
20160714060000,198.0,206.399994,62.545453,60,104.300003,100,68.099998
20160714061500,198.0,202.800003,61.454546,59,104.300003,100,68.099998
20160714063000,198.0,202.800003,61.454546,59,96.5,100,68.099998
20160714064500,198.0,202.800003,61.454546,59,94.699997,100,68.099998
20160714070000,198.0,198.600006,60.18182,59,103.300003,100,68.199997
20160714071500,198.0,194.399994,58.909089,60,100.300003,100,68.099998
20160714073000,198.0,194.399994,58.909089,60,95.400002,100,68.099998
20160714074500,198.0,194.399994,58.909089,60,95.400002,100,68.199997
20160714080000,198.0,194.399994,58.909089,60,95.400002,100,68.199997
20160714081500,198.0,194.399994,58.909089,60,95.400002,100,68.199997
20160714083000,198.0,198.600006,60.18182,60,95.400002,100,68.199997
20160714084500,198.0,198.600006,60.18182,60,95.400002,100,68.300003
20160714090000,198.0,198.600006,60.18182,60,99.099998,100,68.300003
20160714091500,198.0,198.600006,60.18182,60,105.099998,100,68.400002
20160714093000,198.0,198.600006,60.18182,60,105.099998,100,68.400002
20160714094500,198.0,198.600006,60.18182,60,104.0,100,68.400002
20160714100000,198.0,194.399994,58.909089,60,95.900002,100,68.5
20160714101500,198.0,198.600006,60.18182,60,95.900002,100,68.599998
20160714103000,198.0,198.600006,60.18182,60,92.400002,100,68.599998
20160714104500,198.0,198.600006,60.18182,60,85.5,100,68.699997
20160714110000,198.0,194.399994,58.909089,60,106.900002,100,68.599998
20160714111500,198.0,194.399994,58.909089,60,89.5,100,68.699997
20160714113000,198.0,194.399994,58.909089,60,82.599998,100,68.699997
20160714114500,198.0,194.399994,58.909089,60,78.699997,100,68.699997
20160714120000,198.0,198.600006,60.18182,60,104.300003,100,68.800003
20160714121500,198.0,194.399994,58.909089,60,91.699997,100,68.800003
20160714123000,198.0,194.399994,58.909089,60,94.199997,100,68.800003
20160714124500,198.0,194.399994,58.909089,60,97.699997,100,68.699997
20160714130000,198.0,194.399994,58.909089,60,94.800003,100,68.800003
20160714131500,198.0,194.399994,58.909089,60,96.0,100,68.699997
20160714133000,198.0,194.399994,58.909089,60,105.0,100,68.699997
20160714134500,198.0,198.600006,60.18182,60,99.199997,100,68.699997
20160714140000,198.0,194.399994,58.909089,60,94.800003,100,68.599998
20160714141500,198.0,198.600006,60.18182,60,96.0,100,68.599998
20160714143000,198.0,198.600006,60.18182,60,99.599998,100,68.400002
20160714144500,198.0,198.600006,60.18182,60,105.199997,100,68.599998
20160714150000,198.0,198.600006,60.18182,60,99.199997,100,68.599998
20160714151500,198.0,202.800003,61.454546,60,95.699997,100,68.400002
20160714153000,198.0,202.800003,61.454546,59,95.699997,100,68.400002
20160714154500,198.0,202.800003,61.454546,59,95.699997,100,68.400002
20160714160000,198.0,202.800003,61.454546,59,98.5,100,68.400002
20160714161500,198.0,202.800003,61.454546,59,97.199997,100,68.400002
20160714163000,198.0,198.600006,60.18182,59,97.199997,100,68.5
20160714164500,198.0,190.199997,57.636363,59,99.400002,100,68.400002
20160714170000,198.0,190.199997,57.636363,60,105.099998,100,68.400002
20160714171500,198.0,194.399994,58.909089,60,95.900002,100,68.300003
20160714173000,198.0,194.399994,58.909089,60,95.900002,100,68.300003
20160714174500,198.0,194.399994,58.909089,60,95.900002,100,68.300003
20160714180000,198.0,198.600006,60.18182,60,95.900002,100,68.300003
20160714181500,198.0,198.600006,60.18182,60,97.699997,100,68.300003
20160714183000,198.0,194.399994,58.909089,60,105.900002,100,68.300003
20160714184500,198.0,198.600006,60.18182,60,105.900002,100,68.199997
20160714190000,198.0,194.399994,58.909089,60,101.900002,100,68.300003
20160714191500,198.0,194.399994,58.909089,60,96.199997,100,68.300003
20160714193000,198.0,194.399994,58.909089,60,99.800003,100,68.199997
20160714194500,198.0,198.600006,60.18182,60,101.400002,100,68.199997
20160714200000,198.0,198.600006,60.18182,60,94.800003,100,68.199997
20160714201500,198.0,198.600006,60.18182,60,94.800003,100,68.300003
20160714203000,198.0,202.800003,61.454546,60,94.800003,100,68.300003
20160714204500,198.0,202.800003,61.454546,60,94.800003,100,68.300003
20160714210000,198.0,202.800003,61.454546,60,96.300003,100,68.300003
20160714211500,198.0,202.800003,61.454546,59,105.099998,100,68.300003
20160714213000,198.0,202.800003,61.454546,59,98.5,100,68.199997
20160714214500,198.0,202.800003,61.454546,59,95.400002,100,68.199997
20160714220000,198.0,202.800003,61.454546,59,95.400002,100,68.199997
20160714221500,198.0,202.800003,61.454546,59,94.199997,100,68.099998
20160714223000,198.0,198.600006,60.18182,59,100.699997,100,68.099998
20160714224500,198.0,194.399994,58.909089,59,105.5,100,68.099998
20160714230000,198.0,190.199997,57.636363,59,99.800003,100,68.099998
20160714231500,198.0,190.199997,57.636363,59,96.599998,100,68.099998
20160714233000,198.0,190.199997,57.636363,59,95.400002,100,68.099998
20160714234500,198.0,194.399994,58.909089,59,95.400002,100,68.099998
20160715000000,198.0,194.399994,58.909089,59,106.0,100,68.099998
20160715001500,198.0,194.399994,58.909089,59,97.800003,100,68.099998
20160715003000,198.0,194.399994,58.909089,59,95.400002,100,68.099998
20160715004500,198.0,194.399994,58.909089,59,95.400002,100,68.099998
20160715010000,198.0,194.399994,58.909089,59,98.300003,100,68.099998
20160715011500,198.0,194.399994,58.909089,59,105.199997,100,68.099998
20160715013000,198.0,194.399994,58.909089,59,98.599998,100,68.099998
20160715014500,198.0,194.399994,58.909089,59,95.199997,100,68.099998
20160715020000,198.0,194.399994,58.909089,59,105.199997,100,68.099998
20160715021500,198.0,194.399994,58.909089,59,96.099998,100,68.099998
20160715023000,198.0,194.399994,58.909089,59,96.099998,100,68.099998
20160715024500,198.0,194.399994,58.909089,59,104.5,100,68.199997
20160715030000,198.0,194.399994,58.909089,59,94.900002,100,68.199997
20160715031500,198.0,194.399994,58.909089,59,104.199997,100,68.099998
20160715033000,198.0,194.399994,58.909089,59,98.5,100,68.199997
20160715034500,198.0,194.399994,58.909089,59,94.800003,100,68.199997
20160715040000,198.0,194.399994,58.909089,59,105.099998,100,68.099998
20160715041500,198.0,198.600006,60.18182,59,98.5,100,67.900002
20160715043000,198.0,194.399994,58.909089,59,95.300003,100,67.900002
20160715044500,198.0,194.399994,58.909089,59,105.199997,100,67.900002
20160715050000,198.0,190.199997,57.636363,59,96.599998,100,67.900002
20160715051500,198.0,194.399994,58.909089,59,103.699997,100,67.900002
20160715053000,198.0,190.199997,57.636363,59,95.800003,100,67.900002
20160715054500,198.0,194.399994,58.909089,59,93.0,100,67.900002
20160715060000,198.0,194.399994,58.909089,59,95.199997,100,68.0
20160715061500,198.0,194.399994,58.909089,59,100.400002,100,68.099998
20160715063000,198.0,194.399994,58.909089,59,93.0,100,68.099998
20160715064500,198.0,194.399994,58.909089,59,91.699997,100,68.0
20160715070000,198.0,194.399994,58.909089,59,103.199997,100,68.099998
20160715071500,198.0,194.399994,58.909089,59,99.099998,100,68.099998
20160715073000,198.0,194.399994,58.909089,59,93.599998,100,68.199997
20160715074500,198.0,194.399994,58.909089,59,100.699997,100,68.199997
20160715080000,198.0,194.399994,58.909089,59,96.599998,100,68.199997
20160715081500,198.0,194.399994,58.909089,59,93.0,100,68.199997
20160715083000,198.0,194.399994,58.909089,59,94.699997,100,68.099998
20160715084500,198.0,194.399994,58.909089,59,106.0,100,68.300003
20160715090000,198.0,194.399994,58.909089,59,97.599998,100,68.400002
20160715091500,198.0,194.399994,58.909089,59,94.300003,100,68.400002
20160715093000,198.0,194.399994,58.909089,59,94.300003,100,68.400002
20160715094500,198.0,194.399994,58.909089,59,98.699997,100,68.599998
20160715100000,198.0,198.600006,60.18182,59,95.400002,100,68.599998
20160715101500,198.0,194.399994,58.909089,59,94.199997,100,68.599998
20160715103000,198.0,194.399994,58.909089,59,94.199997,100,68.5
20160715104500,198.0,194.399994,58.909089,59,93.0,100,68.599998
20160715110000,198.0,194.399994,58.909089,59,93.0,100,68.599998
20160715111500,198.0,194.399994,58.909089,59,97.199997,100,68.599998
20160715113000,198.0,198.600006,60.18182,59,94.199997,100,68.599998
20160715114500,198.0,194.399994,58.909089,59,94.199997,100,68.699997
20160715120000,198.0,190.199997,57.636363,59,101.199997,100,68.699997
20160715121500,198.0,194.399994,58.909089,59,94.800003,100,68.400002
20160715123000,198.0,194.399994,58.909089,59,93.5,100,68.400002
20160715124500,198.0,190.199997,57.636363,59,101.099998,100,68.300003
20160715130000,198.0,190.199997,57.636363,59,95.400002,100,68.300003
20160715131500,198.0,194.399994,58.909089,60,93.0,100,68.300003
20160715133000,198.0,194.399994,58.909089,60,98.5,100,68.300003
20160715134500,198.0,194.399994,58.909089,60,93.0,100,68.199997
20160715140000,198.0,198.600006,60.18182,60,91.099998,100,68.199997
20160715141500,198.0,198.600006,60.18182,60,106.800003,100,68.199997
20160715143000,198.0,198.600006,60.18182,60,96.599998,100,68.199997
20160715144500,198.0,194.399994,58.909089,60,93.599998,100,68.199997
20160715150000,198.0,198.600006,60.18182,60,92.400002,100,68.199997
20160715151500,198.0,198.600006,60.18182,60,103.400002,100,68.099998
20160715153000,198.0,198.600006,60.18182,60,95.900002,100,68.099998
20160715154500,198.0,198.600006,60.18182,60,92.400002,100,68.099998
20160715160000,198.0,202.800003,61.454546,60,105.599998,100,68.0
20160715161500,198.0,202.800003,61.454546,60,96.599998,100,67.900002
20160715163000,198.0,202.800003,61.454546,59,93.0,100,67.900002
20160715164500,198.0,206.399994,62.545453,60,91.800003,100,67.900002
20160715170000,198.0,202.800003,61.454546,59,100.199997,100,68.0
20160715171500,198.0,206.399994,62.545453,59,102.900002,100,68.099998
20160715173000,198.0,202.800003,61.454546,59,93.599998,100,68.099998
20160715174500,198.0,202.800003,61.454546,59,91.099998,100,68.099998
20160715180000,198.0,202.800003,61.454546,59,95.900002,100,68.099998
20160715181500,198.0,194.399994,58.909089,59,99.800003,100,68.099998
20160715183000,198.0,190.199997,57.636363,59,94.199997,100,68.099998
20160715184500,198.0,194.399994,58.909089,59,93.0,100,68.099998
20160715190000,198.0,194.399994,58.909089,59,97.699997,100,68.099998
20160715191500,198.0,190.199997,57.636363,59,102.199997,100,68.099998
20160715193000,198.0,194.399994,58.909089,59,94.199997,100,68.199997
20160715194500,198.0,194.399994,58.909089,59,91.699997,100,68.199997
20160715200000,198.0,194.399994,58.909089,59,105.699997,100,68.199997
20160715201500,198.0,190.199997,57.636363,59,96.0,100,68.099998
20160715203000,198.0,194.399994,58.909089,59,93.599998,100,68.099998
20160715204500,198.0,194.399994,58.909089,59,106.0,100,68.099998
20160715210000,198.0,194.399994,58.909089,59,93.599998,100,68.099998
20160715211500,198.0,198.600006,60.18182,59,91.699997,100,68.099998
20160715213000,198.0,198.600006,60.18182,59,103.300003,100,68.099998
20160715214500,198.0,198.600006,60.18182,59,99.300003,100,68.099998
20160715220000,198.0,198.600006,60.18182,59,94.199997,100,68.0
20160715221500,198.0,202.800003,61.454546,59,91.699997,100,68.0
20160715223000,198.0,198.600006,60.18182,59,98.400002,100,68.0
20160715224500,198.0,198.600006,60.18182,59,98.400002,100,68.099998
20160715230000,198.0,198.600006,60.18182,59,93.599998,100,68.0
20160715231500,198.0,190.199997,57.636363,59,91.699997,100,68.099998
20160715233000,198.0,190.199997,57.636363,59,98.699997,100,68.0
20160715234500,198.0,194.399994,58.909089,60,102.099998,100,68.0
20160716000000,198.0,194.399994,58.909089,60,94.199997,100,68.0
20160716001500,198.0,194.399994,58.909089,60,91.699997,100,68.099998
20160716003000,198.0,194.399994,58.909089,60,98.900002,100,68.099998
20160716004500,198.0,194.399994,58.909089,60,95.400002,100,68.0
20160716010000,198.0,194.399994,58.909089,60,91.099998,100,68.0
20160716011500,198.0,190.199997,57.636363,55,101.0,100,67.900002
20160716013000,198.0,190.199997,57.636363,55,101.0,100,67.900002
20160716014500,198.0,190.199997,57.636363,55,94.199997,100,67.699997
20160716020000,198.0,194.399994,58.909089,55,93.199997,100,67.699997
20160716021500,198.0,194.399994,58.909089,55,107.699997,100,67.699997
20160716023000,198.0,190.199997,57.636363,55,95.400002,100,67.800003
20160716024500,198.0,198.600006,60.18182,55,91.699997,100,67.900002
20160716030000,198.0,194.399994,58.909089,55,107.599998,100,67.900002
20160716031500,198.0,194.399994,58.909089,55,94.800003,100,67.900002
20160716033000,198.0,194.399994,58.909089,55,93.5,100,67.900002
20160716034500,198.0,194.399994,58.909089,55,107.599998,100,67.900002
20160716040000,198.0,194.399994,58.909089,55,93.599998,100,67.900002
20160716041500,198.0,194.399994,58.909089,55,91.800003,100,67.900002
20160716043000,198.0,194.399994,58.909089,55,106.0,100,67.900002
20160716044500,198.0,194.399994,58.909089,55,92.400002,100,67.900002
20160716050000,198.0,194.399994,58.909089,55,106.0,100,67.900002
20160716051500,198.0,194.399994,58.909089,55,93.599998,100,67.900002
20160716053000,198.0,194.399994,58.909089,55,105.099998,100,67.900002
20160716054500,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160716060000,198.0,202.800003,61.454546,55,101.800003,100,67.900002
20160716061500,198.0,206.399994,62.545453,55,101.800003,100,67.900002
20160716063000,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160716064500,198.0,202.800003,61.454546,55,96.800003,100,67.900002
20160716070000,198.0,198.600006,60.18182,55,103.699997,100,67.900002
20160716071500,198.0,198.600006,60.18182,55,95.400002,100,67.900002
20160716073000,198.0,198.600006,60.18182,55,98.900002,100,67.900002
20160716074500,198.0,202.800003,61.454546,55,100.099998,100,67.900002
20160716080000,198.0,202.800003,61.454546,55,95.400002,100,67.900002
20160716081500,198.0,198.600006,60.18182,55,104.300003,100,67.800003
20160716083000,198.0,198.600006,60.18182,55,104.300003,100,67.800003
20160716084500,198.0,194.399994,58.909089,55,102.300003,100,67.900002
20160716090000,198.0,194.399994,58.909089,55,98.5,100,67.900002
20160716091500,198.0,194.399994,58.909089,55,92.300003,100,67.900002
20160716093000,198.0,194.399994,58.909089,55,100.400002,100,68.0
20160716094500,198.0,194.399994,58.909089,55,100.400002,100,68.099998
20160716100000,198.0,194.399994,58.909089,55,95.400002,100,68.199997
20160716101500,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160716103000,198.0,194.399994,58.909089,55,86.199997,100,68.199997
20160716104500,198.0,190.199997,57.636363,55,89.900002,100,68.199997
20160716110000,198.0,194.399994,58.909089,55,104.300003,100,68.199997
20160716111500,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160716113000,198.0,198.600006,60.18182,55,96.599998,100,68.199997
20160716114500,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20160716120000,198.0,198.600006,60.18182,55,102.099998,100,68.199997
20160716121500,198.0,198.600006,60.18182,55,105.599998,100,68.199997
20160716123000,198.0,202.800003,61.454546,55,102.800003,100,68.199997
20160716124500,198.0,198.600006,60.18182,55,102.800003,100,68.199997
20160716130000,198.0,202.800003,61.454546,55,97.099998,100,68.199997
20160716131500,198.0,194.399994,58.909089,55,98.699997,100,68.199997
20160716133000,198.0,194.399994,58.909089,55,103.300003,100,68.300003
20160716134500,198.0,190.199997,57.636363,55,105.199997,100,68.300003
20160716140000,198.0,194.399994,58.909089,55,99.300003,100,68.300003
20160716141500,198.0,190.199997,57.636363,55,97.900002,100,68.300003
20160716143000,198.0,198.600006,60.18182,55,95.300003,100,68.300003
20160716144500,198.0,194.399994,58.909089,55,98.699997,100,68.199997
20160716150000,198.0,194.399994,58.909089,55,102.199997,100,68.099998
20160716151500,198.0,198.600006,60.18182,55,104.300003,100,68.099998
20160716153000,198.0,198.600006,60.18182,55,97.800003,100,68.099998
20160716154500,198.0,194.399994,58.909089,55,97.800003,100,67.900002
20160716160000,198.0,194.399994,58.909089,55,97.800003,100,68.0
20160716161500,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160716163000,198.0,202.800003,61.454546,55,95.400002,100,68.099998
20160716164500,198.0,202.800003,61.454546,55,106.0,100,68.099998
20160716170000,198.0,202.800003,61.454546,55,99.400002,100,68.099998
20160716171500,198.0,202.800003,61.454546,55,99.400002,100,68.099998
20160716173000,198.0,202.800003,61.454546,55,95.400002,100,68.099998
20160716174500,198.0,202.800003,61.454546,55,95.400002,100,68.099998
20160716180000,198.0,198.600006,60.18182,55,95.400002,100,68.099998
20160716181500,198.0,194.399994,58.909089,55,97.800003,100,68.0
20160716183000,198.0,194.399994,58.909089,55,103.400002,100,68.0
20160716184500,198.0,194.399994,58.909089,55,101.0,100,68.0
20160716190000,198.0,194.399994,58.909089,55,106.800003,100,68.0
20160716191500,198.0,194.399994,58.909089,55,105.199997,100,68.0
20160716193000,198.0,194.399994,58.909089,55,98.900002,100,68.099998
20160716194500,198.0,194.399994,58.909089,55,95.400002,100,68.0
20160716200000,198.0,194.399994,58.909089,55,95.400002,100,68.0
20160716201500,198.0,198.600006,60.18182,55,96.599998,100,67.900002
20160716203000,198.0,198.600006,60.18182,55,106.0,100,67.900002
20160716204500,198.0,202.800003,61.454546,55,98.199997,100,68.0
20160716210000,198.0,202.800003,61.454546,55,95.400002,100,67.900002
20160716211500,198.0,202.800003,61.454546,55,95.400002,100,68.0
20160716213000,198.0,202.800003,61.454546,55,96.5,100,68.0
20160716214500,198.0,202.800003,61.454546,55,104.400002,100,68.0
20160716220000,198.0,202.800003,61.454546,55,96.099998,100,68.099998
20160716221500,198.0,202.800003,61.454546,55,96.099998,100,68.0
20160716223000,198.0,202.800003,61.454546,55,101.800003,100,68.0
20160716224500,198.0,198.600006,60.18182,55,98.5,100,68.0
20160716230000,198.0,194.399994,58.909089,55,94.800003,100,67.900002
20160716231500,198.0,194.399994,58.909089,55,96.800003,100,67.900002
20160716233000,198.0,198.600006,60.18182,55,106.0,100,67.900002
20160716234500,198.0,194.399994,58.909089,55,96.0,100,67.900002
20160717000000,198.0,194.399994,58.909089,55,98.199997,100,67.900002
20160717001500,198.0,194.399994,58.909089,55,103.800003,100,68.0
20160717003000,198.0,194.399994,58.909089,55,94.800003,100,67.900002
20160717004500,198.0,194.399994,58.909089,55,102.400002,100,67.900002
20160717010000,198.0,198.600006,60.18182,55,96.699997,100,67.900002
20160717011500,198.0,202.800003,61.454546,55,96.699997,100,67.900002
20160717013000,198.0,202.800003,61.454546,55,100.199997,100,67.900002
20160717014500,198.0,202.800003,61.454546,55,94.199997,100,67.900002
20160717020000,198.0,202.800003,61.454546,55,104.300003,100,67.900002
20160717021500,198.0,202.800003,61.454546,55,95.400002,100,67.800003
20160717023000,198.0,202.800003,61.454546,55,99.900002,100,67.800003
20160717024500,198.0,206.399994,62.545453,55,102.699997,100,67.800003
20160717030000,198.0,202.800003,61.454546,55,94.099998,100,67.800003
20160717031500,198.0,202.800003,61.454546,55,99.800003,100,67.800003
20160717033000,198.0,202.800003,61.454546,55,96.699997,100,67.800003
20160717034500,198.0,198.600006,60.18182,55,99.300003,100,67.800003
20160717040000,198.0,202.800003,61.454546,55,96.400002,100,67.800003
20160717041500,198.0,198.600006,60.18182,55,99.900002,100,67.800003
20160717043000,198.0,198.600006,60.18182,55,96.699997,100,67.699997
20160717044500,198.0,198.600006,60.18182,55,99.699997,100,67.699997
20160717050000,198.0,198.600006,60.18182,55,99.699997,100,67.699997
20160717051500,198.0,198.600006,60.18182,55,96.800003,100,67.699997
20160717053000,198.0,198.600006,60.18182,55,91.699997,100,67.699997
20160717054500,198.0,202.800003,61.454546,55,105.5,100,67.800003
20160717060000,198.0,202.800003,61.454546,55,91.699997,100,67.800003
20160717061500,198.0,202.800003,61.454546,55,101.900002,100,67.699997
20160717063000,198.0,202.800003,61.454546,55,94.199997,100,67.800003
20160717064500,198.0,202.800003,61.454546,55,95.199997,100,67.699997
20160717070000,198.0,202.800003,61.454546,55,97.300003,100,67.699997
20160717071500,198.0,202.800003,61.454546,55,91.699997,100,67.800003
20160717073000,198.0,202.800003,61.454546,55,101.800003,100,67.699997
20160717074500,198.0,202.800003,61.454546,55,94.800003,100,67.699997
20160717080000,198.0,198.600006,60.18182,55,91.699997,100,67.699997
20160717081500,198.0,194.399994,58.909089,55,103.699997,100,67.900002
20160717083000,198.0,194.399994,58.909089,55,93.599998,100,68.0
20160717084500,198.0,194.399994,58.909089,55,97.5,100,68.099998
20160717090000,198.0,194.399994,58.909089,55,102.099998,100,68.099998
20160717091500,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160717093000,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160717094500,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160717100000,198.0,194.399994,58.909089,55,106.900002,100,68.099998
20160717101500,198.0,198.600006,60.18182,55,96.0,100,68.199997
20160717103000,198.0,194.399994,58.909089,55,96.0,100,68.099998
20160717104500,198.0,198.600006,60.18182,55,96.0,100,67.900002
20160717110000,198.0,202.800003,61.454546,55,91.199997,100,68.0
20160717111500,198.0,198.600006,60.18182,55,101.300003,100,68.099998
20160717113000,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20160717114500,198.0,198.600006,60.18182,55,94.199997,100,68.199997
20160717120000,198.0,202.800003,61.454546,55,92.300003,100,68.199997
20160717121500,198.0,198.600006,60.18182,55,98.599998,100,68.199997
20160717123000,198.0,198.600006,60.18182,55,102.0,100,68.199997
20160717124500,198.0,194.399994,58.909089,55,94.199997,100,68.199997
20160717130000,198.0,194.399994,58.909089,55,94.199997,100,68.199997
20160717131500,198.0,194.399994,58.909089,55,107.599998,100,68.199997
20160717133000,198.0,194.399994,58.909089,55,97.800003,100,68.099998
20160717134500,198.0,190.199997,57.636363,55,94.800003,100,68.099998
20160717140000,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160717141500,198.0,194.399994,58.909089,55,99.199997,100,68.099998
20160717143000,198.0,194.399994,58.909089,55,103.599998,100,68.099998
20160717144500,198.0,190.199997,57.636363,55,94.199997,100,68.099998
20160717150000,198.0,194.399994,58.909089,55,91.699997,100,68.199997
20160717151500,198.0,190.199997,57.636363,55,104.199997,100,68.199997
20160717153000,198.0,190.199997,57.636363,55,104.199997,100,68.099998
20160717154500,198.0,198.600006,60.18182,55,94.199997,100,68.099998
20160717160000,198.0,198.600006,60.18182,55,93.0,100,68.099998
20160717161500,198.0,194.399994,58.909089,55,95.800003,100,68.199997
20160717163000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160717164500,198.0,194.399994,58.909089,55,92.900002,100,68.199997
20160717170000,198.0,194.399994,58.909089,55,105.699997,100,68.199997
20160717171500,198.0,194.399994,58.909089,55,88.699997,100,68.199997
20160717173000,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160717174500,198.0,194.399994,58.909089,55,103.5,100,68.199997
20160717180000,198.0,190.199997,57.636363,55,106.0,100,68.199997
20160717181500,198.0,194.399994,58.909089,55,101.900002,100,68.199997
20160717183000,198.0,194.399994,58.909089,55,95.0,100,68.199997
20160717184500,198.0,194.399994,58.909089,55,93.0,100,68.099998
20160717190000,198.0,194.399994,58.909089,55,91.699997,100,68.099998
20160717191500,198.0,194.399994,58.909089,55,100.099998,100,68.099998
20160717193000,198.0,194.399994,58.909089,55,100.099998,100,68.099998
20160717194500,198.0,194.399994,58.909089,55,94.199997,100,68.099998
20160717200000,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160717201500,198.0,198.600006,60.18182,55,98.800003,100,68.099998
20160717203000,198.0,198.600006,60.18182,55,103.5,100,68.099998
20160717204500,198.0,198.600006,60.18182,55,94.199997,100,68.099998
20160717210000,198.0,198.600006,60.18182,55,91.699997,100,68.099998
20160717211500,198.0,202.800003,61.454546,55,95.800003,100,68.099998
20160717213000,198.0,198.600006,60.18182,55,103.0,100,67.900002
20160717214500,198.0,194.399994,58.909089,55,94.800003,100,68.0
20160717220000,198.0,194.399994,58.909089,55,92.400002,100,68.0
20160717221500,198.0,194.399994,58.909089,55,97.699997,100,68.0
20160717223000,198.0,190.199997,57.636363,55,101.800003,100,68.0
20160717224500,198.0,190.199997,57.636363,55,93.599998,100,68.0
20160717230000,198.0,194.399994,58.909089,55,91.699997,100,68.0
