PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160717231500,198.0,194.399994,58.909089,55,104.599998,100,68.0
20160717233000,198.0,194.399994,58.909089,55,99.199997,100,68.0
20160717234500,198.0,194.399994,58.909089,55,93.0,100,68.0
20160718000000,198.0,194.399994,58.909089,55,93.0,100,68.099998
20160718001500,198.0,198.600006,60.18182,55,106.5,100,68.0
20160718003000,198.0,202.800003,61.454546,55,93.099998,100,68.0
20160718004500,198.0,202.800003,61.454546,55,93.099998,100,67.900002
20160718010000,198.0,202.800003,61.454546,55,99.300003,100,67.900002
20160718011500,198.0,202.800003,61.454546,55,93.0,100,67.900002
20160718013000,198.0,198.600006,60.18182,55,91.099998,100,67.900002
20160718014500,198.0,198.600006,60.18182,55,104.199997,100,67.900002
20160718020000,198.0,194.399994,58.909089,55,97.199997,100,67.900002
20160718021500,198.0,194.399994,58.909089,55,92.400002,100,67.900002
20160718023000,198.0,194.399994,58.909089,55,94.5,100,67.900002
20160718024500,198.0,194.399994,58.909089,55,102.900002,100,67.900002
20160718030000,198.0,190.199997,57.636363,55,93.300003,100,68.0
20160718031500,198.0,194.399994,58.909089,55,94.699997,100,67.900002
20160718033000,198.0,194.399994,58.909089,55,98.199997,100,67.900002
20160718034500,198.0,194.399994,58.909089,55,91.699997,100,67.900002
20160718040000,198.0,194.399994,58.909089,55,94.599998,100,67.900002
20160718041500,198.0,194.399994,58.909089,55,106.900002,100,67.900002
20160718043000,198.0,194.399994,58.909089,55,94.900002,100,67.900002
20160718044500,198.0,202.800003,61.454546,55,90.5,100,67.900002
20160718050000,198.0,202.800003,61.454546,55,104.300003,100,67.900002
20160718051500,198.0,198.600006,60.18182,55,94.800003,100,67.900002
20160718053000,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160718054500,198.0,198.600006,60.18182,55,100.300003,100,67.900002
20160718060000,198.0,202.800003,61.454546,55,94.199997,100,67.900002
20160718061500,198.0,194.399994,58.909089,55,104.400002,100,68.0
20160718063000,198.0,194.399994,58.909089,55,95.699997,100,68.099998
20160718064500,198.0,194.399994,58.909089,55,95.699997,100,68.0
20160718070000,198.0,194.399994,58.909089,55,95.699997,100,68.099998
20160718071500,198.0,194.399994,58.909089,55,97.199997,100,68.099998
20160718073000,198.0,194.399994,58.909089,55,97.199997,100,68.199997
20160718074500,198.0,194.399994,58.909089,55,95.400002,100,68.199997
20160718080000,198.0,194.399994,58.909089,55,95.400002,100,68.300003
20160718081500,198.0,194.399994,58.909089,55,99.699997,100,68.300003
20160718083000,198.0,194.399994,58.909089,55,99.699997,100,68.400002
20160718084500,198.0,194.399994,58.909089,55,96.0,100,68.300003
20160718090000,198.0,194.399994,58.909089,55,97.800003,100,68.400002
20160718091500,198.0,194.399994,58.909089,55,91.099998,100,68.300003
20160718093000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160718094500,198.0,194.399994,58.909089,55,102.900002,100,68.5
20160718100000,198.0,194.399994,58.909089,55,96.0,100,68.599998
20160718101500,198.0,194.399994,58.909089,55,93.0,100,68.599998
20160718103000,198.0,194.399994,58.909089,55,87.5,100,68.599998
20160718104500,198.0,194.399994,58.909089,55,101.699997,100,68.599998
20160718110000,198.0,194.399994,58.909089,55,89.900002,100,68.800003
20160718111500,198.0,202.800003,61.454546,56,103.5,100,68.699997
20160718113000,198.0,206.399994,62.545453,55,89.300003,100,68.699997
20160718114500,198.0,206.399994,62.545453,55,93.0,100,68.900002
20160718120000,198.0,202.800003,61.454546,55,87.5,100,69.0
20160718121500,198.0,202.800003,61.454546,55,82.599998,100,69.099998
20160718123000,198.0,206.399994,62.545453,55,102.699997,100,69.099998
20160718124500,198.0,206.399994,62.545453,55,96.599998,100,69.099998
20160718130000,198.0,206.399994,62.545453,55,106.0,100,69.199997
20160718131500,198.0,206.399994,62.545453,55,98.800003,100,69.199997
20160718133000,198.0,202.800003,61.454546,55,96.0,100,69.199997
20160718134500,198.0,202.800003,61.454546,55,105.400002,100,69.199997
20160718140000,198.0,202.800003,61.454546,55,96.199997,100,69.199997
20160718141500,198.0,198.600006,60.18182,55,104.400002,100,69.099998
20160718143000,198.0,198.600006,60.18182,55,104.400002,100,69.099998
20160718144500,198.0,194.399994,58.909089,55,95.400002,100,69.099998
20160718150000,198.0,202.800003,61.454546,55,95.400002,100,69.099998
20160718151500,198.0,202.800003,61.454546,55,102.300003,100,69.099998
20160718153000,198.0,202.800003,61.454546,55,95.400002,100,68.900002
20160718154500,198.0,198.600006,60.18182,55,95.400002,100,68.800003
20160718160000,198.0,194.399994,58.909089,55,100.300003,100,68.800003
20160718161500,198.0,198.600006,60.18182,55,98.699997,100,68.699997
20160718163000,198.0,198.600006,60.18182,55,95.400002,100,68.699997
20160718164500,198.0,202.800003,61.454546,55,99.099998,100,68.699997
20160718170000,198.0,202.800003,61.454546,55,100.099998,100,68.699997
20160718171500,198.0,202.800003,61.454546,55,95.300003,100,68.699997
20160718173000,198.0,198.600006,60.18182,55,95.300003,100,68.599998
20160718174500,198.0,198.600006,60.18182,55,95.300003,100,68.599998
20160718180000,198.0,194.399994,58.909089,55,100.900002,100,68.599998
20160718181500,198.0,198.600006,60.18182,55,106.0,100,68.5
20160718183000,198.0,198.600006,60.18182,55,95.400002,100,68.400002
20160718184500,198.0,202.800003,61.454546,55,98.5,100,68.400002
20160718190000,198.0,202.800003,61.454546,55,98.5,100,68.400002
20160718191500,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160718193000,198.0,198.600006,60.18182,55,98.5,100,68.400002
20160718194500,198.0,198.600006,60.18182,55,106.5,100,68.400002
20160718200000,198.0,194.399994,58.909089,55,102.599998,100,68.300003
20160718201500,198.0,194.399994,58.909089,55,105.099998,100,68.300003
20160718203000,198.0,194.399994,58.909089,55,95.400002,100,68.300003
20160718204500,198.0,194.399994,58.909089,55,95.400002,100,68.199997
20160718210000,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160718211500,198.0,198.600006,60.18182,55,98.099998,100,68.199997
20160718213000,198.0,198.600006,60.18182,55,97.0,100,68.199997
20160718214500,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160718220000,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20160718221500,198.0,202.800003,61.454546,55,100.0,100,68.199997
20160718223000,198.0,202.800003,61.454546,55,102.800003,100,68.099998
20160718224500,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20160718230000,198.0,202.800003,61.454546,55,95.300003,100,68.099998
20160718231500,198.0,198.600006,60.18182,55,98.400002,100,68.099998
20160718233000,198.0,202.800003,61.454546,55,101.199997,100,68.099998
20160718234500,198.0,202.800003,61.454546,55,106.0,100,68.099998
20160719000000,198.0,202.800003,61.454546,55,103.699997,100,68.099998
20160719001500,198.0,202.800003,61.454546,55,96.599998,100,68.099998
20160719003000,198.0,202.800003,61.454546,55,95.599998,100,68.099998
20160719004500,198.0,198.600006,60.18182,55,106.0,100,68.099998
20160719010000,198.0,194.399994,58.909089,55,102.400002,100,68.099998
20160719011500,198.0,194.399994,58.909089,55,97.800003,100,68.099998
20160719013000,198.0,194.399994,58.909089,55,97.800003,100,68.099998
20160719014500,198.0,194.399994,58.909089,55,96.599998,100,68.099998
20160719020000,198.0,194.399994,58.909089,55,96.599998,100,68.0
20160719021500,198.0,190.199997,57.636363,55,105.300003,100,68.099998
20160719023000,198.0,202.800003,61.454546,55,96.0,100,68.099998
20160719024500,198.0,202.800003,61.454546,55,94.699997,100,68.099998
20160719030000,198.0,206.399994,62.545453,55,105.099998,100,68.099998
20160719031500,198.0,202.800003,61.454546,55,96.0,100,68.099998
20160719033000,198.0,206.399994,62.545453,55,94.699997,100,68.099998
20160719034500,198.0,206.399994,62.545453,55,102.400002,100,68.0
20160719040000,198.0,202.800003,61.454546,55,104.400002,100,68.0
20160719041500,198.0,202.800003,61.454546,55,97.800003,100,68.0
20160719043000,198.0,198.600006,60.18182,55,94.800003,100,68.0
20160719044500,198.0,202.800003,61.454546,55,105.900002,100,68.0
20160719050000,198.0,202.800003,61.454546,55,96.0,100,68.0
20160719051500,198.0,198.600006,60.18182,55,98.300003,100,68.0
20160719053000,198.0,194.399994,58.909089,55,95.800003,100,68.0
20160719054500,198.0,194.399994,58.909089,55,108.400002,100,68.0
20160719060000,198.0,194.399994,58.909089,55,97.199997,100,67.900002
20160719061500,198.0,190.199997,57.636363,55,93.599998,100,68.0
20160719063000,198.0,194.399994,58.909089,55,93.599998,100,68.099998
20160719064500,198.0,190.199997,57.636363,55,108.400002,100,68.199997
20160719070000,198.0,190.199997,57.636363,55,97.300003,100,68.199997
20160719071500,198.0,190.199997,57.636363,55,94.800003,100,68.099998
20160719073000,198.0,194.399994,58.909089,55,97.099998,100,68.0
20160719074500,198.0,194.399994,58.909089,55,102.800003,100,68.099998
20160719080000,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160719081500,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160719083000,198.0,194.399994,58.909089,55,106.0,100,68.400002
20160719084500,198.0,194.399994,58.909089,55,104.900002,100,68.599998
20160719090000,198.0,198.600006,60.18182,55,97.199997,100,68.599998
20160719091500,198.0,202.800003,61.454546,55,94.199997,100,68.599998
20160719093000,198.0,198.600006,60.18182,55,89.800003,100,68.699997
20160719094500,198.0,202.800003,61.454546,55,89.800003,100,68.699997
20160719100000,198.0,202.800003,61.454546,55,97.800003,100,68.699997
20160719101500,198.0,190.199997,57.636363,55,107.599998,100,68.699997
20160719103000,198.0,194.399994,58.909089,55,98.199997,100,68.699997
20160719104500,198.0,194.399994,58.909089,55,92.199997,100,68.699997
20160719110000,198.0,190.199997,57.636363,55,105.099998,100,68.599998
20160719111500,198.0,198.600006,60.18182,56,89.199997,100,68.699997
20160719113000,198.0,198.600006,60.18182,56,97.599998,100,68.800003
20160719114500,198.0,202.800003,61.454546,56,87.900002,100,68.800003
20160719120000,198.0,202.800003,61.454546,55,94.900002,100,68.800003
20160719121500,198.0,198.600006,60.18182,55,105.900002,100,68.699997
20160719123000,198.0,202.800003,61.454546,55,95.400002,100,68.699997
20160719124500,198.0,202.800003,61.454546,55,103.0,100,69.0
20160719130000,198.0,202.800003,61.454546,55,96.0,100,69.099998
20160719131500,198.0,198.600006,60.18182,55,93.599998,100,69.099998
20160719133000,198.0,202.800003,61.454546,55,93.599998,100,69.099998
20160719134500,198.0,198.600006,60.18182,55,93.599998,100,69.099998
20160719140000,198.0,202.800003,61.454546,55,106.800003,100,68.900002
20160719141500,198.0,198.600006,60.18182,55,97.800003,100,68.900002
20160719143000,198.0,194.399994,58.909089,55,95.400002,100,69.0
20160719144500,198.0,194.399994,58.909089,55,97.099998,100,69.0
20160719150000,198.0,198.600006,60.18182,55,103.900002,100,69.0
20160719151500,198.0,202.800003,61.454546,55,96.0,100,69.0
20160719153000,198.0,198.600006,60.18182,55,94.199997,100,68.900002
20160719154500,198.0,198.600006,60.18182,55,106.800003,100,68.900002
20160719160000,198.0,202.800003,61.454546,55,98.5,100,68.900002
20160719161500,198.0,194.399994,58.909089,55,94.800003,100,68.900002
20160719163000,198.0,194.399994,58.909089,55,103.300003,100,68.900002
20160719164500,198.0,194.399994,58.909089,55,96.0,100,68.900002
20160719170000,198.0,198.600006,60.18182,55,94.199997,100,68.800003
20160719171500,198.0,202.800003,61.454546,55,95.300003,100,68.699997
20160719173000,198.0,202.800003,61.454546,55,104.0,100,68.800003
20160719174500,198.0,198.600006,60.18182,55,96.0,100,68.699997
20160719180000,198.0,202.800003,61.454546,55,94.199997,100,68.699997
20160719181500,198.0,198.600006,60.18182,55,106.800003,100,68.599998
20160719183000,198.0,198.600006,60.18182,55,97.199997,100,68.599998
20160719184500,198.0,198.600006,60.18182,55,95.400002,100,68.599998
20160719190000,198.0,194.399994,58.909089,55,98.900002,100,68.400002
20160719191500,198.0,194.399994,58.909089,55,100.199997,100,68.400002
20160719193000,198.0,198.600006,60.18182,55,96.599998,100,68.300003
20160719194500,198.0,194.399994,58.909089,55,94.800003,100,68.400002
20160719200000,198.0,194.399994,58.909089,55,103.400002,100,68.400002
20160719201500,198.0,194.399994,58.909089,55,98.5,100,68.400002
20160719203000,198.0,198.600006,60.18182,55,94.199997,100,68.400002
20160719204500,198.0,198.600006,60.18182,55,94.199997,100,68.400002
20160719210000,198.0,194.399994,58.909089,55,107.599998,100,68.400002
20160719211500,198.0,194.399994,58.909089,55,98.5,100,68.5
20160719213000,198.0,198.600006,60.18182,55,94.800003,100,68.400002
20160719214500,198.0,202.800003,61.454546,55,93.0,100,68.400002
20160719220000,198.0,202.800003,61.454546,55,93.0,100,68.400002
20160719221500,198.0,198.600006,60.18182,55,105.300003,100,68.400002
20160719223000,198.0,202.800003,61.454546,55,97.800003,100,68.300003
20160719224500,198.0,202.800003,61.454546,55,94.800003,100,68.300003
20160719230000,198.0,202.800003,61.454546,55,99.599998,100,68.199997
20160719231500,198.0,198.600006,60.18182,55,96.599998,100,68.199997
20160719233000,198.0,198.600006,60.18182,55,93.0,100,68.199997
20160719234500,198.0,202.800003,61.454546,55,94.099998,100,68.199997
20160720000000,198.0,198.600006,60.18182,55,108.199997,100,68.199997
20160720001500,198.0,194.399994,58.909089,55,99.099998,100,68.199997
20160720003000,198.0,190.199997,57.636363,55,97.199997,100,68.099998
20160720004500,198.0,190.199997,57.636363,55,94.599998,100,68.099998
20160720010000,198.0,194.399994,58.909089,55,107.699997,100,68.099998
20160720011500,198.0,198.600006,60.18182,55,102.199997,100,67.800003
20160720013000,198.0,194.399994,58.909089,55,94.800003,100,68.099998
20160720014500,198.0,198.600006,60.18182,55,107.099998,100,67.900002
20160720020000,198.0,194.399994,58.909089,55,100.300003,100,67.900002
20160720021500,198.0,190.199997,57.636363,55,94.199997,100,68.099998
20160720023000,198.0,194.399994,58.909089,55,95.699997,100,68.099998
20160720024500,198.0,194.399994,58.909089,55,105.300003,100,68.099998
20160720030000,198.0,194.399994,58.909089,55,96.0,100,68.099998
20160720031500,198.0,190.199997,57.636363,55,93.599998,100,68.099998
20160720033000,198.0,194.399994,58.909089,55,96.400002,100,68.099998
20160720034500,198.0,194.399994,58.909089,55,103.099998,100,68.099998
20160720040000,198.0,194.399994,58.909089,55,94.199997,100,68.099998
20160720041500,198.0,190.199997,57.636363,55,92.400002,100,68.099998
20160720043000,198.0,194.399994,58.909089,55,98.300003,100,68.099998
20160720044500,198.0,194.399994,58.909089,55,104.400002,100,68.099998
20160720050000,198.0,194.399994,58.909089,55,94.800003,100,68.099998
20160720051500,198.0,194.399994,58.909089,55,92.400002,100,67.900002
20160720053000,198.0,198.600006,60.18182,55,105.099998,100,67.900002
20160720054500,198.0,202.800003,61.454546,55,105.099998,100,67.900002
20160720060000,198.0,202.800003,61.454546,55,96.0,100,67.900002
20160720061500,198.0,206.399994,62.545453,55,94.300003,100,68.099998
20160720063000,198.0,206.399994,62.545453,55,94.300003,100,68.099998
20160720064500,198.0,198.600006,60.18182,55,97.199997,100,68.099998
20160720070000,198.0,202.800003,61.454546,55,94.900002,100,68.0
20160720071500,198.0,198.600006,60.18182,55,94.900002,100,68.099998
20160720073000,198.0,190.199997,57.636363,55,96.599998,100,68.199997
20160720074500,198.0,194.399994,58.909089,55,96.599998,100,68.099998
20160720080000,198.0,190.199997,57.636363,55,96.599998,100,68.199997
20160720081500,198.0,190.199997,57.636363,55,100.300003,100,68.300003
20160720083000,198.0,194.399994,58.909089,55,103.199997,100,68.400002
20160720084500,198.0,194.399994,58.909089,55,96.599998,100,68.5
20160720090000,198.0,194.399994,58.909089,55,106.800003,100,68.400002
20160720091500,198.0,194.399994,58.909089,55,97.800003,100,68.699997
20160720093000,198.0,190.199997,57.636363,55,94.800003,100,68.800003
20160720094500,198.0,190.199997,57.636363,55,99.099998,100,68.900002
20160720100000,198.0,194.399994,58.909089,56,106.0,100,68.900002
20160720101500,198.0,194.399994,58.909089,56,96.0,100,69.0
20160720103000,198.0,202.800003,61.454546,56,93.599998,100,69.0
20160720104500,198.0,202.800003,61.454546,56,88.699997,100,69.099998
20160720110000,198.0,198.600006,60.18182,56,91.699997,100,69.099998
20160720111500,198.0,202.800003,61.454546,56,86.900002,100,68.900002
20160720113000,198.0,202.800003,61.454546,56,91.099998,100,68.900002
20160720114500,198.0,202.800003,61.454546,56,85.599998,100,68.900002
20160720120000,198.0,202.800003,61.454546,56,81.099998,100,68.900002
20160720121500,198.0,198.600006,60.18182,56,90.5,100,68.900002
20160720123000,198.0,198.600006,60.18182,56,86.199997,100,69.0
20160720124500,198.0,202.800003,61.454546,56,81.599998,100,69.0
20160720130000,198.0,198.600006,60.18182,56,98.599998,100,69.199997
20160720131500,198.0,198.600006,60.18182,56,93.599998,100,69.300003
20160720133000,198.0,198.600006,60.18182,56,89.300003,100,69.300003
20160720134500,198.0,198.600006,60.18182,56,85.0,100,69.099998
20160720140000,198.0,198.600006,60.18182,56,95.5,100,69.099998
20160720141500,198.0,198.600006,60.18182,56,106.400002,100,69.0
20160720143000,198.0,198.600006,60.18182,56,94.800003,100,69.099998
20160720144500,198.0,198.600006,60.18182,56,94.800003,100,68.900002
20160720150000,198.0,206.399994,62.545453,56,88.099998,100,69.0
20160720151500,198.0,206.399994,62.545453,55,90.5,100,69.0
20160720153000,198.0,198.600006,60.18182,55,104.099998,100,68.900002
20160720154500,198.0,198.600006,60.18182,55,95.400002,100,68.900002
20160720160000,198.0,194.399994,58.909089,55,99.800003,100,68.900002
20160720161500,198.0,194.399994,58.909089,55,100.800003,100,68.900002
20160720163000,198.0,202.800003,61.454546,55,97.800003,100,68.900002
20160720164500,198.0,194.399994,58.909089,55,96.599998,100,68.900002
20160720170000,198.0,194.399994,58.909089,55,97.800003,100,68.900002
20160720171500,198.0,194.399994,58.909089,55,96.0,100,68.900002
20160720173000,198.0,198.600006,60.18182,55,100.199997,100,68.800003
20160720174500,198.0,198.600006,60.18182,55,95.400002,100,68.800003
20160720180000,198.0,194.399994,58.909089,55,99.099998,100,68.699997
20160720181500,198.0,194.399994,58.909089,55,99.099998,100,68.699997
20160720183000,198.0,198.600006,60.18182,55,95.400002,100,68.699997
20160720184500,198.0,198.600006,60.18182,55,93.0,100,68.599998
20160720190000,198.0,198.600006,60.18182,55,99.300003,100,68.599998
20160720191500,198.0,198.600006,60.18182,55,93.0,100,68.599998
20160720193000,198.0,198.600006,60.18182,55,93.0,100,68.599998
20160720194500,198.0,198.600006,60.18182,55,87.099998,100,68.599998
20160720200000,198.0,198.600006,60.18182,55,95.0,100,68.5
20160720201500,198.0,198.600006,60.18182,55,96.599998,100,68.5
20160720203000,198.0,198.600006,60.18182,55,104.400002,100,68.5
20160720204500,198.0,198.600006,60.18182,55,97.099998,100,68.5
20160720210000,198.0,202.800003,61.454546,55,103.599998,100,68.5
20160720211500,198.0,202.800003,61.454546,55,94.800003,100,68.400002
20160720213000,198.0,202.800003,61.454546,55,96.0,100,68.5
20160720214500,198.0,202.800003,61.454546,55,96.0,100,68.5
20160720220000,198.0,202.800003,61.454546,55,97.199997,100,68.5
20160720221500,198.0,202.800003,61.454546,55,106.0,100,68.400002
20160720223000,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160720224500,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160720230000,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160720231500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160720233000,198.0,198.600006,60.18182,55,106.300003,100,68.400002
20160720234500,198.0,194.399994,58.909089,55,95.400002,100,68.400002
20160721000000,198.0,198.600006,60.18182,55,95.400002,100,68.400002
20160721001500,198.0,198.600006,60.18182,55,97.0,100,68.400002
20160721003000,198.0,194.399994,58.909089,55,99.0,100,68.400002
20160721004500,198.0,190.199997,57.636363,55,99.0,100,68.400002
20160721010000,198.0,194.399994,58.909089,55,99.0,100,68.400002
20160721011500,198.0,194.399994,58.909089,55,96.0,100,68.300003
20160721013000,198.0,194.399994,58.909089,55,96.0,100,68.300003
20160721014500,198.0,194.399994,58.909089,55,99.099998,100,68.300003
20160721020000,198.0,194.399994,58.909089,55,104.800003,100,68.300003
20160721021500,198.0,194.399994,58.909089,55,102.800003,100,68.300003
20160721023000,198.0,194.399994,58.909089,55,101.300003,100,68.300003
20160721024500,198.0,194.399994,58.909089,55,99.699997,100,68.199997
20160721030000,198.0,194.399994,58.909089,55,105.800003,100,68.300003
20160721031500,198.0,194.399994,58.909089,55,105.800003,100,68.300003
20160721033000,198.0,190.199997,57.636363,55,102.400002,100,68.199997
20160721034500,198.0,194.399994,58.909089,55,99.199997,100,68.199997
20160721040000,198.0,194.399994,58.909089,55,99.199997,100,68.199997
20160721041500,198.0,194.399994,58.909089,55,99.199997,100,68.199997
20160721043000,198.0,194.399994,58.909089,55,105.199997,100,68.199997
20160721044500,198.0,198.600006,60.18182,55,105.199997,100,68.099998
20160721050000,198.0,202.800003,61.454546,55,98.5,100,68.099998
20160721051500,198.0,202.800003,61.454546,55,96.0,100,68.099998
20160721053000,198.0,202.800003,61.454546,55,94.800003,100,68.099998
20160721054500,198.0,198.600006,60.18182,55,98.5,100,68.199997
20160721060000,198.0,198.600006,60.18182,55,105.900002,100,68.199997
20160721061500,198.0,194.399994,58.909089,55,97.199997,100,68.199997
20160721063000,198.0,194.399994,58.909089,55,93.0,100,68.199997
20160721064500,198.0,194.399994,58.909089,55,102.800003,100,68.400002
20160721070000,198.0,194.399994,58.909089,55,94.099998,100,68.400002
20160721071500,198.0,198.600006,60.18182,55,96.0,100,68.400002
20160721073000,198.0,194.399994,58.909089,55,94.199997,100,68.400002
20160721074500,198.0,194.399994,58.909089,55,103.599998,100,68.400002
20160721080000,198.0,194.399994,58.909089,55,97.199997,100,68.400002
20160721081500,198.0,198.600006,60.18182,55,97.199997,100,68.5
20160721083000,198.0,194.399994,58.909089,55,102.300003,100,68.599998
20160721084500,198.0,194.399994,58.909089,55,102.300003,100,68.599998
20160721090000,198.0,194.399994,58.909089,55,96.0,100,68.699997
20160721091500,198.0,198.600006,60.18182,55,97.800003,100,68.699997
20160721093000,198.0,190.199997,57.636363,55,97.800003,100,68.800003
20160721094500,198.0,194.399994,58.909089,55,97.800003,100,68.900002
20160721100000,198.0,190.199997,57.636363,55,106.900002,100,68.900002
20160721101500,198.0,190.199997,57.636363,55,97.400002,100,68.800003
20160721103000,198.0,194.399994,58.909089,55,92.400002,100,68.900002
20160721104500,198.0,190.199997,57.636363,55,87.5,100,69.099998
20160721110000,198.0,190.199997,57.636363,55,91.400002,100,69.099998
20160721111500,198.0,190.199997,57.636363,55,86.900002,100,69.099998
20160721113000,198.0,194.399994,58.909089,55,99.099998,100,69.0
20160721114500,198.0,194.399994,58.909089,55,88.599998,100,69.300003
20160721120000,198.0,194.399994,58.909089,55,83.199997,100,69.099998
20160721121500,198.0,190.199997,57.636363,55,92.400002,100,69.099998
20160721123000,198.0,194.399994,58.909089,55,88.699997,100,68.900002
20160721124500,198.0,190.199997,57.636363,55,84.400002,100,68.800003
20160721130000,198.0,194.399994,58.909089,55,90.900002,100,68.900002
20160721131500,198.0,198.600006,60.18182,56,88.699997,100,69.099998
20160721133000,198.0,194.399994,58.909089,56,85.599998,100,68.900002
20160721134500,198.0,198.600006,60.18182,56,81.599998,100,68.900002
20160721140000,198.0,198.600006,60.18182,56,78.699997,100,68.900002
20160721141500,198.0,198.600006,60.18182,56,93.0,100,68.900002
20160721143000,198.0,198.600006,60.18182,56,88.099998,100,68.800003
20160721144500,198.0,194.399994,58.909089,56,83.800003,100,68.900002
20160721150000,198.0,194.399994,58.909089,56,80.199997,100,68.800003
20160721151500,198.0,198.600006,60.18182,56,103.5,100,68.800003
20160721153000,198.0,194.399994,58.909089,56,89.800003,100,68.900002
20160721154500,198.0,198.600006,60.18182,56,85.0,100,69.0
20160721160000,198.0,194.399994,58.909089,56,93.0,100,68.900002
20160721161500,198.0,198.600006,60.18182,56,93.0,100,69.0
20160721163000,198.0,198.600006,60.18182,56,87.5,100,68.900002
20160721164500,198.0,202.800003,61.454546,56,90.5,100,69.0
20160721170000,198.0,202.800003,61.454546,56,93.599998,100,68.900002
20160721171500,198.0,198.600006,60.18182,56,96.0,100,68.900002
20160721173000,198.0,198.600006,60.18182,56,102.800003,100,68.900002
20160721174500,198.0,206.399994,62.545453,56,94.800003,100,68.900002
20160721180000,198.0,206.399994,62.545453,55,96.599998,100,68.900002
20160721181500,198.0,202.800003,61.454546,55,106.800003,100,68.900002
20160721183000,198.0,202.800003,61.454546,55,97.0,100,68.800003
20160721184500,198.0,202.800003,61.454546,55,97.0,100,68.800003
20160721190000,198.0,198.600006,60.18182,55,106.5,100,68.800003
20160721191500,198.0,190.199997,57.636363,55,103.300003,100,68.699997
20160721193000,198.0,194.399994,58.909089,55,95.900002,100,68.599998
20160721194500,198.0,194.399994,58.909089,55,95.900002,100,68.699997
20160721200000,198.0,194.399994,58.909089,55,95.900002,100,68.699997
20160721201500,198.0,190.199997,57.636363,55,99.800003,100,68.699997
20160721203000,198.0,202.800003,61.454546,55,99.800003,100,68.699997
20160721204500,198.0,206.399994,62.545453,55,105.199997,100,68.699997
20160721210000,198.0,206.399994,62.545453,55,96.5,100,68.699997
20160721211500,198.0,202.800003,61.454546,55,96.5,100,68.599998
20160721213000,198.0,198.600006,60.18182,55,100.300003,100,68.599998
20160721214500,198.0,202.800003,61.454546,55,100.300003,100,68.599998
20160721220000,198.0,202.800003,61.454546,55,97.900002,100,68.5
20160721221500,198.0,202.800003,61.454546,55,97.900002,100,68.5
20160721223000,198.0,198.600006,60.18182,55,96.0,100,68.400002
20160721224500,198.0,198.600006,60.18182,55,96.0,100,68.400002
20160721230000,198.0,198.600006,60.18182,55,96.0,100,68.400002
20160721231500,198.0,194.399994,58.909089,55,97.800003,100,68.400002
20160721233000,198.0,190.199997,57.636363,55,106.0,100,68.400002
20160721234500,198.0,194.399994,58.909089,55,106.0,100,68.300003
20160722000000,198.0,194.399994,58.909089,55,99.400002,100,68.300003
20160722001500,198.0,194.399994,58.909089,55,101.699997,100,68.300003
20160722003000,198.0,194.399994,58.909089,55,105.300003,100,68.199997
20160722004500,198.0,198.600006,60.18182,55,100.0,100,68.199997
20160722010000,198.0,198.600006,60.18182,55,100.0,100,68.300003
20160722011500,198.0,194.399994,58.909089,55,97.199997,100,68.199997
20160722013000,198.0,198.600006,60.18182,55,94.800003,100,68.300003
20160722014500,198.0,206.399994,62.545453,55,103.099998,100,68.199997
20160722020000,198.0,206.399994,62.545453,55,103.099998,100,68.199997
20160722021500,198.0,206.399994,62.545453,55,99.0,100,68.199997
20160722023000,198.0,206.399994,62.545453,55,96.599998,100,68.199997
20160722024500,198.0,206.399994,62.545453,55,94.800003,100,68.199997
20160722030000,198.0,198.600006,60.18182,55,98.300003,100,68.199997
20160722031500,198.0,198.600006,60.18182,55,104.699997,100,68.199997
20160722033000,198.0,198.600006,60.18182,55,96.599998,100,68.199997
20160722034500,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160722040000,198.0,194.399994,58.909089,55,97.599998,100,68.199997
20160722041500,198.0,190.199997,57.636363,55,96.599998,100,68.199997
20160722043000,198.0,190.199997,57.636363,55,101.0,100,68.099998
20160722044500,198.0,194.399994,58.909089,55,106.5,100,68.099998
20160722050000,198.0,194.399994,58.909089,55,105.199997,100,68.099998
20160722051500,198.0,194.399994,58.909089,55,99.199997,100,68.099998
20160722053000,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160722054500,198.0,194.399994,58.909089,55,106.800003,100,68.099998
20160722060000,198.0,198.600006,60.18182,55,98.599998,100,68.099998
20160722061500,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20160722063000,198.0,202.800003,61.454546,55,104.300003,100,68.199997
20160722064500,198.0,198.600006,60.18182,55,104.300003,100,68.199997
20160722070000,198.0,198.600006,60.18182,55,99.099998,100,68.199997
20160722071500,198.0,194.399994,58.909089,55,97.800003,100,68.099998
20160722073000,198.0,194.399994,58.909089,55,97.800003,100,68.099998
20160722074500,198.0,194.399994,58.909089,55,96.599998,100,68.300003
20160722080000,198.0,190.199997,57.636363,55,96.599998,100,68.300003
20160722081500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160722083000,198.0,194.399994,58.909089,55,96.599998,100,68.5
20160722084500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160722090000,198.0,198.600006,60.18182,55,101.699997,100,68.599998
20160722091500,198.0,198.600006,60.18182,55,101.699997,100,68.599998
20160722093000,198.0,202.800003,61.454546,55,96.0,100,68.699997
20160722094500,198.0,202.800003,61.454546,55,96.0,100,68.599998
20160722100000,198.0,198.600006,60.18182,55,99.400002,100,68.699997
20160722101500,198.0,198.600006,60.18182,55,97.199997,100,68.699997
20160722103000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160722104500,198.0,198.600006,60.18182,55,93.599998,100,68.699997
20160722110000,198.0,198.600006,60.18182,55,87.5,100,68.699997
20160722111500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160722113000,198.0,194.399994,58.909089,55,85.0,100,68.699997
20160722114500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160722120000,198.0,194.399994,58.909089,55,86.199997,100,68.800003
20160722121500,198.0,194.399994,58.909089,55,105.199997,100,68.900002
20160722123000,198.0,194.399994,58.909089,55,97.199997,100,68.900002
20160722124500,198.0,194.399994,58.909089,55,94.800003,100,69.0
20160722130000,198.0,194.399994,58.909089,55,93.0,100,69.099998
20160722131500,198.0,194.399994,58.909089,55,94.800003,100,68.900002
20160722133000,198.0,194.399994,58.909089,55,100.900002,100,68.800003
20160722134500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160722140000,198.0,198.600006,60.18182,55,98.900002,100,68.699997
20160722141500,198.0,198.600006,60.18182,55,104.199997,100,68.599998
20160722143000,198.0,198.600006,60.18182,55,91.0,100,68.599998
20160722144500,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20160722150000,198.0,194.399994,58.909089,55,92.400002,100,68.599998
20160722151500,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20160722153000,198.0,198.600006,60.18182,55,86.900002,100,68.400002
20160722154500,198.0,194.399994,58.909089,55,90.5,100,68.400002
20160722160000,198.0,194.399994,58.909089,55,102.5,100,68.300003
20160722161500,198.0,194.399994,58.909089,55,102.5,100,68.199997
20160722163000,198.0,194.399994,58.909089,55,96.0,100,68.300003
20160722164500,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160722170000,198.0,198.600006,60.18182,55,97.199997,100,68.300003
20160722171500,198.0,198.600006,60.18182,55,94.199997,100,68.300003
20160722173000,198.0,198.600006,60.18182,55,100.300003,100,68.300003
20160722174500,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160722180000,198.0,198.600006,60.18182,55,102.800003,100,68.300003
20160722181500,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160722183000,198.0,202.800003,61.454546,55,105.199997,100,68.199997
20160722184500,198.0,190.199997,57.636363,55,95.900002,100,68.199997
20160722190000,198.0,202.800003,61.454546,55,104.400002,100,68.199997
20160722191500,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20160722193000,198.0,202.800003,61.454546,55,100.699997,100,68.300003
20160722194500,198.0,198.600006,60.18182,55,96.0,100,68.300003
20160722200000,198.0,194.399994,58.909089,55,99.199997,100,68.199997
20160722201500,198.0,194.399994,58.909089,55,104.300003,100,68.199997
20160722203000,198.0,198.600006,60.18182,55,99.099998,100,68.199997
20160722204500,198.0,198.600006,60.18182,55,99.099998,100,68.199997
20160722210000,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160722211500,198.0,202.800003,61.454546,55,93.599998,100,68.099998
20160722213000,198.0,202.800003,61.454546,55,100.400002,100,68.099998
20160722214500,198.0,202.800003,61.454546,55,100.400002,100,68.099998
20160722220000,198.0,202.800003,61.454546,55,97.800003,100,68.099998
20160722221500,198.0,202.800003,61.454546,55,100.699997,100,68.099998
20160722223000,198.0,202.800003,61.454546,55,94.800003,100,68.099998
20160722224500,198.0,202.800003,61.454546,55,97.800003,100,68.099998
20160722230000,198.0,202.800003,61.454546,55,105.099998,100,68.099998
20160722231500,198.0,202.800003,61.454546,55,95.199997,100,68.099998
20160722233000,198.0,202.800003,61.454546,55,93.800003,100,68.099998
20160722234500,198.0,206.399994,62.545453,55,94.800003,100,68.099998
20160723000000,198.0,202.800003,61.454546,55,97.900002,100,68.099998
20160723001500,198.0,198.600006,60.18182,55,106.0,100,68.099998
20160723003000,198.0,198.600006,60.18182,55,98.699997,100,68.099998
20160723004500,198.0,198.600006,60.18182,55,94.800003,100,68.099998
20160723010000,198.0,202.800003,61.454546,55,94.800003,100,68.099998
20160723011500,198.0,202.800003,61.454546,55,98.5,100,67.800003
20160723013000,198.0,194.399994,58.909089,54,98.5,100,68.099998
20160723014500,198.0,194.399994,58.909089,54,106.099998,100,67.900002
20160723020000,198.0,194.399994,58.909089,54,97.199997,100,67.900002
20160723021500,198.0,186.0,56.363636,54,97.199997,100,67.900002
20160723023000,198.0,194.399994,58.909089,55,104.400002,100,67.900002
20160723024500,198.0,194.399994,58.909089,55,101.699997,100,67.900002
20160723030000,198.0,194.399994,58.909089,55,95.400002,100,68.0
20160723031500,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160723033000,198.0,190.199997,57.636363,55,96.599998,100,68.0
20160723034500,198.0,190.199997,57.636363,55,98.0,100,68.099998
20160723040000,198.0,190.199997,57.636363,55,101.199997,100,68.099998
20160723041500,198.0,194.399994,58.909089,55,106.0,100,68.099998
20160723043000,198.0,190.199997,57.636363,55,106.0,100,68.099998
20160723044500,198.0,194.399994,58.909089,55,106.0,100,68.099998
20160723050000,198.0,194.399994,58.909089,55,104.400002,100,68.099998
20160723051500,198.0,194.399994,58.909089,55,98.0,100,68.099998
20160723053000,198.0,194.399994,58.909089,55,95.5,100,68.099998
20160723054500,198.0,206.399994,62.545453,55,95.5,100,68.099998
20160723060000,198.0,206.399994,62.545453,55,101.900002,100,68.099998
20160723061500,198.0,202.800003,61.454546,55,105.099998,100,67.800003
20160723063000,198.0,202.800003,61.454546,55,98.400002,100,68.0
20160723064500,198.0,206.399994,62.545453,55,94.699997,100,68.0
20160723070000,198.0,202.800003,61.454546,54,94.699997,100,68.099998
20160723071500,198.0,198.600006,60.18182,54,96.599998,100,68.099998
20160723073000,198.0,194.399994,58.909089,54,97.800003,100,68.099998
20160723074500,198.0,190.199997,57.636363,54,97.800003,100,68.099998
20160723080000,198.0,190.199997,57.636363,54,97.800003,100,68.099998
20160723081500,198.0,194.399994,58.909089,55,95.900002,100,68.099998
20160723083000,198.0,194.399994,58.909089,55,108.0,100,68.099998
20160723084500,198.0,194.399994,58.909089,55,94.800003,100,68.099998
20160723090000,198.0,194.399994,58.909089,55,99.300003,100,68.199997
20160723091500,198.0,198.600006,60.18182,55,102.900002,100,68.199997
20160723093000,198.0,198.600006,60.18182,55,100.300003,100,68.199997
20160723094500,198.0,198.600006,60.18182,55,100.300003,100,68.199997
20160723100000,198.0,198.600006,60.18182,55,101.400002,100,68.300003
20160723101500,198.0,202.800003,61.454546,55,94.800003,100,68.300003
20160723103000,198.0,202.800003,61.454546,55,93.0,100,68.300003
20160723104500,198.0,202.800003,61.454546,55,106.0,100,68.300003
20160723110000,198.0,206.399994,62.545453,55,94.800003,100,68.199997
20160723111500,198.0,202.800003,61.454546,55,96.0,100,68.199997
20160723113000,198.0,202.800003,61.454546,55,99.099998,100,68.199997
20160723114500,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160723120000,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160723121500,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160723123000,198.0,194.399994,58.909089,55,97.900002,100,68.199997
20160723124500,198.0,194.399994,58.909089,55,97.900002,100,68.199997
20160723130000,198.0,198.600006,60.18182,55,97.900002,100,68.099998
20160723131500,198.0,198.600006,60.18182,55,97.900002,100,68.099998
20160723133000,198.0,194.399994,58.909089,55,105.400002,100,68.099998
20160723134500,198.0,194.399994,58.909089,55,100.099998,100,68.0
20160723140000,198.0,194.399994,58.909089,55,96.599998,100,68.0
20160723141500,198.0,194.399994,58.909089,55,96.599998,100,68.099998
20160723143000,198.0,194.399994,58.909089,55,101.400002,100,68.0
20160723144500,198.0,194.399994,58.909089,55,95.400002,100,68.0
20160723150000,198.0,194.399994,58.909089,55,94.199997,100,68.099998
20160723151500,198.0,194.399994,58.909089,55,106.099998,100,68.099998
20160723153000,198.0,194.399994,58.909089,55,97.099998,100,68.099998
20160723154500,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160723160000,198.0,194.399994,58.909089,55,93.599998,100,68.099998
20160723161500,198.0,194.399994,58.909089,55,107.900002,100,68.099998
20160723163000,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20160723164500,198.0,190.199997,57.636363,55,83.800003,100,68.199997
20160723170000,198.0,190.199997,57.636363,55,107.0,100,68.199997
20160723171500,198.0,190.199997,57.636363,55,89.300003,100,68.199997
20160723173000,198.0,190.199997,57.636363,55,82.599998,100,68.199997
20160723174500,198.0,190.199997,57.636363,55,90.5,100,68.199997
20160723180000,198.0,190.199997,57.636363,55,104.699997,100,68.199997
20160723181500,198.0,190.199997,57.636363,55,98.099998,100,68.199997
20160723183000,198.0,190.199997,57.636363,55,98.099998,100,68.199997
20160723184500,198.0,190.199997,57.636363,55,98.099998,100,68.199997
20160723190000,198.0,198.600006,60.18182,55,102.099998,100,68.199997
20160723191500,198.0,198.600006,60.18182,55,106.0,100,68.199997
20160723193000,198.0,194.399994,58.909089,55,98.300003,100,68.300003
20160723194500,198.0,198.600006,60.18182,55,96.0,100,68.300003
20160723200000,198.0,198.600006,60.18182,55,97.199997,100,68.300003
20160723201500,198.0,198.600006,60.18182,55,101.599998,100,68.400002
20160723203000,198.0,198.600006,60.18182,55,101.599998,100,68.400002
20160723204500,198.0,198.600006,60.18182,55,96.599998,100,68.400002
20160723210000,198.0,198.600006,60.18182,55,96.599998,100,68.400002
20160723211500,198.0,198.600006,60.18182,55,96.599998,100,68.400002
20160723213000,198.0,198.600006,60.18182,55,102.599998,100,68.400002
20160723214500,198.0,198.600006,60.18182,55,106.800003,100,68.300003
20160723220000,198.0,198.600006,60.18182,55,106.800003,100,68.300003
20160723221500,198.0,202.800003,61.454546,55,103.199997,100,68.199997
20160723223000,198.0,198.600006,60.18182,55,106.0,100,68.199997
20160723224500,198.0,198.600006,60.18182,55,104.0,100,68.199997
20160723230000,198.0,198.600006,60.18182,55,102.0,100,68.199997
20160723231500,198.0,198.600006,60.18182,55,104.699997,100,68.199997
20160723233000,198.0,198.600006,60.18182,55,103.599998,100,68.199997
20160723234500,198.0,198.600006,60.18182,55,100.800003,100,68.199997
20160724000000,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20160724001500,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160724003000,198.0,198.600006,60.18182,55,95.400002,100,68.099998
20160724004500,198.0,198.600006,60.18182,55,95.400002,100,68.099998
20160724010000,198.0,198.600006,60.18182,55,98.300003,100,68.099998
20160724011500,198.0,198.600006,60.18182,55,103.900002,100,68.099998
20160724013000,198.0,198.600006,60.18182,55,106.099998,100,68.099998
20160724014500,198.0,202.800003,61.454546,55,106.099998,100,68.0
20160724020000,198.0,206.399994,62.545453,55,101.900002,100,68.099998
20160724021500,198.0,202.800003,61.454546,55,97.900002,100,68.099998
20160724023000,198.0,206.399994,62.545453,55,96.0,100,68.099998
20160724024500,198.0,206.399994,62.545453,55,96.0,100,68.099998
20160724030000,198.0,202.800003,61.454546,55,97.199997,100,67.900002
20160724031500,198.0,206.399994,62.545453,55,101.800003,100,68.0
20160724033000,198.0,202.800003,61.454546,55,101.800003,100,67.900002
20160724034500,198.0,194.399994,58.909089,55,106.800003,100,67.900002
20160724040000,198.0,194.399994,58.909089,55,101.900002,100,67.900002
20160724041500,198.0,194.399994,58.909089,55,96.599998,100,67.900002
20160724043000,198.0,198.600006,60.18182,55,100.599998,100,67.900002
20160724044500,198.0,198.600006,60.18182,55,106.0,100,68.0
20160724050000,198.0,202.800003,61.454546,55,97.900002,100,68.0
20160724051500,198.0,206.399994,62.545453,55,95.400002,100,67.900002
20160724053000,198.0,206.399994,62.545453,55,105.5,100,67.900002
20160724054500,198.0,202.800003,61.454546,54,101.199997,100,67.900002
20160724060000,198.0,202.800003,61.454546,54,96.599998,100,67.900002
20160724061500,198.0,198.600006,60.18182,54,97.800003,100,67.900002
20160724063000,198.0,198.600006,60.18182,54,106.800003,100,68.0
20160724064500,198.0,198.600006,60.18182,54,98.699997,100,67.900002
20160724070000,198.0,202.800003,61.454546,54,96.699997,100,68.0
20160724071500,198.0,202.800003,61.454546,54,96.699997,100,68.099998
20160724073000,198.0,198.600006,60.18182,54,107.599998,100,68.099998
20160724074500,198.0,198.600006,60.18182,54,98.800003,100,68.099998
20160724080000,198.0,202.800003,61.454546,54,96.599998,100,68.099998
20160724081500,198.0,202.800003,61.454546,54,95.400002,100,68.099998
20160724083000,198.0,198.600006,60.18182,54,99.699997,100,68.099998
20160724084500,198.0,202.800003,61.454546,54,93.0,100,68.099998
20160724090000,198.0,198.600006,60.18182,54,93.0,100,67.900002
20160724091500,198.0,198.600006,60.18182,54,109.099998,100,67.900002
20160724093000,198.0,194.399994,58.909089,54,99.300003,100,68.0
20160724094500,198.0,194.399994,58.909089,54,94.199997,100,68.099998
20160724100000,198.0,194.399994,58.909089,54,101.400002,100,68.199997
20160724101500,198.0,194.399994,58.909089,54,97.199997,100,68.199997
20160724103000,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160724104500,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160724110000,198.0,194.399994,58.909089,54,89.5,100,68.199997
20160724111500,198.0,194.399994,58.909089,54,84.400002,100,68.099998
20160724113000,198.0,194.399994,58.909089,54,107.300003,100,68.099998
20160724114500,198.0,194.399994,58.909089,54,90.5,100,68.099998
20160724120000,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160724121500,198.0,198.600006,60.18182,54,93.0,100,68.199997
20160724123000,198.0,194.399994,58.909089,54,93.0,100,68.300003
20160724124500,198.0,194.399994,58.909089,54,97.699997,100,68.300003
20160724130000,198.0,194.399994,58.909089,54,91.099998,100,68.300003
20160724131500,198.0,194.399994,58.909089,54,84.400002,100,68.300003
20160724133000,198.0,194.399994,58.909089,54,105.400002,100,68.199997
20160724134500,198.0,194.399994,58.909089,54,89.900002,100,68.199997
20160724140000,198.0,194.399994,58.909089,54,82.599998,100,68.199997
20160724141500,198.0,194.399994,58.909089,54,95.400002,100,68.199997
20160724143000,198.0,194.399994,58.909089,54,88.099998,100,68.199997
20160724144500,198.0,194.399994,58.909089,54,82.599998,100,68.199997
20160724150000,198.0,194.399994,58.909089,54,92.400002,100,68.199997
20160724151500,198.0,194.399994,58.909089,54,88.099998,100,68.099998
20160724153000,198.0,190.199997,57.636363,54,98.300003,100,68.199997
20160724154500,198.0,190.199997,57.636363,54,109.300003,100,68.199997
20160724160000,198.0,190.199997,57.636363,54,96.599998,100,68.199997
20160724161500,198.0,190.199997,57.636363,54,109.199997,100,68.199997
20160724163000,198.0,190.199997,57.636363,54,97.199997,100,68.199997
20160724164500,198.0,190.199997,57.636363,54,102.0,100,68.199997
20160724170000,198.0,190.199997,57.636363,54,96.699997,100,68.199997
20160724171500,198.0,190.199997,57.636363,54,103.0,100,68.300003
20160724173000,198.0,194.399994,58.909089,55,97.199997,100,68.300003
20160724174500,198.0,194.399994,58.909089,55,106.099998,100,68.300003
20160724180000,198.0,194.399994,58.909089,55,97.099998,100,68.300003
20160724181500,198.0,194.399994,58.909089,55,97.099998,100,68.400002
20160724183000,198.0,194.399994,58.909089,55,107.599998,100,68.300003
20160724184500,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160724190000,198.0,194.399994,58.909089,55,98.900002,100,68.199997
20160724191500,198.0,194.399994,58.909089,55,104.199997,100,68.199997
20160724193000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160724194500,198.0,194.399994,58.909089,55,98.5,100,68.199997
20160724200000,198.0,194.399994,58.909089,55,106.699997,100,68.199997
20160724201500,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160724203000,198.0,190.199997,57.636363,55,105.400002,100,68.300003
20160724204500,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160724210000,198.0,194.399994,58.909089,55,100.199997,100,68.199997
20160724211500,198.0,194.399994,58.909089,55,107.300003,100,68.099998
20160724213000,198.0,194.399994,58.909089,55,96.0,100,68.099998
20160724214500,198.0,194.399994,58.909089,55,97.199997,100,68.099998
20160724220000,198.0,190.199997,57.636363,55,106.900002,100,68.199997
20160724221500,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160724223000,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160724224500,198.0,194.399994,58.909089,55,103.300003,100,68.099998
20160724230000,198.0,198.600006,60.18182,55,94.5,100,68.099998
20160724231500,198.0,194.399994,58.909089,55,100.300003,100,68.099998
20160724233000,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160724234500,198.0,194.399994,58.909089,55,100.300003,100,68.099998
20160725000000,198.0,198.600006,60.18182,55,104.5,100,68.099998
20160725001500,198.0,194.399994,58.909089,55,97.199997,100,68.099998
20160725003000,198.0,194.399994,58.909089,55,101.599998,100,68.0
20160725004500,198.0,198.600006,60.18182,55,106.800003,100,68.0
20160725010000,198.0,194.399994,58.909089,55,94.800003,100,67.900002
20160725011500,198.0,194.399994,58.909089,55,106.0,100,67.800003
20160725013000,198.0,194.399994,58.909089,55,96.599998,100,67.800003
20160725014500,198.0,194.399994,58.909089,55,101.099998,100,67.699997
20160725020000,198.0,194.399994,58.909089,55,106.800003,100,67.699997
20160725021500,198.0,194.399994,58.909089,55,96.599998,100,67.599998
20160725023000,198.0,202.800003,61.454546,55,96.599998,100,67.599998
20160725024500,198.0,202.800003,61.454546,55,98.5,100,67.599998
20160725030000,198.0,202.800003,61.454546,55,106.0,100,67.400002
20160725031500,198.0,198.600006,60.18182,55,101.0,100,67.400002
20160725033000,198.0,198.600006,60.18182,55,97.099998,100,67.400002
20160725034500,198.0,202.800003,61.454546,55,94.199997,100,67.400002
20160725040000,198.0,202.800003,61.454546,55,94.199997,100,67.400002
20160725041500,198.0,198.600006,60.18182,55,98.5,100,67.400002
20160725043000,198.0,194.399994,58.909089,55,107.599998,100,67.400002
20160725044500,198.0,194.399994,58.909089,55,96.0,100,67.400002
20160725050000,198.0,194.399994,58.909089,55,96.0,100,67.400002
20160725051500,198.0,194.399994,58.909089,55,97.800003,100,67.400002
20160725053000,198.0,194.399994,58.909089,55,101.400002,100,67.400002
20160725054500,198.0,194.399994,58.909089,55,106.099998,100,67.5
20160725060000,198.0,194.399994,58.909089,55,93.800003,100,67.400002
20160725061500,198.0,190.199997,57.636363,55,106.5,100,67.599998
20160725063000,198.0,194.399994,58.909089,55,99.5,100,67.599998
20160725064500,198.0,194.399994,58.909089,55,96.0,100,67.599998
20160725070000,198.0,194.399994,58.909089,55,97.800003,100,67.699997
20160725071500,198.0,194.399994,58.909089,55,106.800003,100,67.599998
20160725073000,198.0,194.399994,58.909089,55,97.800003,100,67.800003
20160725074500,198.0,194.399994,58.909089,55,94.800003,100,68.099998
20160725080000,198.0,194.399994,58.909089,55,103.800003,100,68.199997
20160725081500,198.0,194.399994,58.909089,55,99.300003,100,68.300003
20160725083000,198.0,190.199997,57.636363,55,105.699997,100,68.300003
20160725084500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
