PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160725090000,198.0,190.199997,57.636363,55,107.599998,100,68.400002
20160725091500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160725093000,198.0,194.399994,58.909089,55,96.599998,100,68.5
20160725094500,198.0,194.399994,58.909089,55,98.699997,100,68.5
20160725100000,198.0,194.399994,58.909089,55,96.5,100,68.599998
20160725101500,198.0,194.399994,58.909089,55,106.099998,100,68.400002
20160725103000,198.0,194.399994,58.909089,55,93.599998,100,68.400002
20160725104500,198.0,194.399994,58.909089,55,104.199997,100,68.5
20160725110000,198.0,194.399994,58.909089,55,100.300003,100,68.599998
20160725111500,198.0,198.600006,60.18182,55,100.300003,100,68.599998
20160725113000,198.0,194.399994,58.909089,55,91.800003,100,68.699997
20160725114500,198.0,198.600006,60.18182,55,85.599998,100,68.699997
20160725120000,198.0,198.600006,60.18182,55,105.599998,100,68.900002
20160725121500,198.0,194.399994,58.909089,55,99.800003,100,69.199997
20160725123000,198.0,198.600006,60.18182,55,96.0,100,69.099998
20160725124500,198.0,202.800003,61.454546,55,96.0,100,69.099998
20160725130000,198.0,202.800003,61.454546,55,90.5,100,69.099998
20160725131500,198.0,202.800003,61.454546,55,85.0,100,69.0
20160725133000,198.0,202.800003,61.454546,55,80.199997,100,69.099998
20160725134500,198.0,206.399994,62.545453,55,76.800003,100,69.099998
20160725140000,198.0,206.399994,62.545453,55,98.900002,100,69.0
20160725141500,198.0,206.399994,62.545453,55,103.900002,100,69.099998
20160725143000,198.0,202.800003,61.454546,55,93.599998,100,68.900002
20160725144500,198.0,202.800003,61.454546,55,88.099998,100,68.900002
20160725150000,198.0,198.600006,60.18182,55,83.800003,100,68.900002
20160725151500,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20160725153000,198.0,198.600006,60.18182,55,94.800003,100,68.900002
20160725154500,198.0,198.600006,60.18182,55,105.099998,100,68.900002
20160725160000,198.0,198.600006,60.18182,55,99.099998,100,69.0
20160725161500,198.0,198.600006,60.18182,55,99.099998,100,68.900002
20160725163000,198.0,198.600006,60.18182,55,97.800003,100,68.900002
20160725164500,198.0,202.800003,61.454546,55,91.099998,100,68.800003
20160725170000,198.0,206.399994,62.545453,55,106.0,100,68.800003
20160725171500,198.0,206.399994,62.545453,55,106.0,100,68.699997
20160725173000,198.0,198.600006,60.18182,55,98.400002,100,68.699997
20160725174500,198.0,202.800003,61.454546,55,96.599998,100,68.599998
20160725180000,198.0,202.800003,61.454546,55,97.800003,100,68.599998
20160725181500,198.0,202.800003,61.454546,55,101.099998,100,68.599998
20160725183000,198.0,198.600006,60.18182,55,106.800003,100,68.599998
20160725184500,198.0,194.399994,58.909089,55,98.900002,100,68.5
20160725190000,198.0,198.600006,60.18182,55,96.599998,100,68.400002
20160725191500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160725193000,198.0,202.800003,61.454546,55,98.0,100,68.400002
20160725194500,198.0,202.800003,61.454546,55,98.0,100,68.400002
20160725200000,198.0,202.800003,61.454546,55,99.699997,100,68.400002
20160725201500,198.0,202.800003,61.454546,55,99.699997,100,68.400002
20160725203000,198.0,198.600006,60.18182,55,98.0,100,68.400002
20160725204500,198.0,198.600006,60.18182,55,106.800003,100,68.400002
20160725210000,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160725211500,198.0,194.399994,58.909089,55,96.599998,100,68.300003
20160725213000,198.0,202.800003,61.454546,55,96.599998,100,68.300003
20160725214500,198.0,202.800003,61.454546,55,96.599998,100,68.199997
20160725220000,198.0,202.800003,61.454546,55,96.599998,100,68.199997
20160725221500,198.0,202.800003,61.454546,55,96.599998,100,68.199997
20160725223000,198.0,202.800003,61.454546,54,98.300003,100,68.199997
20160725224500,198.0,202.800003,61.454546,54,105.5,100,68.199997
20160725230000,198.0,198.600006,60.18182,54,107.099998,100,68.199997
20160725231500,198.0,198.600006,60.18182,54,102.800003,100,68.099998
20160725233000,198.0,202.800003,61.454546,54,97.800003,100,68.099998
20160725234500,198.0,198.600006,60.18182,54,96.199997,100,68.199997
20160726000000,198.0,202.800003,61.454546,54,103.300003,100,68.199997
20160726001500,198.0,202.800003,61.454546,54,106.400002,100,68.199997
20160726003000,198.0,198.600006,60.18182,54,98.800003,100,68.199997
20160726004500,198.0,198.600006,60.18182,54,96.199997,100,68.099998
20160726010000,198.0,198.600006,60.18182,54,101.0,100,68.099998
20160726011500,198.0,202.800003,61.454546,54,107.199997,100,68.099998
20160726013000,198.0,194.399994,58.909089,54,101.099998,100,68.099998
20160726014500,198.0,194.399994,58.909089,54,97.199997,100,68.099998
20160726020000,198.0,190.199997,57.636363,54,97.199997,100,68.099998
20160726021500,198.0,190.199997,57.636363,54,107.099998,100,68.099998
20160726023000,198.0,194.399994,58.909089,54,103.800003,100,68.099998
20160726024500,198.0,190.199997,57.636363,54,98.5,100,68.099998
20160726030000,198.0,194.399994,58.909089,54,96.599998,100,68.099998
20160726031500,198.0,190.199997,57.636363,55,102.5,100,68.099998
20160726033000,198.0,190.199997,57.636363,55,102.5,100,68.099998
20160726034500,198.0,190.199997,57.636363,55,96.5,100,68.099998
20160726040000,198.0,190.199997,57.636363,55,100.800003,100,68.099998
20160726041500,198.0,194.399994,58.909089,55,107.400002,100,68.099998
20160726043000,198.0,194.399994,58.909089,55,104.400002,100,68.199997
20160726044500,198.0,198.600006,60.18182,55,96.599998,100,68.199997
20160726050000,198.0,202.800003,61.454546,55,95.400002,100,68.300003
20160726051500,198.0,206.399994,62.545453,55,97.300003,100,68.300003
20160726053000,198.0,206.399994,62.545453,55,104.599998,100,68.300003
20160726054500,198.0,206.399994,62.545453,55,103.199997,100,68.400002
20160726060000,198.0,202.800003,61.454546,55,99.099998,100,68.300003
20160726061500,198.0,202.800003,61.454546,55,97.300003,100,68.400002
20160726063000,198.0,202.800003,61.454546,55,96.0,100,68.400002
20160726064500,198.0,198.600006,60.18182,55,96.0,100,68.400002
20160726070000,198.0,194.399994,58.909089,55,97.800003,100,68.599998
20160726071500,198.0,194.399994,58.909089,55,97.800003,100,68.599998
20160726073000,198.0,194.399994,58.909089,55,96.599998,100,68.599998
20160726074500,198.0,194.399994,58.909089,55,97.900002,100,68.800003
20160726080000,198.0,194.399994,58.909089,55,106.900002,100,68.900002
20160726081500,198.0,194.399994,58.909089,55,103.900002,100,68.900002
20160726083000,198.0,194.399994,58.909089,55,97.199997,100,68.900002
20160726084500,198.0,194.399994,58.909089,55,97.199997,100,68.900002
20160726090000,198.0,194.399994,58.909089,55,104.0,100,69.300003
20160726091500,198.0,198.600006,60.18182,55,95.900002,100,69.099998
20160726093000,198.0,198.600006,60.18182,55,97.199997,100,69.099998
20160726094500,198.0,198.600006,60.18182,55,97.199997,100,69.099998
20160726100000,198.0,198.600006,60.18182,55,98.5,100,68.900002
20160726101500,198.0,198.600006,60.18182,55,96.0,100,68.900002
20160726103000,198.0,198.600006,60.18182,55,106.599998,100,68.900002
20160726104500,198.0,198.600006,60.18182,55,100.400002,100,69.099998
20160726110000,198.0,198.600006,60.18182,55,95.400002,100,69.099998
20160726111500,198.0,198.600006,60.18182,55,102.800003,100,69.099998
20160726113000,198.0,194.399994,58.909089,55,93.0,100,68.900002
20160726114500,198.0,194.399994,58.909089,55,86.400002,100,69.099998
20160726120000,198.0,190.199997,57.636363,55,108.400002,100,69.099998
20160726121500,198.0,190.199997,57.636363,55,97.199997,100,69.099998
20160726123000,198.0,194.399994,58.909089,55,95.400002,100,69.099998
20160726124500,198.0,194.399994,58.909089,55,101.099998,100,69.099998
20160726130000,198.0,194.399994,58.909089,55,93.599998,100,68.900002
20160726131500,198.0,194.399994,58.909089,55,96.0,100,69.0
20160726133000,198.0,194.399994,58.909089,55,94.800003,100,69.0
20160726134500,198.0,194.399994,58.909089,55,98.5,100,69.099998
20160726140000,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20160726141500,198.0,194.399994,58.909089,55,105.300003,100,68.800003
20160726143000,198.0,194.399994,58.909089,55,97.199997,100,68.800003
20160726144500,198.0,194.399994,58.909089,55,97.199997,100,68.800003
20160726150000,198.0,190.199997,57.636363,55,93.0,100,68.900002
20160726151500,198.0,198.600006,60.18182,55,105.0,100,68.699997
20160726153000,198.0,198.600006,60.18182,55,97.800003,100,68.800003
20160726154500,198.0,198.600006,60.18182,55,107.400002,100,68.699997
20160726160000,198.0,202.800003,61.454546,55,96.0,100,68.699997
20160726161500,198.0,202.800003,61.454546,55,98.400002,100,68.599998
20160726163000,198.0,206.399994,62.545453,55,95.400002,100,68.599998
20160726164500,198.0,206.399994,62.545453,55,102.5,100,68.599998
20160726170000,198.0,202.800003,61.454546,55,106.0,100,68.599998
20160726171500,198.0,202.800003,61.454546,55,95.400002,100,68.599998
20160726173000,198.0,202.800003,61.454546,55,106.0,100,68.5
20160726174500,198.0,206.399994,62.545453,55,96.599998,100,68.400002
20160726180000,198.0,202.800003,61.454546,55,106.800003,100,68.400002
20160726181500,198.0,206.399994,62.545453,55,95.400002,100,68.400002
20160726183000,198.0,202.800003,61.454546,55,96.699997,100,68.300003
20160726184500,198.0,202.800003,61.454546,55,97.699997,100,68.199997
20160726190000,198.0,198.600006,60.18182,55,96.5,100,68.199997
20160726191500,198.0,202.800003,61.454546,55,102.0,100,68.199997
20160726193000,198.0,202.800003,61.454546,54,96.0,100,68.199997
20160726194500,198.0,202.800003,61.454546,54,97.800003,100,68.199997
20160726200000,198.0,198.600006,60.18182,54,94.800003,100,68.199997
20160726201500,198.0,198.600006,60.18182,54,97.5,100,68.199997
20160726203000,198.0,202.800003,61.454546,54,95.300003,100,68.199997
20160726204500,198.0,198.600006,60.18182,54,108.300003,100,68.199997
20160726210000,198.0,198.600006,60.18182,54,90.599998,100,68.199997
20160726211500,198.0,198.600006,60.18182,54,90.599998,100,68.199997
20160726213000,198.0,198.600006,60.18182,54,106.0,100,68.099998
20160726214500,198.0,198.600006,60.18182,54,106.0,100,68.099998
20160726220000,198.0,198.600006,60.18182,54,95.400002,100,68.099998
20160726221500,198.0,198.600006,60.18182,54,95.400002,100,68.099998
20160726223000,198.0,198.600006,60.18182,54,97.199997,100,68.099998
20160726224500,198.0,202.800003,61.454546,54,103.699997,100,68.0
20160726230000,198.0,202.800003,61.454546,54,101.800003,100,67.900002
20160726231500,198.0,198.600006,60.18182,54,95.400002,100,67.900002
20160726233000,198.0,198.600006,60.18182,54,95.400002,100,67.900002
20160726234500,198.0,194.399994,58.909089,54,102.0,100,67.900002
20160727000000,198.0,194.399994,58.909089,54,94.199997,100,67.900002
20160727001500,198.0,194.399994,58.909089,54,104.0,100,67.900002
20160727003000,198.0,194.399994,58.909089,55,100.800003,100,67.900002
20160727004500,198.0,194.399994,58.909089,55,95.699997,100,68.0
20160727010000,198.0,194.399994,58.909089,55,95.699997,100,68.0
20160727011500,198.0,202.800003,61.454546,55,98.099998,100,67.699997
20160727013000,198.0,194.399994,58.909089,54,107.400002,100,67.900002
20160727014500,198.0,194.399994,58.909089,54,98.900002,100,67.800003
20160727020000,198.0,194.399994,58.909089,54,96.599998,100,67.699997
20160727021500,198.0,194.399994,58.909089,54,109.699997,100,67.800003
20160727023000,198.0,194.399994,58.909089,54,97.199997,100,67.800003
20160727024500,198.0,194.399994,58.909089,55,99.0,100,67.800003
20160727030000,198.0,198.600006,60.18182,55,101.199997,100,67.900002
20160727031500,198.0,194.399994,58.909089,55,105.199997,100,67.900002
20160727033000,198.0,198.600006,60.18182,55,106.699997,100,67.900002
20160727034500,198.0,198.600006,60.18182,55,99.599998,100,67.900002
20160727040000,198.0,194.399994,58.909089,55,97.199997,100,67.900002
20160727041500,198.0,194.399994,58.909089,55,108.599998,100,67.900002
20160727043000,198.0,194.399994,58.909089,55,98.599998,100,67.900002
20160727044500,198.0,198.600006,60.18182,55,95.300003,100,67.900002
20160727050000,198.0,198.600006,60.18182,55,95.300003,100,67.900002
20160727051500,198.0,198.600006,60.18182,55,95.300003,100,67.900002
20160727053000,198.0,206.399994,62.545453,55,104.5,100,67.900002
20160727054500,198.0,202.800003,61.454546,54,92.900002,100,67.900002
20160727060000,198.0,202.800003,61.454546,54,106.800003,100,67.900002
20160727061500,198.0,202.800003,61.454546,54,95.199997,100,67.900002
20160727063000,198.0,202.800003,61.454546,54,94.099998,100,67.900002
20160727064500,198.0,202.800003,61.454546,54,99.0,100,67.900002
20160727070000,198.0,202.800003,61.454546,54,104.199997,100,67.800003
20160727071500,198.0,198.600006,60.18182,54,95.900002,100,67.699997
20160727073000,198.0,190.199997,57.636363,54,95.900002,100,67.699997
20160727074500,198.0,198.600006,60.18182,55,95.900002,100,67.900002
20160727080000,198.0,194.399994,58.909089,55,97.199997,100,67.900002
20160727081500,198.0,194.399994,58.909089,55,104.5,100,67.900002
20160727083000,198.0,194.399994,58.909089,55,104.5,100,68.199997
20160727084500,198.0,194.399994,58.909089,55,98.5,100,68.300003
20160727090000,198.0,198.600006,60.18182,55,96.0,100,68.199997
20160727091500,198.0,194.399994,58.909089,55,99.199997,100,68.300003
20160727093000,198.0,194.399994,58.909089,55,103.400002,100,68.199997
20160727094500,198.0,194.399994,58.909089,55,99.599998,100,68.099998
20160727100000,198.0,198.600006,60.18182,55,96.0,100,68.199997
20160727101500,198.0,194.399994,58.909089,55,102.599998,100,68.099998
20160727103000,198.0,198.600006,60.18182,55,102.599998,100,68.199997
20160727104500,198.0,194.399994,58.909089,55,96.0,100,68.400002
20160727110000,198.0,194.399994,58.909089,55,104.300003,100,68.400002
20160727111500,198.0,194.399994,58.909089,55,106.099998,100,68.400002
20160727113000,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160727114500,198.0,194.399994,58.909089,55,99.800003,100,68.099998
20160727120000,198.0,194.399994,58.909089,55,106.900002,100,68.099998
20160727121500,198.0,194.399994,58.909089,55,101.199997,100,67.800003
20160727123000,198.0,198.600006,60.18182,55,96.599998,100,68.0
20160727124500,198.0,194.399994,58.909089,55,96.599998,100,67.900002
20160727130000,198.0,198.600006,60.18182,55,98.300003,100,67.900002
20160727131500,198.0,194.399994,58.909089,55,105.0,100,67.900002
20160727133000,198.0,194.399994,58.909089,55,97.199997,100,67.900002
20160727134500,198.0,194.399994,58.909089,55,96.0,100,67.900002
20160727140000,198.0,198.600006,60.18182,55,106.0,100,67.900002
20160727141500,198.0,198.600006,60.18182,55,104.099998,100,68.0
20160727143000,198.0,198.600006,60.18182,55,99.699997,100,68.099998
20160727144500,198.0,198.600006,60.18182,55,106.099998,100,68.099998
20160727150000,198.0,198.600006,60.18182,55,102.0,100,68.099998
20160727151500,198.0,198.600006,60.18182,55,100.800003,100,68.099998
20160727153000,198.0,198.600006,60.18182,55,106.0,100,68.0
20160727154500,198.0,198.600006,60.18182,55,104.400002,100,68.099998
20160727160000,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20160727161500,198.0,202.800003,61.454546,54,95.900002,100,68.0
20160727163000,198.0,202.800003,61.454546,54,98.300003,100,68.0
20160727164500,198.0,202.800003,61.454546,54,105.099998,100,67.900002
20160727170000,198.0,202.800003,61.454546,54,105.099998,100,68.0
20160727171500,198.0,202.800003,61.454546,54,95.400002,100,68.099998
20160727173000,198.0,202.800003,61.454546,54,102.599998,100,68.099998
20160727174500,198.0,194.399994,58.909089,54,107.099998,100,68.099998
20160727180000,198.0,194.399994,58.909089,54,101.199997,100,68.0
20160727181500,198.0,190.199997,57.636363,54,99.099998,100,67.900002
20160727183000,198.0,190.199997,57.636363,54,97.300003,100,67.900002
20160727184500,198.0,194.399994,58.909089,54,97.300003,100,67.800003
20160727190000,198.0,190.199997,57.636363,54,102.599998,100,67.800003
20160727191500,198.0,194.399994,58.909089,54,106.099998,100,67.900002
20160727193000,198.0,194.399994,58.909089,54,98.900002,100,67.900002
20160727194500,198.0,194.399994,58.909089,54,96.0,100,67.900002
20160727200000,198.0,194.399994,58.909089,54,102.599998,100,67.900002
20160727201500,198.0,194.399994,58.909089,54,107.599998,100,67.900002
20160727203000,198.0,190.199997,57.636363,54,100.5,100,67.900002
20160727204500,198.0,194.399994,58.909089,54,96.699997,100,67.900002
20160727210000,198.0,202.800003,61.454546,54,96.699997,100,67.900002
20160727211500,198.0,202.800003,61.454546,54,106.699997,100,67.800003
20160727213000,198.0,202.800003,61.454546,54,99.900002,100,67.800003
20160727214500,198.0,202.800003,61.454546,54,96.0,100,67.800003
20160727220000,198.0,198.600006,60.18182,54,100.5,100,67.800003
20160727221500,198.0,202.800003,61.454546,54,104.699997,100,67.800003
20160727223000,198.0,198.600006,60.18182,54,96.800003,100,67.800003
20160727224500,198.0,190.199997,57.636363,54,103.199997,100,67.900002
20160727230000,198.0,194.399994,58.909089,54,103.199997,100,67.800003
20160727231500,198.0,194.399994,58.909089,54,96.5,100,67.800003
20160727233000,198.0,194.399994,58.909089,54,100.800003,100,67.800003
20160727234500,198.0,194.399994,58.909089,54,104.900002,100,67.800003
20160728000000,198.0,194.399994,58.909089,54,97.199997,100,67.699997
20160728001500,198.0,194.399994,58.909089,54,97.199997,100,67.699997
20160728003000,198.0,194.399994,58.909089,54,106.800003,100,67.699997
20160728004500,198.0,194.399994,58.909089,54,97.199997,100,67.699997
20160728010000,198.0,198.600006,60.18182,54,103.099998,100,67.699997
20160728011500,198.0,194.399994,58.909089,54,101.699997,100,67.699997
20160728013000,198.0,198.600006,60.18182,54,95.400002,100,67.800003
20160728014500,198.0,202.800003,61.454546,54,106.0,100,67.800003
20160728020000,198.0,198.600006,60.18182,54,97.400002,100,67.800003
20160728021500,198.0,202.800003,61.454546,54,95.900002,100,67.699997
20160728023000,198.0,198.600006,60.18182,54,105.199997,100,67.800003
20160728024500,198.0,198.600006,60.18182,54,95.400002,100,67.800003
20160728030000,198.0,198.600006,60.18182,54,106.800003,100,67.800003
20160728031500,198.0,194.399994,58.909089,54,97.800003,100,67.800003
20160728033000,198.0,190.199997,57.636363,54,102.300003,100,67.699997
20160728034500,198.0,194.399994,58.909089,54,99.699997,100,67.800003
20160728040000,198.0,194.399994,58.909089,54,98.199997,100,67.800003
20160728041500,198.0,194.399994,58.909089,54,104.400002,100,67.800003
20160728043000,198.0,194.399994,58.909089,54,96.0,100,67.800003
20160728044500,198.0,194.399994,58.909089,54,105.5,100,67.800003
20160728050000,198.0,194.399994,58.909089,54,98.5,100,67.800003
20160728051500,198.0,194.399994,58.909089,54,99.5,100,67.800003
20160728053000,198.0,194.399994,58.909089,54,101.300003,100,67.800003
20160728054500,198.0,198.600006,60.18182,54,96.5,100,67.800003
20160728060000,198.0,198.600006,60.18182,54,107.400002,100,67.900002
20160728061500,198.0,194.399994,58.909089,54,97.800003,100,67.900002
20160728063000,198.0,198.600006,60.18182,54,101.5,100,68.0
20160728064500,198.0,198.600006,60.18182,54,103.699997,100,68.099998
20160728070000,198.0,194.399994,58.909089,54,96.599998,100,68.099998
20160728071500,198.0,194.399994,58.909089,54,104.800003,100,67.900002
20160728073000,198.0,190.199997,57.636363,54,99.099998,100,67.699997
20160728074500,198.0,190.199997,57.636363,54,99.099998,100,67.900002
20160728080000,198.0,190.199997,57.636363,54,102.800003,100,68.099998
20160728081500,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160728083000,198.0,194.399994,58.909089,55,110.099998,100,68.099998
20160728084500,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160728090000,198.0,190.199997,57.636363,55,106.800003,100,68.400002
20160728091500,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160728093000,198.0,190.199997,57.636363,55,94.199997,100,68.400002
20160728094500,198.0,194.399994,58.909089,55,108.400002,100,68.400002
20160728100000,198.0,194.399994,58.909089,55,96.300003,100,68.400002
20160728101500,198.0,194.399994,58.909089,55,93.599998,100,68.400002
20160728103000,198.0,194.399994,58.909089,55,88.099998,100,68.400002
20160728104500,198.0,194.399994,58.909089,55,83.199997,100,68.400002
20160728110000,198.0,194.399994,58.909089,55,89.300003,100,68.599998
20160728111500,198.0,194.399994,58.909089,55,85.099998,100,68.599998
20160728113000,198.0,194.399994,58.909089,55,80.300003,100,68.599998
20160728114500,198.0,198.600006,60.18182,55,101.099998,100,68.599998
20160728120000,198.0,198.600006,60.18182,55,96.199997,100,68.599998
20160728121500,198.0,198.600006,60.18182,55,94.800003,100,68.599998
20160728123000,198.0,198.600006,60.18182,55,89.900002,100,68.599998
20160728124500,198.0,194.399994,58.909089,55,85.0,100,68.599998
20160728130000,198.0,198.600006,60.18182,55,80.599998,100,68.699997
20160728131500,198.0,198.600006,60.18182,55,76.400002,100,68.699997
20160728133000,198.0,194.399994,58.909089,55,78.099998,100,68.599998
20160728134500,198.0,194.399994,58.909089,55,103.5,100,68.599998
20160728140000,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160728141500,198.0,194.399994,58.909089,55,85.0,100,68.599998
20160728143000,198.0,194.399994,58.909089,55,81.599998,100,68.599998
20160728144500,198.0,194.399994,58.909089,55,78.699997,100,68.599998
20160728150000,198.0,194.399994,58.909089,55,75.5,100,68.599998
20160728151500,198.0,194.399994,58.909089,55,72.5,100,68.599998
20160728153000,198.0,198.600006,60.18182,55,89.5,100,68.5
20160728154500,198.0,194.399994,58.909089,55,91.0,100,68.599998
20160728160000,198.0,198.600006,60.18182,55,98.5,100,68.599998
20160728161500,198.0,202.800003,61.454546,55,95.400002,100,68.599998
20160728163000,198.0,202.800003,61.454546,54,96.699997,100,68.599998
20160728164500,198.0,202.800003,61.454546,54,97.800003,100,68.699997
20160728170000,198.0,202.800003,61.454546,54,96.099998,100,68.699997
20160728171500,198.0,202.800003,61.454546,54,96.099998,100,68.599998
20160728173000,198.0,202.800003,61.454546,54,100.0,100,68.599998
20160728174500,198.0,202.800003,61.454546,54,100.0,100,68.599998
20160728180000,198.0,202.800003,61.454546,54,94.800003,100,68.400002
20160728181500,198.0,194.399994,58.909089,54,102.800003,100,68.400002
20160728183000,198.0,190.199997,57.636363,54,96.099998,100,68.400002
20160728184500,198.0,190.199997,57.636363,54,107.099998,100,68.400002
20160728190000,198.0,190.199997,57.636363,54,97.0,100,68.400002
20160728191500,198.0,190.199997,57.636363,54,97.0,100,68.400002
20160728193000,198.0,190.199997,57.636363,54,95.400002,100,68.400002
20160728194500,198.0,190.199997,57.636363,54,105.300003,100,68.400002
20160728200000,198.0,194.399994,58.909089,54,96.599998,100,68.300003
20160728201500,198.0,198.600006,60.18182,54,99.599998,100,68.400002
20160728203000,198.0,194.399994,58.909089,54,98.400002,100,68.300003
20160728204500,198.0,194.399994,58.909089,54,97.199997,100,68.300003
20160728210000,198.0,198.600006,60.18182,54,106.800003,100,68.300003
20160728211500,198.0,198.600006,60.18182,54,95.699997,100,68.300003
20160728213000,198.0,198.600006,60.18182,54,95.699997,100,68.300003
20160728214500,198.0,202.800003,61.454546,54,101.400002,100,68.300003
20160728220000,198.0,206.399994,62.545453,54,94.199997,100,68.199997
20160728221500,198.0,202.800003,61.454546,54,104.900002,100,68.199997
20160728223000,198.0,202.800003,61.454546,54,95.400002,100,68.199997
20160728224500,198.0,202.800003,61.454546,54,96.599998,100,68.199997
20160728230000,198.0,202.800003,61.454546,54,103.5,100,68.199997
20160728231500,198.0,206.399994,62.545453,54,102.099998,100,68.199997
20160728233000,198.0,202.800003,61.454546,54,95.400002,100,68.099998
20160728234500,198.0,198.600006,60.18182,54,95.400002,100,68.099998
20160729000000,198.0,198.600006,60.18182,54,102.0,100,68.099998
20160729001500,198.0,194.399994,58.909089,54,105.800003,100,68.099998
20160729003000,198.0,194.399994,58.909089,54,96.900002,100,68.199997
20160729004500,198.0,194.399994,58.909089,54,95.400002,100,68.199997
20160729010000,198.0,194.399994,58.909089,54,96.599998,100,68.199997
20160729011500,198.0,194.399994,58.909089,54,101.199997,100,68.099998
20160729013000,198.0,194.399994,58.909089,54,106.800003,100,68.199997
20160729014500,198.0,194.399994,58.909089,54,103.099998,100,68.199997
20160729020000,198.0,194.399994,58.909089,54,98.699997,100,68.0
20160729021500,198.0,198.600006,60.18182,54,98.699997,100,67.900002
20160729023000,198.0,198.600006,60.18182,54,96.5,100,67.800003
20160729024500,198.0,202.800003,61.454546,54,94.699997,100,67.900002
20160729030000,198.0,202.800003,61.454546,54,94.699997,100,67.900002
20160729031500,198.0,202.800003,61.454546,54,94.699997,100,67.900002
20160729033000,198.0,202.800003,61.454546,54,98.099998,100,67.900002
20160729034500,198.0,198.600006,60.18182,54,101.300003,100,67.900002
20160729040000,198.0,202.800003,61.454546,54,105.800003,100,67.900002
20160729041500,198.0,202.800003,61.454546,54,105.800003,100,67.900002
20160729043000,198.0,202.800003,61.454546,54,100.099998,100,67.900002
20160729044500,198.0,202.800003,61.454546,54,98.300003,100,67.900002
20160729050000,198.0,202.800003,61.454546,54,95.199997,100,67.900002
20160729051500,198.0,202.800003,61.454546,54,94.199997,100,67.900002
20160729053000,198.0,198.600006,60.18182,54,94.199997,100,67.900002
20160729054500,198.0,194.399994,58.909089,54,94.199997,100,67.900002
20160729060000,198.0,194.399994,58.909089,54,100.599998,100,67.900002
20160729061500,198.0,194.399994,58.909089,54,95.900002,100,68.099998
20160729063000,198.0,194.399994,58.909089,54,99.699997,100,68.099998
20160729064500,198.0,194.399994,58.909089,54,105.300003,100,68.199997
20160729070000,198.0,194.399994,58.909089,54,103.800003,100,68.099998
20160729071500,198.0,190.199997,57.636363,54,96.0,100,68.0
20160729073000,198.0,194.399994,58.909089,54,94.199997,100,68.099998
20160729074500,198.0,194.399994,58.909089,54,96.599998,100,68.099998
20160729080000,198.0,190.199997,57.636363,54,109.0,100,68.199997
20160729081500,198.0,194.399994,58.909089,54,106.099998,100,68.199997
20160729083000,198.0,194.399994,58.909089,54,97.800003,100,68.300003
20160729084500,198.0,194.399994,58.909089,54,97.800003,100,68.400002
20160729090000,198.0,194.399994,58.909089,54,96.0,100,68.599998
20160729091500,198.0,194.399994,58.909089,54,102.0,100,68.5
20160729093000,198.0,194.399994,58.909089,54,96.0,100,68.400002
20160729094500,198.0,194.399994,58.909089,55,96.0,100,68.400002
20160729100000,198.0,194.399994,58.909089,55,96.0,100,68.5
20160729101500,198.0,194.399994,58.909089,55,96.0,100,68.599998
20160729103000,198.0,194.399994,58.909089,55,96.0,100,68.699997
20160729104500,198.0,194.399994,58.909089,55,96.0,100,68.699997
20160729110000,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160729111500,198.0,194.399994,58.909089,55,86.900002,100,68.699997
20160729113000,198.0,198.600006,60.18182,55,82.099998,100,68.699997
20160729114500,198.0,194.399994,58.909089,55,90.5,100,68.699997
20160729120000,198.0,198.600006,60.18182,55,86.199997,100,68.699997
20160729121500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160729123000,198.0,194.399994,58.909089,55,87.5,100,68.900002
20160729124500,198.0,194.399994,58.909089,55,83.800003,100,68.900002
20160729130000,198.0,194.399994,58.909089,55,80.800003,100,68.800003
20160729131500,198.0,190.199997,57.636363,55,104.300003,100,68.699997
20160729133000,198.0,194.399994,58.909089,55,98.5,100,68.699997
20160729134500,198.0,194.399994,58.909089,55,93.0,100,68.599998
20160729140000,198.0,194.399994,58.909089,55,89.300003,100,68.599998
20160729141500,198.0,194.399994,58.909089,55,84.400002,100,68.599998
20160729143000,198.0,194.399994,58.909089,55,80.199997,100,68.599998
20160729144500,198.0,194.399994,58.909089,55,109.699997,100,68.699997
20160729150000,198.0,198.600006,60.18182,55,89.199997,100,68.699997
20160729151500,198.0,198.600006,60.18182,55,94.199997,100,68.699997
20160729153000,198.0,198.600006,60.18182,55,96.0,100,68.699997
20160729154500,198.0,198.600006,60.18182,55,98.400002,100,68.599998
20160729160000,198.0,198.600006,60.18182,55,105.0,100,68.599998
20160729161500,198.0,198.600006,60.18182,55,96.599998,100,68.599998
20160729163000,198.0,206.399994,62.545453,55,106.800003,100,68.699997
20160729164500,198.0,202.800003,61.454546,54,96.0,100,68.699997
20160729170000,198.0,202.800003,61.454546,54,98.800003,100,68.699997
20160729171500,198.0,202.800003,61.454546,54,98.800003,100,68.699997
20160729173000,198.0,202.800003,61.454546,54,98.800003,100,68.699997
20160729174500,198.0,206.399994,62.545453,54,96.599998,100,68.699997
20160729180000,198.0,202.800003,61.454546,54,106.0,100,68.599998
20160729181500,198.0,202.800003,61.454546,54,97.800003,100,68.599998
20160729183000,198.0,198.600006,60.18182,54,96.0,100,68.5
20160729184500,198.0,194.399994,58.909089,54,96.0,100,68.400002
20160729190000,198.0,194.399994,58.909089,54,105.0,100,68.400002
20160729191500,198.0,194.399994,58.909089,54,96.599998,100,68.400002
20160729193000,198.0,198.600006,60.18182,54,96.599998,100,68.400002
20160729194500,198.0,194.399994,58.909089,54,106.099998,100,68.400002
20160729200000,198.0,194.399994,58.909089,54,96.599998,100,68.400002
20160729201500,198.0,198.600006,60.18182,54,96.599998,100,68.400002
20160729203000,198.0,198.600006,60.18182,54,106.400002,100,68.400002
20160729204500,198.0,194.399994,58.909089,54,103.400002,100,68.400002
20160729210000,198.0,198.600006,60.18182,54,96.0,100,68.400002
20160729211500,198.0,202.800003,61.454546,54,96.0,100,68.400002
20160729213000,198.0,202.800003,61.454546,54,100.300003,100,68.400002
20160729214500,198.0,202.800003,61.454546,54,100.300003,100,68.400002
20160729220000,198.0,202.800003,61.454546,54,95.400002,100,68.400002
20160729221500,198.0,206.399994,62.545453,54,95.400002,100,68.300003
20160729223000,198.0,206.399994,62.545453,54,97.800003,100,68.400002
20160729224500,198.0,202.800003,61.454546,54,99.300003,100,68.300003
20160729230000,198.0,202.800003,61.454546,54,104.400002,100,68.300003
20160729231500,198.0,202.800003,61.454546,54,104.400002,100,68.199997
20160729233000,198.0,202.800003,61.454546,54,96.199997,100,68.199997
20160729234500,198.0,198.600006,60.18182,54,97.199997,100,68.199997
20160730000000,198.0,194.399994,58.909089,54,102.5,100,68.199997
20160730001500,198.0,194.399994,58.909089,54,106.900002,100,68.199997
20160730003000,198.0,190.199997,57.636363,54,97.800003,100,68.199997
20160730004500,198.0,194.399994,58.909089,54,96.599998,100,68.199997
20160730010000,198.0,196.800003,59.636365,0,96.599998,0,68.0
20160730011500,198.0,196.800003,59.636365,55,99.300003,100,68.0
20160730013000,198.0,194.399994,58.909089,54,101.900002,100,68.099998
20160730014500,198.0,198.600006,60.18182,54,100.199997,100,67.900002
20160730020000,198.0,198.600006,60.18182,54,96.0,100,67.800003
20160730021500,198.0,194.399994,58.909089,54,96.0,100,67.900002
20160730023000,198.0,194.399994,58.909089,54,96.0,100,67.900002
20160730024500,198.0,190.199997,57.636363,54,96.0,100,68.099998
20160730030000,198.0,194.399994,58.909089,55,96.0,100,68.0
20160730031500,198.0,194.399994,58.909089,55,97.699997,100,68.0
20160730033000,198.0,194.399994,58.909089,55,99.800003,100,68.099998
20160730034500,198.0,194.399994,58.909089,55,102.5,100,68.099998
20160730040000,198.0,194.399994,58.909089,55,106.5,100,68.099998
20160730041500,198.0,198.600006,60.18182,55,97.400002,100,68.099998
20160730043000,198.0,194.399994,58.909089,55,94.800003,100,68.099998
20160730044500,198.0,194.399994,58.909089,55,98.900002,100,68.099998
20160730050000,198.0,198.600006,60.18182,55,106.0,100,68.099998
20160730051500,198.0,198.600006,60.18182,55,100.699997,100,67.900002
20160730053000,198.0,210.0,63.636364,55,95.400002,100,67.800003
20160730054500,198.0,206.399994,62.545453,55,94.199997,100,67.800003
20160730060000,198.0,202.800003,61.454546,55,100.099998,100,67.900002
20160730061500,198.0,202.800003,61.454546,55,105.5,100,67.900002
20160730063000,198.0,202.800003,61.454546,55,101.099998,100,67.900002
20160730064500,198.0,202.800003,61.454546,55,99.800003,100,67.900002
20160730070000,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160730071500,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160730073000,198.0,202.800003,61.454546,55,105.099998,100,68.0
20160730074500,198.0,202.800003,61.454546,55,101.300003,100,68.099998
20160730080000,198.0,202.800003,61.454546,55,96.900002,100,68.099998
20160730081500,198.0,202.800003,61.454546,55,96.900002,100,68.099998
20160730083000,198.0,198.600006,60.18182,55,99.099998,100,67.900002
20160730084500,198.0,198.600006,60.18182,55,105.199997,100,67.900002
20160730090000,198.0,194.399994,58.909089,55,96.400002,100,67.900002
20160730091500,198.0,194.399994,58.909089,55,107.699997,100,67.900002
20160730093000,198.0,194.399994,58.909089,55,96.400002,100,67.900002
20160730094500,198.0,194.399994,58.909089,55,89.199997,100,67.900002
20160730100000,198.0,194.399994,58.909089,55,94.199997,100,67.900002
20160730101500,198.0,194.399994,58.909089,55,94.199997,100,67.900002
20160730103000,198.0,190.199997,57.636363,55,91.800003,100,67.900002
20160730104500,198.0,194.399994,58.909089,55,86.900002,100,67.900002
20160730110000,198.0,194.399994,58.909089,55,94.199997,100,67.900002
20160730111500,198.0,194.399994,58.909089,55,87.5,100,67.800003
20160730113000,198.0,194.399994,58.909089,55,92.400002,100,67.800003
20160730114500,198.0,194.399994,58.909089,55,105.699997,100,67.900002
20160730120000,198.0,202.800003,61.454546,55,96.099998,100,68.0
20160730121500,198.0,198.600006,60.18182,55,94.800003,100,68.0
20160730123000,198.0,202.800003,61.454546,55,88.699997,100,68.099998
20160730124500,198.0,202.800003,61.454546,55,83.199997,100,68.099998
20160730130000,198.0,202.800003,61.454546,55,94.199997,100,68.099998
20160730131500,198.0,198.600006,60.18182,55,86.900002,100,68.099998
20160730133000,198.0,202.800003,61.454546,55,81.5,100,68.099998
20160730134500,198.0,202.800003,61.454546,55,105.099998,100,68.099998
20160730140000,198.0,198.600006,60.18182,55,89.900002,100,68.099998
20160730141500,198.0,194.399994,58.909089,55,83.800003,100,68.099998
20160730143000,198.0,194.399994,58.909089,55,79.199997,100,68.199997
20160730144500,198.0,190.199997,57.636363,55,75.400002,100,68.099998
20160730150000,198.0,190.199997,57.636363,55,98.400002,100,68.099998
20160730151500,198.0,194.399994,58.909089,55,92.400002,100,68.199997
20160730153000,198.0,190.199997,57.636363,55,85.0,100,68.199997
20160730154500,198.0,198.600006,60.18182,55,100.699997,100,68.199997
20160730160000,198.0,194.399994,58.909089,55,96.599998,100,68.199997
20160730161500,198.0,194.399994,58.909089,55,94.699997,100,68.300003
20160730163000,198.0,194.399994,58.909089,55,96.599998,100,68.300003
20160730164500,198.0,194.399994,58.909089,55,102.800003,100,68.300003
20160730170000,198.0,194.399994,58.909089,55,95.800003,100,68.300003
20160730171500,198.0,194.399994,58.909089,55,108.400002,100,68.300003
20160730173000,198.0,198.600006,60.18182,55,96.0,100,68.300003
20160730174500,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160730180000,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160730181500,198.0,194.399994,58.909089,55,109.199997,100,68.199997
20160730183000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160730184500,198.0,194.399994,58.909089,55,94.800003,100,68.300003
20160730190000,198.0,198.600006,60.18182,56,97.0,100,68.300003
20160730191500,198.0,198.600006,60.18182,56,93.599998,100,68.300003
20160730193000,198.0,202.800003,61.454546,56,103.599998,100,68.300003
20160730194500,198.0,202.800003,61.454546,56,94.099998,100,68.199997
20160730200000,198.0,194.399994,58.909089,55,105.300003,100,68.199997
20160730201500,198.0,198.600006,60.18182,55,105.300003,100,68.199997
20160730203000,198.0,198.600006,60.18182,55,94.800003,100,68.199997
20160730204500,198.0,198.600006,60.18182,55,94.800003,100,68.199997
20160730210000,198.0,202.800003,61.454546,55,94.800003,100,68.199997
20160730211500,198.0,202.800003,61.454546,55,104.199997,100,68.300003
20160730213000,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160730214500,198.0,198.600006,60.18182,55,102.199997,100,68.199997
20160730220000,198.0,198.600006,60.18182,55,96.0,100,68.199997
20160730221500,198.0,198.600006,60.18182,55,96.0,100,68.199997
20160730223000,198.0,198.600006,60.18182,55,99.099998,100,68.099998
20160730224500,198.0,198.600006,60.18182,55,103.400002,100,68.0
20160730230000,198.0,198.600006,60.18182,55,97.300003,100,67.900002
20160730231500,198.0,198.600006,60.18182,55,104.599998,100,67.900002
20160730233000,198.0,202.800003,61.454546,55,95.300003,100,67.900002
20160730234500,198.0,198.600006,60.18182,55,94.199997,100,67.900002
20160731000000,198.0,198.600006,60.18182,55,96.0,100,67.900002
20160731001500,198.0,198.600006,60.18182,55,97.900002,100,67.900002
20160731003000,198.0,202.800003,61.454546,55,93.0,100,67.900002
20160731004500,198.0,202.800003,61.454546,55,96.5,100,67.900002
20160731010000,198.0,198.600006,60.18182,55,103.900002,100,67.900002
20160731011500,198.0,198.600006,60.18182,55,103.900002,100,67.900002
20160731013000,198.0,198.600006,60.18182,55,97.699997,100,67.900002
20160731014500,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160731020000,198.0,202.800003,61.454546,55,94.800003,100,67.800003
20160731021500,198.0,202.800003,61.454546,55,97.800003,100,67.900002
20160731023000,198.0,198.600006,60.18182,55,105.099998,100,67.800003
20160731024500,198.0,194.399994,58.909089,55,97.900002,100,67.800003
20160731030000,198.0,198.600006,60.18182,55,95.699997,100,67.800003
20160731031500,198.0,194.399994,58.909089,55,94.199997,100,67.800003
20160731033000,198.0,194.399994,58.909089,55,94.199997,100,67.900002
20160731034500,198.0,194.399994,58.909089,55,96.0,100,67.800003
20160731040000,198.0,198.600006,60.18182,55,96.0,100,67.900002
20160731041500,198.0,194.399994,58.909089,55,104.199997,100,67.800003
20160731043000,198.0,194.399994,58.909089,55,102.400002,100,67.800003
20160731044500,198.0,198.600006,60.18182,55,93.800003,100,67.800003
20160731050000,198.0,198.600006,60.18182,55,96.699997,100,67.800003
20160731051500,198.0,198.600006,60.18182,55,105.699997,100,67.800003
20160731053000,198.0,198.600006,60.18182,55,93.5,100,67.800003
20160731054500,198.0,198.600006,60.18182,55,94.900002,100,67.800003
20160731060000,198.0,202.800003,61.454546,55,96.300003,100,67.699997
20160731061500,198.0,206.399994,62.545453,55,100.800003,100,67.699997
20160731063000,198.0,206.399994,62.545453,55,105.400002,100,67.800003
20160731064500,198.0,206.399994,62.545453,55,102.699997,100,67.800003
20160731070000,198.0,202.800003,61.454546,55,101.400002,100,67.800003
20160731071500,198.0,206.399994,62.545453,55,95.300003,100,67.800003
20160731073000,198.0,202.800003,61.454546,55,95.300003,100,67.900002
20160731074500,198.0,198.600006,60.18182,55,95.300003,100,67.900002
20160731080000,198.0,202.800003,61.454546,55,105.199997,100,67.900002
20160731081500,198.0,202.800003,61.454546,55,95.400002,100,67.900002
20160731083000,198.0,194.399994,58.909089,55,102.800003,100,68.0
20160731084500,198.0,194.399994,58.909089,55,102.800003,100,68.0
20160731090000,198.0,190.199997,57.636363,55,97.800003,100,67.900002
20160731091500,198.0,194.399994,58.909089,55,92.400002,100,67.900002
20160731093000,198.0,190.199997,57.636363,55,106.900002,100,67.900002
20160731094500,198.0,194.399994,58.909089,55,104.800003,100,68.0
20160731100000,198.0,194.399994,58.909089,55,97.199997,100,68.099998
20160731101500,198.0,194.399994,58.909089,55,107.099998,100,68.199997
20160731103000,198.0,194.399994,58.909089,55,92.400002,100,68.199997
20160731104500,198.0,194.399994,58.909089,55,85.599998,100,68.199997
20160731110000,198.0,194.399994,58.909089,55,96.400002,100,68.199997
20160731111500,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20160731113000,198.0,202.800003,61.454546,55,83.800003,100,68.099998
20160731114500,198.0,206.399994,62.545453,55,78.699997,100,68.099998
20160731120000,198.0,202.800003,61.454546,55,85.0,100,68.199997
20160731121500,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20160731123000,198.0,198.600006,60.18182,55,86.300003,100,68.199997
20160731124500,198.0,202.800003,61.454546,55,93.0,100,68.099998
20160731130000,198.0,198.600006,60.18182,55,86.900002,100,68.199997
20160731131500,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20160731133000,198.0,194.399994,58.909089,55,92.400002,100,68.199997
20160731134500,198.0,194.399994,58.909089,55,106.099998,100,68.199997
20160731140000,198.0,194.399994,58.909089,55,104.0,100,68.199997
20160731141500,198.0,194.399994,58.909089,55,97.800003,100,68.199997
20160731143000,198.0,194.399994,58.909089,55,97.800003,100,68.199997
20160731144500,198.0,194.399994,58.909089,55,105.199997,100,68.199997
20160731150000,198.0,194.399994,58.909089,55,99.099998,100,68.199997
20160731151500,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160731153000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160731154500,198.0,198.600006,60.18182,55,96.0,100,68.199997
20160731160000,198.0,194.399994,58.909089,55,96.0,100,68.099998
20160731161500,198.0,194.399994,58.909089,55,100.599998,100,68.099998
20160731163000,198.0,194.399994,58.909089,55,103.699997,100,68.099998
20160731164500,198.0,194.399994,58.909089,55,96.0,100,68.099998
20160731170000,198.0,198.600006,60.18182,55,96.0,100,68.099998
20160731171500,198.0,202.800003,61.454546,55,96.0,100,68.099998
20160731173000,198.0,202.800003,61.454546,55,96.0,100,68.099998
20160731174500,198.0,198.600006,60.18182,55,103.300003,100,68.099998
20160731180000,198.0,202.800003,61.454546,55,103.300003,100,68.099998
20160731181500,198.0,202.800003,61.454546,55,96.599998,100,68.099998
20160731183000,198.0,202.800003,61.454546,55,94.800003,100,68.199997
20160731184500,198.0,194.399994,58.909089,55,105.900002,100,68.199997
20160731190000,198.0,194.399994,58.909089,55,99.699997,100,68.199997
20160731191500,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160731193000,198.0,194.399994,58.909089,55,96.0,100,68.099998
20160731194500,198.0,194.399994,58.909089,55,96.0,100,68.0
20160731200000,198.0,194.399994,58.909089,55,96.0,100,67.900002
20160731201500,198.0,194.399994,58.909089,55,96.0,100,68.0
20160731203000,198.0,194.399994,58.909089,55,105.300003,100,68.0
20160731204500,198.0,194.399994,58.909089,55,99.699997,100,68.099998
20160731210000,198.0,190.199997,57.636363,55,95.599998,100,68.099998
20160731211500,198.0,194.399994,58.909089,55,100.099998,100,68.099998
20160731213000,198.0,194.399994,58.909089,55,106.800003,100,68.099998
20160731214500,198.0,198.600006,60.18182,55,99.699997,100,68.099998
20160731220000,198.0,202.800003,61.454546,55,97.800003,100,68.0
20160731221500,198.0,202.800003,61.454546,55,97.800003,100,68.099998
20160731223000,198.0,198.600006,60.18182,55,96.0,100,68.0
20160731224500,198.0,202.800003,61.454546,55,94.800003,100,68.0
20160731230000,198.0,202.800003,61.454546,55,100.5,100,68.0
20160731231500,198.0,198.600006,60.18182,55,100.5,100,68.0
20160731233000,198.0,198.600006,60.18182,55,96.0,100,68.0
20160731234500,198.0,198.600006,60.18182,55,96.0,100,68.0
20160801000000,198.0,198.600006,60.18182,55,106.0,100,68.0
20160801001500,198.0,198.600006,60.18182,55,99.099998,100,68.099998
20160801003000,198.0,198.600006,60.18182,55,94.800003,100,68.099998
20160801004500,198.0,198.600006,60.18182,55,104.900002,100,68.099998
20160801010000,198.0,194.399994,58.909089,55,102.900002,100,68.0
20160801011500,198.0,190.199997,57.636363,55,96.599998,100,68.0
20160801013000,198.0,190.199997,57.636363,55,95.400002,100,68.0
20160801014500,198.0,194.399994,58.909089,55,104.099998,100,68.0
20160801020000,198.0,194.399994,58.909089,55,100.300003,100,67.900002
20160801021500,198.0,198.600006,60.18182,55,94.800003,100,67.900002
20160801023000,198.0,194.399994,58.909089,55,101.800003,100,67.900002
20160801024500,198.0,198.600006,60.18182,55,101.800003,100,67.900002
20160801030000,198.0,198.600006,60.18182,55,96.0,100,67.900002
20160801031500,198.0,202.800003,61.454546,55,96.0,100,67.900002
20160801033000,198.0,202.800003,61.454546,55,104.300003,100,67.900002
20160801034500,198.0,202.800003,61.454546,55,100.0,100,67.900002
20160801040000,198.0,202.800003,61.454546,55,95.5,100,67.800003
20160801041500,198.0,206.399994,62.545453,55,95.5,100,67.800003
20160801043000,198.0,206.399994,62.545453,55,102.099998,100,67.800003
20160801044500,198.0,206.399994,62.545453,55,94.199997,100,67.800003
20160801050000,198.0,206.399994,62.545453,55,105.099998,100,67.800003
20160801051500,198.0,202.800003,61.454546,55,96.0,100,67.800003
20160801053000,198.0,202.800003,61.454546,55,98.699997,100,67.800003
20160801054500,198.0,202.800003,61.454546,55,105.400002,100,67.800003
20160801060000,198.0,202.800003,61.454546,55,105.400002,100,67.699997
20160801061500,198.0,194.399994,58.909089,55,96.599998,100,67.800003
20160801063000,198.0,190.199997,57.636363,55,101.800003,100,67.800003
20160801064500,198.0,194.399994,58.909089,55,101.800003,100,67.800003
20160801070000,198.0,190.199997,57.636363,55,97.199997,100,67.800003
20160801071500,198.0,190.199997,57.636363,55,97.199997,100,67.699997
20160801073000,198.0,190.199997,57.636363,55,99.099998,100,67.599998
20160801074500,198.0,194.399994,58.909089,55,99.099998,100,67.800003
20160801080000,198.0,194.399994,58.909089,55,99.099998,100,67.699997
20160801081500,198.0,190.199997,57.636363,55,97.800003,100,67.900002
20160801083000,198.0,194.399994,58.909089,55,101.900002,100,68.099998
20160801084500,198.0,190.199997,57.636363,55,97.800003,100,68.099998
20160801090000,198.0,190.199997,57.636363,55,97.800003,100,68.199997
20160801091500,198.0,198.600006,60.18182,55,94.199997,100,68.300003
20160801093000,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160801094500,198.0,194.399994,58.909089,55,101.699997,100,68.400002
20160801100000,198.0,190.199997,57.636363,55,96.599998,100,68.400002
20160801101500,198.0,190.199997,57.636363,55,94.800003,100,68.599998
20160801103000,198.0,194.399994,58.909089,55,106.0,100,68.699997
20160801104500,198.0,194.399994,58.909089,55,97.099998,100,68.599998
20160801110000,198.0,190.199997,57.636363,55,94.800003,100,68.599998
20160801111500,198.0,194.399994,58.909089,55,94.800003,100,68.400002
20160801113000,198.0,194.399994,58.909089,55,94.800003,100,68.400002
20160801114500,198.0,194.399994,58.909089,55,97.900002,100,68.400002
20160801120000,198.0,194.399994,58.909089,55,99.0,100,68.599998
20160801121500,198.0,198.600006,60.18182,55,96.599998,100,68.599998
20160801123000,198.0,194.399994,58.909089,55,99.0,100,68.699997
20160801124500,198.0,194.399994,58.909089,55,97.900002,100,68.699997
20160801130000,198.0,198.600006,60.18182,55,94.800003,100,68.599998
20160801131500,198.0,194.399994,58.909089,55,104.300003,100,68.400002
20160801133000,198.0,194.399994,58.909089,55,95.900002,100,68.400002
20160801134500,198.0,194.399994,58.909089,55,104.300003,100,68.300003
20160801140000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160801141500,198.0,198.600006,60.18182,55,98.599998,100,68.199997
20160801143000,198.0,194.399994,58.909089,55,98.599998,100,68.199997
20160801144500,198.0,198.600006,60.18182,55,90.5,100,68.300003
20160801150000,198.0,198.600006,60.18182,55,84.400002,100,68.400002
20160801151500,198.0,202.800003,61.454546,55,99.099998,100,68.400002
20160801153000,198.0,202.800003,61.454546,55,88.699997,100,68.400002
20160801154500,198.0,202.800003,61.454546,55,82.599998,100,68.300003
20160801160000,198.0,202.800003,61.454546,55,91.099998,100,68.300003
20160801161500,198.0,206.399994,62.545453,55,98.599998,100,68.300003
20160801163000,198.0,202.800003,61.454546,55,93.5,100,68.400002
20160801164500,198.0,202.800003,61.454546,55,99.900002,100,68.400002
20160801170000,198.0,202.800003,61.454546,55,95.199997,100,68.300003
20160801171500,198.0,202.800003,61.454546,55,101.0,100,68.400002
20160801173000,198.0,202.800003,61.454546,55,92.400002,100,68.400002
20160801174500,198.0,202.800003,61.454546,55,87.400002,100,68.300003
20160801180000,198.0,198.600006,60.18182,55,95.800003,100,68.199997
20160801181500,198.0,194.399994,58.909089,55,97.099998,100,68.300003
