PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160801183000,198.0,194.399994,58.909089,55,99.099998,100,68.300003
20160801184500,198.0,194.399994,58.909089,55,96.0,100,68.300003
20160801190000,198.0,194.399994,58.909089,55,103.599998,100,68.300003
20160801191500,198.0,194.399994,58.909089,55,95.800003,100,68.300003
20160801193000,198.0,190.199997,57.636363,55,94.800003,100,68.400002
20160801194500,198.0,194.399994,58.909089,55,98.599998,100,68.400002
20160801200000,198.0,194.399994,58.909089,55,94.199997,100,68.300003
20160801201500,198.0,198.600006,60.18182,55,96.800003,100,68.400002
20160801203000,198.0,202.800003,61.454546,55,95.400002,100,68.300003
20160801204500,198.0,202.800003,61.454546,55,96.800003,100,68.300003
20160801210000,198.0,202.800003,61.454546,55,101.599998,100,68.300003
20160801211500,198.0,202.800003,61.454546,55,99.5,100,68.300003
20160801213000,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160801214500,198.0,202.800003,61.454546,55,96.0,100,68.199997
20160801220000,198.0,206.399994,62.545453,55,105.400002,100,68.199997
20160801221500,198.0,206.399994,62.545453,55,95.400002,100,68.199997
20160801223000,198.0,206.399994,62.545453,55,101.099998,100,68.199997
20160801224500,198.0,202.800003,61.454546,55,99.699997,100,68.199997
20160801230000,198.0,202.800003,61.454546,55,94.400002,100,68.099998
20160801231500,198.0,202.800003,61.454546,55,100.300003,100,68.099998
20160801233000,198.0,202.800003,61.454546,55,100.300003,100,68.099998
20160801234500,198.0,202.800003,61.454546,55,102.699997,100,68.099998
20160802000000,198.0,202.800003,61.454546,55,94.800003,100,68.0
20160802001500,198.0,202.800003,61.454546,55,96.099998,100,68.0
20160802003000,198.0,202.800003,61.454546,55,98.099998,100,68.0
20160802004500,198.0,198.600006,60.18182,55,102.0,100,68.099998
20160802010000,198.0,194.399994,58.909089,55,104.400002,100,67.900002
20160802011500,198.0,190.199997,57.636363,55,99.0,100,67.900002
20160802013000,198.0,194.399994,58.909089,55,94.699997,100,68.0
20160802014500,198.0,194.399994,58.909089,55,94.699997,100,67.900002
20160802020000,198.0,194.399994,58.909089,55,94.699997,100,68.0
20160802021500,198.0,194.399994,58.909089,55,96.800003,100,68.0
20160802023000,198.0,194.399994,58.909089,55,99.400002,100,67.900002
20160802024500,198.0,194.399994,58.909089,55,103.0,100,67.900002
20160802030000,198.0,194.399994,58.909089,55,101.0,100,67.800003
20160802031500,198.0,194.399994,58.909089,55,96.5,100,67.800003
20160802033000,198.0,198.600006,60.18182,55,95.300003,100,67.800003
20160802034500,198.0,206.399994,62.545453,55,93.599998,100,67.900002
20160802040000,198.0,202.800003,61.454546,55,93.599998,100,67.900002
20160802041500,198.0,202.800003,61.454546,55,98.300003,100,67.800003
20160802043000,198.0,206.399994,62.545453,55,101.900002,100,67.900002
20160802044500,198.0,202.800003,61.454546,55,101.900002,100,67.900002
20160802050000,198.0,206.399994,62.545453,55,97.300003,100,67.900002
20160802051500,198.0,202.800003,61.454546,55,94.199997,100,67.900002
20160802053000,198.0,202.800003,61.454546,55,97.199997,100,67.900002
20160802054500,198.0,202.800003,61.454546,55,97.199997,100,67.900002
20160802060000,198.0,198.600006,60.18182,55,94.800003,100,67.900002
20160802061500,198.0,190.199997,57.636363,55,97.199997,100,67.900002
20160802063000,198.0,190.199997,57.636363,55,102.800003,100,67.900002
20160802064500,198.0,194.399994,58.909089,55,94.800003,100,68.0
20160802070000,198.0,194.399994,58.909089,55,100.300003,100,68.099998
20160802071500,198.0,194.399994,58.909089,55,103.599998,100,68.099998
20160802073000,198.0,194.399994,58.909089,55,95.400002,100,67.900002
20160802074500,198.0,194.399994,58.909089,55,98.5,100,68.099998
20160802080000,198.0,194.399994,58.909089,55,94.199997,100,68.099998
20160802081500,198.0,194.399994,58.909089,55,97.599998,100,68.199997
20160802083000,198.0,198.600006,60.18182,55,94.800003,100,68.300003
20160802084500,198.0,194.399994,58.909089,55,102.800003,100,68.400002
20160802090000,198.0,198.600006,60.18182,55,96.599998,100,68.400002
20160802091500,198.0,194.399994,58.909089,55,94.800003,100,68.599998
20160802093000,198.0,194.399994,58.909089,55,94.800003,100,68.699997
20160802094500,198.0,198.600006,60.18182,55,90.5,100,68.800003
20160802100000,198.0,194.399994,58.909089,55,97.199997,100,68.800003
20160802101500,198.0,198.600006,60.18182,55,102.0,100,68.900002
20160802103000,198.0,194.399994,58.909089,55,97.900002,100,68.900002
20160802104500,198.0,198.600006,60.18182,55,95.5,100,68.900002
20160802110000,198.0,194.399994,58.909089,55,101.300003,100,68.800003
20160802111500,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160802113000,198.0,194.399994,58.909089,55,87.5,100,68.800003
20160802114500,198.0,194.399994,58.909089,55,83.199997,100,68.900002
20160802120000,198.0,194.399994,58.909089,55,80.199997,100,69.0
20160802121500,198.0,190.199997,57.636363,55,98.800003,100,68.900002
20160802123000,198.0,194.399994,58.909089,55,89.300003,100,69.0
20160802124500,198.0,190.199997,57.636363,55,97.300003,100,69.099998
20160802130000,198.0,190.199997,57.636363,55,89.300003,100,69.099998
20160802131500,198.0,190.199997,57.636363,55,92.400002,100,69.099998
20160802133000,198.0,194.399994,58.909089,55,88.099998,100,69.099998
20160802134500,198.0,194.399994,58.909089,55,83.800003,100,69.099998
20160802140000,198.0,194.399994,58.909089,55,80.599998,100,69.0
20160802141500,198.0,194.399994,58.909089,55,94.599998,100,69.099998
20160802143000,198.0,194.399994,58.909089,55,98.099998,100,69.099998
20160802144500,198.0,194.399994,58.909089,55,98.099998,100,69.099998
20160802150000,198.0,194.399994,58.909089,55,99.099998,100,69.099998
20160802151500,198.0,194.399994,58.909089,55,96.599998,100,69.199997
20160802153000,198.0,198.600006,60.18182,55,105.400002,100,69.199997
20160802154500,198.0,194.399994,58.909089,55,105.400002,100,69.199997
20160802160000,198.0,198.600006,60.18182,55,99.699997,100,69.199997
20160802161500,198.0,194.399994,58.909089,55,97.199997,100,69.199997
20160802163000,198.0,194.399994,58.909089,55,105.099998,100,69.199997
20160802164500,198.0,202.800003,61.454546,55,97.800003,100,69.199997
20160802170000,198.0,198.600006,60.18182,55,96.599998,100,69.300003
20160802171500,198.0,202.800003,61.454546,55,100.400002,100,69.199997
20160802173000,198.0,202.800003,61.454546,55,96.599998,100,69.199997
20160802174500,198.0,202.800003,61.454546,55,105.099998,100,69.199997
20160802180000,198.0,202.800003,61.454546,55,97.199997,100,69.099998
20160802181500,198.0,194.399994,58.909089,55,104.300003,100,69.099998
20160802183000,198.0,194.399994,58.909089,55,97.300003,100,69.099998
20160802184500,198.0,194.399994,58.909089,55,106.0,100,68.900002
20160802190000,198.0,198.600006,60.18182,55,96.0,100,68.900002
20160802191500,198.0,194.399994,58.909089,55,99.300003,100,68.800003
20160802193000,198.0,198.600006,60.18182,55,97.300003,100,68.699997
20160802194500,198.0,198.600006,60.18182,55,97.300003,100,68.699997
20160802200000,198.0,198.600006,60.18182,55,105.099998,100,68.699997
20160802201500,198.0,198.600006,60.18182,55,95.800003,100,68.699997
20160802203000,198.0,202.800003,61.454546,55,98.699997,100,68.699997
20160802204500,198.0,198.600006,60.18182,55,103.400002,100,68.599998
20160802210000,198.0,206.399994,62.545453,55,95.5,100,68.599998
20160802211500,198.0,206.399994,62.545453,55,95.5,100,68.599998
20160802213000,198.0,206.399994,62.545453,55,100.400002,100,68.5
20160802214500,198.0,202.800003,61.454546,55,100.400002,100,68.400002
20160802220000,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160802221500,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160802223000,198.0,202.800003,61.454546,55,95.400002,100,68.300003
20160802224500,198.0,202.800003,61.454546,55,99.099998,100,68.300003
20160802230000,198.0,198.600006,60.18182,55,97.300003,100,68.199997
20160802231500,198.0,194.399994,58.909089,55,97.300003,100,68.199997
20160802233000,198.0,190.199997,57.636363,55,99.300003,100,68.199997
20160802234500,198.0,194.399994,58.909089,55,97.900002,100,68.199997
20160803000000,198.0,194.399994,58.909089,55,99.900002,100,68.199997
20160803001500,198.0,206.399994,62.545453,55,98.900002,100,68.099998
20160803003000,198.0,202.800003,61.454546,55,95.400002,100,68.099998
20160803004500,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20160803010000,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20160803011500,198.0,198.600006,60.18182,55,97.199997,100,67.900002
20160803013000,198.0,198.600006,60.18182,55,99.800003,100,68.0
20160803014500,198.0,194.399994,58.909089,55,102.599998,100,67.900002
20160803020000,198.0,198.600006,60.18182,55,96.599998,100,67.900002
20160803021500,198.0,198.600006,60.18182,55,101.0,100,67.900002
20160803023000,198.0,194.399994,58.909089,55,99.400002,100,67.900002
20160803024500,198.0,190.199997,57.636363,55,98.400002,100,67.900002
20160803030000,198.0,190.199997,57.636363,55,96.599998,100,67.900002
20160803031500,198.0,190.199997,57.636363,55,96.599998,100,68.0
20160803033000,198.0,194.399994,58.909089,55,96.599998,100,68.0
20160803034500,198.0,194.399994,58.909089,55,95.5,100,68.0
20160803040000,198.0,190.199997,57.636363,55,97.5,100,68.099998
20160803041500,198.0,194.399994,58.909089,55,106.0,100,68.099998
20160803043000,198.0,194.399994,58.909089,55,103.800003,100,68.099998
20160803044500,198.0,194.399994,58.909089,55,100.300003,100,68.099998
20160803050000,198.0,190.199997,57.636363,55,98.699997,100,68.0
20160803051500,198.0,194.399994,58.909089,55,97.199997,100,67.900002
20160803053000,198.0,194.399994,58.909089,55,97.199997,100,67.900002
20160803054500,198.0,198.600006,60.18182,55,95.900002,100,67.900002
20160803060000,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160803061500,198.0,202.800003,61.454546,55,94.800003,100,68.0
20160803063000,198.0,202.800003,61.454546,55,94.800003,100,68.099998
20160803064500,198.0,202.800003,61.454546,55,94.800003,100,68.199997
20160803070000,198.0,202.800003,61.454546,55,97.599998,100,68.199997
20160803071500,198.0,202.800003,61.454546,55,97.599998,100,68.199997
20160803073000,198.0,198.600006,60.18182,55,105.199997,100,68.199997
20160803074500,198.0,190.199997,57.636363,55,96.099998,100,68.400002
20160803080000,198.0,194.399994,58.909089,55,100.300003,100,68.400002
20160803081500,198.0,194.399994,58.909089,55,102.400002,100,68.5
20160803083000,198.0,190.199997,57.636363,55,96.800003,100,68.699997
20160803084500,198.0,194.399994,58.909089,55,103.599998,100,68.699997
20160803090000,198.0,194.399994,58.909089,55,97.0,100,68.800003
20160803091500,198.0,190.199997,57.636363,55,106.0,100,68.800003
20160803093000,198.0,190.199997,57.636363,55,99.699997,100,68.900002
20160803094500,198.0,198.600006,60.18182,56,95.5,100,68.900002
20160803100000,198.0,198.600006,60.18182,56,102.0,100,68.900002
20160803101500,198.0,198.600006,60.18182,56,96.0,100,68.900002
20160803103000,198.0,198.600006,60.18182,56,104.400002,100,68.800003
20160803104500,198.0,198.600006,60.18182,56,95.400002,100,68.800003
20160803110000,198.0,202.800003,61.454546,56,101.199997,100,68.599998
20160803111500,198.0,202.800003,61.454546,55,101.199997,100,68.300003
20160803113000,198.0,206.399994,62.545453,55,95.400002,100,68.300003
20160803114500,198.0,202.800003,61.454546,55,96.599998,100,68.199997
20160803120000,198.0,202.800003,61.454546,55,100.300003,100,68.400002
20160803121500,198.0,202.800003,61.454546,55,103.0,100,68.199997
20160803123000,198.0,202.800003,61.454546,55,96.0,100,68.199997
20160803124500,198.0,202.800003,61.454546,55,105.099998,100,68.199997
20160803130000,198.0,194.399994,58.909089,55,100.5,100,68.099998
20160803131500,198.0,194.399994,58.909089,56,91.699997,100,68.300003
20160803133000,198.0,194.399994,58.909089,56,90.5,100,68.199997
20160803134500,198.0,194.399994,58.909089,56,90.5,100,68.199997
20160803140000,198.0,194.399994,58.909089,56,90.5,100,68.099998
20160803141500,198.0,194.399994,58.909089,56,90.5,100,68.199997
20160803143000,198.0,194.399994,58.909089,56,90.5,100,68.199997
20160803144500,198.0,194.399994,58.909089,56,90.5,100,68.199997
20160803150000,198.0,198.600006,60.18182,56,90.5,100,68.199997
20160803151500,198.0,198.600006,60.18182,56,90.5,100,68.300003
20160803153000,198.0,198.600006,60.18182,56,92.800003,100,68.199997
20160803154500,198.0,198.600006,60.18182,56,96.199997,100,68.199997
20160803160000,198.0,198.600006,60.18182,56,104.300003,100,68.300003
20160803161500,198.0,202.800003,61.454546,56,96.099998,100,68.300003
20160803163000,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20160803164500,198.0,206.399994,62.545453,55,90.5,100,68.300003
20160803170000,198.0,202.800003,61.454546,55,91.900002,100,68.300003
20160803171500,198.0,202.800003,61.454546,55,100.599998,100,68.300003
20160803173000,198.0,202.800003,61.454546,55,92.400002,100,68.199997
20160803174500,198.0,202.800003,61.454546,55,90.5,100,68.199997
20160803180000,198.0,206.399994,62.545453,55,98.300003,100,68.199997
20160803181500,198.0,202.800003,61.454546,55,101.599998,100,68.199997
20160803183000,198.0,206.399994,62.545453,55,94.800003,100,68.199997
20160803184500,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160803190000,198.0,190.199997,57.636363,55,91.099998,100,68.300003
20160803191500,198.0,190.199997,57.636363,55,91.099998,100,68.300003
20160803193000,198.0,190.199997,57.636363,55,104.300003,100,68.300003
20160803194500,198.0,190.199997,57.636363,55,98.400002,100,68.300003
20160803200000,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160803201500,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160803203000,198.0,194.399994,58.909089,55,105.099998,100,68.199997
20160803204500,198.0,194.399994,58.909089,55,96.099998,100,68.199997
20160803210000,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160803211500,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160803213000,198.0,198.600006,60.18182,55,104.300003,100,68.099998
20160803214500,198.0,198.600006,60.18182,55,98.0,100,68.099998
20160803220000,198.0,198.600006,60.18182,55,94.199997,100,68.099998
20160803221500,198.0,198.600006,60.18182,55,91.699997,100,68.099998
20160803223000,198.0,198.600006,60.18182,55,90.5,100,68.099998
20160803224500,198.0,202.800003,61.454546,55,104.300003,100,68.099998
20160803230000,198.0,202.800003,61.454546,55,94.199997,100,68.099998
20160803231500,198.0,202.800003,61.454546,55,90.5,100,68.099998
20160803233000,198.0,202.800003,61.454546,55,90.5,100,68.099998
20160803234500,198.0,202.800003,61.454546,55,102.400002,100,68.099998
20160804000000,198.0,206.399994,62.545453,55,94.599998,100,68.0
20160804001500,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20160804003000,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20160804004500,198.0,194.399994,58.909089,55,101.800003,100,67.900002
20160804010000,198.0,194.399994,58.909089,55,92.400002,100,68.0
20160804011500,198.0,194.399994,58.909089,55,95.900002,100,68.0
20160804013000,198.0,194.399994,58.909089,55,99.699997,100,68.0
20160804014500,198.0,194.399994,58.909089,55,90.5,100,67.900002
20160804020000,198.0,198.600006,60.18182,55,105.099998,100,67.900002
20160804021500,198.0,198.600006,60.18182,55,92.400002,100,67.900002
20160804023000,198.0,198.600006,60.18182,55,95.900002,100,67.900002
20160804024500,198.0,198.600006,60.18182,55,98.099998,100,67.900002
20160804030000,198.0,198.600006,60.18182,55,92.400002,100,67.900002
20160804031500,198.0,206.399994,62.545453,55,92.400002,100,67.900002
20160804033000,198.0,206.399994,62.545453,55,96.0,100,67.900002
20160804034500,198.0,202.800003,61.454546,55,90.400002,100,67.900002
20160804040000,198.0,202.800003,61.454546,55,100.400002,100,67.800003
20160804041500,198.0,202.800003,61.454546,55,90.5,100,67.800003
20160804043000,198.0,202.800003,61.454546,55,104.199997,100,67.800003
20160804044500,198.0,202.800003,61.454546,55,91.099998,100,67.699997
20160804050000,198.0,202.800003,61.454546,55,101.699997,100,67.699997
20160804051500,198.0,202.800003,61.454546,55,91.099998,100,67.800003
20160804053000,198.0,206.399994,62.545453,55,99.699997,100,67.800003
20160804054500,198.0,198.600006,60.18182,55,97.099998,100,67.800003
20160804060000,198.0,194.399994,58.909089,55,93.599998,100,67.800003
20160804061500,198.0,194.399994,58.909089,55,91.099998,100,67.800003
20160804063000,198.0,194.399994,58.909089,55,94.0,100,67.800003
20160804064500,198.0,194.399994,58.909089,55,102.0,100,67.900002
20160804070000,198.0,194.399994,58.909089,55,91.699997,100,67.900002
20160804071500,198.0,194.399994,58.909089,55,104.300003,100,68.0
20160804073000,198.0,194.399994,58.909089,55,93.0,100,68.0
20160804074500,198.0,194.399994,58.909089,55,90.5,100,68.099998
20160804080000,198.0,194.399994,58.909089,55,103.599998,100,68.099998
20160804081500,198.0,194.399994,58.909089,55,99.099998,100,68.099998
20160804083000,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160804084500,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160804090000,198.0,190.199997,57.636363,55,91.099998,100,68.199997
20160804091500,198.0,190.199997,57.636363,55,91.099998,100,68.599998
20160804093000,198.0,198.600006,60.18182,56,91.099998,100,68.699997
20160804094500,198.0,194.399994,58.909089,56,91.099998,100,68.699997
20160804100000,198.0,194.399994,58.909089,56,91.099998,100,68.699997
20160804101500,198.0,198.600006,60.18182,56,91.099998,100,68.699997
20160804103000,198.0,198.600006,60.18182,56,91.099998,100,68.699997
20160804104500,198.0,194.399994,58.909089,56,91.099998,100,68.699997
20160804110000,198.0,198.600006,60.18182,56,91.099998,100,68.599998
20160804111500,198.0,194.399994,58.909089,56,86.199997,100,68.699997
20160804113000,198.0,194.399994,58.909089,56,91.099998,100,68.699997
20160804114500,198.0,194.399994,58.909089,56,91.099998,100,68.699997
20160804120000,198.0,194.399994,58.909089,56,91.099998,100,68.699997
20160804121500,198.0,206.399994,62.545453,55,85.599998,100,68.699997
20160804123000,198.0,202.800003,61.454546,55,100.300003,100,68.699997
20160804124500,198.0,202.800003,61.454546,55,95.400002,100,68.699997
20160804130000,198.0,202.800003,61.454546,55,88.099998,100,68.800003
20160804131500,198.0,206.399994,62.545453,55,82.800003,100,68.699997
20160804133000,198.0,202.800003,61.454546,55,105.800003,100,68.900002
20160804134500,198.0,202.800003,61.454546,55,99.5,100,69.099998
20160804140000,198.0,202.800003,61.454546,55,89.300003,100,69.199997
20160804141500,198.0,202.800003,61.454546,55,85.0,100,69.199997
20160804143000,198.0,202.800003,61.454546,55,89.5,100,69.199997
20160804144500,198.0,202.800003,61.454546,55,86.199997,100,69.300003
20160804150000,198.0,202.800003,61.454546,55,82.199997,100,69.300003
20160804151500,198.0,202.800003,61.454546,55,78.699997,100,69.199997
20160804153000,198.0,202.800003,61.454546,55,102.099998,100,69.099998
20160804154500,198.0,202.800003,61.454546,55,89.5,100,69.199997
20160804160000,198.0,202.800003,61.454546,55,91.900002,100,69.099998
20160804161500,198.0,202.800003,61.454546,55,91.900002,100,69.0
20160804163000,198.0,206.399994,62.545453,55,90.5,100,69.0
20160804164500,198.0,206.399994,62.545453,55,90.5,100,69.099998
20160804170000,198.0,202.800003,61.454546,55,92.900002,100,69.099998
20160804171500,198.0,202.800003,61.454546,55,89.300003,100,68.900002
20160804173000,198.0,202.800003,61.454546,55,91.099998,100,68.800003
20160804174500,198.0,198.600006,60.18182,55,92.199997,100,68.699997
20160804180000,198.0,198.600006,60.18182,55,92.199997,100,68.599998
20160804181500,198.0,202.800003,61.454546,55,92.199997,100,68.599998
20160804183000,198.0,202.800003,61.454546,55,93.699997,100,68.5
20160804184500,198.0,198.600006,60.18182,55,94.800003,100,68.5
20160804190000,198.0,198.600006,60.18182,55,101.800003,100,68.400002
20160804191500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160804193000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160804194500,198.0,198.600006,60.18182,55,90.5,100,68.300003
20160804200000,198.0,202.800003,61.454546,55,99.599998,100,68.300003
20160804201500,198.0,198.600006,60.18182,55,104.400002,100,68.400002
20160804203000,198.0,198.600006,60.18182,55,97.599998,100,68.400002
20160804204500,198.0,202.800003,61.454546,55,101.900002,100,68.5
20160804210000,198.0,198.600006,60.18182,55,101.900002,100,68.400002
20160804211500,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160804213000,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160804214500,198.0,202.800003,61.454546,55,94.400002,100,68.400002
20160804220000,198.0,198.600006,60.18182,55,93.0,100,68.400002
20160804221500,198.0,202.800003,61.454546,55,93.0,100,68.400002
20160804223000,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160804224500,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160804230000,198.0,202.800003,61.454546,55,96.5,100,68.400002
20160804231500,198.0,202.800003,61.454546,55,105.099998,100,68.400002
20160804233000,198.0,198.600006,60.18182,55,102.800003,100,68.300003
20160804234500,198.0,202.800003,61.454546,55,97.5,100,68.300003
20160805000000,198.0,198.600006,60.18182,55,94.199997,100,68.199997
20160805001500,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160805003000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160805004500,198.0,198.600006,60.18182,55,94.5,100,68.199997
20160805010000,198.0,198.600006,60.18182,55,102.900002,100,68.199997
20160805011500,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160805013000,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160805014500,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20160805020000,198.0,198.600006,60.18182,55,104.800003,100,68.099998
20160805021500,198.0,198.600006,60.18182,55,98.599998,100,68.099998
20160805023000,198.0,198.600006,60.18182,55,93.0,100,68.099998
20160805024500,198.0,198.600006,60.18182,55,90.5,100,68.099998
20160805030000,198.0,202.800003,61.454546,55,99.800003,100,68.099998
20160805031500,198.0,202.800003,61.454546,55,98.0,100,68.099998
20160805033000,198.0,202.800003,61.454546,55,91.699997,100,68.099998
20160805034500,198.0,202.800003,61.454546,55,94.5,100,68.099998
20160805040000,198.0,202.800003,61.454546,55,97.800003,100,68.0
20160805041500,198.0,202.800003,61.454546,55,90.5,100,68.099998
20160805043000,198.0,198.600006,60.18182,55,95.699997,100,68.099998
20160805044500,198.0,202.800003,61.454546,55,99.699997,100,68.099998
20160805050000,198.0,202.800003,61.454546,55,91.199997,100,68.099998
20160805051500,198.0,198.600006,60.18182,55,93.800003,100,68.099998
20160805053000,198.0,190.199997,57.636363,55,100.300003,100,68.099998
20160805054500,198.0,194.399994,58.909089,55,91.699997,100,68.099998
20160805060000,198.0,194.399994,58.909089,55,89.300003,100,68.099998
20160805061500,198.0,194.399994,58.909089,55,89.300003,100,68.099998
20160805063000,198.0,194.399994,58.909089,55,101.800003,100,68.099998
20160805064500,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160805070000,198.0,198.600006,60.18182,55,90.5,100,68.099998
20160805071500,198.0,198.600006,60.18182,55,89.300003,100,68.199997
20160805073000,198.0,194.399994,58.909089,55,104.5,100,68.099998
20160805074500,198.0,198.600006,60.18182,55,95.400002,100,68.0
20160805080000,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160805081500,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20160805083000,198.0,198.600006,60.18182,55,92.400002,100,68.400002
20160805084500,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160805090000,198.0,194.399994,58.909089,55,94.900002,100,68.400002
20160805091500,198.0,194.399994,58.909089,55,96.0,100,68.400002
20160805093000,198.0,194.399994,58.909089,55,99.199997,100,68.400002
20160805094500,198.0,194.399994,58.909089,55,90.5,100,68.400002
20160805100000,198.0,194.399994,58.909089,55,90.5,100,68.400002
20160805101500,198.0,190.199997,57.636363,55,99.0,100,68.300003
20160805103000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160805104500,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160805110000,198.0,202.800003,61.454546,55,91.099998,100,68.300003
20160805111500,198.0,202.800003,61.454546,55,91.099998,100,68.300003
20160805113000,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160805114500,198.0,202.800003,61.454546,55,87.5,100,68.400002
20160805120000,198.0,202.800003,61.454546,55,82.099998,100,68.400002
20160805121500,198.0,202.800003,61.454546,55,78.699997,100,68.5
20160805123000,198.0,202.800003,61.454546,55,94.900002,100,68.599998
20160805124500,198.0,202.800003,61.454546,55,82.599998,100,68.699997
20160805130000,198.0,202.800003,61.454546,55,79.199997,100,68.699997
20160805131500,198.0,202.800003,61.454546,55,75.900002,100,68.699997
20160805133000,198.0,198.600006,60.18182,55,86.699997,100,68.5
20160805134500,198.0,198.600006,60.18182,55,82.099998,100,68.599998
20160805140000,198.0,194.399994,58.909089,55,100.199997,100,68.5
20160805141500,198.0,190.199997,57.636363,55,92.900002,100,68.599998
20160805143000,198.0,194.399994,58.909089,55,98.5,100,68.400002
20160805144500,198.0,194.399994,58.909089,55,104.300003,100,68.400002
20160805150000,198.0,194.399994,58.909089,55,97.800003,100,68.5
20160805151500,198.0,194.399994,58.909089,55,94.300003,100,68.599998
20160805153000,198.0,194.399994,58.909089,55,88.099998,100,68.599998
20160805154500,198.0,198.600006,60.18182,55,82.099998,100,68.400002
20160805160000,198.0,194.399994,58.909089,55,98.099998,100,68.400002
20160805161500,198.0,194.399994,58.909089,55,93.0,100,68.300003
20160805173000,198.0,190.199997,57.636363,55,105.400002,100,68.300003
20160805174500,198.0,190.199997,57.636363,55,93.599998,100,68.300003
20160805180000,198.0,198.600006,60.18182,55,90.800003,100,68.300003
20160805181500,198.0,194.399994,58.909089,55,100.300003,100,68.300003
20160805183000,198.0,194.399994,58.909089,55,91.800003,100,68.400002
20160805184500,198.0,194.399994,58.909089,55,96.699997,100,68.300003
20160805190000,198.0,194.399994,58.909089,55,96.699997,100,68.300003
20160805191500,198.0,194.399994,58.909089,55,90.5,100,68.300003
20160805193000,198.0,194.399994,58.909089,55,105.099998,100,68.300003
20160805194500,198.0,190.199997,57.636363,55,93.599998,100,68.199997
20160805200000,198.0,194.399994,58.909089,55,90.599998,100,68.199997
20160805201500,198.0,194.399994,58.909089,55,105.300003,100,68.199997
20160805203000,198.0,198.600006,60.18182,55,93.0,100,68.199997
20160805204500,198.0,198.600006,60.18182,55,91.0,100,68.199997
20160805210000,198.0,198.600006,60.18182,55,97.099998,100,68.199997
20160805211500,198.0,198.600006,60.18182,55,90.0,100,68.099998
20160805213000,198.0,198.600006,60.18182,55,96.0,100,68.099998
20160805214500,198.0,206.399994,62.545453,55,90.400002,100,68.199997
20160805220000,198.0,206.399994,62.545453,55,94.900002,100,68.199997
20160805221500,198.0,206.399994,62.545453,55,94.900002,100,68.199997
20160805223000,198.0,202.800003,61.454546,55,92.699997,100,68.099998
20160805224500,198.0,202.800003,61.454546,55,98.199997,100,68.099998
20160805230000,198.0,206.399994,62.545453,55,92.900002,100,68.099998
20160805231500,198.0,198.600006,60.18182,55,98.900002,100,68.099998
20160805233000,198.0,194.399994,58.909089,55,91.699997,100,68.099998
20160805234500,198.0,194.399994,58.909089,55,106.0,100,68.099998
20160806000000,198.0,198.600006,60.18182,55,90.5,100,68.099998
20160806001500,198.0,194.399994,58.909089,55,100.300003,100,68.099998
20160806003000,198.0,198.600006,60.18182,55,91.599998,100,68.0
20160806004500,198.0,198.600006,60.18182,55,96.300003,100,67.900002
20160806010000,198.0,194.399994,58.909089,55,96.300003,100,68.0
20160806011500,198.0,194.399994,58.909089,54,96.300003,100,67.900002
20160806013000,198.0,194.399994,58.909089,54,93.5,100,67.900002
20160806014500,198.0,198.600006,60.18182,54,96.699997,100,67.699997
20160806020000,198.0,194.399994,58.909089,54,91.599998,100,67.699997
20160806021500,198.0,190.199997,57.636363,54,99.099998,100,67.699997
20160806023000,198.0,194.399994,58.909089,55,94.699997,100,67.699997
20160806024500,198.0,194.399994,58.909089,55,93.599998,100,67.800003
20160806030000,198.0,198.600006,60.18182,55,106.0,100,67.800003
20160806031500,198.0,194.399994,58.909089,55,90.5,100,67.900002
20160806033000,198.0,194.399994,58.909089,55,95.599998,100,67.900002
20160806034500,198.0,194.399994,58.909089,55,102.400002,100,67.900002
20160806040000,198.0,198.600006,60.18182,55,91.099998,100,67.900002
20160806041500,198.0,198.600006,60.18182,55,104.400002,100,67.900002
20160806043000,198.0,198.600006,60.18182,55,90.5,100,67.900002
20160806044500,198.0,198.600006,60.18182,55,96.900002,100,67.900002
20160806050000,198.0,198.600006,60.18182,55,98.599998,100,67.900002
20160806051500,198.0,198.600006,60.18182,55,91.099998,100,67.900002
20160806053000,198.0,198.600006,60.18182,55,99.699997,100,67.900002
20160806054500,198.0,190.199997,57.636363,55,98.400002,100,67.800003
20160806060000,198.0,202.800003,61.454546,54,91.699997,100,67.900002
20160806061500,198.0,202.800003,61.454546,54,106.0,100,67.900002
20160806063000,198.0,202.800003,61.454546,54,90.5,100,67.800003
20160806064500,198.0,202.800003,61.454546,54,97.900002,100,67.900002
20160806070000,198.0,202.800003,61.454546,54,99.5,100,67.900002
20160806071500,198.0,202.800003,61.454546,54,91.099998,100,68.0
20160806073000,198.0,206.399994,62.545453,54,105.199997,100,67.900002
20160806074500,198.0,202.800003,61.454546,54,91.699997,100,68.0
20160806080000,198.0,198.600006,60.18182,54,99.5,100,68.0
20160806081500,198.0,194.399994,58.909089,54,94.199997,100,68.099998
20160806083000,198.0,194.399994,58.909089,54,91.099998,100,68.099998
20160806084500,198.0,194.399994,58.909089,54,102.800003,100,68.099998
20160806090000,198.0,190.199997,57.636363,54,92.400002,100,68.099998
20160806091500,198.0,194.399994,58.909089,54,105.900002,100,68.0
20160806093000,198.0,190.199997,57.636363,54,105.900002,100,68.099998
20160806094500,198.0,190.199997,57.636363,54,93.0,100,68.099998
20160806100000,198.0,194.399994,58.909089,54,90.5,100,68.099998
20160806101500,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160806103000,198.0,194.399994,58.909089,54,98.300003,100,68.199997
20160806104500,198.0,194.399994,58.909089,54,91.099998,100,68.300003
20160806110000,198.0,194.399994,58.909089,54,83.199997,100,68.300003
20160806111500,198.0,194.399994,58.909089,54,99.699997,100,68.300003
20160806113000,198.0,194.399994,58.909089,54,93.199997,100,68.300003
20160806114500,198.0,198.600006,60.18182,54,100.900002,100,68.400002
20160806120000,198.0,202.800003,61.454546,54,96.599998,100,68.400002
20160806121500,198.0,198.600006,60.18182,54,93.0,100,68.400002
20160806123000,198.0,202.800003,61.454546,54,86.900002,100,68.400002
20160806124500,198.0,202.800003,61.454546,54,81.099998,100,68.300003
20160806130000,198.0,198.600006,60.18182,54,96.599998,100,68.300003
20160806131500,198.0,198.600006,60.18182,54,92.900002,100,68.400002
20160806133000,198.0,198.600006,60.18182,54,86.900002,100,68.400002
20160806134500,198.0,198.600006,60.18182,54,81.099998,100,68.400002
20160806140000,198.0,198.600006,60.18182,54,77.300003,100,68.300003
20160806141500,198.0,198.600006,60.18182,54,108.400002,100,68.300003
20160806143000,198.0,198.600006,60.18182,54,90.5,100,68.400002
20160806144500,198.0,194.399994,58.909089,54,83.800003,100,68.400002
20160806150000,198.0,198.600006,60.18182,54,94.699997,100,68.300003
20160806151500,198.0,198.600006,60.18182,54,92.199997,100,68.300003
20160806153000,198.0,198.600006,60.18182,54,86.400002,100,68.300003
20160806154500,198.0,202.800003,61.454546,54,81.099998,100,68.300003
20160806160000,198.0,198.600006,60.18182,54,86.199997,100,68.300003
20160806161500,198.0,198.600006,60.18182,54,81.599998,100,68.300003
20160806163000,198.0,198.600006,60.18182,54,92.400002,100,68.300003
20160806164500,198.0,198.600006,60.18182,54,88.699997,100,68.300003
20160806170000,198.0,198.600006,60.18182,54,83.199997,100,68.300003
20160806171500,198.0,198.600006,60.18182,54,79.199997,100,68.300003
20160806173000,198.0,198.600006,60.18182,54,94.800003,100,68.300003
20160806174500,198.0,198.600006,60.18182,54,87.5,100,68.300003
20160806180000,198.0,198.600006,60.18182,54,106.0,100,68.300003
20160806181500,198.0,198.600006,60.18182,54,95.400002,100,68.300003
20160806183000,198.0,190.199997,57.636363,54,105.199997,100,68.400002
20160806184500,198.0,194.399994,58.909089,54,100.5,100,68.400002
20160806190000,198.0,194.399994,58.909089,54,95.099998,100,68.400002
20160806191500,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20160806193000,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20160806194500,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20160806200000,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20160806201500,198.0,190.199997,57.636363,54,91.699997,100,68.400002
20160806203000,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20160806204500,198.0,194.399994,58.909089,54,92.900002,100,68.400002
20160806210000,198.0,194.399994,58.909089,54,91.800003,100,68.400002
20160806211500,198.0,194.399994,58.909089,54,91.800003,100,68.400002
20160806213000,198.0,194.399994,58.909089,54,91.800003,100,68.400002
20160806214500,198.0,194.399994,58.909089,54,95.0,100,68.400002
20160806220000,198.0,198.600006,60.18182,54,93.5,100,68.400002
20160806221500,198.0,194.399994,58.909089,54,98.599998,100,68.400002
20160806223000,198.0,194.399994,58.909089,54,96.300003,100,68.400002
20160806224500,198.0,194.399994,58.909089,54,91.099998,100,68.400002
20160806230000,198.0,198.600006,60.18182,54,101.900002,100,68.400002
20160806231500,198.0,198.600006,60.18182,54,94.800003,100,68.300003
20160806233000,198.0,202.800003,61.454546,54,91.099998,100,68.300003
20160806234500,198.0,202.800003,61.454546,54,91.099998,100,68.300003
20160807000000,198.0,198.600006,60.18182,54,97.099998,100,68.199997
20160807001500,198.0,202.800003,61.454546,54,106.0,100,68.199997
20160807003000,198.0,202.800003,61.454546,54,96.599998,100,68.199997
20160807004500,198.0,202.800003,61.454546,54,91.699997,100,68.199997
20160807010000,198.0,202.800003,61.454546,54,91.699997,100,68.099998
20160807011500,198.0,202.800003,61.454546,54,90.5,100,68.099998
20160807013000,198.0,198.600006,60.18182,54,104.300003,100,68.099998
20160807014500,198.0,194.399994,58.909089,54,96.0,100,68.099998
20160807020000,198.0,194.399994,58.909089,54,91.099998,100,68.099998
20160807021500,198.0,194.399994,58.909089,54,96.900002,100,68.0
20160807023000,198.0,194.399994,58.909089,54,100.400002,100,67.900002
20160807024500,198.0,194.399994,58.909089,54,91.699997,100,67.900002
20160807030000,198.0,198.600006,60.18182,54,94.599998,100,67.900002
20160807031500,198.0,198.600006,60.18182,54,102.800003,100,67.900002
20160807033000,198.0,194.399994,58.909089,54,93.099998,100,67.900002
20160807034500,198.0,194.399994,58.909089,54,90.5,100,67.900002
20160807040000,198.0,202.800003,61.454546,54,105.5,100,67.900002
20160807041500,198.0,190.199997,57.636363,54,94.199997,100,67.900002
20160807043000,198.0,194.399994,58.909089,55,91.699997,100,67.900002
20160807044500,198.0,190.199997,57.636363,55,104.599998,100,67.900002
20160807050000,198.0,198.600006,60.18182,55,93.599998,100,67.900002
20160807051500,198.0,194.399994,58.909089,55,90.599998,100,67.900002
20160807053000,198.0,194.399994,58.909089,55,97.599998,100,67.800003
20160807054500,198.0,194.399994,58.909089,55,96.599998,100,67.900002
20160807060000,198.0,194.399994,58.909089,55,90.5,100,67.800003
20160807061500,198.0,198.600006,60.18182,55,105.099998,100,67.900002
20160807063000,198.0,198.600006,60.18182,54,94.199997,100,67.900002
20160807064500,198.0,194.399994,58.909089,54,91.699997,100,67.900002
20160807070000,198.0,194.399994,58.909089,54,91.699997,100,67.900002
20160807071500,198.0,194.399994,58.909089,54,106.0,100,67.800003
20160807073000,198.0,194.399994,58.909089,54,96.599998,100,67.900002
20160807074500,198.0,194.399994,58.909089,54,97.800003,100,67.900002
20160807080000,198.0,194.399994,58.909089,54,91.699997,100,67.900002
20160807081500,198.0,198.600006,60.18182,54,91.699997,100,67.900002
20160807083000,198.0,198.600006,60.18182,54,91.699997,100,67.900002
20160807084500,198.0,194.399994,58.909089,54,90.599998,100,68.0
20160807090000,198.0,198.600006,60.18182,54,90.599998,100,68.0
20160807091500,198.0,198.600006,60.18182,54,90.599998,100,68.0
20160807093000,198.0,198.600006,60.18182,54,90.599998,100,68.099998
20160807094500,198.0,202.800003,61.454546,54,90.599998,100,68.099998
20160807100000,198.0,202.800003,61.454546,54,101.0,100,68.099998
20160807101500,198.0,202.800003,61.454546,54,93.400002,100,68.199997
20160807103000,198.0,202.800003,61.454546,54,89.900002,100,68.199997
20160807104500,198.0,202.800003,61.454546,54,99.699997,100,68.199997
20160807110000,198.0,198.600006,60.18182,54,91.800003,100,68.300003
20160807111500,198.0,198.600006,60.18182,54,85.599998,100,68.300003
20160807113000,198.0,190.199997,57.636363,54,80.699997,100,68.300003
20160807114500,198.0,194.399994,58.909089,54,97.900002,100,68.400002
20160807120000,198.0,190.199997,57.636363,54,102.199997,100,68.599998
20160807121500,198.0,190.199997,57.636363,54,98.199997,100,68.5
20160807123000,198.0,194.399994,58.909089,54,94.699997,100,68.400002
20160807124500,198.0,194.399994,58.909089,54,91.099998,100,68.300003
20160807130000,198.0,190.199997,57.636363,54,91.099998,100,68.300003
20160807131500,198.0,194.399994,58.909089,54,91.099998,100,68.300003
20160807133000,198.0,194.399994,58.909089,54,92.300003,100,68.300003
20160807134500,198.0,194.399994,58.909089,54,92.300003,100,68.199997
20160807140000,198.0,194.399994,58.909089,54,92.300003,100,68.199997
20160807141500,198.0,190.199997,57.636363,54,92.300003,100,68.300003
20160807143000,198.0,194.399994,58.909089,54,92.300003,100,68.300003
20160807144500,198.0,194.399994,58.909089,54,106.0,100,68.199997
20160807150000,198.0,194.399994,58.909089,54,106.0,100,68.199997
20160807151500,198.0,190.199997,57.636363,54,97.400002,100,68.199997
20160807153000,198.0,198.600006,60.18182,55,91.199997,100,68.199997
20160807154500,198.0,198.600006,60.18182,55,91.199997,100,68.199997
20160807160000,198.0,198.600006,60.18182,55,106.0,100,68.199997
20160807161500,198.0,198.600006,60.18182,55,94.5,100,68.199997
20160807163000,198.0,198.600006,60.18182,55,91.699997,100,68.099998
20160807164500,198.0,198.600006,60.18182,55,96.5,100,68.099998
20160807170000,198.0,198.600006,60.18182,55,101.199997,100,68.099998
20160807171500,198.0,198.600006,60.18182,55,91.099998,100,68.099998
20160807173000,198.0,198.600006,60.18182,55,98.199997,100,68.099998
20160807174500,198.0,198.600006,60.18182,55,96.0,100,68.0
20160807180000,198.0,202.800003,61.454546,55,90.5,100,68.0
20160807181500,198.0,198.600006,60.18182,55,102.800003,100,67.900002
20160807183000,198.0,198.600006,60.18182,55,91.699997,100,68.0
20160807184500,198.0,198.600006,60.18182,55,93.900002,100,68.0
20160807190000,198.0,198.600006,60.18182,55,97.199997,100,68.0
20160807191500,198.0,198.600006,60.18182,55,90.5,100,68.0
20160807193000,198.0,198.600006,60.18182,55,103.099998,100,68.099998
20160807194500,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20160807200000,198.0,198.600006,60.18182,55,97.699997,100,68.0
20160807201500,198.0,202.800003,61.454546,55,99.099998,100,67.900002
20160807203000,198.0,202.800003,61.454546,55,91.699997,100,67.900002
20160807204500,198.0,206.399994,62.545453,55,90.099998,100,67.900002
20160807210000,198.0,202.800003,61.454546,55,99.099998,100,67.900002
20160807211500,198.0,206.399994,62.545453,55,90.5,100,67.900002
20160807213000,198.0,206.399994,62.545453,55,102.5,100,67.900002
20160807214500,198.0,202.800003,61.454546,55,90.5,100,67.900002
20160807220000,198.0,202.800003,61.454546,55,104.400002,100,67.900002
20160807221500,198.0,202.800003,61.454546,55,92.400002,100,67.900002
20160807223000,198.0,198.600006,60.18182,55,94.099998,100,67.900002
20160807224500,198.0,198.600006,60.18182,55,99.099998,100,67.900002
20160807230000,198.0,198.600006,60.18182,55,92.0,100,67.800003
20160807231500,198.0,198.600006,60.18182,55,104.300003,100,67.800003
20160807233000,198.0,198.600006,60.18182,55,93.0,100,67.800003
20160807234500,198.0,202.800003,61.454546,55,100.599998,100,67.699997
20160808000000,198.0,198.600006,60.18182,55,92.800003,100,67.800003
20160808001500,198.0,198.600006,60.18182,55,105.699997,100,67.699997
20160808003000,198.0,198.600006,60.18182,55,91.099998,100,67.800003
20160808004500,198.0,198.600006,60.18182,55,106.0,100,67.699997
20160808010000,198.0,202.800003,61.454546,55,90.5,100,67.699997
20160808011500,198.0,206.399994,62.545453,55,97.900002,100,67.800003
20160808013000,198.0,206.399994,62.545453,55,91.5,100,67.699997
20160808014500,198.0,206.399994,62.545453,55,97.900002,100,67.699997
20160808020000,198.0,202.800003,61.454546,54,91.099998,100,67.699997
20160808021500,198.0,202.800003,61.454546,54,100.400002,100,67.699997
20160808023000,198.0,202.800003,61.454546,54,91.099998,100,67.699997
20160808024500,198.0,202.800003,61.454546,54,105.300003,100,67.699997
20160808030000,198.0,202.800003,61.454546,54,90.5,100,67.699997
20160808031500,198.0,202.800003,61.454546,54,98.400002,100,67.800003
20160808033000,198.0,194.399994,58.909089,54,96.5,100,67.800003
20160808034500,198.0,194.399994,58.909089,54,93.599998,100,67.800003
20160808040000,198.0,194.399994,58.909089,54,105.099998,100,67.900002
20160808041500,198.0,194.399994,58.909089,54,91.699997,100,67.800003
20160808043000,198.0,198.600006,60.18182,54,105.300003,100,67.699997
20160808044500,198.0,198.600006,60.18182,54,91.099998,100,67.699997
20160808050000,198.0,198.600006,60.18182,54,99.5,100,67.699997
20160808051500,198.0,198.600006,60.18182,54,91.099998,100,67.699997
20160808053000,198.0,194.399994,58.909089,54,98.5,100,67.699997
20160808054500,198.0,198.600006,60.18182,54,96.300003,100,67.699997
20160808060000,198.0,202.800003,61.454546,54,93.099998,100,67.699997
20160808061500,198.0,202.800003,61.454546,54,90.5,100,67.699997
20160808063000,198.0,202.800003,61.454546,54,103.599998,100,67.699997
20160808064500,198.0,202.800003,61.454546,54,98.300003,100,67.699997
20160808070000,198.0,202.800003,61.454546,54,93.400002,100,67.800003
20160808071500,198.0,198.600006,60.18182,54,97.699997,100,67.800003
20160808073000,198.0,194.399994,58.909089,54,97.699997,100,67.800003
20160808074500,198.0,194.399994,58.909089,54,91.699997,100,67.900002
20160808080000,198.0,190.199997,57.636363,54,106.0,100,68.0
20160808081500,198.0,194.399994,58.909089,55,94.199997,100,68.0
20160808083000,198.0,198.600006,60.18182,55,91.099998,100,68.0
20160808084500,198.0,194.399994,58.909089,55,92.300003,100,68.199997
20160808090000,198.0,198.600006,60.18182,55,98.699997,100,68.300003
20160808091500,198.0,194.399994,58.909089,55,100.0,100,68.099998
20160808093000,198.0,194.399994,58.909089,55,104.599998,100,68.199997
20160808094500,198.0,194.399994,58.909089,55,96.199997,100,68.400002
20160808100000,198.0,198.600006,60.18182,55,94.199997,100,68.5
20160808101500,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160808103000,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20160808104500,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160808110000,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20160808111500,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160808113000,198.0,198.600006,60.18182,55,91.099998,100,68.099998
20160808114500,198.0,198.600006,60.18182,55,91.099998,100,68.099998
20160808120000,198.0,194.399994,58.909089,55,98.300003,100,68.199997
20160808121500,198.0,194.399994,58.909089,55,104.599998,100,68.199997
20160808123000,198.0,194.399994,58.909089,55,104.599998,100,68.300003
20160808124500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20160808130000,198.0,194.399994,58.909089,55,89.300003,100,68.400002
20160808131500,198.0,194.399994,58.909089,55,84.300003,100,68.400002
20160808133000,198.0,194.399994,58.909089,55,79.699997,100,68.300003
20160808134500,198.0,194.399994,58.909089,55,75.900002,100,68.5
20160808140000,198.0,194.399994,58.909089,55,99.699997,100,68.599998
20160808141500,198.0,194.399994,58.909089,55,93.0,100,68.5
20160808143000,198.0,194.399994,58.909089,55,87.5,100,68.699997
20160808144500,198.0,194.399994,58.909089,55,82.099998,100,68.699997
20160808150000,198.0,198.600006,60.18182,55,78.300003,100,68.599998
20160808151500,198.0,194.399994,58.909089,55,98.199997,100,68.5
20160808153000,198.0,198.600006,60.18182,55,92.900002,100,68.599998
20160808154500,198.0,198.600006,60.18182,55,87.5,100,68.800003
20160808160000,198.0,198.600006,60.18182,55,94.599998,100,68.699997
20160808161500,198.0,198.600006,60.18182,55,94.599998,100,68.699997
20160808163000,198.0,194.399994,58.909089,55,87.5,100,68.599998
20160808164500,198.0,194.399994,58.909089,55,99.900002,100,68.5
20160808170000,198.0,198.600006,60.18182,55,88.599998,100,68.400002
20160808171500,198.0,194.399994,58.909089,55,99.099998,100,68.400002
20160808173000,198.0,198.600006,60.18182,55,96.0,100,68.400002
20160808174500,198.0,198.600006,60.18182,55,106.0,100,68.300003
20160808180000,198.0,202.800003,61.454546,55,106.0,100,68.300003
20160808181500,198.0,202.800003,61.454546,54,104.400002,100,68.300003
20160808183000,198.0,202.800003,61.454546,54,104.400002,100,68.300003
20160808184500,198.0,202.800003,61.454546,54,104.400002,100,68.300003
20160808190000,198.0,202.800003,61.454546,54,103.300003,100,68.300003
20160808191500,198.0,202.800003,61.454546,54,103.300003,100,68.300003
20160808193000,198.0,194.399994,58.909089,54,103.300003,100,68.300003
20160808194500,198.0,194.399994,58.909089,54,106.0,100,68.300003
20160808200000,198.0,194.399994,58.909089,54,106.0,100,68.300003
20160808201500,198.0,194.399994,58.909089,54,104.400002,100,68.300003
20160808203000,198.0,194.399994,58.909089,54,104.400002,100,68.300003
20160808204500,198.0,198.600006,60.18182,54,99.400002,100,68.300003
20160808210000,198.0,202.800003,61.454546,54,95.0,100,68.300003
20160808211500,198.0,202.800003,61.454546,54,92.900002,100,68.300003
20160808213000,198.0,202.800003,61.454546,54,91.099998,100,68.300003
20160808214500,198.0,202.800003,61.454546,54,91.099998,100,68.199997
20160808220000,198.0,206.399994,62.545453,54,92.400002,100,68.199997
20160808221500,198.0,206.399994,62.545453,54,89.900002,100,68.099998
20160808223000,198.0,202.800003,61.454546,54,100.800003,100,68.099998
20160808224500,198.0,202.800003,61.454546,54,99.699997,100,68.099998
20160808230000,198.0,202.800003,61.454546,54,93.0,100,68.099998
20160808231500,198.0,202.800003,61.454546,54,93.0,100,68.099998
20160808233000,198.0,202.800003,61.454546,54,91.800003,100,68.099998
20160808234500,198.0,202.800003,61.454546,54,91.800003,100,68.099998
20160809000000,198.0,202.800003,61.454546,54,92.800003,100,68.099998
20160809001500,198.0,202.800003,61.454546,54,105.099998,100,68.099998
20160809003000,198.0,202.800003,61.454546,54,96.0,100,68.0
20160809004500,198.0,202.800003,61.454546,54,90.699997,100,68.099998
20160809010000,198.0,202.800003,61.454546,54,90.699997,100,68.0
20160809011500,198.0,202.800003,61.454546,54,105.099998,100,68.0
20160809013000,198.0,202.800003,61.454546,54,94.199997,100,68.0
20160809014500,198.0,206.399994,62.545453,54,90.5,100,68.099998
20160809020000,198.0,202.800003,61.454546,54,94.400002,100,68.0
20160809021500,198.0,202.800003,61.454546,54,101.900002,100,68.0
20160809023000,198.0,202.800003,61.454546,54,93.5,100,68.099998
20160809024500,198.0,202.800003,61.454546,54,90.5,100,68.0
20160809030000,198.0,202.800003,61.454546,54,96.5,100,68.0
20160809031500,198.0,202.800003,61.454546,54,99.699997,100,67.900002
20160809033000,198.0,202.800003,61.454546,54,92.400002,100,67.900002
20160809034500,198.0,198.600006,60.18182,54,91.400002,100,67.900002
20160809040000,198.0,194.399994,58.909089,54,91.400002,100,67.900002
20160809041500,198.0,194.399994,58.909089,54,95.099998,100,67.900002
20160809043000,198.0,194.399994,58.909089,54,106.0,100,67.900002
20160809044500,198.0,194.399994,58.909089,54,96.0,100,67.900002
20160809050000,198.0,194.399994,58.909089,54,91.099998,100,67.900002
20160809051500,198.0,198.600006,60.18182,54,102.599998,100,67.900002
