PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160809053000,198.0,198.600006,60.18182,54,99.699997,100,67.800003
20160809054500,198.0,198.600006,60.18182,54,94.900002,100,67.699997
20160809060000,198.0,198.600006,60.18182,54,91.099998,100,67.800003
20160809061500,198.0,198.600006,60.18182,54,89.900002,100,67.900002
20160809063000,198.0,198.600006,60.18182,54,91.300003,100,68.0
20160809064500,198.0,198.600006,60.18182,54,105.099998,100,67.900002
20160809070000,198.0,198.600006,60.18182,54,96.099998,100,68.199997
20160809071500,198.0,198.600006,60.18182,54,91.699997,100,68.199997
20160809073000,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20160809074500,198.0,194.399994,58.909089,54,91.699997,100,68.599998
20160809080000,198.0,194.399994,58.909089,54,91.699997,100,68.599998
20160809081500,198.0,194.399994,58.909089,54,91.699997,100,68.599998
20160809083000,198.0,198.600006,60.18182,54,90.5,100,68.599998
20160809084500,198.0,198.600006,60.18182,54,90.5,100,68.599998
20160809090000,198.0,194.399994,58.909089,54,90.5,100,68.699997
20160809091500,198.0,198.600006,60.18182,54,92.400002,100,68.900002
20160809093000,198.0,198.600006,60.18182,54,94.300003,100,68.800003
20160809094500,198.0,198.600006,60.18182,54,94.300003,100,68.900002
20160809100000,198.0,194.399994,58.909089,54,106.800003,100,69.199997
20160809101500,198.0,194.399994,58.909089,55,91.699997,100,69.400002
20160809103000,198.0,194.399994,58.909089,55,91.699997,100,69.400002
20160809104500,198.0,194.399994,58.909089,55,87.5,100,69.5
20160809110000,198.0,194.399994,58.909089,55,97.800003,100,69.599998
20160809111500,198.0,194.399994,58.909089,55,94.800003,100,69.300003
20160809113000,198.0,194.399994,58.909089,55,90.5,100,69.199997
20160809114500,198.0,194.399994,58.909089,55,85.699997,100,69.199997
20160809120000,198.0,194.399994,58.909089,55,99.400002,100,69.099998
20160809121500,198.0,190.199997,57.636363,55,96.599998,100,69.099998
20160809123000,198.0,194.399994,58.909089,55,90.5,100,69.0
20160809124500,198.0,202.800003,61.454546,55,85.0,100,69.0
20160809130000,198.0,202.800003,61.454546,55,89.900002,100,69.0
20160809131500,198.0,198.600006,60.18182,55,91.599998,100,68.900002
20160809133000,198.0,198.600006,60.18182,55,87.5,100,68.800003
20160809134500,198.0,202.800003,61.454546,55,83.300003,100,68.699997
20160809140000,198.0,198.600006,60.18182,55,80.199997,100,68.699997
20160809141500,198.0,198.600006,60.18182,55,90.699997,100,68.599998
20160809143000,198.0,206.399994,62.545453,55,90.699997,100,68.599998
20160809144500,198.0,202.800003,61.454546,54,91.699997,100,68.699997
20160809150000,198.0,202.800003,61.454546,54,93.0,100,68.599998
20160809151500,198.0,198.600006,60.18182,54,98.5,100,68.599998
20160809153000,198.0,202.800003,61.454546,54,93.0,100,68.599998
20160809154500,198.0,202.800003,61.454546,54,98.199997,100,68.599998
20160809160000,198.0,202.800003,61.454546,54,99.599998,100,68.599998
20160809161500,198.0,198.600006,60.18182,54,91.699997,100,68.599998
20160809163000,198.0,202.800003,61.454546,54,96.900002,100,68.599998
20160809164500,198.0,202.800003,61.454546,54,104.099998,100,68.599998
20160809170000,198.0,202.800003,61.454546,54,98.900002,100,68.5
20160809171500,198.0,202.800003,61.454546,54,104.300003,100,68.599998
20160809173000,198.0,202.800003,61.454546,54,104.300003,100,68.400002
20160809174500,198.0,198.600006,60.18182,54,101.699997,100,68.400002
20160809180000,198.0,198.600006,60.18182,54,101.699997,100,68.400002
20160809181500,198.0,194.399994,58.909089,54,104.300003,100,68.400002
20160809183000,198.0,190.199997,57.636363,54,104.300003,100,68.400002
20160809184500,198.0,194.399994,58.909089,54,100.599998,100,68.300003
20160809190000,198.0,198.600006,60.18182,54,95.400002,100,68.300003
20160809191500,198.0,194.399994,58.909089,54,93.599998,100,68.400002
20160809193000,198.0,194.399994,58.909089,54,91.199997,100,68.400002
20160809194500,198.0,194.399994,58.909089,54,91.199997,100,68.400002
20160809200000,198.0,194.399994,58.909089,54,91.199997,100,68.400002
20160809201500,198.0,194.399994,58.909089,54,100.0,100,68.400002
20160809203000,198.0,194.399994,58.909089,54,103.599998,100,68.400002
20160809204500,198.0,206.399994,62.545453,54,98.5,100,68.300003
20160809210000,198.0,198.600006,60.18182,54,94.800003,100,68.300003
20160809211500,198.0,202.800003,61.454546,54,91.699997,100,68.300003
20160809213000,198.0,202.800003,61.454546,54,90.5,100,68.300003
20160809214500,198.0,202.800003,61.454546,54,93.400002,100,68.300003
20160809220000,198.0,202.800003,61.454546,54,96.400002,100,68.199997
20160809221500,198.0,202.800003,61.454546,54,103.5,100,68.199997
20160809223000,198.0,202.800003,61.454546,54,96.099998,100,68.099998
20160809224500,198.0,202.800003,61.454546,54,92.599998,100,68.099998
20160809230000,198.0,202.800003,61.454546,54,90.5,100,68.099998
20160809231500,198.0,202.800003,61.454546,54,92.699997,100,68.099998
20160809233000,198.0,198.600006,60.18182,54,104.300003,100,68.099998
20160809234500,198.0,194.399994,58.909089,54,97.900002,100,68.099998
20160810000000,198.0,194.399994,58.909089,54,93.599998,100,68.099998
20160810001500,198.0,194.399994,58.909089,54,92.400002,100,68.099998
20160810003000,198.0,194.399994,58.909089,54,91.099998,100,68.099998
20160810004500,198.0,194.399994,58.909089,54,104.300003,100,68.0
20160810010000,198.0,194.399994,58.909089,54,97.599998,100,68.0
20160810011500,198.0,202.800003,61.454546,55,95.300003,100,67.800003
20160810013000,198.0,190.199997,57.636363,54,92.400002,100,67.900002
20160810014500,198.0,194.399994,58.909089,54,92.400002,100,67.800003
20160810020000,198.0,202.800003,61.454546,54,98.5,100,67.800003
20160810021500,198.0,202.800003,61.454546,54,103.599998,100,67.800003
20160810023000,198.0,198.600006,60.18182,54,95.400002,100,67.800003
20160810024500,198.0,198.600006,60.18182,54,91.5,100,67.900002
20160810030000,198.0,190.199997,57.636363,54,99.900002,100,67.900002
20160810031500,198.0,194.399994,58.909089,55,95.400002,100,67.900002
20160810033000,198.0,194.399994,58.909089,55,91.099998,100,68.0
20160810034500,198.0,190.199997,57.636363,55,101.900002,100,68.0
20160810040000,198.0,194.399994,58.909089,55,94.800003,100,68.0
20160810041500,198.0,194.399994,58.909089,55,91.699997,100,68.0
20160810054500,198.0,198.600006,60.18182,55,97.900002,100,68.300003
20160810060000,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160810061500,198.0,190.199997,57.636363,55,90.5,100,68.300003
20160810063000,198.0,194.399994,58.909089,55,102.300003,100,68.400002
20160810064500,198.0,198.600006,60.18182,55,92.800003,100,68.400002
20160810070000,198.0,194.399994,58.909089,55,94.099998,100,68.400002
20160810071500,198.0,198.600006,60.18182,55,100.400002,100,68.5
20160810073000,198.0,194.399994,58.909089,55,93.599998,100,68.599998
20160810074500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20160810080000,198.0,206.399994,62.545453,55,89.900002,100,68.699997
20160810081500,198.0,202.800003,61.454546,55,94.599998,100,68.800003
20160810083000,198.0,202.800003,61.454546,55,103.5,100,69.0
20160810084500,198.0,202.800003,61.454546,55,101.300003,100,69.199997
20160810090000,198.0,202.800003,61.454546,55,96.099998,100,69.199997
20160810091500,198.0,198.600006,60.18182,55,93.5,100,69.199997
20160810093000,198.0,198.600006,60.18182,55,93.5,100,69.300003
20160810094500,198.0,198.600006,60.18182,55,90.5,100,69.400002
20160810100000,198.0,202.800003,61.454546,55,90.5,100,69.5
20160810101500,198.0,202.800003,61.454546,55,90.5,100,69.5
20160810103000,198.0,202.800003,61.454546,55,91.599998,100,69.699997
20160810104500,198.0,202.800003,61.454546,55,86.900002,100,69.599998
20160810110000,198.0,202.800003,61.454546,55,92.800003,100,69.699997
20160810111500,198.0,198.600006,60.18182,55,103.5,100,69.699997
20160810113000,198.0,194.399994,58.909089,55,103.5,100,69.199997
20160810114500,198.0,194.399994,58.909089,55,91.699997,100,69.099998
20160810120000,198.0,198.600006,60.18182,55,91.699997,100,69.199997
20160810121500,198.0,198.600006,60.18182,55,90.5,100,69.0
20160810123000,198.0,198.600006,60.18182,55,90.5,100,69.0
20160810124500,198.0,198.600006,60.18182,55,90.5,100,69.099998
20160810130000,198.0,202.800003,61.454546,55,98.300003,100,69.300003
20160810131500,198.0,202.800003,61.454546,55,97.300003,100,69.199997
20160810133000,198.0,202.800003,61.454546,55,93.0,100,68.900002
20160810134500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160810140000,198.0,194.399994,58.909089,55,91.099998,100,68.900002
20160810141500,198.0,190.199997,57.636363,55,98.099998,100,68.900002
20160810143000,198.0,198.600006,60.18182,55,103.300003,100,68.900002
20160810144500,198.0,194.399994,58.909089,55,101.099998,100,68.800003
20160810150000,198.0,194.399994,58.909089,55,95.400002,100,68.699997
20160810151500,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20160810153000,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20160810154500,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160810160000,198.0,198.600006,60.18182,55,101.800003,100,68.599998
20160810161500,198.0,198.600006,60.18182,55,97.900002,100,68.599998
20160810163000,198.0,202.800003,61.454546,55,93.0,100,68.400002
20160810164500,198.0,206.399994,62.545453,55,90.5,100,68.300003
20160810170000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160810171500,198.0,202.800003,61.454546,55,98.900002,100,68.300003
20160810173000,198.0,202.800003,61.454546,55,97.199997,100,68.199997
20160810174500,198.0,202.800003,61.454546,55,91.099998,100,68.099998
20160810180000,198.0,206.399994,62.545453,55,91.099998,100,68.099998
20160810181500,198.0,206.399994,62.545453,55,100.300003,100,68.099998
20160810183000,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20160810184500,198.0,202.800003,61.454546,55,98.300003,100,67.900002
20160810190000,198.0,202.800003,61.454546,54,96.599998,100,67.900002
20160810191500,198.0,198.600006,60.18182,54,91.199997,100,67.900002
20160810193000,198.0,198.600006,60.18182,54,94.599998,100,67.900002
20160810194500,198.0,198.600006,60.18182,54,102.599998,100,67.900002
20160810200000,198.0,194.399994,58.909089,54,102.599998,100,67.900002
20160810201500,198.0,194.399994,58.909089,55,93.099998,100,67.900002
20160810203000,198.0,194.399994,58.909089,55,93.099998,100,67.900002
20160810204500,198.0,194.399994,58.909089,55,101.300003,100,67.800003
20160810210000,198.0,190.199997,57.636363,55,93.0,100,67.900002
20160810211500,198.0,194.399994,58.909089,55,91.099998,100,67.900002
20160810213000,198.0,194.399994,58.909089,55,100.800003,100,67.900002
20160810214500,198.0,194.399994,58.909089,55,91.699997,100,68.0
20160810220000,198.0,194.399994,58.909089,55,102.599998,100,68.0
20160810221500,198.0,198.600006,60.18182,55,93.599998,100,68.0
20160810223000,198.0,198.600006,60.18182,55,93.599998,100,68.0
20160810224500,198.0,202.800003,61.454546,55,96.199997,100,67.900002
20160810230000,198.0,202.800003,61.454546,55,90.5,100,67.900002
20160810231500,198.0,202.800003,61.454546,55,101.099998,100,67.900002
20160810233000,198.0,202.800003,61.454546,55,91.699997,100,67.900002
20160810234500,198.0,202.800003,61.454546,55,95.900002,100,67.900002
20160811000000,198.0,202.800003,61.454546,55,98.699997,100,67.800003
20160811001500,198.0,206.399994,62.545453,55,91.400002,100,67.699997
20160811003000,198.0,198.600006,60.18182,55,101.5,100,67.699997
20160811004500,198.0,198.600006,60.18182,55,93.599998,100,67.699997
20160811010000,198.0,194.399994,58.909089,55,95.800003,100,67.699997
20160811011500,198.0,198.600006,60.18182,55,94.199997,100,67.800003
20160811013000,198.0,198.600006,60.18182,55,95.599998,100,67.900002
20160811014500,198.0,194.399994,58.909089,55,95.599998,100,68.0
20160811020000,198.0,198.600006,60.18182,55,98.199997,100,68.099998
20160811021500,198.0,198.600006,60.18182,55,93.0,100,68.099998
20160811023000,198.0,194.399994,58.909089,55,96.400002,100,68.199997
20160811024500,198.0,198.600006,60.18182,55,96.400002,100,68.199997
20160811030000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160811031500,198.0,202.800003,61.454546,55,102.800003,100,68.199997
20160811033000,198.0,206.399994,62.545453,55,91.099998,100,68.199997
20160811034500,198.0,202.800003,61.454546,55,100.300003,100,68.199997
20160811040000,198.0,206.399994,62.545453,55,92.5,100,68.199997
20160811041500,198.0,202.800003,61.454546,55,97.599998,100,68.199997
20160811043000,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20160811044500,198.0,198.600006,60.18182,55,90.900002,100,68.199997
20160811050000,198.0,198.600006,60.18182,55,102.300003,100,68.199997
20160811051500,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20160811053000,198.0,194.399994,58.909089,55,90.5,100,68.199997
20160811054500,198.0,194.399994,58.909089,55,100.199997,100,68.199997
20160811060000,198.0,194.399994,58.909089,55,104.900002,100,68.199997
20160811061500,198.0,194.399994,58.909089,55,97.800003,100,68.599998
20160811063000,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20160811064500,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160811070000,198.0,202.800003,61.454546,55,89.900002,100,68.300003
20160811071500,198.0,198.600006,60.18182,55,89.900002,100,68.300003
20160811073000,198.0,198.600006,60.18182,55,89.900002,100,68.300003
20160811074500,198.0,202.800003,61.454546,55,94.099998,100,68.199997
20160811080000,198.0,202.800003,61.454546,55,103.5,100,68.300003
20160811081500,198.0,202.800003,61.454546,55,100.199997,100,68.199997
20160811083000,198.0,202.800003,61.454546,55,104.300003,100,68.199997
20160811084500,198.0,206.399994,62.545453,55,97.800003,100,68.099998
20160811090000,198.0,202.800003,61.454546,55,104.5,100,68.199997
20160811091500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160811093000,198.0,198.600006,60.18182,55,90.5,100,68.400002
20160811094500,198.0,198.600006,60.18182,55,90.5,100,68.400002
20160811100000,198.0,198.600006,60.18182,55,90.5,100,68.400002
20160811101500,198.0,202.800003,61.454546,55,99.800003,100,68.599998
20160811103000,198.0,198.600006,60.18182,55,92.300003,100,68.599998
20160811104500,198.0,198.600006,60.18182,55,93.5,100,68.699997
20160811110000,198.0,198.600006,60.18182,55,103.5,100,68.599998
20160811111500,198.0,194.399994,58.909089,55,103.5,100,68.5
20160811113000,198.0,198.600006,60.18182,55,96.5,100,68.599998
20160811114500,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20160811120000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160811121500,198.0,202.800003,61.454546,55,104.300003,100,68.099998
20160811123000,198.0,198.600006,60.18182,55,100.400002,100,67.900002
20160811124500,198.0,198.600006,60.18182,55,103.5,100,67.900002
20160811130000,198.0,198.600006,60.18182,55,102.099998,100,67.900002
20160811131500,198.0,198.600006,60.18182,55,93.0,100,67.900002
20160811133000,198.0,198.600006,60.18182,55,90.099998,100,68.099998
20160811134500,198.0,198.600006,60.18182,55,94.099998,100,68.099998
20160811140000,198.0,202.800003,61.454546,55,103.599998,100,68.099998
20160811141500,198.0,198.600006,60.18182,55,94.300003,100,67.900002
20160811143000,198.0,194.399994,58.909089,55,90.599998,100,67.699997
20160811144500,198.0,194.399994,58.909089,55,95.800003,100,67.800003
20160811150000,198.0,194.399994,58.909089,55,101.900002,100,67.699997
20160811151500,198.0,194.399994,58.909089,55,93.599998,100,67.800003
20160811153000,198.0,194.399994,58.909089,55,90.5,100,67.800003
20160811154500,198.0,190.199997,57.636363,55,90.5,100,67.800003
20160811160000,198.0,198.600006,60.18182,55,94.599998,100,67.900002
20160811161500,198.0,198.600006,60.18182,55,99.699997,100,67.900002
20160811163000,198.0,198.600006,60.18182,55,92.400002,100,67.900002
20160811164500,198.0,198.600006,60.18182,55,93.599998,100,67.900002
20160811170000,198.0,202.800003,61.454546,55,95.400002,100,67.900002
20160811171500,198.0,202.800003,61.454546,55,97.900002,100,67.800003
20160811173000,198.0,202.800003,61.454546,55,105.099998,100,67.900002
20160811174500,198.0,198.600006,60.18182,55,95.800003,100,67.800003
20160811180000,198.0,198.600006,60.18182,55,101.099998,100,67.800003
20160811181500,198.0,198.600006,60.18182,55,91.099998,100,67.800003
20160811183000,198.0,194.399994,58.909089,55,94.300003,100,67.699997
20160811184500,198.0,198.600006,60.18182,55,99.699997,100,67.699997
20160811190000,198.0,194.399994,58.909089,55,90.5,100,67.699997
20160811191500,198.0,194.399994,58.909089,55,103.400002,100,67.699997
20160811193000,198.0,198.600006,60.18182,55,94.0,100,67.699997
20160811194500,198.0,198.600006,60.18182,55,90.5,100,67.699997
20160811200000,198.0,194.399994,58.909089,55,106.900002,100,67.699997
20160811201500,198.0,198.600006,60.18182,55,106.900002,100,67.699997
20160811203000,198.0,198.600006,60.18182,55,100.300003,100,67.699997
20160811204500,198.0,198.600006,60.18182,55,92.400002,100,67.599998
20160811210000,198.0,198.600006,60.18182,55,92.400002,100,67.599998
20160811211500,198.0,202.800003,61.454546,55,92.400002,100,67.599998
20160811213000,198.0,202.800003,61.454546,55,90.099998,100,67.699997
20160811214500,198.0,202.800003,61.454546,55,95.800003,100,67.699997
20160811220000,198.0,206.399994,62.545453,55,91.0,100,67.699997
20160811221500,198.0,206.399994,62.545453,55,91.0,100,67.699997
20160811223000,198.0,202.800003,61.454546,55,89.900002,100,67.599998
20160811224500,198.0,202.800003,61.454546,55,89.900002,100,67.599998
20160811230000,198.0,202.800003,61.454546,55,89.900002,100,67.599998
20160811231500,198.0,198.600006,60.18182,55,104.900002,100,67.599998
20160811233000,198.0,198.600006,60.18182,55,104.900002,100,67.599998
20160811234500,198.0,194.399994,58.909089,55,104.900002,100,67.699997
20160812000000,198.0,194.399994,58.909089,55,106.400002,100,67.699997
20160812001500,198.0,194.399994,58.909089,55,93.5,100,67.699997
20160812003000,198.0,198.600006,60.18182,55,95.800003,100,67.699997
20160812004500,198.0,198.600006,60.18182,55,94.800003,100,67.699997
20160812010000,198.0,198.600006,60.18182,55,92.400002,100,67.699997
20160812011500,198.0,198.600006,60.18182,55,92.400002,100,67.800003
20160812013000,198.0,194.399994,58.909089,55,90.400002,100,67.699997
20160812014500,198.0,198.600006,60.18182,55,90.400002,100,67.800003
20160812020000,198.0,198.600006,60.18182,55,108.199997,100,67.800003
20160812021500,198.0,202.800003,61.454546,55,106.900002,100,67.800003
20160812023000,198.0,202.800003,61.454546,55,97.800003,100,67.800003
20160812024500,198.0,202.800003,61.454546,55,90.5,100,67.800003
20160812030000,198.0,202.800003,61.454546,55,94.699997,100,67.900002
20160812031500,198.0,202.800003,61.454546,55,101.800003,100,67.800003
20160812033000,198.0,202.800003,61.454546,55,93.0,100,67.800003
20160812034500,198.0,202.800003,61.454546,55,93.0,100,67.900002
20160812040000,198.0,206.399994,62.545453,55,90.5,100,67.800003
20160812041500,198.0,202.800003,61.454546,55,90.5,100,67.800003
20160812043000,198.0,198.600006,60.18182,55,90.5,100,67.800003
20160812044500,198.0,198.600006,60.18182,55,95.099998,100,67.800003
20160812050000,198.0,194.399994,58.909089,55,93.0,100,67.800003
20160812051500,198.0,194.399994,58.909089,55,100.199997,100,67.800003
20160812053000,198.0,198.600006,60.18182,55,93.599998,100,67.800003
20160812054500,198.0,194.399994,58.909089,55,95.300003,100,67.800003
20160812060000,198.0,194.399994,58.909089,55,94.199997,100,67.800003
20160812061500,198.0,198.600006,60.18182,55,91.099998,100,68.099998
20160812063000,198.0,194.399994,58.909089,55,93.900002,100,68.0
20160812064500,198.0,194.399994,58.909089,55,101.300003,100,67.900002
20160812070000,198.0,198.600006,60.18182,55,91.800003,100,67.900002
20160812071500,198.0,198.600006,60.18182,55,104.300003,100,67.900002
20160812073000,198.0,198.600006,60.18182,55,101.099998,100,67.900002
20160812074500,198.0,198.600006,60.18182,55,94.800003,100,67.900002
20160812080000,198.0,194.399994,58.909089,55,97.099998,100,67.900002
20160812081500,198.0,198.600006,60.18182,55,96.0,100,67.900002
20160812083000,198.0,202.800003,61.454546,55,90.5,100,67.900002
20160812084500,198.0,198.600006,60.18182,55,97.199997,100,67.900002
20160812090000,198.0,198.600006,60.18182,55,90.5,100,67.900002
20160812091500,198.0,198.600006,60.18182,55,104.300003,100,67.800003
20160812093000,198.0,198.600006,60.18182,55,94.199997,100,67.800003
20160812094500,198.0,198.600006,60.18182,55,91.0,100,67.900002
20160812100000,198.0,198.600006,60.18182,55,99.699997,100,68.0
20160812101500,198.0,198.600006,60.18182,55,91.099998,100,68.099998
20160812103000,198.0,198.600006,60.18182,55,97.900002,100,68.199997
20160812104500,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160812110000,198.0,198.600006,60.18182,55,97.699997,100,68.099998
20160812111500,198.0,198.600006,60.18182,55,93.800003,100,68.199997
20160812113000,198.0,198.600006,60.18182,55,98.400002,100,68.199997
20160812114500,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20160812120000,198.0,194.399994,58.909089,55,103.599998,100,68.099998
20160812121500,198.0,198.600006,60.18182,55,91.699997,100,68.099998
20160812123000,198.0,194.399994,58.909089,55,104.300003,100,67.900002
20160812124500,198.0,198.600006,60.18182,55,92.400002,100,67.900002
20160812130000,198.0,194.399994,58.909089,55,99.699997,100,67.900002
20160812131500,198.0,198.600006,60.18182,55,92.400002,100,68.0
20160812133000,198.0,198.600006,60.18182,55,103.5,100,68.0
20160812134500,198.0,198.600006,60.18182,55,90.5,100,68.099998
20160812140000,198.0,198.600006,60.18182,55,102.099998,100,68.099998
20160812141500,198.0,198.600006,60.18182,55,92.699997,100,68.0
20160812143000,198.0,198.600006,60.18182,55,94.199997,100,68.0
20160812144500,198.0,194.399994,58.909089,55,103.5,100,68.0
20160812150000,198.0,198.600006,60.18182,55,90.5,100,68.0
20160812151500,198.0,198.600006,60.18182,55,98.300003,100,67.900002
20160812153000,198.0,198.600006,60.18182,55,94.199997,100,67.900002
20160812154500,198.0,202.800003,61.454546,55,93.0,100,67.900002
20160812160000,198.0,202.800003,61.454546,55,98.900002,100,67.900002
20160812161500,198.0,202.800003,61.454546,55,91.099998,100,67.800003
20160812163000,198.0,202.800003,61.454546,55,103.5,100,67.800003
20160812164500,198.0,202.800003,61.454546,55,89.900002,100,67.900002
20160812170000,198.0,202.800003,61.454546,55,96.599998,100,68.099998
20160812171500,198.0,202.800003,61.454546,55,96.599998,100,68.199997
20160812173000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160812174500,198.0,202.800003,61.454546,55,98.5,100,68.300003
20160812180000,198.0,202.800003,61.454546,55,98.5,100,68.400002
20160812181500,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160812183000,198.0,206.399994,62.545453,55,99.699997,100,68.400002
20160812184500,198.0,198.600006,60.18182,55,97.699997,100,68.400002
20160812190000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160812191500,198.0,198.600006,60.18182,55,97.900002,100,68.400002
20160812193000,198.0,194.399994,58.909089,55,97.900002,100,68.400002
20160812194500,198.0,194.399994,58.909089,55,93.400002,100,68.400002
20160812200000,198.0,194.399994,58.909089,55,104.800003,100,68.400002
20160812201500,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20160812203000,198.0,194.399994,58.909089,55,102.800003,100,68.400002
20160812204500,198.0,198.600006,60.18182,55,92.699997,100,68.400002
20160812210000,198.0,198.600006,60.18182,55,92.699997,100,68.300003
20160812211500,198.0,198.600006,60.18182,55,103.599998,100,68.300003
20160812213000,198.0,202.800003,61.454546,55,90.199997,100,68.400002
20160812214500,198.0,198.600006,60.18182,55,94.199997,100,68.5
20160812220000,198.0,202.800003,61.454546,55,102.199997,100,68.599998
20160812221500,198.0,202.800003,61.454546,55,90.5,100,68.699997
20160812223000,198.0,206.399994,62.545453,55,96.699997,100,68.599998
20160812224500,198.0,202.800003,61.454546,55,95.300003,100,68.5
20160812230000,198.0,202.800003,61.454546,55,92.400002,100,68.5
20160812231500,198.0,202.800003,61.454546,55,104.300003,100,68.400002
20160812233000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160812234500,198.0,198.600006,60.18182,55,95.699997,100,68.400002
20160813000000,198.0,194.399994,58.909089,55,102.5,100,68.400002
20160813001500,198.0,194.399994,58.909089,55,91.699997,100,68.5
20160813003000,198.0,194.399994,58.909089,55,103.099998,100,68.599998
20160813004500,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160813010000,198.0,194.399994,58.909089,55,96.0,100,68.599998
20160813011500,198.0,198.600006,60.18182,55,97.800003,100,68.5
20160813013000,198.0,194.399994,58.909089,55,97.800003,100,68.400002
20160813014500,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20160813020000,198.0,194.399994,58.909089,55,104.300003,100,68.300003
20160813021500,198.0,194.399994,58.909089,55,91.5,100,68.400002
20160813023000,198.0,198.600006,60.18182,55,98.599998,100,68.5
20160813024500,198.0,190.199997,57.636363,55,98.599998,100,68.599998
20160813030000,198.0,190.199997,57.636363,55,93.599998,100,68.599998
20160813031500,198.0,190.199997,57.636363,55,104.300003,100,68.599998
20160813033000,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160813034500,198.0,194.399994,58.909089,55,103.0,100,68.599998
20160813040000,198.0,194.399994,58.909089,55,94.599998,100,68.599998
20160813041500,198.0,194.399994,58.909089,55,93.599998,100,68.599998
20160813043000,198.0,194.399994,58.909089,55,103.599998,100,68.5
20160813044500,198.0,194.399994,58.909089,55,94.400002,100,68.599998
20160813050000,198.0,194.399994,58.909089,55,101.0,100,68.5
20160813051500,198.0,194.399994,58.909089,55,106.599998,100,68.5
20160813053000,198.0,194.399994,58.909089,55,97.300003,100,68.599998
20160813054500,198.0,198.600006,60.18182,55,93.099998,100,68.400002
20160813060000,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20160813061500,198.0,206.399994,62.545453,55,89.599998,100,68.599998
20160813063000,198.0,202.800003,61.454546,55,89.599998,100,68.5
20160813064500,198.0,206.399994,62.545453,55,100.099998,100,68.599998
20160813070000,198.0,202.800003,61.454546,55,103.5,100,68.5
20160813071500,198.0,202.800003,61.454546,55,95.0,100,68.599998
20160813073000,198.0,202.800003,61.454546,55,103.300003,100,68.599998
20160813074500,198.0,202.800003,61.454546,55,90.5,100,68.599998
20160813080000,198.0,198.600006,60.18182,55,89.300003,100,68.599998
20160813081500,198.0,202.800003,61.454546,55,104.099998,100,68.699997
20160813083000,198.0,202.800003,61.454546,55,106.900002,100,68.599998
20160813084500,198.0,198.600006,60.18182,55,103.800003,100,68.599998
20160813090000,198.0,198.600006,60.18182,55,97.599998,100,68.599998
20160813091500,198.0,194.399994,58.909089,55,105.199997,100,68.599998
20160813093000,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20160813094500,198.0,198.600006,60.18182,55,91.300003,100,68.599998
20160813100000,198.0,194.399994,58.909089,55,89.900002,100,68.599998
20160813101500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20160813103000,198.0,194.399994,58.909089,55,107.599998,100,68.5
20160813104500,198.0,194.399994,58.909089,55,101.0,100,68.400002
20160813110000,198.0,194.399994,58.909089,55,98.400002,100,68.400002
20160813111500,198.0,198.600006,60.18182,55,100.900002,100,68.5
20160813113000,198.0,198.600006,60.18182,55,108.400002,100,68.400002
20160813114500,198.0,198.600006,60.18182,55,100.199997,100,68.400002
20160813120000,198.0,198.600006,60.18182,55,97.800003,100,68.599998
20160813121500,198.0,206.399994,62.545453,55,93.0,100,68.400002
20160813123000,198.0,202.800003,61.454546,55,90.5,100,68.599998
20160813124500,198.0,206.399994,62.545453,55,89.400002,100,68.599998
20160813130000,198.0,206.399994,62.545453,55,106.599998,100,68.400002
20160813131500,198.0,206.399994,62.545453,55,101.099998,100,68.5
20160813133000,198.0,206.399994,62.545453,55,90.5,100,68.400002
20160813134500,198.0,198.600006,60.18182,55,92.800003,100,68.400002
20160813140000,198.0,202.800003,61.454546,55,107.699997,100,68.5
20160813141500,198.0,198.600006,60.18182,55,96.0,100,68.400002
20160813143000,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160813144500,198.0,194.399994,58.909089,55,90.5,100,68.599998
20160813150000,198.0,198.600006,60.18182,55,92.800003,100,68.400002
20160813151500,198.0,194.399994,58.909089,55,97.699997,100,68.5
20160813153000,198.0,194.399994,58.909089,55,97.699997,100,68.5
20160813154500,198.0,194.399994,58.909089,55,93.699997,100,68.5
20160813160000,198.0,198.600006,60.18182,55,90.5,100,68.5
20160813161500,198.0,198.600006,60.18182,55,90.5,100,68.599998
20160813163000,198.0,198.600006,60.18182,55,90.5,100,68.5
20160813164500,198.0,198.600006,60.18182,55,90.5,100,68.5
20160813170000,198.0,202.800003,61.454546,55,92.5,100,68.599998
20160813171500,198.0,202.800003,61.454546,55,96.5,100,68.5
20160813173000,198.0,202.800003,61.454546,55,97.900002,100,68.5
20160813174500,198.0,202.800003,61.454546,55,104.300003,100,68.5
20160813180000,198.0,202.800003,61.454546,55,89.900002,100,68.400002
20160813181500,198.0,206.399994,62.545453,55,92.699997,100,68.400002
20160813183000,198.0,202.800003,61.454546,55,96.400002,100,68.5
20160813184500,198.0,202.800003,61.454546,55,102.300003,100,68.5
20160813190000,198.0,198.600006,60.18182,55,109.199997,100,68.5
20160813191500,198.0,198.600006,60.18182,55,102.5,100,68.400002
20160813193000,198.0,198.600006,60.18182,55,96.0,100,68.5
20160813194500,198.0,194.399994,58.909089,55,93.599998,100,68.400002
20160813200000,198.0,198.600006,60.18182,55,90.699997,100,68.400002
20160813201500,198.0,198.600006,60.18182,55,90.699997,100,68.599998
20160813203000,198.0,198.600006,60.18182,55,90.699997,100,68.400002
20160813204500,198.0,194.399994,58.909089,55,97.199997,100,68.5
20160813210000,198.0,198.600006,60.18182,55,100.099998,100,68.400002
20160813211500,198.0,198.600006,60.18182,55,107.599998,100,68.400002
20160813213000,198.0,198.600006,60.18182,55,99.800003,100,68.599998
20160813214500,198.0,202.800003,61.454546,55,94.199997,100,68.599998
20160813220000,198.0,202.800003,61.454546,55,91.699997,100,68.599998
20160813221500,198.0,202.800003,61.454546,55,90.5,100,68.5
20160813223000,198.0,206.399994,62.545453,55,88.699997,100,68.5
20160813224500,198.0,202.800003,61.454546,55,94.099998,100,68.599998
20160813230000,198.0,202.800003,61.454546,55,106.699997,100,68.400002
20160813231500,198.0,202.800003,61.454546,55,101.199997,100,68.5
20160813233000,198.0,206.399994,62.545453,55,94.300003,100,68.599998
20160813234500,198.0,206.399994,62.545453,55,91.699997,100,68.599998
20160814000000,198.0,206.399994,62.545453,55,89.900002,100,68.599998
20160814001500,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20160814003000,198.0,206.399994,62.545453,55,96.099998,100,68.599998
20160814004500,198.0,198.600006,60.18182,55,108.400002,100,68.599998
20160814010000,198.0,198.600006,60.18182,55,99.199997,100,68.5
20160814011500,198.0,198.600006,60.18182,55,93.800003,100,68.5
20160814013000,198.0,198.600006,60.18182,55,92.099998,100,68.599998
20160814014500,198.0,198.600006,60.18182,55,89.900002,100,68.599998
20160814020000,198.0,198.600006,60.18182,55,89.900002,100,68.599998
20160814021500,198.0,198.600006,60.18182,55,99.900002,100,68.400002
20160814023000,198.0,202.800003,61.454546,55,106.099998,100,68.400002
20160814024500,198.0,202.800003,61.454546,55,93.599998,100,68.599998
20160814030000,198.0,206.399994,62.545453,55,89.400002,100,68.5
20160814031500,198.0,202.800003,61.454546,55,89.400002,100,68.400002
20160814033000,198.0,202.800003,61.454546,55,93.400002,100,68.400002
20160814034500,198.0,202.800003,61.454546,55,96.599998,100,68.400002
20160814040000,198.0,202.800003,61.454546,55,91.699997,100,68.400002
20160814041500,198.0,202.800003,61.454546,55,89.900002,100,68.5
20160814043000,198.0,202.800003,61.454546,55,88.699997,100,68.400002
20160814044500,198.0,202.800003,61.454546,55,95.300003,100,68.400002
20160814050000,198.0,202.800003,61.454546,55,105.599998,100,68.400002
20160814051500,198.0,198.600006,60.18182,55,94.199997,100,68.5
20160814053000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160814054500,198.0,198.600006,60.18182,55,95.900002,100,68.400002
20160814060000,198.0,198.600006,60.18182,55,104.300003,100,68.5
20160814061500,198.0,194.399994,58.909089,55,93.0,100,68.400002
20160814063000,198.0,198.600006,60.18182,55,98.800003,100,68.599998
20160814064500,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20160814070000,198.0,198.600006,60.18182,55,100.400002,100,68.699997
20160814071500,198.0,198.600006,60.18182,55,95.900002,100,68.599998
20160814073000,198.0,198.600006,60.18182,55,95.900002,100,68.599998
20160814074500,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20160814080000,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20160814081500,198.0,202.800003,61.454546,55,93.0,100,68.599998
20160814083000,198.0,202.800003,61.454546,55,93.0,100,68.599998
20160814084500,198.0,202.800003,61.454546,55,103.400002,100,68.599998
20160814090000,198.0,202.800003,61.454546,55,90.5,100,68.699997
20160814091500,198.0,202.800003,61.454546,55,97.199997,100,68.699997
20160814093000,198.0,202.800003,61.454546,55,97.199997,100,68.699997
20160814094500,198.0,206.399994,62.545453,55,91.800003,100,68.599998
20160814100000,198.0,202.800003,61.454546,55,104.400002,100,68.599998
20160814101500,198.0,206.399994,62.545453,55,90.800003,100,68.699997
20160814103000,198.0,202.800003,61.454546,55,96.699997,100,68.599998
20160814104500,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160814110000,198.0,194.399994,58.909089,55,97.300003,100,68.599998
20160814111500,198.0,194.399994,58.909089,55,94.099998,100,68.599998
20160814113000,198.0,190.199997,57.636363,55,93.0,100,68.599998
20160814114500,198.0,198.600006,60.18182,55,102.800003,100,68.599998
20160814120000,198.0,194.399994,58.909089,55,95.599998,100,68.699997
20160814121500,198.0,194.399994,58.909089,55,93.599998,100,68.699997
20160814123000,198.0,194.399994,58.909089,55,102.599998,100,68.699997
20160814124500,198.0,198.600006,60.18182,55,95.099998,100,68.699997
20160814130000,198.0,198.600006,60.18182,55,96.400002,100,68.699997
20160814131500,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20160814133000,198.0,202.800003,61.454546,55,100.400002,100,68.699997
20160814134500,198.0,202.800003,61.454546,55,95.300003,100,68.599998
20160814140000,198.0,202.800003,61.454546,55,97.300003,100,68.699997
20160814141500,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20160814143000,198.0,202.800003,61.454546,55,97.900002,100,68.800003
20160814144500,198.0,202.800003,61.454546,55,91.800003,100,68.699997
20160814150000,198.0,202.800003,61.454546,55,101.0,100,68.699997
20160814151500,198.0,202.800003,61.454546,55,95.5,100,68.800003
20160814153000,198.0,202.800003,61.454546,55,90.5,100,68.800003
20160814154500,198.0,198.600006,60.18182,55,90.5,100,68.800003
20160814160000,198.0,194.399994,58.909089,55,95.400002,100,68.800003
20160814161500,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20160814163000,198.0,194.399994,58.909089,55,105.199997,100,68.800003
20160814164500,198.0,190.199997,57.636363,55,93.0,100,68.900002
20160814170000,198.0,194.399994,58.909089,55,104.5,100,68.900002
20160814171500,198.0,194.399994,58.909089,55,94.800003,100,68.900002
20160814173000,198.0,194.399994,58.909089,55,90.5,100,68.800003
20160814174500,198.0,194.399994,58.909089,55,97.800003,100,68.800003
20160814180000,198.0,194.399994,58.909089,55,95.900002,100,68.800003
20160814181500,198.0,194.399994,58.909089,55,97.900002,100,68.800003
20160814183000,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20160814184500,198.0,194.399994,58.909089,55,103.400002,100,68.800003
20160814190000,198.0,202.800003,61.454546,55,91.099998,100,68.800003
20160814191500,198.0,202.800003,61.454546,55,100.099998,100,68.699997
20160814193000,198.0,198.600006,60.18182,55,91.199997,100,68.699997
20160814194500,198.0,202.800003,61.454546,55,105.099998,100,68.800003
20160814200000,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160814201500,198.0,198.600006,60.18182,55,99.800003,100,68.800003
20160814203000,198.0,198.600006,60.18182,55,96.699997,100,68.800003
20160814204500,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20160814210000,198.0,190.199997,57.636363,55,104.400002,100,68.699997
20160814211500,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20160814213000,198.0,194.399994,58.909089,55,98.5,100,68.800003
20160814214500,198.0,190.199997,57.636363,55,99.800003,100,68.800003
20160814220000,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160814221500,198.0,190.199997,57.636363,55,100.300003,100,68.699997
20160814223000,198.0,194.399994,58.909089,55,94.199997,100,68.699997
20160814224500,198.0,190.199997,57.636363,55,96.599998,100,68.800003
20160814230000,198.0,190.199997,57.636363,55,95.199997,100,68.800003
20160814231500,198.0,190.199997,57.636363,55,93.599998,100,68.699997
20160814233000,198.0,198.600006,60.18182,55,105.099998,100,68.699997
20160814234500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160815000000,198.0,198.600006,60.18182,55,98.0,100,68.800003
20160815001500,198.0,198.600006,60.18182,55,89.900002,100,68.800003
20160815003000,198.0,198.600006,60.18182,55,99.900002,100,68.699997
20160815004500,198.0,198.600006,60.18182,55,94.0,100,68.599998
20160815010000,198.0,194.399994,58.909089,55,93.0,100,68.599998
20160815011500,198.0,198.600006,60.18182,55,101.199997,100,68.699997
20160815013000,198.0,198.600006,60.18182,55,104.300003,100,68.699997
20160815014500,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160815020000,198.0,198.600006,60.18182,55,96.599998,100,68.599998
20160815021500,198.0,190.199997,57.636363,55,100.199997,100,68.599998
20160815023000,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160815024500,198.0,194.399994,58.909089,55,102.800003,100,68.699997
20160815030000,198.0,190.199997,57.636363,55,98.300003,100,68.599998
20160815031500,198.0,190.199997,57.636363,55,91.699997,100,68.599998
20160815033000,198.0,194.399994,58.909089,55,98.400002,100,68.699997
20160815034500,198.0,194.399994,58.909089,55,92.199997,100,68.5
20160815040000,198.0,194.399994,58.909089,55,97.199997,100,68.599998
20160815041500,198.0,194.399994,58.909089,55,99.599998,100,68.599998
20160815043000,198.0,198.600006,60.18182,55,93.0,100,68.699997
20160815044500,198.0,202.800003,61.454546,55,102.800003,100,68.699997
20160815050000,198.0,198.600006,60.18182,55,91.400002,100,68.699997
20160815051500,198.0,198.600006,60.18182,55,90.0,100,68.699997
20160815053000,198.0,202.800003,61.454546,55,94.5,100,68.599998
20160815054500,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160815060000,198.0,198.600006,60.18182,55,95.400002,100,68.699997
20160815061500,198.0,202.800003,61.454546,55,94.199997,100,68.800003
20160815063000,198.0,202.800003,61.454546,55,90.5,100,68.800003
20160815064500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160815070000,198.0,190.199997,57.636363,55,90.5,100,68.699997
20160815071500,198.0,190.199997,57.636363,55,90.5,100,68.699997
20160815073000,198.0,194.399994,58.909089,55,99.5,100,68.699997
20160815074500,198.0,190.199997,57.636363,55,92.900002,100,68.699997
20160815080000,198.0,194.399994,58.909089,55,94.400002,100,68.699997
20160815081500,198.0,194.399994,58.909089,55,104.199997,100,68.699997
20160815083000,198.0,194.399994,58.909089,55,101.099998,100,68.699997
20160815084500,198.0,190.199997,57.636363,55,105.099998,100,68.800003
20160815090000,198.0,190.199997,57.636363,55,100.900002,100,68.699997
20160815091500,198.0,194.399994,58.909089,55,102.599998,100,68.800003
20160815093000,198.0,194.399994,58.909089,55,100.199997,100,68.800003
20160815094500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160815100000,198.0,190.199997,57.636363,55,91.099998,100,68.900002
20160815101500,198.0,190.199997,57.636363,55,92.199997,100,68.900002
20160815103000,198.0,194.399994,58.909089,55,96.5,100,68.900002
20160815104500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160815110000,198.0,198.600006,60.18182,55,90.5,100,68.900002
20160815111500,198.0,198.600006,60.18182,55,90.5,100,69.0
20160815113000,198.0,198.600006,60.18182,55,85.599998,100,69.0
20160815114500,198.0,198.600006,60.18182,55,106.599998,100,69.0
20160815120000,198.0,198.600006,60.18182,55,89.300003,100,68.900002
20160815121500,198.0,198.600006,60.18182,55,82.599998,100,68.900002
20160815123000,198.0,198.600006,60.18182,55,103.599998,100,68.800003
20160815124500,198.0,194.399994,58.909089,55,93.0,100,68.800003
20160815130000,198.0,198.600006,60.18182,55,93.0,100,68.800003
20160815131500,198.0,198.600006,60.18182,55,94.199997,100,68.800003
20160815133000,198.0,198.600006,60.18182,55,97.800003,100,68.800003
20160815134500,198.0,198.600006,60.18182,55,96.0,100,68.800003
20160815140000,198.0,202.800003,61.454546,55,103.099998,100,68.900002
20160815141500,198.0,202.800003,61.454546,55,92.800003,100,68.800003
20160815143000,198.0,198.600006,60.18182,55,90.5,100,68.800003
20160815144500,198.0,198.600006,60.18182,55,90.5,100,68.900002
20160815150000,198.0,198.600006,60.18182,55,91.699997,100,69.0
20160815151500,198.0,202.800003,61.454546,55,93.599998,100,68.900002
20160815153000,198.0,198.600006,60.18182,55,93.599998,100,68.900002
20160815154500,198.0,198.600006,60.18182,55,95.199997,100,69.0
20160815160000,198.0,198.600006,60.18182,55,95.199997,100,69.0
20160815161500,198.0,198.600006,60.18182,55,95.199997,100,69.0
20160815163000,198.0,194.399994,58.909089,55,94.199997,100,68.900002
20160815164500,198.0,198.600006,60.18182,55,92.400002,100,68.900002
20160815170000,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160815171500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160815173000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160815174500,198.0,202.800003,61.454546,55,99.599998,100,68.900002
20160815180000,198.0,202.800003,61.454546,55,101.599998,100,68.800003
20160815181500,198.0,202.800003,61.454546,55,96.800003,100,68.900002
20160815183000,198.0,202.800003,61.454546,55,94.900002,100,68.900002
20160815184500,198.0,206.399994,62.545453,55,93.0,100,68.900002
20160815190000,198.0,202.800003,61.454546,55,91.099998,100,69.0
20160815191500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160815193000,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160815194500,198.0,198.600006,60.18182,55,104.599998,100,69.0
20160815200000,198.0,194.399994,58.909089,55,104.599998,100,68.900002
20160815201500,198.0,194.399994,58.909089,55,101.900002,100,68.900002
20160815203000,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20160815204500,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160815210000,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160815211500,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160815213000,198.0,198.600006,60.18182,55,89.300003,100,68.699997
20160815214500,198.0,198.600006,60.18182,55,92.900002,100,68.599998
20160815220000,198.0,198.600006,60.18182,55,100.300003,100,68.599998
20160815221500,198.0,206.399994,62.545453,55,91.099998,100,68.599998
20160815223000,198.0,206.399994,62.545453,55,104.199997,100,68.599998
20160815224500,198.0,202.800003,61.454546,55,92.900002,100,68.599998
20160815230000,198.0,202.800003,61.454546,55,90.5,100,68.5
20160815231500,198.0,202.800003,61.454546,54,99.599998,100,68.400002
20160815233000,198.0,198.600006,60.18182,54,105.0,100,68.400002
20160815234500,198.0,198.600006,60.18182,54,109.199997,100,68.5
20160816000000,198.0,202.800003,61.454546,54,100.900002,100,68.400002
20160816001500,198.0,198.600006,60.18182,54,93.599998,100,68.400002
20160816003000,198.0,198.600006,60.18182,54,90.5,100,68.400002
20160816004500,198.0,194.399994,58.909089,54,90.5,100,68.300003
20160816010000,198.0,194.399994,58.909089,54,107.699997,100,68.400002
20160816011500,198.0,194.399994,58.909089,54,103.699997,100,68.400002
20160816013000,198.0,194.399994,58.909089,54,99.900002,100,68.400002
20160816014500,198.0,194.399994,58.909089,54,96.0,100,68.400002
20160816020000,198.0,190.199997,57.636363,54,93.900002,100,68.400002
20160816021500,198.0,190.199997,57.636363,54,91.099998,100,68.400002
20160816023000,198.0,190.199997,57.636363,54,91.099998,100,68.400002
20160816024500,198.0,194.399994,58.909089,54,92.800003,100,68.400002
20160816030000,198.0,190.199997,57.636363,54,97.599998,100,68.300003
20160816031500,198.0,194.399994,58.909089,54,102.599998,100,68.300003
20160816033000,198.0,198.600006,60.18182,54,110.099998,100,68.300003
20160816034500,198.0,198.600006,60.18182,54,99.099998,100,68.300003
20160816040000,198.0,198.600006,60.18182,54,94.199997,100,68.300003
20160816041500,198.0,198.600006,60.18182,54,90.5,100,68.300003
20160816043000,198.0,198.600006,60.18182,54,90.5,100,68.300003
20160816044500,198.0,198.600006,60.18182,54,96.800003,100,68.300003
20160816050000,198.0,198.600006,60.18182,54,105.0,100,68.300003
20160816051500,198.0,198.600006,60.18182,54,93.599998,100,68.199997
20160816053000,198.0,198.600006,60.18182,54,97.699997,100,68.199997
20160816054500,198.0,202.800003,61.454546,54,105.099998,100,68.300003
20160816060000,198.0,202.800003,61.454546,54,92.400002,100,68.199997
20160816061500,198.0,194.399994,58.909089,54,89.300003,100,68.300003
20160816063000,198.0,190.199997,57.636363,54,110.099998,100,68.300003
20160816064500,198.0,194.399994,58.909089,54,99.699997,100,68.199997
20160816070000,198.0,190.199997,57.636363,54,92.400002,100,68.099998
20160816071500,198.0,190.199997,57.636363,54,101.400002,100,68.199997
20160816073000,198.0,194.399994,58.909089,55,93.0,100,68.099998
20160816074500,198.0,194.399994,58.909089,55,91.699997,100,68.199997
20160816080000,198.0,194.399994,58.909089,55,104.099998,100,68.5
20160816081500,198.0,194.399994,58.909089,55,93.599998,100,68.599998
20160816083000,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160816084500,198.0,194.399994,58.909089,55,106.800003,100,68.800003
20160816090000,198.0,194.399994,58.909089,55,105.0,100,68.900002
20160816091500,198.0,194.399994,58.909089,55,105.0,100,68.900002
20160816093000,198.0,194.399994,58.909089,55,94.699997,100,68.800003
20160816094500,198.0,194.399994,58.909089,55,94.699997,100,68.800003
20160816100000,198.0,194.399994,58.909089,55,99.099998,100,68.900002
20160816101500,198.0,194.399994,58.909089,55,94.099998,100,68.800003
20160816103000,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20160816104500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160816110000,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160816111500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160816113000,198.0,198.600006,60.18182,55,89.300003,100,68.900002
20160816114500,198.0,194.399994,58.909089,55,103.599998,100,68.900002
20160816120000,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20160816121500,198.0,198.600006,60.18182,55,93.5,100,68.800003
20160816123000,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160816124500,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160816130000,198.0,194.399994,58.909089,55,104.0,100,68.800003
20160816131500,198.0,198.600006,60.18182,55,91.300003,100,68.900002
20160816133000,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160816134500,198.0,198.600006,60.18182,55,93.699997,100,68.800003
20160816140000,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20160816141500,198.0,198.600006,60.18182,55,97.099998,100,68.699997
20160816143000,198.0,194.399994,58.909089,55,100.300003,100,68.699997
20160816144500,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20160816150000,198.0,202.800003,61.454546,55,92.400002,100,68.599998
20160816151500,198.0,202.800003,61.454546,55,90.5,100,68.599998
20160816153000,198.0,202.800003,61.454546,55,94.199997,100,68.699997
20160816154500,198.0,202.800003,61.454546,55,105.699997,100,68.699997
20160816160000,198.0,202.800003,61.454546,55,103.300003,100,68.699997
20160816161500,198.0,202.800003,61.454546,55,100.300003,100,68.699997
20160816163000,198.0,202.800003,61.454546,55,107.599998,100,68.699997
20160816164500,198.0,202.800003,61.454546,55,97.199997,100,68.800003
