PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160816170000,198.0,202.800003,61.454546,55,92.800003,100,68.900002
20160816171500,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160816173000,198.0,202.800003,61.454546,55,97.800003,100,68.900002
20160816174500,198.0,198.600006,60.18182,55,102.099998,100,68.900002
20160816180000,198.0,194.399994,58.909089,55,94.199997,100,68.900002
20160816181500,198.0,190.199997,57.636363,55,91.699997,100,69.0
20160816183000,198.0,194.399994,58.909089,55,97.699997,100,69.099998
20160816184500,198.0,194.399994,58.909089,55,97.699997,100,69.099998
20160816190000,198.0,194.399994,58.909089,55,92.400002,100,69.0
20160816191500,198.0,194.399994,58.909089,55,105.900002,100,69.0
20160816193000,198.0,194.399994,58.909089,55,97.099998,100,68.900002
20160816194500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160816200000,198.0,190.199997,57.636363,55,98.099998,100,68.900002
20160816201500,198.0,194.399994,58.909089,55,99.400002,100,68.800003
20160816203000,198.0,198.600006,60.18182,55,93.599998,100,68.800003
20160816204500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160816210000,198.0,202.800003,61.454546,55,102.300003,100,68.699997
20160816211500,198.0,202.800003,61.454546,55,96.0,100,68.699997
20160816213000,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160816214500,198.0,202.800003,61.454546,55,101.800003,100,68.599998
20160816220000,198.0,202.800003,61.454546,55,94.800003,100,68.5
20160816221500,198.0,202.800003,61.454546,55,91.599998,100,68.5
20160816223000,198.0,198.600006,60.18182,55,100.300003,100,68.5
20160816224500,198.0,194.399994,58.909089,55,91.099998,100,68.5
20160816230000,198.0,194.399994,58.909089,55,98.5,100,68.400002
20160816231500,198.0,190.199997,57.636363,55,92.900002,100,68.400002
20160816233000,198.0,194.399994,58.909089,55,95.400002,100,68.400002
20160816234500,198.0,194.399994,58.909089,55,97.300003,100,68.400002
20160817000000,198.0,194.399994,58.909089,55,94.699997,100,68.400002
20160817001500,198.0,194.399994,58.909089,55,94.699997,100,68.400002
20160817003000,198.0,194.399994,58.909089,55,99.099998,100,68.400002
20160817004500,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20160817010000,198.0,194.399994,58.909089,55,103.300003,100,68.400002
20160817011500,198.0,194.399994,58.909089,54,97.5,100,68.099998
20160817013000,198.0,194.399994,58.909089,54,92.300003,100,68.199997
20160817014500,198.0,190.199997,57.636363,54,106.900002,100,68.099998
20160817020000,198.0,198.600006,60.18182,55,95.400002,100,68.099998
20160817021500,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20160817023000,198.0,194.399994,58.909089,55,95.400002,100,68.199997
20160817024500,198.0,194.399994,58.909089,55,102.599998,100,68.199997
20160817030000,198.0,190.199997,57.636363,55,92.400002,100,68.300003
20160817031500,198.0,194.399994,58.909089,55,102.599998,100,68.300003
20160817033000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160817034500,198.0,190.199997,57.636363,55,99.5,100,68.400002
20160817040000,198.0,198.600006,60.18182,55,91.5,100,68.400002
20160817041500,198.0,194.399994,58.909089,55,97.199997,100,68.400002
20160817043000,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20160817044500,198.0,194.399994,58.909089,55,98.599998,100,68.5
20160817050000,198.0,194.399994,58.909089,55,91.599998,100,68.400002
20160817051500,198.0,190.199997,57.636363,55,96.800003,100,68.5
20160817053000,198.0,194.399994,58.909089,55,97.800003,100,68.5
20160817054500,198.0,202.800003,61.454546,55,91.099998,100,68.300003
20160817060000,198.0,198.600006,60.18182,55,88.099998,100,68.400002
20160817061500,198.0,202.800003,61.454546,55,88.099998,100,68.400002
20160817063000,198.0,202.800003,61.454546,55,93.099998,100,68.400002
20160817064500,198.0,202.800003,61.454546,55,92.099998,100,68.400002
20160817070000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160817071500,198.0,198.600006,60.18182,55,90.5,100,68.5
20160817073000,198.0,194.399994,58.909089,55,90.5,100,68.400002
20160817074500,198.0,194.399994,58.909089,55,106.699997,100,68.400002
20160817080000,198.0,194.399994,58.909089,55,106.699997,100,68.5
20160817081500,198.0,194.399994,58.909089,55,102.099998,100,68.599998
20160817083000,198.0,190.199997,57.636363,55,102.099998,100,68.599998
20160817084500,198.0,198.600006,60.18182,55,99.699997,100,68.699997
20160817090000,198.0,194.399994,58.909089,55,96.599998,100,68.699997
20160817091500,198.0,194.399994,58.909089,55,106.800003,100,68.699997
20160817093000,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160817094500,198.0,194.399994,58.909089,55,93.0,100,68.599998
20160817100000,198.0,194.399994,58.909089,55,95.400002,100,68.699997
20160817101500,198.0,194.399994,58.909089,55,94.199997,100,68.699997
20160817103000,198.0,194.399994,58.909089,55,97.300003,100,68.699997
20160817104500,198.0,190.199997,57.636363,55,90.5,100,68.699997
20160817110000,198.0,194.399994,58.909089,55,86.800003,100,68.699997
20160817111500,198.0,190.199997,57.636363,55,90.400002,100,68.699997
20160817113000,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160817114500,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160817120000,198.0,190.199997,57.636363,55,92.400002,100,68.699997
20160817121500,198.0,194.399994,58.909089,55,93.599998,100,68.699997
20160817123000,198.0,190.199997,57.636363,55,96.0,100,68.699997
20160817124500,198.0,194.399994,58.909089,55,97.599998,100,68.699997
20160817130000,198.0,198.600006,60.18182,55,104.099998,100,68.800003
20160817131500,198.0,198.600006,60.18182,55,93.199997,100,68.900002
20160817133000,198.0,198.600006,60.18182,55,93.199997,100,68.900002
20160817134500,198.0,198.600006,60.18182,55,91.699997,100,68.900002
20160817140000,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20160817141500,198.0,198.600006,60.18182,55,93.599998,100,68.900002
20160817143000,198.0,198.600006,60.18182,55,93.599998,100,68.900002
20160817144500,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20160817150000,198.0,202.800003,61.454546,55,93.099998,100,69.0
20160817151500,198.0,202.800003,61.454546,55,94.800003,100,68.900002
20160817153000,198.0,198.600006,60.18182,55,93.599998,100,68.900002
20160817154500,198.0,198.600006,60.18182,55,91.699997,100,68.900002
20160817160000,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20160817161500,198.0,198.600006,60.18182,55,91.699997,100,69.0
20160817163000,198.0,202.800003,61.454546,55,96.5,100,68.900002
20160817164500,198.0,202.800003,61.454546,55,106.800003,100,68.900002
20160817170000,198.0,202.800003,61.454546,55,102.0,100,68.900002
20160817171500,198.0,202.800003,61.454546,55,99.400002,100,68.900002
20160817173000,198.0,198.600006,60.18182,54,96.099998,100,68.900002
20160817174500,198.0,202.800003,61.454546,54,100.400002,100,68.900002
20160817180000,198.0,202.800003,61.454546,54,100.400002,100,68.900002
20160817181500,198.0,202.800003,61.454546,54,94.800003,100,68.900002
20160817183000,198.0,202.800003,61.454546,54,91.699997,100,68.900002
20160817184500,198.0,202.800003,61.454546,54,94.5,100,68.900002
20160817190000,198.0,202.800003,61.454546,54,107.5,100,68.900002
20160817191500,198.0,194.399994,58.909089,54,102.800003,100,68.900002
20160817193000,198.0,190.199997,57.636363,54,94.199997,100,68.900002
20160817194500,198.0,190.199997,57.636363,54,92.400002,100,68.900002
20160817200000,198.0,190.199997,57.636363,54,92.400002,100,68.800003
20160817201500,198.0,194.399994,58.909089,55,102.5,100,68.800003
20160817203000,198.0,194.399994,58.909089,55,101.099998,100,68.800003
20160817204500,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20160817210000,198.0,194.399994,58.909089,55,96.400002,100,68.699997
20160817211500,198.0,194.399994,58.909089,55,100.599998,100,68.699997
20160817213000,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160817214500,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20160817220000,198.0,206.399994,62.545453,55,90.5,100,68.699997
20160817221500,198.0,202.800003,61.454546,55,105.099998,100,68.699997
20160817223000,198.0,206.399994,62.545453,55,94.800003,100,68.699997
20160817224500,198.0,206.399994,62.545453,55,90.5,100,68.599998
20160817230000,198.0,206.399994,62.545453,55,103.5,100,68.599998
20160817231500,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160817233000,198.0,202.800003,61.454546,54,104.800003,100,68.599998
20160817234500,198.0,198.600006,60.18182,54,96.300003,100,68.599998
20160818000000,198.0,202.800003,61.454546,54,91.199997,100,68.5
20160818001500,198.0,202.800003,61.454546,54,101.300003,100,68.400002
20160818003000,198.0,194.399994,58.909089,54,96.599998,100,68.400002
20160818004500,198.0,190.199997,57.636363,54,91.099998,100,68.400002
20160818010000,198.0,194.399994,58.909089,54,102.699997,100,68.5
20160818011500,198.0,194.399994,58.909089,54,91.699997,100,68.5
20160818013000,198.0,194.399994,58.909089,54,107.0,100,68.400002
20160818014500,198.0,190.199997,57.636363,54,94.199997,100,68.400002
20160818020000,198.0,194.399994,58.909089,54,92.800003,100,68.400002
20160818021500,198.0,194.399994,58.909089,54,103.599998,100,68.400002
20160818023000,198.0,194.399994,58.909089,54,92.599998,100,68.400002
20160818024500,198.0,194.399994,58.909089,54,103.099998,100,68.400002
20160818030000,198.0,198.600006,60.18182,54,94.800003,100,68.400002
20160818031500,198.0,198.600006,60.18182,54,93.400002,100,68.400002
20160818033000,198.0,202.800003,61.454546,54,99.099998,100,68.300003
20160818034500,198.0,198.600006,60.18182,54,91.099998,100,68.300003
20160818040000,198.0,198.600006,60.18182,54,106.599998,100,68.300003
20160818041500,198.0,198.600006,60.18182,54,94.199997,100,68.300003
20160818043000,198.0,202.800003,61.454546,54,91.099998,100,68.300003
20160818044500,198.0,202.800003,61.454546,54,103.400002,100,68.300003
20160818050000,198.0,202.800003,61.454546,54,103.400002,100,68.300003
20160818051500,198.0,202.800003,61.454546,54,94.5,100,68.199997
20160818053000,198.0,202.800003,61.454546,54,94.5,100,68.199997
20160818054500,198.0,198.600006,60.18182,54,99.400002,100,68.199997
20160818060000,198.0,194.399994,58.909089,54,94.300003,100,68.300003
20160818061500,198.0,190.199997,57.636363,54,104.199997,100,68.400002
20160818063000,198.0,190.199997,57.636363,54,94.199997,100,68.400002
20160818064500,198.0,190.199997,57.636363,54,106.800003,100,68.5
20160818070000,198.0,190.199997,57.636363,54,93.099998,100,68.599998
20160818071500,198.0,190.199997,57.636363,54,106.5,100,68.699997
20160818073000,198.0,194.399994,58.909089,55,95.400002,100,68.599998
20160818074500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160818080000,198.0,194.399994,58.909089,55,106.800003,100,68.699997
20160818081500,198.0,198.600006,60.18182,55,94.800003,100,68.800003
20160818083000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160818084500,198.0,194.399994,58.909089,55,105.900002,100,69.0
20160818090000,198.0,194.399994,58.909089,55,96.599998,100,69.0
20160818091500,198.0,198.600006,60.18182,55,91.699997,100,68.900002
20160818093000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160818094500,198.0,194.399994,58.909089,55,91.699997,100,69.0
20160818100000,198.0,194.399994,58.909089,55,106.0,100,69.0
20160818101500,198.0,194.399994,58.909089,55,102.5,100,69.099998
20160818103000,198.0,190.199997,57.636363,55,91.300003,100,69.199997
20160818104500,198.0,198.600006,60.18182,55,91.300003,100,69.199997
20160818110000,198.0,202.800003,61.454546,55,101.0,100,69.199997
20160818111500,198.0,202.800003,61.454546,55,97.099998,100,69.199997
20160818113000,198.0,202.800003,61.454546,55,107.5,100,69.199997
20160818114500,198.0,202.800003,61.454546,55,99.400002,100,69.199997
20160818120000,198.0,202.800003,61.454546,55,94.800003,100,69.199997
20160818121500,198.0,198.600006,60.18182,55,103.699997,100,69.199997
20160818123000,198.0,194.399994,58.909089,55,103.699997,100,69.0
20160818124500,198.0,190.199997,57.636363,55,96.599998,100,69.099998
20160818130000,198.0,194.399994,58.909089,55,106.400002,100,69.099998
20160818131500,198.0,194.399994,58.909089,55,96.0,100,69.099998
20160818133000,198.0,194.399994,58.909089,55,91.699997,100,69.099998
20160818134500,198.0,194.399994,58.909089,55,105.099998,100,69.599998
20160818140000,198.0,194.399994,58.909089,55,100.599998,100,69.300003
20160818141500,198.0,198.600006,60.18182,55,97.900002,100,69.300003
20160818143000,198.0,198.600006,60.18182,55,104.400002,100,69.199997
20160818144500,198.0,198.600006,60.18182,55,93.0,100,69.0
20160818150000,198.0,198.600006,60.18182,55,93.0,100,69.099998
20160818151500,198.0,206.399994,62.545453,55,101.199997,100,69.099998
20160818153000,198.0,206.399994,62.545453,55,92.400002,100,69.099998
20160818154500,198.0,202.800003,61.454546,54,92.400002,100,69.0
20160818160000,198.0,198.600006,60.18182,54,102.900002,100,68.900002
20160818161500,198.0,202.800003,61.454546,54,93.699997,100,68.800003
20160818163000,198.0,202.800003,61.454546,54,91.199997,100,68.699997
20160818164500,198.0,202.800003,61.454546,54,102.099998,100,68.599998
20160818170000,198.0,202.800003,61.454546,54,93.0,100,68.599998
20160818171500,198.0,202.800003,61.454546,54,94.0,100,68.599998
20160818173000,198.0,198.600006,60.18182,54,97.300003,100,68.599998
20160818174500,198.0,198.600006,60.18182,54,92.400002,100,68.599998
20160818180000,198.0,194.399994,58.909089,54,105.5,100,68.699997
20160818181500,198.0,194.399994,58.909089,54,96.599998,100,68.699997
20160818183000,198.0,194.399994,58.909089,54,91.699997,100,68.699997
20160818184500,198.0,194.399994,58.909089,54,103.599998,100,68.699997
20160818190000,198.0,194.399994,58.909089,54,94.199997,100,68.699997
20160818191500,198.0,194.399994,58.909089,54,97.699997,100,68.699997
20160818193000,198.0,194.399994,58.909089,54,95.5,100,68.699997
20160818194500,198.0,194.399994,58.909089,54,93.099998,100,68.699997
20160818200000,198.0,194.399994,58.909089,54,98.099998,100,68.699997
20160818201500,198.0,194.399994,58.909089,54,91.599998,100,68.699997
20160818203000,198.0,194.399994,58.909089,54,98.800003,100,68.699997
20160818204500,198.0,194.399994,58.909089,54,92.099998,100,68.699997
20160818210000,198.0,202.800003,61.454546,54,97.400002,100,68.599998
20160818211500,198.0,198.600006,60.18182,54,91.599998,100,68.699997
20160818213000,198.0,202.800003,61.454546,54,94.800003,100,68.599998
20160818214500,198.0,202.800003,61.454546,54,101.599998,100,68.599998
20160818220000,198.0,202.800003,61.454546,54,93.0,100,68.599998
20160818221500,198.0,198.600006,60.18182,54,104.599998,100,68.599998
20160818223000,198.0,202.800003,61.454546,54,92.400002,100,68.599998
20160818224500,198.0,202.800003,61.454546,54,105.5,100,68.599998
20160818230000,198.0,198.600006,60.18182,54,91.699997,100,68.5
20160818231500,198.0,194.399994,58.909089,54,100.800003,100,68.5
20160818233000,198.0,194.399994,58.909089,54,92.900002,100,68.5
20160818234500,198.0,190.199997,57.636363,54,95.400002,100,68.599998
20160819000000,198.0,194.399994,58.909089,54,103.400002,100,68.599998
20160819001500,198.0,190.199997,57.636363,54,93.599998,100,68.599998
20160819003000,198.0,194.399994,58.909089,54,106.800003,100,68.599998
20160819004500,198.0,194.399994,58.909089,54,92.400002,100,68.599998
20160819010000,198.0,194.399994,58.909089,54,106.800003,100,68.599998
20160819011500,198.0,194.399994,58.909089,54,92.900002,100,68.599998
20160819013000,198.0,194.399994,58.909089,54,103.699997,100,68.599998
20160819014500,198.0,194.399994,58.909089,54,92.800003,100,68.599998
20160819020000,198.0,198.600006,60.18182,54,94.800003,100,68.5
20160819021500,198.0,202.800003,61.454546,54,100.699997,100,68.5
20160819023000,198.0,202.800003,61.454546,54,93.0,100,68.400002
20160819024500,198.0,202.800003,61.454546,54,105.199997,100,68.400002
20160819030000,198.0,202.800003,61.454546,54,91.099998,100,68.400002
20160819031500,198.0,202.800003,61.454546,54,101.300003,100,68.400002
20160819033000,198.0,202.800003,61.454546,54,92.900002,100,68.400002
20160819034500,198.0,202.800003,61.454546,54,94.199997,100,68.400002
20160819040000,198.0,202.800003,61.454546,54,105.800003,100,68.199997
20160819041500,198.0,202.800003,61.454546,54,91.699997,100,68.199997
20160819043000,198.0,198.600006,60.18182,54,101.300003,100,68.199997
20160819044500,198.0,202.800003,61.454546,54,91.099998,100,68.199997
20160819050000,198.0,202.800003,61.454546,54,103.5,100,68.199997
20160819051500,198.0,194.399994,58.909089,54,103.5,100,68.300003
20160819053000,198.0,194.399994,58.909089,54,94.300003,100,68.300003
20160819054500,198.0,194.399994,58.909089,54,92.400002,100,68.300003
20160819060000,198.0,194.399994,58.909089,54,91.099998,100,68.400002
20160819061500,198.0,194.399994,58.909089,54,89.900002,100,68.400002
20160819063000,198.0,194.399994,58.909089,54,91.599998,100,68.400002
20160819064500,198.0,190.199997,57.636363,54,110.900002,100,68.400002
20160819070000,198.0,194.399994,58.909089,54,107.099998,100,68.5
20160819071500,198.0,190.199997,57.636363,54,97.199997,100,68.5
20160819073000,198.0,194.399994,58.909089,54,91.099998,100,68.599998
20160819074500,198.0,194.399994,58.909089,54,91.099998,100,68.5
20160819080000,198.0,194.399994,58.909089,54,94.099998,100,68.5
20160819081500,198.0,190.199997,57.636363,54,91.0,100,68.5
20160819083000,198.0,190.199997,57.636363,54,94.800003,100,68.5
20160819084500,198.0,194.399994,58.909089,54,94.800003,100,68.400002
20160819090000,198.0,190.199997,57.636363,54,90.5,100,68.599998
20160819091500,198.0,190.199997,57.636363,54,83.800003,100,68.699997
20160819093000,198.0,190.199997,57.636363,54,78.699997,100,68.900002
20160819094500,198.0,190.199997,57.636363,55,74.400002,100,68.800003
20160819100000,198.0,194.399994,58.909089,55,70.599998,100,68.699997
20160819101500,198.0,194.399994,58.909089,55,67.699997,100,68.5
20160819103000,198.0,198.600006,60.18182,55,65.300003,100,68.400002
20160819104500,198.0,194.399994,58.909089,55,63.599998,100,68.400002
20160819110000,198.0,198.600006,60.18182,55,62.400002,100,68.400002
20160819111500,198.0,198.600006,60.18182,55,61.599998,100,68.199997
20160819113000,198.0,194.399994,58.909089,55,79.800003,100,68.199997
20160819114500,198.0,194.399994,58.909089,55,102.699997,100,68.300003
20160819120000,198.0,190.199997,57.636363,55,93.599998,100,68.400002
20160819121500,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20160819123000,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20160819124500,198.0,198.600006,60.18182,55,93.0,100,68.599998
20160819130000,198.0,194.399994,58.909089,55,86.900002,100,68.5
20160819131500,198.0,198.600006,60.18182,55,105.099998,100,68.5
20160819133000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160819134500,198.0,198.600006,60.18182,55,84.400002,100,68.699997
20160819140000,198.0,198.600006,60.18182,55,101.099998,100,68.699997
20160819141500,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20160819143000,198.0,198.600006,60.18182,55,93.0,100,68.699997
20160819144500,198.0,202.800003,61.454546,55,96.0,100,68.699997
20160819150000,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20160819151500,198.0,202.800003,61.454546,54,97.199997,100,68.800003
20160819153000,198.0,202.800003,61.454546,54,107.800003,100,68.900002
20160819154500,198.0,202.800003,61.454546,54,104.5,100,68.900002
20160819160000,198.0,202.800003,61.454546,54,100.300003,100,68.900002
20160819161500,198.0,202.800003,61.454546,54,97.800003,100,69.0
20160819163000,198.0,198.600006,60.18182,54,99.099998,100,69.099998
20160819164500,198.0,194.399994,58.909089,54,99.099998,100,69.099998
20160819170000,198.0,190.199997,57.636363,54,96.0,100,68.900002
20160819171500,198.0,194.399994,58.909089,54,94.800003,100,69.0
20160819173000,198.0,194.399994,58.909089,54,96.699997,100,68.900002
20160819174500,198.0,190.199997,57.636363,54,102.300003,100,68.900002
20160819180000,198.0,194.399994,58.909089,54,96.599998,100,68.900002
20160819181500,198.0,194.399994,58.909089,54,96.599998,100,68.800003
20160819183000,198.0,194.399994,58.909089,54,99.699997,100,68.800003
20160819184500,198.0,194.399994,58.909089,54,99.699997,100,68.900002
20160819190000,198.0,194.399994,58.909089,54,98.5,100,68.900002
20160819191500,198.0,190.199997,57.636363,54,95.300003,100,68.900002
20160819193000,198.0,194.399994,58.909089,54,92.400002,100,68.900002
20160819194500,198.0,194.399994,58.909089,54,92.400002,100,68.900002
20160819200000,198.0,198.600006,60.18182,54,90.5,100,68.900002
20160819201500,198.0,198.600006,60.18182,54,105.800003,100,68.900002
20160819203000,198.0,198.600006,60.18182,54,97.800003,100,68.900002
20160819204500,198.0,198.600006,60.18182,54,94.800003,100,68.800003
20160819210000,198.0,198.600006,60.18182,54,93.5,100,68.900002
20160819211500,198.0,198.600006,60.18182,54,91.699997,100,68.800003
20160819213000,198.0,198.600006,60.18182,54,91.699997,100,68.800003
20160819214500,198.0,194.399994,58.909089,54,100.800003,100,68.800003
20160819220000,198.0,190.199997,57.636363,54,107.699997,100,68.699997
20160819221500,198.0,190.199997,57.636363,54,98.599998,100,68.699997
20160819223000,198.0,194.399994,58.909089,54,93.0,100,68.699997
20160819224500,198.0,190.199997,57.636363,54,95.900002,100,68.699997
20160819230000,198.0,194.399994,58.909089,54,100.300003,100,68.699997
20160819231500,198.0,194.399994,58.909089,54,92.400002,100,68.699997
20160819233000,198.0,194.399994,58.909089,54,101.800003,100,68.699997
20160819234500,198.0,194.399994,58.909089,54,97.300003,100,68.599998
20160820000000,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20160820001500,198.0,194.399994,58.909089,54,92.800003,100,68.400002
20160820003000,198.0,202.800003,61.454546,54,103.199997,100,68.5
20160820004500,198.0,202.800003,61.454546,54,92.099998,100,68.400002
20160820010000,198.0,198.600006,60.18182,54,102.5,100,68.5
20160820011500,198.0,194.399994,58.909089,55,101.199997,100,68.300003
20160820013000,198.0,198.600006,60.18182,55,94.800003,100,68.300003
20160820014500,198.0,194.399994,58.909089,55,91.800003,100,68.199997
20160820020000,198.0,194.399994,58.909089,55,90.5,100,68.199997
20160820021500,198.0,194.399994,58.909089,55,102.599998,100,68.300003
20160820023000,198.0,194.399994,58.909089,55,96.699997,100,68.300003
20160820024500,198.0,194.399994,58.909089,55,90.5,100,68.300003
20160820030000,198.0,194.399994,58.909089,55,103.0,100,68.400002
20160820031500,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160820033000,198.0,194.399994,58.909089,55,106.0,100,68.400002
20160820034500,198.0,194.399994,58.909089,55,93.599998,100,68.400002
20160820040000,198.0,190.199997,57.636363,55,91.099998,100,68.400002
20160820041500,198.0,194.399994,58.909089,55,103.800003,100,68.400002
20160820043000,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160820044500,198.0,194.399994,58.909089,55,102.900002,100,68.300003
20160820050000,198.0,194.399994,58.909089,55,94.199997,100,68.300003
20160820051500,198.0,198.600006,60.18182,55,94.199997,100,68.300003
20160820053000,198.0,202.800003,61.454546,55,94.199997,100,68.300003
20160820054500,198.0,202.800003,61.454546,55,98.900002,100,68.300003
20160820060000,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160820061500,198.0,198.600006,60.18182,55,95.300003,100,68.199997
20160820063000,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20160820064500,198.0,202.800003,61.454546,55,102.599998,100,68.199997
20160820070000,198.0,202.800003,61.454546,55,91.699997,100,68.199997
20160820071500,198.0,202.800003,61.454546,55,106.0,100,68.199997
20160820073000,198.0,202.800003,61.454546,55,90.5,100,68.199997
20160820074500,198.0,198.600006,60.18182,55,96.099998,100,68.199997
20160820080000,198.0,198.600006,60.18182,55,105.800003,100,68.199997
20160820081500,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20160820083000,198.0,202.800003,61.454546,55,104.300003,100,68.300003
20160820084500,198.0,198.600006,60.18182,55,95.400002,100,68.300003
20160820090000,198.0,194.399994,58.909089,55,91.300003,100,68.400002
20160820091500,198.0,194.399994,58.909089,55,103.599998,100,68.400002
20160820093000,198.0,190.199997,57.636363,55,93.599998,100,68.400002
20160820094500,198.0,194.399994,58.909089,55,91.199997,100,68.300003
20160820100000,198.0,190.199997,57.636363,55,106.800003,100,68.400002
20160820101500,198.0,194.399994,58.909089,55,105.300003,100,68.400002
20160820103000,198.0,194.399994,58.909089,55,95.400002,100,68.5
20160820104500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20160820110000,198.0,190.199997,57.636363,55,91.099998,100,68.599998
20160820111500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20160820113000,198.0,194.399994,58.909089,55,83.800003,100,68.5
20160820114500,198.0,194.399994,58.909089,55,78.199997,100,68.400002
20160820120000,198.0,198.600006,60.18182,55,106.099998,100,68.400002
20160820121500,198.0,194.399994,58.909089,55,95.400002,100,68.599998
20160820123000,198.0,194.399994,58.909089,55,86.900002,100,68.599998
20160820124500,198.0,194.399994,58.909089,55,81.099998,100,68.599998
20160820130000,198.0,198.600006,60.18182,55,90.099998,100,68.599998
20160820131500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20160820133000,198.0,194.399994,58.909089,55,85.599998,100,68.699997
20160820134500,198.0,198.600006,60.18182,55,80.199997,100,68.699997
20160820140000,198.0,194.399994,58.909089,55,87.5,100,68.599998
20160820141500,198.0,194.399994,58.909089,55,82.099998,100,68.599998
20160820143000,198.0,194.399994,58.909089,55,100.599998,100,68.599998
20160820144500,198.0,194.399994,58.909089,55,95.900002,100,68.599998
20160820150000,198.0,194.399994,58.909089,55,106.800003,100,68.599998
20160820151500,198.0,190.199997,57.636363,55,97.199997,100,68.599998
20160820153000,198.0,194.399994,58.909089,55,94.199997,100,68.699997
20160820154500,198.0,194.399994,58.909089,55,92.0,100,68.699997
20160820160000,198.0,190.199997,57.636363,55,92.0,100,68.800003
20160820161500,198.0,194.399994,58.909089,55,105.099998,100,68.800003
20160820163000,198.0,190.199997,57.636363,55,96.800003,100,68.800003
20160820164500,198.0,194.399994,58.909089,55,93.599998,100,68.900002
20160820170000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160820171500,198.0,194.399994,58.909089,55,97.900002,100,68.900002
20160820173000,198.0,190.199997,57.636363,55,101.199997,100,68.900002
20160820174500,198.0,190.199997,57.636363,55,94.800003,100,68.900002
20160820180000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160820181500,198.0,190.199997,57.636363,55,106.599998,100,68.900002
20160820183000,198.0,190.199997,57.636363,55,99.699997,100,68.900002
20160820184500,198.0,190.199997,57.636363,55,96.0,100,68.900002
20160820190000,198.0,190.199997,57.636363,55,92.0,100,68.900002
20160820191500,198.0,190.199997,57.636363,55,98.699997,100,68.900002
20160820193000,198.0,194.399994,58.909089,55,104.400002,100,68.900002
20160820194500,198.0,190.199997,57.636363,55,96.0,100,68.900002
20160820200000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160820201500,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20160820203000,198.0,194.399994,58.909089,55,98.800003,100,68.800003
20160820204500,198.0,194.399994,58.909089,55,98.800003,100,68.800003
20160820210000,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20160820211500,198.0,190.199997,57.636363,55,104.199997,100,68.699997
20160820213000,198.0,190.199997,57.636363,55,94.800003,100,68.699997
20160820214500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160820220000,198.0,194.399994,58.909089,55,95.900002,100,68.699997
20160820221500,198.0,194.399994,58.909089,55,104.5,100,68.699997
20160820223000,198.0,194.399994,58.909089,55,95.599998,100,68.599998
20160820224500,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160820230000,198.0,194.399994,58.909089,55,104.300003,100,68.599998
20160820231500,198.0,198.600006,60.18182,55,94.199997,100,68.599998
20160820233000,198.0,202.800003,61.454546,55,90.5,100,68.599998
20160820234500,198.0,198.600006,60.18182,55,102.900002,100,68.5
20160821000000,198.0,198.600006,60.18182,55,92.400002,100,68.5
20160821001500,198.0,198.600006,60.18182,55,98.300003,100,68.400002
20160821003000,198.0,198.600006,60.18182,55,93.0,100,68.400002
20160821004500,198.0,194.399994,58.909089,55,93.0,100,68.400002
20160821010000,198.0,194.399994,58.909089,55,100.5,100,68.400002
20160821011500,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160821013000,198.0,194.399994,58.909089,55,104.599998,100,68.300003
20160821014500,198.0,194.399994,58.909089,55,93.0,100,68.300003
20160821020000,198.0,194.399994,58.909089,55,100.5,100,68.400002
20160821021500,198.0,198.600006,60.18182,55,94.199997,100,68.300003
20160821023000,198.0,194.399994,58.909089,55,94.199997,100,68.300003
20160821024500,198.0,194.399994,58.909089,55,95.400002,100,68.300003
20160821030000,198.0,198.600006,60.18182,55,91.300003,100,68.199997
20160821031500,198.0,198.600006,60.18182,55,98.599998,100,68.199997
20160821033000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160821034500,198.0,198.600006,60.18182,55,102.300003,100,68.199997
20160821040000,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20160821041500,198.0,206.399994,62.545453,55,104.5,100,68.199997
20160821043000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160821044500,198.0,206.399994,62.545453,55,105.099998,100,68.199997
20160821050000,198.0,206.399994,62.545453,55,91.699997,100,68.099998
20160821051500,198.0,202.800003,61.454546,55,89.199997,100,68.099998
20160821053000,198.0,198.600006,60.18182,55,102.800003,100,68.099998
20160821054500,198.0,194.399994,58.909089,55,91.800003,100,68.099998
20160821060000,198.0,194.399994,58.909089,55,99.599998,100,68.099998
20160821061500,198.0,194.399994,58.909089,55,97.800003,100,68.099998
20160821063000,198.0,194.399994,58.909089,55,91.400002,100,68.099998
20160821064500,198.0,194.399994,58.909089,55,91.400002,100,68.099998
20160821070000,198.0,194.399994,58.909089,55,106.0,100,68.099998
20160821071500,198.0,194.399994,58.909089,55,93.0,100,68.099998
20160821073000,198.0,194.399994,58.909089,55,96.5,100,68.199997
20160821074500,198.0,194.399994,58.909089,55,97.800003,100,68.199997
20160821080000,198.0,194.399994,58.909089,55,94.800003,100,68.199997
20160821081500,198.0,194.399994,58.909089,55,91.699997,100,68.199997
20160821083000,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20160821084500,198.0,198.600006,60.18182,55,89.900002,100,68.300003
20160821090000,198.0,194.399994,58.909089,55,89.900002,100,68.300003
20160821091500,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20160821093000,198.0,198.600006,60.18182,55,105.599998,100,68.300003
20160821094500,198.0,198.600006,60.18182,55,94.400002,100,68.300003
20160821100000,198.0,202.800003,61.454546,55,91.099998,100,68.300003
20160821101500,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160821103000,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160821104500,198.0,202.800003,61.454546,55,90.099998,100,68.400002
20160821110000,198.0,202.800003,61.454546,55,88.5,100,68.400002
20160821111500,198.0,194.399994,58.909089,55,89.800003,100,68.400002
20160821113000,198.0,194.399994,58.909089,55,102.099998,100,68.400002
20160821114500,198.0,194.399994,58.909089,55,100.099998,100,68.400002
20160821120000,198.0,194.399994,58.909089,55,90.5,100,68.5
20160821121500,198.0,194.399994,58.909089,55,90.5,100,68.5
20160821123000,198.0,194.399994,58.909089,55,90.5,100,68.599998
20160821124500,198.0,194.399994,58.909089,55,96.800003,100,68.599998
20160821130000,198.0,194.399994,58.909089,55,87.5,100,68.699997
20160821131500,198.0,194.399994,58.909089,55,107.300003,100,68.599998
20160821133000,198.0,194.399994,58.909089,55,88.699997,100,68.699997
20160821134500,198.0,194.399994,58.909089,55,81.599998,100,68.599998
20160821140000,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160821141500,198.0,194.399994,58.909089,55,95.400002,100,68.599998
20160821143000,198.0,194.399994,58.909089,55,88.699997,100,68.599998
20160821144500,198.0,194.399994,58.909089,55,82.599998,100,68.599998
20160821150000,198.0,194.399994,58.909089,55,88.0,100,68.599998
20160821151500,198.0,194.399994,58.909089,55,89.5,100,68.599998
20160821153000,198.0,194.399994,58.909089,55,91.199997,100,68.699997
20160821154500,198.0,194.399994,58.909089,55,101.0,100,68.699997
20160821160000,198.0,194.399994,58.909089,55,106.800003,100,68.699997
20160821161500,198.0,194.399994,58.909089,55,99.699997,100,68.699997
20160821163000,198.0,190.199997,57.636363,55,96.0,100,68.699997
20160821164500,198.0,190.199997,57.636363,55,93.699997,100,68.699997
20160821170000,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160821171500,198.0,190.199997,57.636363,55,104.400002,100,68.699997
20160821173000,198.0,190.199997,57.636363,55,104.400002,100,68.800003
20160821174500,198.0,190.199997,57.636363,55,99.300003,100,68.800003
20160821180000,198.0,194.399994,58.909089,55,96.0,100,68.800003
20160821181500,198.0,194.399994,58.909089,55,94.199997,100,68.900002
20160821183000,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160821184500,198.0,194.399994,58.909089,55,90.5,100,68.800003
20160821190000,198.0,194.399994,58.909089,55,90.5,100,68.800003
20160821191500,198.0,194.399994,58.909089,55,94.099998,100,68.699997
20160821193000,198.0,194.399994,58.909089,55,100.800003,100,68.699997
20160821194500,198.0,194.399994,58.909089,55,106.0,100,68.699997
20160821200000,198.0,194.399994,58.909089,55,96.599998,100,68.699997
20160821201500,198.0,194.399994,58.909089,55,93.599998,100,68.699997
20160821203000,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160821204500,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160821210000,198.0,194.399994,58.909089,55,93.900002,100,68.599998
20160821211500,198.0,194.399994,58.909089,55,106.800003,100,68.599998
20160821213000,198.0,194.399994,58.909089,55,97.800003,100,68.5
20160821214500,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160821220000,198.0,194.399994,58.909089,55,90.599998,100,68.400002
20160821221500,198.0,194.399994,58.909089,55,90.599998,100,68.400002
20160821223000,198.0,194.399994,58.909089,55,88.699997,100,68.400002
20160821224500,198.0,194.399994,58.909089,55,100.900002,100,68.400002
20160821230000,198.0,194.399994,58.909089,55,95.599998,100,68.400002
20160821231500,198.0,194.399994,58.909089,55,89.900002,100,68.300003
20160821233000,198.0,194.399994,58.909089,55,89.900002,100,68.300003
20160821234500,198.0,198.600006,60.18182,55,104.400002,100,68.300003
20160822000000,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20160822001500,198.0,194.399994,58.909089,55,91.099998,100,68.300003
20160822003000,198.0,198.600006,60.18182,55,94.699997,100,68.199997
20160822004500,198.0,198.600006,60.18182,55,101.099998,100,68.199997
20160822010000,198.0,194.399994,58.909089,55,91.800003,100,68.199997
20160822011500,198.0,194.399994,58.909089,55,97.099998,100,68.199997
20160822013000,198.0,194.399994,58.909089,55,96.0,100,68.199997
20160822014500,198.0,198.600006,60.18182,55,91.0,100,68.199997
20160822020000,198.0,194.399994,58.909089,55,103.699997,100,68.199997
20160822021500,198.0,198.600006,60.18182,55,92.699997,100,68.199997
20160822023000,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20160822024500,198.0,194.399994,58.909089,55,104.099998,100,68.199997
20160822030000,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160822031500,198.0,202.800003,61.454546,55,99.300003,100,68.099998
20160822033000,198.0,202.800003,61.454546,55,94.199997,100,68.099998
20160822034500,198.0,202.800003,61.454546,55,89.400002,100,68.199997
20160822040000,198.0,206.399994,62.545453,55,91.300003,100,68.099998
20160822041500,198.0,202.800003,61.454546,55,98.5,100,68.099998
20160822043000,198.0,198.600006,60.18182,55,89.900002,100,68.099998
20160822044500,198.0,194.399994,58.909089,55,105.400002,100,68.099998
20160822050000,198.0,194.399994,58.909089,55,96.0,100,68.099998
20160822051500,198.0,194.399994,58.909089,55,93.199997,100,68.099998
20160822053000,198.0,194.399994,58.909089,55,99.0,100,68.099998
20160822054500,198.0,194.399994,58.909089,55,93.0,100,68.099998
20160822060000,198.0,194.399994,58.909089,55,91.0,100,68.099998
20160822061500,198.0,198.600006,60.18182,55,96.0,100,68.099998
20160822063000,198.0,194.399994,58.909089,55,90.5,100,68.199997
20160822064500,198.0,198.600006,60.18182,55,101.5,100,68.199997
20160822070000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160822071500,198.0,194.399994,58.909089,55,99.699997,100,68.199997
20160822073000,198.0,194.399994,58.909089,55,91.699997,100,68.199997
20160822074500,198.0,198.600006,60.18182,55,104.300003,100,68.199997
20160822080000,198.0,194.399994,58.909089,55,93.800003,100,68.400002
20160822081500,198.0,194.399994,58.909089,55,93.800003,100,68.400002
20160822083000,198.0,194.399994,58.909089,55,99.900002,100,68.400002
20160822084500,198.0,194.399994,58.909089,55,93.699997,100,68.400002
20160822090000,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20160822091500,198.0,194.399994,58.909089,55,97.5,100,68.400002
20160822093000,198.0,190.199997,57.636363,55,105.099998,100,68.400002
20160822094500,198.0,190.199997,57.636363,55,94.800003,100,68.599998
20160822100000,198.0,190.199997,57.636363,55,91.699997,100,68.599998
20160822101500,198.0,190.199997,57.636363,55,95.300003,100,68.599998
20160822103000,198.0,190.199997,57.636363,55,100.800003,100,68.699997
20160822104500,198.0,190.199997,57.636363,55,104.400002,100,68.800003
20160822110000,198.0,194.399994,58.909089,55,98.5,100,68.900002
20160822111500,198.0,190.199997,57.636363,55,94.300003,100,69.0
20160822113000,198.0,198.600006,60.18182,56,91.699997,100,69.0
20160822114500,198.0,194.399994,58.909089,56,91.699997,100,68.900002
20160822120000,198.0,198.600006,60.18182,56,101.0,100,68.900002
20160822121500,198.0,198.600006,60.18182,56,98.5,100,68.900002
20160822123000,198.0,198.600006,60.18182,56,94.199997,100,68.800003
20160822124500,198.0,202.800003,61.454546,56,91.699997,100,68.800003
20160822130000,198.0,198.600006,60.18182,56,91.699997,100,68.800003
20160822131500,198.0,198.600006,60.18182,56,94.199997,100,68.800003
20160822133000,198.0,198.600006,60.18182,56,101.400002,100,68.900002
20160822134500,198.0,194.399994,58.909089,56,93.599998,100,68.900002
20160822140000,198.0,198.600006,60.18182,56,90.5,100,68.900002
20160822141500,198.0,194.399994,58.909089,56,99.599998,100,68.900002
20160822143000,198.0,198.600006,60.18182,56,94.199997,100,68.900002
20160822144500,198.0,198.600006,60.18182,56,90.5,100,68.800003
20160822150000,198.0,194.399994,58.909089,56,105.099998,100,68.900002
20160822151500,198.0,194.399994,58.909089,56,93.199997,100,68.900002
20160822153000,198.0,194.399994,58.909089,56,90.5,100,68.699997
20160822154500,198.0,198.600006,60.18182,56,103.199997,100,68.800003
20160822160000,198.0,198.600006,60.18182,56,95.599998,100,68.699997
20160822161500,198.0,202.800003,61.454546,56,91.099998,100,68.699997
20160822163000,198.0,206.399994,62.545453,56,91.099998,100,68.699997
20160822164500,198.0,202.800003,61.454546,56,104.300003,100,68.699997
20160822170000,198.0,202.800003,61.454546,56,93.599998,100,68.699997
20160822171500,198.0,202.800003,61.454546,55,90.599998,100,68.599998
20160822173000,198.0,206.399994,62.545453,55,98.599998,100,68.699997
20160822174500,198.0,202.800003,61.454546,55,100.699997,100,68.699997
20160822180000,198.0,206.399994,62.545453,55,93.0,100,68.599998
20160822181500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160822183000,198.0,202.800003,61.454546,55,104.0,100,68.699997
20160822184500,198.0,206.399994,62.545453,55,96.0,100,68.699997
20160822190000,198.0,206.399994,62.545453,55,90.5,100,68.699997
20160822191500,198.0,202.800003,61.454546,55,102.199997,100,68.699997
20160822193000,198.0,198.600006,60.18182,55,98.800003,100,68.699997
20160822194500,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20160822200000,198.0,194.399994,58.909089,55,94.400002,100,68.699997
20160822201500,198.0,194.399994,58.909089,55,95.5,100,68.699997
20160822203000,198.0,194.399994,58.909089,55,94.199997,100,68.599998
20160822204500,198.0,198.600006,60.18182,55,96.599998,100,68.599998
20160822210000,198.0,198.600006,60.18182,55,90.5,100,68.599998
20160822211500,198.0,198.600006,60.18182,55,101.900002,100,68.599998
20160822213000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160822214500,198.0,198.600006,60.18182,55,105.599998,100,68.400002
20160822220000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160822221500,198.0,202.800003,61.454546,55,97.300003,100,68.400002
20160822223000,198.0,202.800003,61.454546,55,97.300003,100,68.400002
20160822224500,198.0,202.800003,61.454546,55,94.199997,100,68.400002
20160822230000,198.0,198.600006,60.18182,55,97.300003,100,68.300003
20160822231500,198.0,202.800003,61.454546,55,94.800003,100,68.300003
20160822233000,198.0,198.600006,60.18182,55,95.800003,100,68.300003
20160822234500,198.0,198.600006,60.18182,55,94.800003,100,68.300003
20160823000000,198.0,198.600006,60.18182,55,96.800003,100,68.300003
20160823001500,198.0,202.800003,61.454546,55,94.0,100,68.199997
20160823003000,198.0,198.600006,60.18182,55,99.5,100,68.199997
20160823004500,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160823010000,198.0,194.399994,58.909089,55,98.900002,100,68.199997
20160823011500,198.0,194.399994,58.909089,55,94.199997,100,68.199997
20160823013000,198.0,190.199997,57.636363,55,101.599998,100,68.300003
20160823014500,198.0,194.399994,58.909089,55,93.5,100,68.300003
20160823020000,198.0,194.399994,58.909089,55,102.5,100,68.400002
20160823021500,198.0,194.399994,58.909089,55,91.699997,100,68.300003
20160823023000,198.0,194.399994,58.909089,55,105.300003,100,68.300003
20160823024500,198.0,194.399994,58.909089,55,91.099998,100,68.300003
20160823030000,198.0,194.399994,58.909089,55,101.900002,100,68.300003
20160823031500,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160823033000,198.0,198.600006,60.18182,55,96.300003,100,68.300003
20160823034500,198.0,206.399994,62.545453,55,99.0,100,68.199997
20160823040000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160823041500,198.0,202.800003,61.454546,55,98.099998,100,68.199997
20160823043000,198.0,202.800003,61.454546,55,90.900002,100,68.199997
20160823044500,198.0,202.800003,61.454546,55,96.699997,100,68.199997
20160823050000,198.0,198.600006,60.18182,55,94.699997,100,68.199997
20160823051500,198.0,198.600006,60.18182,55,98.300003,100,68.199997
20160823053000,198.0,198.600006,60.18182,55,89.300003,100,68.099998
20160823054500,198.0,202.800003,61.454546,55,94.599998,100,68.099998
20160823060000,198.0,202.800003,61.454546,55,100.5,100,68.099998
20160823061500,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20160823063000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160823064500,198.0,198.600006,60.18182,55,90.5,100,68.300003
20160823070000,198.0,194.399994,58.909089,55,90.5,100,68.199997
20160823071500,198.0,190.199997,57.636363,55,90.5,100,68.199997
20160823073000,198.0,194.399994,58.909089,55,99.599998,100,68.300003
20160823074500,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160823080000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160823081500,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160823083000,198.0,190.199997,57.636363,54,91.099998,100,68.599998
20160823084500,198.0,194.399994,58.909089,54,99.599998,100,69.0
20160823090000,198.0,190.199997,57.636363,55,91.699997,100,69.199997
20160823091500,198.0,190.199997,57.636363,55,91.699997,100,69.0
20160823093000,198.0,194.399994,58.909089,56,91.699997,100,68.900002
20160823094500,198.0,194.399994,58.909089,56,91.699997,100,68.800003
20160823100000,198.0,194.399994,58.909089,56,91.699997,100,68.800003
20160823101500,198.0,194.399994,58.909089,56,91.699997,100,68.800003
20160823103000,198.0,194.399994,58.909089,56,91.699997,100,68.800003
20160823104500,198.0,194.399994,58.909089,56,95.400002,100,68.699997
20160823110000,198.0,194.399994,58.909089,56,102.5,100,68.699997
20160823111500,198.0,198.600006,60.18182,56,95.400002,100,68.800003
20160823113000,198.0,194.399994,58.909089,56,92.599998,100,69.0
20160823114500,198.0,194.399994,58.909089,56,92.599998,100,68.800003
20160823120000,198.0,202.800003,61.454546,56,90.599998,100,68.800003
20160823121500,198.0,206.399994,62.545453,56,90.599998,100,68.800003
20160823123000,198.0,202.800003,61.454546,55,90.599998,100,68.699997
20160823124500,198.0,202.800003,61.454546,55,90.599998,100,68.699997
20160823130000,198.0,202.800003,61.454546,55,90.599998,100,68.699997
20160823131500,198.0,202.800003,61.454546,55,90.599998,100,68.699997
20160823133000,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20160823134500,198.0,202.800003,61.454546,55,93.0,100,68.699997
20160823140000,198.0,202.800003,61.454546,55,91.099998,100,68.800003
20160823141500,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160823143000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160823144500,198.0,206.399994,62.545453,55,91.099998,100,68.900002
20160823150000,198.0,206.399994,62.545453,55,96.0,100,68.900002
20160823151500,198.0,202.800003,61.454546,55,101.0,100,68.900002
20160823153000,198.0,202.800003,61.454546,55,101.0,100,68.900002
20160823154500,198.0,198.600006,60.18182,55,102.400002,100,68.800003
20160823160000,198.0,198.600006,60.18182,55,100.5,100,68.800003
20160823161500,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20160823163000,198.0,194.399994,58.909089,55,104.300003,100,68.900002
20160823164500,198.0,194.399994,58.909089,55,98.5,100,68.900002
20160823170000,198.0,194.399994,58.909089,55,98.5,100,68.900002
20160823171500,198.0,194.399994,58.909089,55,98.5,100,68.900002
20160823173000,198.0,198.600006,60.18182,55,99.699997,100,68.900002
20160823174500,198.0,194.399994,58.909089,55,97.800003,100,68.800003
20160823180000,198.0,194.399994,58.909089,55,97.800003,100,68.800003
20160823181500,198.0,194.399994,58.909089,55,94.199997,100,68.900002
20160823183000,198.0,190.199997,57.636363,55,94.199997,100,68.900002
20160823184500,198.0,194.399994,58.909089,55,93.0,100,68.900002
20160823190000,198.0,194.399994,58.909089,55,91.199997,100,69.099998
20160823191500,198.0,194.399994,58.909089,55,91.199997,100,69.099998
20160823193000,198.0,198.600006,60.18182,55,92.300003,100,69.099998
20160823194500,198.0,194.399994,58.909089,55,90.400002,100,69.099998
20160823200000,198.0,194.399994,58.909089,55,96.800003,100,69.099998
20160823201500,198.0,198.600006,60.18182,55,96.800003,100,69.0
20160823203000,198.0,202.800003,61.454546,55,91.800003,100,69.0
20160823204500,198.0,198.600006,60.18182,55,90.5,100,68.900002
20160823210000,198.0,202.800003,61.454546,55,90.5,100,68.900002
20160823211500,198.0,202.800003,61.454546,55,99.599998,100,68.900002
20160823213000,198.0,198.600006,60.18182,55,101.199997,100,68.800003
20160823214500,198.0,202.800003,61.454546,55,97.800003,100,68.800003
20160823220000,198.0,202.800003,61.454546,55,93.400002,100,68.800003
20160823221500,198.0,202.800003,61.454546,55,91.099998,100,68.800003
20160823223000,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20160823224500,198.0,198.600006,60.18182,55,101.800003,100,68.699997
20160823230000,198.0,198.600006,60.18182,55,101.800003,100,68.699997
20160823231500,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20160823233000,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160823234500,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160824000000,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160824001500,198.0,198.600006,60.18182,55,93.400002,100,68.599998
20160824003000,198.0,202.800003,61.454546,55,104.400002,100,68.599998
20160824004500,198.0,198.600006,60.18182,55,93.0,100,68.5
20160824010000,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20160824011500,198.0,198.600006,60.18182,55,103.800003,100,68.300003
20160824013000,198.0,198.600006,60.18182,55,101.199997,100,68.400002
20160824014500,198.0,202.800003,61.454546,55,96.599998,100,68.199997
20160824020000,198.0,198.600006,60.18182,55,92.800003,100,68.199997
