PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160824021500,198.0,190.199997,57.636363,55,92.800003,100,68.199997
20160824023000,198.0,194.399994,58.909089,55,102.900002,100,68.199997
20160824024500,198.0,190.199997,57.636363,55,92.900002,100,68.199997
20160824030000,198.0,190.199997,57.636363,55,98.099998,100,68.199997
20160824031500,198.0,198.600006,60.18182,55,99.699997,100,68.199997
20160824033000,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160824034500,198.0,194.399994,58.909089,55,90.400002,100,68.199997
20160824040000,198.0,194.399994,58.909089,55,105.099998,100,68.199997
20160824041500,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160824043000,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160824044500,198.0,194.399994,58.909089,55,101.800003,100,68.199997
20160824050000,198.0,194.399994,58.909089,55,92.400002,100,68.099998
20160824051500,198.0,194.399994,58.909089,55,93.599998,100,68.099998
20160824053000,198.0,198.600006,60.18182,55,95.800003,100,68.099998
20160824054500,198.0,198.600006,60.18182,55,93.0,100,68.099998
20160824060000,198.0,198.600006,60.18182,55,100.800003,100,68.199997
20160824061500,198.0,198.600006,60.18182,55,94.800003,100,68.199997
20160824063000,198.0,198.600006,60.18182,55,96.800003,100,68.099998
20160824064500,198.0,198.600006,60.18182,55,93.599998,100,68.0
20160824070000,198.0,198.600006,60.18182,55,99.300003,100,67.900002
20160824071500,198.0,198.600006,60.18182,55,94.199997,100,68.0
20160824073000,198.0,198.600006,60.18182,55,91.0,100,67.900002
20160824074500,198.0,198.600006,60.18182,55,100.800003,100,68.099998
20160824080000,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160824081500,198.0,198.600006,60.18182,55,92.400002,100,68.400002
20160824083000,198.0,198.600006,60.18182,55,104.300003,100,68.400002
20160824084500,198.0,194.399994,58.909089,55,94.5,100,68.400002
20160824090000,198.0,194.399994,58.909089,55,96.5,100,68.5
20160824091500,198.0,190.199997,57.636363,55,96.5,100,68.5
20160824093000,198.0,198.600006,60.18182,55,92.400002,100,68.5
20160824094500,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160824100000,198.0,198.600006,60.18182,55,97.900002,100,68.5
20160824101500,198.0,198.600006,60.18182,55,97.900002,100,68.800003
20160824103000,198.0,198.600006,60.18182,55,93.599998,100,68.900002
20160824104500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160824110000,198.0,198.600006,60.18182,55,95.900002,100,68.800003
20160824111500,198.0,198.600006,60.18182,55,101.400002,100,68.699997
20160824113000,198.0,198.600006,60.18182,55,96.0,100,68.699997
20160824114500,198.0,194.399994,58.909089,55,93.0,100,68.699997
20160824120000,198.0,198.600006,60.18182,55,91.699997,100,68.800003
20160824121500,198.0,198.600006,60.18182,55,91.699997,100,68.699997
20160824123000,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160824124500,198.0,194.399994,58.909089,55,94.199997,100,68.599998
20160824130000,198.0,194.399994,58.909089,55,94.199997,100,68.599998
20160824131500,198.0,194.399994,58.909089,55,92.400002,100,68.599998
20160824133000,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160824134500,198.0,194.399994,58.909089,55,93.699997,100,68.699997
20160824140000,198.0,194.399994,58.909089,55,105.099998,100,68.699997
20160824141500,198.0,194.399994,58.909089,55,97.800003,100,68.800003
20160824143000,198.0,198.600006,60.18182,55,94.800003,100,68.699997
20160824144500,198.0,198.600006,60.18182,55,93.599998,100,68.699997
20160824150000,198.0,194.399994,58.909089,55,92.400002,100,68.800003
20160824151500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160824153000,198.0,194.399994,58.909089,55,92.300003,100,68.800003
20160824154500,198.0,194.399994,58.909089,55,104.300003,100,68.800003
20160824160000,198.0,194.399994,58.909089,55,98.599998,100,68.800003
20160824161500,198.0,198.600006,60.18182,55,94.800003,100,68.800003
20160824163000,198.0,194.399994,58.909089,55,93.599998,100,68.800003
20160824164500,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20160824170000,198.0,198.600006,60.18182,55,91.699997,100,68.800003
20160824171500,198.0,198.600006,60.18182,55,102.599998,100,68.800003
20160824173000,198.0,198.600006,60.18182,55,97.900002,100,68.800003
20160824174500,198.0,202.800003,61.454546,55,92.400002,100,68.800003
20160824180000,198.0,202.800003,61.454546,55,90.599998,100,68.900002
20160824181500,198.0,202.800003,61.454546,55,92.400002,100,68.900002
20160824183000,198.0,202.800003,61.454546,55,103.599998,100,69.0
20160824184500,198.0,206.399994,62.545453,55,95.400002,100,69.099998
20160824190000,198.0,202.800003,61.454546,55,93.0,100,69.099998
20160824191500,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20160824193000,198.0,206.399994,62.545453,55,91.099998,100,69.099998
20160824194500,198.0,206.399994,62.545453,55,104.300003,100,69.099998
20160824200000,198.0,206.399994,62.545453,55,94.599998,100,69.099998
20160824201500,198.0,202.800003,61.454546,55,90.5,100,69.0
20160824203000,198.0,206.399994,62.545453,55,104.300003,100,69.0
20160824204500,198.0,206.399994,62.545453,55,96.099998,100,68.900002
20160824210000,198.0,202.800003,61.454546,55,93.0,100,68.900002
20160824211500,198.0,206.399994,62.545453,55,90.5,100,68.800003
20160824213000,198.0,202.800003,61.454546,55,104.300003,100,68.800003
20160824214500,198.0,202.800003,61.454546,55,94.199997,100,68.800003
20160824220000,198.0,202.800003,61.454546,55,92.199997,100,68.699997
20160824221500,198.0,202.800003,61.454546,55,99.0,100,68.699997
20160824223000,198.0,206.399994,62.545453,55,91.5,100,68.699997
20160824224500,198.0,202.800003,61.454546,55,91.5,100,68.699997
20160824230000,198.0,202.800003,61.454546,55,104.300003,100,68.699997
20160824231500,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20160824233000,198.0,206.399994,62.545453,55,90.5,100,68.599998
20160824234500,198.0,202.800003,61.454546,55,102.800003,100,68.599998
20160825000000,198.0,202.800003,61.454546,55,92.400002,100,68.599998
20160825001500,198.0,202.800003,61.454546,55,94.0,100,68.5
20160825003000,198.0,202.800003,61.454546,55,98.099998,100,68.599998
20160825004500,198.0,202.800003,61.454546,55,90.5,100,68.5
20160825010000,198.0,202.800003,61.454546,55,102.800003,100,68.400002
20160825011500,198.0,202.800003,61.454546,55,91.0,100,68.400002
20160825013000,198.0,202.800003,61.454546,55,103.5,100,68.400002
20160825014500,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160825020000,198.0,202.800003,61.454546,55,103.699997,100,68.300003
20160825021500,198.0,202.800003,61.454546,55,92.300003,100,68.300003
20160825023000,198.0,202.800003,61.454546,55,100.099998,100,68.300003
20160825024500,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20160825030000,198.0,202.800003,61.454546,55,95.5,100,68.199997
20160825031500,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160825033000,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160825034500,198.0,202.800003,61.454546,55,95.199997,100,68.199997
20160825040000,198.0,202.800003,61.454546,55,96.800003,100,68.199997
20160825041500,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160825043000,198.0,202.800003,61.454546,55,97.800003,100,68.199997
20160825044500,198.0,202.800003,61.454546,55,93.0,100,68.199997
20160825050000,198.0,202.800003,61.454546,55,100.0,100,68.199997
20160825051500,198.0,202.800003,61.454546,55,96.0,100,68.199997
20160825053000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160825054500,198.0,202.800003,61.454546,55,89.800003,100,68.199997
20160825060000,198.0,202.800003,61.454546,55,100.300003,100,68.199997
20160825061500,198.0,202.800003,61.454546,55,102.0,100,68.199997
20160825063000,198.0,198.600006,60.18182,55,93.599998,100,68.300003
20160825064500,198.0,198.600006,60.18182,55,89.900002,100,68.300003
20160825070000,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20160825071500,198.0,198.600006,60.18182,55,104.400002,100,68.300003
20160825073000,198.0,198.600006,60.18182,55,94.5,100,68.199997
20160825074500,198.0,198.600006,60.18182,55,90.400002,100,68.300003
20160825080000,198.0,198.600006,60.18182,55,90.400002,100,68.300003
20160825081500,198.0,198.600006,60.18182,55,102.599998,100,68.400002
20160825083000,198.0,198.600006,60.18182,55,95.5,100,68.400002
20160825084500,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160825090000,198.0,198.600006,60.18182,55,93.5,100,68.5
20160825091500,198.0,198.600006,60.18182,55,95.800003,100,68.400002
20160825093000,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20160825094500,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160825100000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160825101500,198.0,194.399994,58.909089,55,91.099998,100,68.5
20160825103000,198.0,194.399994,58.909089,55,95.400002,100,68.599998
20160825104500,198.0,194.399994,58.909089,55,105.099998,100,68.599998
20160825110000,198.0,194.399994,58.909089,55,103.400002,100,68.699997
20160825111500,198.0,190.199997,57.636363,55,91.699997,100,68.800003
20160825113000,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20160825114500,198.0,194.399994,58.909089,55,87.5,100,68.699997
20160825120000,198.0,190.199997,57.636363,55,91.099998,100,68.699997
20160825121500,198.0,190.199997,57.636363,55,92.400002,100,68.699997
20160825123000,198.0,198.600006,60.18182,55,96.0,100,68.800003
20160825124500,198.0,194.399994,58.909089,55,94.800003,100,68.699997
20160825130000,198.0,198.600006,60.18182,55,96.0,100,68.699997
20160825131500,198.0,198.600006,60.18182,55,94.300003,100,68.5
20160825133000,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20160825134500,198.0,198.600006,60.18182,55,91.099998,100,68.5
20160825140000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160825141500,198.0,198.600006,60.18182,55,91.099998,100,68.5
20160825143000,198.0,198.600006,60.18182,55,98.900002,100,68.400002
20160825144500,198.0,198.600006,60.18182,55,100.800003,100,68.5
20160825150000,198.0,198.600006,60.18182,55,97.0,100,68.400002
20160825151500,198.0,202.800003,61.454546,55,93.5,100,68.400002
20160825153000,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160825154500,198.0,206.399994,62.545453,55,89.900002,100,68.300003
20160825160000,198.0,206.399994,62.545453,55,97.599998,100,68.300003
20160825161500,198.0,202.800003,61.454546,55,99.699997,100,68.199997
20160825163000,198.0,198.600006,60.18182,55,93.599998,100,68.300003
20160825164500,198.0,202.800003,61.454546,55,90.5,100,68.199997
20160825170000,198.0,202.800003,61.454546,55,101.0,100,68.199997
20160825171500,198.0,202.800003,61.454546,55,96.599998,100,68.199997
20160825173000,198.0,202.800003,61.454546,55,91.599998,100,68.300003
20160825174500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160825180000,198.0,206.399994,62.545453,55,95.900002,100,68.400002
20160825181500,198.0,202.800003,61.454546,55,101.599998,100,68.400002
20160825183000,198.0,198.600006,60.18182,55,94.800003,100,68.400002
20160825184500,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160825190000,198.0,202.800003,61.454546,55,99.900002,100,68.400002
20160825191500,198.0,202.800003,61.454546,55,96.0,100,68.400002
20160825193000,198.0,198.600006,60.18182,55,90.5,100,68.400002
20160825194500,198.0,202.800003,61.454546,55,105.0,100,68.400002
20160825200000,198.0,198.600006,60.18182,55,97.300003,100,68.400002
20160825201500,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20160825203000,198.0,202.800003,61.454546,55,89.400002,100,68.300003
20160825204500,198.0,202.800003,61.454546,55,104.300003,100,68.300003
20160825210000,198.0,202.800003,61.454546,55,91.199997,100,68.300003
20160825211500,198.0,202.800003,61.454546,55,89.300003,100,68.300003
20160825213000,198.0,202.800003,61.454546,55,101.900002,100,68.300003
20160825214500,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20160825220000,198.0,202.800003,61.454546,55,97.5,100,68.300003
20160825221500,198.0,202.800003,61.454546,55,97.5,100,68.300003
20160825223000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160825224500,198.0,198.600006,60.18182,55,101.900002,100,68.199997
20160825230000,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20160825231500,198.0,198.600006,60.18182,55,100.300003,100,68.199997
20160825233000,198.0,198.600006,60.18182,55,94.800003,100,68.199997
20160825234500,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20160826000000,198.0,202.800003,61.454546,55,99.099998,100,68.199997
20160826001500,198.0,202.800003,61.454546,55,90.699997,100,68.199997
20160826003000,198.0,202.800003,61.454546,55,105.099998,100,68.199997
20160826004500,198.0,198.600006,60.18182,55,91.900002,100,68.199997
20160826010000,198.0,202.800003,61.454546,55,96.5,100,68.199997
20160826011500,198.0,202.800003,61.454546,55,97.900002,100,68.199997
20160826013000,198.0,202.800003,61.454546,55,90.5,100,68.199997
20160826014500,198.0,202.800003,61.454546,55,104.300003,100,68.099998
20160826020000,198.0,202.800003,61.454546,55,93.099998,100,68.099998
20160826021500,198.0,202.800003,61.454546,55,93.099998,100,68.099998
20160826023000,198.0,202.800003,61.454546,55,96.900002,100,68.099998
20160826024500,198.0,202.800003,61.454546,55,91.400002,100,68.099998
20160826030000,198.0,202.800003,61.454546,55,98.199997,100,68.099998
20160826031500,198.0,202.800003,61.454546,55,92.300003,100,68.099998
20160826033000,198.0,202.800003,61.454546,55,90.5,100,68.099998
20160826034500,198.0,202.800003,61.454546,55,103.300003,100,68.099998
20160826040000,198.0,202.800003,61.454546,55,94.199997,100,68.0
20160826041500,198.0,202.800003,61.454546,55,90.5,100,68.0
20160826043000,198.0,202.800003,61.454546,55,103.5,100,68.0
20160826044500,198.0,202.800003,61.454546,55,93.099998,100,68.0
20160826050000,198.0,202.800003,61.454546,55,94.400002,100,68.0
20160826051500,198.0,202.800003,61.454546,55,100.0,100,68.0
20160826053000,198.0,198.600006,60.18182,55,90.5,100,68.0
20160826054500,198.0,202.800003,61.454546,55,97.800003,100,68.099998
20160826060000,198.0,202.800003,61.454546,55,94.699997,100,68.099998
20160826061500,198.0,198.600006,60.18182,55,94.699997,100,68.099998
20160826063000,198.0,198.600006,60.18182,55,97.0,100,68.199997
20160826064500,198.0,198.600006,60.18182,55,94.900002,100,68.199997
20160826070000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20160826071500,198.0,198.600006,60.18182,55,98.599998,100,68.199997
20160826073000,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20160826074500,198.0,198.600006,60.18182,55,104.400002,100,68.199997
20160826080000,198.0,194.399994,58.909089,55,93.599998,100,68.099998
20160826081500,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160826083000,198.0,198.600006,60.18182,55,103.599998,100,68.400002
20160826084500,198.0,194.399994,58.909089,55,94.199997,100,68.400002
20160826090000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160826091500,198.0,198.600006,60.18182,55,105.099998,100,68.599998
20160826093000,198.0,194.399994,58.909089,55,94.900002,100,68.599998
20160826094500,198.0,194.399994,58.909089,55,91.300003,100,68.599998
20160826100000,198.0,194.399994,58.909089,55,102.599998,100,68.699997
20160826101500,198.0,194.399994,58.909089,55,102.599998,100,68.599998
20160826103000,198.0,194.399994,58.909089,55,94.300003,100,68.599998
20160826104500,198.0,190.199997,57.636363,55,91.099998,100,68.599998
20160826110000,198.0,194.399994,58.909089,55,98.900002,100,68.599998
20160826111500,198.0,194.399994,58.909089,55,100.400002,100,68.5
20160826113000,198.0,190.199997,57.636363,55,93.599998,100,68.599998
20160826114500,198.0,190.199997,57.636363,55,91.400002,100,68.599998
20160826120000,198.0,190.199997,57.636363,55,91.400002,100,68.599998
20160826121500,198.0,190.199997,57.636363,55,91.400002,100,68.599998
20160826123000,198.0,190.199997,57.636363,55,105.099998,100,68.599998
20160826124500,198.0,194.399994,58.909089,55,96.0,100,68.400002
20160826130000,198.0,190.199997,57.636363,55,91.599998,100,68.5
20160826131500,198.0,190.199997,57.636363,55,105.800003,100,68.5
20160826133000,198.0,194.399994,58.909089,55,93.599998,100,68.400002
20160826134500,198.0,194.399994,58.909089,55,91.099998,100,68.5
20160826140000,198.0,194.399994,58.909089,55,103.800003,100,68.400002
20160826141500,198.0,198.600006,60.18182,55,94.099998,100,68.400002
20160826143000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160826144500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20160826150000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160826151500,198.0,198.600006,60.18182,55,100.400002,100,68.400002
20160826153000,198.0,198.600006,60.18182,55,105.199997,100,68.400002
20160826154500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20160826160000,198.0,194.399994,58.909089,55,91.900002,100,68.400002
20160826161500,198.0,198.600006,60.18182,55,97.900002,100,68.599998
20160826163000,198.0,202.800003,61.454546,55,101.5,100,68.599998
20160826164500,198.0,202.800003,61.454546,55,87.5,100,68.599998
20160826170000,198.0,206.399994,62.545453,55,89.300003,100,68.599998
20160826171500,198.0,202.800003,61.454546,55,101.0,100,68.599998
20160826173000,198.0,202.800003,61.454546,55,105.099998,100,68.599998
20160826174500,198.0,202.800003,61.454546,55,105.099998,100,68.599998
20160826180000,198.0,198.600006,60.18182,55,96.300003,100,68.699997
20160826181500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160826183000,198.0,194.399994,58.909089,55,98.5,100,68.800003
20160826184500,198.0,194.399994,58.909089,55,96.599998,100,68.800003
20160826190000,198.0,194.399994,58.909089,55,91.199997,100,68.800003
20160826191500,198.0,194.399994,58.909089,55,101.699997,100,68.699997
20160826193000,198.0,194.399994,58.909089,55,95.400002,100,68.699997
20160826194500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160826200000,198.0,198.600006,60.18182,55,102.5,100,68.599998
20160826201500,198.0,198.600006,60.18182,55,95.400002,100,68.699997
20160826203000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160826204500,198.0,198.600006,60.18182,55,97.099998,100,68.599998
20160826210000,198.0,202.800003,61.454546,55,97.099998,100,68.599998
20160826211500,198.0,198.600006,60.18182,55,92.0,100,68.5
20160826213000,198.0,198.600006,60.18182,55,94.099998,100,68.5
20160826214500,198.0,198.600006,60.18182,55,97.199997,100,68.5
20160826220000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160826221500,198.0,198.600006,60.18182,55,99.300003,100,68.400002
20160826223000,198.0,198.600006,60.18182,55,94.5,100,68.400002
20160826224500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160826230000,198.0,202.800003,61.454546,55,99.900002,100,68.400002
20160826231500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160826233000,198.0,202.800003,61.454546,55,104.300003,100,68.300003
20160826234500,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20160827000000,198.0,202.800003,61.454546,55,98.199997,100,68.300003
20160827001500,198.0,198.600006,60.18182,55,94.199997,100,68.300003
20160827003000,198.0,202.800003,61.454546,55,94.199997,100,68.300003
20160827004500,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160827010000,198.0,202.800003,61.454546,55,90.900002,100,68.300003
20160827011500,198.0,194.399994,58.909089,54,98.0,100,68.099998
20160827013000,198.0,198.600006,60.18182,55,93.0,100,68.199997
20160827014500,198.0,194.399994,58.909089,55,93.0,100,68.099998
20160827020000,198.0,194.399994,58.909089,55,99.699997,100,68.099998
20160827021500,198.0,194.399994,58.909089,55,91.099998,100,68.099998
20160827023000,198.0,194.399994,58.909089,55,104.599998,100,68.099998
20160827024500,198.0,190.199997,57.636363,55,91.699997,100,68.099998
20160827030000,198.0,198.600006,60.18182,56,100.400002,100,68.199997
20160827031500,198.0,198.600006,60.18182,56,93.800003,100,68.199997
20160827033000,198.0,194.399994,58.909089,56,93.800003,100,68.199997
20160827034500,198.0,194.399994,58.909089,56,100.099998,100,68.199997
20160827040000,198.0,194.399994,58.909089,56,91.699997,100,68.300003
20160827041500,198.0,194.399994,58.909089,56,105.099998,100,68.300003
20160827043000,198.0,194.399994,58.909089,56,93.0,100,68.300003
20160827044500,198.0,198.600006,60.18182,56,97.699997,100,68.199997
20160827050000,198.0,198.600006,60.18182,56,92.400002,100,68.199997
20160827051500,198.0,198.600006,60.18182,56,99.400002,100,68.199997
20160827053000,198.0,198.600006,60.18182,56,98.099998,100,68.199997
20160827054500,198.0,198.600006,60.18182,56,90.5,100,68.199997
20160827060000,198.0,198.600006,60.18182,56,99.5,100,68.199997
20160827061500,198.0,202.800003,61.454546,56,96.900002,100,68.300003
20160827063000,198.0,202.800003,61.454546,55,103.0,100,68.199997
20160827064500,198.0,206.399994,62.545453,55,93.5,100,68.300003
20160827070000,198.0,202.800003,61.454546,55,90.900002,100,68.199997
20160827071500,198.0,202.800003,61.454546,55,100.199997,100,68.199997
20160827073000,198.0,202.800003,61.454546,55,90.800003,100,68.199997
20160827074500,198.0,202.800003,61.454546,55,101.0,100,68.199997
20160827080000,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20160827081500,198.0,206.399994,62.545453,55,89.900002,100,68.199997
20160827083000,198.0,198.600006,60.18182,54,89.900002,100,68.199997
20160827084500,198.0,194.399994,58.909089,54,95.5,100,68.199997
20160827090000,198.0,190.199997,57.636363,54,109.199997,100,68.199997
20160827091500,198.0,190.199997,57.636363,54,106.300003,100,68.199997
20160827093000,198.0,190.199997,57.636363,54,99.099998,100,68.199997
20160827094500,198.0,194.399994,58.909089,54,95.199997,100,68.199997
20160827100000,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160827101500,198.0,194.399994,58.909089,54,105.099998,100,68.199997
20160827103000,198.0,194.399994,58.909089,54,100.300003,100,68.199997
20160827104500,198.0,194.399994,58.909089,54,96.199997,100,68.199997
20160827110000,198.0,202.800003,61.454546,54,89.300003,100,68.099998
20160827111500,198.0,202.800003,61.454546,54,94.699997,100,68.099998
20160827113000,198.0,198.600006,60.18182,54,90.400002,100,68.099998
20160827114500,198.0,198.600006,60.18182,54,106.699997,100,68.099998
20160827120000,198.0,202.800003,61.454546,54,102.300003,100,68.099998
20160827121500,198.0,198.600006,60.18182,54,97.300003,100,68.099998
20160827123000,198.0,198.600006,60.18182,54,91.699997,100,68.099998
20160827124500,198.0,198.600006,60.18182,54,90.5,100,68.099998
20160827130000,198.0,202.800003,61.454546,54,90.5,100,68.099998
20160827131500,198.0,198.600006,60.18182,54,109.800003,100,68.099998
20160827133000,198.0,202.800003,61.454546,54,91.599998,100,68.099998
20160827134500,198.0,202.800003,61.454546,54,97.199997,100,68.199997
20160827140000,198.0,202.800003,61.454546,54,108.300003,100,68.099998
20160827141500,198.0,194.399994,58.909089,54,90.5,100,68.099998
20160827143000,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160827144500,198.0,198.600006,60.18182,54,90.5,100,68.199997
20160827150000,198.0,198.600006,60.18182,54,104.199997,100,68.199997
20160827151500,198.0,198.600006,60.18182,54,94.800003,100,68.199997
20160827153000,198.0,198.600006,60.18182,54,106.0,100,68.199997
20160827154500,198.0,194.399994,58.909089,54,94.599998,100,68.300003
20160827160000,198.0,190.199997,57.636363,54,96.0,100,68.300003
20160827161500,198.0,190.199997,57.636363,54,92.400002,100,68.300003
20160827163000,198.0,194.399994,58.909089,54,90.5,100,68.300003
20160827164500,198.0,194.399994,58.909089,54,91.699997,100,68.300003
20160827170000,198.0,194.399994,58.909089,54,91.699997,100,68.300003
20160827171500,198.0,194.399994,58.909089,54,93.0,100,68.199997
20160827173000,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160827174500,198.0,194.399994,58.909089,54,90.5,100,68.199997
20160827180000,198.0,194.399994,58.909089,54,90.5,100,68.300003
20160827181500,198.0,194.399994,58.909089,54,90.5,100,68.300003
20160827183000,198.0,194.399994,58.909089,54,90.5,100,68.300003
20160827184500,198.0,194.399994,58.909089,54,90.5,100,68.300003
20160827190000,198.0,194.399994,58.909089,54,108.300003,100,68.199997
20160827191500,198.0,198.600006,60.18182,54,93.5,100,68.199997
20160827193000,198.0,194.399994,58.909089,54,106.0,100,68.199997
20160827194500,198.0,194.399994,58.909089,54,94.199997,100,68.199997
20160827200000,198.0,194.399994,58.909089,54,91.099998,100,68.199997
20160827201500,198.0,190.199997,57.636363,54,100.900002,100,68.199997
20160827203000,198.0,194.399994,58.909089,54,98.5,100,68.199997
20160827204500,198.0,194.399994,58.909089,54,94.199997,100,68.099998
20160827210000,198.0,194.399994,58.909089,54,91.699997,100,68.099998
20160827211500,198.0,194.399994,58.909089,54,89.900002,100,68.099998
20160827213000,198.0,194.399994,58.909089,54,91.699997,100,68.099998
20160827214500,198.0,194.399994,58.909089,54,101.0,100,68.099998
20160827220000,198.0,194.399994,58.909089,54,107.5,100,68.099998
20160827221500,198.0,194.399994,58.909089,54,97.900002,100,68.0
20160827223000,198.0,194.399994,58.909089,54,91.099998,100,68.099998
20160827224500,198.0,194.399994,58.909089,54,97.199997,100,68.0
20160827230000,198.0,194.399994,58.909089,54,103.199997,100,68.099998
20160827231500,198.0,194.399994,58.909089,54,94.800003,100,68.099998
20160827233000,198.0,194.399994,58.909089,54,92.099998,100,68.099998
20160827234500,198.0,194.399994,58.909089,54,102.5,100,68.099998
20160828000000,198.0,190.199997,57.636363,54,95.400002,100,68.099998
20160828001500,198.0,194.399994,58.909089,54,90.5,100,68.099998
20160828003000,198.0,194.399994,58.909089,54,105.699997,100,68.0
20160828004500,198.0,194.399994,58.909089,54,103.800003,100,68.0
20160828010000,198.0,194.399994,58.909089,54,93.800003,100,68.099998
20160828011500,198.0,194.399994,58.909089,54,91.099998,100,68.099998
20160828013000,198.0,194.399994,58.909089,54,98.400002,100,68.0
20160828014500,198.0,194.399994,58.909089,54,108.699997,100,68.0
20160828020000,198.0,194.399994,58.909089,54,96.0,100,68.0
20160828021500,198.0,198.600006,60.18182,54,91.800003,100,68.0
20160828023000,198.0,198.600006,60.18182,54,98.900002,100,68.0
20160828024500,198.0,194.399994,58.909089,54,100.800003,100,67.900002
20160828030000,198.0,194.399994,58.909089,54,96.699997,100,68.0
20160828031500,198.0,194.399994,58.909089,54,94.099998,100,67.900002
20160828033000,198.0,194.399994,58.909089,54,96.099998,100,68.0
20160828034500,198.0,194.399994,58.909089,54,99.0,100,68.0
20160828040000,198.0,198.600006,60.18182,54,90.5,100,67.900002
20160828041500,198.0,194.399994,58.909089,54,90.5,100,67.900002
20160828043000,198.0,198.600006,60.18182,54,100.699997,100,67.900002
20160828044500,198.0,202.800003,61.454546,54,102.0,100,67.900002
20160828050000,198.0,202.800003,61.454546,54,92.400002,100,67.900002
20160828051500,198.0,198.600006,60.18182,54,92.400002,100,67.900002
20160828053000,198.0,194.399994,58.909089,54,91.099998,100,67.900002
20160828054500,198.0,198.600006,60.18182,54,98.5,100,67.900002
20160828060000,198.0,194.399994,58.909089,54,93.400002,100,67.900002
20160828061500,198.0,194.399994,58.909089,54,93.400002,100,67.900002
20160828063000,198.0,190.199997,57.636363,54,105.199997,100,68.0
20160828064500,198.0,190.199997,57.636363,54,91.199997,100,68.0
20160828070000,198.0,194.399994,58.909089,54,99.099998,100,68.0
20160828071500,198.0,194.399994,58.909089,54,96.400002,100,68.099998
20160828073000,198.0,190.199997,57.636363,54,94.199997,100,67.900002
20160828074500,198.0,190.199997,57.636363,54,106.0,100,67.900002
20160828080000,198.0,190.199997,57.636363,54,91.099998,100,67.900002
20160828081500,198.0,194.399994,58.909089,54,98.5,100,67.900002
20160828083000,198.0,190.199997,57.636363,54,94.099998,100,67.900002
20160828084500,198.0,194.399994,58.909089,54,96.099998,100,67.900002
20160828090000,198.0,190.199997,57.636363,54,100.199997,100,68.0
20160828091500,198.0,190.199997,57.636363,54,93.599998,100,68.099998
20160828093000,198.0,194.399994,58.909089,55,105.800003,100,68.099998
20160828094500,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160828100000,198.0,198.600006,60.18182,55,99.199997,100,68.199997
20160828101500,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160828103000,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20160828104500,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20160828110000,198.0,194.399994,58.909089,55,105.699997,100,68.199997
20160828111500,198.0,194.399994,58.909089,55,98.199997,100,68.300003
20160828113000,198.0,198.600006,60.18182,55,94.800003,100,68.300003
20160828114500,198.0,198.600006,60.18182,55,85.599998,100,68.300003
20160828120000,198.0,194.399994,58.909089,55,103.400002,100,68.300003
20160828121500,198.0,194.399994,58.909089,55,88.699997,100,68.300003
20160828123000,198.0,194.399994,58.909089,55,90.5,100,68.300003
20160828124500,198.0,194.399994,58.909089,55,96.099998,100,68.400002
20160828130000,198.0,194.399994,58.909089,55,87.5,100,68.400002
20160828131500,198.0,194.399994,58.909089,55,103.5,100,68.400002
20160828133000,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20160828134500,198.0,194.399994,58.909089,55,99.0,100,68.400002
20160828140000,198.0,194.399994,58.909089,55,92.400002,100,68.5
20160828141500,198.0,194.399994,58.909089,55,105.400002,100,68.400002
20160828143000,198.0,194.399994,58.909089,55,106.800003,100,68.5
20160828144500,198.0,194.399994,58.909089,55,89.300003,100,68.5
20160828150000,198.0,194.399994,58.909089,55,90.5,100,68.599998
20160828151500,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20160828153000,198.0,194.399994,58.909089,55,91.699997,100,68.5
20160828154500,198.0,194.399994,58.909089,55,106.0,100,68.599998
20160828160000,198.0,194.399994,58.909089,55,95.400002,100,68.599998
20160828161500,198.0,202.800003,61.454546,56,101.199997,100,68.599998
20160828163000,198.0,202.800003,61.454546,55,93.5,100,68.599998
20160828164500,198.0,202.800003,61.454546,55,90.400002,100,68.599998
20160828170000,198.0,202.800003,61.454546,55,99.599998,100,68.599998
20160828171500,198.0,206.399994,62.545453,55,95.099998,100,68.699997
20160828173000,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20160828174500,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20160828180000,198.0,206.399994,62.545453,55,104.300003,100,68.699997
20160828181500,198.0,202.800003,61.454546,55,94.199997,100,68.699997
20160828183000,198.0,206.399994,62.545453,55,91.0,100,68.699997
20160828184500,198.0,206.399994,62.545453,55,104.199997,100,68.699997
20160828190000,198.0,206.399994,62.545453,55,93.599998,100,68.699997
20160828191500,198.0,206.399994,62.545453,55,90.5,100,68.699997
20160828193000,198.0,202.800003,61.454546,55,103.400002,100,68.699997
20160828194500,198.0,202.800003,61.454546,55,93.0,100,68.699997
20160828200000,198.0,202.800003,61.454546,55,96.900002,100,68.699997
20160828201500,198.0,202.800003,61.454546,55,94.099998,100,68.599998
20160828203000,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20160828204500,198.0,202.800003,61.454546,55,100.300003,100,68.599998
20160828210000,198.0,202.800003,61.454546,55,93.0,100,68.599998
20160828211500,198.0,198.600006,60.18182,55,93.0,100,68.5
20160828213000,198.0,198.600006,60.18182,55,96.599998,100,68.400002
20160828214500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160828220000,198.0,198.600006,60.18182,55,101.099998,100,68.400002
20160828221500,198.0,202.800003,61.454546,55,91.599998,100,68.400002
20160828223000,198.0,202.800003,61.454546,55,104.300003,100,68.300003
20160828224500,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20160828230000,198.0,202.800003,61.454546,55,101.0,100,68.300003
20160828231500,198.0,202.800003,61.454546,55,93.0,100,68.300003
20160828233000,198.0,198.600006,60.18182,55,105.099998,100,68.300003
20160828234500,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160829000000,198.0,198.600006,60.18182,55,101.099998,100,68.199997
20160829001500,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160829003000,198.0,198.600006,60.18182,55,97.300003,100,68.199997
20160829004500,198.0,202.800003,61.454546,55,90.5,100,68.199997
20160829010000,198.0,198.600006,60.18182,55,96.900002,100,68.199997
20160829011500,198.0,198.600006,60.18182,55,92.800003,100,68.199997
20160829013000,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160829014500,198.0,202.800003,61.454546,55,105.099998,100,68.199997
20160829020000,198.0,202.800003,61.454546,55,90.5,100,68.099998
20160829021500,198.0,202.800003,61.454546,55,96.900002,100,68.099998
20160829023000,198.0,202.800003,61.454546,55,92.800003,100,68.099998
20160829024500,198.0,202.800003,61.454546,55,94.199997,100,68.099998
20160829030000,198.0,202.800003,61.454546,55,102.800003,100,68.099998
20160829031500,198.0,202.800003,61.454546,55,91.099998,100,68.099998
20160829033000,198.0,202.800003,61.454546,55,97.300003,100,68.099998
20160829034500,198.0,202.800003,61.454546,55,99.5,100,68.099998
20160829040000,198.0,202.800003,61.454546,55,91.699997,100,68.099998
20160829041500,198.0,202.800003,61.454546,55,104.400002,100,68.099998
20160829043000,198.0,202.800003,61.454546,55,91.0,100,68.099998
20160829044500,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20160829050000,198.0,194.399994,58.909089,54,95.900002,100,68.099998
20160829051500,198.0,198.600006,60.18182,54,93.0,100,68.099998
20160829053000,198.0,194.399994,58.909089,54,91.699997,100,68.099998
20160829054500,198.0,194.399994,58.909089,54,90.0,100,68.099998
20160829060000,198.0,194.399994,58.909089,54,90.0,100,68.099998
20160829061500,198.0,194.399994,58.909089,54,106.199997,100,68.199997
20160829063000,198.0,194.399994,58.909089,54,98.400002,100,68.199997
20160829064500,198.0,194.399994,58.909089,54,105.099998,100,68.099998
20160829070000,198.0,190.199997,57.636363,55,94.199997,100,68.199997
20160829071500,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20160829073000,198.0,194.399994,58.909089,55,94.0,100,68.099998
20160829074500,198.0,194.399994,58.909089,55,99.900002,100,68.199997
20160829080000,198.0,190.199997,57.636363,55,93.599998,100,68.199997
20160829081500,198.0,194.399994,58.909089,55,91.099998,100,68.300003
20160829083000,198.0,194.399994,58.909089,55,91.099998,100,68.300003
20160829084500,198.0,190.199997,57.636363,55,101.0,100,68.300003
20160829090000,198.0,190.199997,57.636363,55,97.5,100,68.400002
20160829091500,198.0,190.199997,57.636363,55,105.099998,100,68.400002
20160829093000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160829094500,198.0,194.399994,58.909089,55,93.400002,100,68.300003
20160829100000,198.0,194.399994,58.909089,55,98.300003,100,68.300003
20160829101500,198.0,190.199997,57.636363,55,106.0,100,68.300003
20160829103000,198.0,194.399994,58.909089,55,97.800003,100,68.300003
20160829104500,198.0,190.199997,57.636363,55,94.199997,100,68.300003
20160829110000,198.0,194.399994,58.909089,55,91.199997,100,68.300003
20160829111500,198.0,194.399994,58.909089,55,91.199997,100,68.5
20160829113000,198.0,194.399994,58.909089,55,91.199997,100,68.599998
20160829114500,198.0,194.399994,58.909089,56,91.199997,100,68.599998
20160829120000,198.0,194.399994,58.909089,56,91.199997,100,68.599998
20160829121500,198.0,198.600006,60.18182,56,91.199997,100,68.599998
20160829123000,198.0,194.399994,58.909089,56,91.199997,100,68.599998
20160829124500,198.0,198.600006,60.18182,56,91.199997,100,68.599998
20160829130000,198.0,198.600006,60.18182,56,105.099998,100,68.400002
20160829131500,198.0,198.600006,60.18182,56,96.0,100,68.400002
20160829133000,198.0,198.600006,60.18182,56,91.099998,100,68.300003
20160829134500,198.0,198.600006,60.18182,56,91.099998,100,68.300003
20160829140000,198.0,198.600006,60.18182,56,98.300003,100,68.300003
20160829141500,198.0,202.800003,61.454546,56,102.0,100,68.300003
20160829143000,198.0,202.800003,61.454546,56,96.0,100,68.199997
20160829144500,198.0,202.800003,61.454546,56,91.099998,100,68.199997
20160829150000,198.0,202.800003,61.454546,56,91.099998,100,68.199997
20160829151500,198.0,202.800003,61.454546,56,100.199997,100,68.199997
20160829153000,198.0,198.600006,60.18182,56,98.5,100,68.199997
20160829154500,198.0,198.600006,60.18182,56,92.400002,100,68.199997
20160829160000,198.0,198.600006,60.18182,56,90.0,100,68.199997
20160829161500,198.0,202.800003,61.454546,56,97.099998,100,68.199997
20160829163000,198.0,198.600006,60.18182,56,103.599998,100,68.099998
20160829164500,198.0,202.800003,61.454546,56,94.800003,100,68.099998
20160829170000,198.0,202.800003,61.454546,56,90.5,100,68.099998
20160829171500,198.0,198.600006,60.18182,56,96.400002,100,68.099998
20160829173000,198.0,198.600006,60.18182,56,99.099998,100,68.099998
20160829174500,198.0,198.600006,60.18182,56,91.699997,100,68.199997
20160829180000,198.0,198.600006,60.18182,56,90.400002,100,68.300003
20160829181500,198.0,202.800003,61.454546,56,104.800003,100,68.400002
20160829183000,198.0,202.800003,61.454546,56,93.599998,100,68.400002
20160829184500,198.0,202.800003,61.454546,56,91.400002,100,68.400002
20160829190000,198.0,202.800003,61.454546,56,100.400002,100,68.400002
20160829191500,198.0,202.800003,61.454546,56,91.699997,100,68.400002
20160829193000,198.0,202.800003,61.454546,56,92.900002,100,68.400002
20160829194500,198.0,206.399994,62.545453,56,104.300003,100,68.300003
20160829200000,198.0,202.800003,61.454546,55,95.400002,100,68.400002
20160829201500,198.0,198.600006,60.18182,55,90.5,100,68.400002
20160829203000,198.0,202.800003,61.454546,55,103.5,100,68.400002
20160829204500,198.0,202.800003,61.454546,55,93.0,100,68.400002
20160829210000,198.0,198.600006,60.18182,55,96.0,100,68.300003
20160829211500,198.0,202.800003,61.454546,55,98.0,100,68.300003
20160829213000,198.0,202.800003,61.454546,55,90.5,100,68.300003
20160829214500,198.0,198.600006,60.18182,55,104.400002,100,68.300003
20160829220000,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20160829221500,198.0,198.600006,60.18182,55,94.800003,100,68.300003
20160829223000,198.0,198.600006,60.18182,55,98.5,100,68.199997
20160829224500,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20160829230000,198.0,198.600006,60.18182,55,105.599998,100,68.300003
20160829231500,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20160829233000,198.0,198.600006,60.18182,55,92.199997,100,68.199997
20160829234500,198.0,198.600006,60.18182,55,98.800003,100,68.199997
20160830000000,198.0,202.800003,61.454546,55,92.400002,100,68.199997
20160830001500,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20160830003000,198.0,198.600006,60.18182,55,96.5,100,68.199997
20160830004500,198.0,198.600006,60.18182,55,92.199997,100,68.300003
20160830010000,198.0,202.800003,61.454546,55,105.0,100,68.199997
20160830011500,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160830013000,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20160830014500,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20160830020000,198.0,198.600006,60.18182,55,105.0,100,68.199997
20160830021500,198.0,202.800003,61.454546,55,96.0,100,68.199997
20160830023000,198.0,202.800003,61.454546,55,89.300003,100,68.199997
20160830024500,198.0,202.800003,61.454546,55,101.699997,100,68.199997
20160830030000,198.0,198.600006,60.18182,55,101.699997,100,68.199997
20160830031500,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20160830033000,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20160830034500,198.0,202.800003,61.454546,55,89.900002,100,68.199997
20160830040000,198.0,202.800003,61.454546,55,107.5,100,68.199997
20160830041500,198.0,202.800003,61.454546,55,102.199997,100,68.199997
20160830043000,198.0,202.800003,61.454546,55,92.400002,100,68.199997
20160830044500,198.0,202.800003,61.454546,55,89.900002,100,68.199997
20160830050000,198.0,202.800003,61.454546,55,91.599998,100,68.199997
20160830051500,198.0,198.600006,60.18182,55,99.099998,100,68.199997
20160830053000,198.0,202.800003,61.454546,55,90.5,100,68.199997
20160830054500,198.0,202.800003,61.454546,55,104.400002,100,68.199997
20160830060000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160830061500,198.0,198.600006,60.18182,55,104.300003,100,68.300003
20160830063000,198.0,202.800003,61.454546,55,104.300003,100,68.300003
20160830064500,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20160830070000,198.0,198.600006,60.18182,55,101.5,100,68.199997
20160830071500,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20160830073000,198.0,194.399994,58.909089,55,105.099998,100,68.199997
20160830074500,198.0,198.600006,60.18182,55,96.599998,100,68.199997
20160830080000,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20160830081500,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20160830083000,198.0,198.600006,60.18182,55,102.699997,100,68.400002
20160830084500,198.0,198.600006,60.18182,55,93.0,100,68.699997
20160830090000,198.0,194.399994,58.909089,55,91.099998,100,68.900002
20160830091500,198.0,194.399994,58.909089,55,106.0,100,69.0
20160830093000,198.0,202.800003,61.454546,55,98.800003,100,69.0
20160830094500,198.0,190.199997,57.636363,55,98.800003,100,69.0
20160830100000,198.0,202.800003,61.454546,55,98.800003,100,69.099998
20160830101500,198.0,202.800003,61.454546,55,92.599998,100,69.0
20160830103000,198.0,202.800003,61.454546,55,93.599998,100,69.099998
20160830104500,198.0,202.800003,61.454546,55,93.599998,100,69.199997
20160830110000,198.0,202.800003,61.454546,55,96.599998,100,69.099998
20160830111500,198.0,202.800003,61.454546,55,96.599998,100,69.199997
20160830113000,198.0,202.800003,61.454546,55,105.099998,100,69.300003
20160830114500,198.0,202.800003,61.454546,55,91.400002,100,69.199997
20160830120000,198.0,202.800003,61.454546,55,91.400002,100,69.300003
20160830121500,198.0,198.600006,60.18182,55,91.400002,100,69.199997
20160830123000,198.0,198.600006,60.18182,55,85.599998,100,69.199997
20160830124500,198.0,198.600006,60.18182,55,91.099998,100,69.199997
20160830130000,198.0,198.600006,60.18182,55,86.199997,100,69.199997
20160830131500,198.0,198.600006,60.18182,55,82.099998,100,69.099998
20160830133000,198.0,202.800003,61.454546,55,107.599998,100,69.099998
20160830134500,198.0,202.800003,61.454546,55,92.400002,100,69.199997
20160830140000,198.0,202.800003,61.454546,55,86.199997,100,69.199997
20160830141500,198.0,202.800003,61.454546,55,82.099998,100,69.199997
20160830143000,198.0,202.800003,61.454546,55,79.199997,100,69.099998
20160830144500,198.0,202.800003,61.454546,55,76.400002,100,69.099998
20160830150000,198.0,198.600006,60.18182,55,105.099998,100,68.900002
20160830151500,198.0,202.800003,61.454546,55,96.599998,100,69.0
20160830153000,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20160830154500,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160830160000,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160830161500,198.0,202.800003,61.454546,55,91.699997,100,69.199997
20160830163000,198.0,194.399994,58.909089,55,91.699997,100,69.199997
20160830164500,198.0,194.399994,58.909089,55,93.0,100,69.199997
20160830170000,198.0,194.399994,58.909089,55,93.0,100,69.099998
20160830171500,198.0,190.199997,57.636363,55,93.0,100,69.199997
20160830173000,198.0,194.399994,58.909089,55,93.0,100,69.199997
20160830174500,198.0,198.600006,60.18182,55,93.0,100,69.099998
20160830180000,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160830181500,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160830183000,198.0,198.600006,60.18182,55,91.699997,100,69.099998
20160830184500,198.0,198.600006,60.18182,55,100.699997,100,69.0
20160830190000,198.0,198.600006,60.18182,55,106.0,100,69.0
20160830191500,198.0,198.600006,60.18182,55,104.300003,100,69.099998
20160830193000,198.0,198.600006,60.18182,55,97.300003,100,69.099998
20160830194500,198.0,202.800003,61.454546,55,93.900002,100,69.099998
20160830200000,198.0,198.600006,60.18182,54,92.400002,100,69.099998
20160830201500,198.0,198.600006,60.18182,54,91.099998,100,69.099998
20160830203000,198.0,198.600006,60.18182,54,91.099998,100,69.099998
20160830204500,198.0,198.600006,60.18182,54,91.099998,100,69.099998
20160830210000,198.0,202.800003,61.454546,54,95.300003,100,69.099998
20160830211500,198.0,202.800003,61.454546,54,106.0,100,69.099998
20160830213000,198.0,202.800003,61.454546,54,97.900002,100,69.0
20160830214500,198.0,202.800003,61.454546,54,94.199997,100,69.0
20160830220000,198.0,202.800003,61.454546,54,92.400002,100,68.900002
20160830221500,198.0,202.800003,61.454546,54,91.099998,100,68.900002
20160830223000,198.0,202.800003,61.454546,54,97.0,100,68.900002
20160830224500,198.0,202.800003,61.454546,54,102.800003,100,68.800003
20160830230000,198.0,202.800003,61.454546,54,96.599998,100,68.800003
20160830231500,198.0,202.800003,61.454546,54,93.599998,100,68.800003
20160830233000,198.0,202.800003,61.454546,54,91.199997,100,68.699997
20160830234500,198.0,202.800003,61.454546,54,92.300003,100,68.699997
20160831000000,198.0,202.800003,61.454546,54,102.0,100,68.699997
20160831001500,198.0,202.800003,61.454546,54,92.900002,100,68.699997
20160831003000,198.0,206.399994,62.545453,54,97.099998,100,68.699997
20160831004500,198.0,202.800003,61.454546,54,97.099998,100,68.699997
20160831010000,198.0,210.0,63.636364,3,91.099998,0,68.400002
20160831011500,198.0,198.600006,60.18182,55,92.400002,100,68.400002
20160831013000,198.0,194.399994,58.909089,54,103.800003,100,68.599998
20160831014500,198.0,194.399994,58.909089,55,97.199997,100,68.400002
20160831020000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160831021500,198.0,194.399994,58.909089,55,92.300003,100,68.400002
20160831023000,198.0,194.399994,58.909089,55,105.300003,100,68.400002
20160831024500,198.0,194.399994,58.909089,55,93.0,100,68.5
20160831030000,198.0,194.399994,58.909089,55,104.900002,100,68.5
20160831031500,198.0,194.399994,58.909089,55,92.400002,100,68.5
20160831033000,198.0,190.199997,57.636363,55,106.0,100,68.5
20160831034500,198.0,194.399994,58.909089,55,93.199997,100,68.599998
20160831040000,198.0,194.399994,58.909089,55,95.300003,100,68.599998
20160831041500,198.0,194.399994,58.909089,55,95.300003,100,68.599998
20160831043000,198.0,194.399994,58.909089,55,95.300003,100,68.5
20160831044500,198.0,194.399994,58.909089,55,95.300003,100,68.599998
20160831050000,198.0,194.399994,58.909089,55,98.599998,100,68.5
20160831051500,198.0,194.399994,58.909089,55,94.199997,100,68.5
20160831053000,198.0,194.399994,58.909089,55,92.400002,100,68.5
20160831054500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20160831060000,198.0,194.399994,58.909089,55,106.0,100,68.5
20160831061500,198.0,190.199997,57.636363,55,94.800003,100,68.5
20160831063000,198.0,190.199997,57.636363,55,93.0,100,68.599998
20160831064500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20160831070000,198.0,194.399994,58.909089,55,97.199997,100,68.599998
20160831071500,198.0,194.399994,58.909089,55,97.199997,100,68.699997
20160831073000,198.0,190.199997,57.636363,55,98.5,100,68.800003
20160831074500,198.0,194.399994,58.909089,55,94.099998,100,68.900002
20160831080000,198.0,194.399994,58.909089,55,97.099998,100,68.900002
20160831081500,198.0,194.399994,58.909089,55,94.0,100,68.900002
20160831083000,198.0,194.399994,58.909089,55,92.5,100,68.900002
20160831084500,198.0,198.600006,60.18182,55,92.5,100,69.0
20160831090000,198.0,198.600006,60.18182,55,91.400002,100,69.099998
20160831091500,198.0,194.399994,58.909089,55,93.0,100,69.099998
20160831093000,198.0,198.600006,60.18182,55,97.199997,100,69.300003
20160831094500,198.0,194.399994,58.909089,55,94.800003,100,69.199997
20160831100000,198.0,198.600006,60.18182,55,102.900002,100,69.400002
20160831101500,198.0,194.399994,58.909089,55,89.900002,100,69.400002
20160831103000,198.0,194.399994,58.909089,55,91.699997,100,69.5
20160831104500,198.0,194.399994,58.909089,55,91.699997,100,69.599998
20160831110000,198.0,198.600006,60.18182,55,87.5,100,69.599998
20160831111500,198.0,202.800003,61.454546,55,82.5,100,69.699997
20160831113000,198.0,202.800003,61.454546,55,95.400002,100,69.800003
20160831114500,198.0,202.800003,61.454546,55,88.099998,100,69.800003
20160831120000,198.0,202.800003,61.454546,55,82.0,100,69.699997
20160831121500,198.0,202.800003,61.454546,55,91.699997,100,69.699997
20160831123000,198.0,202.800003,61.454546,55,86.900002,100,69.599998
