PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160831124500,198.0,202.800003,61.454546,55,83.099998,100,69.5
20160831130000,198.0,202.800003,61.454546,55,104.400002,100,69.300003
20160831131500,198.0,202.800003,61.454546,55,92.400002,100,69.400002
20160831133000,198.0,202.800003,61.454546,55,86.199997,100,69.300003
20160831134500,198.0,202.800003,61.454546,55,81.599998,100,69.099998
20160831140000,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20160831141500,198.0,202.800003,61.454546,55,92.199997,100,69.099998
20160831143000,198.0,202.800003,61.454546,55,86.900002,100,69.099998
20160831144500,198.0,202.800003,61.454546,55,81.599998,100,69.099998
20160831150000,198.0,198.600006,60.18182,55,78.300003,100,69.099998
20160831151500,198.0,202.800003,61.454546,55,93.800003,100,69.099998
20160831153000,198.0,206.399994,62.545453,55,89.900002,100,69.099998
20160831154500,198.0,202.800003,61.454546,55,84.400002,100,69.199997
20160831160000,198.0,202.800003,61.454546,55,103.5,100,69.099998
20160831161500,198.0,206.399994,62.545453,55,91.099998,100,69.099998
20160831163000,198.0,206.399994,62.545453,55,85.5,100,69.099998
20160831164500,198.0,206.399994,62.545453,55,105.199997,100,69.099998
20160831170000,198.0,206.399994,62.545453,55,105.199997,100,69.099998
20160831171500,198.0,202.800003,61.454546,55,103.5,100,69.099998
20160831173000,198.0,206.399994,62.545453,55,97.300003,100,69.099998
20160831174500,198.0,206.399994,62.545453,55,106.900002,100,69.099998
20160831180000,198.0,202.800003,61.454546,55,94.0,100,69.099998
20160831181500,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160831183000,198.0,202.800003,61.454546,55,91.699997,100,69.0
20160831184500,198.0,202.800003,61.454546,55,91.699997,100,69.0
20160831190000,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160831191500,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160831193000,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160831194500,198.0,202.800003,61.454546,55,94.800003,100,69.099998
20160831200000,198.0,202.800003,61.454546,55,94.800003,100,69.099998
20160831201500,198.0,198.600006,60.18182,55,100.300003,100,69.099998
20160831203000,198.0,202.800003,61.454546,55,106.0,100,69.099998
20160831204500,198.0,198.600006,60.18182,55,104.099998,100,69.099998
20160831210000,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20160831211500,198.0,198.600006,60.18182,55,91.099998,100,69.099998
20160831213000,198.0,202.800003,61.454546,55,89.900002,100,69.099998
20160831214500,198.0,202.800003,61.454546,55,89.900002,100,69.099998
20160831220000,198.0,198.600006,60.18182,55,89.900002,100,69.099998
20160831221500,198.0,198.600006,60.18182,55,92.199997,100,69.099998
20160831223000,198.0,198.600006,60.18182,55,106.300003,100,69.099998
20160831224500,198.0,202.800003,61.454546,55,97.199997,100,69.099998
20160831230000,198.0,202.800003,61.454546,55,91.699997,100,69.0
20160831231500,198.0,198.600006,60.18182,55,90.5,100,68.900002
20160831233000,198.0,198.600006,60.18182,55,95.900002,100,68.900002
20160831234500,198.0,198.600006,60.18182,55,94.900002,100,68.900002
20160901000000,198.0,198.600006,60.18182,55,102.400002,100,68.800003
20160901001500,198.0,198.600006,60.18182,55,98.900002,100,68.800003
20160901003000,198.0,198.600006,60.18182,55,105.099998,100,68.800003
20160901004500,198.0,198.600006,60.18182,55,94.300003,100,68.800003
20160901010000,198.0,202.800003,61.454546,55,91.0,100,68.800003
20160901011500,198.0,198.600006,60.18182,55,89.900002,100,68.800003
20160901013000,198.0,202.800003,61.454546,55,95.199997,100,68.699997
20160901014500,198.0,202.800003,61.454546,55,106.0,100,68.699997
20160901020000,198.0,198.600006,60.18182,55,93.5,100,68.800003
20160901021500,198.0,198.600006,60.18182,55,90.5,100,68.800003
20160901023000,198.0,198.600006,60.18182,55,99.400002,100,68.699997
20160901024500,198.0,202.800003,61.454546,55,97.599998,100,68.800003
20160901030000,198.0,202.800003,61.454546,55,91.800003,100,68.699997
20160901031500,198.0,198.600006,60.18182,55,91.800003,100,68.699997
20160901033000,198.0,198.600006,60.18182,55,106.0,100,68.699997
20160901034500,198.0,198.600006,60.18182,55,96.599998,100,68.699997
20160901040000,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160901041500,198.0,198.600006,60.18182,55,98.5,100,68.699997
20160901043000,198.0,198.600006,60.18182,55,96.0,100,68.699997
20160901044500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160901050000,198.0,198.600006,60.18182,55,88.699997,100,68.599998
20160901051500,198.0,198.600006,60.18182,55,107.5,100,68.599998
20160901053000,198.0,202.800003,61.454546,55,98.599998,100,68.599998
20160901054500,198.0,202.800003,61.454546,55,91.699997,100,68.599998
20160901060000,198.0,198.600006,60.18182,55,96.599998,100,68.599998
20160901061500,198.0,198.600006,60.18182,55,90.5,100,68.599998
20160901063000,198.0,198.600006,60.18182,55,98.900002,100,68.599998
20160901064500,198.0,194.399994,58.909089,55,94.199997,100,68.599998
20160901070000,198.0,194.399994,58.909089,55,92.099998,100,68.599998
20160901071500,198.0,194.399994,58.909089,55,101.800003,100,68.699997
20160901073000,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160901074500,198.0,194.399994,58.909089,55,96.599998,100,68.699997
20160901080000,198.0,194.399994,58.909089,55,98.699997,100,68.599998
20160901081500,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160901083000,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160901084500,198.0,198.600006,60.18182,55,104.300003,100,68.699997
20160901090000,198.0,194.399994,58.909089,55,102.199997,100,68.900002
20160901091500,198.0,194.399994,58.909089,55,93.400002,100,68.800003
20160901093000,198.0,194.399994,58.909089,55,91.5,100,68.900002
20160901094500,198.0,194.399994,58.909089,55,91.5,100,68.900002
20160901100000,198.0,194.399994,58.909089,55,94.5,100,68.900002
20160901101500,198.0,194.399994,58.909089,55,107.599998,100,68.900002
20160901103000,198.0,190.199997,57.636363,55,91.699997,100,69.099998
20160901104500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160901110000,198.0,194.399994,58.909089,55,99.099998,100,68.800003
20160901111500,198.0,194.399994,58.909089,55,106.800003,100,69.0
20160901113000,198.0,194.399994,58.909089,55,94.800003,100,68.900002
20160901114500,198.0,198.600006,60.18182,55,91.699997,100,68.900002
20160901120000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160901121500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160901123000,198.0,198.600006,60.18182,55,87.5,100,68.900002
20160901124500,198.0,198.600006,60.18182,55,83.099998,100,68.900002
20160901130000,198.0,202.800003,61.454546,55,78.699997,100,68.900002
20160901131500,198.0,202.800003,61.454546,55,75.400002,100,68.900002
20160901133000,198.0,202.800003,61.454546,55,89.800003,100,68.800003
20160901134500,198.0,202.800003,61.454546,55,94.199997,100,68.900002
20160901140000,198.0,202.800003,61.454546,55,89.900002,100,69.0
20160901141500,198.0,206.399994,62.545453,55,91.699997,100,69.099998
20160901143000,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160901144500,198.0,206.399994,62.545453,55,86.900002,100,69.0
20160901150000,198.0,206.399994,62.545453,55,82.0,100,69.099998
20160901151500,198.0,206.399994,62.545453,55,106.800003,100,69.0
20160901153000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160901154500,198.0,206.399994,62.545453,55,85.0,100,69.099998
20160901160000,198.0,206.399994,62.545453,55,99.5,100,69.0
20160901161500,198.0,202.800003,61.454546,55,91.800003,100,69.099998
20160901163000,198.0,206.399994,62.545453,55,90.5,100,69.099998
20160901164500,198.0,202.800003,61.454546,55,84.400002,100,69.099998
20160901170000,198.0,202.800003,61.454546,55,99.0,100,69.099998
20160901171500,198.0,198.600006,60.18182,54,94.199997,100,69.099998
20160901173000,198.0,198.600006,60.18182,54,98.5,100,69.099998
20160901174500,198.0,202.800003,61.454546,54,94.800003,100,69.099998
20160901180000,198.0,198.600006,60.18182,54,94.800003,100,69.099998
20160901181500,198.0,198.600006,60.18182,54,93.0,100,69.099998
20160901183000,198.0,202.800003,61.454546,54,94.800003,100,69.099998
20160901184500,198.0,202.800003,61.454546,54,97.599998,100,69.099998
20160901190000,198.0,202.800003,61.454546,54,93.0,100,69.099998
20160901191500,198.0,202.800003,61.454546,54,91.699997,100,69.199997
20160901193000,198.0,198.600006,60.18182,54,91.699997,100,69.199997
20160901194500,198.0,198.600006,60.18182,54,91.699997,100,69.199997
20160901200000,198.0,198.600006,60.18182,54,91.699997,100,69.199997
20160901201500,198.0,198.600006,60.18182,54,103.900002,100,69.199997
20160901203000,198.0,198.600006,60.18182,54,94.199997,100,69.199997
20160901204500,198.0,202.800003,61.454546,54,92.400002,100,69.199997
20160901210000,198.0,198.600006,60.18182,54,92.400002,100,69.199997
20160901211500,198.0,202.800003,61.454546,54,95.599998,100,69.099998
20160901213000,198.0,198.600006,60.18182,54,106.0,100,69.099998
20160901214500,198.0,198.600006,60.18182,54,94.900002,100,69.099998
20160901220000,198.0,198.600006,60.18182,54,91.699997,100,69.099998
20160901221500,198.0,198.600006,60.18182,54,101.0,100,69.099998
20160901223000,198.0,198.600006,60.18182,54,98.199997,100,69.099998
20160901224500,198.0,198.600006,60.18182,54,92.5,100,69.099998
20160901230000,198.0,198.600006,60.18182,54,92.5,100,69.099998
20160901231500,198.0,198.600006,60.18182,54,105.199997,100,69.0
20160901233000,198.0,198.600006,60.18182,54,93.599998,100,68.900002
20160901234500,198.0,198.600006,60.18182,54,91.699997,100,68.900002
20160902000000,198.0,198.600006,60.18182,54,104.400002,100,68.900002
20160902001500,198.0,198.600006,60.18182,54,93.900002,100,68.900002
20160902003000,198.0,198.600006,60.18182,54,91.699997,100,68.800003
20160902004500,198.0,198.600006,60.18182,54,106.800003,100,68.800003
20160902010000,198.0,194.399994,58.909089,54,93.599998,100,68.800003
20160902011500,198.0,198.600006,60.18182,54,94.900002,100,68.800003
20160902013000,198.0,198.600006,60.18182,54,96.699997,100,68.800003
20160902014500,198.0,198.600006,60.18182,54,91.699997,100,68.800003
20160902020000,198.0,198.600006,60.18182,54,106.0,100,68.800003
20160902021500,198.0,198.600006,60.18182,54,93.599998,100,68.800003
20160902023000,198.0,194.399994,58.909089,54,92.300003,100,68.699997
20160902024500,198.0,198.600006,60.18182,54,100.300003,100,68.800003
20160902030000,198.0,198.600006,60.18182,54,91.800003,100,68.800003
20160902031500,198.0,198.600006,60.18182,54,106.0,100,68.699997
20160902033000,198.0,198.600006,60.18182,54,93.199997,100,68.699997
20160902034500,198.0,194.399994,58.909089,54,95.800003,100,68.699997
20160902040000,198.0,194.399994,58.909089,54,96.800003,100,68.699997
20160902041500,198.0,194.399994,58.909089,54,91.099998,100,68.699997
20160902043000,198.0,194.399994,58.909089,54,102.5,100,68.599998
20160902044500,198.0,194.399994,58.909089,54,92.400002,100,68.599998
20160902050000,198.0,198.600006,60.18182,54,106.0,100,68.599998
20160902051500,198.0,198.600006,60.18182,54,92.599998,100,68.599998
20160902053000,198.0,198.600006,60.18182,54,99.0,100,68.599998
20160902054500,198.0,198.600006,60.18182,54,99.0,100,68.599998
20160902060000,198.0,194.399994,58.909089,54,92.400002,100,68.699997
20160902061500,198.0,198.600006,60.18182,54,91.099998,100,68.800003
20160902063000,198.0,194.399994,58.909089,54,91.099998,100,68.800003
20160902064500,198.0,198.600006,60.18182,54,92.800003,100,68.800003
20160902070000,198.0,198.600006,60.18182,54,91.800003,100,68.800003
20160902071500,198.0,194.399994,58.909089,54,91.800003,100,68.800003
20160902073000,198.0,194.399994,58.909089,54,100.300003,100,68.699997
20160902074500,198.0,194.399994,58.909089,54,100.300003,100,68.599998
20160902080000,198.0,194.399994,58.909089,54,93.0,100,68.699997
20160902081500,198.0,194.399994,58.909089,54,91.5,100,68.699997
20160902083000,198.0,194.399994,58.909089,54,91.5,100,68.699997
20160902084500,198.0,194.399994,58.909089,54,91.5,100,68.599998
20160902090000,198.0,194.399994,58.909089,54,91.5,100,68.599998
20160902091500,198.0,194.399994,58.909089,54,91.5,100,68.800003
20160902093000,198.0,194.399994,58.909089,55,93.0,100,68.800003
20160902094500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160902100000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160902101500,198.0,190.199997,57.636363,55,91.699997,100,68.800003
20160902103000,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20160902104500,198.0,194.399994,58.909089,55,106.099998,100,68.800003
20160902110000,198.0,194.399994,58.909089,55,104.400002,100,68.699997
20160902111500,198.0,194.399994,58.909089,55,89.900002,100,68.800003
20160902113000,198.0,194.399994,58.909089,55,93.0,100,68.800003
20160902114500,198.0,194.399994,58.909089,55,88.099998,100,68.699997
20160902120000,198.0,194.399994,58.909089,55,90.800003,100,68.800003
20160902121500,198.0,194.399994,58.909089,55,87.5,100,68.800003
20160902123000,198.0,194.399994,58.909089,55,82.599998,100,68.800003
20160902124500,198.0,194.399994,58.909089,55,93.300003,100,68.800003
20160902130000,198.0,194.399994,58.909089,55,88.099998,100,68.900002
20160902131500,198.0,194.399994,58.909089,55,82.599998,100,68.900002
20160902133000,198.0,194.399994,58.909089,55,78.699997,100,68.900002
20160902134500,198.0,198.600006,60.18182,55,75.400002,100,68.900002
20160902140000,198.0,198.600006,60.18182,55,99.0,100,68.800003
20160902141500,198.0,198.600006,60.18182,55,93.5,100,68.900002
20160902143000,198.0,198.600006,60.18182,55,88.199997,100,68.900002
20160902144500,198.0,194.399994,58.909089,55,83.400002,100,68.900002
20160902150000,198.0,202.800003,61.454546,55,80.199997,100,68.900002
20160902151500,198.0,202.800003,61.454546,55,76.400002,100,68.900002
20160902153000,198.0,202.800003,61.454546,55,73.5,100,68.900002
20160902154500,198.0,202.800003,61.454546,55,89.800003,100,68.800003
20160902160000,198.0,206.399994,62.545453,55,94.199997,100,68.900002
20160902161500,198.0,206.399994,62.545453,55,92.900002,100,68.900002
20160902163000,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20160902164500,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20160902170000,198.0,202.800003,61.454546,55,94.800003,100,68.900002
20160902171500,198.0,206.399994,62.545453,55,105.099998,100,69.0
20160902173000,198.0,206.399994,62.545453,55,105.099998,100,69.0
20160902174500,198.0,202.800003,61.454546,54,96.5,100,69.0
20160902180000,198.0,202.800003,61.454546,54,97.900002,100,69.099998
20160902181500,198.0,198.600006,60.18182,55,100.300003,100,69.099998
20160902183000,198.0,194.399994,58.909089,55,100.300003,100,69.099998
20160902184500,198.0,194.399994,58.909089,55,107.599998,100,69.099998
20160902190000,198.0,194.399994,58.909089,55,106.5,100,69.099998
20160902191500,198.0,198.600006,60.18182,55,103.699997,100,69.099998
20160902193000,198.0,198.600006,60.18182,55,96.599998,100,69.199997
20160902194500,198.0,194.399994,58.909089,55,93.599998,100,69.199997
20160902200000,198.0,198.600006,60.18182,55,93.599998,100,69.099998
20160902201500,198.0,198.600006,60.18182,55,93.599998,100,69.099998
20160902203000,198.0,198.600006,60.18182,55,91.699997,100,69.099998
20160902204500,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160902210000,198.0,198.600006,60.18182,55,90.5,100,69.099998
20160902211500,198.0,202.800003,61.454546,55,94.199997,100,69.099998
20160902213000,198.0,198.600006,60.18182,55,106.0,100,69.099998
20160902214500,198.0,198.600006,60.18182,55,100.400002,100,69.099998
20160902220000,198.0,202.800003,61.454546,55,94.300003,100,69.0
20160902221500,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160902223000,198.0,202.800003,61.454546,55,90.5,100,68.900002
20160902224500,198.0,202.800003,61.454546,55,95.199997,100,68.900002
20160902230000,198.0,202.800003,61.454546,55,106.0,100,68.900002
20160902231500,198.0,202.800003,61.454546,55,97.300003,100,68.800003
20160902233000,198.0,198.600006,60.18182,55,91.900002,100,68.800003
20160902234500,198.0,198.600006,60.18182,55,90.599998,100,68.900002
20160903000000,198.0,202.800003,61.454546,55,104.300003,100,68.800003
20160903001500,198.0,202.800003,61.454546,55,99.699997,100,68.800003
20160903003000,198.0,202.800003,61.454546,55,93.400002,100,68.800003
20160903004500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160903010000,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160903011500,198.0,198.600006,60.18182,55,93.0,100,68.599998
20160903013000,198.0,194.399994,58.909089,55,95.900002,100,68.599998
20160903014500,198.0,194.399994,58.909089,55,104.599998,100,68.599998
20160903020000,198.0,194.399994,58.909089,55,93.699997,100,68.5
20160903021500,198.0,194.399994,58.909089,55,90.5,100,68.599998
20160903023000,198.0,198.600006,60.18182,55,90.5,100,68.599998
20160903024500,198.0,194.399994,58.909089,55,105.099998,100,68.599998
20160903030000,198.0,194.399994,58.909089,55,95.400002,100,68.599998
20160903031500,198.0,190.199997,57.636363,56,91.099998,100,68.599998
20160903033000,198.0,202.800003,61.454546,55,103.900002,100,68.599998
20160903034500,198.0,202.800003,61.454546,55,93.599998,100,68.599998
20160903040000,198.0,206.399994,62.545453,55,90.400002,100,68.599998
20160903041500,198.0,198.600006,60.18182,55,109.300003,100,68.5
20160903043000,198.0,198.600006,60.18182,55,106.0,100,68.5
20160903044500,198.0,198.600006,60.18182,55,93.0,100,68.5
20160903050000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160903051500,198.0,198.600006,60.18182,55,106.800003,100,68.400002
20160903053000,198.0,202.800003,61.454546,55,103.099998,100,68.400002
20160903054500,198.0,198.600006,60.18182,55,100.300003,100,68.400002
20160903060000,198.0,190.199997,57.636363,55,92.900002,100,68.599998
20160903061500,198.0,194.399994,58.909089,55,96.0,100,68.599998
20160903063000,198.0,194.399994,58.909089,55,92.199997,100,68.5
20160903064500,198.0,198.600006,60.18182,55,96.300003,100,68.400002
20160903070000,198.0,198.600006,60.18182,55,96.300003,100,68.400002
20160903071500,198.0,198.600006,60.18182,55,93.599998,100,68.5
20160903073000,198.0,202.800003,61.454546,55,102.0,100,68.400002
20160903074500,198.0,202.800003,61.454546,55,92.400002,100,68.400002
20160903080000,198.0,198.600006,60.18182,55,101.599998,100,68.400002
20160903081500,198.0,198.600006,60.18182,55,94.199997,100,68.400002
20160903083000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160903084500,198.0,198.600006,60.18182,55,104.400002,100,68.400002
20160903090000,198.0,206.399994,62.545453,55,91.699997,100,68.400002
20160903091500,198.0,198.600006,60.18182,55,105.900002,100,68.5
20160903093000,198.0,202.800003,61.454546,55,92.400002,100,68.599998
20160903094500,198.0,198.600006,60.18182,55,102.099998,100,68.699997
20160903100000,198.0,198.600006,60.18182,55,96.0,100,68.599998
20160903101500,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160903103000,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160903104500,198.0,198.600006,60.18182,55,99.699997,100,68.699997
20160903110000,198.0,198.600006,60.18182,55,96.0,100,68.699997
20160903111500,198.0,198.600006,60.18182,55,86.900002,100,68.699997
20160903113000,198.0,198.600006,60.18182,55,98.0,100,68.699997
20160903114500,198.0,202.800003,61.454546,55,88.699997,100,68.699997
20160903120000,198.0,202.800003,61.454546,55,99.900002,100,68.699997
20160903121500,198.0,198.600006,60.18182,55,93.599998,100,68.699997
20160903123000,198.0,198.600006,60.18182,55,104.5,100,68.699997
20160903124500,198.0,198.600006,60.18182,55,89.800003,100,68.800003
20160903130000,198.0,198.600006,60.18182,55,96.599998,100,68.800003
20160903131500,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20160903133000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160903134500,198.0,202.800003,61.454546,55,92.199997,100,68.800003
20160903140000,198.0,202.800003,61.454546,55,96.300003,100,68.900002
20160903141500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160903143000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160903144500,198.0,198.600006,60.18182,55,85.599998,100,68.900002
20160903150000,198.0,198.600006,60.18182,55,106.0,100,68.900002
20160903151500,198.0,202.800003,61.454546,55,91.099998,100,69.0
20160903153000,198.0,198.600006,60.18182,55,84.400002,100,69.0
20160903154500,198.0,194.399994,58.909089,55,102.800003,100,69.0
20160903160000,198.0,198.600006,60.18182,55,94.199997,100,69.099998
20160903161500,198.0,194.399994,58.909089,55,97.599998,100,69.099998
20160903163000,198.0,190.199997,57.636363,55,92.400002,100,69.099998
20160903164500,198.0,190.199997,57.636363,55,94.099998,100,69.0
20160903170000,198.0,190.199997,57.636363,55,105.699997,100,68.900002
20160903171500,198.0,194.399994,58.909089,55,94.800003,100,68.900002
20160903173000,198.0,194.399994,58.909089,55,91.199997,100,68.900002
20160903174500,198.0,190.199997,57.636363,55,94.900002,100,68.900002
20160903180000,198.0,194.399994,58.909089,55,102.800003,100,68.900002
20160903181500,198.0,194.399994,58.909089,55,93.0,100,68.900002
20160903183000,198.0,194.399994,58.909089,55,100.199997,100,68.900002
20160903184500,198.0,194.399994,58.909089,55,96.0,100,68.900002
20160903190000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160903191500,198.0,194.399994,58.909089,55,97.599998,100,68.900002
20160903193000,198.0,190.199997,57.636363,55,99.0,100,68.900002
20160903194500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160903200000,198.0,194.399994,58.909089,55,106.0,100,68.800003
20160903201500,198.0,194.399994,58.909089,55,94.800003,100,68.800003
20160903203000,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160903204500,198.0,194.399994,58.909089,55,105.099998,100,68.699997
20160903210000,198.0,194.399994,58.909089,55,94.800003,100,68.699997
20160903211500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160903213000,198.0,194.399994,58.909089,55,98.5,100,68.699997
20160903214500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20160903220000,198.0,194.399994,58.909089,55,105.300003,100,68.699997
20160903221500,198.0,194.399994,58.909089,55,93.0,100,68.599998
20160903223000,198.0,190.199997,57.636363,55,97.900002,100,68.599998
20160903224500,198.0,194.399994,58.909089,55,97.900002,100,68.599998
20160903230000,198.0,198.600006,60.18182,55,90.5,100,68.400002
20160903231500,198.0,194.399994,58.909089,55,102.800003,100,68.400002
20160903233000,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20160903234500,198.0,194.399994,58.909089,55,104.400002,100,68.400002
20160904000000,198.0,202.800003,61.454546,55,93.599998,100,68.400002
20160904001500,198.0,202.800003,61.454546,55,95.099998,100,68.300003
20160904003000,198.0,206.399994,62.545453,55,95.099998,100,68.300003
20160904004500,198.0,202.800003,61.454546,55,93.400002,100,68.300003
20160904010000,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20160904011500,198.0,202.800003,61.454546,55,92.199997,100,68.199997
20160904013000,198.0,202.800003,61.454546,55,94.800003,100,68.199997
20160904014500,198.0,206.399994,62.545453,55,96.300003,100,68.199997
20160904020000,198.0,206.399994,62.545453,55,93.0,100,68.199997
20160904021500,198.0,202.800003,61.454546,55,102.300003,100,68.199997
20160904023000,198.0,202.800003,61.454546,55,91.300003,100,68.199997
20160904024500,198.0,202.800003,61.454546,55,105.199997,100,68.199997
20160904030000,198.0,202.800003,61.454546,55,91.699997,100,68.099998
20160904031500,198.0,202.800003,61.454546,55,104.699997,100,68.099998
20160904033000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20160904034500,198.0,202.800003,61.454546,55,102.099998,100,68.199997
20160904040000,198.0,202.800003,61.454546,55,90.400002,100,68.199997
20160904041500,198.0,206.399994,62.545453,55,96.300003,100,68.099998
20160904043000,198.0,202.800003,61.454546,55,92.199997,100,68.099998
20160904044500,198.0,202.800003,61.454546,55,94.400002,100,68.099998
20160904050000,198.0,206.399994,62.545453,55,96.5,100,68.099998
20160904051500,198.0,206.399994,62.545453,55,92.400002,100,68.099998
20160904053000,198.0,206.399994,62.545453,55,96.199997,100,68.099998
20160904054500,198.0,202.800003,61.454546,55,103.599998,100,68.099998
20160904060000,198.0,206.399994,62.545453,55,93.599998,100,68.099998
20160904061500,198.0,206.399994,62.545453,55,89.900002,100,68.099998
20160904063000,198.0,202.800003,61.454546,55,89.900002,100,68.099998
20160904064500,198.0,202.800003,61.454546,55,89.900002,100,68.099998
20160904070000,198.0,202.800003,61.454546,55,94.099998,100,68.099998
20160904071500,198.0,202.800003,61.454546,55,97.699997,100,68.199997
20160904073000,198.0,202.800003,61.454546,55,100.900002,100,68.199997
20160904074500,198.0,202.800003,61.454546,55,94.199997,100,68.199997
20160904080000,198.0,202.800003,61.454546,55,93.0,100,68.199997
20160904081500,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20160904083000,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20160904084500,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20160904090000,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20160904091500,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20160904093000,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20160904094500,198.0,198.600006,60.18182,55,97.800003,100,68.300003
20160904100000,198.0,198.600006,60.18182,55,93.0,100,68.300003
20160904101500,198.0,202.800003,61.454546,55,90.400002,100,68.300003
20160904103000,198.0,198.600006,60.18182,55,90.400002,100,68.400002
20160904104500,198.0,202.800003,61.454546,55,90.400002,100,68.400002
20160904110000,198.0,202.800003,61.454546,55,96.800003,100,68.400002
20160904111500,198.0,202.800003,61.454546,55,94.800003,100,68.400002
20160904113000,198.0,202.800003,61.454546,55,102.900002,100,68.400002
20160904114500,198.0,202.800003,61.454546,55,85.599998,100,68.400002
20160904120000,198.0,202.800003,61.454546,55,91.699997,100,68.5
20160904121500,198.0,202.800003,61.454546,55,94.800003,100,68.5
20160904123000,198.0,202.800003,61.454546,55,100.900002,100,68.400002
20160904124500,198.0,202.800003,61.454546,55,102.800003,100,68.400002
20160904130000,198.0,198.600006,60.18182,55,106.0,100,68.5
20160904131500,198.0,198.600006,60.18182,55,106.0,100,68.5
20160904133000,198.0,198.600006,60.18182,55,90.199997,100,68.5
20160904134500,198.0,198.600006,60.18182,55,90.199997,100,68.599998
20160904140000,198.0,198.600006,60.18182,55,90.199997,100,68.599998
20160904141500,198.0,198.600006,60.18182,55,103.699997,100,68.599998
20160904143000,198.0,198.600006,60.18182,55,88.099998,100,68.699997
20160904144500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160904150000,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20160904151500,198.0,198.600006,60.18182,55,99.099998,100,68.800003
20160904153000,198.0,198.600006,60.18182,55,106.599998,100,68.800003
20160904154500,198.0,198.600006,60.18182,55,91.400002,100,68.800003
20160904160000,198.0,198.600006,60.18182,55,91.400002,100,68.800003
20160904161500,198.0,198.600006,60.18182,55,102.5,100,68.800003
20160904163000,198.0,198.600006,60.18182,55,95.300003,100,68.900002
20160904164500,198.0,198.600006,60.18182,55,91.099998,100,69.0
20160904170000,198.0,198.600006,60.18182,55,99.5,100,69.0
20160904171500,198.0,198.600006,60.18182,55,106.800003,100,68.900002
20160904173000,198.0,198.600006,60.18182,55,99.400002,100,68.900002
20160904174500,198.0,198.600006,60.18182,55,93.0,100,68.900002
20160904180000,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160904181500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160904183000,198.0,194.399994,58.909089,55,98.699997,100,68.900002
20160904184500,198.0,190.199997,57.636363,55,104.400002,100,68.900002
20160904190000,198.0,194.399994,58.909089,55,95.5,100,68.900002
20160904191500,198.0,190.199997,57.636363,55,92.599998,100,68.900002
20160904193000,198.0,190.199997,57.636363,55,91.099998,100,68.900002
20160904194500,198.0,194.399994,58.909089,55,91.099998,100,68.800003
20160904200000,198.0,190.199997,57.636363,55,98.300003,100,68.800003
20160904201500,198.0,190.199997,57.636363,55,103.400002,100,68.699997
20160904203000,198.0,194.399994,58.909089,55,105.199997,100,68.699997
20160904204500,198.0,194.399994,58.909089,55,96.599998,100,68.699997
20160904210000,198.0,194.399994,58.909089,55,93.599998,100,68.699997
20160904211500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160904213000,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20160904214500,198.0,194.399994,58.909089,55,102.5,100,68.599998
20160904220000,198.0,206.399994,62.545453,55,101.099998,100,68.599998
20160904221500,198.0,202.800003,61.454546,55,96.099998,100,68.599998
20160904223000,198.0,202.800003,61.454546,55,93.0,100,68.599998
20160904224500,198.0,202.800003,61.454546,55,90.5,100,68.599998
20160904230000,198.0,206.399994,62.545453,55,89.5,100,68.400002
20160904231500,198.0,202.800003,61.454546,55,103.400002,100,68.400002
20160904233000,198.0,206.399994,62.545453,55,96.0,100,68.5
20160904234500,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160905000000,198.0,206.399994,62.545453,55,91.099998,100,68.400002
20160905001500,198.0,202.800003,61.454546,55,103.900002,100,68.400002
20160905003000,198.0,202.800003,61.454546,55,101.099998,100,68.400002
20160905004500,198.0,202.800003,61.454546,55,94.199997,100,68.300003
20160905010000,198.0,206.399994,62.545453,55,90.5,100,68.300003
20160905011500,198.0,206.399994,62.545453,55,99.900002,100,68.300003
20160905013000,198.0,198.600006,60.18182,55,97.199997,100,68.300003
20160905014500,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20160905020000,198.0,194.399994,58.909089,55,103.300003,100,68.300003
20160905021500,198.0,198.600006,60.18182,55,95.400002,100,68.300003
20160905023000,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20160905024500,198.0,198.600006,60.18182,55,100.0,100,68.300003
20160905030000,198.0,198.600006,60.18182,55,104.800003,100,68.300003
20160905031500,198.0,198.600006,60.18182,55,96.199997,100,68.199997
20160905033000,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160905034500,198.0,206.399994,62.545453,55,89.900002,100,68.199997
20160905040000,198.0,202.800003,61.454546,55,104.300003,100,68.199997
20160905041500,198.0,206.399994,62.545453,55,94.199997,100,68.199997
20160905043000,198.0,206.399994,62.545453,55,89.900002,100,68.199997
20160905044500,198.0,198.600006,60.18182,55,104.400002,100,68.199997
20160905050000,198.0,198.600006,60.18182,55,93.0,100,68.199997
20160905051500,198.0,190.199997,57.636363,55,91.599998,100,68.300003
20160905053000,198.0,194.399994,58.909089,55,103.599998,100,68.300003
20160905054500,198.0,194.399994,58.909089,55,94.800003,100,68.199997
20160905060000,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160905061500,198.0,198.600006,60.18182,55,98.699997,100,68.199997
20160905063000,198.0,198.600006,60.18182,55,93.599998,100,68.199997
20160905064500,198.0,194.399994,58.909089,55,95.199997,100,68.300003
20160905070000,198.0,194.399994,58.909089,55,97.199997,100,68.199997
20160905071500,198.0,198.600006,60.18182,55,91.0,100,68.300003
20160905073000,198.0,198.600006,60.18182,55,99.099998,100,68.199997
20160905074500,198.0,198.600006,60.18182,55,91.699997,100,68.099998
20160905080000,198.0,194.399994,58.909089,55,104.099998,100,68.099998
20160905081500,198.0,198.600006,60.18182,55,94.199997,100,68.099998
20160905083000,198.0,198.600006,60.18182,55,95.400002,100,68.099998
20160905084500,198.0,198.600006,60.18182,55,95.400002,100,68.099998
20160905090000,198.0,194.399994,58.909089,55,91.099998,100,68.099998
20160905091500,198.0,198.600006,60.18182,55,100.199997,100,67.900002
20160905093000,198.0,198.600006,60.18182,55,91.900002,100,67.800003
20160905094500,198.0,202.800003,61.454546,55,98.099998,100,67.900002
20160905100000,198.0,202.800003,61.454546,55,103.0,100,67.800003
20160905101500,198.0,202.800003,61.454546,55,94.199997,100,67.800003
20160905103000,198.0,198.600006,60.18182,55,94.199997,100,67.800003
20160905104500,198.0,202.800003,61.454546,55,91.699997,100,67.800003
20160905110000,198.0,198.600006,60.18182,55,98.300003,100,67.800003
20160905111500,198.0,202.800003,61.454546,55,103.099998,100,67.800003
20160905113000,198.0,194.399994,58.909089,55,94.400002,100,67.800003
20160905114500,198.0,194.399994,58.909089,55,91.699997,100,67.800003
20160905120000,198.0,190.199997,57.636363,55,105.5,100,67.800003
20160905121500,198.0,190.199997,57.636363,55,93.599998,100,67.800003
20160905123000,198.0,190.199997,57.636363,55,106.5,100,67.800003
20160905124500,198.0,194.399994,58.909089,55,93.599998,100,68.0
20160905130000,198.0,194.399994,58.909089,55,95.300003,100,68.099998
20160905131500,198.0,194.399994,58.909089,55,95.300003,100,68.199997
20160905133000,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20160905134500,198.0,194.399994,58.909089,55,101.900002,100,68.199997
20160905140000,198.0,194.399994,58.909089,55,92.300003,100,68.300003
20160905141500,198.0,202.800003,61.454546,55,105.099998,100,68.400002
20160905143000,198.0,206.399994,62.545453,55,93.599998,100,68.400002
20160905144500,198.0,198.600006,60.18182,55,90.5,100,68.300003
20160905150000,198.0,198.600006,60.18182,55,98.300003,100,68.400002
20160905151500,198.0,198.600006,60.18182,55,96.599998,100,68.400002
20160905153000,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20160905154500,198.0,202.800003,61.454546,55,101.800003,100,68.300003
20160905160000,198.0,202.800003,61.454546,55,94.199997,100,68.400002
20160905161500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20160905163000,198.0,202.800003,61.454546,55,97.0,100,68.400002
20160905164500,198.0,198.600006,60.18182,55,94.199997,100,68.400002
20160905170000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20160905171500,198.0,202.800003,61.454546,55,102.800003,100,68.400002
20160905173000,198.0,198.600006,60.18182,55,91.699997,100,68.400002
20160905174500,198.0,198.600006,60.18182,55,100.599998,100,68.300003
20160905180000,198.0,194.399994,58.909089,55,96.699997,100,68.400002
20160905181500,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20160905183000,198.0,190.199997,57.636363,55,106.0,100,68.400002
20160905184500,198.0,190.199997,57.636363,55,92.400002,100,68.300003
20160905190000,198.0,194.399994,58.909089,55,106.099998,100,68.300003
20160905191500,198.0,190.199997,57.636363,55,91.699997,100,68.300003
20160905193000,198.0,194.399994,58.909089,55,105.099998,100,68.300003
20160905194500,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20160905200000,198.0,194.399994,58.909089,55,106.0,100,68.300003
20160905201500,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20160905203000,198.0,194.399994,58.909089,55,105.099998,100,68.199997
20160905204500,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20160905210000,198.0,202.800003,61.454546,55,100.0,100,68.199997
20160905211500,198.0,206.399994,62.545453,55,91.699997,100,68.199997
20160905213000,198.0,202.800003,61.454546,55,103.300003,100,68.199997
20160905214500,198.0,206.399994,62.545453,55,91.099998,100,68.199997
20160905220000,198.0,202.800003,61.454546,55,104.199997,100,68.199997
20160905221500,198.0,202.800003,61.454546,55,90.5,100,68.199997
20160905223000,198.0,202.800003,61.454546,55,97.900002,100,68.199997
20160905224500,198.0,198.600006,60.18182,55,95.900002,100,68.199997
20160905230000,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20160905231500,198.0,202.800003,61.454546,55,104.199997,100,68.199997
20160905233000,198.0,198.600006,60.18182,55,94.300003,100,68.199997
20160905234500,198.0,198.600006,60.18182,55,93.0,100,68.199997
20160906000000,198.0,198.600006,60.18182,55,98.300003,100,68.199997
20160906001500,198.0,202.800003,61.454546,55,93.0,100,68.199997
20160906003000,198.0,198.600006,60.18182,55,105.099998,100,68.199997
20160906004500,198.0,198.600006,60.18182,55,90.5,100,68.099998
20160906010000,198.0,198.600006,60.18182,55,96.699997,100,67.900002
20160906011500,198.0,198.600006,60.18182,55,96.699997,100,68.0
20160906013000,198.0,198.600006,60.18182,55,92.400002,100,68.0
20160906014500,198.0,198.600006,60.18182,55,105.099998,100,67.900002
20160906020000,198.0,198.600006,60.18182,55,91.699997,100,67.900002
20160906021500,198.0,198.600006,60.18182,55,105.099998,100,67.900002
20160906023000,198.0,198.600006,60.18182,55,90.599998,100,67.900002
20160906024500,198.0,198.600006,60.18182,55,101.199997,100,67.900002
20160906030000,198.0,198.600006,60.18182,55,92.199997,100,67.900002
20160906031500,198.0,198.600006,60.18182,55,93.699997,100,67.900002
20160906033000,198.0,198.600006,60.18182,55,102.0,100,67.900002
20160906034500,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20160906040000,198.0,198.600006,60.18182,55,99.199997,100,68.0
20160906041500,198.0,198.600006,60.18182,55,93.900002,100,68.0
20160906043000,198.0,198.600006,60.18182,55,93.900002,100,67.900002
20160906044500,198.0,202.800003,61.454546,55,105.099998,100,67.900002
20160906050000,198.0,198.600006,60.18182,55,92.199997,100,67.900002
20160906051500,198.0,198.600006,60.18182,55,92.199997,100,67.900002
20160906053000,198.0,198.600006,60.18182,55,103.5,100,67.900002
20160906054500,198.0,202.800003,61.454546,55,94.800003,100,67.900002
20160906060000,198.0,198.600006,60.18182,55,90.5,100,67.900002
20160906061500,198.0,198.600006,60.18182,55,88.699997,100,67.900002
20160906063000,198.0,198.600006,60.18182,55,88.699997,100,68.0
20160906064500,198.0,198.600006,60.18182,55,89.800003,100,68.099998
20160906070000,198.0,198.600006,60.18182,55,98.800003,100,67.900002
20160906071500,198.0,198.600006,60.18182,55,104.699997,100,67.800003
20160906073000,198.0,198.600006,60.18182,55,102.0,100,67.699997
20160906074500,198.0,194.399994,58.909089,55,94.800003,100,68.0
20160906080000,198.0,198.600006,60.18182,55,94.800003,100,68.099998
20160906081500,198.0,198.600006,60.18182,55,91.300003,100,68.099998
20160906083000,198.0,198.600006,60.18182,55,91.300003,100,68.099998
20160906084500,198.0,194.399994,58.909089,55,93.0,100,68.199997
20160906090000,198.0,190.199997,57.636363,54,86.300003,100,68.300003
20160906091500,198.0,190.199997,57.636363,58,91.099998,100,68.5
20160906093000,198.0,190.199997,57.636363,59,92.400002,100,68.599998
20160906094500,198.0,194.399994,58.909089,59,104.400002,100,68.599998
20160906100000,198.0,194.399994,58.909089,59,104.400002,100,68.699997
20160906101500,198.0,194.399994,58.909089,60,104.400002,100,68.699997
20160906103000,198.0,194.399994,58.909089,60,97.400002,100,68.699997
20160906104500,198.0,194.399994,58.909089,60,97.400002,100,68.800003
20160906110000,198.0,194.399994,58.909089,60,93.0,100,68.699997
20160906111500,198.0,194.399994,58.909089,60,90.400002,100,68.800003
20160906113000,198.0,194.399994,58.909089,60,90.400002,100,68.699997
20160906114500,198.0,194.399994,58.909089,60,85.0,100,68.599998
20160906120000,198.0,194.399994,58.909089,60,80.699997,100,68.699997
20160906121500,198.0,190.199997,57.636363,60,92.099998,100,68.599998
20160906123000,198.0,194.399994,58.909089,60,90.5,100,68.5
20160906124500,198.0,194.399994,58.909089,60,90.5,100,68.400002
20160906130000,198.0,194.399994,58.909089,60,90.5,100,68.300003
20160906131500,198.0,194.399994,58.909089,60,90.5,100,68.400002
20160906133000,198.0,194.399994,58.909089,60,92.800003,100,68.400002
20160906134500,198.0,194.399994,58.909089,60,91.699997,100,68.400002
20160906140000,198.0,198.600006,60.18182,60,94.699997,100,68.400002
20160906141500,198.0,194.399994,58.909089,60,101.5,100,68.5
20160906143000,198.0,198.600006,60.18182,60,105.0,100,68.5
20160906144500,198.0,198.600006,60.18182,60,89.900002,100,68.5
20160906150000,198.0,198.600006,60.18182,60,89.900002,100,68.599998
20160906151500,198.0,198.600006,60.18182,60,89.900002,100,68.599998
20160906153000,198.0,198.600006,60.18182,60,89.900002,100,68.599998
20160906154500,198.0,194.399994,58.909089,60,91.099998,100,68.699997
20160906160000,198.0,198.600006,60.18182,59,91.099998,100,68.599998
20160906161500,198.0,202.800003,61.454546,59,91.099998,100,68.699997
20160906163000,198.0,202.800003,61.454546,59,93.0,100,68.599998
20160906164500,198.0,202.800003,61.454546,59,93.0,100,68.599998
20160906170000,198.0,202.800003,61.454546,59,91.699997,100,68.5
20160906171500,198.0,206.399994,62.545453,59,91.699997,100,68.599998
20160906173000,198.0,202.800003,61.454546,59,90.0,100,68.599998
20160906174500,198.0,202.800003,61.454546,59,90.0,100,68.699997
20160906180000,198.0,194.399994,58.909089,59,90.0,100,68.699997
20160906181500,198.0,194.399994,58.909089,59,90.0,100,68.800003
20160906183000,198.0,194.399994,58.909089,59,96.800003,100,68.800003
20160906184500,198.0,194.399994,58.909089,59,103.5,100,68.800003
20160906190000,198.0,194.399994,58.909089,59,101.900002,100,68.900002
20160906191500,198.0,194.399994,58.909089,59,96.599998,100,68.900002
20160906193000,198.0,194.399994,58.909089,59,93.0,100,68.900002
20160906194500,198.0,194.399994,58.909089,59,91.099998,100,68.900002
20160906200000,198.0,194.399994,58.909089,59,93.5,100,68.900002
20160906201500,198.0,194.399994,58.909089,59,105.099998,100,68.900002
20160906203000,198.0,194.399994,58.909089,59,98.5,100,68.900002
20160906204500,198.0,194.399994,58.909089,59,95.5,100,68.800003
20160906210000,198.0,194.399994,58.909089,59,93.800003,100,68.800003
20160906211500,198.0,194.399994,58.909089,59,92.099998,100,68.800003
20160906213000,198.0,194.399994,58.909089,59,90.400002,100,68.699997
20160906214500,198.0,194.399994,58.909089,59,95.099998,100,68.599998
20160906220000,198.0,198.600006,60.18182,59,102.699997,100,68.599998
20160906221500,198.0,194.399994,58.909089,59,95.300003,100,68.599998
20160906223000,198.0,198.600006,60.18182,59,91.099998,100,68.599998
20160906224500,198.0,194.399994,58.909089,59,91.099998,100,68.5
20160906230000,198.0,198.600006,60.18182,59,104.300003,100,68.5
20160906231500,198.0,194.399994,58.909089,59,97.699997,100,68.5
20160906233000,198.0,194.399994,58.909089,59,93.599998,100,68.400002
20160906234500,198.0,198.600006,60.18182,59,91.699997,100,68.400002
20160907000000,198.0,194.399994,58.909089,59,89.900002,100,68.400002
20160907001500,198.0,198.600006,60.18182,59,98.699997,100,68.400002
20160907003000,198.0,194.399994,58.909089,59,97.199997,100,68.400002
20160907004500,198.0,198.600006,60.18182,59,91.099998,100,68.400002
20160907010000,198.0,281.399994,85.272725,14,97.199997,100,68.400002
20160907011500,198.0,198.600006,60.18182,55,97.199997,100,68.199997
20160907013000,198.0,194.399994,58.909089,55,97.199997,100,68.300003
20160907014500,198.0,190.199997,57.636363,55,95.699997,100,68.099998
20160907020000,198.0,190.199997,57.636363,55,93.599998,100,68.099998
20160907021500,198.0,194.399994,58.909089,55,91.699997,100,68.099998
20160907023000,198.0,190.199997,57.636363,55,95.099998,100,68.099998
20160907024500,198.0,194.399994,58.909089,55,106.0,100,68.099998
20160907030000,198.0,190.199997,57.636363,55,97.199997,100,68.199997
20160907031500,198.0,190.199997,57.636363,55,91.099998,100,68.199997
20160907033000,198.0,194.399994,58.909089,55,105.099998,100,68.300003
20160907034500,198.0,190.199997,57.636363,55,94.800003,100,68.300003
20160907040000,198.0,190.199997,57.636363,55,90.5,100,68.400002
20160907041500,198.0,190.199997,57.636363,55,96.699997,100,68.300003
20160907054500,198.0,190.199997,57.636363,9,97.199997,100,68.5
20160907060000,198.0,198.600006,60.18182,55,95.400002,100,68.599998
20160907061500,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20160907063000,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20160907064500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20160907070000,198.0,194.399994,58.909089,55,96.099998,100,68.800003
20160907071500,198.0,198.600006,60.18182,55,98.300003,100,68.800003
20160907073000,198.0,194.399994,58.909089,55,90.5,100,68.800003
20160907074500,198.0,194.399994,58.909089,55,99.099998,100,68.800003
20160907080000,198.0,194.399994,58.909089,55,91.099998,100,68.900002
20160907081500,198.0,194.399994,58.909089,55,104.099998,100,68.800003
20160907083000,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20160907084500,198.0,198.600006,60.18182,55,91.699997,100,68.900002
20160907090000,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20160907091500,198.0,198.600006,60.18182,55,102.800003,100,68.699997
20160907093000,198.0,194.399994,58.909089,55,94.300003,100,68.800003
20160907094500,198.0,194.399994,58.909089,55,92.400002,100,68.900002
20160907100000,198.0,194.399994,58.909089,55,91.0,100,69.099998
20160907101500,198.0,194.399994,58.909089,55,98.300003,100,69.099998
20160907103000,198.0,194.399994,58.909089,55,93.300003,100,69.099998
20160907104500,198.0,198.600006,60.18182,55,93.300003,100,69.199997
20160907110000,198.0,194.399994,58.909089,55,101.900002,100,69.199997
20160907111500,198.0,194.399994,58.909089,55,96.0,100,69.199997
20160907113000,198.0,194.399994,58.909089,55,94.199997,100,69.199997
20160907114500,198.0,194.399994,58.909089,55,95.400002,100,69.099998
20160907120000,198.0,194.399994,58.909089,55,93.0,100,69.099998
20160907121500,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20160907123000,198.0,190.199997,57.636363,55,91.099998,100,69.400002
20160907124500,198.0,190.199997,57.636363,55,85.599998,100,69.400002
20160907130000,198.0,194.399994,58.909089,55,81.099998,100,69.300003
20160907131500,198.0,198.600006,60.18182,55,105.099998,100,69.300003
20160907133000,198.0,198.600006,60.18182,55,89.900002,100,69.400002
20160907134500,198.0,198.600006,60.18182,55,83.800003,100,69.400002
20160907140000,198.0,202.800003,61.454546,55,79.699997,100,69.300003
20160907141500,198.0,198.600006,60.18182,55,91.099998,100,69.300003
20160907143000,198.0,202.800003,61.454546,55,87.5,100,69.400002
20160907144500,198.0,202.800003,61.454546,55,82.599998,100,69.400002
20160907150000,198.0,202.800003,61.454546,55,79.099998,100,69.300003
20160907151500,198.0,202.800003,61.454546,55,94.900002,100,69.300003
20160907153000,198.0,206.399994,62.545453,55,88.699997,100,69.400002
20160907154500,198.0,202.800003,61.454546,55,83.199997,100,69.400002
20160907160000,198.0,206.399994,62.545453,55,78.699997,100,69.400002
20160907161500,198.0,202.800003,61.454546,55,88.099998,100,69.400002
20160907163000,198.0,202.800003,61.454546,55,89.300003,100,69.5
20160907164500,198.0,202.800003,61.454546,55,89.300003,100,69.599998
20160907170000,198.0,206.399994,62.545453,55,90.5,100,69.599998
20160907171500,198.0,202.800003,61.454546,55,94.0,100,69.599998
20160907173000,198.0,202.800003,61.454546,55,95.5,100,69.699997
20160907174500,198.0,202.800003,61.454546,55,101.300003,100,69.699997
20160907180000,198.0,202.800003,61.454546,55,90.5,100,69.699997
20160907181500,198.0,202.800003,61.454546,55,101.900002,100,69.800003
20160907183000,198.0,206.399994,62.545453,55,90.0,100,69.800003
20160907184500,198.0,206.399994,62.545453,55,101.199997,100,69.800003
20160907190000,198.0,202.800003,61.454546,55,90.400002,100,69.699997
20160907191500,198.0,202.800003,61.454546,55,95.400002,100,69.699997
20160907193000,198.0,202.800003,61.454546,55,90.400002,100,69.699997
20160907194500,198.0,206.399994,62.545453,55,94.800003,100,69.599998
20160907200000,198.0,206.399994,62.545453,55,88.099998,100,69.599998
20160907201500,198.0,202.800003,61.454546,55,93.0,100,69.599998
20160907203000,198.0,202.800003,61.454546,55,93.0,100,69.400002
20160907204500,198.0,202.800003,61.454546,55,101.199997,100,69.400002
20160907210000,198.0,202.800003,61.454546,55,92.400002,100,69.400002
20160907211500,198.0,202.800003,61.454546,55,92.400002,100,69.400002
20160907213000,198.0,202.800003,61.454546,55,102.800003,100,69.300003
20160907214500,198.0,202.800003,61.454546,55,90.599998,100,69.300003
20160907220000,198.0,202.800003,61.454546,55,95.599998,100,69.199997
20160907221500,198.0,202.800003,61.454546,55,97.699997,100,69.199997
20160907223000,198.0,202.800003,61.454546,55,90.5,100,69.199997
20160907224500,198.0,206.399994,62.545453,55,97.0,100,69.199997
20160907230000,198.0,198.600006,60.18182,55,97.0,100,69.199997
20160907231500,198.0,202.800003,61.454546,55,89.900002,100,69.099998
20160907233000,198.0,202.800003,61.454546,55,92.0,100,69.099998
