PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160907234500,198.0,202.800003,61.454546,55,102.800003,100,69.099998
20160908000000,198.0,202.800003,61.454546,55,91.599998,100,69.099998
20160908001500,198.0,202.800003,61.454546,55,91.599998,100,69.099998
20160908003000,198.0,202.800003,61.454546,55,101.300003,100,69.099998
20160908004500,198.0,202.800003,61.454546,55,88.699997,100,69.099998
20160908010000,198.0,206.399994,62.545453,55,96.099998,100,69.099998
20160908011500,198.0,202.800003,61.454546,55,92.099998,100,69.099998
20160908013000,198.0,202.800003,61.454546,55,89.900002,100,69.099998
20160908014500,198.0,202.800003,61.454546,55,93.0,100,69.099998
20160908020000,198.0,206.399994,62.545453,55,97.599998,100,69.099998
20160908021500,198.0,202.800003,61.454546,55,101.099998,100,69.099998
20160908023000,198.0,202.800003,61.454546,55,102.699997,100,69.199997
20160908024500,198.0,206.399994,62.545453,55,97.099998,100,69.199997
20160908030000,198.0,202.800003,61.454546,55,91.099998,100,69.199997
20160908031500,198.0,202.800003,61.454546,55,91.099998,100,69.199997
20160908033000,198.0,206.399994,62.545453,55,94.699997,100,69.199997
20160908034500,198.0,206.399994,62.545453,55,94.699997,100,69.199997
20160908040000,198.0,202.800003,61.454546,55,97.199997,100,69.199997
20160908041500,198.0,206.399994,62.545453,55,97.199997,100,69.199997
20160908043000,198.0,202.800003,61.454546,55,100.400002,100,69.199997
20160908044500,198.0,206.399994,62.545453,55,103.5,100,69.199997
20160908050000,198.0,202.800003,61.454546,55,100.199997,100,69.199997
20160908051500,198.0,202.800003,61.454546,55,93.400002,100,69.199997
20160908053000,198.0,202.800003,61.454546,55,92.400002,100,69.300003
20160908054500,198.0,202.800003,61.454546,55,103.800003,100,69.300003
20160908060000,198.0,206.399994,62.545453,55,94.199997,100,69.199997
20160908061500,198.0,206.399994,62.545453,55,88.400002,100,69.199997
20160908063000,198.0,206.399994,62.545453,55,99.0,100,69.199997
20160908064500,198.0,202.800003,61.454546,55,99.0,100,69.300003
20160908070000,198.0,206.399994,62.545453,55,94.800003,100,69.199997
20160908071500,198.0,202.800003,61.454546,55,93.699997,100,69.199997
20160908073000,198.0,202.800003,61.454546,55,89.099998,100,69.099998
20160908074500,198.0,202.800003,61.454546,55,87.400002,100,69.099998
20160908080000,198.0,198.600006,60.18182,55,101.5,100,69.099998
20160908081500,198.0,198.600006,60.18182,55,99.099998,100,69.099998
20160908083000,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20160908084500,198.0,202.800003,61.454546,55,88.699997,100,69.099998
20160908090000,198.0,202.800003,61.454546,55,87.5,100,69.0
20160908091500,198.0,202.800003,61.454546,55,89.800003,100,69.099998
20160908093000,198.0,206.399994,62.545453,55,89.800003,100,69.099998
20160908094500,198.0,206.399994,62.545453,55,89.800003,100,69.099998
20160908100000,198.0,202.800003,61.454546,55,93.800003,100,69.099998
20160908101500,198.0,202.800003,61.454546,55,89.300003,100,69.199997
20160908103000,198.0,202.800003,61.454546,55,89.300003,100,69.199997
20160908104500,198.0,202.800003,61.454546,55,91.800003,100,69.199997
20160908110000,198.0,202.800003,61.454546,55,99.699997,100,69.099998
20160908111500,198.0,202.800003,61.454546,55,92.599998,100,69.199997
20160908113000,198.0,202.800003,61.454546,55,92.599998,100,69.199997
20160908114500,198.0,202.800003,61.454546,55,90.599998,100,69.099998
20160908120000,198.0,198.600006,60.18182,55,90.599998,100,69.099998
20160908121500,198.0,202.800003,61.454546,55,89.300003,100,69.0
20160908123000,198.0,202.800003,61.454546,55,89.300003,100,68.900002
20160908124500,198.0,198.600006,60.18182,55,90.5,100,68.900002
20160908130000,198.0,198.600006,60.18182,55,89.300003,100,68.900002
20160908131500,198.0,198.600006,60.18182,55,89.300003,100,68.900002
20160908133000,198.0,198.600006,60.18182,55,90.5,100,68.800003
20160908134500,198.0,198.600006,60.18182,55,84.400002,100,68.699997
20160908140000,198.0,202.800003,61.454546,55,89.900002,100,68.699997
20160908141500,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20160908143000,198.0,202.800003,61.454546,55,92.800003,100,68.699997
20160908144500,198.0,202.800003,61.454546,55,89.199997,100,68.699997
20160908150000,198.0,202.800003,61.454546,55,93.900002,100,68.599998
20160908151500,198.0,202.800003,61.454546,55,97.699997,100,68.599998
20160908153000,198.0,202.800003,61.454546,55,103.400002,100,68.599998
20160908154500,198.0,202.800003,61.454546,55,104.5,100,68.5
20160908160000,198.0,202.800003,61.454546,55,100.400002,100,68.599998
20160908161500,198.0,202.800003,61.454546,55,100.400002,100,68.599998
20160908163000,198.0,202.800003,61.454546,55,100.400002,100,68.5
20160908164500,198.0,206.399994,62.545453,55,92.400002,100,68.699997
20160908170000,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20160908171500,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20160908173000,198.0,206.399994,62.545453,55,89.900002,100,68.599998
20160908174500,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20160908180000,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20160908181500,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20160908183000,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20160908184500,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20160908190000,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20160908191500,198.0,202.800003,61.454546,55,88.699997,100,68.699997
20160908193000,198.0,202.800003,61.454546,55,89.800003,100,68.800003
20160908194500,198.0,202.800003,61.454546,55,104.5,100,68.900002
20160908200000,198.0,202.800003,61.454546,55,92.0,100,68.900002
20160908201500,198.0,202.800003,61.454546,55,93.0,100,69.0
20160908203000,198.0,202.800003,61.454546,55,89.300003,100,69.099998
20160908204500,198.0,206.399994,62.545453,55,89.300003,100,69.099998
20160908210000,198.0,202.800003,61.454546,55,89.300003,100,69.099998
20160908211500,198.0,206.399994,62.545453,55,89.300003,100,69.099998
20160908213000,198.0,202.800003,61.454546,55,103.400002,100,69.099998
20160908214500,198.0,202.800003,61.454546,55,103.400002,100,69.099998
20160908220000,198.0,202.800003,61.454546,55,98.0,100,69.099998
20160908221500,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20160908223000,198.0,202.800003,61.454546,55,89.900002,100,69.099998
20160908224500,198.0,202.800003,61.454546,55,94.0,100,69.099998
20160908230000,198.0,202.800003,61.454546,55,107.599998,100,69.099998
20160908231500,198.0,202.800003,61.454546,55,100.599998,100,69.199997
20160908233000,198.0,202.800003,61.454546,55,104.300003,100,69.099998
20160908234500,198.0,202.800003,61.454546,55,90.5,100,69.199997
20160909000000,198.0,202.800003,61.454546,55,95.699997,100,69.099998
20160909001500,198.0,202.800003,61.454546,55,104.900002,100,69.099998
20160909003000,198.0,202.800003,61.454546,55,102.0,100,69.099998
20160909004500,198.0,202.800003,61.454546,55,94.800003,100,69.199997
20160909010000,198.0,202.800003,61.454546,55,91.699997,100,69.099998
20160909011500,198.0,202.800003,61.454546,55,88.699997,100,69.199997
20160909013000,198.0,198.600006,60.18182,55,88.699997,100,69.099998
20160909014500,198.0,202.800003,61.454546,55,106.199997,100,69.099998
20160909020000,198.0,198.600006,60.18182,55,98.400002,100,69.099998
20160909021500,198.0,198.600006,60.18182,55,93.199997,100,69.099998
20160909023000,198.0,202.800003,61.454546,55,88.300003,100,69.099998
20160909024500,198.0,202.800003,61.454546,55,94.699997,100,69.099998
20160909030000,198.0,198.600006,60.18182,55,106.5,100,69.099998
20160909031500,198.0,202.800003,61.454546,55,102.800003,100,69.099998
20160909033000,198.0,202.800003,61.454546,55,93.599998,100,69.099998
20160909034500,198.0,202.800003,61.454546,55,89.900002,100,69.099998
20160909040000,198.0,202.800003,61.454546,55,88.099998,100,69.099998
20160909041500,198.0,198.600006,60.18182,55,95.099998,100,69.099998
20160909043000,198.0,202.800003,61.454546,55,106.800003,100,69.099998
20160909044500,198.0,202.800003,61.454546,55,99.0,100,69.099998
20160909050000,198.0,202.800003,61.454546,55,103.599998,100,69.0
20160909051500,198.0,198.600006,60.18182,55,93.300003,100,69.0
20160909053000,198.0,198.600006,60.18182,55,104.699997,100,68.900002
20160909054500,198.0,198.600006,60.18182,55,96.599998,100,68.900002
20160909060000,198.0,202.800003,61.454546,55,89.300003,100,68.900002
20160909061500,198.0,202.800003,61.454546,55,87.5,100,68.900002
20160909063000,198.0,202.800003,61.454546,55,93.599998,100,68.900002
20160909064500,198.0,202.800003,61.454546,55,102.699997,100,68.900002
20160909070000,198.0,202.800003,61.454546,55,89.900002,100,68.900002
20160909071500,198.0,202.800003,61.454546,55,105.300003,100,68.900002
20160909073000,198.0,202.800003,61.454546,55,94.199997,100,68.900002
20160909074500,198.0,202.800003,61.454546,55,101.0,100,69.0
20160909080000,198.0,194.399994,58.909089,55,89.900002,100,68.900002
20160909081500,198.0,198.600006,60.18182,55,96.699997,100,68.900002
20160909083000,198.0,198.600006,60.18182,55,94.099998,100,68.900002
20160909084500,198.0,198.600006,60.18182,55,94.099998,100,69.099998
20160909090000,198.0,198.600006,60.18182,55,89.599998,100,69.199997
20160909091500,198.0,198.600006,60.18182,55,103.5,100,69.099998
20160909093000,198.0,198.600006,60.18182,55,91.099998,100,69.199997
20160909094500,198.0,198.600006,60.18182,55,88.699997,100,69.300003
20160909100000,198.0,198.600006,60.18182,55,91.5,100,69.199997
20160909101500,198.0,198.600006,60.18182,55,96.5,100,69.199997
20160909103000,198.0,198.600006,60.18182,55,89.900002,100,69.199997
20160909104500,198.0,198.600006,60.18182,55,89.900002,100,69.199997
20160909110000,198.0,198.600006,60.18182,55,103.800003,100,69.300003
20160909111500,198.0,198.600006,60.18182,55,93.5,100,69.5
20160909113000,198.0,198.600006,60.18182,55,85.400002,100,69.300003
20160909114500,198.0,194.399994,58.909089,55,93.800003,100,69.400002
20160909120000,198.0,194.399994,58.909089,55,91.099998,100,69.5
20160909121500,198.0,198.600006,60.18182,55,89.300003,100,69.5
20160909123000,198.0,194.399994,58.909089,55,82.599998,100,69.400002
20160909124500,198.0,194.399994,58.909089,55,77.300003,100,69.300003
20160909130000,198.0,194.399994,58.909089,55,104.300003,100,69.199997
20160909131500,198.0,194.399994,58.909089,55,90.5,100,69.300003
20160909133000,198.0,190.199997,57.636363,55,83.199997,100,69.199997
20160909134500,198.0,194.399994,58.909089,55,78.0,100,68.900002
20160909140000,198.0,190.199997,57.636363,55,95.800003,100,68.900002
20160909141500,198.0,198.600006,60.18182,55,88.699997,100,68.900002
20160909143000,198.0,194.399994,58.909089,55,80.699997,100,68.800003
20160909144500,198.0,198.600006,60.18182,55,89.900002,100,68.800003
20160909150000,198.0,194.399994,58.909089,55,89.900002,100,68.800003
20160909151500,198.0,198.600006,60.18182,55,91.099998,100,68.800003
20160909153000,198.0,198.600006,60.18182,55,89.900002,100,68.800003
20160909154500,198.0,198.600006,60.18182,55,102.300003,100,68.900002
20160909160000,198.0,198.600006,60.18182,55,90.5,100,68.800003
20160909161500,198.0,198.600006,60.18182,55,102.599998,100,68.800003
20160909163000,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20160909164500,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20160909170000,198.0,202.800003,61.454546,55,94.0,100,68.699997
20160909171500,198.0,198.600006,60.18182,55,103.5,100,68.599998
20160909173000,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20160909174500,198.0,202.800003,61.454546,55,95.5,100,68.699997
20160909180000,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20160909181500,198.0,202.800003,61.454546,55,99.599998,100,68.699997
20160909183000,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20160909184500,198.0,202.800003,61.454546,55,103.5,100,68.800003
20160909190000,198.0,202.800003,61.454546,55,90.5,100,68.900002
20160909191500,198.0,202.800003,61.454546,55,93.0,100,68.900002
20160909193000,198.0,202.800003,61.454546,55,89.199997,100,68.900002
20160909194500,198.0,202.800003,61.454546,55,91.699997,100,69.0
20160909200000,198.0,202.800003,61.454546,55,103.300003,100,69.0
20160909201500,198.0,202.800003,61.454546,55,90.0,100,69.0
20160909203000,198.0,202.800003,61.454546,55,96.199997,100,69.099998
20160909204500,198.0,206.399994,62.545453,55,102.800003,100,69.099998
20160909210000,198.0,202.800003,61.454546,55,91.900002,100,69.099998
20160909211500,198.0,202.800003,61.454546,55,91.900002,100,69.099998
20160909213000,198.0,202.800003,61.454546,55,96.099998,100,69.199997
20160909214500,198.0,198.600006,60.18182,55,97.400002,100,69.199997
20160909220000,198.0,198.600006,60.18182,55,92.300003,100,69.199997
20160909221500,198.0,202.800003,61.454546,55,89.900002,100,69.199997
20160909223000,198.0,202.800003,61.454546,55,92.199997,100,69.199997
20160909224500,198.0,202.800003,61.454546,55,95.5,100,69.199997
20160909230000,198.0,198.600006,60.18182,55,95.5,100,69.199997
20160909231500,198.0,202.800003,61.454546,55,94.0,100,69.199997
20160909233000,198.0,202.800003,61.454546,55,95.400002,100,69.199997
20160909234500,198.0,198.600006,60.18182,55,99.400002,100,69.199997
20160910000000,198.0,198.600006,60.18182,55,90.5,100,69.199997
20160910001500,198.0,202.800003,61.454546,55,88.099998,100,69.199997
20160910003000,198.0,198.600006,60.18182,55,96.800003,100,69.199997
20160910004500,198.0,202.800003,61.454546,55,95.0,100,69.199997
20160910010000,198.0,202.800003,61.454546,55,97.400002,100,69.099998
20160910011500,198.0,202.800003,61.454546,55,99.5,100,69.099998
20160910013000,198.0,202.800003,61.454546,55,103.5,100,69.099998
20160910014500,198.0,202.800003,61.454546,55,94.0,100,69.099998
20160910020000,198.0,202.800003,61.454546,55,90.400002,100,69.099998
20160910021500,198.0,198.600006,60.18182,55,95.0,100,69.099998
20160910023000,198.0,190.199997,57.636363,54,100.5,100,69.099998
20160910024500,198.0,190.199997,57.636363,54,90.599998,100,69.099998
20160910030000,198.0,194.399994,58.909089,55,94.300003,100,69.099998
20160910031500,198.0,194.399994,58.909089,55,100.699997,100,69.099998
20160910033000,198.0,190.199997,57.636363,55,105.099998,100,69.099998
20160910034500,198.0,194.399994,58.909089,55,105.099998,100,69.099998
20160910040000,198.0,190.199997,57.636363,55,100.199997,100,69.099998
20160910041500,198.0,194.399994,58.909089,55,100.199997,100,69.099998
20160910043000,198.0,190.199997,57.636363,55,100.199997,100,69.099998
20160910044500,198.0,194.399994,58.909089,55,97.599998,100,69.099998
20160910050000,198.0,194.399994,58.909089,55,90.5,100,69.099998
20160910051500,198.0,190.199997,57.636363,55,92.400002,100,69.099998
20160910053000,198.0,194.399994,58.909089,55,96.599998,100,69.099998
20160910054500,198.0,198.600006,60.18182,55,99.099998,100,69.099998
20160910060000,198.0,198.600006,60.18182,55,96.900002,100,69.099998
20160910061500,198.0,194.399994,58.909089,55,89.300003,100,69.099998
20160910063000,198.0,194.399994,58.909089,55,85.599998,100,69.099998
20160910064500,198.0,198.600006,60.18182,55,105.099998,100,69.099998
20160910070000,198.0,198.600006,60.18182,55,92.400002,100,69.099998
20160910071500,198.0,198.600006,60.18182,55,88.099998,100,69.099998
20160910073000,198.0,194.399994,58.909089,55,100.099998,100,69.0
20160910074500,198.0,198.600006,60.18182,55,108.199997,100,69.0
20160910080000,198.0,198.600006,60.18182,55,94.800003,100,69.099998
20160910081500,198.0,198.600006,60.18182,55,89.900002,100,69.099998
20160910083000,198.0,198.600006,60.18182,55,88.699997,100,69.099998
20160910084500,198.0,198.600006,60.18182,55,104.900002,100,69.0
20160910090000,198.0,198.600006,60.18182,55,104.900002,100,69.0
20160910091500,198.0,198.600006,60.18182,55,104.900002,100,69.0
20160910093000,198.0,198.600006,60.18182,55,89.300003,100,69.099998
20160910094500,198.0,198.600006,60.18182,55,90.400002,100,69.099998
20160910100000,198.0,198.600006,60.18182,55,100.800003,100,69.099998
20160910101500,198.0,198.600006,60.18182,55,104.300003,100,69.099998
20160910103000,198.0,198.600006,60.18182,55,96.900002,100,69.099998
20160910104500,198.0,198.600006,60.18182,55,96.900002,100,69.099998
20160910110000,198.0,198.600006,60.18182,55,89.699997,100,69.099998
20160910111500,198.0,198.600006,60.18182,55,96.0,100,69.199997
20160910113000,198.0,198.600006,60.18182,55,85.0,100,69.099998
20160910114500,198.0,202.800003,61.454546,55,89.0,100,69.0
20160910120000,198.0,198.600006,60.18182,55,87.599998,100,69.099998
20160910121500,198.0,198.600006,60.18182,55,87.599998,100,69.099998
20160910123000,198.0,198.600006,60.18182,55,80.199997,100,69.0
20160910124500,198.0,198.600006,60.18182,55,108.699997,100,68.900002
20160910130000,198.0,198.600006,60.18182,55,85.599998,100,68.900002
20160910131500,198.0,198.600006,60.18182,55,105.099998,100,68.900002
20160910133000,198.0,198.600006,60.18182,55,86.900002,100,68.900002
20160910134500,198.0,198.600006,60.18182,55,81.099998,100,68.900002
20160910140000,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20160910141500,198.0,194.399994,58.909089,55,86.199997,100,68.900002
20160910143000,198.0,194.399994,58.909089,55,78.699997,100,68.900002
20160910144500,198.0,198.600006,60.18182,55,106.0,100,68.900002
20160910150000,198.0,198.600006,60.18182,55,86.900002,100,68.900002
20160910151500,198.0,194.399994,58.909089,55,77.800003,100,68.900002
20160910153000,198.0,198.600006,60.18182,55,106.0,100,68.900002
20160910154500,198.0,198.600006,60.18182,55,88.699997,100,68.900002
20160910160000,198.0,198.600006,60.18182,55,80.699997,100,68.900002
20160910161500,198.0,194.399994,58.909089,55,97.199997,100,68.900002
20160910163000,198.0,198.600006,60.18182,55,92.400002,100,69.0
20160910164500,198.0,194.399994,58.909089,55,84.400002,100,68.900002
20160910170000,198.0,198.600006,60.18182,55,107.599998,100,69.0
20160910171500,198.0,198.600006,60.18182,55,104.300003,100,69.099998
20160910173000,198.0,194.399994,58.909089,55,99.599998,100,69.099998
20160910174500,198.0,198.600006,60.18182,55,104.5,100,69.099998
20160910180000,198.0,194.399994,58.909089,55,105.800003,100,69.199997
20160910181500,198.0,198.600006,60.18182,55,96.599998,100,69.199997
20160910183000,198.0,194.399994,58.909089,55,94.800003,100,69.199997
20160910184500,198.0,194.399994,58.909089,55,93.0,100,69.199997
20160910190000,198.0,194.399994,58.909089,55,105.300003,100,69.199997
20160910191500,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20160910193000,198.0,198.600006,60.18182,55,91.099998,100,69.300003
20160910194500,198.0,198.600006,60.18182,55,98.400002,100,69.300003
20160910200000,198.0,194.399994,58.909089,55,92.300003,100,69.300003
20160910201500,198.0,194.399994,58.909089,55,105.400002,100,69.199997
20160910203000,198.0,194.399994,58.909089,55,105.400002,100,69.300003
20160910204500,198.0,194.399994,58.909089,55,95.400002,100,69.199997
20160910210000,198.0,194.399994,58.909089,55,99.900002,100,69.300003
20160910211500,198.0,194.399994,58.909089,55,91.300003,100,69.300003
20160910213000,198.0,198.600006,60.18182,55,89.900002,100,69.300003
20160910214500,198.0,194.399994,58.909089,55,105.0,100,69.300003
20160910220000,198.0,194.399994,58.909089,55,96.400002,100,69.400002
20160910221500,198.0,194.399994,58.909089,55,94.800003,100,69.400002
20160910223000,198.0,194.399994,58.909089,55,91.0,100,69.400002
20160910224500,198.0,194.399994,58.909089,55,103.5,100,69.400002
20160910230000,198.0,194.399994,58.909089,55,93.0,100,69.400002
20160910231500,198.0,194.399994,58.909089,55,89.900002,100,69.400002
20160910233000,198.0,194.399994,58.909089,55,89.900002,100,69.300003
20160910234500,198.0,194.399994,58.909089,55,89.900002,100,69.400002
20160911000000,198.0,194.399994,58.909089,55,89.900002,100,69.300003
20160911001500,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20160911003000,198.0,194.399994,58.909089,55,98.0,100,69.300003
20160911004500,198.0,194.399994,58.909089,55,91.699997,100,69.300003
20160911010000,198.0,190.199997,57.636363,55,89.300003,100,69.300003
20160911011500,198.0,190.199997,57.636363,55,91.599998,100,69.199997
20160911013000,198.0,190.199997,57.636363,55,107.699997,100,69.199997
20160911014500,198.0,194.399994,58.909089,55,98.0,100,69.199997
20160911020000,198.0,194.399994,58.909089,55,91.099998,100,69.099998
20160911021500,198.0,194.399994,58.909089,55,88.699997,100,69.099998
20160911023000,198.0,194.399994,58.909089,55,99.5,100,69.099998
20160911024500,198.0,194.399994,58.909089,55,99.5,100,68.900002
20160911030000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160911031500,198.0,194.399994,58.909089,55,88.699997,100,68.900002
20160911033000,198.0,194.399994,58.909089,55,95.900002,100,68.900002
20160911034500,198.0,190.199997,57.636363,55,107.599998,100,68.800003
20160911040000,198.0,194.399994,58.909089,55,97.199997,100,68.800003
20160911041500,198.0,194.399994,58.909089,55,90.5,100,68.800003
20160911043000,198.0,194.399994,58.909089,55,88.099998,100,68.800003
20160911044500,198.0,194.399994,58.909089,55,101.699997,100,68.699997
20160911050000,198.0,198.600006,60.18182,55,98.0,100,68.699997
20160911051500,198.0,194.399994,58.909089,55,90.099998,100,68.699997
20160911053000,198.0,198.600006,60.18182,55,88.099998,100,68.699997
20160911054500,198.0,194.399994,58.909089,55,99.900002,100,68.699997
20160911060000,198.0,198.600006,60.18182,55,99.900002,100,68.699997
20160911061500,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20160911063000,198.0,198.600006,60.18182,55,104.300003,100,68.699997
20160911064500,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20160911070000,198.0,194.399994,58.909089,55,95.599998,100,68.800003
20160911071500,198.0,198.600006,60.18182,55,103.5,100,68.699997
20160911073000,198.0,198.600006,60.18182,55,91.5,100,68.699997
20160911074500,198.0,198.600006,60.18182,55,91.5,100,68.699997
20160911080000,198.0,198.600006,60.18182,55,102.0,100,68.699997
20160911081500,198.0,198.600006,60.18182,55,90.5,100,68.800003
20160911083000,198.0,198.600006,60.18182,55,103.599998,100,68.800003
20160911084500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20160911090000,198.0,198.600006,60.18182,55,96.099998,100,68.699997
20160911091500,198.0,198.600006,60.18182,55,102.199997,100,68.699997
20160911093000,198.0,198.600006,60.18182,55,90.0,100,68.699997
20160911094500,198.0,198.600006,60.18182,55,95.0,100,68.699997
20160911100000,198.0,198.600006,60.18182,55,95.0,100,68.599998
20160911101500,198.0,198.600006,60.18182,55,103.199997,100,68.599998
20160911103000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20160911104500,198.0,198.600006,60.18182,55,100.300003,100,68.599998
20160911110000,198.0,202.800003,61.454546,55,90.300003,100,68.400002
20160911111500,198.0,198.600006,60.18182,55,95.699997,100,68.400002
20160911113000,198.0,198.600006,60.18182,55,98.0,100,68.400002
20160911114500,198.0,198.600006,60.18182,55,92.5,100,68.400002
20160911120000,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20160911121500,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20160911123000,198.0,198.600006,60.18182,55,91.099998,100,68.5
20160911124500,198.0,198.600006,60.18182,55,103.599998,100,68.599998
20160911130000,198.0,198.600006,60.18182,55,85.0,100,68.599998
20160911131500,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20160911133000,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20160911134500,198.0,198.600006,60.18182,55,82.099998,100,68.699997
20160911140000,198.0,198.600006,60.18182,55,89.400002,100,68.800003
20160911141500,198.0,198.600006,60.18182,55,81.699997,100,68.800003
20160911143000,198.0,198.600006,60.18182,55,98.400002,100,68.699997
20160911144500,198.0,198.600006,60.18182,55,91.800003,100,68.800003
20160911150000,198.0,194.399994,58.909089,55,101.0,100,68.900002
20160911151500,198.0,194.399994,58.909089,55,92.400002,100,68.900002
20160911153000,198.0,194.399994,58.909089,55,94.5,100,68.900002
20160911154500,198.0,198.600006,60.18182,55,94.5,100,68.900002
20160911160000,198.0,194.399994,58.909089,55,90.5,100,68.900002
20160911161500,198.0,194.399994,58.909089,55,101.199997,100,69.0
20160911163000,198.0,190.199997,57.636363,55,90.5,100,69.099998
20160911164500,198.0,190.199997,57.636363,55,98.099998,100,69.099998
20160911170000,198.0,194.399994,58.909089,55,93.5,100,69.099998
20160911171500,198.0,194.399994,58.909089,55,93.5,100,69.099998
20160911173000,198.0,194.399994,58.909089,55,104.400002,100,69.199997
20160911174500,198.0,194.399994,58.909089,55,95.800003,100,69.199997
20160911180000,198.0,194.399994,58.909089,55,91.800003,100,69.199997
20160911181500,198.0,194.399994,58.909089,55,100.900002,100,69.300003
20160911183000,198.0,194.399994,58.909089,55,91.699997,100,69.300003
20160911184500,198.0,194.399994,58.909089,55,103.599998,100,69.199997
20160911190000,198.0,194.399994,58.909089,55,89.900002,100,69.199997
20160911191500,198.0,194.399994,58.909089,55,94.400002,100,69.199997
20160911193000,198.0,194.399994,58.909089,55,104.199997,100,69.199997
20160911194500,198.0,198.600006,60.18182,55,90.5,100,69.199997
20160911200000,198.0,198.600006,60.18182,55,104.400002,100,69.099998
20160911201500,198.0,194.399994,58.909089,55,92.300003,100,69.099998
20160911203000,198.0,198.600006,60.18182,55,93.400002,100,69.199997
20160911204500,198.0,194.399994,58.909089,55,102.900002,100,69.199997
20160911210000,198.0,198.600006,60.18182,55,97.0,100,69.199997
20160911211500,198.0,194.399994,58.909089,55,91.099998,100,69.199997
20160911213000,198.0,198.600006,60.18182,55,97.900002,100,69.199997
20160911214500,198.0,194.399994,58.909089,55,99.0,100,69.199997
20160911220000,198.0,194.399994,58.909089,55,91.099998,100,69.199997
20160911221500,198.0,194.399994,58.909089,55,98.400002,100,69.199997
20160911223000,198.0,194.399994,58.909089,55,100.599998,100,69.199997
20160911224500,198.0,194.399994,58.909089,55,91.099998,100,69.199997
20160911230000,198.0,194.399994,58.909089,55,99.099998,100,69.199997
20160911231500,198.0,194.399994,58.909089,55,99.099998,100,69.199997
20160911233000,198.0,194.399994,58.909089,55,91.099998,100,69.099998
20160911234500,198.0,194.399994,58.909089,55,99.199997,100,69.099998
20160912000000,198.0,198.600006,60.18182,55,102.199997,100,69.099998
20160912001500,198.0,198.600006,60.18182,55,89.900002,100,69.099998
20160912003000,198.0,198.600006,60.18182,55,94.800003,100,69.099998
20160912004500,198.0,198.600006,60.18182,55,104.300003,100,69.099998
20160912010000,198.0,198.600006,60.18182,55,91.699997,100,69.099998
20160912011500,198.0,198.600006,60.18182,55,93.900002,100,69.099998
20160912013000,198.0,198.600006,60.18182,55,104.300003,100,69.099998
20160912014500,198.0,198.600006,60.18182,55,90.400002,100,69.099998
20160912020000,198.0,198.600006,60.18182,55,94.800003,100,69.099998
20160912021500,198.0,198.600006,60.18182,55,101.599998,100,69.099998
20160912023000,198.0,198.600006,60.18182,55,90.5,100,69.099998
20160912024500,198.0,198.600006,60.18182,55,99.099998,100,69.099998
20160912030000,198.0,198.600006,60.18182,55,97.800003,100,69.099998
20160912031500,198.0,198.600006,60.18182,55,91.099998,100,69.099998
20160912033000,198.0,198.600006,60.18182,55,98.5,100,69.099998
20160912034500,198.0,198.600006,60.18182,55,103.5,100,69.099998
20160912040000,198.0,198.600006,60.18182,55,92.599998,100,69.099998
20160912041500,198.0,198.600006,60.18182,55,94.300003,100,69.0
20160912043000,198.0,198.600006,60.18182,55,88.699997,100,68.900002
20160912044500,198.0,198.600006,60.18182,55,100.300003,100,68.900002
20160912050000,198.0,198.600006,60.18182,55,92.699997,100,68.800003
20160912051500,198.0,198.600006,60.18182,55,88.699997,100,68.800003
20160912053000,198.0,198.600006,60.18182,55,98.599998,100,68.800003
20160912054500,198.0,198.600006,60.18182,55,89.900002,100,68.800003
20160912060000,198.0,198.600006,60.18182,55,98.699997,100,68.800003
20160912061500,198.0,198.600006,60.18182,55,104.599998,100,68.800003
20160912063000,198.0,198.600006,60.18182,55,93.0,100,68.699997
20160912064500,198.0,198.600006,60.18182,55,88.699997,100,68.699997
20160912070000,198.0,198.600006,60.18182,55,89.800003,100,68.699997
20160912071500,198.0,198.600006,60.18182,55,89.800003,100,68.800003
20160912073000,198.0,198.600006,60.18182,55,97.300003,100,68.699997
20160912074500,198.0,198.600006,60.18182,55,93.0,100,68.800003
20160912080000,198.0,198.600006,60.18182,55,89.900002,100,68.800003
20160912081500,198.0,198.600006,60.18182,55,88.599998,100,68.900002
20160912083000,198.0,194.399994,58.909089,55,100.099998,100,68.900002
20160912084500,198.0,190.199997,57.636363,55,105.5,100,68.900002
20160912090000,198.0,194.399994,58.909089,55,105.5,100,69.099998
20160912091500,198.0,194.399994,58.909089,55,93.0,100,69.099998
20160912093000,198.0,194.399994,58.909089,55,96.0,100,68.900002
20160912100000,198.0,194.399994,58.909089,55,105.800003,100,68.900002
20160912101500,198.0,194.399994,58.909089,55,89.300003,100,69.0
20160912103000,198.0,194.399994,58.909089,55,91.5,100,68.900002
20160912104500,198.0,194.399994,58.909089,55,92.5,100,68.900002
20160912110000,198.0,194.399994,58.909089,55,90.5,100,68.900002
20160912111500,198.0,190.199997,57.636363,55,90.5,100,68.900002
20160912113000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160912114500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20160912120000,198.0,206.399994,62.545453,55,99.099998,100,69.0
20160912121500,198.0,202.800003,61.454546,55,104.400002,100,69.099998
20160912123000,198.0,202.800003,61.454546,55,87.5,100,69.099998
20160912124500,198.0,202.800003,61.454546,55,80.699997,100,69.099998
20160912130000,198.0,206.399994,62.545453,55,88.699997,100,69.099998
20160912131500,198.0,202.800003,61.454546,55,89.900002,100,68.900002
20160912133000,198.0,206.399994,62.545453,55,84.400002,100,68.900002
20160912134500,198.0,202.800003,61.454546,55,78.800003,100,68.800003
20160912140000,198.0,202.800003,61.454546,55,94.199997,100,68.800003
20160912141500,198.0,202.800003,61.454546,55,91.699997,100,68.800003
20160912143000,198.0,202.800003,61.454546,55,85.0,100,68.800003
20160912144500,198.0,202.800003,61.454546,55,105.199997,100,68.699997
20160912150000,198.0,202.800003,61.454546,55,97.199997,100,68.800003
20160912151500,198.0,202.800003,61.454546,55,98.300003,100,68.800003
20160912153000,198.0,202.800003,61.454546,55,89.900002,100,68.699997
20160912154500,198.0,202.800003,61.454546,54,89.900002,100,68.800003
20160912160000,198.0,198.600006,60.18182,54,89.900002,100,68.699997
20160912161500,198.0,198.600006,60.18182,54,89.900002,100,68.699997
20160912163000,198.0,198.600006,60.18182,54,89.900002,100,68.699997
20160912164500,198.0,198.600006,60.18182,54,100.699997,100,68.699997
20160912170000,198.0,202.800003,61.454546,54,95.5,100,68.699997
20160912171500,198.0,202.800003,61.454546,54,93.0,100,68.800003
20160912173000,198.0,198.600006,60.18182,54,102.800003,100,68.800003
20160912174500,198.0,202.800003,61.454546,54,104.300003,100,68.699997
20160912180000,198.0,198.600006,60.18182,54,104.300003,100,68.699997
20160912181500,198.0,202.800003,61.454546,54,104.300003,100,68.699997
20160912183000,198.0,202.800003,61.454546,54,97.800003,100,68.699997
20160912184500,198.0,198.600006,60.18182,54,101.599998,100,68.699997
20160912190000,198.0,190.199997,57.636363,54,95.400002,100,68.800003
20160912191500,198.0,190.199997,57.636363,54,91.699997,100,68.800003
20160912193000,198.0,202.800003,61.454546,55,93.400002,100,68.900002
20160912194500,198.0,202.800003,61.454546,54,104.199997,100,68.900002
20160912200000,198.0,198.600006,60.18182,54,96.0,100,69.0
20160912201500,198.0,202.800003,61.454546,54,91.099998,100,69.0
20160912203000,198.0,202.800003,61.454546,54,94.099998,100,69.099998
20160912204500,198.0,202.800003,61.454546,54,101.199997,100,69.099998
20160912210000,198.0,202.800003,61.454546,54,91.699997,100,69.099998
20160912211500,198.0,202.800003,61.454546,54,94.699997,100,69.199997
20160912213000,198.0,202.800003,61.454546,54,98.0,100,69.199997
20160912214500,198.0,202.800003,61.454546,54,90.5,100,69.199997
20160912220000,198.0,198.600006,60.18182,54,103.400002,100,69.199997
20160912221500,198.0,202.800003,61.454546,54,94.199997,100,69.199997
20160912223000,198.0,198.600006,60.18182,54,91.099998,100,69.199997
20160912224500,198.0,198.600006,60.18182,54,104.400002,100,69.199997
20160912230000,198.0,198.600006,60.18182,54,91.699997,100,69.199997
20160912231500,198.0,190.199997,57.636363,54,103.300003,100,69.199997
20160912233000,198.0,194.399994,58.909089,55,93.599998,100,69.199997
20160912234500,198.0,190.199997,57.636363,55,95.699997,100,69.199997
20160913000000,198.0,194.399994,58.909089,55,99.900002,100,69.199997
20160913001500,198.0,194.399994,58.909089,55,94.0,100,69.199997
20160913003000,198.0,194.399994,58.909089,55,94.0,100,69.199997
20160913004500,198.0,194.399994,58.909089,55,98.099998,100,69.199997
20160913010000,198.0,194.399994,58.909089,55,89.900002,100,69.199997
20160913011500,198.0,194.399994,58.909089,55,101.099998,100,69.199997
20160913013000,198.0,198.600006,60.18182,55,92.400002,100,69.199997
20160913014500,198.0,194.399994,58.909089,55,92.400002,100,69.199997
20160913020000,198.0,194.399994,58.909089,55,98.5,100,69.199997
20160913021500,198.0,194.399994,58.909089,55,90.5,100,69.199997
20160913023000,198.0,202.800003,61.454546,55,102.699997,100,69.199997
20160913024500,198.0,198.600006,60.18182,55,93.599998,100,69.199997
20160913030000,198.0,198.600006,60.18182,55,95.300003,100,69.099998
20160913031500,198.0,198.600006,60.18182,55,95.300003,100,69.099998
20160913033000,198.0,202.800003,61.454546,55,92.099998,100,69.099998
20160913034500,198.0,202.800003,61.454546,55,101.599998,100,69.099998
20160913040000,198.0,198.600006,60.18182,55,91.699997,100,69.099998
20160913041500,198.0,198.600006,60.18182,55,89.099998,100,69.099998
20160913043000,198.0,194.399994,58.909089,55,95.400002,100,69.099998
20160913044500,198.0,194.399994,58.909089,55,107.5,100,69.099998
20160913050000,198.0,198.600006,60.18182,55,99.900002,100,69.099998
20160913051500,198.0,194.399994,58.909089,55,94.199997,100,69.099998
20160913053000,198.0,190.199997,57.636363,55,91.099998,100,69.099998
20160913054500,198.0,194.399994,58.909089,55,89.300003,100,69.0
20160913060000,198.0,194.399994,58.909089,55,92.0,100,69.0
20160913061500,198.0,194.399994,58.909089,55,92.0,100,68.900002
20160913063000,198.0,194.399994,58.909089,55,104.400002,100,68.900002
20160913064500,198.0,194.399994,58.909089,55,93.5,100,68.900002
20160913070000,198.0,198.600006,60.18182,55,104.300003,100,68.900002
20160913071500,198.0,202.800003,61.454546,55,93.599998,100,69.0
20160913073000,198.0,202.800003,61.454546,55,90.400002,100,69.0
20160913074500,198.0,198.600006,60.18182,55,94.0,100,69.0
20160913080000,198.0,198.600006,60.18182,55,95.099998,100,69.0
20160913081500,198.0,202.800003,61.454546,55,93.599998,100,69.099998
20160913083000,198.0,202.800003,61.454546,55,99.300003,100,69.099998
20160913084500,198.0,206.399994,62.545453,55,93.5,100,69.199997
20160913090000,198.0,202.800003,61.454546,55,99.199997,100,69.199997
20160913091500,198.0,202.800003,61.454546,55,94.199997,100,69.099998
20160913093000,198.0,202.800003,61.454546,55,90.5,100,69.099998
20160913094500,198.0,198.600006,60.18182,55,104.300003,100,69.199997
20160913100000,198.0,198.600006,60.18182,55,93.199997,100,69.099998
20160913101500,198.0,202.800003,61.454546,55,90.5,100,69.099998
20160913103000,198.0,198.600006,60.18182,55,105.099998,100,69.099998
20160913104500,198.0,198.600006,60.18182,55,105.099998,100,69.099998
20160913110000,198.0,198.600006,60.18182,55,96.0,100,69.099998
20160913111500,198.0,198.600006,60.18182,55,90.5,100,69.0
20160913113000,198.0,198.600006,60.18182,55,100.800003,100,69.099998
20160913114500,198.0,198.600006,60.18182,55,96.599998,100,69.099998
20160913120000,198.0,198.600006,60.18182,55,92.400002,100,69.0
20160913121500,198.0,198.600006,60.18182,55,90.5,100,68.900002
20160913123000,198.0,194.399994,58.909089,55,90.5,100,69.0
20160913124500,198.0,194.399994,58.909089,55,90.5,100,69.0
20160913130000,198.0,198.600006,60.18182,55,90.5,100,69.099998
20160913131500,198.0,202.800003,61.454546,55,102.199997,100,69.0
20160913133000,198.0,202.800003,61.454546,55,88.199997,100,68.900002
20160913134500,198.0,202.800003,61.454546,55,89.300003,100,68.800003
20160913140000,198.0,202.800003,61.454546,55,83.400002,100,68.699997
20160913141500,198.0,202.800003,61.454546,55,95.199997,100,68.699997
20160913143000,198.0,206.399994,62.545453,55,89.300003,100,68.699997
20160913144500,198.0,202.800003,61.454546,55,83.0,100,68.699997
20160913150000,198.0,206.399994,62.545453,55,90.099998,100,68.699997
20160913151500,198.0,202.800003,61.454546,55,85.599998,100,68.699997
20160913153000,198.0,202.800003,61.454546,55,99.5,100,68.699997
20160913154500,198.0,202.800003,61.454546,55,88.699997,100,68.699997
20160913160000,198.0,202.800003,61.454546,55,106.0,100,68.699997
20160913161500,198.0,202.800003,61.454546,55,94.400002,100,68.699997
20160913163000,198.0,202.800003,61.454546,55,94.400002,100,68.699997
20160913164500,198.0,202.800003,61.454546,55,94.400002,100,68.599998
20160913170000,198.0,206.399994,62.545453,55,93.0,100,68.599998
20160913171500,198.0,202.800003,61.454546,55,90.5,100,68.599998
20160913173000,198.0,202.800003,61.454546,55,105.099998,100,68.599998
20160913174500,198.0,206.399994,62.545453,55,92.599998,100,68.599998
20160913180000,198.0,202.800003,61.454546,55,89.5,100,68.5
20160913181500,198.0,202.800003,61.454546,55,102.5,100,68.599998
20160913183000,198.0,206.399994,62.545453,55,90.5,100,68.599998
20160913184500,198.0,202.800003,61.454546,55,104.900002,100,68.699997
20160913190000,198.0,202.800003,61.454546,55,90.400002,100,68.699997
20160913191500,198.0,206.399994,62.545453,55,95.599998,100,68.800003
20160913193000,198.0,202.800003,61.454546,55,103.699997,100,68.900002
20160913194500,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20160913200000,198.0,202.800003,61.454546,55,91.099998,100,69.0
20160913201500,198.0,202.800003,61.454546,55,93.0,100,69.099998
20160913203000,198.0,198.600006,60.18182,55,101.400002,100,69.099998
20160913204500,198.0,198.600006,60.18182,55,105.0,100,69.199997
20160913210000,198.0,198.600006,60.18182,55,91.300003,100,69.199997
20160913211500,198.0,194.399994,58.909089,55,91.300003,100,69.199997
20160913213000,198.0,194.399994,58.909089,55,91.300003,100,69.199997
20160913214500,198.0,194.399994,58.909089,55,94.599998,100,69.199997
20160913220000,198.0,194.399994,58.909089,55,99.900002,100,69.199997
20160913221500,198.0,206.399994,62.545453,55,99.900002,100,69.199997
20160913223000,198.0,206.399994,62.545453,55,103.400002,100,69.300003
20160913224500,198.0,202.800003,61.454546,54,103.400002,100,69.300003
20160913230000,198.0,198.600006,60.18182,54,103.400002,100,69.300003
20160913231500,198.0,202.800003,61.454546,54,99.699997,100,69.300003
20160913233000,198.0,198.600006,60.18182,54,97.0,100,69.300003
20160913234500,198.0,198.600006,60.18182,54,96.0,100,69.199997
20160914000000,198.0,202.800003,61.454546,54,96.0,100,69.199997
20160914001500,198.0,198.600006,60.18182,54,97.599998,100,69.199997
20160914003000,198.0,198.600006,60.18182,54,96.400002,100,69.300003
20160914004500,198.0,198.600006,60.18182,54,96.400002,100,69.300003
20160914010000,198.0,194.399994,58.909089,54,96.400002,100,69.199997
20160914011500,198.0,194.399994,58.909089,54,96.400002,100,69.199997
20160914013000,198.0,194.399994,58.909089,54,97.699997,100,69.199997
20160914014500,198.0,194.399994,58.909089,54,95.300003,100,69.199997
20160914020000,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20160914021500,198.0,198.600006,60.18182,54,92.400002,100,69.099998
20160914023000,198.0,190.199997,57.636363,54,102.699997,100,69.099998
20160914024500,198.0,190.199997,57.636363,54,96.300003,100,69.099998
20160914030000,198.0,194.399994,58.909089,54,90.900002,100,69.099998
20160914031500,198.0,194.399994,58.909089,54,90.900002,100,69.099998
20160914033000,198.0,190.199997,57.636363,54,90.900002,100,69.099998
20160914034500,198.0,194.399994,58.909089,54,90.900002,100,69.199997
20160914040000,198.0,194.399994,58.909089,54,94.800003,100,69.199997
20160914041500,198.0,194.399994,58.909089,54,96.699997,100,69.199997
20160914043000,198.0,194.399994,58.909089,54,96.699997,100,69.199997
20160914044500,198.0,194.399994,58.909089,54,96.699997,100,69.199997
20160914050000,198.0,194.399994,58.909089,54,96.699997,100,69.199997
20160914051500,198.0,194.399994,58.909089,54,96.699997,100,69.199997
20160914053000,198.0,194.399994,58.909089,54,98.400002,100,69.199997
20160914054500,198.0,194.399994,58.909089,54,98.400002,100,69.199997
20160914060000,198.0,194.399994,58.909089,54,106.5,100,69.199997
20160914061500,198.0,194.399994,58.909089,54,93.599998,100,69.199997
20160914063000,198.0,194.399994,58.909089,54,88.099998,100,69.199997
20160914064500,198.0,194.399994,58.909089,54,95.5,100,69.099998
20160914070000,198.0,194.399994,58.909089,54,107.699997,100,69.099998
20160914071500,198.0,190.199997,57.636363,54,104.400002,100,69.099998
20160914073000,198.0,194.399994,58.909089,54,91.099998,100,69.099998
20160914074500,198.0,194.399994,58.909089,54,88.699997,100,69.099998
20160914080000,198.0,202.800003,61.454546,55,93.099998,100,69.099998
20160914081500,198.0,206.399994,62.545453,54,108.199997,100,69.199997
20160914083000,198.0,206.399994,62.545453,54,100.0,100,69.199997
20160914084500,198.0,202.800003,61.454546,54,95.400002,100,69.300003
20160914090000,198.0,198.600006,60.18182,54,90.400002,100,69.300003
20160914091500,198.0,198.600006,60.18182,54,88.699997,100,69.300003
20160914093000,198.0,198.600006,60.18182,54,88.699997,100,69.300003
20160914094500,198.0,206.399994,62.545453,54,88.699997,100,69.300003
20160914100000,198.0,202.800003,61.454546,54,91.5,100,69.300003
20160914101500,198.0,198.600006,60.18182,54,99.599998,100,69.300003
20160914103000,198.0,198.600006,60.18182,54,92.800003,100,69.199997
20160914104500,198.0,198.600006,60.18182,54,89.300003,100,69.199997
20160914110000,198.0,198.600006,60.18182,54,91.699997,100,69.199997
20160914111500,198.0,198.600006,60.18182,54,91.699997,100,69.099998
20160914113000,198.0,198.600006,60.18182,54,94.800003,100,69.099998
20160914114500,198.0,198.600006,60.18182,54,96.599998,100,69.0
20160914120000,198.0,194.399994,58.909089,54,105.800003,100,69.0
20160914121500,198.0,198.600006,60.18182,54,88.099998,100,69.099998
20160914123000,198.0,194.399994,58.909089,54,107.599998,100,69.099998
20160914124500,198.0,194.399994,58.909089,54,87.599998,100,69.099998
20160914130000,198.0,194.399994,58.909089,54,108.400002,100,69.099998
20160914131500,198.0,194.399994,58.909089,54,91.800003,100,69.199997
20160914133000,198.0,194.399994,58.909089,54,93.0,100,69.199997
20160914134500,198.0,194.399994,58.909089,54,86.900002,100,69.099998
20160914140000,198.0,194.399994,58.909089,54,81.0,100,68.900002
20160914141500,198.0,194.399994,58.909089,54,92.400002,100,68.900002
20160914143000,198.0,194.399994,58.909089,54,85.599998,100,68.900002
20160914144500,198.0,194.399994,58.909089,54,98.099998,100,68.800003
20160914150000,198.0,194.399994,58.909089,54,90.5,100,68.800003
20160914151500,198.0,194.399994,58.909089,54,83.199997,100,68.800003
20160914153000,198.0,198.600006,60.18182,54,100.5,100,68.699997
20160914154500,198.0,194.399994,58.909089,54,88.699997,100,68.800003
20160914160000,198.0,194.399994,58.909089,54,82.099998,100,68.699997
20160914161500,198.0,198.600006,60.18182,54,89.900002,100,68.699997
20160914163000,198.0,198.600006,60.18182,54,83.800003,100,68.699997
20160914164500,198.0,198.600006,60.18182,54,79.5,100,68.599998
20160914170000,198.0,198.600006,60.18182,54,92.400002,100,68.599998
20160914171500,198.0,198.600006,60.18182,54,86.900002,100,68.599998
20160914173000,198.0,198.600006,60.18182,54,89.900002,100,68.599998
20160914174500,198.0,198.600006,60.18182,54,84.400002,100,68.699997
20160914180000,198.0,194.399994,58.909089,50,88.5,100,68.699997
20160914181500,198.0,202.800003,61.454546,52,90.900002,100,68.699997
20160914183000,198.0,206.399994,62.545453,52,93.0,100,68.699997
20160914184500,198.0,202.800003,61.454546,52,99.699997,100,68.800003
20160914190000,198.0,194.399994,58.909089,52,97.5,100,68.800003
20160914191500,198.0,198.600006,60.18182,52,103.400002,100,68.900002
20160914193000,198.0,194.399994,58.909089,52,96.199997,100,69.0
20160914194500,198.0,198.600006,60.18182,52,90.699997,100,69.099998
20160914200000,198.0,194.399994,58.909089,52,90.699997,100,69.099998
20160914201500,198.0,194.399994,58.909089,52,89.300003,100,69.199997
20160914203000,198.0,194.399994,58.909089,52,89.300003,100,69.199997
20160914204500,198.0,198.600006,60.18182,52,98.400002,100,69.199997
20160914210000,198.0,198.600006,60.18182,52,101.900002,100,69.199997
20160914211500,198.0,194.399994,58.909089,52,96.099998,100,69.199997
20160914213000,198.0,198.600006,60.18182,52,89.900002,100,69.199997
20160914214500,198.0,198.600006,60.18182,52,89.900002,100,69.199997
20160914220000,198.0,198.600006,60.18182,52,92.0,100,69.199997
20160914221500,198.0,198.600006,60.18182,52,88.099998,100,69.199997
20160914223000,198.0,194.399994,58.909089,52,106.800003,100,69.199997
20160914224500,198.0,198.600006,60.18182,52,92.599998,100,69.199997
20160914230000,198.0,198.600006,60.18182,52,88.699997,100,69.199997
20160914231500,198.0,194.399994,58.909089,52,91.599998,100,69.199997
20160914233000,198.0,198.600006,60.18182,52,106.599998,100,69.199997
20160914234500,198.0,202.800003,61.454546,52,95.400002,100,69.300003
20160915000000,198.0,202.800003,61.454546,52,87.5,100,69.300003
20160915001500,198.0,202.800003,61.454546,52,96.300003,100,69.300003
20160915003000,198.0,202.800003,61.454546,52,105.199997,100,69.199997
20160915004500,198.0,202.800003,61.454546,52,91.699997,100,69.199997
20160915010000,198.0,198.600006,60.18182,52,87.5,100,69.199997
20160915011500,198.0,194.399994,58.909089,52,97.900002,100,69.199997
20160915013000,198.0,194.399994,58.909089,52,104.699997,100,69.199997
20160915014500,198.0,194.399994,58.909089,52,91.099998,100,69.199997
20160915020000,198.0,194.399994,58.909089,52,87.400002,100,69.199997
20160915021500,198.0,194.399994,58.909089,52,108.099998,100,69.199997
20160915023000,198.0,194.399994,58.909089,52,94.199997,100,69.199997
20160915024500,198.0,194.399994,58.909089,52,88.199997,100,69.199997
20160915030000,198.0,194.399994,58.909089,52,92.400002,100,69.199997
20160915031500,198.0,194.399994,58.909089,52,108.599998,100,69.199997
20160915033000,198.0,194.399994,58.909089,52,93.0,100,69.199997
20160915034500,198.0,194.399994,58.909089,52,87.5,100,69.199997
20160915040000,198.0,194.399994,58.909089,52,101.599998,100,69.199997
20160915041500,198.0,194.399994,58.909089,52,96.800003,100,69.199997
20160915043000,198.0,194.399994,58.909089,52,88.699997,100,69.199997
20160915044500,198.0,202.800003,61.454546,52,90.400002,100,69.199997
20160915050000,198.0,198.600006,60.18182,52,108.5,100,69.199997
20160915051500,198.0,202.800003,61.454546,52,90.699997,100,69.199997
20160915053000,198.0,202.800003,61.454546,52,86.900002,100,69.099998
20160915054500,198.0,202.800003,61.454546,52,102.599998,100,69.199997
20160915060000,198.0,202.800003,61.454546,52,91.199997,100,69.099998
20160915061500,198.0,202.800003,61.454546,52,86.900002,100,69.099998
20160915063000,198.0,202.800003,61.454546,52,102.5,100,69.099998
20160915064500,198.0,194.399994,58.909089,52,95.699997,100,69.099998
20160915070000,198.0,194.399994,58.909089,52,87.599998,100,69.099998
20160915071500,198.0,190.199997,57.636363,52,98.900002,100,69.199997
20160915073000,198.0,190.199997,57.636363,52,104.800003,100,69.300003
20160915074500,198.0,190.199997,57.636363,52,91.699997,100,69.300003
20160915080000,198.0,194.399994,58.909089,52,93.400002,100,69.599998
20160915081500,198.0,190.199997,57.636363,52,109.199997,100,69.599998
20160915083000,198.0,190.199997,57.636363,52,92.699997,100,69.599998
20160915084500,198.0,190.199997,57.636363,52,106.400002,100,69.599998
20160915090000,198.0,194.399994,58.909089,52,98.5,100,69.599998
20160915091500,198.0,190.199997,57.636363,52,91.099998,100,69.599998
20160915093000,198.0,190.199997,57.636363,52,95.300003,100,69.5
