PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160915094500,198.0,194.399994,58.909089,52,106.0,100,69.400002
20160915100000,198.0,194.399994,58.909089,52,92.400002,100,69.599998
20160915101500,198.0,190.199997,57.636363,52,89.300003,100,69.699997
20160915103000,198.0,190.199997,57.636363,52,93.0,100,69.800003
20160915104500,198.0,190.199997,57.636363,52,91.099998,100,69.699997
20160915110000,198.0,190.199997,57.636363,52,103.599998,100,69.900002
20160915111500,198.0,190.199997,57.636363,52,91.699997,100,69.900002
20160915113000,198.0,190.199997,57.636363,52,91.699997,100,69.900002
20160915114500,198.0,190.199997,57.636363,52,101.099998,100,69.800003
20160915120000,198.0,194.399994,58.909089,52,94.599998,100,69.699997
20160915121500,198.0,190.199997,57.636363,52,91.699997,100,69.800003
20160915123000,198.0,194.399994,58.909089,52,91.699997,100,69.800003
20160915124500,198.0,190.199997,57.636363,52,94.400002,100,69.800003
20160915130000,198.0,190.199997,57.636363,52,98.699997,100,69.800003
20160915131500,198.0,190.199997,57.636363,52,106.900002,100,69.800003
20160915133000,198.0,190.199997,57.636363,52,96.800003,100,69.699997
20160915134500,198.0,190.199997,57.636363,53,91.099998,100,69.699997
20160915140000,198.0,194.399994,58.909089,53,97.699997,100,69.599998
20160915141500,198.0,194.399994,58.909089,53,93.0,100,69.400002
20160915143000,198.0,194.399994,58.909089,53,98.800003,100,69.300003
20160915144500,198.0,194.399994,58.909089,53,93.699997,100,69.199997
20160915150000,198.0,198.600006,60.18182,53,91.099998,100,69.300003
20160915151500,198.0,198.600006,60.18182,53,89.800003,100,69.300003
20160915153000,198.0,198.600006,60.18182,53,89.800003,100,69.099998
20160915154500,198.0,202.800003,61.454546,53,89.800003,100,69.099998
20160915160000,198.0,202.800003,61.454546,53,82.199997,100,69.0
20160915161500,198.0,202.800003,61.454546,53,94.900002,100,68.900002
20160915163000,198.0,202.800003,61.454546,53,88.099998,100,68.800003
20160915164500,198.0,202.800003,61.454546,53,82.0,100,68.800003
20160915170000,198.0,206.399994,62.545453,53,102.0,100,68.699997
20160915171500,198.0,202.800003,61.454546,53,91.800003,100,68.699997
20160915173000,198.0,206.399994,62.545453,53,104.900002,100,68.699997
20160915174500,198.0,202.800003,61.454546,52,91.099998,100,68.699997
20160915180000,198.0,202.800003,61.454546,52,105.300003,100,68.699997
20160915181500,198.0,202.800003,61.454546,52,91.699997,100,68.699997
20160915183000,198.0,198.600006,60.18182,52,91.699997,100,68.699997
20160915184500,198.0,202.800003,61.454546,52,99.699997,100,68.699997
20160915190000,198.0,198.600006,60.18182,52,90.5,100,68.699997
20160915191500,198.0,202.800003,61.454546,52,105.099998,100,68.800003
20160915193000,198.0,198.600006,60.18182,52,90.5,100,68.800003
20160915194500,198.0,202.800003,61.454546,52,102.099998,100,68.900002
20160915200000,198.0,202.800003,61.454546,52,90.5,100,68.900002
20160915201500,198.0,198.600006,60.18182,52,103.099998,100,68.900002
20160915203000,198.0,202.800003,61.454546,52,90.5,100,69.099998
20160915204500,198.0,202.800003,61.454546,52,101.199997,100,69.099998
20160915210000,198.0,202.800003,61.454546,52,91.099998,100,69.099998
20160915211500,198.0,202.800003,61.454546,52,92.400002,100,69.099998
20160915213000,198.0,202.800003,61.454546,52,105.099998,100,69.099998
20160915214500,198.0,202.800003,61.454546,52,90.5,100,69.099998
20160915220000,198.0,202.800003,61.454546,52,100.300003,100,69.199997
20160915221500,198.0,202.800003,61.454546,52,90.5,100,69.199997
20160915223000,198.0,202.800003,61.454546,52,93.699997,100,69.199997
20160915224500,198.0,198.600006,60.18182,52,102.5,100,69.199997
20160915230000,198.0,198.600006,60.18182,52,91.699997,100,69.199997
20160915231500,198.0,194.399994,58.909089,52,106.0,100,69.199997
20160915233000,198.0,194.399994,58.909089,52,90.5,100,69.199997
20160915234500,198.0,194.399994,58.909089,52,96.599998,100,69.099998
20160916000000,198.0,194.399994,58.909089,52,91.800003,100,69.099998
20160916001500,198.0,194.399994,58.909089,52,93.599998,100,69.099998
20160916003000,198.0,194.399994,58.909089,52,105.099998,100,69.099998
20160916004500,198.0,194.399994,58.909089,52,90.5,100,69.099998
20160916010000,198.0,194.399994,58.909089,52,99.099998,100,69.099998
20160916011500,198.0,194.399994,58.909089,52,92.800003,100,69.099998
20160916013000,198.0,194.399994,58.909089,52,92.800003,100,69.099998
20160916014500,198.0,198.600006,60.18182,52,105.099998,100,69.099998
20160916020000,198.0,198.600006,60.18182,52,89.900002,100,69.099998
20160916021500,198.0,198.600006,60.18182,52,102.400002,100,69.099998
20160916023000,198.0,198.600006,60.18182,52,90.400002,100,69.099998
20160916024500,198.0,194.399994,58.909089,52,96.800003,100,69.099998
20160916030000,198.0,198.600006,60.18182,52,96.800003,100,69.099998
20160916031500,198.0,198.600006,60.18182,52,91.099998,100,69.099998
20160916033000,198.0,198.600006,60.18182,52,104.199997,100,69.099998
20160916034500,198.0,194.399994,58.909089,52,91.099998,100,69.099998
20160916040000,198.0,194.399994,58.909089,52,94.800003,100,69.099998
20160916041500,198.0,190.199997,57.636363,52,101.599998,100,69.099998
20160916043000,198.0,190.199997,57.636363,52,91.800003,100,69.099998
20160916044500,198.0,190.199997,57.636363,52,104.800003,100,69.099998
20160916050000,198.0,190.199997,57.636363,52,93.099998,100,69.0
20160916051500,198.0,190.199997,57.636363,52,91.699997,100,69.099998
20160916053000,198.0,190.199997,57.636363,52,105.300003,100,69.099998
20160916054500,198.0,190.199997,57.636363,52,91.0,100,69.099998
20160916060000,198.0,194.399994,58.909089,52,94.5,100,69.099998
20160916061500,198.0,194.399994,58.909089,52,88.699997,100,69.099998
20160916063000,198.0,198.600006,60.18182,52,95.5,100,69.099998
20160916064500,198.0,194.399994,58.909089,52,93.400002,100,69.0
20160916070000,198.0,198.600006,60.18182,52,93.400002,100,69.0
20160916071500,198.0,198.600006,60.18182,52,82.599998,100,69.0
20160916073000,198.0,198.600006,60.18182,52,99.199997,100,69.0
20160916074500,198.0,198.600006,60.18182,52,89.400002,100,69.0
20160916080000,198.0,198.600006,60.18182,52,89.400002,100,69.099998
20160916081500,198.0,190.199997,57.636363,52,92.5,100,69.099998
20160916083000,198.0,190.199997,57.636363,52,93.599998,100,69.099998
20160916084500,198.0,190.199997,57.636363,52,91.699997,100,69.099998
20160916090000,198.0,190.199997,57.636363,52,87.5,100,69.099998
20160916091500,198.0,190.199997,57.636363,52,87.5,100,69.099998
20160916093000,198.0,194.399994,58.909089,52,94.800003,100,69.099998
20160916094500,198.0,194.399994,58.909089,52,89.300003,100,69.099998
20160916100000,198.0,194.399994,58.909089,52,88.099998,100,68.900002
20160916101500,198.0,194.399994,58.909089,52,88.099998,100,68.900002
20160916103000,198.0,194.399994,58.909089,52,88.099998,100,68.800003
20160916104500,198.0,194.399994,58.909089,52,89.300003,100,68.699997
20160916110000,198.0,194.399994,58.909089,52,91.699997,100,68.800003
20160916111500,198.0,198.600006,60.18182,52,94.699997,100,68.800003
20160916113000,198.0,194.399994,58.909089,52,85.0,100,68.699997
20160916114500,198.0,194.399994,58.909089,52,92.400002,100,68.699997
20160916120000,198.0,194.399994,58.909089,52,83.800003,100,68.699997
20160916121500,198.0,198.600006,60.18182,52,106.099998,100,68.699997
20160916123000,198.0,198.600006,60.18182,52,88.699997,100,68.599998
20160916124500,198.0,198.600006,60.18182,52,88.699997,100,68.599998
20160916130000,198.0,202.800003,61.454546,52,89.900002,100,68.599998
20160916131500,198.0,202.800003,61.454546,52,99.599998,100,68.599998
20160916133000,198.0,198.600006,60.18182,52,106.0,100,68.599998
20160916134500,198.0,198.600006,60.18182,52,93.599998,100,68.599998
20160916140000,198.0,198.600006,60.18182,52,90.400002,100,68.5
20160916141500,198.0,194.399994,58.909089,52,97.699997,100,68.5
20160916143000,198.0,194.399994,58.909089,52,105.400002,100,68.5
20160916144500,198.0,198.600006,60.18182,52,93.599998,100,68.599998
20160916150000,198.0,198.600006,60.18182,52,90.099998,100,68.599998
20160916151500,198.0,198.600006,60.18182,52,90.099998,100,68.599998
20160916153000,198.0,198.600006,60.18182,52,99.300003,100,68.599998
20160916154500,198.0,194.399994,58.909089,52,106.099998,100,68.599998
20160916160000,198.0,198.600006,60.18182,52,106.099998,100,68.5
20160916161500,198.0,198.600006,60.18182,52,91.699997,100,68.599998
20160916163000,198.0,198.600006,60.18182,52,89.900002,100,68.5
20160916164500,198.0,198.600006,60.18182,52,88.099998,100,68.400002
20160916170000,198.0,194.399994,58.909089,52,92.800003,100,68.400002
20160916171500,198.0,198.600006,60.18182,52,99.900002,100,68.400002
20160916173000,198.0,202.800003,61.454546,52,101.699997,100,68.300003
20160916174500,198.0,202.800003,61.454546,52,88.699997,100,68.300003
20160916180000,198.0,202.800003,61.454546,52,100.699997,100,68.400002
20160916181500,198.0,202.800003,61.454546,52,100.699997,100,68.400002
20160916183000,198.0,206.399994,62.545453,52,89.900002,100,68.5
20160916184500,198.0,202.800003,61.454546,52,91.0,100,68.599998
20160916190000,198.0,202.800003,61.454546,52,92.800003,100,68.599998
20160916191500,198.0,198.600006,60.18182,52,107.699997,100,68.699997
20160916193000,198.0,194.399994,58.909089,52,91.199997,100,68.699997
20160916194500,198.0,194.399994,58.909089,52,86.900002,100,68.800003
20160916200000,198.0,194.399994,58.909089,52,97.5,100,68.800003
20160916201500,198.0,194.399994,58.909089,52,95.0,100,68.900002
20160916203000,198.0,194.399994,58.909089,52,96.199997,100,68.800003
20160916204500,198.0,194.399994,58.909089,52,88.699997,100,68.900002
20160916210000,198.0,194.399994,58.909089,52,105.0,100,68.900002
20160916211500,198.0,194.399994,58.909089,52,96.199997,100,68.900002
20160916213000,198.0,194.399994,58.909089,52,87.5,100,68.900002
20160916214500,198.0,194.399994,58.909089,52,92.599998,100,68.900002
20160916220000,198.0,202.800003,61.454546,52,92.599998,100,68.900002
20160916221500,198.0,202.800003,61.454546,52,86.199997,100,68.900002
20160916223000,198.0,202.800003,61.454546,52,97.5,100,68.900002
20160916224500,198.0,202.800003,61.454546,52,101.099998,100,68.900002
20160916230000,198.0,198.600006,60.18182,52,88.699997,100,68.900002
20160916231500,198.0,198.600006,60.18182,52,86.0,100,68.900002
20160916233000,198.0,198.600006,60.18182,52,106.099998,100,68.900002
20160916234500,198.0,202.800003,61.454546,52,91.800003,100,68.900002
20160917000000,198.0,198.600006,60.18182,52,85.0,100,68.800003
20160917001500,198.0,202.800003,61.454546,52,95.699997,100,68.800003
20160917003000,198.0,198.600006,60.18182,52,99.599998,100,68.800003
20160917004500,198.0,194.399994,58.909089,52,88.099998,100,68.800003
20160917010000,198.0,194.399994,58.909089,52,86.400002,100,68.800003
20160917011500,198.0,194.399994,58.909089,52,107.599998,100,68.800003
20160917013000,198.0,194.399994,58.909089,52,88.699997,100,68.800003
20160917014500,198.0,194.399994,58.909089,52,86.800003,100,68.800003
20160917020000,198.0,198.600006,60.18182,52,106.900002,100,68.699997
20160917021500,198.0,198.600006,60.18182,54,89.300003,100,68.699997
20160917023000,198.0,198.600006,60.18182,55,86.199997,100,68.699997
20160917024500,198.0,194.399994,58.909089,55,98.900002,100,68.699997
20160917030000,198.0,198.600006,60.18182,55,98.900002,100,68.699997
20160917031500,198.0,198.600006,60.18182,55,87.5,100,68.699997
20160917033000,198.0,194.399994,58.909089,55,87.5,100,68.699997
20160917034500,198.0,190.199997,57.636363,55,107.5,100,68.699997
20160917040000,198.0,194.399994,58.909089,55,89.900002,100,68.699997
20160917041500,198.0,190.199997,57.636363,55,85.599998,100,68.699997
20160917043000,198.0,190.199997,57.636363,55,103.599998,100,68.699997
20160917044500,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20160917050000,198.0,194.399994,58.909089,55,85.599998,100,68.699997
20160917051500,198.0,194.399994,58.909089,55,97.099998,100,68.699997
20160917053000,198.0,194.399994,58.909089,55,95.599998,100,68.699997
20160917054500,198.0,194.399994,58.909089,55,85.0,100,68.699997
20160917060000,198.0,194.399994,58.909089,55,96.900002,100,68.699997
20160917061500,198.0,194.399994,58.909089,55,95.5,100,68.699997
20160917063000,198.0,198.600006,60.18182,55,86.199997,100,68.699997
20160917064500,198.0,202.800003,61.454546,55,90.400002,100,68.699997
20160917070000,198.0,202.800003,61.454546,55,103.400002,100,68.699997
20160917071500,198.0,206.399994,62.545453,55,87.099998,100,68.699997
20160917073000,198.0,206.399994,62.545453,55,84.0,100,68.699997
20160917074500,198.0,198.600006,60.18182,54,101.0,100,68.699997
20160917080000,198.0,198.600006,60.18182,54,91.300003,100,68.699997
20160917081500,198.0,198.600006,60.18182,54,85.599998,100,68.699997
20160917083000,198.0,198.600006,60.18182,54,89.300003,100,68.699997
20160917084500,198.0,198.600006,60.18182,54,94.199997,100,68.699997
20160917090000,198.0,198.600006,60.18182,54,88.800003,100,68.800003
20160917091500,198.0,194.399994,58.909089,54,96.599998,100,68.800003
20160917093000,198.0,198.600006,60.18182,55,99.699997,100,68.800003
20160917094500,198.0,194.399994,58.909089,55,96.099998,100,68.800003
20160917100000,198.0,194.399994,58.909089,55,86.199997,100,68.800003
20160917101500,198.0,194.399994,58.909089,55,103.400002,100,68.800003
20160917103000,198.0,198.600006,60.18182,55,93.300003,100,68.800003
20160917104500,198.0,202.800003,61.454546,55,86.199997,100,68.800003
20160917110000,198.0,198.600006,60.18182,55,101.5,100,68.800003
20160917111500,198.0,198.600006,60.18182,55,88.099998,100,68.699997
20160917113000,198.0,202.800003,61.454546,55,88.099998,100,68.800003
20160917114500,198.0,202.800003,61.454546,55,102.699997,100,68.800003
20160917120000,198.0,194.399994,58.909089,55,104.300003,100,68.800003
20160917121500,198.0,190.199997,57.636363,55,83.800003,100,68.800003
20160917123000,198.0,194.399994,58.909089,55,88.400002,100,68.800003
20160917124500,198.0,190.199997,57.636363,55,86.900002,100,68.800003
20160917130000,198.0,194.399994,58.909089,55,88.099998,100,68.800003
20160917131500,198.0,194.399994,58.909089,55,95.5,100,68.900002
20160917133000,198.0,194.399994,58.909089,55,89.199997,100,68.900002
20160917134500,198.0,194.399994,58.909089,55,90.5,100,68.900002
20160917140000,198.0,202.800003,61.454546,55,103.5,100,69.0
20160917141500,198.0,194.399994,58.909089,55,89.0,100,69.099998
20160917143000,198.0,194.399994,58.909089,55,89.0,100,69.099998
20160917144500,198.0,194.399994,58.909089,55,93.599998,100,69.099998
20160917150000,198.0,198.600006,60.18182,55,102.699997,100,69.099998
20160917151500,198.0,190.199997,57.636363,55,100.0,100,69.099998
20160917153000,198.0,194.399994,58.909089,55,88.699997,100,69.099998
20160917154500,198.0,194.399994,58.909089,55,97.5,100,69.099998
20160917160000,198.0,194.399994,58.909089,55,94.099998,100,69.099998
20160917161500,198.0,194.399994,58.909089,55,88.699997,100,69.099998
20160917163000,198.0,194.399994,58.909089,55,101.199997,100,69.099998
20160917164500,198.0,194.399994,58.909089,55,88.699997,100,69.099998
20160917170000,198.0,202.800003,61.454546,55,94.199997,100,69.099998
20160917171500,198.0,194.399994,58.909089,55,94.199997,100,69.0
20160917173000,198.0,194.399994,58.909089,55,92.400002,100,69.0
20160917174500,198.0,194.399994,58.909089,55,98.400002,100,68.900002
20160917180000,198.0,194.399994,58.909089,55,90.5,100,68.900002
20160917181500,198.0,194.399994,58.909089,55,103.5,100,68.900002
20160917183000,198.0,194.399994,58.909089,55,89.300003,100,68.900002
20160917184500,198.0,190.199997,57.636363,55,103.5,100,68.900002
20160917190000,198.0,194.399994,58.909089,55,89.199997,100,68.900002
20160917191500,198.0,194.399994,58.909089,55,95.599998,100,68.900002
20160917193000,198.0,194.399994,58.909089,55,97.300003,100,68.900002
20160917194500,198.0,194.399994,58.909089,55,90.5,100,68.900002
20160917200000,198.0,194.399994,58.909089,55,102.599998,100,68.900002
20160917201500,198.0,194.399994,58.909089,55,90.5,100,68.900002
20160917203000,198.0,190.199997,57.636363,55,104.300003,100,68.900002
20160917204500,198.0,194.399994,58.909089,55,89.400002,100,68.900002
20160917210000,198.0,190.199997,57.636363,55,103.199997,100,68.900002
20160917211500,198.0,194.399994,58.909089,55,91.699997,100,69.0
20160917213000,198.0,190.199997,57.636363,55,87.5,100,69.0
20160917214500,198.0,194.399994,58.909089,55,87.5,100,69.0
20160917220000,198.0,194.399994,58.909089,55,87.5,100,69.0
20160917221500,198.0,190.199997,57.636363,55,95.699997,100,68.900002
20160917223000,198.0,190.199997,57.636363,55,97.099998,100,69.0
20160917224500,198.0,190.199997,57.636363,55,89.300003,100,68.900002
20160917230000,198.0,194.399994,58.909089,55,96.699997,100,69.0
20160917231500,198.0,190.199997,57.636363,55,98.900002,100,69.0
20160917233000,198.0,194.399994,58.909089,55,89.699997,100,69.0
20160917234500,198.0,194.399994,58.909089,55,98.5,100,69.0
20160918000000,198.0,194.399994,58.909089,55,92.300003,100,69.0
20160918001500,198.0,190.199997,57.636363,55,92.300003,100,68.900002
20160918003000,198.0,190.199997,57.636363,55,102.599998,100,69.0
20160918004500,198.0,190.199997,57.636363,55,88.699997,100,69.099998
20160918010000,198.0,194.399994,58.909089,55,92.400002,100,69.099998
20160918011500,198.0,190.199997,57.636363,55,104.300003,100,69.099998
20160918013000,198.0,194.399994,58.909089,55,89.699997,100,69.0
20160918014500,198.0,194.399994,58.909089,55,93.199997,100,69.0
20160918020000,198.0,194.399994,58.909089,55,100.800003,100,69.0
20160918021500,198.0,190.199997,57.636363,55,89.900002,100,69.0
20160918023000,198.0,190.199997,57.636363,55,96.800003,100,69.0
20160918024500,198.0,190.199997,57.636363,55,96.800003,100,69.0
20160918030000,198.0,190.199997,57.636363,55,90.5,100,69.0
20160918031500,198.0,194.399994,58.909089,55,103.599998,100,69.0
20160918033000,198.0,190.199997,57.636363,55,95.900002,100,69.0
20160918034500,198.0,190.199997,57.636363,55,89.900002,100,69.0
20160918040000,198.0,194.399994,58.909089,55,97.400002,100,68.900002
20160918041500,198.0,190.199997,57.636363,55,101.0,100,68.900002
20160918043000,198.0,194.399994,58.909089,55,92.800003,100,68.900002
20160918044500,198.0,190.199997,57.636363,55,89.300003,100,68.900002
20160918050000,198.0,190.199997,57.636363,55,93.099998,100,68.900002
20160918051500,198.0,198.600006,60.18182,55,103.0,100,68.900002
20160918053000,198.0,194.399994,58.909089,55,89.300003,100,68.900002
20160918054500,198.0,190.199997,57.636363,55,94.199997,100,68.900002
20160918060000,198.0,194.399994,58.909089,55,102.599998,100,68.900002
20160918061500,198.0,194.399994,58.909089,55,91.599998,100,68.900002
20160918063000,198.0,194.399994,58.909089,55,88.300003,100,68.900002
20160918064500,198.0,194.399994,58.909089,55,88.300003,100,68.900002
20160918070000,198.0,194.399994,58.909089,55,97.599998,100,68.900002
20160918071500,198.0,194.399994,58.909089,55,108.400002,100,68.900002
20160918073000,198.0,194.399994,58.909089,55,96.599998,100,68.900002
20160918074500,198.0,198.600006,60.18182,55,89.900002,100,68.900002
20160918080000,198.0,198.600006,60.18182,55,87.5,100,68.900002
20160918081500,198.0,198.600006,60.18182,55,90.5,100,68.900002
20160918083000,198.0,194.399994,58.909089,55,103.300003,100,68.900002
20160918084500,198.0,198.600006,60.18182,55,101.199997,100,68.900002
20160918090000,198.0,190.199997,57.636363,55,92.400002,100,68.900002
20160918091500,198.0,198.600006,60.18182,55,95.400002,100,68.900002
20160918093000,198.0,194.399994,58.909089,55,88.699997,100,68.900002
20160918094500,198.0,194.399994,58.909089,55,95.699997,100,68.900002
20160918100000,198.0,198.600006,60.18182,55,91.599998,100,68.900002
20160918101500,198.0,198.600006,60.18182,55,86.900002,100,68.900002
20160918103000,198.0,198.600006,60.18182,55,86.900002,100,68.900002
20160918104500,198.0,198.600006,60.18182,55,83.5,100,68.900002
20160918110000,198.0,198.600006,60.18182,55,97.199997,100,68.900002
20160918111500,198.0,198.600006,60.18182,55,101.099998,100,68.900002
20160918113000,198.0,198.600006,60.18182,55,89.900002,100,68.900002
20160918114500,198.0,198.600006,60.18182,55,89.900002,100,68.900002
20160918120000,198.0,198.600006,60.18182,55,89.900002,100,68.900002
20160918121500,198.0,206.399994,62.545453,55,87.5,100,68.900002
20160918123000,198.0,198.600006,60.18182,55,87.5,100,68.900002
20160918124500,198.0,202.800003,61.454546,55,80.199997,100,68.900002
20160918130000,198.0,198.600006,60.18182,55,92.800003,100,68.900002
20160918131500,198.0,198.600006,60.18182,55,91.400002,100,68.900002
20160918133000,198.0,202.800003,61.454546,55,87.300003,100,68.900002
20160918134500,198.0,198.600006,60.18182,55,80.0,100,68.800003
20160918140000,198.0,198.600006,60.18182,55,98.400002,100,68.699997
20160918141500,198.0,202.800003,61.454546,55,89.900002,100,68.800003
20160918143000,198.0,198.600006,60.18182,55,80.699997,100,68.800003
20160918144500,198.0,202.800003,61.454546,55,80.699997,100,68.699997
20160918150000,198.0,206.399994,62.545453,55,80.699997,100,68.699997
20160918151500,198.0,198.600006,60.18182,55,73.0,100,68.699997
20160918153000,198.0,198.600006,60.18182,55,93.5,100,68.599998
20160918154500,198.0,202.800003,61.454546,55,89.199997,100,68.699997
20160918160000,198.0,198.600006,60.18182,55,81.599998,100,68.699997
20160918161500,198.0,198.600006,60.18182,55,75.300003,100,68.599998
20160918163000,198.0,198.600006,60.18182,55,69.699997,100,68.599998
20160918164500,198.0,194.399994,58.909089,55,96.599998,100,68.599998
20160918170000,198.0,194.399994,58.909089,55,86.900002,100,68.699997
20160918171500,198.0,198.600006,60.18182,55,77.300003,100,68.699997
20160918173000,198.0,198.600006,60.18182,55,71.099998,100,68.599998
20160918174500,198.0,198.600006,60.18182,55,95.900002,100,68.599998
20160918180000,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20160918181500,198.0,198.600006,60.18182,55,82.099998,100,68.800003
20160918183000,198.0,198.600006,60.18182,55,91.300003,100,68.699997
20160918184500,198.0,198.600006,60.18182,55,91.300003,100,68.800003
20160918190000,198.0,198.600006,60.18182,55,102.199997,100,68.800003
20160918191500,198.0,198.600006,60.18182,55,93.699997,100,68.900002
20160918193000,198.0,198.600006,60.18182,55,106.900002,100,68.900002
20160918194500,198.0,198.600006,60.18182,55,97.5,100,68.900002
20160918200000,198.0,198.600006,60.18182,55,101.199997,100,68.900002
20160918201500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20160918203000,198.0,194.399994,58.909089,55,89.300003,100,68.900002
20160918204500,198.0,198.600006,60.18182,55,88.099998,100,68.900002
20160918210000,198.0,194.399994,58.909089,55,88.099998,100,68.900002
20160918211500,198.0,198.600006,60.18182,55,106.699997,100,69.0
20160918213000,198.0,198.600006,60.18182,55,94.800003,100,69.099998
20160918214500,198.0,194.399994,58.909089,55,104.5,100,69.099998
20160918220000,198.0,198.600006,60.18182,55,104.5,100,69.099998
20160918221500,198.0,194.399994,58.909089,55,92.099998,100,69.0
20160918223000,198.0,198.600006,60.18182,55,90.599998,100,69.0
20160918224500,198.0,194.399994,58.909089,55,90.599998,100,69.099998
20160918230000,198.0,194.399994,58.909089,55,94.099998,100,69.099998
20160918231500,198.0,198.600006,60.18182,55,101.699997,100,69.099998
20160918233000,198.0,194.399994,58.909089,55,101.699997,100,69.099998
20160918234500,198.0,194.399994,58.909089,55,91.599998,100,69.099998
20160919000000,198.0,198.600006,60.18182,55,88.699997,100,69.099998
20160919001500,198.0,194.399994,58.909089,55,86.900002,100,69.199997
20160919003000,198.0,194.399994,58.909089,55,86.900002,100,69.199997
20160919004500,198.0,194.399994,58.909089,55,96.5,100,69.199997
20160919010000,198.0,194.399994,58.909089,55,107.599998,100,69.199997
20160919011500,198.0,194.399994,58.909089,55,98.5,100,69.199997
20160919013000,198.0,194.399994,58.909089,55,89.300003,100,69.199997
20160919014500,198.0,194.399994,58.909089,55,87.5,100,69.199997
20160919020000,198.0,194.399994,58.909089,55,96.699997,100,69.199997
20160919021500,198.0,194.399994,58.909089,55,93.0,100,69.199997
20160919023000,198.0,194.399994,58.909089,55,89.400002,100,69.199997
20160919024500,198.0,194.399994,58.909089,55,87.5,100,69.199997
20160919030000,198.0,194.399994,58.909089,55,89.199997,100,69.099998
20160919031500,198.0,198.600006,60.18182,55,100.800003,100,69.099998
20160919033000,198.0,194.399994,58.909089,55,97.400002,100,69.099998
20160919034500,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20160919040000,198.0,194.399994,58.909089,55,91.099998,100,69.099998
20160919041500,198.0,202.800003,61.454546,55,96.0,100,69.099998
20160919043000,198.0,198.600006,60.18182,55,94.800003,100,69.099998
20160919044500,198.0,198.600006,60.18182,55,89.0,100,69.099998
20160919050000,198.0,198.600006,60.18182,55,86.199997,100,69.099998
20160919051500,198.0,198.600006,60.18182,55,105.900002,100,69.099998
20160919053000,198.0,198.600006,60.18182,55,102.599998,100,69.099998
20160919054500,198.0,202.800003,61.454546,55,89.900002,100,69.099998
20160919060000,198.0,198.600006,60.18182,55,87.5,100,69.099998
20160919061500,198.0,194.399994,58.909089,55,96.5,100,69.099998
20160919063000,198.0,194.399994,58.909089,55,100.300003,100,69.099998
20160919064500,198.0,194.399994,58.909089,55,88.699997,100,69.099998
20160919070000,198.0,198.600006,60.18182,55,106.199997,100,69.099998
20160919071500,198.0,198.600006,60.18182,55,89.300003,100,69.099998
20160919073000,198.0,198.600006,60.18182,55,89.300003,100,69.199997
20160919074500,198.0,198.600006,60.18182,55,99.400002,100,69.199997
20160919080000,198.0,194.399994,58.909089,55,90.599998,100,69.199997
20160919081500,198.0,194.399994,58.909089,55,102.599998,100,69.199997
20160919083000,198.0,198.600006,60.18182,55,91.699997,100,69.199997
20160919084500,198.0,194.399994,58.909089,55,103.099998,100,69.199997
20160919090000,198.0,190.199997,57.636363,55,92.800003,100,69.300003
20160919091500,198.0,194.399994,58.909089,55,96.300003,100,69.5
20160919093000,198.0,202.800003,61.454546,55,100.300003,100,69.699997
20160919094500,198.0,198.600006,60.18182,55,97.199997,100,69.900002
20160919100000,198.0,190.199997,57.636363,55,96.0,100,70.099998
20160919101500,198.0,194.399994,58.909089,55,93.599998,100,70.300003
20160919103000,198.0,194.399994,58.909089,55,92.400002,100,70.400002
20160919104500,198.0,198.600006,60.18182,55,91.099998,100,70.5
20160919110000,198.0,202.800003,61.454546,55,83.800003,100,70.5
20160919111500,198.0,206.399994,62.545453,55,78.099998,100,70.300003
20160919113000,198.0,202.800003,61.454546,55,92.400002,100,70.199997
20160919114500,198.0,202.800003,61.454546,55,86.199997,100,70.0
20160919120000,198.0,202.800003,61.454546,55,89.800003,100,69.800003
20160919121500,198.0,202.800003,61.454546,55,89.800003,100,69.800003
20160919123000,198.0,202.800003,61.454546,55,83.800003,100,69.599998
20160919124500,198.0,202.800003,61.454546,55,103.5,100,69.400002
20160919130000,198.0,202.800003,61.454546,55,88.699997,100,69.400002
20160919131500,198.0,198.600006,60.18182,56,88.699997,100,69.699997
20160919133000,198.0,202.800003,61.454546,56,90.400002,100,69.599998
20160919134500,198.0,198.600006,60.18182,56,83.199997,100,69.599998
20160919140000,198.0,198.600006,60.18182,56,77.800003,100,69.599998
20160919141500,198.0,198.600006,60.18182,56,103.699997,100,69.599998
20160919143000,198.0,194.399994,58.909089,57,89.300003,100,69.599998
20160919144500,198.0,194.399994,58.909089,57,82.099998,100,69.599998
20160919150000,198.0,198.600006,60.18182,57,102.699997,100,69.400002
20160919151500,198.0,202.800003,61.454546,57,90.5,100,69.400002
20160919153000,198.0,202.800003,61.454546,57,83.800003,100,69.400002
20160919154500,198.0,206.399994,62.545453,57,78.300003,100,69.300003
20160919160000,198.0,202.800003,61.454546,57,106.0,100,69.199997
20160919161500,198.0,202.800003,61.454546,57,89.300003,100,69.199997
20160919163000,198.0,202.800003,61.454546,57,81.099998,100,69.099998
20160919164500,198.0,202.800003,61.454546,56,77.199997,100,69.0
20160919170000,198.0,202.800003,61.454546,56,106.0,100,69.0
20160919171500,198.0,202.800003,61.454546,56,88.099998,100,69.099998
20160919173000,198.0,202.800003,61.454546,56,82.400002,100,68.900002
20160919174500,198.0,202.800003,61.454546,56,92.400002,100,68.900002
20160919180000,198.0,202.800003,61.454546,56,102.699997,100,68.900002
20160919181500,198.0,190.199997,57.636363,56,99.800003,100,69.0
20160919183000,198.0,194.399994,58.909089,56,92.400002,100,69.099998
20160919184500,198.0,202.800003,61.454546,56,91.099998,100,69.099998
20160919190000,198.0,202.800003,61.454546,56,101.699997,100,69.099998
20160919191500,198.0,202.800003,61.454546,56,99.699997,100,69.099998
20160919193000,198.0,198.600006,60.18182,56,96.900002,100,69.199997
20160919194500,198.0,198.600006,60.18182,56,92.199997,100,69.300003
20160919200000,198.0,194.399994,58.909089,56,90.400002,100,69.300003
20160919201500,198.0,194.399994,58.909089,56,90.400002,100,69.300003
20160919203000,198.0,194.399994,58.909089,56,90.400002,100,69.300003
20160919204500,198.0,194.399994,58.909089,56,90.400002,100,69.300003
20160919210000,198.0,190.199997,57.636363,56,90.400002,100,69.300003
20160919211500,198.0,194.399994,58.909089,56,90.400002,100,69.400002
20160919213000,198.0,194.399994,58.909089,56,90.400002,100,69.300003
20160919214500,198.0,194.399994,58.909089,56,99.099998,100,69.300003
20160919220000,198.0,194.399994,58.909089,56,102.099998,100,69.300003
20160919221500,198.0,194.399994,58.909089,56,102.099998,100,69.199997
20160919223000,198.0,202.800003,61.454546,56,99.800003,100,69.199997
20160919224500,198.0,202.800003,61.454546,56,97.699997,100,69.199997
20160919230000,198.0,206.399994,62.545453,56,102.699997,100,69.199997
20160919231500,198.0,206.399994,62.545453,56,90.5,100,69.199997
20160919233000,198.0,206.399994,62.545453,56,86.199997,100,69.199997
20160919234500,198.0,206.399994,62.545453,56,99.099998,100,69.199997
20160920000000,198.0,202.800003,61.454546,56,92.599998,100,69.199997
20160920001500,198.0,202.800003,61.454546,56,86.199997,100,69.199997
20160920003000,198.0,202.800003,61.454546,56,97.400002,100,69.199997
20160920004500,198.0,202.800003,61.454546,56,97.400002,100,69.199997
20160920010000,198.0,202.800003,61.454546,56,88.199997,100,69.199997
20160920011500,198.0,202.800003,61.454546,56,90.099998,100,69.199997
20160920013000,198.0,202.800003,61.454546,56,101.900002,100,69.199997
20160920014500,198.0,198.600006,60.18182,56,88.099998,100,69.199997
20160920020000,198.0,198.600006,60.18182,56,89.199997,100,69.199997
20160920021500,198.0,198.600006,60.18182,56,102.099998,100,69.199997
20160920023000,198.0,198.600006,60.18182,56,91.900002,100,69.199997
20160920024500,198.0,198.600006,60.18182,56,86.300003,100,69.199997
20160920030000,198.0,198.600006,60.18182,56,95.900002,100,69.199997
20160920031500,198.0,198.600006,60.18182,56,105.800003,100,69.199997
20160920033000,198.0,198.600006,60.18182,56,87.5,100,69.199997
20160920034500,198.0,202.800003,61.454546,56,92.099998,100,69.199997
20160920040000,198.0,194.399994,58.909089,56,103.0,100,69.199997
20160920041500,198.0,198.600006,60.18182,56,87.699997,100,69.199997
20160920043000,198.0,194.399994,58.909089,56,94.5,100,69.199997
20160920044500,198.0,194.399994,58.909089,56,99.900002,100,69.199997
20160920050000,198.0,194.399994,58.909089,56,89.199997,100,69.199997
20160920051500,198.0,198.600006,60.18182,56,105.099998,100,69.199997
20160920053000,198.0,194.399994,58.909089,56,95.300003,100,69.199997
20160920054500,198.0,198.600006,60.18182,56,86.099998,100,69.199997
20160920060000,198.0,194.399994,58.909089,56,98.900002,100,69.099998
20160920061500,198.0,198.600006,60.18182,56,97.900002,100,69.099998
20160920063000,198.0,194.399994,58.909089,56,88.099998,100,69.199997
20160920064500,198.0,198.600006,60.18182,56,95.300003,100,69.199997
20160920070000,198.0,194.399994,58.909089,56,99.099998,100,69.199997
20160920071500,198.0,194.399994,58.909089,56,108.400002,100,69.199997
20160920073000,198.0,194.399994,58.909089,56,98.099998,100,69.199997
20160920074500,198.0,198.600006,60.18182,56,95.0,100,69.199997
20160920080000,198.0,194.399994,58.909089,56,91.099998,100,69.199997
20160920081500,198.0,194.399994,58.909089,56,98.699997,100,69.199997
20160920083000,198.0,194.399994,58.909089,56,93.0,100,69.099998
20160920084500,198.0,194.399994,58.909089,56,88.199997,100,69.099998
20160920090000,198.0,190.199997,57.636363,56,104.300003,100,69.099998
20160920091500,198.0,190.199997,57.636363,56,99.099998,100,69.199997
20160920093000,198.0,194.399994,58.909089,56,94.199997,100,69.199997
20160920094500,198.0,194.399994,58.909089,56,91.5,100,69.099998
20160920100000,198.0,194.399994,58.909089,57,96.400002,100,69.199997
20160920101500,198.0,190.199997,57.636363,57,98.0,100,69.199997
20160920103000,198.0,194.399994,58.909089,57,95.300003,100,69.099998
20160920104500,198.0,194.399994,58.909089,57,95.300003,100,69.199997
20160920110000,198.0,198.600006,60.18182,57,84.099998,100,69.199997
20160920111500,198.0,198.600006,60.18182,57,96.599998,100,69.099998
20160920113000,198.0,202.800003,61.454546,57,90.5,100,69.199997
20160920114500,198.0,198.600006,60.18182,57,84.0,100,69.199997
20160920120000,198.0,198.600006,60.18182,57,88.699997,100,69.199997
20160920121500,198.0,194.399994,58.909089,57,101.199997,100,69.199997
20160920123000,198.0,198.600006,60.18182,57,103.800003,100,69.300003
20160920124500,198.0,194.399994,58.909089,57,89.099998,100,69.199997
20160920130000,198.0,202.800003,61.454546,56,81.599998,100,69.199997
20160920131500,198.0,202.800003,61.454546,56,90.5,100,69.099998
20160920133000,198.0,202.800003,61.454546,56,83.199997,100,69.0
20160920134500,198.0,202.800003,61.454546,56,82.0,100,68.900002
20160920140000,198.0,202.800003,61.454546,56,92.400002,100,68.900002
20160920141500,198.0,202.800003,61.454546,56,85.0,100,68.800003
20160920143000,198.0,202.800003,61.454546,56,87.5,100,68.800003
20160920144500,198.0,202.800003,61.454546,56,88.699997,100,68.800003
20160920150000,198.0,206.399994,62.545453,56,82.599998,100,68.800003
20160920151500,198.0,206.399994,62.545453,56,87.5,100,68.800003
20160920153000,198.0,202.800003,61.454546,56,97.199997,100,68.699997
20160920154500,198.0,202.800003,61.454546,56,87.599998,100,68.699997
20160920160000,198.0,202.800003,61.454546,56,99.900002,100,68.699997
20160920161500,198.0,202.800003,61.454546,56,95.400002,100,68.699997
20160920163000,198.0,206.399994,62.545453,56,95.400002,100,68.699997
20160920164500,198.0,202.800003,61.454546,56,99.0,100,68.699997
20160920170000,198.0,202.800003,61.454546,56,94.900002,100,68.699997
20160920171500,198.0,202.800003,61.454546,56,91.699997,100,68.699997
20160920173000,198.0,202.800003,61.454546,56,91.699997,100,68.800003
20160920174500,198.0,202.800003,61.454546,56,89.900002,100,68.800003
20160920180000,198.0,202.800003,61.454546,56,89.900002,100,68.900002
20160920181500,198.0,202.800003,61.454546,56,88.099998,100,68.900002
20160920183000,198.0,202.800003,61.454546,56,90.900002,100,69.099998
20160920184500,198.0,202.800003,61.454546,56,96.400002,100,69.099998
20160920190000,198.0,202.800003,61.454546,56,102.099998,100,69.099998
20160920191500,198.0,202.800003,61.454546,56,93.0,100,69.199997
20160920193000,198.0,202.800003,61.454546,56,83.800003,100,69.199997
20160920194500,198.0,198.600006,60.18182,56,86.900002,100,69.199997
20160920200000,198.0,202.800003,61.454546,56,94.099998,100,69.300003
20160920201500,198.0,202.800003,61.454546,56,103.199997,100,69.300003
20160920203000,198.0,202.800003,61.454546,56,92.400002,100,69.300003
20160920204500,198.0,202.800003,61.454546,56,89.300003,100,69.300003
20160920210000,198.0,202.800003,61.454546,56,87.900002,100,69.300003
20160920211500,198.0,198.600006,60.18182,56,100.800003,100,69.300003
20160920213000,198.0,198.600006,60.18182,56,100.800003,100,69.300003
20160920214500,198.0,198.600006,60.18182,56,93.900002,100,69.300003
20160920220000,198.0,198.600006,60.18182,56,89.300003,100,69.300003
20160920221500,198.0,202.800003,61.454546,56,87.5,100,69.300003
20160920223000,198.0,202.800003,61.454546,56,97.099998,100,69.300003
20160920224500,198.0,198.600006,60.18182,56,105.0,100,69.300003
20160920230000,198.0,202.800003,61.454546,56,94.199997,100,69.300003
20160920231500,198.0,198.600006,60.18182,56,88.699997,100,69.300003
20160920233000,198.0,202.800003,61.454546,56,88.699997,100,69.300003
20160920234500,198.0,198.600006,60.18182,56,105.699997,100,69.300003
20160921000000,198.0,198.600006,60.18182,56,96.599998,100,69.300003
20160921001500,198.0,202.800003,61.454546,56,89.300003,100,69.300003
20160921003000,198.0,206.399994,62.545453,56,87.400002,100,69.300003
20160921004500,198.0,206.399994,62.545453,56,87.400002,100,69.300003
20160921010000,198.0,202.800003,61.454546,56,94.199997,100,69.300003
20160921011500,198.0,198.600006,60.18182,55,93.199997,100,69.199997
20160921013000,198.0,190.199997,57.636363,54,88.099998,100,69.199997
20160921014500,198.0,194.399994,58.909089,54,93.400002,100,69.199997
20160921020000,198.0,190.199997,57.636363,54,102.5,100,69.199997
20160921021500,198.0,194.399994,58.909089,55,92.0,100,69.199997
20160921023000,198.0,194.399994,58.909089,55,93.0,100,69.199997
20160921024500,198.0,194.399994,58.909089,55,93.0,100,69.199997
20160921030000,198.0,194.399994,58.909089,55,108.400002,100,69.199997
20160921031500,198.0,194.399994,58.909089,55,93.599998,100,69.199997
20160921033000,198.0,194.399994,58.909089,55,89.300003,100,69.199997
20160921034500,198.0,194.399994,58.909089,55,90.699997,100,69.199997
20160921040000,198.0,206.399994,62.545453,55,106.800003,100,69.199997
20160921041500,198.0,202.800003,61.454546,54,94.300003,100,69.199997
20160921043000,198.0,202.800003,61.454546,54,88.699997,100,69.199997
20160921044500,198.0,202.800003,61.454546,54,95.0,100,69.199997
20160921050000,198.0,202.800003,61.454546,54,100.5,100,69.199997
20160921051500,198.0,202.800003,61.454546,54,89.099998,100,69.199997
20160921053000,198.0,198.600006,60.18182,54,89.099998,100,69.199997
20160921054500,198.0,202.800003,61.454546,54,107.599998,100,69.199997
20160921060000,198.0,202.800003,61.454546,54,94.300003,100,69.199997
20160921061500,198.0,202.800003,61.454546,54,88.699997,100,69.199997
20160921063000,198.0,206.399994,62.545453,54,103.599998,100,69.099998
20160921064500,198.0,202.800003,61.454546,54,92.300003,100,69.099998
20160921070000,198.0,202.800003,61.454546,54,100.199997,100,69.199997
20160921071500,198.0,202.800003,61.454546,54,96.300003,100,69.199997
20160921073000,198.0,202.800003,61.454546,54,91.699997,100,69.300003
20160921074500,198.0,202.800003,61.454546,54,103.099998,100,69.199997
20160921080000,198.0,202.800003,61.454546,54,90.5,100,69.300003
20160921081500,198.0,202.800003,61.454546,54,100.400002,100,69.199997
20160921083000,198.0,202.800003,61.454546,54,91.099998,100,69.300003
20160921084500,198.0,198.600006,60.18182,54,103.599998,100,69.199997
20160921090000,198.0,202.800003,61.454546,54,93.300003,100,69.300003
20160921091500,198.0,202.800003,61.454546,54,91.900002,100,69.300003
20160921093000,198.0,198.600006,60.18182,54,97.900002,100,69.300003
20160921094500,198.0,198.600006,60.18182,54,93.400002,100,69.300003
20160921100000,198.0,198.600006,60.18182,54,98.5,100,69.300003
20160921101500,198.0,198.600006,60.18182,54,91.5,100,69.400002
20160921103000,198.0,198.600006,60.18182,54,90.5,100,69.300003
20160921104500,198.0,198.600006,60.18182,54,90.5,100,69.300003
20160921110000,198.0,198.600006,60.18182,54,100.800003,100,69.199997
20160921111500,198.0,194.399994,58.909089,54,97.800003,100,69.300003
20160921113000,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20160921114500,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20160921120000,198.0,190.199997,57.636363,54,85.599998,100,69.099998
20160921121500,198.0,190.199997,57.636363,54,106.0,100,69.099998
20160921123000,198.0,190.199997,57.636363,54,90.599998,100,69.0
20160921124500,198.0,194.399994,58.909089,54,82.599998,100,68.900002
20160921130000,198.0,194.399994,58.909089,54,80.599998,100,68.800003
20160921131500,198.0,194.399994,58.909089,54,96.599998,100,68.900002
20160921133000,198.0,198.600006,60.18182,54,89.900002,100,68.800003
20160921134500,198.0,194.399994,58.909089,54,82.099998,100,68.800003
20160921140000,198.0,198.600006,60.18182,54,77.099998,100,68.699997
20160921141500,198.0,198.600006,60.18182,54,107.900002,100,68.699997
20160921143000,198.0,198.600006,60.18182,54,96.699997,100,68.699997
20160921144500,198.0,198.600006,60.18182,54,90.5,100,68.699997
20160921150000,198.0,198.600006,60.18182,54,83.199997,100,68.699997
20160921151500,198.0,198.600006,60.18182,54,93.0,100,68.699997
20160921153000,198.0,202.800003,61.454546,54,87.5,100,68.699997
20160921154500,198.0,198.600006,60.18182,54,81.599998,100,68.699997
20160921160000,198.0,198.600006,60.18182,54,102.699997,100,68.699997
20160921161500,198.0,202.800003,61.454546,54,91.699997,100,68.699997
20160921163000,198.0,202.800003,61.454546,54,84.300003,100,68.699997
20160921164500,198.0,202.800003,61.454546,54,99.599998,100,68.699997
20160921170000,198.0,202.800003,61.454546,54,91.099998,100,68.800003
20160921171500,198.0,202.800003,61.454546,54,103.099998,100,68.800003
20160921173000,198.0,202.800003,61.454546,54,91.699997,100,68.800003
20160921174500,198.0,202.800003,61.454546,54,91.699997,100,68.800003
20160921180000,198.0,202.800003,61.454546,54,94.199997,100,68.800003
20160921181500,198.0,202.800003,61.454546,54,99.599998,100,68.800003
20160921183000,198.0,202.800003,61.454546,54,102.0,100,68.800003
20160921184500,198.0,202.800003,61.454546,54,90.5,100,68.800003
20160921190000,198.0,202.800003,61.454546,54,95.400002,100,68.900002
20160921191500,198.0,198.600006,60.18182,54,95.400002,100,68.900002
20160921193000,198.0,194.399994,58.909089,54,106.099998,100,69.0
20160921194500,198.0,198.600006,60.18182,54,91.900002,100,69.099998
20160921200000,198.0,198.600006,60.18182,54,105.099998,100,69.099998
20160921201500,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20160921203000,198.0,194.399994,58.909089,54,93.0,100,69.199997
20160921204500,198.0,198.600006,60.18182,54,99.699997,100,69.199997
20160921210000,198.0,198.600006,60.18182,54,100.800003,100,69.300003
20160921211500,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20160921213000,198.0,198.600006,60.18182,54,95.5,100,69.300003
20160921214500,198.0,198.600006,60.18182,54,102.800003,100,69.300003
20160921220000,198.0,194.399994,58.909089,54,100.099998,100,69.300003
20160921221500,198.0,198.600006,60.18182,54,89.900002,100,69.300003
20160921223000,198.0,198.600006,60.18182,54,98.300003,100,69.300003
20160921224500,198.0,198.600006,60.18182,54,106.0,100,69.199997
20160921230000,198.0,198.600006,60.18182,54,90.5,100,69.199997
20160921231500,198.0,198.600006,60.18182,54,93.199997,100,69.199997
20160921233000,198.0,198.600006,60.18182,54,101.900002,100,69.199997
20160921234500,198.0,198.600006,60.18182,54,90.5,100,69.199997
20160922000000,198.0,190.199997,57.636363,54,101.5,100,69.199997
20160922001500,198.0,194.399994,58.909089,54,104.400002,100,69.199997
20160922003000,198.0,194.399994,58.909089,55,101.800003,100,69.199997
20160922004500,198.0,202.800003,61.454546,54,91.0,100,69.199997
20160922010000,198.0,202.800003,61.454546,54,93.0,100,69.300003
20160922011500,198.0,194.399994,58.909089,54,97.099998,100,69.300003
20160922013000,198.0,194.399994,58.909089,55,104.400002,100,69.300003
20160922014500,198.0,194.399994,58.909089,55,104.400002,100,69.300003
20160922020000,198.0,202.800003,61.454546,54,102.400002,100,69.300003
20160922021500,198.0,202.800003,61.454546,54,102.400002,100,69.300003
20160922023000,198.0,194.399994,58.909089,54,99.5,100,69.199997
20160922024500,198.0,194.399994,58.909089,55,96.0,100,69.199997
20160922030000,198.0,206.399994,62.545453,55,89.300003,100,69.199997
20160922031500,198.0,206.399994,62.545453,55,93.0,100,69.199997
20160922033000,198.0,202.800003,61.454546,54,100.599998,100,69.199997
20160922034500,198.0,206.399994,62.545453,54,104.300003,100,69.199997
20160922040000,198.0,202.800003,61.454546,54,104.300003,100,69.199997
20160922041500,198.0,202.800003,61.454546,54,104.300003,100,69.199997
20160922043000,198.0,202.800003,61.454546,54,102.900002,100,69.099998
20160922044500,198.0,202.800003,61.454546,54,104.199997,100,69.099998
20160922050000,198.0,198.600006,60.18182,54,94.0,100,69.099998
20160922051500,198.0,202.800003,61.454546,54,89.900002,100,69.099998
20160922053000,198.0,198.600006,60.18182,54,89.900002,100,69.099998
20160922054500,198.0,202.800003,61.454546,54,99.0,100,69.099998
20160922060000,198.0,194.399994,58.909089,54,104.300003,100,69.0
20160922061500,198.0,194.399994,58.909089,54,91.099998,100,69.099998
20160922063000,198.0,190.199997,57.636363,54,89.300003,100,69.199997
20160922064500,198.0,194.399994,58.909089,54,89.300003,100,69.300003
20160922070000,198.0,194.399994,58.909089,54,87.5,100,69.300003
20160922071500,198.0,194.399994,58.909089,54,96.699997,100,69.300003
20160922073000,198.0,194.399994,58.909089,54,93.5,100,69.400002
20160922074500,198.0,194.399994,58.909089,54,98.5,100,69.400002
20160922080000,198.0,194.399994,58.909089,54,99.5,100,69.400002
20160922081500,198.0,194.399994,58.909089,54,93.0,100,69.400002
20160922083000,198.0,190.199997,57.636363,54,99.5,100,69.5
20160922084500,198.0,190.199997,57.636363,54,96.599998,100,69.5
20160922090000,198.0,194.399994,58.909089,55,91.0,100,69.599998
20160922091500,198.0,194.399994,58.909089,55,103.5,100,69.599998
20160922093000,198.0,194.399994,58.909089,55,93.599998,100,69.599998
20160922094500,198.0,194.399994,58.909089,55,93.599998,100,69.699997
20160922100000,198.0,194.399994,58.909089,55,93.599998,100,69.699997
20160922101500,198.0,194.399994,58.909089,55,90.5,100,69.699997
20160922103000,198.0,194.399994,58.909089,55,83.800003,100,69.699997
20160922104500,198.0,190.199997,57.636363,55,94.599998,100,69.699997
20160922110000,198.0,194.399994,58.909089,55,90.5,100,69.699997
20160922111500,198.0,198.600006,60.18182,55,82.300003,100,69.699997
20160922113000,198.0,194.399994,58.909089,55,104.800003,100,69.699997
20160922114500,198.0,194.399994,58.909089,55,88.699997,100,69.699997
20160922120000,198.0,194.399994,58.909089,55,81.599998,100,69.699997
20160922121500,198.0,194.399994,58.909089,55,92.400002,100,69.800003
20160922123000,198.0,194.399994,58.909089,55,92.400002,100,69.699997
20160922124500,198.0,194.399994,58.909089,55,91.199997,100,69.699997
20160922130000,198.0,190.199997,57.636363,55,85.400002,100,69.699997
20160922131500,198.0,194.399994,58.909089,55,95.5,100,69.699997
20160922133000,198.0,194.399994,58.909089,55,93.0,100,69.800003
20160922134500,198.0,194.399994,58.909089,55,87.5,100,69.800003
20160922140000,198.0,194.399994,58.909089,55,89.900002,100,69.800003
20160922141500,198.0,198.600006,60.18182,55,84.400002,100,69.699997
20160922143000,198.0,206.399994,62.545453,55,105.199997,100,69.699997
20160922144500,198.0,202.800003,61.454546,55,87.699997,100,69.699997
20160922150000,198.0,202.800003,61.454546,55,102.699997,100,69.599998
20160922151500,198.0,202.800003,61.454546,54,93.0,100,69.400002
20160922153000,198.0,198.600006,60.18182,54,93.0,100,69.300003
20160922154500,198.0,194.399994,58.909089,55,91.0,100,69.199997
20160922160000,198.0,202.800003,61.454546,55,103.5,100,69.199997
20160922161500,198.0,206.399994,62.545453,54,92.400002,100,69.199997
20160922163000,198.0,202.800003,61.454546,54,94.599998,100,69.199997
20160922164500,198.0,202.800003,61.454546,54,93.0,100,69.099998
20160922170000,198.0,202.800003,61.454546,54,94.599998,100,69.099998
20160922171500,198.0,198.600006,60.18182,54,96.0,100,69.099998
20160922173000,198.0,202.800003,61.454546,54,91.099998,100,69.099998
20160922174500,198.0,202.800003,61.454546,54,101.099998,100,69.099998
20160922180000,198.0,206.399994,62.545453,54,95.599998,100,69.099998
20160922181500,198.0,202.800003,61.454546,54,91.099998,100,69.099998
20160922183000,198.0,198.600006,60.18182,54,95.300003,100,69.099998
20160922184500,198.0,202.800003,61.454546,54,95.300003,100,69.099998
20160922190000,198.0,198.600006,60.18182,54,94.300003,100,69.099998
20160922191500,198.0,198.600006,60.18182,54,93.0,100,69.199997
