PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160922193000,198.0,198.600006,60.18182,54,103.599998,100,69.199997
20160922194500,198.0,198.600006,60.18182,54,90.5,100,69.199997
20160922200000,198.0,198.600006,60.18182,54,98.599998,100,69.300003
20160922201500,198.0,198.600006,60.18182,54,94.0,100,69.300003
20160922203000,198.0,198.600006,60.18182,54,91.099998,100,69.300003
20160922204500,198.0,198.600006,60.18182,54,96.0,100,69.300003
20160922210000,198.0,198.600006,60.18182,54,101.900002,100,69.300003
20160922211500,198.0,198.600006,60.18182,54,99.599998,100,69.300003
20160922213000,198.0,198.600006,60.18182,54,90.5,100,69.300003
20160922214500,198.0,198.600006,60.18182,54,91.699997,100,69.199997
20160922220000,198.0,194.399994,58.909089,54,93.800003,100,69.199997
20160922221500,198.0,194.399994,58.909089,54,104.400002,100,69.199997
20160922223000,198.0,194.399994,58.909089,54,102.599998,100,69.199997
20160922224500,198.0,198.600006,60.18182,54,90.400002,100,69.199997
20160922230000,198.0,194.399994,58.909089,54,103.5,100,69.199997
20160922231500,198.0,198.600006,60.18182,54,89.400002,100,69.199997
20160922233000,198.0,198.600006,60.18182,54,106.0,100,69.199997
20160922234500,198.0,198.600006,60.18182,54,94.199997,100,69.199997
20160923000000,198.0,190.199997,57.636363,54,98.400002,100,69.199997
20160923001500,198.0,194.399994,58.909089,54,98.400002,100,69.199997
20160923003000,198.0,194.399994,58.909089,54,103.599998,100,69.199997
20160923004500,198.0,190.199997,57.636363,54,103.599998,100,69.199997
20160923010000,198.0,198.600006,60.18182,54,100.199997,100,69.199997
20160923011500,198.0,198.600006,60.18182,54,99.0,100,69.199997
20160923013000,198.0,198.600006,60.18182,54,99.0,100,69.199997
20160923014500,198.0,198.600006,60.18182,54,96.800003,100,69.199997
20160923020000,198.0,198.600006,60.18182,54,98.300003,100,69.199997
20160923021500,198.0,198.600006,60.18182,54,96.099998,100,69.199997
20160923023000,198.0,198.600006,60.18182,54,91.099998,100,69.199997
20160923024500,198.0,198.600006,60.18182,54,95.300003,100,69.199997
20160923030000,198.0,198.600006,60.18182,54,95.300003,100,69.099998
20160923031500,198.0,198.600006,60.18182,54,95.300003,100,69.099998
20160923033000,198.0,198.600006,60.18182,54,94.300003,100,69.199997
20160923034500,198.0,202.800003,61.454546,54,94.300003,100,69.099998
20160923040000,198.0,202.800003,61.454546,54,94.300003,100,69.099998
20160923041500,198.0,198.600006,60.18182,54,94.300003,100,69.099998
20160923043000,198.0,202.800003,61.454546,54,95.699997,100,69.099998
20160923044500,198.0,198.600006,60.18182,54,103.599998,100,69.099998
20160923050000,198.0,198.600006,60.18182,54,99.199997,100,69.099998
20160923051500,198.0,198.600006,60.18182,54,95.099998,100,69.099998
20160923053000,198.0,202.800003,61.454546,54,90.900002,100,69.099998
20160923054500,198.0,198.600006,60.18182,54,90.900002,100,69.099998
20160923060000,198.0,198.600006,60.18182,54,94.900002,100,69.199997
20160923061500,198.0,198.600006,60.18182,54,98.5,100,69.199997
20160923063000,198.0,198.600006,60.18182,54,104.300003,100,69.199997
20160923064500,198.0,194.399994,58.909089,54,104.300003,100,69.199997
20160923070000,198.0,194.399994,58.909089,54,104.300003,100,69.099998
20160923071500,198.0,194.399994,58.909089,54,104.300003,100,69.099998
20160923073000,198.0,194.399994,58.909089,54,89.900002,100,69.199997
20160923074500,198.0,194.399994,58.909089,54,101.0,100,69.5
20160923080000,198.0,190.199997,57.636363,54,98.900002,100,69.699997
20160923081500,198.0,194.399994,58.909089,55,93.0,100,69.699997
20160923083000,198.0,194.399994,58.909089,55,102.199997,100,69.699997
20160923084500,198.0,194.399994,58.909089,55,91.199997,100,69.800003
20160923090000,198.0,198.600006,60.18182,55,98.300003,100,69.800003
20160923091500,198.0,194.399994,58.909089,55,92.400002,100,69.900002
20160923093000,198.0,198.600006,60.18182,55,104.5,100,69.900002
20160923094500,198.0,194.399994,58.909089,55,85.0,100,69.900002
20160923100000,198.0,194.399994,58.909089,55,100.099998,100,69.900002
20160923101500,198.0,194.399994,58.909089,55,96.699997,100,70.0
20160923103000,198.0,194.399994,58.909089,55,85.0,100,70.0
20160923104500,198.0,198.600006,60.18182,55,100.699997,100,70.0
20160923110000,198.0,198.600006,60.18182,55,86.900002,100,70.099998
20160923111500,198.0,198.600006,60.18182,55,105.099998,100,70.199997
20160923113000,198.0,198.600006,60.18182,55,89.599998,100,70.199997
20160923114500,198.0,198.600006,60.18182,55,95.300003,100,70.199997
20160923120000,198.0,198.600006,60.18182,55,95.300003,100,70.199997
20160923121500,198.0,198.600006,60.18182,55,92.199997,100,70.199997
20160923123000,198.0,198.600006,60.18182,55,88.699997,100,70.199997
20160923124500,198.0,198.600006,60.18182,55,104.300003,100,70.199997
20160923130000,198.0,194.399994,58.909089,55,88.099998,100,70.099998
20160923131500,198.0,194.399994,58.909089,55,81.599998,100,70.099998
20160923133000,198.0,194.399994,58.909089,55,102.699997,100,70.0
20160923134500,198.0,194.399994,58.909089,55,91.699997,100,70.0
20160923140000,198.0,194.399994,58.909089,55,88.599998,100,70.099998
20160923141500,198.0,198.600006,60.18182,55,92.800003,100,70.099998
20160923143000,198.0,198.600006,60.18182,55,88.699997,100,70.199997
20160923144500,198.0,194.399994,58.909089,55,81.5,100,70.199997
20160923150000,198.0,198.600006,60.18182,55,89.900002,100,70.0
20160923151500,198.0,198.600006,60.18182,55,83.199997,100,70.0
20160923153000,198.0,198.600006,60.18182,55,90.400002,100,70.0
20160923154500,198.0,198.600006,60.18182,55,90.400002,100,70.0
20160923160000,198.0,198.600006,60.18182,55,99.199997,100,70.0
20160923161500,198.0,198.600006,60.18182,55,104.800003,100,70.0
20160923163000,198.0,202.800003,61.454546,55,96.599998,100,70.0
20160923164500,198.0,198.600006,60.18182,55,93.5,100,70.0
20160923170000,198.0,202.800003,61.454546,55,101.699997,100,70.099998
20160923171500,198.0,202.800003,61.454546,55,101.699997,100,70.0
20160923173000,198.0,202.800003,61.454546,55,86.900002,100,70.0
20160923174500,198.0,202.800003,61.454546,55,101.099998,100,70.0
20160923180000,198.0,202.800003,61.454546,55,86.900002,100,70.0
20160923181500,198.0,202.800003,61.454546,55,90.400002,100,70.0
20160923183000,198.0,202.800003,61.454546,55,90.400002,100,70.099998
20160923184500,198.0,202.800003,61.454546,55,97.199997,100,70.0
20160923190000,198.0,202.800003,61.454546,55,105.099998,100,70.0
20160923191500,198.0,202.800003,61.454546,55,105.099998,100,70.199997
20160923193000,198.0,202.800003,61.454546,55,92.400002,100,70.199997
20160923194500,198.0,198.600006,60.18182,55,89.900002,100,70.300003
20160923200000,198.0,202.800003,61.454546,55,88.699997,100,70.199997
20160923201500,198.0,202.800003,61.454546,55,91.699997,100,70.099998
20160923203000,198.0,198.600006,60.18182,55,103.5,100,70.199997
20160923204500,198.0,202.800003,61.454546,55,94.199997,100,70.099998
20160923210000,198.0,202.800003,61.454546,55,89.300003,100,70.099998
20160923211500,198.0,202.800003,61.454546,55,87.5,100,70.199997
20160923213000,198.0,198.600006,60.18182,55,99.400002,100,70.199997
20160923214500,198.0,202.800003,61.454546,55,99.400002,100,70.199997
20160923220000,198.0,202.800003,61.454546,55,90.5,100,70.199997
20160923221500,198.0,202.800003,61.454546,55,92.699997,100,70.199997
20160923223000,198.0,202.800003,61.454546,54,106.900002,100,70.199997
20160923224500,198.0,202.800003,61.454546,54,105.099998,100,70.199997
20160923230000,198.0,202.800003,61.454546,54,93.0,100,70.199997
20160923231500,198.0,202.800003,61.454546,54,88.099998,100,70.300003
20160923233000,198.0,202.800003,61.454546,54,100.099998,100,70.300003
20160923234500,198.0,202.800003,61.454546,54,100.099998,100,70.300003
20160924000000,198.0,198.600006,60.18182,54,89.900002,100,70.300003
20160924001500,198.0,198.600006,60.18182,54,89.900002,100,70.300003
20160924003000,198.0,198.600006,60.18182,54,107.599998,100,70.300003
20160924004500,198.0,194.399994,58.909089,54,104.800003,100,70.300003
20160924010000,198.0,198.600006,60.18182,54,93.199997,100,70.199997
20160924011500,198.0,194.399994,58.909089,55,76.300003,100,70.099998
20160924013000,198.0,194.399994,58.909089,55,93.099998,100,70.0
20160924014500,198.0,194.399994,58.909089,55,90.099998,100,69.800003
20160924020000,198.0,190.199997,57.636363,55,94.699997,100,69.900002
20160924021500,198.0,190.199997,57.636363,55,94.699997,100,69.900002
20160924023000,198.0,190.199997,57.636363,55,89.300003,100,70.0
20160924024500,198.0,194.399994,58.909089,55,103.199997,100,70.0
20160924030000,198.0,194.399994,58.909089,55,92.699997,100,70.099998
20160924031500,198.0,194.399994,58.909089,55,89.599998,100,70.199997
20160924033000,198.0,194.399994,58.909089,55,94.800003,100,70.099998
20160924034500,198.0,198.600006,60.18182,55,89.900002,100,70.099998
20160924040000,198.0,198.600006,60.18182,55,87.199997,100,70.0
20160924041500,198.0,194.399994,58.909089,55,100.199997,100,70.0
20160924043000,198.0,198.600006,60.18182,55,99.099998,100,70.099998
20160924044500,198.0,194.399994,58.909089,55,95.900002,100,70.099998
20160924050000,198.0,198.600006,60.18182,55,93.5,100,70.199997
20160924051500,198.0,202.800003,61.454546,55,90.199997,100,70.199997
20160924053000,198.0,202.800003,61.454546,55,88.5,100,70.199997
20160924054500,198.0,202.800003,61.454546,55,106.0,100,70.199997
20160924060000,198.0,202.800003,61.454546,55,94.900002,100,70.099998
20160924061500,198.0,206.399994,62.545453,55,89.300003,100,70.099998
20160924063000,198.0,202.800003,61.454546,55,87.5,100,70.0
20160924064500,198.0,202.800003,61.454546,55,87.5,100,70.0
20160924070000,198.0,202.800003,61.454546,55,95.099998,100,70.0
20160924071500,198.0,198.600006,60.18182,55,106.800003,100,70.0
20160924073000,198.0,194.399994,58.909089,55,95.0,100,70.0
20160924074500,198.0,194.399994,58.909089,55,89.300003,100,70.0
20160924080000,198.0,194.399994,58.909089,55,90.300003,100,70.0
20160924081500,198.0,194.399994,58.909089,55,91.800003,100,70.0
20160924083000,198.0,194.399994,58.909089,55,103.199997,100,70.0
20160924084500,198.0,194.399994,58.909089,55,100.300003,100,70.099998
20160924090000,198.0,198.600006,60.18182,55,89.300003,100,70.0
20160924091500,198.0,198.600006,60.18182,55,100.099998,100,70.099998
20160924093000,198.0,198.600006,60.18182,55,89.900002,100,70.099998
20160924094500,198.0,198.600006,60.18182,55,101.199997,100,70.199997
20160924100000,198.0,202.800003,61.454546,55,93.400002,100,70.199997
20160924101500,198.0,206.399994,62.545453,55,103.599998,100,70.199997
20160924103000,198.0,198.600006,60.18182,55,92.800003,100,70.099998
20160924104500,198.0,202.800003,61.454546,55,90.300003,100,70.0
20160924110000,198.0,202.800003,61.454546,55,87.5,100,70.099998
20160924111500,198.0,202.800003,61.454546,55,79.199997,100,70.099998
20160924113000,198.0,202.800003,61.454546,55,104.300003,100,70.099998
20160924114500,198.0,202.800003,61.454546,55,104.300003,100,70.199997
20160924120000,198.0,202.800003,61.454546,55,86.900002,100,70.199997
20160924121500,198.0,202.800003,61.454546,55,88.099998,100,70.199997
20160924123000,198.0,198.600006,60.18182,55,90.5,100,70.199997
20160924124500,198.0,194.399994,58.909089,55,89.300003,100,70.099998
20160924130000,198.0,198.600006,60.18182,55,81.599998,100,70.0
20160924131500,198.0,194.399994,58.909089,55,105.099998,100,70.0
20160924133000,198.0,194.399994,58.909089,55,89.900002,100,70.0
20160924134500,198.0,194.399994,58.909089,55,93.800003,100,70.0
20160924140000,198.0,194.399994,58.909089,55,95.400002,100,70.099998
20160924141500,198.0,198.600006,60.18182,55,91.099998,100,70.199997
20160924143000,198.0,194.399994,58.909089,55,96.900002,100,70.199997
20160924144500,198.0,198.600006,60.18182,55,93.5,100,70.199997
20160924150000,198.0,198.600006,60.18182,55,93.5,100,70.199997
20160924151500,198.0,194.399994,58.909089,55,95.800003,100,70.199997
20160924153000,198.0,194.399994,58.909089,55,93.0,100,70.199997
20160924154500,198.0,198.600006,60.18182,55,103.599998,100,70.199997
20160924160000,198.0,198.600006,60.18182,55,91.699997,100,70.199997
20160924161500,198.0,202.800003,61.454546,55,103.5,100,70.099998
20160924163000,198.0,202.800003,61.454546,55,91.599998,100,70.099998
20160924164500,198.0,202.800003,61.454546,55,93.599998,100,70.199997
20160924170000,198.0,202.800003,61.454546,55,103.400002,100,70.199997
20160924171500,198.0,202.800003,61.454546,55,100.599998,100,70.199997
20160924173000,198.0,202.800003,61.454546,55,90.900002,100,70.199997
20160924174500,198.0,198.600006,60.18182,55,92.0,100,70.199997
20160924180000,198.0,194.399994,58.909089,55,96.699997,100,70.199997
20160924181500,198.0,190.199997,57.636363,55,103.400002,100,70.300003
20160924183000,198.0,194.399994,58.909089,55,90.5,100,70.300003
20160924184500,198.0,194.399994,58.909089,55,97.400002,100,70.300003
20160924190000,198.0,194.399994,58.909089,55,99.5,100,70.300003
20160924191500,198.0,194.399994,58.909089,55,90.5,100,70.300003
20160924193000,198.0,194.399994,58.909089,55,98.199997,100,70.300003
20160924194500,198.0,194.399994,58.909089,55,98.199997,100,70.199997
20160924200000,198.0,194.399994,58.909089,55,92.0,100,70.199997
20160924201500,198.0,194.399994,58.909089,55,89.900002,100,70.300003
20160924203000,198.0,198.600006,60.18182,55,94.800003,100,70.300003
20160924204500,198.0,194.399994,58.909089,55,102.0,100,70.300003
20160924210000,198.0,194.399994,58.909089,55,99.0,100,70.300003
20160924211500,198.0,194.399994,58.909089,55,89.300003,100,70.300003
20160924213000,198.0,198.600006,60.18182,55,94.699997,100,70.300003
20160924214500,198.0,202.800003,61.454546,55,104.599998,100,70.199997
20160924220000,198.0,202.800003,61.454546,55,89.400002,100,70.199997
20160924221500,198.0,202.800003,61.454546,55,97.699997,100,70.099998
20160924223000,198.0,202.800003,61.454546,55,89.400002,100,70.199997
20160924224500,198.0,202.800003,61.454546,55,107.599998,100,70.199997
20160924230000,198.0,202.800003,61.454546,55,90.0,100,70.199997
20160924231500,198.0,198.600006,60.18182,55,96.0,100,70.099998
20160924233000,198.0,198.600006,60.18182,55,90.5,100,70.0
20160924234500,198.0,194.399994,58.909089,55,99.900002,100,70.099998
20160925000000,198.0,194.399994,58.909089,55,96.599998,100,70.099998
20160925001500,198.0,194.399994,58.909089,55,89.300003,100,70.199997
20160925003000,198.0,194.399994,58.909089,55,105.599998,100,70.199997
20160925004500,198.0,194.399994,58.909089,55,90.5,100,70.199997
20160925010000,198.0,198.600006,60.18182,55,88.0,100,70.199997
20160925011500,198.0,194.399994,58.909089,55,91.099998,100,70.0
20160925013000,198.0,194.399994,58.909089,55,98.599998,100,70.099998
20160925014500,198.0,194.399994,58.909089,55,88.699997,100,70.199997
20160925020000,198.0,198.600006,60.18182,55,100.0,100,70.199997
20160925021500,198.0,198.600006,60.18182,55,89.900002,100,70.199997
20160925023000,198.0,202.800003,61.454546,55,93.099998,100,70.0
20160925024500,198.0,202.800003,61.454546,55,94.800003,100,70.0
20160925030000,198.0,198.600006,60.18182,55,87.599998,100,70.0
20160925031500,198.0,202.800003,61.454546,55,93.0,100,70.099998
20160925033000,198.0,202.800003,61.454546,55,97.099998,100,70.199997
20160925034500,198.0,202.800003,61.454546,55,89.300003,100,70.0
20160925040000,198.0,202.800003,61.454546,55,90.199997,100,70.0
20160925041500,198.0,202.800003,61.454546,55,92.599998,100,69.900002
20160925043000,198.0,202.800003,61.454546,55,99.400002,100,70.099998
20160925044500,198.0,198.600006,60.18182,55,101.900002,100,70.0
20160925050000,198.0,198.600006,60.18182,55,95.199997,100,70.199997
20160925051500,198.0,198.600006,60.18182,55,91.800003,100,70.099998
20160925053000,198.0,194.399994,58.909089,55,104.300003,100,70.0
20160925054500,198.0,198.600006,60.18182,55,90.400002,100,70.0
20160925060000,198.0,194.399994,58.909089,55,90.400002,100,70.0
20160925061500,198.0,194.399994,58.909089,55,99.599998,100,70.099998
20160925063000,198.0,194.399994,58.909089,55,92.900002,100,70.099998
20160925064500,198.0,198.600006,60.18182,55,102.300003,100,70.099998
20160925070000,198.0,198.600006,60.18182,55,96.5,100,70.099998
20160925071500,198.0,198.600006,60.18182,55,89.900002,100,70.0
20160925073000,198.0,202.800003,61.454546,55,98.199997,100,70.0
20160925074500,198.0,202.800003,61.454546,55,91.099998,100,69.900002
20160925080000,198.0,202.800003,61.454546,55,92.400002,100,70.099998
20160925081500,198.0,202.800003,61.454546,55,88.699997,100,70.199997
20160925083000,198.0,206.399994,62.545453,55,87.5,100,70.0
20160925084500,198.0,206.399994,62.545453,55,98.599998,100,70.0
20160925090000,198.0,206.399994,62.545453,55,97.300003,100,70.0
20160925091500,198.0,202.800003,61.454546,55,99.199997,100,70.0
20160925093000,198.0,206.399994,62.545453,55,88.099998,100,70.199997
20160925094500,198.0,198.600006,60.18182,55,105.099998,100,70.199997
20160925100000,198.0,198.600006,60.18182,55,100.699997,100,70.199997
20160925101500,198.0,194.399994,58.909089,55,103.599998,100,70.099998
20160925103000,198.0,198.600006,60.18182,55,89.5,100,70.0
20160925104500,198.0,198.600006,60.18182,55,87.5,100,70.0
20160925110000,198.0,198.600006,60.18182,55,102.099998,100,70.099998
20160925111500,198.0,198.600006,60.18182,55,86.199997,100,70.0
20160925113000,198.0,198.600006,60.18182,55,84.0,100,70.0
20160925114500,198.0,198.600006,60.18182,55,93.400002,100,70.199997
20160925120000,198.0,198.600006,60.18182,55,83.800003,100,70.199997
20160925121500,198.0,198.600006,60.18182,55,82.400002,100,70.0
20160925123000,198.0,194.399994,58.909089,55,91.699997,100,69.900002
20160925124500,198.0,198.600006,60.18182,55,89.900002,100,69.900002
20160925130000,198.0,198.600006,60.18182,55,94.599998,100,69.900002
20160925131500,198.0,202.800003,61.454546,55,96.199997,100,69.900002
20160925133000,198.0,202.800003,61.454546,55,92.099998,100,70.0
20160925134500,198.0,202.800003,61.454546,55,95.400002,100,70.0
20160925140000,198.0,202.800003,61.454546,55,83.800003,100,70.0
20160925141500,198.0,202.800003,61.454546,55,107.599998,100,70.099998
20160925143000,198.0,202.800003,61.454546,55,100.699997,100,70.0
20160925144500,198.0,198.600006,60.18182,55,91.199997,100,70.0
20160925150000,198.0,198.600006,60.18182,55,89.300003,100,70.0
20160925151500,198.0,198.600006,60.18182,55,99.5,100,70.0
20160925153000,198.0,194.399994,58.909089,55,102.599998,100,70.099998
20160925154500,198.0,194.399994,58.909089,55,91.5,100,70.199997
20160925160000,198.0,194.399994,58.909089,55,104.300003,100,70.099998
20160925161500,198.0,198.600006,60.18182,55,91.099998,100,70.0
20160925163000,198.0,198.600006,60.18182,55,88.699997,100,70.0
20160925164500,198.0,194.399994,58.909089,55,104.300003,100,70.0
20160925170000,198.0,198.600006,60.18182,55,104.300003,100,70.0
20160925171500,198.0,198.600006,60.18182,55,93.0,100,70.0
20160925173000,198.0,194.399994,58.909089,55,94.199997,100,70.0
20160925174500,198.0,202.800003,61.454546,55,89.300003,100,70.0
20160925180000,198.0,198.600006,60.18182,55,87.5,100,70.0
20160925181500,198.0,198.600006,60.18182,55,95.5,100,70.099998
20160925183000,198.0,198.600006,60.18182,55,89.900002,100,70.199997
20160925184500,198.0,198.600006,60.18182,55,91.699997,100,70.199997
20160925190000,198.0,198.600006,60.18182,55,99.599998,100,70.300003
20160925191500,198.0,202.800003,61.454546,55,102.800003,100,70.300003
20160925193000,198.0,198.600006,60.18182,55,89.900002,100,70.300003
20160925194500,198.0,198.600006,60.18182,55,87.5,100,70.199997
20160925200000,198.0,198.600006,60.18182,55,107.599998,100,70.099998
20160925201500,198.0,198.600006,60.18182,55,96.699997,100,70.0
20160925203000,198.0,198.600006,60.18182,55,87.5,100,70.099998
20160925204500,198.0,198.600006,60.18182,55,92.800003,100,70.099998
20160925210000,198.0,198.600006,60.18182,55,106.400002,100,70.099998
20160925211500,198.0,198.600006,60.18182,55,89.900002,100,70.0
20160925213000,198.0,198.600006,60.18182,55,87.900002,100,70.099998
20160925214500,198.0,198.600006,60.18182,55,95.599998,100,70.0
20160925220000,198.0,198.600006,60.18182,55,91.699997,100,70.0
20160925221500,198.0,198.600006,60.18182,55,87.5,100,70.0
20160925223000,198.0,202.800003,61.454546,56,94.699997,100,70.099998
20160925224500,198.0,202.800003,61.454546,55,101.300003,100,70.099998
20160925230000,198.0,202.800003,61.454546,55,101.300003,100,70.099998
20160925231500,198.0,194.399994,58.909089,54,89.900002,100,70.099998
20160925233000,198.0,198.600006,60.18182,54,106.900002,100,70.0
20160925234500,198.0,198.600006,60.18182,54,93.0,100,70.0
20160926000000,198.0,198.600006,60.18182,54,87.5,100,70.0
20160926001500,198.0,198.600006,60.18182,54,98.400002,100,69.900002
20160926003000,198.0,194.399994,58.909089,54,101.900002,100,70.0
20160926004500,198.0,198.600006,60.18182,54,89.900002,100,70.0
20160926010000,198.0,194.399994,58.909089,54,89.900002,100,70.0
20160926011500,198.0,198.600006,60.18182,54,103.5,100,70.0
20160926013000,198.0,198.600006,60.18182,54,95.5,100,69.900002
20160926014500,198.0,198.600006,60.18182,54,87.5,100,69.900002
20160926020000,198.0,198.600006,60.18182,54,99.900002,100,69.900002
20160926021500,198.0,198.600006,60.18182,54,97.400002,100,69.900002
20160926023000,198.0,198.600006,60.18182,54,98.699997,100,70.0
20160926024500,198.0,198.600006,60.18182,54,86.199997,100,70.0
20160926030000,198.0,198.600006,60.18182,54,98.300003,100,69.900002
20160926031500,198.0,198.600006,60.18182,54,95.0,100,69.900002
20160926033000,198.0,198.600006,60.18182,54,88.199997,100,69.800003
20160926034500,198.0,202.800003,61.454546,54,90.400002,100,69.800003
20160926040000,198.0,198.600006,60.18182,54,107.699997,100,69.800003
20160926041500,198.0,198.600006,60.18182,54,92.400002,100,69.800003
20160926043000,198.0,198.600006,60.18182,54,86.900002,100,69.900002
20160926044500,198.0,198.600006,60.18182,54,100.099998,100,69.900002
20160926050000,198.0,198.600006,60.18182,54,97.300003,100,69.900002
20160926051500,198.0,198.600006,60.18182,54,88.099998,100,69.900002
20160926053000,198.0,198.600006,60.18182,54,96.300003,100,69.900002
20160926054500,198.0,202.800003,61.454546,54,102.900002,100,69.900002
20160926060000,198.0,198.600006,60.18182,54,95.5,100,69.900002
20160926061500,198.0,198.600006,60.18182,54,88.699997,100,70.0
20160926063000,198.0,194.399994,58.909089,54,87.5,100,70.099998
20160926064500,198.0,194.399994,58.909089,55,104.400002,100,70.099998
20160926070000,198.0,194.399994,58.909089,55,104.400002,100,70.199997
20160926071500,198.0,190.199997,57.636363,55,95.800003,100,70.199997
20160926073000,198.0,190.199997,57.636363,55,91.099998,100,70.199997
20160926074500,198.0,194.399994,58.909089,55,97.900002,100,70.199997
20160926080000,198.0,194.399994,58.909089,55,100.099998,100,70.199997
20160926081500,198.0,194.399994,58.909089,55,90.5,100,70.199997
20160926083000,198.0,194.399994,58.909089,55,99.5,100,70.199997
20160926084500,198.0,190.199997,57.636363,55,94.800003,100,70.300003
20160926090000,198.0,190.199997,57.636363,55,99.099998,100,70.300003
20160926091500,198.0,190.199997,57.636363,55,90.5,100,70.400002
20160926093000,198.0,190.199997,57.636363,55,98.5,100,70.400002
20160926094500,198.0,190.199997,57.636363,55,92.699997,100,70.5
20160926100000,198.0,190.199997,57.636363,55,95.400002,100,70.5
20160926101500,198.0,194.399994,58.909089,55,90.099998,100,70.5
20160926103000,198.0,194.399994,58.909089,55,96.400002,100,70.5
20160926104500,198.0,194.399994,58.909089,55,89.900002,100,70.5
20160926110000,198.0,198.600006,60.18182,55,103.199997,100,70.599998
20160926111500,198.0,198.600006,60.18182,55,85.599998,100,70.599998
20160926113000,198.0,194.399994,58.909089,55,104.199997,100,70.5
20160926114500,198.0,198.600006,60.18182,55,92.400002,100,70.5
20160926120000,198.0,198.600006,60.18182,55,89.300003,100,70.5
20160926121500,198.0,198.600006,60.18182,55,98.5,100,70.5
20160926123000,198.0,194.399994,58.909089,55,93.0,100,70.5
20160926124500,198.0,194.399994,58.909089,55,84.400002,100,70.400002
20160926130000,198.0,198.600006,60.18182,55,77.800003,100,70.300003
20160926131500,198.0,198.600006,60.18182,55,104.300003,100,70.300003
20160926133000,198.0,194.399994,58.909089,55,91.099998,100,70.300003
20160926134500,198.0,194.399994,58.909089,55,83.400002,100,70.300003
20160926140000,198.0,194.399994,58.909089,55,85.599998,100,70.199997
20160926141500,198.0,198.600006,60.18182,55,80.699997,100,70.199997
20160926143000,198.0,198.600006,60.18182,55,75.400002,100,70.099998
20160926144500,198.0,198.600006,60.18182,55,100.199997,100,70.0
20160926150000,198.0,202.800003,61.454546,55,91.099998,100,70.099998
20160926151500,198.0,202.800003,61.454546,55,83.199997,100,70.199997
20160926153000,198.0,202.800003,61.454546,55,96.099998,100,70.099998
20160926154500,198.0,202.800003,61.454546,55,91.099998,100,70.099998
20160926160000,198.0,202.800003,61.454546,55,83.699997,100,70.199997
20160926161500,198.0,202.800003,61.454546,55,101.900002,100,70.199997
20160926163000,198.0,202.800003,61.454546,55,90.300003,100,70.199997
20160926164500,198.0,202.800003,61.454546,55,82.599998,100,70.199997
20160926170000,198.0,202.800003,61.454546,55,99.0,100,70.199997
20160926171500,198.0,202.800003,61.454546,55,101.900002,100,70.300003
20160926173000,198.0,202.800003,61.454546,55,86.199997,100,70.300003
20160926174500,198.0,202.800003,61.454546,55,91.900002,100,70.300003
20160926180000,198.0,202.800003,61.454546,55,94.199997,100,70.300003
20160926181500,198.0,202.800003,61.454546,55,91.699997,100,70.400002
20160926183000,198.0,202.800003,61.454546,55,102.800003,100,70.5
20160926184500,198.0,202.800003,61.454546,55,89.300003,100,70.5
20160926190000,198.0,202.800003,61.454546,55,91.0,100,70.400002
20160926191500,198.0,202.800003,61.454546,55,93.400002,100,70.5
20160926193000,198.0,202.800003,61.454546,55,96.0,100,70.5
20160926194500,198.0,202.800003,61.454546,55,104.300003,100,70.599998
20160926200000,198.0,202.800003,61.454546,55,89.900002,100,70.5
20160926201500,198.0,202.800003,61.454546,55,91.699997,100,70.5
20160926203000,198.0,202.800003,61.454546,55,101.900002,100,70.5
20160926204500,198.0,202.800003,61.454546,55,100.199997,100,70.599998
20160926210000,198.0,198.600006,60.18182,55,92.199997,100,70.5
20160926211500,198.0,198.600006,60.18182,55,90.400002,100,70.5
20160926213000,198.0,198.600006,60.18182,55,91.800003,100,70.599998
20160926214500,198.0,198.600006,60.18182,55,93.0,100,70.699997
20160926220000,198.0,198.600006,60.18182,55,103.400002,100,70.699997
20160926221500,198.0,210.0,63.636364,54,98.900002,100,70.699997
20160926223000,198.0,202.800003,61.454546,54,100.800003,100,70.599998
20160926224500,198.0,198.600006,60.18182,54,97.900002,100,70.699997
20160926230000,198.0,198.600006,60.18182,54,97.900002,100,70.5
20160926231500,198.0,198.600006,60.18182,54,89.300003,100,70.5
20160926233000,198.0,202.800003,61.454546,54,89.300003,100,70.5
20160926234500,198.0,198.600006,60.18182,54,95.900002,100,70.599998
20160927000000,198.0,198.600006,60.18182,54,97.599998,100,70.5
20160927001500,198.0,198.600006,60.18182,54,100.300003,100,70.5
20160927003000,198.0,198.600006,60.18182,54,102.300003,100,70.5
20160927004500,198.0,198.600006,60.18182,54,104.400002,100,70.5
20160927010000,198.0,198.600006,60.18182,54,104.400002,100,70.400002
20160927011500,198.0,198.600006,60.18182,54,104.400002,100,70.5
20160927013000,198.0,198.600006,60.18182,54,104.400002,100,70.5
20160927014500,198.0,198.600006,60.18182,54,104.400002,100,70.400002
20160927020000,198.0,198.600006,60.18182,54,104.400002,100,70.400002
20160927021500,198.0,198.600006,60.18182,54,104.400002,100,70.300003
20160927023000,198.0,198.600006,60.18182,54,103.300003,100,70.400002
20160927024500,198.0,198.600006,60.18182,54,98.199997,100,70.400002
20160927030000,198.0,198.600006,60.18182,54,89.800003,100,70.300003
20160927031500,198.0,202.800003,61.454546,54,106.800003,100,70.300003
20160927033000,198.0,198.600006,60.18182,54,93.599998,100,70.400002
20160927034500,198.0,198.600006,60.18182,54,88.699997,100,70.300003
20160927040000,198.0,198.600006,60.18182,54,96.5,100,70.300003
20160927041500,198.0,198.600006,60.18182,54,98.0,100,70.300003
20160927043000,198.0,198.600006,60.18182,54,88.099998,100,70.300003
20160927044500,198.0,198.600006,60.18182,54,96.800003,100,70.199997
20160927050000,198.0,198.600006,60.18182,54,96.800003,100,70.199997
20160927051500,198.0,198.600006,60.18182,54,88.099998,100,70.199997
20160927053000,198.0,198.600006,60.18182,54,95.900002,100,70.300003
20160927054500,198.0,198.600006,60.18182,54,97.900002,100,70.199997
20160927060000,198.0,198.600006,60.18182,54,87.800003,100,70.199997
20160927061500,198.0,198.600006,60.18182,55,96.300003,100,70.300003
20160927063000,198.0,194.399994,58.909089,55,96.300003,100,70.300003
20160927064500,198.0,198.600006,60.18182,55,90.400002,100,70.300003
20160927070000,198.0,194.399994,58.909089,55,91.699997,100,70.300003
20160927071500,198.0,194.399994,58.909089,55,102.599998,100,70.300003
20160927073000,198.0,206.399994,62.545453,55,94.599998,100,70.400002
20160927074500,198.0,194.399994,58.909089,55,105.099998,100,70.400002
20160927080000,198.0,202.800003,61.454546,55,94.199997,100,70.400002
20160927081500,198.0,202.800003,61.454546,55,89.900002,100,70.5
20160927083000,198.0,198.600006,60.18182,55,87.5,100,70.5
20160927084500,198.0,198.600006,60.18182,55,96.0,100,70.5
20160927090000,198.0,198.600006,60.18182,55,91.099998,100,70.599998
20160927091500,198.0,202.800003,61.454546,55,108.400002,100,70.699997
20160927093000,198.0,202.800003,61.454546,55,98.800003,100,70.800003
20160927094500,198.0,202.800003,61.454546,55,97.800003,100,70.900002
20160927100000,198.0,202.800003,61.454546,55,104.199997,100,71.0
20160927101500,198.0,198.600006,60.18182,55,93.599998,100,71.099998
20160927103000,198.0,202.800003,61.454546,55,94.800003,100,71.0
20160927104500,198.0,202.800003,61.454546,55,96.0,100,71.199997
20160927110000,198.0,198.600006,60.18182,55,92.400002,100,71.199997
20160927111500,198.0,198.600006,60.18182,55,105.400002,100,71.199997
20160927113000,198.0,194.399994,58.909089,55,109.0,100,71.199997
20160927114500,198.0,194.399994,58.909089,55,110.099998,100,71.199997
20160927120000,198.0,194.399994,58.909089,55,106.099998,100,71.199997
20160927121500,198.0,194.399994,58.909089,55,58.900002,0,71.0
20160927123000,198.0,194.399994,58.909089,55,58.900002,0,70.900002
20160927124500,198.0,194.399994,58.909089,55,58.099998,0,70.800003
20160927130000,198.0,198.600006,60.18182,55,58.099998,100,70.5
20160927131500,198.0,198.600006,60.18182,55,58.099998,100,70.400002
20160927133000,198.0,202.800003,61.454546,55,58.099998,100,70.300003
20160927134500,198.0,202.800003,61.454546,55,91.099998,100,70.199997
20160927140000,198.0,202.800003,61.454546,55,97.199997,100,70.400002
20160927141500,198.0,202.800003,61.454546,55,98.400002,100,70.400002
20160927143000,198.0,202.800003,61.454546,55,84.400002,100,70.699997
20160927144500,198.0,202.800003,61.454546,55,99.5,100,70.699997
20160927150000,198.0,202.800003,61.454546,55,82.800003,100,70.800003
20160927151500,198.0,206.399994,62.545453,55,76.800003,100,70.800003
20160927153000,198.0,202.800003,61.454546,55,92.900002,100,70.699997
20160927154500,198.0,202.800003,61.454546,55,89.300003,100,70.800003
20160927160000,198.0,202.800003,61.454546,55,81.599998,100,70.699997
20160927161500,198.0,202.800003,61.454546,55,82.599998,100,70.699997
20160927163000,198.0,198.600006,60.18182,55,97.300003,100,70.599998
20160927164500,198.0,202.800003,61.454546,55,90.5,100,70.599998
20160927170000,198.0,202.800003,61.454546,55,90.5,100,70.699997
20160927171500,198.0,202.800003,61.454546,55,104.300003,100,70.599998
20160927173000,198.0,202.800003,61.454546,55,102.800003,100,70.699997
20160927174500,198.0,202.800003,61.454546,55,92.599998,100,70.699997
20160927180000,198.0,202.800003,61.454546,55,91.099998,100,70.699997
20160927181500,198.0,206.399994,62.545453,55,88.699997,100,70.599998
20160927183000,198.0,202.800003,61.454546,55,92.800003,100,70.599998
20160927184500,198.0,206.399994,62.545453,55,104.400002,100,70.599998
20160927190000,198.0,202.800003,61.454546,55,104.400002,100,70.599998
20160927191500,198.0,206.399994,62.545453,55,95.300003,100,70.699997
20160927193000,198.0,202.800003,61.454546,55,94.099998,100,70.699997
20160927194500,198.0,206.399994,62.545453,55,91.099998,100,70.699997
20160927200000,198.0,202.800003,61.454546,54,89.300003,100,70.699997
20160927201500,198.0,202.800003,61.454546,54,97.099998,100,70.699997
20160927203000,198.0,198.600006,60.18182,54,101.300003,100,70.800003
20160927204500,198.0,202.800003,61.454546,54,94.199997,100,70.800003
20160927210000,198.0,202.800003,61.454546,54,88.699997,100,70.800003
20160927211500,198.0,202.800003,61.454546,54,107.5,100,70.800003
20160927213000,198.0,198.600006,60.18182,54,93.0,100,70.699997
20160927214500,198.0,202.800003,61.454546,54,88.699997,100,70.699997
20160927220000,198.0,202.800003,61.454546,54,99.5,100,70.699997
20160927221500,198.0,198.600006,60.18182,54,96.0,100,70.699997
20160927223000,198.0,198.600006,60.18182,54,94.699997,100,70.599998
20160927224500,198.0,202.800003,61.454546,54,102.199997,100,70.599998
20160927230000,198.0,198.600006,60.18182,54,91.699997,100,70.599998
20160927231500,198.0,198.600006,60.18182,54,89.300003,100,70.5
20160927233000,198.0,198.600006,60.18182,54,106.699997,100,70.5
20160927234500,198.0,198.600006,60.18182,54,93.900002,100,70.5
20160928000000,198.0,198.600006,60.18182,54,89.300003,100,70.5
20160928001500,198.0,194.399994,58.909089,54,92.300003,100,70.5
20160928003000,198.0,198.600006,60.18182,54,107.400002,100,70.5
20160928004500,198.0,194.399994,58.909089,54,91.099998,100,70.5
20160928010000,198.0,198.600006,60.18182,54,109.0,100,70.5
20160928011500,198.0,194.399994,58.909089,55,88.199997,100,70.300003
20160928013000,198.0,190.199997,57.636363,54,58.0,100,70.300003
20160928014500,198.0,194.399994,58.909089,55,73.5,100,70.300003
20160928020000,198.0,190.199997,57.636363,55,91.699997,100,70.300003
20160928021500,198.0,194.399994,58.909089,55,87.5,100,70.199997
20160928023000,198.0,194.399994,58.909089,55,101.0,100,70.199997
20160928024500,198.0,190.199997,57.636363,55,95.5,100,70.300003
20160928030000,198.0,198.600006,60.18182,55,88.099998,100,70.300003
20160928031500,198.0,194.399994,58.909089,55,95.5,100,70.300003
20160928033000,198.0,198.600006,60.18182,55,97.5,100,70.400002
20160928034500,198.0,198.600006,60.18182,55,95.099998,100,70.300003
20160928040000,198.0,194.399994,58.909089,55,91.900002,100,70.300003
20160928041500,198.0,198.600006,60.18182,55,107.699997,100,70.300003
20160928043000,198.0,206.399994,62.545453,55,89.400002,100,70.300003
20160928044500,198.0,202.800003,61.454546,55,104.599998,100,70.300003
20160928050000,198.0,198.600006,60.18182,55,91.099998,100,70.400002
20160928051500,198.0,202.800003,61.454546,55,102.5,100,70.400002
20160928053000,198.0,202.800003,61.454546,55,93.0,100,70.400002
20160928054500,198.0,206.399994,62.545453,55,92.0,100,70.400002
20160928060000,198.0,202.800003,61.454546,55,99.800003,100,70.5
20160928061500,198.0,202.800003,61.454546,55,88.099998,100,70.5
20160928063000,198.0,202.800003,61.454546,55,108.099998,100,70.400002
20160928064500,198.0,202.800003,61.454546,54,91.099998,100,70.5
20160928070000,198.0,198.600006,60.18182,54,99.5,100,70.5
20160928071500,198.0,202.800003,61.454546,54,97.900002,100,70.599998
20160928073000,198.0,202.800003,61.454546,54,94.800003,100,70.599998
20160928074500,198.0,198.600006,60.18182,54,89.300003,100,70.599998
20160928080000,198.0,194.399994,58.909089,54,107.800003,100,70.599998
20160928081500,198.0,194.399994,58.909089,54,91.699997,100,70.699997
20160928083000,198.0,194.399994,58.909089,54,105.800003,100,70.699997
20160928084500,198.0,198.600006,60.18182,54,97.300003,100,70.699997
20160928090000,198.0,194.399994,58.909089,54,91.800003,100,70.800003
20160928091500,198.0,198.600006,60.18182,54,95.400002,100,70.900002
20160928093000,198.0,198.600006,60.18182,54,105.900002,100,70.900002
20160928094500,198.0,198.600006,60.18182,54,94.199997,100,70.900002
20160928100000,198.0,198.600006,60.18182,54,108.199997,100,70.900002
20160928101500,198.0,194.399994,58.909089,54,93.599998,100,70.900002
20160928103000,198.0,198.600006,60.18182,54,104.199997,100,70.900002
20160928104500,198.0,198.600006,60.18182,54,93.599998,100,70.900002
20160928110000,198.0,198.600006,60.18182,54,103.400002,100,70.900002
20160928111500,198.0,198.600006,60.18182,54,93.599998,100,70.900002
20160928113000,198.0,198.600006,60.18182,54,100.400002,100,71.0
20160928114500,198.0,202.800003,61.454546,54,95.300003,100,71.0
20160928120000,198.0,198.600006,60.18182,54,91.199997,100,71.0
20160928121500,198.0,198.600006,60.18182,54,103.900002,100,71.099998
20160928123000,198.0,198.600006,60.18182,54,95.400002,100,71.199997
20160928124500,198.0,194.399994,58.909089,54,86.900002,100,71.0
20160928130000,198.0,194.399994,58.909089,54,92.400002,100,71.0
20160928131500,198.0,194.399994,58.909089,54,85.599998,100,71.0
20160928133000,198.0,194.399994,58.909089,54,103.5,100,70.800003
20160928134500,198.0,194.399994,58.909089,54,91.400002,100,70.900002
20160928140000,198.0,194.399994,58.909089,54,83.800003,100,70.900002
20160928141500,198.0,190.199997,57.636363,54,77.300003,100,70.800003
20160928143000,198.0,190.199997,57.636363,54,108.5,100,70.800003
20160928144500,198.0,190.199997,57.636363,54,97.5,100,70.800003
20160928150000,198.0,190.199997,57.636363,54,89.900002,100,70.800003
20160928151500,198.0,194.399994,58.909089,55,89.900002,100,70.800003
20160928153000,198.0,194.399994,58.909089,55,82.099998,100,70.800003
20160928154500,198.0,190.199997,57.636363,55,87.900002,100,70.699997
20160928160000,198.0,190.199997,57.636363,55,103.300003,100,70.699997
20160928161500,198.0,190.199997,57.636363,55,107.099998,100,70.800003
20160928163000,198.0,194.399994,58.909089,55,96.0,100,70.800003
20160928164500,198.0,194.399994,58.909089,55,106.699997,100,70.900002
20160928170000,198.0,194.399994,58.909089,55,94.0,100,70.900002
20160928171500,198.0,194.399994,58.909089,55,108.400002,100,70.800003
20160928173000,198.0,194.399994,58.909089,55,92.400002,100,70.800003
20160928174500,198.0,198.600006,60.18182,55,106.900002,100,70.800003
20160928180000,198.0,198.600006,60.18182,55,92.400002,100,70.800003
20160928181500,198.0,206.399994,62.545453,55,98.5,100,70.699997
20160928183000,198.0,202.800003,61.454546,54,100.699997,100,70.699997
20160928184500,198.0,202.800003,61.454546,54,92.800003,100,70.699997
20160928190000,198.0,198.600006,60.18182,54,103.300003,100,70.800003
20160928191500,198.0,198.600006,60.18182,54,98.199997,100,70.699997
20160928193000,198.0,198.600006,60.18182,54,92.400002,100,70.699997
20160928194500,198.0,190.199997,57.636363,54,97.300003,100,70.699997
20160928200000,198.0,190.199997,57.636363,55,102.599998,100,70.699997
20160928201500,198.0,194.399994,58.909089,55,92.400002,100,70.800003
20160928203000,198.0,194.399994,58.909089,55,97.199997,100,70.800003
20160928204500,198.0,194.399994,58.909089,55,108.400002,100,70.800003
20160928210000,198.0,194.399994,58.909089,55,91.699997,100,70.699997
20160928211500,198.0,194.399994,58.909089,55,108.400002,100,70.699997
20160928213000,198.0,194.399994,58.909089,55,92.400002,100,70.800003
20160928214500,198.0,194.399994,58.909089,55,101.699997,100,70.800003
20160928220000,198.0,198.600006,60.18182,55,93.599998,100,70.900002
20160928221500,198.0,198.600006,60.18182,55,100.099998,100,70.900002
20160928223000,198.0,198.600006,60.18182,55,95.5,100,70.800003
20160928224500,198.0,194.399994,58.909089,55,96.5,100,70.800003
20160928230000,198.0,198.600006,60.18182,55,99.400002,100,70.900002
20160928231500,198.0,198.600006,60.18182,55,95.300003,100,70.900002
20160928233000,198.0,194.399994,58.909089,55,93.599998,100,70.800003
20160928234500,198.0,202.800003,61.454546,55,107.199997,100,70.800003
20160929000000,198.0,198.600006,60.18182,55,93.900002,100,70.800003
20160929001500,198.0,198.600006,60.18182,55,91.699997,100,70.800003
20160929003000,198.0,194.399994,58.909089,55,108.599998,100,70.800003
20160929004500,198.0,198.600006,60.18182,55,91.699997,100,70.699997
20160929010000,198.0,194.399994,58.909089,55,104.0,100,70.800003
20160929011500,198.0,194.399994,58.909089,55,91.699997,100,70.800003
20160929013000,198.0,194.399994,58.909089,55,108.099998,100,70.699997
20160929014500,198.0,190.199997,57.636363,55,91.400002,100,70.699997
20160929020000,198.0,190.199997,57.636363,55,109.300003,100,70.800003
20160929021500,198.0,194.399994,58.909089,55,90.5,100,70.699997
20160929023000,198.0,202.800003,61.454546,55,102.900002,100,70.699997
20160929024500,198.0,202.800003,61.454546,55,93.699997,100,70.699997
20160929030000,198.0,202.800003,61.454546,55,108.400002,100,70.699997
20160929031500,198.0,206.399994,62.545453,55,89.900002,100,70.699997
20160929033000,198.0,202.800003,61.454546,55,105.300003,100,70.699997
20160929034500,198.0,202.800003,61.454546,55,89.800003,100,70.699997
20160929040000,198.0,202.800003,61.454546,55,106.199997,100,70.599998
20160929041500,198.0,202.800003,61.454546,55,93.5,100,70.699997
20160929043000,198.0,202.800003,61.454546,55,96.099998,100,70.699997
20160929044500,198.0,198.600006,60.18182,55,97.699997,100,70.699997
20160929050000,198.0,194.399994,58.909089,55,91.800003,100,70.599998
20160929051500,198.0,194.399994,58.909089,55,108.300003,100,70.699997
20160929053000,198.0,194.399994,58.909089,55,89.900002,100,70.699997
20160929054500,198.0,198.600006,60.18182,55,104.900002,100,70.699997
20160929060000,198.0,198.600006,60.18182,55,94.199997,100,70.5
20160929061500,198.0,198.600006,60.18182,55,96.099998,100,70.599998
20160929063000,198.0,194.399994,58.909089,55,98.400002,100,70.5
20160929064500,198.0,198.600006,60.18182,55,92.199997,100,70.400002
20160929070000,198.0,198.600006,60.18182,55,104.699997,100,70.300003
20160929071500,198.0,194.399994,58.909089,55,90.5,100,70.300003
20160929073000,198.0,198.600006,60.18182,55,107.800003,100,70.300003
20160929074500,198.0,194.399994,58.909089,55,90.5,100,70.300003
20160929080000,198.0,190.199997,57.636363,55,108.599998,100,70.300003
20160929081500,198.0,194.399994,58.909089,55,91.699997,100,70.300003
20160929083000,198.0,194.399994,58.909089,55,95.900002,100,70.400002
20160929084500,198.0,194.399994,58.909089,55,102.599998,100,70.5
20160929090000,198.0,194.399994,58.909089,55,95.400002,100,70.699997
20160929091500,198.0,194.399994,58.909089,55,90.5,100,70.699997
20160929093000,198.0,194.399994,58.909089,55,104.099998,100,70.800003
20160929094500,198.0,190.199997,57.636363,55,98.5,100,70.900002
20160929100000,198.0,194.399994,58.909089,55,92.400002,100,70.900002
20160929101500,198.0,194.399994,58.909089,55,89.900002,100,71.0
20160929103000,198.0,194.399994,58.909089,55,101.300003,100,71.0
20160929104500,198.0,194.399994,58.909089,55,102.5,100,71.0
20160929110000,198.0,194.399994,58.909089,55,99.099998,100,71.0
20160929111500,198.0,198.600006,60.18182,55,92.400002,100,71.0
20160929113000,198.0,198.600006,60.18182,55,90.5,100,71.0
20160929114500,198.0,198.600006,60.18182,55,90.5,100,71.0
20160929120000,198.0,194.399994,58.909089,55,101.699997,100,70.900002
20160929121500,198.0,194.399994,58.909089,55,97.699997,100,70.900002
20160929123000,198.0,194.399994,58.909089,55,92.099998,100,70.900002
20160929124500,198.0,194.399994,58.909089,55,106.800003,100,70.800003
20160929130000,198.0,194.399994,58.909089,55,98.199997,100,70.800003
20160929131500,198.0,194.399994,58.909089,55,94.199997,100,70.699997
20160929133000,198.0,194.399994,58.909089,55,96.0,100,70.5
20160929134500,198.0,194.399994,58.909089,55,89.300003,100,70.5
20160929140000,198.0,198.600006,60.18182,55,90.400002,100,70.5
20160929141500,198.0,198.600006,60.18182,55,92.300003,100,70.5
20160929143000,198.0,194.399994,58.909089,55,89.900002,100,70.5
20160929144500,198.0,194.399994,58.909089,55,98.900002,100,70.400002
20160929150000,198.0,198.600006,60.18182,55,88.599998,100,70.400002
20160929151500,198.0,198.600006,60.18182,55,96.800003,100,70.300003
20160929153000,198.0,198.600006,60.18182,55,103.099998,100,70.300003
20160929154500,198.0,198.600006,60.18182,55,94.900002,100,70.300003
20160929160000,198.0,198.600006,60.18182,55,92.300003,100,70.300003
20160929161500,198.0,194.399994,58.909089,55,90.5,100,70.300003
20160929163000,198.0,198.600006,60.18182,55,103.300003,100,70.300003
20160929164500,198.0,202.800003,61.454546,55,92.5,100,70.199997
20160929170000,198.0,206.399994,62.545453,55,89.900002,100,70.300003
20160929171500,198.0,202.800003,61.454546,55,97.900002,100,70.300003
20160929173000,198.0,206.399994,62.545453,55,97.900002,100,70.199997
20160929174500,198.0,202.800003,61.454546,55,90.5,100,70.199997
20160929180000,198.0,202.800003,61.454546,55,103.400002,100,70.199997
20160929181500,198.0,202.800003,61.454546,55,93.0,100,70.199997
20160929183000,198.0,202.800003,61.454546,55,89.900002,100,70.199997
20160929184500,198.0,202.800003,61.454546,55,89.900002,100,70.199997
20160929190000,198.0,206.399994,62.545453,55,102.900002,100,70.0
20160929191500,198.0,194.399994,58.909089,54,102.900002,100,70.0
20160929193000,198.0,194.399994,58.909089,54,93.0,100,70.0
20160929194500,198.0,194.399994,58.909089,54,91.699997,100,70.0
20160929200000,198.0,194.399994,58.909089,54,108.699997,100,69.900002
20160929201500,198.0,194.399994,58.909089,54,92.400002,100,69.900002
20160929203000,198.0,194.399994,58.909089,54,108.199997,100,69.800003
20160929204500,198.0,198.600006,60.18182,54,93.800003,100,69.800003
20160929210000,198.0,198.600006,60.18182,54,90.599998,100,69.800003
20160929211500,198.0,194.399994,58.909089,54,105.599998,100,69.900002
20160929213000,198.0,194.399994,58.909089,54,89.300003,100,69.900002
20160929214500,198.0,202.800003,61.454546,54,106.699997,100,69.900002
20160929220000,198.0,198.600006,60.18182,54,90.0,100,70.0
20160929221500,198.0,198.600006,60.18182,54,90.0,100,70.0
20160929223000,198.0,194.399994,58.909089,54,109.300003,100,70.0
20160929224500,198.0,202.800003,61.454546,54,89.900002,100,70.199997
20160929230000,198.0,198.600006,60.18182,54,99.800003,100,70.099998
20160929231500,198.0,194.399994,58.909089,54,92.400002,100,70.0
20160929233000,198.0,198.600006,60.18182,54,88.599998,100,69.900002
20160929234500,198.0,202.800003,61.454546,54,88.599998,100,69.900002
20160930000000,198.0,198.600006,60.18182,54,104.0,100,69.800003
20160930001500,198.0,194.399994,58.909089,54,89.300003,100,69.800003
20160930003000,198.0,198.600006,60.18182,54,99.900002,100,69.900002
20160930004500,198.0,198.600006,60.18182,54,91.099998,100,69.900002
20160930010000,198.0,202.800003,61.454546,54,95.199997,100,69.900002
20160930011500,198.0,202.800003,61.454546,54,91.699997,100,69.699997
20160930013000,198.0,198.600006,60.18182,54,95.599998,100,69.599998
20160930014500,198.0,198.600006,60.18182,54,91.199997,100,69.599998
20160930020000,198.0,198.600006,60.18182,54,94.0,100,69.599998
20160930021500,198.0,198.600006,60.18182,54,98.0,100,69.599998
20160930023000,198.0,194.399994,58.909089,54,91.5,100,69.5
20160930024500,198.0,194.399994,58.909089,54,103.099998,100,69.5
20160930030000,198.0,194.399994,58.909089,54,90.400002,100,69.599998
20160930031500,198.0,194.399994,58.909089,54,99.400002,100,69.599998
20160930033000,198.0,194.399994,58.909089,54,94.699997,100,69.599998
20160930034500,198.0,198.600006,60.18182,54,94.699997,100,69.599998
20160930040000,198.0,202.800003,61.454546,54,89.199997,100,69.5
20160930041500,198.0,198.600006,60.18182,54,100.5,100,69.400002
20160930043000,198.0,198.600006,60.18182,54,86.800003,100,69.400002
20160930044500,198.0,198.600006,60.18182,54,108.5,100,69.400002
20160930050000,198.0,202.800003,61.454546,54,86.199997,100,69.400002
20160930051500,198.0,202.800003,61.454546,54,104.800003,100,69.300003
20160930053000,198.0,202.800003,61.454546,54,87.599998,100,69.5
20160930054500,198.0,202.800003,61.454546,54,98.699997,100,69.400002
20160930060000,198.0,202.800003,61.454546,54,89.900002,100,69.300003
20160930061500,198.0,194.399994,58.909089,54,95.199997,100,69.400002
20160930063000,198.0,194.399994,58.909089,54,98.0,100,69.400002
20160930064500,198.0,190.199997,57.636363,54,88.5,100,69.400002
20160930070000,198.0,194.399994,58.909089,54,109.400002,100,69.300003
