PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20160930071500,198.0,194.399994,58.909089,54,88.400002,100,69.400002
20160930073000,198.0,198.600006,60.18182,54,98.900002,100,69.300003
20160930074500,198.0,198.600006,60.18182,54,91.800003,100,69.400002
20160930080000,198.0,198.600006,60.18182,54,101.599998,100,69.400002
20160930081500,198.0,202.800003,61.454546,54,92.400002,100,69.599998
20160930083000,198.0,198.600006,60.18182,54,105.099998,100,69.599998
20160930084500,198.0,194.399994,58.909089,54,91.099998,100,69.599998
20160930090000,198.0,198.600006,60.18182,54,109.199997,100,69.599998
20160930091500,198.0,194.399994,58.909089,54,92.300003,100,69.599998
20160930093000,198.0,194.399994,58.909089,54,97.300003,100,69.599998
20160930094500,198.0,190.199997,57.636363,54,108.5,100,69.599998
20160930100000,198.0,190.199997,57.636363,54,101.599998,100,69.599998
20160930101500,198.0,190.199997,57.636363,54,93.400002,100,69.599998
20160930103000,198.0,194.399994,58.909089,55,93.400002,100,69.599998
20160930104500,198.0,194.399994,58.909089,55,98.099998,100,69.599998
20160930110000,198.0,194.399994,58.909089,55,96.599998,100,69.5
20160930111500,198.0,194.399994,58.909089,55,91.699997,100,69.599998
20160930113000,198.0,198.600006,60.18182,55,98.5,100,69.699997
20160930114500,198.0,198.600006,60.18182,55,95.400002,100,69.699997
20160930120000,198.0,194.399994,58.909089,55,95.400002,100,69.699997
20160930121500,198.0,194.399994,58.909089,55,107.599998,100,69.699997
20160930123000,198.0,198.600006,60.18182,55,92.400002,100,69.699997
20160930124500,198.0,194.399994,58.909089,55,103.800003,100,69.699997
20160930130000,198.0,194.399994,58.909089,55,98.0,100,69.699997
20160930131500,198.0,194.399994,58.909089,55,93.599998,100,69.599998
20160930133000,198.0,198.600006,60.18182,55,107.199997,100,69.699997
20160930134500,198.0,198.600006,60.18182,55,96.5,100,69.800003
20160930140000,198.0,198.600006,60.18182,55,92.400002,100,69.800003
20160930141500,198.0,198.600006,60.18182,55,97.199997,100,69.800003
20160930143000,198.0,202.800003,61.454546,55,99.400002,100,69.800003
20160930144500,198.0,202.800003,61.454546,55,93.599998,100,69.800003
20160930150000,198.0,202.800003,61.454546,55,105.300003,100,69.800003
20160930151500,198.0,202.800003,61.454546,55,92.5,100,69.699997
20160930153000,198.0,202.800003,61.454546,55,97.199997,100,69.699997
20160930154500,198.0,202.800003,61.454546,55,105.400002,100,69.699997
20160930160000,198.0,202.800003,61.454546,55,92.400002,100,69.699997
20160930161500,198.0,202.800003,61.454546,55,100.0,100,69.800003
20160930163000,198.0,198.600006,60.18182,55,97.300003,100,69.800003
20160930164500,198.0,194.399994,58.909089,55,93.599998,100,69.800003
20160930170000,198.0,194.399994,58.909089,55,105.199997,100,69.800003
20160930171500,198.0,190.199997,57.636363,55,94.199997,100,69.800003
20160930173000,198.0,194.399994,58.909089,55,96.800003,100,69.800003
20160930174500,198.0,194.399994,58.909089,55,106.400002,100,69.800003
20160930180000,198.0,194.399994,58.909089,55,92.400002,100,69.900002
20160930181500,198.0,194.399994,58.909089,55,99.099998,100,69.900002
20160930183000,198.0,194.399994,58.909089,55,102.199997,100,70.0
20160930184500,198.0,198.600006,60.18182,55,91.699997,100,70.0
20160930190000,198.0,190.199997,57.636363,55,94.199997,100,70.0
20160930191500,198.0,190.199997,57.636363,55,104.599998,100,70.099998
20160930193000,198.0,190.199997,57.636363,55,105.800003,100,70.0
20160930194500,198.0,190.199997,57.636363,55,91.699997,100,70.0
20160930200000,198.0,194.399994,58.909089,55,96.199997,100,70.0
20160930201500,198.0,202.800003,61.454546,55,102.0,100,70.0
20160930203000,198.0,202.800003,61.454546,55,106.300003,100,69.900002
20160930204500,198.0,190.199997,57.636363,55,100.199997,100,69.800003
20160930210000,198.0,190.199997,57.636363,55,92.800003,100,69.800003
20160930211500,198.0,194.399994,58.909089,55,91.699997,100,69.800003
20160930213000,198.0,194.399994,58.909089,55,94.800003,100,69.800003
20160930214500,198.0,194.399994,58.909089,55,102.900002,100,69.800003
20160930220000,198.0,194.399994,58.909089,55,102.900002,100,69.800003
20160930221500,198.0,198.600006,60.18182,55,92.800003,100,69.800003
20160930223000,198.0,198.600006,60.18182,55,92.800003,100,69.699997
20160930224500,198.0,198.600006,60.18182,55,107.400002,100,69.699997
20160930230000,198.0,198.600006,60.18182,55,95.099998,100,69.699997
20160930231500,198.0,206.399994,62.545453,55,95.099998,100,69.699997
20160930233000,198.0,202.800003,61.454546,55,95.099998,100,69.599998
20160930234500,198.0,198.600006,60.18182,55,95.099998,100,69.699997
20161001000000,198.0,198.600006,60.18182,55,98.699997,100,69.699997
20161001001500,198.0,194.399994,58.909089,55,91.800003,100,69.699997
20161001003000,198.0,194.399994,58.909089,55,108.099998,100,69.699997
20161001004500,198.0,194.399994,58.909089,55,91.0,100,69.900002
20161001010000,198.0,194.399994,58.909089,55,104.300003,100,69.800003
20161001011500,198.0,194.399994,58.909089,54,87.099998,100,69.699997
20161001013000,198.0,190.199997,57.636363,54,99.099998,100,69.699997
20161001014500,198.0,194.399994,58.909089,55,93.400002,100,69.599998
20161001020000,198.0,194.399994,58.909089,55,96.599998,100,69.599998
20161001021500,198.0,194.399994,58.909089,55,98.900002,100,69.699997
20161001023000,198.0,198.600006,60.18182,55,96.099998,100,69.599998
20161001024500,198.0,198.600006,60.18182,55,98.400002,100,69.599998
20161001030000,198.0,198.600006,60.18182,55,92.400002,100,69.699997
20161001031500,198.0,194.399994,58.909089,55,99.599998,100,69.699997
20161001033000,198.0,198.600006,60.18182,55,92.400002,100,69.699997
20161001034500,198.0,194.399994,58.909089,55,105.900002,100,69.699997
20161001040000,198.0,194.399994,58.909089,55,92.400002,100,69.699997
20161001041500,198.0,194.399994,58.909089,55,101.800003,100,69.599998
20161001043000,198.0,194.399994,58.909089,55,93.199997,100,69.599998
20161001044500,198.0,194.399994,58.909089,55,110.0,100,69.599998
20161001050000,198.0,194.399994,58.909089,55,89.900002,100,69.699997
20161001051500,198.0,194.399994,58.909089,55,107.800003,100,69.800003
20161001053000,198.0,194.399994,58.909089,55,91.699997,100,69.800003
20161001054500,198.0,198.600006,60.18182,55,99.0,100,69.800003
20161001060000,198.0,202.800003,61.454546,55,98.0,100,69.699997
20161001061500,198.0,198.600006,60.18182,55,95.800003,100,69.599998
20161001063000,198.0,202.800003,61.454546,54,102.599998,100,69.599998
20161001064500,198.0,202.800003,61.454546,54,92.699997,100,69.599998
20161001070000,198.0,202.800003,61.454546,54,94.599998,100,69.599998
20161001071500,198.0,202.800003,61.454546,54,96.800003,100,69.5
20161001073000,198.0,202.800003,61.454546,54,99.0,100,69.5
20161001074500,198.0,198.600006,60.18182,54,94.800003,100,69.599998
20161001080000,198.0,202.800003,61.454546,54,94.800003,100,69.400002
20161001081500,198.0,198.600006,60.18182,54,101.800003,100,69.400002
20161001083000,198.0,198.600006,60.18182,54,98.199997,100,69.5
20161001084500,198.0,194.399994,58.909089,54,96.0,100,69.400002
20161001090000,198.0,194.399994,58.909089,54,90.5,100,69.400002
20161001091500,198.0,190.199997,57.636363,54,96.599998,100,69.400002
20161001093000,198.0,194.399994,58.909089,54,94.199997,100,69.5
20161001094500,198.0,194.399994,58.909089,54,99.099998,100,69.599998
20161001100000,198.0,194.399994,58.909089,54,102.0,100,69.599998
20161001101500,198.0,198.600006,60.18182,54,91.699997,100,69.599998
20161001103000,198.0,198.600006,60.18182,54,90.599998,100,69.599998
20161001104500,198.0,198.600006,60.18182,54,106.0,100,69.400002
20161001110000,198.0,198.600006,60.18182,54,107.5,100,69.400002
20161001111500,198.0,202.800003,61.454546,54,97.400002,100,69.400002
20161001113000,198.0,202.800003,61.454546,54,90.900002,100,69.5
20161001114500,198.0,202.800003,61.454546,54,102.599998,100,69.599998
20161001120000,198.0,202.800003,61.454546,54,105.099998,100,69.400002
20161001121500,198.0,202.800003,61.454546,54,94.199997,100,69.400002
20161001123000,198.0,202.800003,61.454546,54,103.199997,100,69.400002
20161001124500,198.0,202.800003,61.454546,54,108.400002,100,69.5
20161001130000,198.0,202.800003,61.454546,54,94.199997,100,69.5
20161001131500,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20161001133000,198.0,202.800003,61.454546,54,89.199997,100,69.300003
20161001134500,198.0,202.800003,61.454546,54,107.699997,100,69.300003
20161001140000,198.0,202.800003,61.454546,54,102.800003,100,69.300003
20161001141500,198.0,206.399994,62.545453,54,89.900002,100,69.400002
20161001143000,198.0,194.399994,58.909089,54,89.900002,100,69.400002
20161001144500,198.0,194.399994,58.909089,54,102.400002,100,69.300003
20161001150000,198.0,194.399994,58.909089,54,101.099998,100,69.400002
20161001151500,198.0,194.399994,58.909089,54,107.5,100,69.400002
20161001153000,198.0,194.399994,58.909089,54,93.599998,100,69.5
20161001154500,198.0,194.399994,58.909089,54,91.099998,100,69.599998
20161001160000,198.0,194.399994,58.909089,54,91.099998,100,69.400002
20161001161500,198.0,194.399994,58.909089,54,110.199997,100,69.400002
20161001163000,198.0,194.399994,58.909089,54,108.5,100,69.599998
20161001164500,198.0,194.399994,58.909089,54,102.099998,100,69.599998
20161001170000,198.0,194.399994,58.909089,54,92.400002,100,69.599998
20161001171500,198.0,194.399994,58.909089,54,103.5,100,69.699997
20161001173000,198.0,194.399994,58.909089,54,103.5,100,69.699997
20161001174500,198.0,198.600006,60.18182,54,93.599998,100,69.699997
20161001180000,198.0,198.600006,60.18182,54,91.099998,100,69.699997
20161001181500,198.0,198.600006,60.18182,54,102.599998,100,69.599998
20161001183000,198.0,198.600006,60.18182,54,104.099998,100,69.599998
20161001184500,198.0,198.600006,60.18182,54,91.300003,100,69.599998
20161001190000,198.0,194.399994,58.909089,54,96.400002,100,69.599998
20161001191500,198.0,190.199997,57.636363,55,106.099998,100,69.599998
20161001193000,198.0,194.399994,58.909089,55,91.699997,100,69.699997
20161001194500,198.0,194.399994,58.909089,55,102.5,100,69.699997
20161001200000,198.0,194.399994,58.909089,55,99.5,100,69.699997
20161001201500,198.0,194.399994,58.909089,55,91.099998,100,69.599998
20161001203000,198.0,194.399994,58.909089,55,89.199997,100,69.599998
20161001204500,198.0,194.399994,58.909089,55,107.800003,100,69.599998
20161001210000,198.0,198.600006,60.18182,55,92.400002,100,69.699997
20161001211500,198.0,194.399994,58.909089,55,97.400002,100,69.599998
20161001213000,198.0,194.399994,58.909089,55,102.099998,100,69.599998
20161001214500,198.0,194.399994,58.909089,55,90.5,100,69.599998
20161001220000,198.0,194.399994,58.909089,55,107.599998,100,69.599998
20161001221500,198.0,206.399994,62.545453,55,90.400002,100,69.699997
20161001223000,198.0,206.399994,62.545453,55,109.199997,100,69.699997
20161001224500,198.0,206.399994,62.545453,55,91.400002,100,69.699997
20161001230000,198.0,206.399994,62.545453,55,94.800003,100,69.599998
20161001231500,198.0,202.800003,61.454546,55,96.800003,100,69.5
20161001233000,198.0,202.800003,61.454546,55,91.5,100,69.5
20161001234500,198.0,206.399994,62.545453,55,105.599998,100,69.599998
20161002000000,198.0,202.800003,61.454546,55,89.900002,100,69.5
20161002001500,198.0,202.800003,61.454546,55,106.400002,100,69.400002
20161002003000,198.0,202.800003,61.454546,55,91.300003,100,69.400002
20161002004500,198.0,198.600006,60.18182,55,99.099998,100,69.400002
20161002010000,198.0,198.600006,60.18182,55,93.900002,100,69.400002
20161002011500,198.0,198.600006,60.18182,55,96.5,100,69.400002
20161002013000,198.0,198.600006,60.18182,55,101.900002,100,69.400002
20161002014500,198.0,198.600006,60.18182,55,89.900002,100,69.400002
20161002020000,198.0,202.800003,61.454546,55,106.599998,100,69.300003
20161002021500,198.0,198.600006,60.18182,55,94.300003,100,69.300003
20161002023000,198.0,202.800003,61.454546,55,91.0,100,69.300003
20161002024500,198.0,202.800003,61.454546,55,105.099998,100,69.400002
20161002030000,198.0,206.399994,62.545453,55,89.300003,100,69.300003
20161002031500,198.0,206.399994,62.545453,55,100.699997,100,69.300003
20161002033000,198.0,202.800003,61.454546,54,91.099998,100,69.300003
20161002034500,198.0,202.800003,61.454546,54,97.5,100,69.300003
20161002040000,198.0,202.800003,61.454546,54,94.900002,100,69.300003
20161002041500,198.0,202.800003,61.454546,54,86.900002,100,69.199997
20161002043000,198.0,202.800003,61.454546,54,95.5,100,69.300003
20161002044500,198.0,202.800003,61.454546,54,93.5,100,69.300003
20161002050000,198.0,202.800003,61.454546,54,95.099998,100,69.400002
20161002051500,198.0,202.800003,61.454546,54,91.199997,100,69.400002
20161002053000,198.0,202.800003,61.454546,54,103.0,100,69.5
20161002054500,198.0,198.600006,60.18182,54,89.900002,100,69.300003
20161002060000,198.0,194.399994,58.909089,54,109.300003,100,69.300003
20161002061500,198.0,194.399994,58.909089,54,91.199997,100,69.400002
20161002063000,198.0,194.399994,58.909089,54,100.099998,100,69.300003
20161002064500,198.0,194.399994,58.909089,54,96.0,100,69.300003
20161002070000,198.0,194.399994,58.909089,54,90.5,100,69.300003
20161002071500,198.0,202.800003,61.454546,54,107.900002,100,69.400002
20161002073000,198.0,206.399994,62.545453,54,91.099998,100,69.400002
20161002074500,198.0,202.800003,61.454546,54,102.599998,100,69.300003
20161002080000,198.0,202.800003,61.454546,54,97.900002,100,69.300003
20161002081500,198.0,202.800003,61.454546,54,90.400002,100,69.400002
20161002083000,198.0,206.399994,62.545453,54,106.800003,100,69.400002
20161002084500,198.0,202.800003,61.454546,54,91.099998,100,69.300003
20161002090000,198.0,202.800003,61.454546,54,109.199997,100,69.300003
20161002091500,198.0,206.399994,62.545453,54,92.400002,100,69.400002
20161002093000,198.0,202.800003,61.454546,54,98.800003,100,69.300003
20161002094500,198.0,202.800003,61.454546,54,96.900002,100,69.300003
20161002100000,198.0,202.800003,61.454546,54,94.599998,100,69.199997
20161002101500,198.0,202.800003,61.454546,54,99.900002,100,69.199997
20161002103000,198.0,202.800003,61.454546,54,92.900002,100,69.300003
20161002104500,198.0,198.600006,60.18182,54,108.400002,100,69.199997
20161002110000,198.0,198.600006,60.18182,54,93.199997,100,69.199997
20161002111500,198.0,198.600006,60.18182,54,106.0,100,69.300003
20161002113000,198.0,198.600006,60.18182,54,93.0,100,69.199997
20161002114500,198.0,198.600006,60.18182,54,101.099998,100,69.300003
20161002120000,198.0,198.600006,60.18182,54,94.300003,100,69.300003
20161002121500,198.0,198.600006,60.18182,54,96.800003,100,69.199997
20161002123000,198.0,198.600006,60.18182,54,103.800003,100,69.300003
20161002124500,198.0,198.600006,60.18182,54,94.300003,100,69.300003
20161002130000,198.0,198.600006,60.18182,54,108.400002,100,69.300003
20161002131500,198.0,198.600006,60.18182,54,94.199997,100,69.400002
20161002133000,198.0,202.800003,61.454546,54,105.900002,100,69.400002
20161002134500,198.0,202.800003,61.454546,54,94.300003,100,69.400002
20161002140000,198.0,202.800003,61.454546,54,107.599998,100,69.400002
20161002141500,198.0,202.800003,61.454546,54,93.0,100,69.300003
20161002143000,198.0,202.800003,61.454546,54,103.800003,100,69.300003
20161002144500,198.0,202.800003,61.454546,54,92.400002,100,69.300003
20161002150000,198.0,202.800003,61.454546,54,100.400002,100,69.400002
20161002151500,198.0,202.800003,61.454546,54,93.400002,100,69.5
20161002153000,198.0,198.600006,60.18182,54,98.199997,100,69.5
20161002154500,198.0,202.800003,61.454546,54,96.599998,100,69.5
20161002160000,198.0,202.800003,61.454546,54,93.5,100,69.5
20161002161500,198.0,198.600006,60.18182,54,99.099998,100,69.400002
20161002163000,198.0,194.399994,58.909089,54,93.599998,100,69.400002
20161002164500,198.0,194.399994,58.909089,54,102.900002,100,69.400002
20161002170000,198.0,194.399994,58.909089,54,93.400002,100,69.599998
20161002171500,198.0,190.199997,57.636363,54,101.400002,100,69.599998
20161002173000,198.0,190.199997,57.636363,54,94.900002,100,69.400002
20161002174500,198.0,194.399994,58.909089,54,97.400002,100,69.400002
20161002180000,198.0,194.399994,58.909089,54,100.199997,100,69.5
20161002181500,198.0,194.399994,58.909089,55,95.5,100,69.599998
20161002183000,198.0,194.399994,58.909089,55,105.5,100,69.400002
20161002184500,198.0,194.399994,58.909089,55,93.599998,100,69.400002
20161002190000,198.0,194.399994,58.909089,55,106.900002,100,69.599998
20161002191500,198.0,194.399994,58.909089,55,92.400002,100,69.599998
20161002193000,198.0,198.600006,60.18182,55,101.800003,100,69.599998
20161002194500,198.0,198.600006,60.18182,55,92.400002,100,69.5
20161002200000,198.0,198.600006,60.18182,55,100.300003,100,69.400002
20161002201500,198.0,198.600006,60.18182,55,92.900002,100,69.599998
20161002203000,198.0,202.800003,61.454546,55,97.199997,100,69.599998
20161002204500,198.0,202.800003,61.454546,55,94.099998,100,69.400002
20161002210000,198.0,202.800003,61.454546,55,95.400002,100,69.400002
20161002211500,198.0,198.600006,60.18182,55,102.599998,100,69.5
20161002213000,198.0,194.399994,58.909089,55,94.800003,100,69.599998
20161002214500,198.0,194.399994,58.909089,55,105.900002,100,69.400002
20161002220000,198.0,194.399994,58.909089,55,93.599998,100,69.400002
20161002221500,198.0,194.399994,58.909089,55,106.900002,100,69.400002
20161002223000,198.0,194.399994,58.909089,55,95.0,100,69.5
20161002224500,198.0,194.399994,58.909089,55,95.0,100,69.400002
20161002230000,198.0,194.399994,58.909089,55,106.800003,100,69.300003
20161002231500,198.0,198.600006,60.18182,55,93.0,100,69.400002
20161002233000,198.0,198.600006,60.18182,55,101.400002,100,69.400002
20161002234500,198.0,202.800003,61.454546,55,101.400002,100,69.400002
20161003000000,198.0,202.800003,61.454546,55,91.699997,100,69.300003
20161003001500,198.0,202.800003,61.454546,54,99.099998,100,69.400002
20161003003000,198.0,202.800003,61.454546,54,95.900002,100,69.400002
20161003004500,198.0,202.800003,61.454546,54,93.599998,100,69.400002
20161003010000,198.0,202.800003,61.454546,54,108.400002,100,69.300003
20161003011500,198.0,202.800003,61.454546,54,92.400002,100,69.300003
20161003013000,198.0,202.800003,61.454546,54,108.099998,100,69.400002
20161003014500,198.0,202.800003,61.454546,54,94.199997,100,69.300003
20161003020000,198.0,202.800003,61.454546,54,98.099998,100,69.300003
20161003021500,198.0,202.800003,61.454546,54,98.099998,100,69.300003
20161003023000,198.0,202.800003,61.454546,54,91.699997,100,69.300003
20161003024500,198.0,198.600006,60.18182,54,105.300003,100,69.199997
20161003030000,198.0,194.399994,58.909089,54,91.699997,100,69.300003
20161003031500,198.0,190.199997,57.636363,54,109.199997,100,69.300003
20161003033000,198.0,194.399994,58.909089,54,93.099998,100,69.400002
20161003034500,198.0,194.399994,58.909089,54,105.0,100,69.300003
20161003040000,198.0,194.399994,58.909089,54,94.199997,100,69.199997
20161003041500,198.0,194.399994,58.909089,54,98.599998,100,69.300003
20161003043000,198.0,194.399994,58.909089,54,94.800003,100,69.300003
20161003044500,198.0,194.399994,58.909089,54,97.800003,100,69.199997
20161003050000,198.0,198.600006,60.18182,54,99.699997,100,69.300003
20161003051500,198.0,198.600006,60.18182,54,92.199997,100,69.300003
20161003053000,198.0,198.600006,60.18182,54,109.199997,100,69.300003
20161003054500,198.0,202.800003,61.454546,54,91.800003,100,69.199997
20161003060000,198.0,202.800003,61.454546,54,106.099998,100,69.199997
20161003061500,198.0,202.800003,61.454546,54,93.0,100,69.300003
20161003063000,198.0,202.800003,61.454546,54,95.900002,100,69.300003
20161003064500,198.0,202.800003,61.454546,54,100.400002,100,69.199997
20161003070000,198.0,202.800003,61.454546,54,88.099998,100,69.300003
20161003071500,198.0,194.399994,58.909089,54,110.099998,100,69.300003
20161003073000,198.0,194.399994,58.909089,54,91.199997,100,69.400002
20161003074500,198.0,190.199997,57.636363,54,101.800003,100,69.400002
20161003080000,198.0,194.399994,58.909089,54,97.900002,100,69.5
20161003081500,198.0,190.199997,57.636363,54,92.400002,100,69.5
20161003083000,198.0,190.199997,57.636363,54,108.300003,100,69.599998
20161003084500,198.0,198.600006,60.18182,55,102.900002,100,69.599998
20161003090000,198.0,198.600006,60.18182,55,94.800003,100,69.699997
20161003091500,198.0,198.600006,60.18182,55,93.0,100,69.800003
20161003093000,198.0,198.600006,60.18182,55,93.0,100,69.800003
20161003094500,198.0,198.600006,60.18182,55,91.099998,100,69.800003
20161003100000,198.0,198.600006,60.18182,55,109.599998,100,69.900002
20161003101500,198.0,198.600006,60.18182,55,97.199997,100,70.0
20161003103000,198.0,198.600006,60.18182,55,94.900002,100,70.0
20161003104500,198.0,198.600006,60.18182,55,92.400002,100,69.800003
20161003110000,198.0,206.399994,62.545453,55,92.400002,100,69.699997
20161003111500,198.0,202.800003,61.454546,54,95.900002,100,69.699997
20161003113000,198.0,206.399994,62.545453,54,106.0,100,69.599998
20161003114500,198.0,198.600006,60.18182,54,96.0,100,69.599998
20161003120000,198.0,198.600006,60.18182,54,96.0,100,69.599998
20161003121500,198.0,194.399994,58.909089,54,96.0,100,69.599998
20161003123000,198.0,194.399994,58.909089,54,93.0,100,69.599998
20161003124500,198.0,194.399994,58.909089,54,91.699997,100,69.599998
20161003130000,198.0,194.399994,58.909089,54,90.300003,100,69.599998
20161003131500,198.0,194.399994,58.909089,54,102.099998,100,69.599998
20161003133000,198.0,194.399994,58.909089,54,90.599998,100,69.599998
20161003134500,198.0,194.399994,58.909089,54,92.400002,100,69.599998
20161003140000,198.0,194.399994,58.909089,54,93.599998,100,69.699997
20161003141500,198.0,194.399994,58.909089,54,94.800003,100,69.599998
20161003143000,198.0,198.600006,60.18182,54,101.5,100,69.699997
20161003144500,198.0,198.600006,60.18182,54,88.699997,100,69.699997
20161003150000,198.0,194.399994,58.909089,54,86.5,100,69.599998
20161003151500,198.0,198.600006,60.18182,54,89.900002,100,69.599998
20161003153000,198.0,202.800003,61.454546,54,83.199997,100,69.699997
20161003154500,198.0,202.800003,61.454546,54,101.699997,100,69.599998
20161003160000,198.0,202.800003,61.454546,54,93.599998,100,69.599998
20161003161500,198.0,202.800003,61.454546,54,93.599998,100,69.599998
20161003163000,198.0,202.800003,61.454546,54,93.599998,100,69.5
20161003164500,198.0,202.800003,61.454546,54,97.300003,100,69.599998
20161003170000,198.0,198.600006,60.18182,54,93.0,100,69.599998
20161003171500,198.0,198.600006,60.18182,54,91.800003,100,69.699997
20161003173000,198.0,198.600006,60.18182,54,91.800003,100,69.699997
20161003174500,198.0,194.399994,58.909089,54,108.400002,100,69.699997
20161003180000,198.0,194.399994,58.909089,54,99.300003,100,69.699997
20161003181500,198.0,194.399994,58.909089,54,95.400002,100,69.699997
20161003183000,198.0,194.399994,58.909089,54,95.400002,100,69.699997
20161003184500,198.0,194.399994,58.909089,54,92.400002,100,69.699997
20161003190000,198.0,194.399994,58.909089,54,92.400002,100,69.699997
20161003191500,198.0,194.399994,58.909089,54,109.099998,100,69.699997
20161003193000,198.0,194.399994,58.909089,54,103.300003,100,69.699997
20161003194500,198.0,194.399994,58.909089,54,94.800003,100,69.699997
20161003200000,198.0,198.600006,60.18182,54,91.699997,100,69.699997
20161003201500,198.0,198.600006,60.18182,54,101.300003,100,69.699997
20161003203000,198.0,198.600006,60.18182,54,106.099998,100,69.599998
20161003204500,198.0,202.800003,61.454546,54,96.599998,100,69.599998
20161003210000,198.0,202.800003,61.454546,54,93.599998,100,69.599998
20161003211500,198.0,198.600006,60.18182,54,91.099998,100,69.599998
20161003213000,198.0,198.600006,60.18182,54,92.300003,100,69.599998
20161003214500,198.0,194.399994,58.909089,54,110.099998,100,69.599998
20161003220000,198.0,190.199997,57.636363,54,96.199997,100,69.699997
20161003221500,198.0,194.399994,58.909089,55,93.0,100,69.699997
20161003223000,198.0,194.399994,58.909089,55,91.099998,100,69.599998
20161003224500,198.0,194.399994,58.909089,55,103.400002,100,69.599998
20161003230000,198.0,194.399994,58.909089,55,99.5,100,69.599998
20161003231500,198.0,194.399994,58.909089,55,92.400002,100,69.599998
20161003233000,198.0,198.600006,60.18182,55,92.400002,100,69.699997
20161003234500,198.0,198.600006,60.18182,55,109.300003,100,69.699997
20161004000000,198.0,194.399994,58.909089,55,94.800003,100,69.800003
20161004001500,198.0,198.600006,60.18182,55,90.5,100,69.699997
20161004003000,198.0,202.800003,61.454546,55,96.599998,100,69.699997
20161004004500,198.0,202.800003,61.454546,55,93.0,100,69.599998
20161004010000,198.0,202.800003,61.454546,55,89.900002,100,69.599998
20161004011500,198.0,202.800003,61.454546,55,105.800003,100,69.599998
20161004013000,198.0,202.800003,61.454546,55,95.699997,100,69.599998
20161004014500,198.0,202.800003,61.454546,55,90.5,100,69.599998
20161004020000,198.0,202.800003,61.454546,55,103.400002,100,69.699997
20161004021500,198.0,198.600006,60.18182,55,97.400002,100,69.599998
20161004023000,198.0,198.600006,60.18182,55,91.099998,100,69.599998
20161004024500,198.0,194.399994,58.909089,55,98.900002,100,69.599998
20161004030000,198.0,198.600006,60.18182,55,103.0,100,69.599998
20161004031500,198.0,198.600006,60.18182,55,91.5,100,69.599998
20161004033000,198.0,198.600006,60.18182,55,95.900002,100,69.599998
20161004034500,198.0,194.399994,58.909089,55,107.400002,100,69.599998
20161004040000,198.0,198.600006,60.18182,55,93.0,100,69.400002
20161004041500,198.0,198.600006,60.18182,55,91.699997,100,69.5
20161004043000,198.0,198.600006,60.18182,55,110.099998,100,69.5
20161004044500,198.0,202.800003,61.454546,55,93.599998,100,69.5
20161004050000,198.0,202.800003,61.454546,54,90.0,100,69.400002
20161004051500,198.0,198.600006,60.18182,54,110.0,100,69.5
20161004053000,198.0,198.600006,60.18182,54,94.800003,100,69.5
20161004054500,198.0,198.600006,60.18182,54,90.5,100,69.599998
20161004060000,198.0,198.600006,60.18182,54,106.599998,100,69.599998
20161004061500,198.0,202.800003,61.454546,54,92.699997,100,69.599998
20161004063000,198.0,194.399994,58.909089,54,106.800003,100,69.599998
20161004064500,198.0,190.199997,57.636363,54,92.400002,100,69.599998
20161004070000,198.0,190.199997,57.636363,54,98.400002,100,69.599998
20161004071500,198.0,194.399994,58.909089,54,104.5,100,69.699997
20161004073000,198.0,194.399994,58.909089,54,93.0,100,69.699997
20161004074500,198.0,194.399994,58.909089,54,91.699997,100,69.699997
20161004080000,198.0,194.399994,58.909089,54,100.800003,100,69.800003
20161004081500,198.0,194.399994,58.909089,54,103.199997,100,69.800003
20161004083000,198.0,198.600006,60.18182,54,93.0,100,69.800003
20161004084500,198.0,194.399994,58.909089,54,106.0,100,69.699997
20161004090000,198.0,194.399994,58.909089,54,97.199997,100,69.800003
20161004091500,198.0,194.399994,58.909089,54,94.199997,100,69.900002
20161004093000,198.0,194.399994,58.909089,54,107.599998,100,69.900002
20161004094500,198.0,194.399994,58.909089,54,94.699997,100,69.900002
20161004100000,198.0,194.399994,58.909089,54,107.800003,100,70.0
20161004101500,198.0,194.399994,58.909089,54,95.0,100,70.199997
20161004103000,198.0,202.800003,61.454546,54,92.699997,100,70.199997
20161004104500,198.0,198.600006,60.18182,54,101.300003,100,70.199997
20161004110000,198.0,202.800003,61.454546,54,97.199997,100,70.300003
20161004111500,198.0,202.800003,61.454546,54,87.5,100,70.199997
20161004113000,198.0,198.600006,60.18182,54,91.199997,100,70.199997
20161004114500,198.0,194.399994,58.909089,54,96.599998,100,70.300003
20161004120000,198.0,186.0,56.363636,54,93.800003,100,70.199997
20161004121500,198.0,194.399994,58.909089,55,95.599998,100,70.199997
20161004123000,198.0,194.399994,58.909089,55,90.5,100,70.300003
20161004124500,198.0,194.399994,58.909089,55,91.699997,100,70.300003
20161004130000,198.0,198.600006,60.18182,55,84.400002,100,70.199997
20161004131500,198.0,198.600006,60.18182,55,78.300003,100,70.0
20161004133000,198.0,198.600006,60.18182,55,99.599998,100,70.0
20161004134500,198.0,202.800003,61.454546,55,93.0,100,70.099998
20161004140000,198.0,202.800003,61.454546,55,84.400002,100,70.0
20161004141500,198.0,198.600006,60.18182,55,93.5,100,70.0
20161004143000,198.0,202.800003,61.454546,55,93.5,100,70.0
20161004144500,198.0,202.800003,61.454546,55,86.900002,100,70.0
20161004150000,198.0,202.800003,61.454546,55,81.099998,100,69.800003
20161004151500,198.0,198.600006,60.18182,54,94.900002,100,69.800003
20161004153000,198.0,202.800003,61.454546,54,89.300003,100,69.699997
20161004154500,198.0,198.600006,60.18182,54,81.5,100,69.800003
20161004160000,198.0,202.800003,61.454546,54,93.599998,100,69.699997
20161004161500,198.0,202.800003,61.454546,54,87.5,100,69.800003
20161004163000,198.0,202.800003,61.454546,54,105.099998,100,69.699997
20161004164500,198.0,198.600006,60.18182,54,89.300003,100,69.800003
20161004170000,198.0,198.600006,60.18182,54,90.5,100,69.800003
20161004171500,198.0,202.800003,61.454546,54,90.5,100,69.800003
20161004173000,198.0,202.800003,61.454546,54,102.0,100,69.800003
20161004174500,198.0,202.800003,61.454546,54,91.099998,100,69.800003
20161004180000,198.0,198.600006,60.18182,54,105.900002,100,69.800003
20161004181500,198.0,194.399994,58.909089,54,93.599998,100,69.900002
20161004183000,198.0,198.600006,60.18182,55,102.5,100,69.900002
20161004184500,198.0,194.399994,58.909089,55,102.5,100,69.900002
20161004190000,198.0,194.399994,58.909089,55,92.800003,100,69.900002
20161004191500,198.0,198.600006,60.18182,55,92.800003,100,69.900002
20161004193000,198.0,202.800003,61.454546,55,96.900002,100,69.800003
20161004194500,198.0,202.800003,61.454546,55,104.199997,100,69.800003
20161004200000,198.0,202.800003,61.454546,55,102.0,100,69.800003
20161004201500,198.0,202.800003,61.454546,55,92.699997,100,69.800003
20161004203000,198.0,202.800003,61.454546,55,92.699997,100,69.800003
20161004204500,198.0,202.800003,61.454546,55,98.5,100,69.800003
20161004210000,198.0,202.800003,61.454546,54,106.800003,100,69.699997
20161004211500,198.0,202.800003,61.454546,54,104.0,100,69.699997
20161004213000,198.0,202.800003,61.454546,54,96.5,100,69.699997
20161004214500,198.0,202.800003,61.454546,54,91.699997,100,69.699997
20161004220000,198.0,202.800003,61.454546,54,94.199997,100,69.699997
20161004221500,198.0,202.800003,61.454546,54,102.599998,100,69.699997
20161004223000,198.0,202.800003,61.454546,54,106.300003,100,69.599998
20161004224500,198.0,198.600006,60.18182,54,100.300003,100,69.599998
20161004230000,198.0,198.600006,60.18182,54,92.300003,100,69.599998
20161004231500,198.0,194.399994,58.909089,54,104.400002,100,69.599998
20161004233000,198.0,190.199997,57.636363,54,93.800003,100,69.599998
20161004234500,198.0,194.399994,58.909089,54,104.699997,100,69.599998
20161005000000,198.0,198.600006,60.18182,54,91.300003,100,69.599998
20161005001500,198.0,202.800003,61.454546,54,105.400002,100,69.599998
20161005003000,198.0,202.800003,61.454546,54,91.099998,100,69.599998
20161005004500,198.0,198.600006,60.18182,54,108.400002,100,69.599998
20161005010000,198.0,198.600006,60.18182,54,91.699997,100,69.599998
20161005011500,198.0,198.600006,60.18182,55,99.699997,100,69.5
20161005013000,198.0,194.399994,58.909089,54,91.699997,100,69.400002
20161005014500,198.0,194.399994,58.909089,55,95.0,100,69.400002
20161005020000,198.0,194.399994,58.909089,55,101.199997,100,69.400002
20161005021500,198.0,194.399994,58.909089,55,106.900002,100,69.400002
20161005023000,198.0,198.600006,60.18182,55,106.900002,100,69.400002
20161005024500,198.0,194.399994,58.909089,55,104.0,100,69.400002
20161005030000,198.0,194.399994,58.909089,55,97.699997,100,69.5
20161005031500,198.0,194.399994,58.909089,55,93.5,100,69.599998
20161005033000,198.0,194.399994,58.909089,55,91.699997,100,69.5
20161005034500,198.0,194.399994,58.909089,55,102.099998,100,69.599998
20161005040000,198.0,194.399994,58.909089,55,91.099998,100,69.400002
20161005041500,198.0,190.199997,57.636363,55,109.0,100,69.5
20161005043000,198.0,194.399994,58.909089,55,91.699997,100,69.5
20161005044500,198.0,194.399994,58.909089,8,101.0,100,69.800003
20161005050000,198.0,194.399994,58.909089,54,105.900002,100,70.0
20161005051500,198.0,194.399994,58.909089,55,93.599998,100,70.199997
20161005053000,198.0,194.399994,58.909089,55,91.800003,100,70.099998
20161005054500,198.0,198.600006,60.18182,55,102.0,100,70.099998
20161005060000,198.0,194.399994,58.909089,55,93.0,100,70.099998
20161005061500,198.0,194.399994,58.909089,55,107.300003,100,70.0
20161005063000,198.0,194.399994,58.909089,55,93.599998,100,69.900002
20161005064500,198.0,194.399994,58.909089,55,95.599998,100,69.900002
20161005070000,198.0,194.399994,58.909089,55,98.0,100,70.0
20161005071500,198.0,194.399994,58.909089,55,98.0,100,69.900002
20161005073000,198.0,194.399994,58.909089,55,102.199997,100,69.800003
20161005074500,198.0,198.600006,60.18182,55,92.699997,100,69.699997
20161005080000,198.0,198.600006,60.18182,55,102.800003,100,69.699997
20161005081500,198.0,198.600006,60.18182,55,92.300003,100,69.699997
20161005083000,198.0,194.399994,58.909089,55,105.0,100,69.599998
20161005084500,198.0,198.600006,60.18182,55,95.300003,100,69.699997
20161005090000,198.0,194.399994,58.909089,55,106.400002,100,69.699997
20161005091500,198.0,198.600006,60.18182,55,96.699997,100,69.800003
20161005093000,198.0,198.600006,60.18182,55,92.0,100,69.800003
20161005094500,198.0,194.399994,58.909089,55,92.0,100,69.800003
20161005100000,198.0,194.399994,58.909089,55,92.0,100,69.900002
20161005101500,198.0,202.800003,61.454546,55,92.0,100,69.900002
20161005103000,198.0,202.800003,61.454546,55,101.0,100,69.900002
20161005104500,198.0,202.800003,61.454546,55,89.900002,100,69.900002
20161005110000,198.0,198.600006,60.18182,55,83.699997,100,69.900002
20161005111500,198.0,202.800003,61.454546,55,91.699997,100,69.900002
20161005113000,198.0,194.399994,58.909089,55,94.900002,100,69.699997
20161005114500,198.0,194.399994,58.909089,55,98.099998,100,69.800003
20161005120000,198.0,194.399994,58.909089,55,90.5,100,69.800003
20161005121500,198.0,194.399994,58.909089,55,93.0,100,69.900002
20161005123000,198.0,194.399994,58.909089,55,99.099998,100,70.0
20161005124500,198.0,194.399994,58.909089,55,89.900002,100,70.0
20161005130000,198.0,194.399994,58.909089,55,83.199997,100,69.900002
20161005131500,198.0,194.399994,58.909089,55,92.400002,100,69.900002
20161005133000,198.0,198.600006,60.18182,55,86.900002,100,69.800003
20161005134500,198.0,198.600006,60.18182,55,93.599998,100,69.699997
20161005140000,198.0,198.600006,60.18182,55,94.699997,100,69.599998
20161005141500,198.0,198.600006,60.18182,55,90.5,100,69.5
20161005143000,198.0,198.600006,60.18182,55,96.199997,100,69.400002
20161005144500,198.0,198.600006,60.18182,55,91.699997,100,69.599998
20161005150000,198.0,206.399994,62.545453,55,85.0,100,69.5
20161005151500,198.0,202.800003,61.454546,55,102.699997,100,69.199997
20161005153000,198.0,206.399994,62.545453,55,92.400002,100,69.300003
20161005154500,198.0,202.800003,61.454546,54,83.199997,100,69.300003
20161005160000,198.0,198.600006,60.18182,54,99.300003,100,69.300003
20161005161500,198.0,194.399994,58.909089,54,93.0,100,69.300003
20161005163000,198.0,202.800003,61.454546,54,97.300003,100,69.300003
20161005164500,198.0,202.800003,61.454546,54,93.0,100,69.400002
20161005170000,198.0,194.399994,58.909089,54,107.5,100,69.599998
20161005171500,198.0,190.199997,57.636363,54,96.599998,100,69.699997
20161005173000,198.0,194.399994,58.909089,54,94.699997,100,69.699997
20161005174500,198.0,194.399994,58.909089,54,94.699997,100,69.699997
20161005180000,198.0,194.399994,58.909089,54,105.599998,100,69.699997
20161005181500,198.0,194.399994,58.909089,54,93.0,100,69.699997
20161005183000,198.0,198.600006,60.18182,54,100.400002,100,69.699997
20161005184500,198.0,198.600006,60.18182,54,98.400002,100,69.699997
20161005190000,198.0,194.399994,58.909089,54,94.199997,100,69.699997
20161005191500,198.0,198.600006,60.18182,54,102.0,100,69.699997
20161005193000,198.0,198.600006,60.18182,54,99.699997,100,69.699997
20161005194500,198.0,202.800003,61.454546,54,92.400002,100,69.599998
20161005200000,198.0,202.800003,61.454546,54,96.099998,100,69.599998
20161005201500,198.0,202.800003,61.454546,54,106.0,100,69.599998
20161005203000,198.0,202.800003,61.454546,54,97.900002,100,69.599998
20161005204500,198.0,198.600006,60.18182,54,93.599998,100,69.599998
20161005210000,198.0,202.800003,61.454546,54,97.900002,100,69.699997
20161005211500,198.0,202.800003,61.454546,54,97.900002,100,69.599998
20161005213000,198.0,198.600006,60.18182,54,93.099998,100,69.599998
20161005214500,198.0,202.800003,61.454546,54,105.099998,100,69.599998
20161005220000,198.0,194.399994,58.909089,54,98.099998,100,69.599998
20161005221500,198.0,194.399994,58.909089,54,94.400002,100,69.599998
20161005223000,198.0,194.399994,58.909089,54,101.199997,100,69.599998
20161005224500,198.0,194.399994,58.909089,54,105.0,100,69.599998
20161005230000,198.0,194.399994,58.909089,54,94.800003,100,69.599998
20161005231500,198.0,190.199997,57.636363,54,105.199997,100,69.599998
20161005233000,198.0,194.399994,58.909089,54,99.900002,100,69.599998
20161005234500,198.0,194.399994,58.909089,54,94.199997,100,69.599998
20161006000000,198.0,194.399994,58.909089,54,96.0,100,69.5
20161006001500,198.0,194.399994,58.909089,54,106.0,100,69.599998
20161006003000,198.0,202.800003,61.454546,54,104.800003,100,69.5
20161006004500,198.0,202.800003,61.454546,54,95.300003,100,69.5
20161006010000,198.0,202.800003,61.454546,54,104.5,100,69.400002
20161006011500,198.0,202.800003,61.454546,54,97.599998,100,69.400002
20161006013000,198.0,202.800003,61.454546,54,94.199997,100,69.400002
20161006014500,198.0,202.800003,61.454546,54,107.5,100,69.400002
20161006020000,198.0,202.800003,61.454546,54,91.699997,100,69.400002
20161006021500,198.0,202.800003,61.454546,54,98.0,100,69.400002
20161006023000,198.0,198.600006,60.18182,54,100.0,100,69.400002
20161006024500,198.0,202.800003,61.454546,54,92.300003,100,69.300003
20161006030000,198.0,198.600006,60.18182,54,92.300003,100,69.400002
20161006031500,198.0,194.399994,58.909089,54,106.0,100,69.400002
20161006033000,198.0,190.199997,57.636363,54,99.0,100,69.300003
20161006034500,198.0,194.399994,58.909089,54,93.0,100,69.300003
20161006040000,198.0,194.399994,58.909089,54,95.5,100,69.300003
20161006041500,198.0,194.399994,58.909089,54,104.5,100,69.300003
20161006043000,198.0,194.399994,58.909089,54,106.099998,100,69.300003
20161006044500,198.0,194.399994,58.909089,54,98.300003,100,69.300003
20161006050000,198.0,198.600006,60.18182,54,103.300003,100,69.300003
20161006051500,198.0,202.800003,61.454546,54,107.599998,100,69.300003
20161006053000,198.0,202.800003,61.454546,54,91.099998,100,69.300003
20161006054500,198.0,202.800003,61.454546,54,99.5,100,69.300003
20161006060000,198.0,202.800003,61.454546,54,106.099998,100,69.300003
20161006061500,198.0,202.800003,61.454546,54,102.5,100,69.300003
20161006063000,198.0,202.800003,61.454546,54,91.099998,100,69.300003
20161006064500,198.0,202.800003,61.454546,54,89.300003,100,69.300003
20161006070000,198.0,202.800003,61.454546,54,108.900002,100,69.300003
20161006071500,198.0,194.399994,58.909089,54,93.599998,100,69.400002
20161006073000,198.0,194.399994,58.909089,54,92.400002,100,69.400002
20161006074500,198.0,190.199997,57.636363,54,92.400002,100,69.300003
20161006080000,198.0,190.199997,57.636363,54,104.199997,100,69.300003
20161006081500,198.0,190.199997,57.636363,54,101.199997,100,69.400002
20161006083000,198.0,190.199997,57.636363,54,101.199997,100,69.300003
20161006084500,198.0,190.199997,57.636363,54,99.5,100,69.199997
20161006090000,198.0,190.199997,57.636363,54,94.800003,100,69.300003
20161006091500,198.0,194.399994,58.909089,54,94.800003,100,69.300003
20161006093000,198.0,194.399994,58.909089,54,92.400002,100,69.400002
20161006094500,198.0,194.399994,58.909089,55,92.400002,100,69.400002
20161006100000,198.0,198.600006,60.18182,55,92.400002,100,69.5
20161006101500,198.0,194.399994,58.909089,55,92.400002,100,69.599998
20161006103000,198.0,194.399994,58.909089,55,93.400002,100,69.699997
20161006104500,198.0,194.399994,58.909089,55,93.400002,100,69.699997
20161006110000,198.0,198.600006,60.18182,55,105.900002,100,69.599998
20161006111500,198.0,202.800003,61.454546,55,98.800003,100,69.599998
20161006113000,198.0,202.800003,61.454546,55,108.5,100,69.599998
20161006114500,198.0,202.800003,61.454546,55,98.900002,100,69.599998
20161006120000,198.0,202.800003,61.454546,55,98.900002,100,69.5
20161006121500,198.0,198.600006,60.18182,55,101.099998,100,69.5
20161006123000,198.0,194.399994,58.909089,55,96.0,100,69.5
20161006124500,198.0,194.399994,58.909089,55,96.0,100,69.5
20161006130000,198.0,198.600006,60.18182,55,96.0,100,69.5
20161006131500,198.0,194.399994,58.909089,55,100.900002,100,69.300003
20161006133000,198.0,198.600006,60.18182,55,88.699997,100,69.300003
20161006134500,198.0,194.399994,58.909089,55,83.099998,100,69.300003
20161006140000,198.0,198.600006,60.18182,55,89.300003,100,69.300003
20161006141500,198.0,198.600006,60.18182,55,94.199997,100,69.300003
20161006143000,198.0,198.600006,60.18182,55,105.300003,100,69.300003
20161006144500,198.0,202.800003,61.454546,55,94.199997,100,69.300003
20161006150000,198.0,202.800003,61.454546,55,102.0,100,69.199997
20161006151500,198.0,206.399994,62.545453,55,93.099998,100,69.099998
20161006153000,198.0,198.600006,60.18182,54,91.099998,100,69.099998
20161006154500,198.0,198.600006,60.18182,54,93.599998,100,68.900002
20161006160000,198.0,202.800003,61.454546,54,98.900002,100,68.800003
20161006161500,198.0,198.600006,60.18182,54,97.400002,100,68.800003
20161006163000,198.0,198.600006,60.18182,54,103.599998,100,68.800003
20161006164500,198.0,202.800003,61.454546,54,95.400002,100,68.900002
20161006170000,198.0,198.600006,60.18182,54,95.400002,100,69.099998
20161006171500,198.0,198.600006,60.18182,54,93.0,100,69.199997
20161006173000,198.0,202.800003,61.454546,54,93.0,100,69.199997
20161006174500,198.0,194.399994,58.909089,54,91.099998,100,69.300003
20161006180000,198.0,190.199997,57.636363,54,102.199997,100,69.300003
20161006181500,198.0,194.399994,58.909089,54,99.599998,100,69.400002
20161006183000,198.0,190.199997,57.636363,54,99.599998,100,69.5
20161006184500,198.0,190.199997,57.636363,54,96.099998,100,69.599998
20161006190000,198.0,190.199997,57.636363,54,91.699997,100,69.599998
20161006191500,198.0,194.399994,58.909089,55,95.800003,100,69.599998
20161006193000,198.0,194.399994,58.909089,55,106.099998,100,69.599998
20161006194500,198.0,190.199997,57.636363,55,106.099998,100,69.599998
20161006200000,198.0,194.399994,58.909089,55,93.0,100,69.599998
20161006201500,198.0,194.399994,58.909089,55,95.900002,100,69.599998
20161006203000,198.0,194.399994,58.909089,55,93.0,100,69.599998
20161006204500,198.0,194.399994,58.909089,55,103.599998,100,69.599998
20161006210000,198.0,194.399994,58.909089,55,92.400002,100,69.599998
20161006211500,198.0,194.399994,58.909089,55,95.5,100,69.599998
20161006213000,198.0,202.800003,61.454546,55,98.300003,100,69.599998
20161006214500,198.0,202.800003,61.454546,55,94.800003,100,69.599998
20161006220000,198.0,198.600006,60.18182,55,99.599998,100,69.599998
20161006221500,198.0,198.600006,60.18182,55,99.599998,100,69.599998
20161006223000,198.0,202.800003,61.454546,55,90.5,100,69.599998
20161006224500,198.0,198.600006,60.18182,55,95.900002,100,69.599998
20161006230000,198.0,202.800003,61.454546,55,108.400002,100,69.599998
20161006231500,198.0,202.800003,61.454546,55,96.0,100,69.599998
20161006233000,198.0,194.399994,58.909089,55,91.099998,100,69.599998
20161006234500,198.0,194.399994,58.909089,55,105.0,100,69.599998
20161007000000,198.0,194.399994,58.909089,55,102.0,100,69.599998
20161007001500,198.0,194.399994,58.909089,55,99.599998,100,69.400002
20161007003000,198.0,194.399994,58.909089,55,91.099998,100,69.5
20161007004500,198.0,194.399994,58.909089,55,108.400002,100,69.5
20161007010000,198.0,194.399994,58.909089,55,97.199997,100,69.599998
20161007011500,198.0,194.399994,58.909089,55,94.199997,100,69.5
20161007013000,198.0,194.399994,58.909089,55,96.400002,100,69.400002
20161007014500,198.0,194.399994,58.909089,55,103.599998,100,69.5
20161007020000,198.0,194.399994,58.909089,55,91.199997,100,69.5
20161007021500,198.0,202.800003,61.454546,55,97.800003,100,69.400002
20161007023000,198.0,202.800003,61.454546,55,99.099998,100,69.400002
20161007024500,198.0,202.800003,61.454546,55,91.099998,100,69.400002
20161007030000,198.0,202.800003,61.454546,55,97.199997,100,69.400002
20161007031500,198.0,202.800003,61.454546,55,102.099998,100,69.400002
20161007033000,198.0,202.800003,61.454546,55,90.5,100,69.400002
20161007034500,198.0,202.800003,61.454546,55,102.900002,100,69.300003
20161007040000,198.0,202.800003,61.454546,55,96.699997,100,69.400002
20161007041500,198.0,202.800003,61.454546,55,89.900002,100,69.400002
20161007043000,198.0,202.800003,61.454546,55,105.900002,100,69.400002
20161007044500,198.0,206.399994,62.545453,55,93.599998,100,69.300003
20161007050000,198.0,198.600006,60.18182,55,95.099998,100,69.300003
20161007051500,198.0,194.399994,58.909089,55,97.199997,100,69.300003
20161007053000,198.0,198.600006,60.18182,55,96.0,100,69.400002
20161007054500,198.0,198.600006,60.18182,55,100.400002,100,69.300003
20161007060000,198.0,198.600006,60.18182,55,99.300003,100,69.300003
20161007061500,198.0,194.399994,58.909089,55,97.199997,100,69.400002
20161007063000,198.0,194.399994,58.909089,55,93.900002,100,69.5
20161007064500,198.0,194.399994,58.909089,55,106.800003,100,69.5
20161007070000,198.0,198.600006,60.18182,55,95.400002,100,69.5
20161007071500,198.0,194.399994,58.909089,55,91.800003,100,69.5
20161007073000,198.0,194.399994,58.909089,55,98.300003,100,69.400002
20161007074500,198.0,194.399994,58.909089,55,95.5,100,69.599998
20161007080000,198.0,194.399994,58.909089,55,107.599998,100,69.599998
20161007081500,198.0,194.399994,58.909089,55,100.0,100,69.699997
20161007083000,198.0,198.600006,60.18182,54,93.599998,100,69.800003
20161007084500,198.0,202.800003,61.454546,54,104.199997,100,69.900002
20161007090000,198.0,202.800003,61.454546,54,94.400002,100,70.0
20161007091500,198.0,198.600006,60.18182,54,98.800003,100,70.099998
20161007093000,198.0,202.800003,61.454546,54,89.300003,100,70.099998
20161007094500,198.0,198.600006,60.18182,54,83.199997,100,70.0
20161007100000,198.0,202.800003,61.454546,54,83.199997,100,70.0
20161007101500,198.0,202.800003,61.454546,54,106.800003,100,70.0
20161007103000,198.0,202.800003,61.454546,54,94.199997,100,70.0
20161007104500,198.0,202.800003,61.454546,54,105.300003,100,69.900002
20161007110000,198.0,202.800003,61.454546,54,94.199997,100,70.0
20161007111500,198.0,198.600006,60.18182,54,98.300003,100,70.0
20161007113000,198.0,194.399994,58.909089,54,107.0,100,69.900002
20161007114500,198.0,194.399994,58.909089,55,93.599998,100,70.0
20161007120000,198.0,194.399994,58.909089,55,93.599998,100,69.800003
20161007121500,198.0,198.600006,60.18182,55,93.599998,100,69.800003
20161007123000,198.0,198.600006,60.18182,55,103.5,100,69.599998
20161007124500,198.0,202.800003,61.454546,55,106.0,100,69.5
20161007130000,198.0,206.399994,62.545453,55,89.900002,100,69.5
20161007131500,198.0,202.800003,61.454546,55,107.699997,100,69.400002
20161007133000,198.0,202.800003,61.454546,54,88.699997,100,69.199997
20161007134500,198.0,202.800003,61.454546,54,89.900002,100,69.199997
20161007140000,198.0,202.800003,61.454546,54,83.199997,100,69.099998
20161007141500,198.0,202.800003,61.454546,54,76.800003,100,69.099998
20161007143000,198.0,202.800003,61.454546,54,71.400002,100,69.0
20161007144500,198.0,202.800003,61.454546,54,67.300003,100,68.800003
20161007150000,198.0,202.800003,61.454546,54,64.400002,100,68.599998
20161007151500,198.0,198.600006,60.18182,54,62.400002,100,68.699997
20161007153000,198.0,198.600006,60.18182,54,61.200001,100,68.699997
20161007154500,198.0,202.800003,61.454546,54,96.699997,100,68.599998
20161007160000,198.0,198.600006,60.18182,54,93.0,100,68.599998
20161007161500,198.0,198.600006,60.18182,54,105.300003,100,68.699997
20161007163000,198.0,194.399994,58.909089,54,92.900002,100,68.800003
20161007164500,198.0,198.600006,60.18182,54,97.800003,100,68.900002
20161007170000,198.0,202.800003,61.454546,54,107.199997,100,68.900002
