PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161007171500,198.0,198.600006,60.18182,54,95.699997,100,69.099998
20161007173000,198.0,202.800003,61.454546,54,95.699997,100,69.099998
20161007174500,198.0,202.800003,61.454546,54,106.800003,100,69.099998
20161007180000,198.0,202.800003,61.454546,54,94.099998,100,69.199997
20161007181500,198.0,202.800003,61.454546,54,94.099998,100,69.300003
20161007183000,198.0,202.800003,61.454546,54,101.199997,100,69.400002
20161007184500,198.0,202.800003,61.454546,54,106.300003,100,69.400002
20161007190000,198.0,198.600006,60.18182,54,106.300003,100,69.400002
20161007191500,198.0,198.600006,60.18182,54,98.199997,100,69.400002
20161007193000,198.0,198.600006,60.18182,54,92.300003,100,69.5
20161007194500,198.0,198.600006,60.18182,54,94.199997,100,69.5
20161007200000,198.0,198.600006,60.18182,54,97.199997,100,69.599998
20161007201500,198.0,202.800003,61.454546,54,106.900002,100,69.5
20161007203000,198.0,198.600006,60.18182,54,105.099998,100,69.400002
20161007204500,198.0,198.600006,60.18182,54,91.099998,100,69.5
20161007210000,198.0,198.600006,60.18182,54,108.400002,100,69.5
20161007211500,198.0,198.600006,60.18182,54,91.099998,100,69.5
20161007213000,198.0,198.600006,60.18182,54,108.300003,100,69.599998
20161007214500,198.0,202.800003,61.454546,54,90.099998,100,69.5
20161007220000,198.0,194.399994,58.909089,54,100.300003,100,69.5
20161007221500,198.0,198.600006,60.18182,54,95.300003,100,69.5
20161007223000,198.0,198.600006,60.18182,54,100.400002,100,69.400002
20161007224500,198.0,198.600006,60.18182,54,91.699997,100,69.400002
20161007230000,198.0,198.600006,60.18182,54,105.300003,100,69.5
20161007231500,198.0,198.600006,60.18182,54,91.099998,100,69.5
20161007233000,198.0,198.600006,60.18182,54,106.900002,100,69.400002
20161007234500,198.0,198.600006,60.18182,54,92.400002,100,69.400002
20161008000000,198.0,198.600006,60.18182,54,99.5,100,69.400002
20161008001500,198.0,202.800003,61.454546,54,93.0,100,69.400002
20161008003000,198.0,194.399994,58.909089,54,105.699997,100,69.400002
20161008004500,198.0,202.800003,61.454546,54,91.099998,100,69.400002
20161008010000,198.0,198.600006,60.18182,54,105.0,100,69.400002
20161008011500,198.0,194.399994,58.909089,54,93.300003,100,69.300003
20161008013000,198.0,194.399994,58.909089,54,102.0,100,69.300003
20161008014500,198.0,190.199997,57.636363,54,94.599998,100,69.300003
20161008020000,198.0,194.399994,58.909089,55,97.199997,100,69.300003
20161008021500,198.0,194.399994,58.909089,55,105.400002,100,69.300003
20161008023000,198.0,198.600006,60.18182,55,106.800003,100,69.300003
20161008024500,198.0,198.600006,60.18182,55,104.300003,100,69.300003
20161008030000,198.0,194.399994,58.909089,55,98.199997,100,69.300003
20161008031500,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20161008033000,198.0,198.600006,60.18182,55,104.599998,100,69.300003
20161008034500,198.0,198.600006,60.18182,55,93.800003,100,69.300003
20161008040000,198.0,198.600006,60.18182,55,98.5,100,69.300003
20161008041500,198.0,198.600006,60.18182,55,89.300003,100,69.300003
20161008043000,198.0,198.600006,60.18182,55,103.800003,100,69.199997
20161008044500,198.0,198.600006,60.18182,55,91.699997,100,69.199997
20161008050000,198.0,198.600006,60.18182,55,100.5,100,69.300003
20161008051500,198.0,194.399994,58.909089,55,94.800003,100,69.199997
20161008053000,198.0,194.399994,58.909089,55,95.900002,100,69.199997
20161008054500,198.0,194.399994,58.909089,55,98.400002,100,69.199997
20161008060000,198.0,194.399994,58.909089,55,94.900002,100,69.199997
20161008061500,198.0,194.399994,58.909089,55,96.400002,100,69.199997
20161008063000,198.0,194.399994,58.909089,55,96.400002,100,69.199997
20161008064500,198.0,198.600006,60.18182,55,96.400002,100,69.199997
20161008070000,198.0,198.600006,60.18182,55,93.0,100,69.199997
20161008071500,198.0,194.399994,58.909089,55,108.400002,100,69.199997
20161008073000,198.0,194.399994,58.909089,55,91.099998,100,69.199997
20161008074500,198.0,198.600006,60.18182,55,107.800003,100,69.099998
20161008080000,198.0,202.800003,61.454546,55,90.5,100,69.099998
20161008081500,198.0,198.600006,60.18182,55,100.300003,100,69.199997
20161008083000,198.0,198.600006,60.18182,55,91.599998,100,69.199997
20161008084500,198.0,198.600006,60.18182,55,100.300003,100,69.099998
20161008090000,198.0,194.399994,58.909089,55,90.900002,100,69.099998
20161008091500,198.0,198.600006,60.18182,55,103.5,100,69.099998
20161008093000,198.0,198.600006,60.18182,55,91.099998,100,69.099998
20161008094500,198.0,198.600006,60.18182,55,108.5,100,69.199997
20161008100000,198.0,198.600006,60.18182,55,92.400002,100,69.199997
20161008101500,198.0,198.600006,60.18182,55,94.599998,100,69.199997
20161008103000,198.0,198.600006,60.18182,55,98.800003,100,69.199997
20161008104500,198.0,198.600006,60.18182,55,107.400002,100,69.199997
20161008110000,198.0,198.600006,60.18182,55,93.0,100,69.199997
20161008111500,198.0,198.600006,60.18182,55,91.099998,100,69.199997
20161008113000,198.0,198.600006,60.18182,55,91.099998,100,69.199997
20161008114500,198.0,198.600006,60.18182,55,109.199997,100,69.199997
20161008120000,198.0,198.600006,60.18182,55,106.800003,100,69.199997
20161008121500,198.0,198.600006,60.18182,55,91.099998,100,69.300003
20161008123000,198.0,198.600006,60.18182,55,89.900002,100,69.199997
20161008124500,198.0,198.600006,60.18182,55,94.099998,100,69.199997
20161008130000,198.0,198.600006,60.18182,55,86.900002,100,69.199997
20161008131500,198.0,198.600006,60.18182,55,88.099998,100,69.199997
20161008133000,198.0,198.600006,60.18182,55,88.099998,100,69.099998
20161008134500,198.0,198.600006,60.18182,55,88.099998,100,69.199997
20161008140000,198.0,198.600006,60.18182,55,107.599998,100,69.199997
20161008141500,198.0,198.600006,60.18182,55,91.699997,100,69.199997
20161008143000,198.0,198.600006,60.18182,55,100.0,100,69.099998
20161008144500,198.0,198.600006,60.18182,55,105.099998,100,69.199997
20161008150000,198.0,198.600006,60.18182,55,98.5,100,69.199997
20161008151500,198.0,198.600006,60.18182,55,91.199997,100,69.199997
20161008153000,198.0,198.600006,60.18182,55,95.800003,100,69.199997
20161008154500,198.0,198.600006,60.18182,55,94.699997,100,69.199997
20161008160000,198.0,198.600006,60.18182,55,96.0,100,69.199997
20161008161500,198.0,198.600006,60.18182,55,93.0,100,69.300003
20161008163000,198.0,198.600006,60.18182,55,90.900002,100,69.300003
20161008164500,198.0,198.600006,60.18182,55,102.5,100,69.300003
20161008170000,198.0,198.600006,60.18182,55,105.0,100,69.300003
20161008171500,198.0,198.600006,60.18182,55,90.5,100,69.400002
20161008173000,198.0,198.600006,60.18182,55,90.5,100,69.400002
20161008174500,198.0,198.600006,60.18182,55,105.0,100,69.300003
20161008180000,198.0,198.600006,60.18182,55,96.0,100,69.300003
20161008181500,198.0,202.800003,61.454546,55,98.400002,100,69.300003
20161008183000,198.0,198.600006,60.18182,55,103.400002,100,69.300003
20161008184500,198.0,198.600006,60.18182,55,92.400002,100,69.300003
20161008190000,198.0,198.600006,60.18182,55,91.400002,100,69.300003
20161008191500,198.0,202.800003,61.454546,55,93.900002,100,69.300003
20161008193000,198.0,202.800003,61.454546,55,93.900002,100,69.300003
20161008194500,198.0,202.800003,61.454546,55,89.400002,100,69.300003
20161008200000,198.0,202.800003,61.454546,55,106.900002,100,69.300003
20161008201500,198.0,202.800003,61.454546,55,93.0,100,69.300003
20161008203000,198.0,202.800003,61.454546,55,89.199997,100,69.300003
20161008204500,198.0,202.800003,61.454546,55,104.099998,100,69.300003
20161008210000,198.0,202.800003,61.454546,55,89.300003,100,69.199997
20161008211500,198.0,198.600006,60.18182,55,101.300003,100,69.300003
20161008213000,198.0,202.800003,61.454546,55,91.800003,100,69.199997
20161008214500,198.0,202.800003,61.454546,55,95.300003,100,69.199997
20161008220000,198.0,206.399994,62.545453,55,98.300003,100,69.300003
20161008221500,198.0,206.399994,62.545453,55,89.300003,100,69.300003
20161008223000,198.0,206.399994,62.545453,55,105.0,100,69.199997
20161008224500,198.0,202.800003,61.454546,54,93.099998,100,69.199997
20161008230000,198.0,202.800003,61.454546,54,90.599998,100,69.199997
20161008231500,198.0,206.399994,62.545453,54,101.400002,100,69.199997
20161008233000,198.0,202.800003,61.454546,54,88.699997,100,69.199997
20161008234500,198.0,202.800003,61.454546,54,106.400002,100,69.199997
20161009000000,198.0,202.800003,61.454546,54,88.699997,100,69.199997
20161009001500,198.0,202.800003,61.454546,54,106.699997,100,69.099998
20161009003000,198.0,202.800003,61.454546,54,91.099998,100,69.099998
20161009004500,198.0,202.800003,61.454546,54,100.199997,100,69.199997
20161009010000,198.0,202.800003,61.454546,54,90.5,100,69.099998
20161009011500,198.0,202.800003,61.454546,54,96.5,100,69.099998
20161009013000,198.0,202.800003,61.454546,54,95.5,100,69.099998
20161009014500,198.0,202.800003,61.454546,54,91.300003,100,69.099998
20161009020000,198.0,206.399994,62.545453,54,99.800003,100,69.099998
20161009021500,198.0,202.800003,61.454546,54,86.199997,100,69.099998
20161009023000,198.0,206.399994,62.545453,54,107.599998,100,69.199997
20161009024500,198.0,206.399994,62.545453,54,87.5,100,69.099998
20161009030000,198.0,202.800003,61.454546,54,103.099998,100,69.099998
20161009031500,198.0,206.399994,62.545453,54,88.099998,100,69.099998
20161009033000,198.0,202.800003,61.454546,54,92.800003,100,69.099998
20161009034500,198.0,206.399994,62.545453,54,90.0,100,69.099998
20161009040000,198.0,206.399994,62.545453,54,94.699997,100,69.099998
20161009041500,198.0,202.800003,61.454546,54,90.0,100,69.199997
20161009043000,198.0,206.399994,62.545453,54,90.0,100,69.099998
20161009044500,198.0,206.399994,62.545453,54,97.0,100,69.0
20161009050000,198.0,206.399994,62.545453,54,90.099998,100,69.099998
20161009051500,198.0,202.800003,61.454546,54,94.0,100,69.199997
20161009053000,198.0,202.800003,61.454546,54,94.0,100,69.099998
20161009054500,198.0,202.800003,61.454546,54,91.300003,100,69.099998
20161009060000,198.0,202.800003,61.454546,54,89.900002,100,69.099998
20161009061500,198.0,202.800003,61.454546,54,98.0,100,69.099998
20161009063000,198.0,202.800003,61.454546,54,85.599998,100,69.0
20161009064500,198.0,202.800003,61.454546,54,92.5,100,69.099998
20161009070000,198.0,202.800003,61.454546,54,94.900002,100,68.900002
20161009071500,198.0,202.800003,61.454546,54,85.599998,100,69.0
20161009073000,198.0,202.800003,61.454546,54,106.800003,100,69.099998
20161009074500,198.0,202.800003,61.454546,54,85.599998,100,69.0
20161009080000,198.0,202.800003,61.454546,54,101.699997,100,68.900002
20161009081500,198.0,202.800003,61.454546,54,88.099998,100,69.0
20161009083000,198.0,202.800003,61.454546,54,96.5,100,68.900002
20161009084500,198.0,202.800003,61.454546,54,88.699997,100,68.900002
20161009090000,198.0,202.800003,61.454546,54,95.900002,100,68.800003
20161009091500,198.0,202.800003,61.454546,54,89.0,100,68.900002
20161009093000,198.0,202.800003,61.454546,54,99.5,100,68.800003
20161009094500,198.0,202.800003,61.454546,54,89.300003,100,68.800003
20161009100000,198.0,202.800003,61.454546,54,95.699997,100,68.800003
20161009101500,198.0,202.800003,61.454546,54,92.0,100,68.699997
20161009103000,198.0,202.800003,61.454546,54,94.0,100,68.699997
20161009104500,198.0,202.800003,61.454546,54,97.900002,100,68.800003
20161009110000,198.0,202.800003,61.454546,54,88.099998,100,68.699997
20161009111500,198.0,198.600006,60.18182,54,109.199997,100,68.699997
20161009113000,198.0,202.800003,61.454546,54,90.5,100,68.800003
20161009114500,198.0,198.600006,60.18182,54,103.300003,100,68.800003
20161009120000,198.0,202.800003,61.454546,54,90.0,100,68.800003
20161009121500,198.0,194.399994,58.909089,54,104.400002,100,68.800003
20161009123000,198.0,202.800003,61.454546,54,94.699997,100,68.800003
20161009124500,198.0,202.800003,61.454546,54,94.699997,100,68.800003
20161009130000,198.0,202.800003,61.454546,54,105.599998,100,68.900002
20161009131500,198.0,198.600006,60.18182,54,92.400002,100,68.900002
20161009133000,198.0,198.600006,60.18182,54,98.599998,100,68.900002
20161009134500,198.0,198.600006,60.18182,54,99.900002,100,68.900002
20161009140000,198.0,198.600006,60.18182,54,91.800003,100,69.099998
20161009141500,198.0,198.600006,60.18182,54,100.300003,100,69.0
20161009143000,198.0,198.600006,60.18182,54,106.800003,100,69.0
20161009144500,198.0,198.600006,60.18182,54,98.800003,100,69.099998
20161009150000,198.0,198.600006,60.18182,54,92.400002,100,69.099998
20161009151500,198.0,198.600006,60.18182,54,94.800003,100,69.099998
20161009153000,198.0,198.600006,60.18182,54,97.099998,100,69.099998
20161009154500,198.0,198.600006,60.18182,54,101.699997,100,69.099998
20161009160000,198.0,198.600006,60.18182,54,93.099998,100,69.099998
20161009161500,198.0,198.600006,60.18182,54,95.800003,100,69.199997
20161009163000,198.0,194.399994,58.909089,54,102.900002,100,69.099998
20161009164500,198.0,194.399994,58.909089,54,92.400002,100,69.099998
20161009170000,198.0,198.600006,60.18182,54,98.099998,100,69.199997
20161009171500,198.0,194.399994,58.909089,54,93.599998,100,69.199997
20161009173000,198.0,194.399994,58.909089,54,105.800003,100,69.199997
20161009174500,198.0,194.399994,58.909089,54,93.599998,100,69.199997
20161009180000,198.0,198.600006,60.18182,54,95.800003,100,69.199997
20161009181500,198.0,198.600006,60.18182,54,107.599998,100,69.199997
20161009183000,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20161009184500,198.0,194.399994,58.909089,54,96.099998,100,69.300003
20161009190000,198.0,194.399994,58.909089,54,106.800003,100,69.300003
20161009191500,198.0,194.399994,58.909089,54,94.699997,100,69.400002
20161009193000,198.0,194.399994,58.909089,54,92.400002,100,69.400002
20161009194500,198.0,194.399994,58.909089,54,95.199997,100,69.300003
20161009200000,198.0,198.600006,60.18182,54,102.800003,100,69.400002
20161009201500,198.0,198.600006,60.18182,54,102.800003,100,69.400002
20161009203000,198.0,194.399994,58.909089,54,91.699997,100,69.400002
20161009204500,198.0,194.399994,58.909089,54,94.199997,100,69.400002
20161009210000,198.0,194.399994,58.909089,54,104.5,100,69.400002
20161009211500,198.0,194.399994,58.909089,54,101.800003,100,69.400002
20161009213000,198.0,194.399994,58.909089,54,95.900002,100,69.300003
20161009214500,198.0,194.399994,58.909089,54,92.400002,100,69.400002
20161009220000,198.0,194.399994,58.909089,54,95.400002,100,69.400002
20161009221500,198.0,194.399994,58.909089,54,104.400002,100,69.400002
20161009223000,198.0,194.399994,58.909089,54,106.800003,100,69.400002
20161009224500,198.0,194.399994,58.909089,54,95.900002,100,69.400002
20161009230000,198.0,194.399994,58.909089,54,91.699997,100,69.400002
20161009231500,198.0,194.399994,58.909089,54,94.800003,100,69.300003
20161009233000,198.0,190.199997,57.636363,54,102.099998,100,69.400002
20161009234500,198.0,194.399994,58.909089,54,106.800003,100,69.400002
20161010000000,198.0,190.199997,57.636363,54,99.0,100,69.300003
20161010001500,198.0,190.199997,57.636363,54,96.099998,100,69.400002
20161010003000,198.0,194.399994,58.909089,54,96.099998,100,69.400002
20161010004500,198.0,194.399994,58.909089,54,96.099998,100,69.300003
20161010010000,198.0,194.399994,58.909089,54,96.099998,100,69.300003
20161010011500,198.0,194.399994,58.909089,54,98.599998,100,69.400002
20161010013000,198.0,194.399994,58.909089,54,92.900002,100,69.400002
20161010014500,198.0,194.399994,58.909089,54,98.599998,100,69.400002
20161010020000,198.0,194.399994,58.909089,54,94.699997,100,69.400002
20161010021500,198.0,190.199997,57.636363,54,96.099998,100,69.300003
20161010023000,198.0,190.199997,57.636363,54,96.099998,100,69.300003
20161010024500,198.0,194.399994,58.909089,54,97.199997,100,69.400002
20161010030000,198.0,190.199997,57.636363,54,93.400002,100,69.5
20161010031500,198.0,190.199997,57.636363,54,97.699997,100,69.599998
20161010033000,198.0,194.399994,58.909089,54,90.900002,100,69.599998
20161010034500,198.0,190.199997,57.636363,54,102.0,100,69.400002
20161010040000,198.0,190.199997,57.636363,54,90.900002,100,69.300003
20161010041500,198.0,190.199997,57.636363,54,101.400002,100,69.300003
20161010043000,198.0,190.199997,57.636363,54,92.0,100,69.400002
20161010044500,198.0,194.399994,58.909089,54,97.699997,100,69.400002
20161010050000,198.0,194.399994,58.909089,54,95.900002,100,69.5
20161010051500,198.0,190.199997,57.636363,54,94.900002,100,69.5
20161010053000,198.0,194.399994,58.909089,54,96.5,100,69.5
20161010054500,198.0,194.399994,58.909089,54,96.5,100,69.5
20161010060000,198.0,194.399994,58.909089,54,91.0,100,69.400002
20161010061500,198.0,194.399994,58.909089,54,102.0,100,69.199997
20161010063000,198.0,190.199997,57.636363,54,90.5,100,69.199997
20161010064500,198.0,190.199997,57.636363,54,107.5,100,69.300003
20161010070000,198.0,194.399994,58.909089,54,89.900002,100,69.300003
20161010071500,198.0,194.399994,58.909089,54,104.199997,100,69.300003
20161010073000,198.0,198.600006,60.18182,54,91.699997,100,69.199997
20161010074500,198.0,194.399994,58.909089,54,103.5,100,69.199997
20161010080000,198.0,198.600006,60.18182,54,91.0,100,69.199997
20161010081500,198.0,198.600006,60.18182,54,107.599998,100,69.099998
20161010083000,198.0,198.600006,60.18182,54,91.300003,100,69.199997
20161010084500,198.0,198.600006,60.18182,54,94.199997,100,69.199997
20161010090000,198.0,198.600006,60.18182,54,98.599998,100,69.300003
20161010091500,198.0,198.600006,60.18182,54,106.0,100,69.300003
20161010093000,198.0,198.600006,60.18182,54,94.800003,100,69.599998
20161010094500,198.0,198.600006,60.18182,54,94.800003,100,69.699997
20161010100000,198.0,202.800003,61.454546,54,106.0,100,69.800003
20161010101500,198.0,198.600006,60.18182,54,93.0,100,69.800003
20161010103000,198.0,202.800003,61.454546,54,106.0,100,69.800003
20161010104500,198.0,194.399994,58.909089,54,96.599998,100,69.800003
20161010110000,198.0,198.600006,60.18182,54,92.400002,100,69.900002
20161010111500,198.0,198.600006,60.18182,54,92.400002,100,69.900002
20161010113000,198.0,198.600006,60.18182,54,98.199997,100,70.0
20161010114500,198.0,194.399994,58.909089,54,94.099998,100,70.099998
20161010120000,198.0,194.399994,58.909089,54,97.599998,100,70.0
20161010121500,198.0,194.399994,58.909089,54,107.699997,100,70.0
20161010123000,198.0,190.199997,57.636363,54,107.699997,100,69.900002
20161010124500,198.0,194.399994,58.909089,54,104.400002,100,70.0
20161010130000,198.0,194.399994,58.909089,54,95.400002,100,70.0
20161010131500,198.0,190.199997,57.636363,54,95.400002,100,70.0
20161010133000,198.0,190.199997,57.636363,54,95.400002,100,70.0
20161010134500,198.0,202.800003,61.454546,54,93.599998,100,69.900002
20161010140000,198.0,202.800003,61.454546,54,93.599998,100,69.900002
20161010141500,198.0,202.800003,61.454546,54,93.599998,100,70.0
20161010143000,198.0,202.800003,61.454546,54,95.400002,100,69.800003
20161010144500,198.0,202.800003,61.454546,54,93.599998,100,69.800003
20161010150000,198.0,202.800003,61.454546,54,93.599998,100,69.699997
20161010151500,198.0,202.800003,61.454546,54,93.599998,100,69.800003
20161010153000,198.0,202.800003,61.454546,54,92.400002,100,69.699997
20161010154500,198.0,202.800003,61.454546,54,92.400002,100,69.699997
20161010160000,198.0,202.800003,61.454546,54,91.199997,100,69.800003
20161010161500,198.0,202.800003,61.454546,54,100.199997,100,69.800003
20161010163000,198.0,202.800003,61.454546,54,102.5,100,69.699997
20161010164500,198.0,202.800003,61.454546,54,101.300003,100,69.699997
20161010170000,198.0,198.600006,60.18182,54,93.0,100,69.800003
20161010171500,198.0,202.800003,61.454546,54,91.099998,100,69.800003
20161010173000,198.0,202.800003,61.454546,54,91.099998,100,69.900002
20161010174500,198.0,202.800003,61.454546,54,98.300003,100,69.900002
20161010180000,198.0,202.800003,61.454546,54,108.099998,100,69.900002
20161010181500,198.0,202.800003,61.454546,54,97.099998,100,70.0
20161010183000,198.0,202.800003,61.454546,54,94.800003,100,70.0
20161010184500,198.0,202.800003,61.454546,54,91.099998,100,69.900002
20161010190000,198.0,194.399994,58.909089,54,91.099998,100,69.900002
20161010191500,198.0,194.399994,58.909089,54,91.099998,100,69.900002
20161010193000,198.0,194.399994,58.909089,54,95.300003,100,69.900002
20161010194500,198.0,190.199997,57.636363,54,109.199997,100,69.900002
20161010200000,198.0,190.199997,57.636363,54,96.599998,100,69.800003
20161010201500,198.0,190.199997,57.636363,54,93.0,100,69.800003
20161010203000,198.0,198.600006,60.18182,54,90.5,100,69.699997
20161010204500,198.0,194.399994,58.909089,54,101.0,100,69.699997
20161010210000,198.0,194.399994,58.909089,54,101.0,100,69.699997
20161010211500,198.0,198.600006,60.18182,54,99.099998,100,69.699997
20161010213000,198.0,198.600006,60.18182,54,91.199997,100,69.699997
20161010214500,198.0,198.600006,60.18182,54,100.199997,100,69.699997
20161010220000,198.0,198.600006,60.18182,54,100.199997,100,69.699997
20161010221500,198.0,198.600006,60.18182,54,100.199997,100,69.699997
20161010223000,198.0,198.600006,60.18182,54,93.0,100,69.599998
20161010224500,198.0,198.600006,60.18182,54,91.699997,100,69.699997
20161010230000,198.0,198.600006,60.18182,54,92.800003,100,69.599998
20161010231500,198.0,198.600006,60.18182,54,106.5,100,69.599998
20161010233000,198.0,202.800003,61.454546,54,96.599998,100,69.599998
20161010234500,198.0,198.600006,60.18182,54,91.699997,100,69.599998
20161011000000,198.0,198.600006,60.18182,54,93.300003,100,69.599998
20161011001500,198.0,198.600006,60.18182,54,108.400002,100,69.5
20161011003000,198.0,198.600006,60.18182,54,96.599998,100,69.5
20161011004500,198.0,198.600006,60.18182,54,92.400002,100,69.599998
20161011010000,198.0,202.800003,61.454546,54,91.099998,100,69.699997
20161011011500,198.0,198.600006,60.18182,54,104.300003,100,69.599998
20161011013000,198.0,198.600006,60.18182,54,98.900002,100,69.599998
20161011014500,198.0,202.800003,61.454546,54,92.300003,100,69.599998
20161011020000,198.0,198.600006,60.18182,54,92.300003,100,69.5
20161011021500,198.0,202.800003,61.454546,54,108.0,100,69.400002
20161011023000,198.0,198.600006,60.18182,54,95.5,100,69.400002
20161011024500,198.0,198.600006,60.18182,54,95.5,100,69.400002
20161011030000,198.0,198.600006,60.18182,54,106.099998,100,69.400002
20161011031500,198.0,202.800003,61.454546,54,93.0,100,69.400002
20161011033000,198.0,202.800003,61.454546,54,91.400002,100,69.400002
20161011034500,198.0,198.600006,60.18182,54,108.400002,100,69.300003
20161011040000,198.0,202.800003,61.454546,54,94.199997,100,69.400002
20161011041500,198.0,202.800003,61.454546,54,89.900002,100,69.400002
20161011043000,198.0,198.600006,60.18182,54,103.300003,100,69.400002
20161011044500,198.0,202.800003,61.454546,54,95.599998,100,69.400002
20161011050000,198.0,202.800003,61.454546,54,90.099998,100,69.400002
20161011051500,198.0,202.800003,61.454546,54,100.199997,100,69.300003
20161011053000,198.0,198.600006,60.18182,54,100.199997,100,69.300003
20161011054500,198.0,202.800003,61.454546,54,91.699997,100,69.300003
20161011060000,198.0,202.800003,61.454546,54,95.900002,100,69.300003
20161011061500,198.0,202.800003,61.454546,54,102.099998,100,69.300003
20161011063000,198.0,202.800003,61.454546,54,91.699997,100,69.400002
20161011064500,198.0,202.800003,61.454546,54,98.400002,100,69.400002
20161011070000,198.0,206.399994,62.545453,54,100.400002,100,69.400002
20161011071500,198.0,202.800003,61.454546,54,91.699997,100,69.400002
20161011073000,198.0,202.800003,61.454546,54,93.400002,100,69.300003
20161011074500,198.0,202.800003,61.454546,54,108.400002,100,69.400002
20161011080000,198.0,202.800003,61.454546,54,96.599998,100,69.5
20161011081500,198.0,202.800003,61.454546,54,92.400002,100,69.599998
20161011083000,198.0,202.800003,61.454546,54,107.300003,100,69.699997
20161011084500,198.0,198.600006,60.18182,54,103.300003,100,69.699997
20161011090000,198.0,202.800003,61.454546,54,98.5,100,69.800003
20161011091500,198.0,198.600006,60.18182,54,93.900002,100,69.900002
20161011093000,198.0,202.800003,61.454546,54,93.900002,100,69.900002
20161011094500,198.0,202.800003,61.454546,54,99.199997,100,69.900002
20161011100000,198.0,202.800003,61.454546,54,107.599998,100,70.0
20161011101500,198.0,206.399994,62.545453,54,100.400002,100,70.0
20161011103000,198.0,202.800003,61.454546,54,92.800003,100,70.199997
20161011104500,198.0,202.800003,61.454546,54,106.800003,100,70.199997
20161011110000,198.0,202.800003,61.454546,54,94.199997,100,70.300003
20161011111500,198.0,202.800003,61.454546,54,105.099998,100,70.400002
20161011113000,198.0,202.800003,61.454546,54,92.900002,100,70.400002
20161011114500,198.0,202.800003,61.454546,54,104.0,100,70.400002
20161011120000,198.0,202.800003,61.454546,54,92.400002,100,70.400002
20161011121500,198.0,202.800003,61.454546,54,102.300003,100,70.400002
20161011123000,198.0,202.800003,61.454546,54,92.300003,100,70.300003
20161011124500,198.0,202.800003,61.454546,54,103.699997,100,70.300003
20161011130000,198.0,202.800003,61.454546,54,98.0,100,70.199997
20161011131500,198.0,194.399994,58.909089,54,93.0,100,70.199997
20161011133000,198.0,194.399994,58.909089,54,107.699997,100,70.199997
20161011134500,198.0,194.399994,58.909089,54,93.0,100,70.199997
20161011140000,198.0,194.399994,58.909089,54,98.400002,100,70.199997
20161011141500,198.0,198.600006,60.18182,54,93.800003,100,70.199997
20161011143000,198.0,198.600006,60.18182,54,102.800003,100,70.199997
20161011144500,198.0,202.800003,61.454546,54,88.0,100,70.0
20161011150000,198.0,202.800003,61.454546,54,101.0,100,70.0
20161011151500,198.0,198.600006,60.18182,54,91.099998,100,70.0
20161011153000,198.0,202.800003,61.454546,54,97.400002,100,70.099998
20161011154500,198.0,202.800003,61.454546,54,91.099998,100,70.0
20161011160000,198.0,202.800003,61.454546,54,91.099998,100,70.0
20161011161500,198.0,202.800003,61.454546,54,91.099998,100,70.0
20161011163000,198.0,202.800003,61.454546,54,96.099998,100,69.900002
20161011164500,198.0,202.800003,61.454546,54,91.699997,100,70.0
20161011170000,198.0,202.800003,61.454546,54,101.699997,100,70.0
20161011171500,198.0,206.399994,62.545453,54,101.699997,100,70.0
20161011173000,198.0,206.399994,62.545453,54,93.5,100,70.099998
20161011174500,198.0,202.800003,61.454546,54,97.199997,100,70.099998
20161011180000,198.0,206.399994,62.545453,54,99.599998,100,70.099998
20161011181500,198.0,202.800003,61.454546,54,92.400002,100,70.0
20161011183000,198.0,202.800003,61.454546,54,102.900002,100,70.0
20161011184500,198.0,202.800003,61.454546,54,93.599998,100,70.0
20161011190000,198.0,202.800003,61.454546,54,93.599998,100,70.0
20161011191500,198.0,202.800003,61.454546,54,109.400002,100,70.0
20161011193000,198.0,202.800003,61.454546,54,91.900002,100,70.0
20161011194500,198.0,202.800003,61.454546,54,104.5,100,70.0
20161011200000,198.0,202.800003,61.454546,54,92.800003,100,70.0
20161011201500,198.0,202.800003,61.454546,54,97.199997,100,70.0
20161011203000,198.0,198.600006,60.18182,54,100.199997,100,70.0
20161011204500,198.0,198.600006,60.18182,54,94.800003,100,69.900002
20161011210000,198.0,198.600006,60.18182,54,106.800003,100,69.900002
20161011211500,198.0,198.600006,60.18182,54,93.400002,100,69.800003
20161011213000,198.0,198.600006,60.18182,54,93.400002,100,69.800003
20161011214500,198.0,190.199997,57.636363,54,102.5,100,69.800003
20161011220000,198.0,198.600006,60.18182,54,100.900002,100,69.800003
20161011221500,198.0,202.800003,61.454546,54,93.0,100,69.800003
20161011223000,198.0,206.399994,62.545453,54,101.199997,100,69.699997
20161011224500,198.0,202.800003,61.454546,54,104.800003,100,69.699997
20161011230000,198.0,202.800003,61.454546,54,91.699997,100,69.699997
20161011231500,198.0,202.800003,61.454546,54,99.099998,100,69.699997
20161011233000,198.0,202.800003,61.454546,54,97.699997,100,69.599998
20161011234500,198.0,202.800003,61.454546,54,92.300003,100,69.599998
20161012000000,198.0,202.800003,61.454546,54,99.400002,100,69.599998
20161012001500,198.0,202.800003,61.454546,54,103.300003,100,69.599998
20161012003000,198.0,206.399994,62.545453,54,91.199997,100,69.599998
20161012004500,198.0,202.800003,61.454546,54,97.099998,100,69.599998
20161012010000,198.0,202.800003,61.454546,54,106.699997,100,69.5
20161012011500,198.0,202.800003,61.454546,54,97.199997,100,69.5
20161012013000,198.0,194.399994,58.909089,54,93.400002,100,69.400002
20161012014500,198.0,194.399994,58.909089,55,106.0,100,69.400002
20161012020000,198.0,190.199997,57.636363,55,92.900002,100,69.400002
20161012021500,198.0,194.399994,58.909089,55,96.099998,100,69.400002
20161012023000,198.0,194.399994,58.909089,55,105.0,100,69.400002
20161012024500,198.0,194.399994,58.909089,55,91.900002,100,69.400002
20161012030000,198.0,190.199997,57.636363,55,91.900002,100,69.400002
20161012031500,198.0,190.199997,57.636363,55,94.900002,100,69.400002
20161012033000,198.0,194.399994,58.909089,55,109.400002,100,69.400002
20161012034500,198.0,194.399994,58.909089,55,91.699997,100,69.400002
20161012040000,198.0,194.399994,58.909089,55,96.699997,100,69.400002
20161012041500,198.0,194.399994,58.909089,55,105.5,100,69.400002
20161012043000,198.0,194.399994,58.909089,55,92.400002,100,69.400002
20161012044500,198.0,194.399994,58.909089,55,93.599998,100,69.400002
20161012050000,198.0,194.399994,58.909089,55,101.599998,100,69.400002
20161012051500,198.0,194.399994,58.909089,55,91.800003,100,69.400002
20161012053000,198.0,194.399994,58.909089,55,101.800003,100,69.400002
20161012054500,198.0,194.399994,58.909089,55,95.300003,100,69.5
20161012060000,198.0,194.399994,58.909089,55,93.300003,100,69.5
20161012061500,198.0,194.399994,58.909089,55,101.199997,100,69.5
20161012063000,198.0,194.399994,58.909089,55,91.099998,100,69.599998
20161012064500,198.0,198.600006,60.18182,55,102.300003,100,69.599998
20161012070000,198.0,198.600006,60.18182,55,93.599998,100,69.599998
20161012071500,198.0,194.399994,58.909089,55,103.699997,100,69.599998
20161012073000,198.0,198.600006,60.18182,55,91.800003,100,69.599998
20161012074500,198.0,198.600006,60.18182,55,103.5,100,69.599998
20161012080000,198.0,198.600006,60.18182,55,96.099998,100,69.699997
20161012081500,198.0,194.399994,58.909089,55,94.5,100,69.599998
20161012083000,198.0,194.399994,58.909089,55,95.5,100,69.699997
20161012084500,198.0,194.399994,58.909089,55,104.5,100,69.699997
20161012090000,198.0,198.600006,60.18182,55,94.800003,100,69.699997
20161012091500,198.0,194.399994,58.909089,55,97.099998,100,69.699997
20161012093000,198.0,194.399994,58.909089,55,95.900002,100,69.800003
20161012094500,198.0,202.800003,61.454546,55,98.699997,100,69.800003
20161012100000,198.0,202.800003,61.454546,55,93.599998,100,69.800003
20161012101500,198.0,202.800003,61.454546,55,95.900002,100,69.900002
20161012103000,198.0,202.800003,61.454546,55,99.0,100,70.0
20161012104500,198.0,202.800003,61.454546,55,97.400002,100,70.0
20161012110000,198.0,202.800003,61.454546,55,97.400002,100,70.0
20161012111500,198.0,194.399994,58.909089,51,97.400002,100,70.199997
20161012113000,198.0,194.399994,58.909089,51,96.099998,100,70.0
20161012114500,198.0,194.399994,58.909089,51,98.5,100,70.0
20161012120000,198.0,194.399994,58.909089,51,101.599998,100,70.0
20161012121500,198.0,190.199997,57.636363,51,100.0,100,70.099998
20161012123000,198.0,194.399994,58.909089,51,102.400002,100,70.0
20161012124500,198.0,194.399994,58.909089,51,89.300003,100,70.199997
20161012130000,198.0,194.399994,58.909089,51,92.699997,100,70.0
20161012131500,198.0,194.399994,58.909089,51,88.699997,100,70.099998
20161012133000,198.0,198.600006,60.18182,51,97.5,100,70.0
20161012134500,198.0,198.600006,60.18182,51,94.800003,100,69.900002
20161012140000,198.0,194.399994,58.909089,51,86.900002,100,69.900002
20161012141500,198.0,194.399994,58.909089,51,90.5,100,69.800003
20161012143000,198.0,198.600006,60.18182,51,84.400002,100,69.800003
20161012144500,198.0,198.600006,60.18182,51,94.800003,100,69.800003
20161012150000,198.0,198.600006,60.18182,51,88.099998,100,69.800003
20161012151500,198.0,194.399994,58.909089,52,90.5,100,69.800003
20161012153000,198.0,194.399994,58.909089,52,91.699997,100,69.800003
20161012154500,198.0,198.600006,60.18182,52,91.699997,100,69.800003
20161012160000,198.0,194.399994,58.909089,52,91.699997,100,69.800003
20161012161500,198.0,198.600006,60.18182,52,92.900002,100,69.800003
20161012163000,198.0,202.800003,61.454546,52,92.900002,100,69.599998
20161012164500,198.0,202.800003,61.454546,52,91.5,100,69.699997
20161012170000,198.0,202.800003,61.454546,52,108.400002,100,69.699997
20161012171500,198.0,202.800003,61.454546,52,106.5,100,69.800003
20161012173000,198.0,202.800003,61.454546,52,99.099998,100,69.800003
20161012174500,198.0,202.800003,61.454546,52,97.300003,100,69.800003
20161012180000,198.0,198.600006,60.18182,52,93.0,100,69.800003
20161012181500,198.0,202.800003,61.454546,52,98.800003,100,69.800003
20161012183000,198.0,198.600006,60.18182,52,102.599998,100,69.800003
20161012184500,198.0,202.800003,61.454546,52,107.0,100,69.800003
20161012190000,198.0,198.600006,60.18182,52,94.199997,100,69.800003
20161012191500,198.0,202.800003,61.454546,52,92.400002,100,69.800003
20161012193000,198.0,202.800003,61.454546,52,90.5,100,69.800003
20161012194500,198.0,206.399994,62.545453,52,94.800003,100,69.900002
20161012200000,198.0,202.800003,61.454546,52,108.599998,100,69.900002
20161012201500,198.0,202.800003,61.454546,52,108.599998,100,69.900002
20161012203000,198.0,202.800003,61.454546,52,96.0,100,69.800003
20161012204500,198.0,202.800003,61.454546,52,91.099998,100,69.800003
20161012210000,198.0,202.800003,61.454546,52,91.099998,100,69.800003
20161012211500,198.0,206.399994,62.545453,52,106.699997,100,69.800003
20161012213000,198.0,202.800003,61.454546,52,96.0,100,69.800003
20161012214500,198.0,202.800003,61.454546,52,91.099998,100,69.800003
20161012220000,198.0,202.800003,61.454546,52,94.599998,100,69.800003
20161012221500,198.0,202.800003,61.454546,52,109.199997,100,69.800003
20161012223000,198.0,202.800003,61.454546,52,93.599998,100,69.699997
20161012224500,198.0,202.800003,61.454546,52,89.900002,100,69.699997
20161012230000,198.0,198.600006,60.18182,52,109.699997,100,69.699997
20161012231500,198.0,198.600006,60.18182,52,94.300003,100,69.699997
20161012233000,198.0,198.600006,60.18182,52,90.5,100,69.699997
20161012234500,198.0,198.600006,60.18182,52,105.099998,100,69.699997
20161013000000,198.0,198.600006,60.18182,52,101.900002,100,69.699997
20161013001500,198.0,198.600006,60.18182,52,93.099998,100,69.599998
20161013003000,198.0,202.800003,61.454546,52,90.5,100,69.599998
20161013004500,198.0,202.800003,61.454546,52,109.199997,100,69.599998
20161013010000,198.0,206.399994,62.545453,52,92.400002,100,69.599998
20161013011500,198.0,206.399994,62.545453,52,92.400002,100,69.5
20161013013000,198.0,206.399994,62.545453,52,107.699997,100,69.5
20161013014500,198.0,202.800003,61.454546,52,90.5,100,69.5
20161013020000,198.0,206.399994,62.545453,52,101.5,100,69.599998
20161013021500,198.0,202.800003,61.454546,52,95.5,100,69.5
20161013023000,198.0,206.399994,62.545453,52,90.5,100,69.400002
20161013024500,198.0,202.800003,61.454546,52,101.900002,100,69.400002
20161013030000,198.0,202.800003,61.454546,52,94.5,100,69.400002
20161013031500,198.0,202.800003,61.454546,51,90.5,100,69.5
20161013033000,198.0,202.800003,61.454546,51,110.0,100,69.400002
20161013034500,198.0,202.800003,61.454546,51,91.199997,100,69.400002
20161013040000,198.0,202.800003,61.454546,51,98.800003,100,69.400002
20161013041500,198.0,202.800003,61.454546,51,98.800003,100,69.400002
20161013043000,198.0,202.800003,61.454546,51,90.5,100,69.5
20161013044500,198.0,202.800003,61.454546,51,108.099998,100,69.5
20161013050000,198.0,202.800003,61.454546,51,92.099998,100,69.400002
20161013051500,198.0,202.800003,61.454546,51,96.400002,100,69.400002
20161013053000,198.0,198.600006,60.18182,51,98.5,100,69.400002
20161013054500,198.0,202.800003,61.454546,51,89.900002,100,69.400002
20161013060000,198.0,194.399994,58.909089,51,110.099998,100,69.400002
20161013061500,198.0,194.399994,58.909089,51,93.599998,100,69.400002
20161013063000,198.0,194.399994,58.909089,51,93.599998,100,69.300003
20161013064500,198.0,194.399994,58.909089,51,110.699997,100,69.300003
20161013070000,198.0,190.199997,57.636363,51,94.300003,100,69.400002
20161013071500,198.0,190.199997,57.636363,51,93.199997,100,69.599998
20161013073000,198.0,194.399994,58.909089,51,106.5,100,69.599998
20161013074500,198.0,194.399994,58.909089,51,93.599998,100,69.599998
20161013080000,198.0,194.399994,58.909089,51,91.099998,100,69.599998
20161013081500,198.0,194.399994,58.909089,51,107.599998,100,69.699997
20161013083000,198.0,194.399994,58.909089,51,100.699997,100,69.699997
20161013084500,198.0,202.800003,61.454546,51,92.400002,100,69.800003
20161013090000,198.0,198.600006,60.18182,51,92.400002,100,69.800003
20161013091500,198.0,198.600006,60.18182,51,92.400002,100,69.800003
20161013093000,198.0,198.600006,60.18182,51,109.199997,100,69.900002
20161013094500,198.0,198.600006,60.18182,51,97.800003,100,69.900002
20161013100000,198.0,198.600006,60.18182,51,97.800003,100,69.900002
20161013101500,198.0,202.800003,61.454546,51,91.699997,100,69.900002
20161013103000,198.0,202.800003,61.454546,51,91.699997,100,70.0
20161013104500,198.0,198.600006,60.18182,51,99.5,100,70.0
20161013110000,198.0,198.600006,60.18182,51,94.699997,100,70.0
20161013111500,198.0,194.399994,58.909089,51,97.400002,100,70.199997
20161013113000,198.0,190.199997,57.636363,51,94.099998,100,70.300003
20161013114500,198.0,194.399994,58.909089,51,99.800003,100,70.400002
20161013120000,198.0,190.199997,57.636363,51,94.599998,100,70.5
20161013121500,198.0,194.399994,58.909089,52,97.800003,100,70.5
20161013123000,198.0,194.399994,58.909089,52,98.900002,100,70.5
20161013124500,198.0,198.600006,60.18182,52,98.900002,100,70.300003
20161013130000,198.0,198.600006,60.18182,52,96.699997,100,70.199997
20161013131500,198.0,198.600006,60.18182,52,93.099998,100,69.900002
20161013133000,198.0,198.600006,60.18182,52,109.199997,100,69.900002
20161013134500,198.0,198.600006,60.18182,52,97.800003,100,70.0
20161013140000,198.0,198.600006,60.18182,52,93.0,100,70.0
20161013141500,198.0,198.600006,60.18182,52,98.5,100,70.0
20161013143000,198.0,202.800003,61.454546,52,95.199997,100,70.0
20161013144500,198.0,198.600006,60.18182,52,97.900002,100,70.0
20161013150000,198.0,202.800003,61.454546,52,92.400002,100,69.800003
20161013151500,198.0,206.399994,62.545453,52,101.900002,100,69.800003
20161013153000,198.0,202.800003,61.454546,51,94.199997,100,69.800003
20161013154500,198.0,202.800003,61.454546,51,107.599998,100,69.699997
20161013160000,198.0,202.800003,61.454546,51,93.599998,100,69.800003
20161013161500,198.0,202.800003,61.454546,51,107.800003,100,69.599998
20161013163000,198.0,202.800003,61.454546,51,93.0,100,69.699997
20161013164500,198.0,202.800003,61.454546,51,107.699997,100,69.599998
20161013170000,198.0,202.800003,61.454546,51,93.599998,100,69.800003
20161013171500,198.0,202.800003,61.454546,51,108.400002,100,69.800003
20161013173000,198.0,202.800003,61.454546,51,93.599998,100,69.800003
20161013174500,198.0,202.800003,61.454546,51,107.800003,100,69.800003
20161013180000,198.0,202.800003,61.454546,51,93.599998,100,69.800003
20161013181500,198.0,202.800003,61.454546,51,106.5,100,69.900002
20161013183000,198.0,198.600006,60.18182,51,93.099998,100,69.900002
20161013184500,198.0,194.399994,58.909089,51,103.800003,100,69.900002
20161013190000,198.0,198.600006,60.18182,51,93.5,100,70.0
20161013191500,198.0,194.399994,58.909089,51,96.599998,100,69.900002
20161013193000,198.0,198.600006,60.18182,51,107.599998,100,69.900002
20161013194500,198.0,198.600006,60.18182,51,92.400002,100,69.900002
20161013200000,198.0,198.600006,60.18182,51,94.199997,100,69.900002
20161013201500,198.0,198.600006,60.18182,51,102.800003,100,69.900002
20161013203000,198.0,198.600006,60.18182,51,100.199997,100,69.900002
20161013204500,198.0,202.800003,61.454546,51,92.900002,100,69.800003
20161013210000,198.0,198.600006,60.18182,51,101.099998,100,69.800003
20161013211500,198.0,202.800003,61.454546,51,104.300003,100,69.699997
20161013213000,198.0,202.800003,61.454546,51,93.400002,100,69.699997
20161013214500,198.0,202.800003,61.454546,51,93.400002,100,69.699997
20161013220000,198.0,198.600006,60.18182,51,102.0,100,69.699997
20161013221500,198.0,198.600006,60.18182,51,102.0,100,69.699997
20161013223000,198.0,198.600006,60.18182,51,93.0,100,69.699997
20161013224500,198.0,202.800003,61.454546,51,102.0,100,69.699997
20161013230000,198.0,198.600006,60.18182,51,105.099998,100,69.599998
20161013231500,198.0,198.600006,60.18182,51,93.0,100,69.599998
20161013233000,198.0,198.600006,60.18182,51,95.400002,100,69.599998
20161013234500,198.0,198.600006,60.18182,51,104.5,100,69.599998
20161014000000,198.0,198.600006,60.18182,51,105.900002,100,69.599998
20161014001500,198.0,194.399994,58.909089,51,98.800003,100,69.599998
20161014003000,198.0,190.199997,57.636363,51,93.0,100,69.599998
20161014004500,198.0,194.399994,58.909089,51,96.0,100,69.599998
20161014010000,198.0,190.199997,57.636363,51,105.300003,100,69.599998
20161014011500,198.0,194.399994,58.909089,51,102.599998,100,69.400002
20161014013000,198.0,194.399994,58.909089,51,94.099998,100,69.400002
20161014014500,198.0,194.399994,58.909089,51,93.0,100,69.400002
20161014020000,198.0,194.399994,58.909089,51,95.300003,100,69.5
20161014021500,198.0,198.600006,60.18182,51,99.699997,100,69.5
20161014023000,198.0,194.399994,58.909089,51,107.199997,100,69.599998
20161014024500,198.0,198.600006,60.18182,51,105.099998,100,69.599998
20161014030000,198.0,198.600006,60.18182,51,101.599998,100,69.599998
20161014031500,198.0,198.600006,60.18182,51,96.5,100,69.599998
20161014033000,198.0,198.600006,60.18182,51,93.300003,100,69.599998
20161014034500,198.0,198.600006,60.18182,51,93.300003,100,69.599998
20161014040000,198.0,198.600006,60.18182,51,94.800003,100,69.599998
20161014041500,198.0,198.600006,60.18182,51,99.199997,100,69.599998
20161014043000,198.0,198.600006,60.18182,51,103.900002,100,69.599998
20161014044500,198.0,198.600006,60.18182,51,107.199997,100,69.400002
20161014050000,198.0,198.600006,60.18182,51,100.800003,100,69.400002
20161014051500,198.0,198.600006,60.18182,51,94.599998,100,69.400002
20161014053000,198.0,198.600006,60.18182,51,92.300003,100,69.5
20161014054500,198.0,198.600006,60.18182,51,92.300003,100,69.400002
20161014060000,198.0,198.600006,60.18182,51,94.5,100,69.5
20161014061500,198.0,198.600006,60.18182,51,100.0,100,69.400002
20161014063000,198.0,198.600006,60.18182,51,91.699997,100,69.400002
20161014064500,198.0,190.199997,57.636363,51,109.099998,100,69.400002
20161014070000,198.0,194.399994,58.909089,52,93.599998,100,69.400002
20161014071500,198.0,198.600006,60.18182,52,97.0,100,69.5
20161014073000,198.0,194.399994,58.909089,52,99.199997,100,69.599998
20161014074500,198.0,194.399994,58.909089,52,91.699997,100,69.599998
20161014080000,198.0,194.399994,58.909089,52,106.300003,100,69.699997
20161014081500,198.0,194.399994,58.909089,52,91.699997,100,69.699997
20161014083000,198.0,194.399994,58.909089,52,107.599998,100,69.699997
20161014084500,198.0,198.600006,60.18182,52,92.400002,100,69.699997
20161014090000,198.0,202.800003,61.454546,52,104.300003,100,69.800003
20161014091500,198.0,202.800003,61.454546,52,92.400002,100,69.800003
20161014093000,198.0,202.800003,61.454546,52,106.599998,100,69.800003
20161014094500,198.0,202.800003,61.454546,52,92.400002,100,69.900002
20161014100000,198.0,202.800003,61.454546,52,101.199997,100,70.0
20161014101500,198.0,202.800003,61.454546,52,93.0,100,70.0
20161014103000,198.0,202.800003,61.454546,52,104.800003,100,70.0
20161014104500,198.0,202.800003,61.454546,52,94.300003,100,70.099998
20161014110000,198.0,202.800003,61.454546,52,92.400002,100,70.0
20161014111500,198.0,202.800003,61.454546,52,91.099998,100,70.0
20161014113000,198.0,194.399994,58.909089,52,98.300003,100,70.0
20161014114500,198.0,194.399994,58.909089,52,106.400002,100,70.0
20161014120000,198.0,190.199997,57.636363,52,98.400002,100,70.099998
20161014121500,198.0,190.199997,57.636363,52,93.599998,100,70.099998
20161014123000,198.0,194.399994,58.909089,52,93.599998,100,70.0
20161014124500,198.0,194.399994,58.909089,52,91.099998,100,70.0
20161014130000,198.0,194.399994,58.909089,52,105.099998,100,69.900002
20161014131500,198.0,198.600006,60.18182,52,88.099998,100,69.900002
20161014133000,198.0,198.600006,60.18182,52,92.400002,100,69.800003
20161014134500,198.0,194.399994,58.909089,52,92.400002,100,69.599998
20161014140000,198.0,198.600006,60.18182,52,92.400002,100,69.599998
20161014141500,198.0,202.800003,61.454546,52,89.300003,100,69.400002
20161014143000,198.0,202.800003,61.454546,52,92.900002,100,69.300003
20161014144500,198.0,206.399994,62.545453,52,89.900002,100,69.300003
20161014150000,198.0,202.800003,61.454546,52,91.599998,100,69.300003
20161014151500,198.0,202.800003,61.454546,52,91.599998,100,69.5
20161014153000,198.0,198.600006,60.18182,51,108.400002,100,69.400002
20161014154500,198.0,202.800003,61.454546,51,87.5,100,69.400002
20161014160000,198.0,198.600006,60.18182,51,106.800003,100,69.400002
20161014161500,198.0,194.399994,58.909089,51,102.400002,100,69.5
20161014163000,198.0,194.399994,58.909089,51,108.300003,100,69.699997
20161014164500,198.0,190.199997,57.636363,51,108.300003,100,69.699997
20161014170000,198.0,198.600006,60.18182,51,103.699997,100,69.800003
20161014171500,198.0,194.399994,58.909089,51,93.5,100,69.900002
20161014173000,198.0,194.399994,58.909089,51,91.699997,100,70.0
20161014174500,198.0,194.399994,58.909089,51,101.5,100,69.900002
20161014180000,198.0,194.399994,58.909089,51,110.199997,100,70.0
20161014181500,198.0,198.600006,60.18182,51,110.199997,100,70.0
20161014183000,198.0,194.399994,58.909089,51,96.0,100,70.0
20161014184500,198.0,194.399994,58.909089,51,92.400002,100,70.199997
20161014190000,198.0,194.399994,58.909089,51,90.5,100,70.300003
20161014191500,198.0,194.399994,58.909089,51,101.800003,100,70.300003
20161014193000,198.0,194.399994,58.909089,51,108.300003,100,70.300003
20161014194500,198.0,198.600006,60.18182,51,94.199997,100,70.300003
20161014200000,198.0,194.399994,58.909089,51,93.0,100,70.300003
20161014201500,198.0,194.399994,58.909089,51,93.0,100,70.199997
20161014203000,198.0,198.600006,60.18182,51,95.900002,100,70.099998
20161014204500,198.0,198.600006,60.18182,51,101.099998,100,70.099998
20161014210000,198.0,194.399994,58.909089,51,93.0,100,70.199997
20161014211500,198.0,198.600006,60.18182,52,91.099998,100,70.199997
20161014213000,198.0,202.800003,61.454546,52,105.099998,100,70.199997
20161014214500,198.0,198.600006,60.18182,52,95.5,100,70.199997
20161014220000,198.0,206.399994,62.545453,52,90.199997,100,70.199997
20161014221500,198.0,190.199997,57.636363,51,104.300003,100,70.199997
20161014223000,198.0,190.199997,57.636363,51,97.199997,100,70.099998
20161014224500,198.0,194.399994,58.909089,51,91.699997,100,70.0
20161014230000,198.0,194.399994,58.909089,51,105.699997,100,70.0
20161014231500,198.0,198.600006,60.18182,51,96.0,100,70.0
20161014233000,198.0,198.600006,60.18182,51,91.099998,100,70.0
20161014234500,198.0,198.600006,60.18182,51,104.900002,100,69.900002
20161015000000,198.0,202.800003,61.454546,51,98.599998,100,69.900002
20161015001500,198.0,202.800003,61.454546,51,91.099998,100,69.900002
20161015003000,198.0,202.800003,61.454546,51,103.099998,100,69.800003
20161015004500,198.0,198.600006,60.18182,51,95.5,100,69.800003
20161015010000,198.0,198.600006,60.18182,51,90.800003,100,69.800003
20161015011500,198.0,198.600006,60.18182,54,91.900002,100,69.699997
20161015013000,198.0,194.399994,58.909089,54,94.099998,100,69.699997
20161015014500,198.0,190.199997,57.636363,54,89.900002,100,69.599998
20161015020000,198.0,190.199997,57.636363,54,103.0,100,69.599998
20161015021500,198.0,190.199997,57.636363,54,97.099998,100,69.599998
20161015023000,198.0,194.399994,58.909089,54,91.099998,100,69.599998
20161015024500,198.0,194.399994,58.909089,54,100.900002,100,69.599998
20161015030000,198.0,194.399994,58.909089,54,95.699997,100,69.599998
20161015031500,198.0,194.399994,58.909089,54,90.5,100,69.599998
20161015033000,198.0,194.399994,58.909089,54,110.099998,100,69.5
