PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161015034500,198.0,194.399994,58.909089,54,92.5,100,69.5
20161015040000,198.0,194.399994,58.909089,54,93.800003,100,69.5
20161015041500,198.0,194.399994,58.909089,54,105.300003,100,69.400002
20161015043000,198.0,194.399994,58.909089,54,91.699997,100,69.400002
20161015044500,198.0,194.399994,58.909089,54,100.099998,100,69.400002
20161015050000,198.0,198.600006,60.18182,54,100.099998,100,69.400002
20161015051500,198.0,194.399994,58.909089,54,90.0,100,69.400002
20161015053000,198.0,198.600006,60.18182,54,108.400002,100,69.400002
20161015054500,198.0,202.800003,61.454546,54,92.400002,100,69.300003
20161015060000,198.0,198.600006,60.18182,54,93.900002,100,69.300003
20161015061500,198.0,198.600006,60.18182,54,104.199997,100,69.300003
20161015063000,198.0,198.600006,60.18182,54,90.5,100,69.400002
20161015064500,198.0,198.600006,60.18182,54,105.800003,100,69.400002
20161015070000,198.0,202.800003,61.454546,54,94.199997,100,69.300003
20161015071500,198.0,198.600006,60.18182,54,89.800003,100,69.400002
20161015073000,198.0,202.800003,61.454546,54,109.300003,100,69.300003
20161015074500,198.0,202.800003,61.454546,54,90.5,100,69.300003
20161015080000,198.0,198.600006,60.18182,54,104.199997,100,69.300003
20161015081500,198.0,202.800003,61.454546,54,94.199997,100,69.300003
20161015083000,198.0,202.800003,61.454546,54,90.5,100,69.400002
20161015084500,198.0,198.600006,60.18182,54,106.0,100,69.400002
20161015090000,198.0,198.600006,60.18182,54,94.199997,100,69.400002
20161015091500,198.0,198.600006,60.18182,54,92.900002,100,69.400002
20161015093000,198.0,194.399994,58.909089,54,110.900002,100,69.5
20161015094500,198.0,194.399994,58.909089,54,108.5,100,69.400002
20161015100000,198.0,198.600006,60.18182,54,97.5,100,69.400002
20161015101500,198.0,198.600006,60.18182,54,93.0,100,69.400002
20161015103000,198.0,194.399994,58.909089,54,91.699997,100,69.400002
20161015104500,198.0,194.399994,58.909089,54,91.699997,100,69.400002
20161015110000,198.0,194.399994,58.909089,54,98.0,100,69.400002
20161015111500,198.0,198.600006,60.18182,54,91.099998,100,69.400002
20161015113000,198.0,190.199997,57.636363,54,102.099998,100,69.400002
20161015114500,198.0,190.199997,57.636363,54,95.400002,100,69.5
20161015120000,198.0,190.199997,57.636363,54,90.5,100,69.400002
20161015121500,198.0,194.399994,58.909089,54,90.5,100,69.400002
20161015123000,198.0,194.399994,58.909089,54,99.5,100,69.300003
20161015124500,198.0,194.399994,58.909089,54,90.5,100,69.300003
20161015130000,198.0,194.399994,58.909089,54,101.300003,100,69.300003
20161015131500,198.0,194.399994,58.909089,54,96.199997,100,69.300003
20161015133000,198.0,194.399994,58.909089,54,107.699997,100,69.300003
20161015134500,198.0,194.399994,58.909089,54,86.900002,100,69.300003
20161015140000,198.0,190.199997,57.636363,54,106.800003,100,69.199997
20161015141500,198.0,198.600006,60.18182,54,88.699997,100,69.199997
20161015143000,198.0,198.600006,60.18182,54,92.599998,100,69.199997
20161015144500,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20161015150000,198.0,194.399994,58.909089,54,89.300003,100,69.199997
20161015151500,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20161015153000,198.0,198.600006,60.18182,54,96.099998,100,69.199997
20161015154500,198.0,198.600006,60.18182,54,92.400002,100,69.300003
20161015160000,198.0,198.600006,60.18182,54,94.0,100,69.300003
20161015161500,198.0,194.399994,58.909089,54,104.5,100,69.300003
20161015163000,198.0,198.600006,60.18182,54,98.199997,100,69.300003
20161015164500,198.0,194.399994,58.909089,54,95.400002,100,69.300003
20161015170000,198.0,194.399994,58.909089,54,108.300003,100,69.300003
20161015171500,198.0,190.199997,57.636363,54,93.599998,100,69.300003
20161015173000,198.0,198.600006,60.18182,55,99.099998,100,69.300003
20161015174500,198.0,198.600006,60.18182,55,96.400002,100,69.300003
20161015180000,198.0,198.600006,60.18182,55,94.800003,100,69.300003
20161015181500,198.0,198.600006,60.18182,55,107.599998,100,69.400002
20161015183000,198.0,202.800003,61.454546,55,93.900002,100,69.400002
20161015184500,198.0,198.600006,60.18182,55,96.0,100,69.400002
20161015190000,198.0,202.800003,61.454546,55,98.400002,100,69.400002
20161015191500,198.0,202.800003,61.454546,54,102.199997,100,69.400002
20161015193000,198.0,202.800003,61.454546,54,91.699997,100,69.400002
20161015194500,198.0,202.800003,61.454546,54,106.400002,100,69.400002
20161015200000,198.0,202.800003,61.454546,54,92.400002,100,69.400002
20161015201500,198.0,198.600006,60.18182,54,105.099998,100,69.5
20161015203000,198.0,198.600006,60.18182,54,91.800003,100,69.599998
20161015204500,198.0,202.800003,61.454546,54,106.699997,100,69.5
20161015210000,198.0,198.600006,60.18182,54,92.400002,100,69.5
20161015211500,198.0,202.800003,61.454546,54,109.199997,100,69.400002
20161015213000,198.0,202.800003,61.454546,54,92.400002,100,69.400002
20161015214500,198.0,202.800003,61.454546,54,99.599998,100,69.400002
20161015220000,198.0,198.600006,60.18182,54,93.800003,100,69.5
20161015221500,198.0,194.399994,58.909089,54,102.099998,100,69.400002
20161015223000,198.0,190.199997,57.636363,54,96.300003,100,69.400002
20161015224500,198.0,190.199997,57.636363,54,94.900002,100,69.400002
20161015230000,198.0,194.399994,58.909089,54,100.199997,100,69.400002
20161015231500,198.0,190.199997,57.636363,54,98.099998,100,69.400002
20161015233000,198.0,194.399994,58.909089,54,96.0,100,69.400002
20161015234500,198.0,194.399994,58.909089,54,98.800003,100,69.400002
20161016000000,198.0,194.399994,58.909089,54,98.800003,100,69.400002
20161016001500,198.0,194.399994,58.909089,54,94.599998,100,69.300003
20161016003000,198.0,198.600006,60.18182,54,94.599998,100,69.300003
20161016004500,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20161016010000,198.0,198.600006,60.18182,54,99.699997,100,69.300003
20161016011500,198.0,198.600006,60.18182,54,93.800003,100,69.300003
20161016013000,198.0,198.600006,60.18182,54,101.300003,100,69.300003
20161016014500,198.0,194.399994,58.909089,54,91.099998,100,69.300003
20161016020000,198.0,194.399994,58.909089,54,102.199997,100,69.300003
20161016021500,198.0,198.600006,60.18182,54,93.5,100,69.199997
20161016023000,198.0,202.800003,61.454546,54,106.400002,100,69.199997
20161016024500,198.0,202.800003,61.454546,54,91.699997,100,69.199997
20161016030000,198.0,202.800003,61.454546,54,97.800003,100,69.199997
20161016031500,198.0,198.600006,60.18182,54,91.099998,100,69.199997
20161016033000,198.0,198.600006,60.18182,54,109.400002,100,69.199997
20161016034500,198.0,198.600006,60.18182,54,91.800003,100,69.199997
20161016040000,198.0,198.600006,60.18182,54,100.699997,100,69.099998
20161016041500,198.0,198.600006,60.18182,54,93.199997,100,69.099998
20161016043000,198.0,194.399994,58.909089,54,97.699997,100,69.099998
20161016044500,198.0,198.600006,60.18182,54,99.099998,100,69.099998
20161016050000,198.0,198.600006,60.18182,54,91.099998,100,69.099998
20161016051500,198.0,194.399994,58.909089,54,108.5,100,69.099998
20161016053000,198.0,198.600006,60.18182,54,92.0,100,69.0
20161016054500,198.0,198.600006,60.18182,54,109.0,100,69.0
20161016060000,198.0,202.800003,61.454546,54,93.0,100,69.0
20161016061500,198.0,198.600006,60.18182,54,97.699997,100,68.900002
20161016063000,198.0,202.800003,61.454546,54,97.699997,100,68.900002
20161016064500,198.0,202.800003,61.454546,54,91.099998,100,68.900002
20161016070000,198.0,202.800003,61.454546,54,109.199997,100,68.900002
20161016071500,198.0,198.600006,60.18182,54,94.199997,100,68.900002
20161016073000,198.0,202.800003,61.454546,54,95.300003,100,68.900002
20161016074500,198.0,194.399994,58.909089,54,98.5,100,68.900002
20161016080000,198.0,202.800003,61.454546,54,96.900002,100,68.900002
20161016081500,198.0,202.800003,61.454546,54,99.199997,100,68.900002
20161016083000,198.0,198.600006,60.18182,54,91.099998,100,68.900002
20161016084500,198.0,202.800003,61.454546,54,103.300003,100,68.900002
20161016090000,198.0,202.800003,61.454546,54,94.800003,100,68.900002
20161016091500,198.0,202.800003,61.454546,54,99.0,100,68.800003
20161016093000,198.0,198.600006,60.18182,54,99.0,100,68.800003
20161016094500,198.0,194.399994,58.909089,54,91.699997,100,68.800003
20161016100000,198.0,198.600006,60.18182,54,106.699997,100,68.800003
20161016101500,198.0,194.399994,58.909089,54,95.599998,100,68.800003
20161016103000,198.0,194.399994,58.909089,54,97.699997,100,68.800003
20161016104500,198.0,198.600006,60.18182,54,108.5,100,68.800003
20161016110000,198.0,198.600006,60.18182,54,104.699997,100,68.800003
20161016111500,198.0,198.600006,60.18182,54,95.599998,100,68.800003
20161016113000,198.0,198.600006,60.18182,54,93.0,100,68.800003
20161016114500,198.0,198.600006,60.18182,54,93.0,100,68.900002
20161016120000,198.0,202.800003,61.454546,54,95.800003,100,68.900002
20161016121500,198.0,202.800003,61.454546,54,103.599998,100,68.800003
20161016123000,198.0,202.800003,61.454546,54,100.599998,100,68.800003
20161016124500,198.0,202.800003,61.454546,54,108.400002,100,68.800003
20161016130000,198.0,202.800003,61.454546,54,105.300003,100,68.800003
20161016131500,198.0,202.800003,61.454546,54,93.300003,100,68.800003
20161016133000,198.0,198.600006,60.18182,54,86.900002,100,68.800003
20161016134500,198.0,198.600006,60.18182,54,96.0,100,68.699997
20161016140000,198.0,198.600006,60.18182,54,83.199997,100,68.699997
20161016141500,198.0,202.800003,61.454546,54,90.5,100,68.699997
20161016143000,198.0,202.800003,61.454546,54,106.800003,100,68.699997
20161016144500,198.0,202.800003,61.454546,54,96.199997,100,68.699997
20161016150000,198.0,206.399994,62.545453,54,94.199997,100,68.699997
20161016151500,198.0,194.399994,58.909089,54,94.199997,100,68.699997
20161016153000,198.0,194.399994,58.909089,54,92.400002,100,68.699997
20161016154500,198.0,198.600006,60.18182,54,92.400002,100,68.699997
20161016160000,198.0,198.600006,60.18182,54,91.099998,100,68.699997
20161016161500,198.0,194.399994,58.909089,54,91.099998,100,68.800003
20161016163000,198.0,198.600006,60.18182,54,106.300003,100,68.699997
20161016164500,198.0,198.600006,60.18182,54,94.800003,100,68.800003
20161016170000,198.0,198.600006,60.18182,54,94.800003,100,68.800003
20161016171500,198.0,198.600006,60.18182,54,93.0,100,68.800003
20161016173000,198.0,202.800003,61.454546,54,91.699997,100,68.800003
20161016174500,198.0,202.800003,61.454546,54,91.699997,100,68.800003
20161016180000,198.0,202.800003,61.454546,54,99.5,100,68.800003
20161016181500,198.0,202.800003,61.454546,54,92.400002,100,68.900002
20161016183000,198.0,202.800003,61.454546,54,94.199997,100,68.900002
20161016184500,198.0,198.600006,60.18182,54,106.900002,100,68.900002
20161016190000,198.0,198.600006,60.18182,54,103.0,100,68.900002
20161016191500,198.0,202.800003,61.454546,54,94.199997,100,69.0
20161016193000,198.0,198.600006,60.18182,54,94.199997,100,69.0
20161016194500,198.0,198.600006,60.18182,54,91.199997,100,69.0
20161016200000,198.0,190.199997,57.636363,54,94.0,100,69.099998
20161016201500,198.0,194.399994,58.909089,54,106.800003,100,69.099998
20161016203000,198.0,190.199997,57.636363,54,95.400002,100,69.099998
20161016204500,198.0,202.800003,61.454546,54,91.199997,100,69.099998
20161016210000,198.0,202.800003,61.454546,54,89.900002,100,69.099998
20161016211500,198.0,198.600006,60.18182,54,99.199997,100,69.099998
20161016213000,198.0,198.600006,60.18182,54,99.199997,100,69.099998
20161016214500,198.0,198.600006,60.18182,54,91.699997,100,69.099998
20161016220000,198.0,202.800003,61.454546,54,95.800003,100,69.099998
20161016221500,198.0,198.600006,60.18182,54,98.800003,100,69.099998
20161016223000,198.0,202.800003,61.454546,54,91.699997,100,69.099998
20161016224500,198.0,198.600006,60.18182,54,106.800003,100,69.099998
20161016230000,198.0,198.600006,60.18182,54,96.0,100,69.099998
20161016231500,198.0,202.800003,61.454546,54,91.699997,100,69.099998
20161016233000,198.0,202.800003,61.454546,54,91.699997,100,69.099998
20161016234500,198.0,202.800003,61.454546,54,106.800003,100,69.0
20161017000000,198.0,198.600006,60.18182,54,96.599998,100,69.0
20161017001500,198.0,202.800003,61.454546,54,91.199997,100,69.0
20161017003000,198.0,206.399994,62.545453,54,92.800003,100,69.099998
20161017004500,198.0,202.800003,61.454546,54,101.199997,100,69.0
20161017010000,198.0,202.800003,61.454546,54,93.599998,100,69.099998
20161017011500,198.0,202.800003,61.454546,54,90.5,100,69.099998
20161017013000,198.0,202.800003,61.454546,54,101.699997,100,69.0
20161017014500,198.0,194.399994,58.909089,54,97.599998,100,69.0
20161017020000,198.0,194.399994,58.909089,54,91.099998,100,69.0
20161017021500,198.0,194.399994,58.909089,54,97.0,100,69.0
20161017023000,198.0,198.600006,60.18182,54,110.300003,100,68.900002
20161017024500,198.0,198.600006,60.18182,54,94.800003,100,68.900002
20161017030000,198.0,198.600006,60.18182,54,90.5,100,68.900002
20161017031500,198.0,198.600006,60.18182,54,108.0,100,68.900002
20161017033000,198.0,198.600006,60.18182,54,95.0,100,68.900002
20161017034500,198.0,202.800003,61.454546,54,90.5,100,68.900002
20161017040000,198.0,202.800003,61.454546,54,100.900002,100,68.900002
20161017041500,198.0,198.600006,60.18182,54,97.199997,100,68.900002
20161017043000,198.0,202.800003,61.454546,54,91.0,100,68.800003
20161017044500,198.0,198.600006,60.18182,54,99.199997,100,68.800003
20161017050000,198.0,198.600006,60.18182,54,100.400002,100,68.800003
20161017051500,198.0,198.600006,60.18182,54,91.699997,100,68.800003
20161017053000,198.0,198.600006,60.18182,54,98.800003,100,68.800003
20161017054500,198.0,198.600006,60.18182,54,100.699997,100,68.800003
20161017060000,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20161017061500,198.0,198.600006,60.18182,55,95.300003,100,68.800003
20161017063000,198.0,194.399994,58.909089,55,109.400002,100,68.900002
20161017064500,198.0,194.399994,58.909089,55,106.900002,100,68.900002
20161017070000,198.0,198.600006,60.18182,55,92.400002,100,68.900002
20161017071500,198.0,198.600006,60.18182,55,92.400002,100,69.0
20161017073000,198.0,198.600006,60.18182,55,94.599998,100,69.099998
20161017074500,198.0,202.800003,61.454546,55,101.0,100,69.099998
20161017080000,198.0,198.600006,60.18182,55,95.5,100,69.099998
20161017081500,198.0,202.800003,61.454546,55,90.5,100,69.099998
20161017083000,198.0,202.800003,61.454546,55,96.5,100,69.199997
20161017084500,198.0,202.800003,61.454546,55,100.099998,100,69.199997
20161017090000,198.0,202.800003,61.454546,55,97.199997,100,69.199997
20161017091500,198.0,202.800003,61.454546,55,91.699997,100,69.199997
20161017093000,198.0,202.800003,61.454546,55,89.900002,100,69.199997
20161017094500,198.0,198.600006,60.18182,55,89.900002,100,69.199997
20161017100000,198.0,198.600006,60.18182,55,97.5,100,69.199997
20161017101500,198.0,198.600006,60.18182,55,97.5,100,69.199997
20161017103000,198.0,198.600006,60.18182,55,94.800003,100,69.300003
20161017104500,198.0,202.800003,61.454546,55,91.699997,100,69.199997
20161017110000,198.0,202.800003,61.454546,55,93.400002,100,69.300003
20161017111500,198.0,198.600006,60.18182,55,106.900002,100,69.400002
20161017113000,198.0,194.399994,58.909089,55,93.0,100,69.5
20161017114500,198.0,194.399994,58.909089,55,107.599998,100,69.5
20161017120000,198.0,198.600006,60.18182,55,93.599998,100,69.5
20161017121500,198.0,198.600006,60.18182,55,107.599998,100,69.400002
20161017123000,198.0,198.600006,60.18182,55,101.199997,100,69.300003
20161017124500,198.0,202.800003,61.454546,55,92.400002,100,69.300003
20161017130000,198.0,202.800003,61.454546,55,83.199997,100,69.300003
20161017131500,198.0,202.800003,61.454546,54,91.099998,100,69.300003
20161017133000,198.0,198.600006,60.18182,54,83.199997,100,69.199997
20161017134500,198.0,202.800003,61.454546,54,84.900002,100,69.199997
20161017140000,198.0,198.600006,60.18182,54,94.800003,100,69.199997
20161017141500,198.0,202.800003,61.454546,54,86.199997,100,69.099998
20161017143000,198.0,202.800003,61.454546,54,99.0,100,68.900002
20161017144500,198.0,202.800003,61.454546,54,91.699997,100,68.900002
20161017150000,198.0,202.800003,61.454546,54,82.599998,100,68.900002
20161017151500,198.0,198.600006,60.18182,54,106.800003,100,68.800003
20161017153000,198.0,202.800003,61.454546,54,89.300003,100,68.800003
20161017154500,198.0,198.600006,60.18182,54,99.0,100,68.900002
20161017160000,198.0,202.800003,61.454546,54,91.099998,100,68.800003
20161017161500,198.0,202.800003,61.454546,54,100.800003,100,68.699997
20161017163000,198.0,198.600006,60.18182,54,91.699997,100,68.699997
20161017164500,198.0,202.800003,61.454546,54,91.699997,100,68.699997
20161017170000,198.0,198.600006,60.18182,54,91.699997,100,68.699997
20161017171500,198.0,198.600006,60.18182,54,105.900002,100,68.800003
20161017173000,198.0,194.399994,58.909089,54,93.099998,100,68.900002
20161017174500,198.0,198.600006,60.18182,54,105.300003,100,69.099998
20161017180000,198.0,194.399994,58.909089,54,93.699997,100,69.099998
20161017181500,198.0,194.399994,58.909089,54,108.400002,100,69.199997
20161017183000,198.0,194.399994,58.909089,54,93.599998,100,69.300003
20161017184500,198.0,194.399994,58.909089,54,104.5,100,69.300003
20161017190000,198.0,198.600006,60.18182,54,93.5,100,69.300003
20161017191500,198.0,194.399994,58.909089,54,100.300003,100,69.300003
20161017193000,198.0,194.399994,58.909089,54,93.0,100,69.400002
20161017194500,198.0,194.399994,58.909089,54,99.699997,100,69.400002
20161017200000,198.0,194.399994,58.909089,54,93.5,100,69.400002
20161017201500,198.0,198.600006,60.18182,54,96.900002,100,69.400002
20161017203000,198.0,202.800003,61.454546,54,105.800003,100,69.400002
20161017204500,198.0,202.800003,61.454546,54,93.0,100,69.400002
20161017210000,198.0,202.800003,61.454546,54,106.800003,100,69.400002
20161017211500,198.0,206.399994,62.545453,54,91.800003,100,69.300003
20161017213000,198.0,202.800003,61.454546,54,101.599998,100,69.400002
20161017214500,198.0,202.800003,61.454546,54,93.800003,100,69.599998
20161017220000,198.0,202.800003,61.454546,54,94.800003,100,69.400002
20161017221500,198.0,206.399994,62.545453,54,102.199997,100,69.400002
20161017223000,198.0,206.399994,62.545453,54,93.599998,100,69.300003
20161017224500,198.0,202.800003,61.454546,54,104.599998,100,69.5
20161017230000,198.0,202.800003,61.454546,54,96.400002,100,69.599998
20161017231500,198.0,198.600006,60.18182,54,94.699997,100,69.599998
20161017233000,198.0,198.600006,60.18182,54,106.800003,100,69.699997
20161017234500,198.0,202.800003,61.454546,54,93.5,100,69.699997
20161018000000,198.0,198.600006,60.18182,54,93.5,100,69.699997
20161018001500,198.0,202.800003,61.454546,54,106.900002,100,69.699997
20161018003000,198.0,202.800003,61.454546,54,94.099998,100,69.800003
20161018004500,198.0,198.600006,60.18182,54,95.800003,100,69.800003
20161018010000,198.0,206.399994,62.545453,54,105.099998,100,69.800003
20161018011500,198.0,202.800003,61.454546,54,92.599998,100,69.800003
20161018013000,198.0,202.800003,61.454546,54,104.599998,100,69.800003
20161018014500,198.0,202.800003,61.454546,54,92.300003,100,69.800003
20161018020000,198.0,202.800003,61.454546,54,92.300003,100,69.800003
20161018021500,198.0,202.800003,61.454546,54,97.599998,100,69.800003
20161018023000,198.0,202.800003,61.454546,54,106.199997,100,69.800003
20161018024500,198.0,202.800003,61.454546,54,102.599998,100,69.800003
20161018030000,198.0,202.800003,61.454546,54,96.0,100,69.800003
20161018031500,198.0,206.399994,62.545453,54,93.099998,100,69.800003
20161018033000,198.0,202.800003,61.454546,54,103.699997,100,69.800003
20161018034500,198.0,198.600006,60.18182,54,103.699997,100,69.800003
20161018040000,198.0,198.600006,60.18182,54,92.0,100,69.800003
20161018041500,198.0,198.600006,60.18182,54,94.199997,100,69.800003
20161018043000,198.0,198.600006,60.18182,54,101.199997,100,69.800003
20161018044500,198.0,198.600006,60.18182,54,106.800003,100,69.800003
20161018050000,198.0,202.800003,61.454546,54,92.099998,100,69.699997
20161018051500,198.0,202.800003,61.454546,54,92.099998,100,69.699997
20161018053000,198.0,202.800003,61.454546,54,95.699997,100,69.699997
20161018054500,198.0,198.600006,60.18182,54,109.300003,100,69.699997
20161018060000,198.0,202.800003,61.454546,54,92.400002,100,69.699997
20161018061500,198.0,202.800003,61.454546,54,101.0,100,69.699997
20161018063000,198.0,198.600006,60.18182,54,95.199997,100,69.599998
20161018064500,198.0,198.600006,60.18182,54,90.400002,100,69.599998
20161018070000,198.0,198.600006,60.18182,54,108.5,100,69.599998
20161018071500,198.0,198.600006,60.18182,54,92.400002,100,69.599998
20161018073000,198.0,194.399994,58.909089,54,106.900002,100,69.400002
20161018074500,198.0,194.399994,58.909089,54,95.900002,100,69.5
20161018080000,198.0,198.600006,60.18182,54,93.699997,100,69.599998
20161018081500,198.0,194.399994,58.909089,54,108.400002,100,69.599998
20161018083000,198.0,194.399994,58.909089,54,94.0,100,69.599998
20161018084500,198.0,198.600006,60.18182,54,105.5,100,69.300003
20161018090000,198.0,198.600006,60.18182,54,93.599998,100,69.300003
20161018091500,198.0,202.800003,61.454546,54,105.199997,100,69.300003
20161018093000,198.0,206.399994,62.545453,54,93.0,100,69.199997
20161018094500,198.0,202.800003,61.454546,54,106.0,100,69.199997
20161018100000,198.0,202.800003,61.454546,54,94.199997,100,69.099998
20161018101500,198.0,202.800003,61.454546,54,100.099998,100,69.0
20161018103000,198.0,202.800003,61.454546,54,95.400002,100,69.099998
20161018104500,198.0,194.399994,58.909089,54,93.0,100,69.0
20161018110000,198.0,190.199997,57.636363,54,103.599998,100,69.099998
20161018111500,198.0,190.199997,57.636363,54,89.300003,100,69.099998
20161018113000,198.0,194.399994,58.909089,55,103.5,100,68.900002
20161018114500,198.0,194.399994,58.909089,55,94.199997,100,69.0
20161018120000,198.0,194.399994,58.909089,55,89.900002,100,68.800003
20161018121500,198.0,202.800003,61.454546,55,81.599998,100,68.800003
20161018123000,198.0,206.399994,62.545453,55,100.5,100,68.699997
20161018124500,198.0,202.800003,61.454546,54,90.5,100,68.800003
20161018130000,198.0,202.800003,61.454546,54,82.599998,100,68.800003
20161018131500,198.0,202.800003,61.454546,54,91.099998,100,68.699997
20161018133000,198.0,202.800003,61.454546,54,84.400002,100,68.699997
20161018134500,198.0,202.800003,61.454546,54,78.5,100,68.800003
20161018140000,198.0,202.800003,61.454546,54,97.0,100,68.800003
20161018141500,198.0,202.800003,61.454546,54,87.5,100,68.800003
20161018143000,198.0,202.800003,61.454546,54,81.400002,100,68.699997
20161018144500,198.0,198.600006,60.18182,54,81.400002,100,68.699997
20161018150000,198.0,202.800003,61.454546,54,94.900002,100,68.699997
20161018151500,198.0,202.800003,61.454546,54,87.699997,100,68.699997
20161018153000,198.0,202.800003,61.454546,54,81.400002,100,68.699997
20161018154500,198.0,202.800003,61.454546,54,102.699997,100,68.599998
20161018160000,198.0,198.600006,60.18182,54,90.5,100,68.599998
20161018161500,198.0,202.800003,61.454546,54,102.699997,100,68.5
20161018163000,198.0,202.800003,61.454546,54,107.599998,100,68.599998
20161018164500,198.0,198.600006,60.18182,54,97.699997,100,68.599998
20161018170000,198.0,198.600006,60.18182,54,97.699997,100,68.699997
20161018171500,198.0,198.600006,60.18182,54,96.099998,100,68.800003
20161018173000,198.0,202.800003,61.454546,54,96.099998,100,68.900002
20161018174500,198.0,198.600006,60.18182,54,105.199997,100,69.0
20161018180000,198.0,198.600006,60.18182,54,96.599998,100,69.099998
20161018181500,198.0,198.600006,60.18182,54,93.5,100,69.199997
20161018183000,198.0,198.600006,60.18182,54,92.400002,100,69.199997
20161018184500,198.0,198.600006,60.18182,54,92.400002,100,69.199997
20161018190000,198.0,194.399994,58.909089,54,92.400002,100,69.199997
20161018191500,198.0,198.600006,60.18182,54,92.400002,100,69.199997
20161018193000,198.0,194.399994,58.909089,54,92.400002,100,69.300003
20161018194500,198.0,194.399994,58.909089,54,94.800003,100,69.300003
20161018200000,198.0,194.399994,58.909089,54,93.300003,100,69.300003
20161018201500,198.0,194.399994,58.909089,54,105.0,100,69.300003
20161018203000,198.0,194.399994,58.909089,54,95.400002,100,69.300003
20161018204500,198.0,194.399994,58.909089,54,94.199997,100,69.300003
20161018210000,198.0,194.399994,58.909089,54,91.099998,100,69.300003
20161018211500,198.0,198.600006,60.18182,54,96.599998,100,69.300003
20161018213000,198.0,198.600006,60.18182,54,107.699997,100,69.300003
20161018214500,198.0,198.600006,60.18182,54,94.800003,100,69.300003
20161018220000,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20161018221500,198.0,194.399994,58.909089,54,105.0,100,69.199997
20161018223000,198.0,194.399994,58.909089,54,100.699997,100,69.199997
20161018224500,198.0,198.600006,60.18182,54,93.0,100,69.199997
20161018230000,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20161018231500,198.0,198.600006,60.18182,54,100.099998,100,69.199997
20161018233000,198.0,202.800003,61.454546,54,96.599998,100,69.199997
20161018234500,198.0,202.800003,61.454546,54,89.900002,100,69.199997
20161019000000,198.0,202.800003,61.454546,54,102.599998,100,69.199997
20161019001500,198.0,202.800003,61.454546,54,96.0,100,69.199997
20161019003000,198.0,202.800003,61.454546,54,90.5,100,69.199997
20161019004500,198.0,202.800003,61.454546,54,98.400002,100,69.199997
20161019010000,198.0,202.800003,61.454546,54,100.300003,100,69.199997
20161019011500,198.0,194.399994,58.909089,55,94.300003,100,69.199997
20161019013000,198.0,190.199997,57.636363,55,89.800003,100,69.199997
20161019014500,198.0,194.399994,58.909089,55,100.400002,100,69.199997
20161019020000,198.0,190.199997,57.636363,55,100.400002,100,69.199997
20161019021500,198.0,194.399994,58.909089,55,91.199997,100,69.199997
20161019023000,198.0,194.399994,58.909089,55,94.5,100,69.199997
20161019024500,198.0,190.199997,57.636363,55,106.099998,100,69.199997
20161019030000,198.0,190.199997,57.636363,55,93.0,100,69.199997
20161019031500,198.0,194.399994,58.909089,55,93.0,100,69.199997
20161019033000,198.0,190.199997,57.636363,55,108.099998,100,69.199997
20161019034500,198.0,194.399994,58.909089,55,93.0,100,69.199997
20161019040000,198.0,194.399994,58.909089,55,89.800003,100,69.199997
20161019041500,198.0,194.399994,58.909089,55,108.300003,100,69.199997
20161019043000,198.0,194.399994,58.909089,55,94.800003,100,69.199997
20161019044500,198.0,194.399994,58.909089,55,92.400002,100,69.199997
20161019050000,198.0,194.399994,58.909089,55,90.5,100,69.199997
20161019051500,198.0,194.399994,58.909089,55,99.0,100,69.199997
20161019053000,198.0,194.399994,58.909089,55,101.599998,100,69.199997
20161019054500,198.0,194.399994,58.909089,55,91.099998,100,69.199997
20161019060000,198.0,194.399994,58.909089,55,93.5,100,69.199997
20161019061500,198.0,198.600006,60.18182,55,107.0,100,69.300003
20161019063000,198.0,194.399994,58.909089,55,93.599998,100,69.300003
20161019064500,198.0,194.399994,58.909089,55,89.599998,100,69.300003
20161019070000,198.0,190.199997,57.636363,55,105.900002,100,69.300003
20161019071500,198.0,198.600006,60.18182,55,94.800003,100,69.400002
20161019073000,198.0,194.399994,58.909089,55,89.900002,100,69.400002
20161019074500,198.0,198.600006,60.18182,55,98.5,100,69.400002
20161019080000,198.0,194.399994,58.909089,55,102.199997,100,69.400002
20161019081500,198.0,198.600006,60.18182,55,95.699997,100,69.300003
20161019083000,198.0,198.600006,60.18182,55,95.699997,100,69.300003
20161019084500,198.0,198.600006,60.18182,55,91.199997,100,69.300003
20161019090000,198.0,198.600006,60.18182,55,89.900002,100,69.400002
20161019091500,198.0,198.600006,60.18182,55,83.199997,100,69.300003
20161019093000,198.0,202.800003,61.454546,55,88.699997,100,69.599998
20161019094500,198.0,206.399994,62.545453,55,87.800003,100,70.0
20161019100000,198.0,202.800003,61.454546,55,86.199997,100,69.699997
20161019101500,198.0,206.399994,62.545453,55,87.5,100,69.800003
20161019103000,198.0,202.800003,61.454546,55,81.599998,100,69.699997
20161019104500,198.0,206.399994,62.545453,55,104.300003,100,69.599998
20161019110000,198.0,202.800003,61.454546,55,85.599998,100,69.599998
20161019111500,198.0,206.399994,62.545453,55,77.300003,100,69.300003
20161019113000,198.0,206.399994,62.545453,55,94.599998,100,69.300003
20161019114500,198.0,202.800003,61.454546,55,91.400002,100,69.199997
20161019120000,198.0,202.800003,61.454546,55,85.0,100,69.199997
20161019121500,198.0,202.800003,61.454546,55,80.199997,100,69.099998
20161019123000,198.0,202.800003,61.454546,55,102.099998,100,69.099998
20161019124500,198.0,202.800003,61.454546,55,86.900002,100,69.0
20161019130000,198.0,202.800003,61.454546,55,79.699997,100,68.800003
20161019131500,198.0,198.600006,60.18182,55,99.5,100,68.800003
20161019133000,198.0,202.800003,61.454546,55,89.900002,100,68.900002
20161019134500,198.0,198.600006,60.18182,55,82.099998,100,68.900002
20161019140000,198.0,202.800003,61.454546,55,77.800003,100,68.699997
20161019141500,198.0,206.399994,62.545453,55,103.699997,100,68.800003
20161019143000,198.0,202.800003,61.454546,55,86.900002,100,68.900002
20161019144500,198.0,206.399994,62.545453,55,86.0,100,68.800003
20161019150000,198.0,206.399994,62.545453,55,91.199997,100,68.900002
20161019151500,198.0,206.399994,62.545453,55,84.400002,100,68.800003
20161019153000,198.0,202.800003,61.454546,55,79.199997,100,68.800003
20161019154500,198.0,202.800003,61.454546,55,93.699997,100,68.800003
20161019160000,198.0,202.800003,61.454546,55,104.300003,100,68.699997
20161019161500,198.0,202.800003,61.454546,55,97.800003,100,68.800003
20161019163000,198.0,202.800003,61.454546,55,92.300003,100,68.800003
20161019164500,198.0,206.399994,62.545453,55,102.5,100,68.800003
20161019170000,198.0,206.399994,62.545453,55,94.199997,100,68.900002
20161019171500,198.0,202.800003,61.454546,55,101.800003,100,69.0
20161019173000,198.0,202.800003,61.454546,55,92.400002,100,69.099998
20161019174500,198.0,202.800003,61.454546,55,105.0,100,69.199997
20161019180000,198.0,206.399994,62.545453,55,92.0,100,69.199997
20161019181500,198.0,202.800003,61.454546,55,104.400002,100,69.300003
20161019183000,198.0,202.800003,61.454546,55,91.099998,100,69.300003
20161019184500,198.0,202.800003,61.454546,55,96.199997,100,69.400002
20161019190000,198.0,202.800003,61.454546,55,98.800003,100,69.400002
20161019191500,198.0,202.800003,61.454546,55,91.699997,100,69.400002
20161019193000,198.0,202.800003,61.454546,55,99.099998,100,69.5
20161019194500,198.0,202.800003,61.454546,55,95.400002,100,69.400002
20161019200000,198.0,202.800003,61.454546,55,91.099998,100,69.400002
20161019201500,198.0,202.800003,61.454546,55,100.699997,100,69.5
20161019203000,198.0,202.800003,61.454546,55,92.5,100,69.5
20161019204500,198.0,202.800003,61.454546,55,94.199997,100,69.5
20161019210000,198.0,202.800003,61.454546,55,101.199997,100,69.400002
20161019211500,198.0,202.800003,61.454546,55,91.900002,100,69.400002
20161019213000,198.0,202.800003,61.454546,55,102.5,100,69.400002
20161019214500,198.0,202.800003,61.454546,55,91.699997,100,69.400002
20161019220000,198.0,206.399994,62.545453,55,94.900002,100,69.400002
20161019221500,198.0,202.800003,61.454546,55,102.699997,100,69.400002
20161019223000,198.0,202.800003,61.454546,55,91.099998,100,69.400002
20161019224500,198.0,202.800003,61.454546,55,98.099998,100,69.400002
20161019230000,198.0,194.399994,58.909089,55,99.900002,100,69.400002
20161019231500,198.0,194.399994,58.909089,55,91.699997,100,69.400002
20161019233000,198.0,198.600006,60.18182,55,93.599998,100,69.400002
20161019234500,198.0,198.600006,60.18182,55,105.099998,100,69.400002
20161020000000,198.0,198.600006,60.18182,55,92.400002,100,69.400002
20161020001500,198.0,198.600006,60.18182,55,98.5,100,69.400002
20161020003000,198.0,198.600006,60.18182,55,102.599998,100,69.400002
20161020004500,198.0,198.600006,60.18182,55,91.699997,100,69.400002
20161020010000,198.0,198.600006,60.18182,55,93.599998,100,69.300003
20161020011500,198.0,198.600006,60.18182,55,103.300003,100,69.300003
20161020013000,198.0,198.600006,60.18182,55,100.900002,100,69.300003
20161020014500,198.0,194.399994,58.909089,55,93.0,100,69.300003
20161020020000,198.0,194.399994,58.909089,55,105.900002,100,69.300003
20161020021500,198.0,198.600006,60.18182,55,91.699997,100,69.300003
20161020023000,198.0,198.600006,60.18182,55,99.099998,100,69.300003
20161020024500,198.0,194.399994,58.909089,55,99.099998,100,69.300003
20161020030000,198.0,194.399994,58.909089,55,92.099998,100,69.300003
20161020031500,198.0,198.600006,60.18182,55,95.400002,100,69.300003
20161020033000,198.0,198.600006,60.18182,55,105.0,100,69.300003
20161020034500,198.0,198.600006,60.18182,55,96.0,100,69.300003
20161020040000,198.0,198.600006,60.18182,55,90.900002,100,69.300003
20161020041500,198.0,198.600006,60.18182,55,98.199997,100,69.300003
20161020043000,198.0,198.600006,60.18182,55,98.199997,100,69.300003
20161020044500,198.0,194.399994,58.909089,55,92.300003,100,69.300003
20161020050000,198.0,194.399994,58.909089,55,96.0,100,69.199997
20161020051500,198.0,194.399994,58.909089,55,105.400002,100,69.199997
20161020053000,198.0,194.399994,58.909089,55,97.699997,100,69.199997
20161020054500,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20161020060000,198.0,198.600006,60.18182,55,94.800003,100,69.300003
20161020061500,198.0,194.399994,58.909089,55,104.5,100,69.300003
20161020063000,198.0,198.600006,60.18182,55,104.5,100,69.300003
20161020064500,198.0,194.399994,58.909089,55,100.599998,100,69.300003
20161020070000,198.0,194.399994,58.909089,55,93.599998,100,69.400002
20161020071500,198.0,194.399994,58.909089,55,94.900002,100,69.5
20161020073000,198.0,194.399994,58.909089,55,106.0,100,69.5
20161020074500,198.0,198.600006,60.18182,55,92.400002,100,69.400002
20161020080000,198.0,194.399994,58.909089,55,105.099998,100,69.5
20161020081500,198.0,194.399994,58.909089,55,93.0,100,69.599998
20161020083000,198.0,194.399994,58.909089,55,102.699997,100,69.699997
20161020084500,198.0,190.199997,57.636363,55,92.400002,100,69.800003
20161020090000,198.0,194.399994,58.909089,55,101.099998,100,69.699997
20161020091500,198.0,202.800003,61.454546,55,91.699997,100,69.699997
20161020093000,198.0,202.800003,61.454546,55,106.0,100,69.599998
20161020094500,198.0,202.800003,61.454546,55,87.099998,100,69.699997
20161020100000,198.0,202.800003,61.454546,55,100.300003,100,69.599998
20161020101500,198.0,202.800003,61.454546,55,85.699997,100,69.599998
20161020103000,198.0,206.399994,62.545453,55,90.5,100,69.699997
20161020104500,198.0,202.800003,61.454546,55,102.5,100,69.599998
20161020110000,198.0,206.399994,62.545453,55,93.599998,100,69.599998
20161020111500,198.0,206.399994,62.545453,55,100.400002,100,69.599998
20161020113000,198.0,202.800003,61.454546,55,103.5,100,69.5
20161020114500,198.0,198.600006,60.18182,55,87.5,100,69.599998
20161020120000,198.0,202.800003,61.454546,55,89.300003,100,69.599998
20161020121500,198.0,206.399994,62.545453,55,83.099998,100,69.599998
20161020123000,198.0,202.800003,61.454546,55,89.300003,100,69.5
20161020124500,198.0,202.800003,61.454546,55,91.5,100,69.199997
20161020130000,198.0,202.800003,61.454546,55,87.5,100,69.199997
20161020131500,198.0,206.399994,62.545453,55,81.099998,100,69.099998
20161020133000,198.0,206.399994,62.545453,55,92.400002,100,69.099998
20161020134500,198.0,202.800003,61.454546,55,85.0,100,69.0
20161020140000,198.0,202.800003,61.454546,55,96.599998,100,68.900002
20161020141500,198.0,206.399994,62.545453,55,90.5,100,68.900002
20161020143000,198.0,202.800003,61.454546,55,82.099998,100,68.800003
20161020144500,198.0,198.600006,60.18182,55,104.800003,100,68.800003
20161020150000,198.0,202.800003,61.454546,55,86.199997,100,68.800003
20161020151500,198.0,202.800003,61.454546,55,106.0,100,68.699997
20161020153000,198.0,198.600006,60.18182,55,86.199997,100,68.800003
20161020154500,198.0,202.800003,61.454546,55,96.0,100,68.699997
20161020160000,198.0,202.800003,61.454546,55,85.0,100,68.800003
20161020161500,198.0,202.800003,61.454546,55,86.900002,100,68.699997
20161020163000,198.0,202.800003,61.454546,55,81.5,100,68.599998
20161020164500,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20161020170000,198.0,202.800003,61.454546,55,82.599998,100,68.699997
20161020171500,198.0,198.600006,60.18182,55,106.0,100,68.699997
20161020173000,198.0,198.600006,60.18182,55,85.800003,100,68.699997
20161020174500,198.0,194.399994,58.909089,55,105.099998,100,68.900002
20161020180000,198.0,194.399994,58.909089,55,94.800003,100,69.0
20161020181500,198.0,194.399994,58.909089,55,93.0,100,69.099998
20161020183000,198.0,194.399994,58.909089,55,93.0,100,69.199997
20161020184500,198.0,194.399994,58.909089,55,91.400002,100,69.199997
20161020190000,198.0,194.399994,58.909089,55,97.800003,100,69.199997
20161020191500,198.0,198.600006,60.18182,55,94.199997,100,69.199997
20161020193000,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20161020194500,198.0,194.399994,58.909089,55,89.900002,100,69.400002
20161020200000,198.0,194.399994,58.909089,55,89.900002,100,69.400002
20161020201500,198.0,194.399994,58.909089,55,88.099998,100,69.400002
20161020203000,198.0,194.399994,58.909089,55,100.699997,100,69.300003
20161020204500,198.0,194.399994,58.909089,55,100.699997,100,69.199997
20161020210000,198.0,194.399994,58.909089,55,105.300003,100,69.199997
20161020211500,198.0,194.399994,58.909089,55,106.800003,100,69.199997
20161020213000,198.0,194.399994,58.909089,55,101.099998,100,69.199997
20161020214500,198.0,194.399994,58.909089,55,103.099998,100,69.199997
20161020220000,198.0,194.399994,58.909089,55,91.699997,100,69.199997
20161020221500,198.0,194.399994,58.909089,55,91.699997,100,69.199997
20161020223000,198.0,194.399994,58.909089,55,104.300003,100,69.199997
20161020224500,198.0,198.600006,60.18182,55,97.300003,100,69.199997
20161020230000,198.0,194.399994,58.909089,55,91.5,100,69.199997
20161020231500,198.0,194.399994,58.909089,55,108.5,100,69.199997
20161020233000,198.0,194.399994,58.909089,55,96.0,100,69.199997
20161020234500,198.0,194.399994,58.909089,55,91.099998,100,69.199997
20161021000000,198.0,194.399994,58.909089,55,89.900002,100,69.099998
20161021001500,198.0,194.399994,58.909089,55,99.099998,100,69.099998
20161021003000,198.0,198.600006,60.18182,55,102.800003,100,69.099998
20161021004500,198.0,198.600006,60.18182,55,93.0,100,69.099998
20161021010000,198.0,198.600006,60.18182,55,89.900002,100,69.0
20161021011500,198.0,198.600006,60.18182,55,99.400002,100,68.900002
20161021013000,198.0,198.600006,60.18182,55,99.400002,100,68.900002
20161021014500,198.0,202.800003,61.454546,55,90.599998,100,68.900002
20161021020000,198.0,198.600006,60.18182,55,92.199997,100,68.800003
20161021021500,198.0,202.800003,61.454546,55,107.5,100,68.800003
20161021023000,198.0,198.600006,60.18182,55,93.800003,100,68.800003
20161021024500,198.0,202.800003,61.454546,55,88.699997,100,68.800003
20161021030000,198.0,202.800003,61.454546,55,104.599998,100,68.800003
20161021031500,198.0,202.800003,61.454546,55,94.800003,100,68.800003
20161021033000,198.0,202.800003,61.454546,55,88.699997,100,68.800003
20161021034500,198.0,202.800003,61.454546,55,98.599998,100,68.800003
20161021040000,198.0,202.800003,61.454546,55,94.199997,100,68.699997
20161021041500,198.0,202.800003,61.454546,55,87.0,100,68.699997
20161021043000,198.0,202.800003,61.454546,55,103.400002,100,68.599998
20161021044500,198.0,194.399994,58.909089,55,93.0,100,68.599998
20161021050000,198.0,198.600006,60.18182,55,88.400002,100,68.599998
20161021051500,198.0,198.600006,60.18182,55,106.0,100,68.599998
20161021053000,198.0,202.800003,61.454546,55,91.900002,100,68.599998
20161021054500,198.0,198.600006,60.18182,55,87.5,100,68.599998
20161021060000,198.0,198.600006,60.18182,55,105.599998,100,68.599998
20161021061500,198.0,202.800003,61.454546,55,91.800003,100,68.599998
20161021063000,198.0,198.600006,60.18182,55,88.400002,100,68.599998
20161021064500,198.0,198.600006,60.18182,55,105.099998,100,68.699997
20161021070000,198.0,202.800003,61.454546,55,92.400002,100,68.800003
20161021071500,198.0,202.800003,61.454546,55,87.5,100,68.800003
20161021073000,198.0,202.800003,61.454546,55,100.099998,100,68.800003
20161021074500,198.0,202.800003,61.454546,55,92.199997,100,68.800003
20161021080000,198.0,202.800003,61.454546,55,87.5,100,69.0
20161021081500,198.0,202.800003,61.454546,55,98.900002,100,69.099998
20161021083000,198.0,202.800003,61.454546,55,94.800003,100,68.900002
20161021084500,198.0,206.399994,62.545453,55,88.699997,100,68.900002
20161021090000,198.0,206.399994,62.545453,55,94.0,100,68.800003
20161021091500,198.0,202.800003,61.454546,55,104.699997,100,68.800003
20161021093000,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20161021094500,198.0,198.600006,60.18182,55,88.099998,100,68.599998
20161021100000,198.0,198.600006,60.18182,55,106.300003,100,68.5
20161021101500,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20161021103000,198.0,202.800003,61.454546,55,88.699997,100,68.699997
20161021104500,198.0,202.800003,61.454546,55,93.400002,100,68.699997
20161021110000,198.0,198.600006,60.18182,55,98.800003,100,68.900002
20161021111500,198.0,202.800003,61.454546,55,90.5,100,68.900002
20161021113000,198.0,202.800003,61.454546,55,97.800003,100,69.099998
20161021114500,198.0,202.800003,61.454546,55,94.199997,100,68.800003
20161021120000,198.0,206.399994,62.545453,55,90.5,100,68.800003
20161021121500,198.0,198.600006,60.18182,55,99.0,100,68.599998
20161021123000,198.0,194.399994,58.909089,55,93.599998,100,68.699997
20161021124500,198.0,194.399994,58.909089,55,96.599998,100,68.400002
20161021130000,198.0,194.399994,58.909089,55,103.5,100,68.199997
20161021131500,198.0,198.600006,60.18182,55,89.900002,100,68.099998
20161021133000,198.0,198.600006,60.18182,55,95.599998,100,68.099998
20161021134500,198.0,198.600006,60.18182,55,102.5,100,68.199997
20161021140000,198.0,198.600006,60.18182,55,94.199997,100,68.300003
20161021141500,198.0,202.800003,61.454546,55,90.5,100,68.199997
20161021143000,198.0,206.399994,62.545453,55,90.5,100,68.199997
20161021144500,198.0,202.800003,61.454546,55,96.900002,100,68.099998
20161021150000,198.0,198.600006,60.18182,55,93.5,100,68.099998
20161021151500,198.0,202.800003,61.454546,55,92.400002,100,68.400002
20161021153000,198.0,202.800003,61.454546,55,103.599998,100,68.400002
20161021154500,198.0,202.800003,61.454546,55,92.800003,100,68.300003
20161021160000,198.0,202.800003,61.454546,55,90.5,100,68.099998
20161021161500,198.0,202.800003,61.454546,55,95.0,100,68.300003
20161021163000,198.0,202.800003,61.454546,55,103.5,100,68.300003
20161021164500,198.0,206.399994,62.545453,55,96.400002,100,68.099998
20161021170000,198.0,202.800003,61.454546,55,92.699997,100,67.900002
20161021171500,198.0,202.800003,61.454546,55,89.800003,100,68.0
20161021173000,198.0,202.800003,61.454546,55,89.800003,100,67.900002
20161021174500,198.0,202.800003,61.454546,55,89.800003,100,68.0
20161021180000,198.0,198.600006,60.18182,55,89.800003,100,68.099998
20161021181500,198.0,198.600006,60.18182,55,93.199997,100,68.300003
20161021183000,198.0,194.399994,58.909089,55,98.0,100,68.400002
20161021184500,198.0,194.399994,58.909089,55,103.599998,100,68.599998
20161021190000,198.0,202.800003,61.454546,55,98.400002,100,68.699997
20161021191500,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20161021193000,198.0,198.600006,60.18182,55,92.900002,100,68.900002
20161021194500,198.0,198.600006,60.18182,55,102.599998,100,68.900002
20161021200000,198.0,198.600006,60.18182,55,87.5,100,68.800003
20161021201500,198.0,202.800003,61.454546,55,104.300003,100,68.699997
20161021203000,198.0,194.399994,58.909089,55,87.5,100,68.699997
20161021204500,198.0,198.600006,60.18182,55,101.699997,100,68.400002
20161021210000,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20161021211500,198.0,194.399994,58.909089,55,93.699997,100,68.300003
20161021213000,198.0,198.600006,60.18182,55,103.599998,100,68.199997
20161021214500,198.0,202.800003,61.454546,55,86.900002,100,68.199997
20161021220000,198.0,202.800003,61.454546,55,104.300003,100,68.199997
20161021221500,198.0,202.800003,61.454546,55,88.099998,100,68.199997
20161021223000,198.0,202.800003,61.454546,55,96.099998,100,68.199997
20161021224500,198.0,202.800003,61.454546,55,102.699997,100,68.199997
20161021230000,198.0,202.800003,61.454546,55,88.800003,100,68.300003
20161021231500,198.0,202.800003,61.454546,55,84.400002,100,68.300003
20161021233000,198.0,202.800003,61.454546,55,98.5,100,68.199997
20161021234500,198.0,198.600006,60.18182,55,86.199997,100,68.300003
20161022000000,198.0,198.600006,60.18182,55,98.800003,100,68.400002
20161022001500,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20161022003000,198.0,198.600006,60.18182,55,89.900002,100,68.400002
20161022004500,198.0,202.800003,61.454546,55,102.900002,100,68.400002
20161022010000,198.0,198.600006,60.18182,55,86.900002,100,68.300003
20161022011500,198.0,202.800003,61.454546,54,96.300003,100,68.400002
20161022013000,198.0,194.399994,58.909089,54,105.400002,100,68.400002
20161022014500,198.0,194.399994,58.909089,54,88.699997,100,68.300003
20161022020000,198.0,190.199997,57.636363,54,106.0,100,68.199997
20161022021500,198.0,194.399994,58.909089,54,86.900002,100,68.300003
20161022023000,198.0,194.399994,58.909089,54,92.800003,100,68.300003
20161022024500,198.0,198.600006,60.18182,54,106.0,100,68.300003
20161022030000,198.0,194.399994,58.909089,54,88.699997,100,68.400002
20161022031500,198.0,194.399994,58.909089,54,88.699997,100,68.400002
20161022033000,198.0,190.199997,57.636363,54,99.699997,100,68.400002
20161022034500,198.0,190.199997,57.636363,54,86.199997,100,68.5
20161022040000,198.0,190.199997,57.636363,54,95.300003,100,68.5
20161022041500,198.0,194.399994,58.909089,54,92.300003,100,68.400002
20161022043000,198.0,194.399994,58.909089,54,88.900002,100,68.400002
20161022044500,198.0,194.399994,58.909089,54,99.300003,100,68.400002
20161022050000,198.0,194.399994,58.909089,54,84.400002,100,68.400002
20161022051500,198.0,194.399994,58.909089,54,104.699997,100,68.400002
20161022053000,198.0,198.600006,60.18182,54,85.199997,100,68.400002
20161022054500,198.0,194.399994,58.909089,54,104.099998,100,68.400002
20161022060000,198.0,198.600006,60.18182,54,85.0,100,68.400002
20161022061500,198.0,198.600006,60.18182,54,99.900002,100,68.5
20161022063000,198.0,198.600006,60.18182,54,86.199997,100,68.400002
20161022064500,198.0,198.600006,60.18182,54,96.5,100,68.400002
20161022070000,198.0,198.600006,60.18182,54,89.300003,100,68.400002
20161022071500,198.0,202.800003,61.454546,54,89.300003,100,68.300003
20161022073000,198.0,198.600006,60.18182,54,93.599998,100,68.300003
20161022074500,198.0,198.600006,60.18182,54,86.099998,100,68.300003
20161022080000,198.0,198.600006,60.18182,54,98.099998,100,68.300003
20161022081500,198.0,198.600006,60.18182,54,84.300003,100,68.300003
20161022083000,198.0,198.600006,60.18182,54,102.099998,100,68.199997
20161022084500,198.0,198.600006,60.18182,54,84.400002,100,68.199997
20161022090000,198.0,194.399994,58.909089,54,106.800003,100,68.0
20161022091500,198.0,194.399994,58.909089,54,89.300003,100,68.0
20161022093000,198.0,194.399994,58.909089,54,92.199997,100,67.900002
20161022094500,198.0,194.399994,58.909089,54,99.800003,100,67.900002
20161022100000,198.0,194.399994,58.909089,54,86.199997,100,67.900002
20161022101500,198.0,190.199997,57.636363,54,102.5,100,67.900002
20161022103000,198.0,194.399994,58.909089,54,89.599998,100,67.900002
20161022104500,198.0,190.199997,57.636363,54,90.900002,100,67.900002
20161022110000,198.0,198.600006,60.18182,54,99.099998,100,67.900002
20161022111500,198.0,198.600006,60.18182,54,86.199997,100,68.099998
20161022113000,198.0,198.600006,60.18182,54,101.900002,100,67.900002
20161022114500,198.0,198.600006,60.18182,54,91.699997,100,68.0
20161022120000,198.0,198.600006,60.18182,54,91.699997,100,67.900002
20161022121500,198.0,198.600006,60.18182,54,104.5,100,67.900002
20161022123000,198.0,198.600006,60.18182,54,88.699997,100,67.900002
20161022124500,198.0,198.600006,60.18182,54,97.300003,100,67.900002
20161022130000,198.0,194.399994,58.909089,54,94.800003,100,67.900002
20161022131500,198.0,198.600006,60.18182,54,87.5,100,67.900002
