PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161022133000,198.0,198.600006,60.18182,54,100.900002,100,67.900002
20161022134500,198.0,198.600006,60.18182,54,94.300003,100,67.800003
20161022140000,198.0,198.600006,60.18182,54,88.699997,100,67.800003
20161022141500,198.0,198.600006,60.18182,54,99.300003,100,67.800003
20161022143000,198.0,198.600006,60.18182,54,95.400002,100,67.800003
20161022144500,198.0,198.600006,60.18182,54,88.099998,100,67.900002
20161022150000,198.0,194.399994,58.909089,54,98.900002,100,67.800003
20161022151500,198.0,190.199997,57.636363,54,100.599998,100,67.800003
20161022153000,198.0,194.399994,58.909089,54,90.5,100,67.900002
20161022154500,198.0,190.199997,57.636363,54,92.800003,100,67.900002
20161022160000,198.0,194.399994,58.909089,54,96.900002,100,67.900002
20161022161500,198.0,202.800003,61.454546,54,94.800003,100,68.0
20161022163000,198.0,194.399994,58.909089,54,89.900002,100,68.0
20161022164500,198.0,198.600006,60.18182,54,87.5,100,67.900002
20161022170000,198.0,198.600006,60.18182,54,104.800003,100,68.0
20161022171500,198.0,198.600006,60.18182,54,94.5,100,68.099998
20161022173000,198.0,198.600006,60.18182,54,104.599998,100,68.099998
20161022174500,198.0,202.800003,61.454546,54,89.900002,100,68.099998
20161022180000,198.0,198.600006,60.18182,54,108.400002,100,68.199997
20161022181500,198.0,198.600006,60.18182,54,91.699997,100,68.300003
20161022183000,198.0,202.800003,61.454546,54,88.0,100,68.400002
20161022184500,198.0,198.600006,60.18182,54,106.800003,100,68.599998
20161022190000,198.0,202.800003,61.454546,54,89.900002,100,68.599998
20161022191500,198.0,198.600006,60.18182,54,86.199997,100,68.699997
20161022193000,198.0,198.600006,60.18182,54,95.099998,100,68.800003
20161022194500,198.0,194.399994,58.909089,54,88.699997,100,68.800003
20161022200000,198.0,198.600006,60.18182,54,92.199997,100,68.800003
20161022201500,198.0,198.600006,60.18182,54,104.5,100,68.800003
20161022203000,198.0,198.600006,60.18182,54,88.900002,100,68.800003
20161022204500,198.0,198.600006,60.18182,54,88.900002,100,68.800003
20161022210000,198.0,194.399994,58.909089,54,106.0,100,68.699997
20161022211500,198.0,198.600006,60.18182,54,87.5,100,68.699997
20161022213000,198.0,202.800003,61.454546,54,92.599998,100,68.699997
20161022214500,198.0,194.399994,58.909089,54,96.800003,100,68.699997
20161022220000,198.0,194.399994,58.909089,54,86.199997,100,68.699997
20161022221500,198.0,194.399994,58.909089,54,98.800003,100,68.699997
20161022223000,198.0,194.399994,58.909089,54,91.699997,100,68.599998
20161022224500,198.0,194.399994,58.909089,54,86.300003,100,68.599998
20161022230000,198.0,198.600006,60.18182,54,98.800003,100,68.599998
20161022231500,198.0,194.399994,58.909089,54,94.5,100,68.599998
20161022233000,198.0,198.600006,60.18182,54,86.199997,100,68.599998
20161022234500,198.0,194.399994,58.909089,54,99.900002,100,68.5
20161023000000,198.0,198.600006,60.18182,54,90.199997,100,68.5
20161023001500,198.0,202.800003,61.454546,54,86.099998,100,68.5
20161023003000,198.0,198.600006,60.18182,54,105.099998,100,68.400002
20161023004500,198.0,202.800003,61.454546,54,87.699997,100,68.400002
20161023010000,198.0,198.600006,60.18182,54,90.400002,100,68.400002
20161023011500,198.0,198.600006,60.18182,54,97.599998,100,68.400002
20161023013000,198.0,202.800003,61.454546,54,85.0,100,68.400002
20161023014500,198.0,198.600006,60.18182,54,103.199997,100,68.400002
20161023020000,198.0,202.800003,61.454546,54,86.900002,100,68.400002
20161023021500,198.0,194.399994,58.909089,54,92.599998,100,68.400002
20161023023000,198.0,194.399994,58.909089,54,97.5,100,68.400002
20161023024500,198.0,194.399994,58.909089,54,86.199997,100,68.400002
20161023030000,198.0,194.399994,58.909089,54,100.900002,100,68.400002
20161023031500,198.0,194.399994,58.909089,54,89.099998,100,68.400002
20161023033000,198.0,198.600006,60.18182,54,89.099998,100,68.400002
20161023034500,198.0,202.800003,61.454546,54,99.5,100,68.400002
20161023040000,198.0,202.800003,61.454546,54,84.400002,100,68.400002
20161023041500,198.0,198.600006,60.18182,54,105.099998,100,68.300003
20161023043000,198.0,202.800003,61.454546,54,85.0,100,68.300003
20161023044500,198.0,198.600006,60.18182,54,103.300003,100,68.300003
20161023050000,198.0,198.600006,60.18182,54,85.599998,100,68.300003
20161023051500,198.0,202.800003,61.454546,54,99.400002,100,68.300003
20161023053000,198.0,202.800003,61.454546,54,86.5,100,68.300003
20161023054500,198.0,198.600006,60.18182,54,94.0,100,68.300003
20161023060000,198.0,202.800003,61.454546,54,89.900002,100,68.300003
20161023061500,198.0,198.600006,60.18182,54,94.599998,100,68.300003
20161023063000,198.0,202.800003,61.454546,54,86.900002,100,68.300003
20161023064500,198.0,198.600006,60.18182,54,101.599998,100,68.300003
20161023070000,198.0,194.399994,58.909089,54,85.0,100,68.300003
20161023071500,198.0,202.800003,61.454546,54,103.599998,100,68.300003
20161023073000,198.0,202.800003,61.454546,54,84.900002,100,68.300003
20161023074500,198.0,202.800003,61.454546,54,103.599998,100,68.300003
20161023080000,198.0,198.600006,60.18182,54,85.599998,100,68.300003
20161023081500,198.0,198.600006,60.18182,54,105.199997,100,68.300003
20161023083000,198.0,198.600006,60.18182,54,86.199997,100,68.300003
20161023084500,198.0,198.600006,60.18182,54,97.699997,100,68.199997
20161023090000,198.0,194.399994,58.909089,54,90.800003,100,68.199997
20161023091500,198.0,202.800003,61.454546,54,86.800003,100,68.199997
20161023093000,198.0,198.600006,60.18182,54,106.800003,100,68.099998
20161023094500,198.0,198.600006,60.18182,54,88.699997,100,68.099998
20161023100000,198.0,198.600006,60.18182,54,88.699997,100,68.099998
20161023101500,198.0,198.600006,60.18182,54,105.400002,100,68.099998
20161023103000,198.0,198.600006,60.18182,54,87.800003,100,67.900002
20161023104500,198.0,198.600006,60.18182,54,94.699997,100,67.900002
20161023110000,198.0,202.800003,61.454546,54,96.400002,100,67.900002
20161023111500,198.0,202.800003,61.454546,54,87.5,100,67.900002
20161023113000,198.0,202.800003,61.454546,54,95.400002,100,67.900002
20161023114500,198.0,198.600006,60.18182,54,99.599998,100,67.900002
20161023120000,198.0,198.600006,60.18182,54,89.300003,100,67.800003
20161023121500,198.0,194.399994,58.909089,54,92.300003,100,67.900002
20161023123000,198.0,194.399994,58.909089,54,108.900002,100,67.900002
20161023124500,198.0,194.399994,58.909089,54,92.400002,100,67.900002
20161023130000,198.0,194.399994,58.909089,54,88.599998,100,67.900002
20161023131500,198.0,194.399994,58.909089,54,107.5,100,68.0
20161023133000,198.0,198.600006,60.18182,54,93.199997,100,68.099998
20161023134500,198.0,194.399994,58.909089,54,88.5,100,68.199997
20161023140000,198.0,194.399994,58.909089,54,105.300003,100,68.199997
20161023141500,198.0,198.600006,60.18182,54,105.300003,100,68.199997
20161023143000,198.0,194.399994,58.909089,54,92.900002,100,68.199997
20161023144500,198.0,194.399994,58.909089,54,96.599998,100,68.199997
20161023150000,198.0,194.399994,58.909089,54,102.5,100,68.300003
20161023151500,198.0,194.399994,58.909089,54,98.099998,100,68.300003
20161023153000,198.0,194.399994,58.909089,54,89.900002,100,68.300003
20161023154500,198.0,198.600006,60.18182,54,98.400002,100,68.199997
20161023160000,198.0,194.399994,58.909089,54,103.800003,100,68.199997
20161023161500,198.0,194.399994,58.909089,54,92.400002,100,68.199997
20161023163000,198.0,198.600006,60.18182,54,88.699997,100,68.199997
20161023164500,198.0,198.600006,60.18182,54,104.300003,100,68.199997
20161023170000,198.0,194.399994,58.909089,54,104.300003,100,68.199997
20161023171500,198.0,198.600006,60.18182,54,92.400002,100,68.199997
20161023173000,198.0,198.600006,60.18182,54,94.099998,100,68.199997
20161023174500,198.0,198.600006,60.18182,54,105.199997,100,68.199997
20161023180000,198.0,198.600006,60.18182,54,95.400002,100,68.199997
20161023181500,198.0,202.800003,61.454546,54,90.5,100,68.199997
20161023183000,198.0,202.800003,61.454546,54,95.800003,100,68.199997
20161023184500,198.0,198.600006,60.18182,54,103.5,100,68.300003
20161023190000,198.0,198.600006,60.18182,54,94.300003,100,68.300003
20161023191500,198.0,190.199997,57.636363,54,90.5,100,68.400002
20161023193000,198.0,190.199997,57.636363,54,100.099998,100,68.400002
20161023194500,198.0,194.399994,58.909089,54,93.599998,100,68.400002
20161023200000,198.0,190.199997,57.636363,54,93.599998,100,68.400002
20161023201500,198.0,190.199997,57.636363,54,102.900002,100,68.400002
20161023203000,198.0,194.399994,58.909089,54,89.900002,100,68.400002
20161023204500,198.0,190.199997,57.636363,54,103.900002,100,68.400002
20161023210000,198.0,194.399994,58.909089,54,92.400002,100,68.400002
20161023211500,198.0,194.399994,58.909089,54,93.400002,100,68.400002
20161023213000,198.0,198.600006,60.18182,54,101.900002,100,68.400002
20161023214500,198.0,198.600006,60.18182,54,90.5,100,68.5
20161023220000,198.0,198.600006,60.18182,54,88.099998,100,68.5
20161023221500,198.0,198.600006,60.18182,54,98.099998,100,68.400002
20161023223000,198.0,198.600006,60.18182,54,91.099998,100,68.5
20161023224500,198.0,194.399994,58.909089,54,95.300003,100,68.5
20161023230000,198.0,194.399994,58.909089,54,95.300003,100,68.5
20161023231500,198.0,194.399994,58.909089,54,88.099998,100,68.400002
20161023233000,198.0,194.399994,58.909089,55,107.599998,100,68.400002
20161023234500,198.0,194.399994,58.909089,55,88.699997,100,68.400002
20161024000000,198.0,194.399994,58.909089,55,96.400002,100,68.400002
20161024001500,198.0,194.399994,58.909089,55,96.400002,100,68.400002
20161024003000,198.0,198.600006,60.18182,55,88.5,100,68.400002
20161024004500,198.0,202.800003,61.454546,55,102.099998,100,68.5
20161024010000,198.0,202.800003,61.454546,55,88.099998,100,68.5
20161024011500,198.0,202.800003,61.454546,55,102.599998,100,68.400002
20161024013000,198.0,202.800003,61.454546,55,90.5,100,68.5
20161024014500,198.0,202.800003,61.454546,55,87.900002,100,68.400002
20161024020000,198.0,202.800003,61.454546,55,105.199997,100,68.400002
20161024021500,198.0,202.800003,61.454546,55,87.5,100,68.400002
20161024023000,198.0,202.800003,61.454546,55,94.099998,100,68.400002
20161024024500,198.0,198.600006,60.18182,55,97.300003,100,68.5
20161024030000,198.0,198.600006,60.18182,55,87.300003,100,68.400002
20161024031500,198.0,194.399994,58.909089,55,107.5,100,68.400002
20161024033000,198.0,194.399994,58.909089,55,90.5,100,68.400002
20161024034500,198.0,198.600006,60.18182,55,92.900002,100,68.400002
20161024040000,198.0,194.399994,58.909089,55,98.5,100,68.400002
20161024041500,198.0,198.600006,60.18182,55,87.5,100,68.400002
20161024043000,198.0,198.600006,60.18182,55,101.5,100,68.400002
20161024044500,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20161024050000,198.0,198.600006,60.18182,55,88.900002,100,68.400002
20161024051500,198.0,198.600006,60.18182,55,100.199997,100,68.400002
20161024053000,198.0,202.800003,61.454546,55,87.5,100,68.5
20161024054500,198.0,202.800003,61.454546,55,100.400002,100,68.400002
20161024060000,198.0,194.399994,58.909089,55,93.099998,100,68.400002
20161024061500,198.0,194.399994,58.909089,55,88.5,100,68.5
20161024063000,198.0,194.399994,58.909089,55,101.800003,100,68.5
20161024064500,198.0,194.399994,58.909089,55,86.199997,100,68.400002
20161024070000,198.0,194.399994,58.909089,55,104.0,100,68.400002
20161024071500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20161024073000,198.0,194.399994,58.909089,55,89.900002,100,68.5
20161024074500,198.0,194.399994,58.909089,55,96.900002,100,68.5
20161024080000,198.0,198.600006,60.18182,55,87.699997,100,68.599998
20161024081500,198.0,194.399994,58.909089,55,105.099998,100,68.699997
20161024083000,198.0,198.600006,60.18182,55,88.699997,100,68.699997
20161024084500,198.0,202.800003,61.454546,55,99.5,100,68.599998
20161024090000,198.0,202.800003,61.454546,55,94.900002,100,68.699997
20161024091500,198.0,202.800003,61.454546,55,89.900002,100,68.699997
20161024093000,198.0,202.800003,61.454546,55,101.699997,100,68.800003
20161024094500,198.0,198.600006,60.18182,55,95.599998,100,68.800003
20161024100000,198.0,202.800003,61.454546,55,89.900002,100,68.900002
20161024101500,198.0,194.399994,58.909089,55,105.400002,100,68.900002
20161024103000,198.0,198.600006,60.18182,55,93.900002,100,68.900002
20161024104500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20161024110000,198.0,198.600006,60.18182,55,100.800003,100,68.699997
20161024111500,198.0,194.399994,58.909089,55,99.699997,100,68.699997
20161024113000,198.0,194.399994,58.909089,55,92.900002,100,68.599998
20161024114500,198.0,198.600006,60.18182,55,103.599998,100,68.5
20161024120000,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20161024121500,198.0,198.600006,60.18182,55,100.400002,100,68.199997
20161024123000,198.0,198.600006,60.18182,55,94.699997,100,68.199997
20161024124500,198.0,198.600006,60.18182,55,94.699997,100,68.099998
20161024130000,198.0,198.600006,60.18182,55,97.599998,100,68.099998
20161024131500,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20161024133000,198.0,198.600006,60.18182,55,103.900002,100,68.199997
20161024134500,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20161024140000,198.0,198.600006,60.18182,55,99.400002,100,68.199997
20161024141500,198.0,198.600006,60.18182,55,92.699997,100,68.199997
20161024143000,198.0,198.600006,60.18182,55,97.300003,100,68.199997
20161024144500,198.0,202.800003,61.454546,55,93.0,100,68.099998
20161024150000,198.0,202.800003,61.454546,55,95.300003,100,68.099998
20161024151500,198.0,202.800003,61.454546,55,102.5,100,68.099998
20161024153000,198.0,202.800003,61.454546,55,93.599998,100,68.099998
20161024154500,198.0,198.600006,60.18182,55,91.099998,100,68.099998
20161024160000,198.0,198.600006,60.18182,55,93.199997,100,68.099998
20161024161500,198.0,198.600006,60.18182,55,101.300003,100,68.099998
20161024163000,198.0,206.399994,62.545453,55,94.400002,100,68.099998
20161024164500,198.0,202.800003,61.454546,54,93.0,100,68.099998
20161024170000,198.0,198.600006,60.18182,54,91.099998,100,68.199997
20161024171500,198.0,198.600006,60.18182,54,99.300003,100,68.400002
20161024173000,198.0,202.800003,61.454546,54,104.599998,100,68.400002
20161024174500,198.0,198.600006,60.18182,54,93.0,100,68.5
20161024180000,198.0,202.800003,61.454546,54,90.5,100,68.599998
20161024181500,198.0,190.199997,57.636363,54,100.300003,100,68.599998
20161024183000,198.0,198.600006,60.18182,55,107.699997,100,68.699997
20161024184500,198.0,198.600006,60.18182,55,94.800003,100,68.699997
20161024190000,198.0,198.600006,60.18182,55,90.199997,100,68.699997
20161024191500,198.0,198.600006,60.18182,55,87.5,100,68.800003
20161024193000,198.0,198.600006,60.18182,55,93.599998,100,68.800003
20161024194500,198.0,198.600006,60.18182,55,89.900002,100,68.800003
20161024200000,198.0,194.399994,58.909089,55,101.800003,100,68.800003
20161024201500,198.0,198.600006,60.18182,55,100.199997,100,68.800003
20161024203000,198.0,198.600006,60.18182,55,93.0,100,68.699997
20161024204500,198.0,206.399994,62.545453,55,88.699997,100,68.699997
20161024210000,198.0,202.800003,61.454546,54,107.5,100,68.699997
20161024211500,198.0,206.399994,62.545453,54,93.599998,100,68.699997
20161024213000,198.0,206.399994,62.545453,54,89.900002,100,68.699997
20161024214500,198.0,202.800003,61.454546,54,104.5,100,68.599998
20161024220000,198.0,202.800003,61.454546,54,94.400002,100,68.599998
20161024221500,198.0,198.600006,60.18182,54,89.300003,100,68.599998
20161024223000,198.0,194.399994,58.909089,54,108.800003,100,68.599998
20161024224500,198.0,194.399994,58.909089,54,92.400002,100,68.699997
20161024230000,198.0,194.399994,58.909089,54,89.400002,100,68.599998
20161024231500,198.0,194.399994,58.909089,54,107.599998,100,68.599998
20161024233000,198.0,194.399994,58.909089,54,91.5,100,68.599998
20161024234500,198.0,194.399994,58.909089,54,94.099998,100,68.599998
20161025000000,198.0,194.399994,58.909089,54,100.5,100,68.599998
20161025001500,198.0,202.800003,61.454546,54,88.699997,100,68.599998
20161025003000,198.0,198.600006,60.18182,54,97.900002,100,68.599998
20161025004500,198.0,202.800003,61.454546,54,96.0,100,68.5
20161025010000,198.0,202.800003,61.454546,54,88.800003,100,68.400002
20161025011500,198.0,202.800003,61.454546,54,95.300003,100,68.400002
20161025013000,198.0,202.800003,61.454546,54,98.699997,100,68.400002
20161025014500,198.0,206.399994,62.545453,54,88.099998,100,68.400002
20161025020000,198.0,206.399994,62.545453,54,98.300003,100,68.400002
20161025021500,198.0,198.600006,60.18182,54,93.300003,100,68.400002
20161025023000,198.0,194.399994,58.909089,54,87.5,100,68.400002
20161025024500,198.0,194.399994,58.909089,54,107.5,100,68.400002
20161025030000,198.0,198.600006,60.18182,54,91.599998,100,68.400002
20161025031500,198.0,194.399994,58.909089,54,89.099998,100,68.400002
20161025033000,198.0,202.800003,61.454546,54,106.0,100,68.400002
20161025034500,198.0,198.600006,60.18182,54,89.900002,100,68.400002
20161025040000,198.0,202.800003,61.454546,54,89.900002,100,68.400002
20161025041500,198.0,202.800003,61.454546,54,103.599998,100,68.400002
20161025043000,198.0,202.800003,61.454546,54,88.099998,100,68.400002
20161025044500,198.0,202.800003,61.454546,54,93.199997,100,68.300003
20161025050000,198.0,202.800003,61.454546,54,96.599998,100,68.300003
20161025051500,198.0,202.800003,61.454546,54,87.5,100,68.300003
20161025053000,198.0,202.800003,61.454546,54,100.0,100,68.300003
20161025054500,198.0,194.399994,58.909089,54,94.199997,100,68.300003
20161025060000,198.0,198.600006,60.18182,54,87.5,100,68.300003
20161025061500,198.0,194.399994,58.909089,54,103.800003,100,68.300003
20161025063000,198.0,194.399994,58.909089,54,89.400002,100,68.300003
20161025064500,198.0,198.600006,60.18182,54,90.599998,100,68.300003
20161025070000,198.0,198.600006,60.18182,54,102.199997,100,68.400002
20161025071500,198.0,198.600006,60.18182,54,87.5,100,68.400002
20161025073000,198.0,198.600006,60.18182,54,100.099998,100,68.400002
20161025074500,198.0,198.600006,60.18182,54,90.5,100,68.400002
20161025080000,198.0,198.600006,60.18182,54,88.599998,100,68.400002
20161025081500,198.0,194.399994,58.909089,54,108.400002,100,68.400002
20161025083000,198.0,198.600006,60.18182,54,91.099998,100,68.599998
20161025084500,198.0,202.800003,61.454546,54,91.099998,100,68.400002
20161025090000,198.0,202.800003,61.454546,54,109.599998,100,68.400002
20161025091500,198.0,198.600006,60.18182,54,93.599998,100,68.400002
20161025093000,198.0,198.600006,60.18182,54,90.5,100,68.5
20161025094500,198.0,198.600006,60.18182,54,100.099998,100,68.599998
20161025100000,198.0,198.600006,60.18182,54,104.5,100,68.599998
20161025101500,198.0,202.800003,61.454546,54,95.400002,100,68.599998
20161025103000,198.0,194.399994,58.909089,54,92.400002,100,68.599998
20161025104500,198.0,194.399994,58.909089,54,92.400002,100,68.599998
20161025110000,198.0,194.399994,58.909089,54,101.5,100,68.599998
20161025111500,198.0,194.399994,58.909089,54,110.199997,100,68.599998
20161025113000,198.0,194.399994,58.909089,54,106.0,100,68.400002
20161025114500,198.0,194.399994,58.909089,54,95.400002,100,68.400002
20161025120000,198.0,194.399994,58.909089,54,91.099998,100,68.400002
20161025121500,198.0,194.399994,58.909089,54,97.699997,100,68.400002
20161025123000,198.0,194.399994,58.909089,54,110.099998,100,68.199997
20161025124500,198.0,198.600006,60.18182,54,106.800003,100,68.300003
20161025130000,198.0,198.600006,60.18182,54,93.599998,100,68.300003
20161025131500,198.0,198.600006,60.18182,54,90.5,100,68.300003
20161025133000,198.0,198.600006,60.18182,54,95.800003,100,68.199997
20161025134500,198.0,198.600006,60.18182,54,92.199997,100,68.099998
20161025140000,198.0,202.800003,61.454546,54,108.5,100,68.099998
20161025141500,198.0,202.800003,61.454546,54,105.5,100,68.099998
20161025143000,198.0,198.600006,60.18182,54,93.0,100,68.099998
20161025144500,198.0,198.600006,60.18182,54,90.5,100,68.199997
20161025150000,198.0,194.399994,58.909089,54,99.800003,100,68.199997
20161025151500,198.0,198.600006,60.18182,54,91.099998,100,68.099998
20161025153000,198.0,198.600006,60.18182,54,94.900002,100,68.099998
20161025154500,198.0,202.800003,61.454546,54,89.300003,100,68.099998
20161025160000,198.0,202.800003,61.454546,54,102.400002,100,68.0
20161025161500,198.0,198.600006,60.18182,54,91.099998,100,67.900002
20161025163000,198.0,202.800003,61.454546,54,97.5,100,67.900002
20161025164500,198.0,194.399994,58.909089,54,101.800003,100,68.099998
20161025170000,198.0,194.399994,58.909089,54,92.400002,100,68.199997
20161025171500,198.0,194.399994,58.909089,54,100.599998,100,68.199997
20161025173000,198.0,194.399994,58.909089,54,101.900002,100,68.199997
20161025174500,198.0,194.399994,58.909089,54,92.800003,100,68.300003
20161025180000,198.0,194.399994,58.909089,54,92.800003,100,68.300003
20161025181500,198.0,194.399994,58.909089,54,97.300003,100,68.400002
20161025183000,198.0,194.399994,58.909089,54,102.099998,100,68.400002
20161025184500,198.0,194.399994,58.909089,54,106.800003,100,68.400002
20161025190000,198.0,194.399994,58.909089,54,95.300003,100,68.400002
20161025191500,198.0,190.199997,57.636363,54,93.0,100,68.400002
20161025193000,198.0,194.399994,58.909089,54,99.699997,100,68.5
20161025194500,198.0,194.399994,58.909089,54,104.300003,100,68.400002
20161025200000,198.0,190.199997,57.636363,54,95.900002,100,68.400002
20161025201500,198.0,190.199997,57.636363,54,91.5,100,68.400002
20161025203000,198.0,190.199997,57.636363,54,91.5,100,68.400002
20161025204500,198.0,190.199997,57.636363,54,97.900002,100,68.400002
20161025210000,198.0,194.399994,58.909089,54,104.300003,100,68.400002
20161025211500,198.0,194.399994,58.909089,54,92.900002,100,68.400002
20161025213000,198.0,194.399994,58.909089,54,91.099998,100,68.400002
20161025214500,198.0,190.199997,57.636363,54,91.099998,100,68.400002
20161025220000,198.0,190.199997,57.636363,54,92.5,100,68.400002
20161025221500,198.0,198.600006,60.18182,54,97.0,100,68.400002
20161025223000,198.0,190.199997,57.636363,54,104.0,100,68.400002
20161025224500,198.0,190.199997,57.636363,54,106.0,100,68.400002
20161025230000,198.0,190.199997,57.636363,54,99.599998,100,68.400002
20161025231500,198.0,190.199997,57.636363,54,95.900002,100,68.400002
20161025233000,198.0,190.199997,57.636363,54,91.199997,100,68.400002
20161025234500,198.0,194.399994,58.909089,54,91.199997,100,68.400002
20161026000000,198.0,198.600006,60.18182,54,93.300003,100,68.400002
20161026001500,198.0,198.600006,60.18182,54,95.900002,100,68.400002
20161026003000,198.0,194.399994,58.909089,54,97.300003,100,68.400002
20161026004500,198.0,198.600006,60.18182,54,88.699997,100,68.400002
20161026010000,198.0,190.199997,57.636363,54,108.5,100,68.400002
20161026011500,198.0,202.800003,61.454546,54,94.300003,100,68.300003
20161026013000,198.0,190.199997,57.636363,54,95.900002,100,68.300003
20161026014500,198.0,198.600006,60.18182,55,98.5,100,68.300003
20161026020000,198.0,194.399994,58.909089,55,88.099998,100,68.199997
20161026021500,198.0,194.399994,58.909089,55,109.199997,100,68.199997
20161026023000,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20161026024500,198.0,194.399994,58.909089,55,91.599998,100,68.199997
20161026030000,198.0,194.399994,58.909089,55,102.300003,100,68.199997
20161026031500,198.0,194.399994,58.909089,55,88.099998,100,68.199997
20161026033000,198.0,194.399994,58.909089,55,100.099998,100,68.199997
20161026034500,198.0,194.399994,58.909089,55,91.400002,100,68.199997
20161026040000,198.0,194.399994,58.909089,55,96.400002,100,68.199997
20161026041500,198.0,194.399994,58.909089,55,100.400002,100,68.199997
20161026043000,198.0,194.399994,58.909089,55,88.099998,100,68.300003
20161026044500,198.0,198.600006,60.18182,55,99.5,100,68.300003
20161026050000,198.0,198.600006,60.18182,55,93.599998,100,68.400002
20161026051500,198.0,198.600006,60.18182,55,88.099998,100,68.300003
20161026053000,198.0,198.600006,60.18182,55,104.800003,100,68.199997
20161026054500,198.0,198.600006,60.18182,55,91.900002,100,68.199997
20161026060000,198.0,194.399994,58.909089,55,88.5,100,68.199997
20161026061500,198.0,194.399994,58.909089,55,108.5,100,68.199997
20161026063000,198.0,198.600006,60.18182,55,89.300003,100,68.199997
20161026064500,198.0,198.600006,60.18182,55,97.800003,100,68.199997
20161026070000,198.0,194.399994,58.909089,55,95.0,100,68.300003
20161026071500,198.0,194.399994,58.909089,55,88.199997,100,68.400002
20161026073000,198.0,194.399994,58.909089,55,108.199997,100,68.199997
20161026074500,198.0,198.600006,60.18182,55,90.099998,100,68.300003
20161026080000,198.0,194.399994,58.909089,55,97.0,100,68.199997
20161026081500,198.0,198.600006,60.18182,55,98.099998,100,68.199997
20161026083000,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20161026084500,198.0,198.600006,60.18182,55,103.800003,100,68.300003
20161026090000,198.0,198.600006,60.18182,55,94.199997,100,68.300003
20161026091500,198.0,198.600006,60.18182,55,106.800003,100,68.400002
20161026093000,198.0,198.600006,60.18182,55,92.900002,100,68.599998
20161026094500,198.0,206.399994,62.545453,55,92.900002,100,68.699997
20161026100000,198.0,202.800003,61.454546,54,105.5,100,68.599998
20161026101500,198.0,202.800003,61.454546,54,102.300003,100,68.599998
20161026103000,198.0,198.600006,60.18182,54,94.199997,100,68.699997
20161026104500,198.0,202.800003,61.454546,54,106.800003,100,68.599998
20161026110000,198.0,198.600006,60.18182,54,93.0,100,68.599998
20161026111500,198.0,198.600006,60.18182,54,104.599998,100,68.599998
20161026113000,198.0,198.600006,60.18182,54,92.400002,100,68.699997
20161026114500,198.0,198.600006,60.18182,54,99.800003,100,68.599998
20161026120000,198.0,198.600006,60.18182,54,94.199997,100,68.599998
20161026121500,198.0,198.600006,60.18182,54,97.800003,100,68.599998
20161026123000,198.0,198.600006,60.18182,54,93.5,100,68.599998
20161026124500,198.0,198.600006,60.18182,54,98.5,100,68.599998
20161026130000,198.0,202.800003,61.454546,54,93.199997,100,68.5
20161026131500,198.0,198.600006,60.18182,54,96.699997,100,68.199997
20161026133000,198.0,198.600006,60.18182,54,93.900002,100,68.199997
20161026134500,198.0,198.600006,60.18182,54,95.400002,100,68.300003
20161026140000,198.0,198.600006,60.18182,54,91.099998,100,68.300003
20161026141500,198.0,198.600006,60.18182,54,99.199997,100,68.199997
20161026143000,198.0,198.600006,60.18182,54,94.599998,100,68.199997
20161026144500,198.0,198.600006,60.18182,54,99.0,100,68.199997
20161026150000,198.0,198.600006,60.18182,54,96.0,100,67.900002
20161026151500,198.0,202.800003,61.454546,54,93.0,100,67.900002
20161026153000,198.0,198.600006,60.18182,54,89.300003,100,67.900002
20161026154500,198.0,202.800003,61.454546,54,103.400002,100,67.900002
20161026160000,198.0,198.600006,60.18182,54,103.400002,100,68.099998
20161026161500,198.0,202.800003,61.454546,54,93.0,100,68.199997
20161026163000,198.0,202.800003,61.454546,54,104.900002,100,68.300003
20161026164500,198.0,202.800003,61.454546,54,95.300003,100,68.199997
20161026170000,198.0,202.800003,61.454546,54,93.099998,100,68.199997
20161026171500,198.0,202.800003,61.454546,54,101.199997,100,68.099998
20161026173000,198.0,202.800003,61.454546,54,92.400002,100,68.099998
20161026174500,198.0,202.800003,61.454546,54,103.5,100,68.099998
20161026180000,198.0,198.600006,60.18182,54,103.5,100,68.300003
20161026181500,198.0,202.800003,61.454546,54,92.300003,100,68.400002
20161026183000,198.0,202.800003,61.454546,54,106.900002,100,68.5
20161026184500,198.0,202.800003,61.454546,54,92.400002,100,68.5
20161026190000,198.0,202.800003,61.454546,54,96.400002,100,68.599998
20161026191500,198.0,202.800003,61.454546,54,106.5,100,68.599998
20161026193000,198.0,198.600006,60.18182,54,93.599998,100,68.599998
20161026194500,198.0,198.600006,60.18182,54,89.800003,100,68.599998
20161026200000,198.0,202.800003,61.454546,54,104.0,100,68.599998
20161026201500,198.0,202.800003,61.454546,54,96.599998,100,68.599998
20161026203000,198.0,202.800003,61.454546,54,91.099998,100,68.599998
20161026204500,198.0,202.800003,61.454546,54,99.5,100,68.599998
20161026210000,198.0,202.800003,61.454546,54,101.300003,100,68.599998
20161026211500,198.0,198.600006,60.18182,54,91.699997,100,68.599998
20161026213000,198.0,198.600006,60.18182,54,93.199997,100,68.599998
20161026214500,198.0,198.600006,60.18182,54,107.800003,100,68.599998
20161026220000,198.0,202.800003,61.454546,54,94.199997,100,68.599998
20161026221500,198.0,198.600006,60.18182,54,90.5,100,68.599998
20161026223000,198.0,202.800003,61.454546,54,100.900002,100,68.599998
20161026224500,198.0,202.800003,61.454546,54,102.0,100,68.599998
20161026230000,198.0,202.800003,61.454546,54,91.699997,100,68.599998
20161026231500,198.0,198.600006,60.18182,54,96.5,100,68.599998
20161026233000,198.0,198.600006,60.18182,54,106.800003,100,68.599998
20161026234500,198.0,198.600006,60.18182,54,92.900002,100,68.699997
20161027000000,198.0,198.600006,60.18182,54,92.900002,100,68.699997
20161027001500,198.0,198.600006,60.18182,54,110.900002,100,68.699997
20161027003000,198.0,198.600006,60.18182,54,92.699997,100,68.800003
20161027004500,198.0,198.600006,60.18182,54,90.400002,100,68.699997
20161027010000,198.0,198.600006,60.18182,54,110.900002,100,68.599998
20161027011500,198.0,198.600006,60.18182,54,94.300003,100,68.599998
20161027013000,198.0,198.600006,60.18182,54,91.099998,100,68.599998
20161027014500,198.0,198.600006,60.18182,54,104.099998,100,68.599998
20161027020000,198.0,198.600006,60.18182,54,98.800003,100,68.599998
20161027021500,198.0,198.600006,60.18182,54,90.5,100,68.5
20161027023000,198.0,198.600006,60.18182,54,99.599998,100,68.400002
20161027024500,198.0,198.600006,60.18182,54,98.300003,100,68.599998
20161027030000,198.0,198.600006,60.18182,54,91.699997,100,68.699997
20161027031500,198.0,198.600006,60.18182,54,93.099998,100,68.699997
20161027033000,198.0,198.600006,60.18182,54,110.900002,100,68.800003
20161027034500,198.0,198.600006,60.18182,54,93.0,100,68.900002
20161027040000,198.0,202.800003,61.454546,54,93.0,100,68.900002
20161027041500,198.0,202.800003,61.454546,54,109.300003,100,68.900002
20161027043000,198.0,198.600006,60.18182,54,91.900002,100,68.900002
20161027044500,198.0,198.600006,60.18182,54,91.900002,100,69.0
20161027050000,198.0,194.399994,58.909089,54,107.300003,100,69.0
20161027051500,198.0,194.399994,58.909089,54,91.099998,100,69.099998
20161027053000,198.0,194.399994,58.909089,54,98.5,100,69.099998
20161027054500,198.0,194.399994,58.909089,54,100.699997,100,69.099998
20161027060000,198.0,194.399994,58.909089,54,91.099998,100,69.099998
20161027061500,198.0,194.399994,58.909089,54,99.599998,100,68.800003
20161027063000,198.0,194.399994,58.909089,54,103.199997,100,68.800003
20161027064500,198.0,194.399994,58.909089,54,102.0,100,68.699997
20161027070000,198.0,190.199997,57.636363,54,102.0,100,68.5
20161027071500,198.0,194.399994,58.909089,55,91.800003,100,68.599998
20161027073000,198.0,194.399994,58.909089,55,91.800003,100,68.599998
20161027074500,198.0,194.399994,58.909089,55,108.800003,100,68.599998
20161027080000,198.0,194.399994,58.909089,55,93.0,100,68.699997
20161027081500,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20161027083000,198.0,194.399994,58.909089,55,103.0,100,68.699997
20161027084500,198.0,194.399994,58.909089,55,101.0,100,68.699997
20161027090000,198.0,198.600006,60.18182,55,96.599998,100,68.699997
20161027091500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20161027093000,198.0,198.600006,60.18182,55,99.099998,100,68.5
20161027094500,198.0,194.399994,58.909089,55,107.699997,100,68.400002
20161027100000,198.0,206.399994,62.545453,55,105.400002,100,68.400002
20161027101500,198.0,198.600006,60.18182,54,91.099998,100,68.300003
20161027103000,198.0,202.800003,61.454546,54,92.199997,100,68.300003
20161027104500,198.0,202.800003,61.454546,54,107.5,100,68.400002
20161027110000,198.0,202.800003,61.454546,54,100.0,100,68.400002
20161027111500,198.0,198.600006,60.18182,54,94.199997,100,68.599998
20161027113000,198.0,202.800003,61.454546,54,94.199997,100,68.400002
20161027114500,198.0,198.600006,60.18182,54,94.199997,100,68.199997
20161027120000,198.0,202.800003,61.454546,54,91.699997,100,68.199997
20161027121500,198.0,202.800003,61.454546,54,92.900002,100,68.199997
20161027123000,198.0,202.800003,61.454546,54,90.5,100,68.199997
20161027124500,198.0,198.600006,60.18182,54,89.5,100,68.099998
20161027130000,198.0,202.800003,61.454546,54,90.400002,100,68.099998
20161027131500,198.0,202.800003,61.454546,54,109.199997,100,68.099998
20161027133000,198.0,202.800003,61.454546,54,106.0,100,68.099998
20161027134500,198.0,206.399994,62.545453,54,93.0,100,68.199997
20161027140000,198.0,202.800003,61.454546,54,93.0,100,68.199997
20161027141500,198.0,202.800003,61.454546,54,98.300003,100,68.099998
20161027143000,198.0,202.800003,61.454546,54,105.300003,100,68.0
20161027144500,198.0,202.800003,61.454546,54,96.400002,100,68.099998
20161027150000,198.0,206.399994,62.545453,54,104.199997,100,68.0
20161027151500,198.0,202.800003,61.454546,54,94.199997,100,68.099998
20161027153000,198.0,202.800003,61.454546,54,107.599998,100,68.0
20161027154500,198.0,202.800003,61.454546,54,92.400002,100,68.0
20161027160000,198.0,198.600006,60.18182,54,102.5,100,68.099998
20161027161500,198.0,198.600006,60.18182,54,94.699997,100,68.0
20161027163000,198.0,202.800003,61.454546,54,94.699997,100,67.900002
20161027164500,198.0,202.800003,61.454546,54,103.099998,100,68.099998
20161027170000,198.0,198.600006,60.18182,54,95.400002,100,68.0
20161027171500,198.0,202.800003,61.454546,54,98.300003,100,68.099998
20161027173000,198.0,202.800003,61.454546,54,95.400002,100,68.099998
20161027174500,198.0,198.600006,60.18182,54,102.199997,100,68.0
20161027180000,198.0,202.800003,61.454546,54,93.599998,100,68.099998
20161027181500,198.0,198.600006,60.18182,54,107.400002,100,68.099998
20161027183000,198.0,198.600006,60.18182,54,92.400002,100,68.099998
20161027184500,198.0,198.600006,60.18182,54,102.0,100,68.199997
20161027190000,198.0,198.600006,60.18182,54,92.300003,100,68.199997
20161027191500,198.0,198.600006,60.18182,54,96.599998,100,68.400002
20161027193000,198.0,198.600006,60.18182,54,101.300003,100,68.400002
20161027194500,198.0,198.600006,60.18182,54,93.599998,100,68.5
20161027200000,198.0,198.600006,60.18182,54,107.699997,100,68.599998
20161027201500,198.0,198.600006,60.18182,54,93.400002,100,68.599998
20161027203000,198.0,194.399994,58.909089,54,95.5,100,68.699997
20161027204500,198.0,194.399994,58.909089,54,106.400002,100,68.699997
20161027210000,198.0,190.199997,57.636363,54,92.400002,100,68.699997
20161027211500,198.0,194.399994,58.909089,54,97.300003,100,68.699997
20161027213000,198.0,194.399994,58.909089,54,105.900002,100,68.699997
20161027214500,198.0,194.399994,58.909089,54,95.599998,100,68.599998
20161027220000,198.0,194.399994,58.909089,54,93.0,100,68.599998
20161027221500,198.0,194.399994,58.909089,54,98.900002,100,68.599998
20161027223000,198.0,194.399994,58.909089,54,91.099998,100,68.699997
20161027224500,198.0,194.399994,58.909089,54,96.599998,100,68.699997
20161027230000,198.0,194.399994,58.909089,54,90.5,100,68.699997
20161027231500,198.0,194.399994,58.909089,54,106.699997,100,68.699997
20161027233000,198.0,194.399994,58.909089,54,93.199997,100,68.599998
20161027234500,198.0,194.399994,58.909089,54,96.0,100,68.599998
20161028000000,198.0,190.199997,57.636363,54,108.300003,100,68.599998
20161028001500,198.0,194.399994,58.909089,54,99.099998,100,68.599998
20161028003000,198.0,194.399994,58.909089,54,92.5,100,68.599998
20161028004500,198.0,194.399994,58.909089,54,94.699997,100,68.699997
20161028010000,198.0,190.199997,57.636363,54,99.400002,100,68.699997
20161028011500,198.0,194.399994,58.909089,54,92.400002,100,68.699997
20161028013000,198.0,194.399994,58.909089,54,94.099998,100,68.699997
20161028014500,198.0,194.399994,58.909089,54,94.099998,100,68.699997
20161028020000,198.0,194.399994,58.909089,54,104.199997,100,68.800003
20161028021500,198.0,198.600006,60.18182,54,93.599998,100,68.800003
20161028023000,198.0,194.399994,58.909089,54,98.900002,100,68.800003
20161028024500,198.0,194.399994,58.909089,54,98.900002,100,68.699997
20161028030000,198.0,194.399994,58.909089,54,91.0,100,68.599998
20161028031500,198.0,194.399994,58.909089,54,110.0,100,68.599998
20161028033000,198.0,194.399994,58.909089,54,92.099998,100,68.599998
20161028034500,198.0,194.399994,58.909089,54,99.300003,100,68.5
20161028040000,198.0,194.399994,58.909089,54,95.400002,100,68.5
20161028041500,198.0,194.399994,58.909089,54,92.0,100,68.5
20161028043000,198.0,198.600006,60.18182,54,101.099998,100,68.599998
20161028044500,198.0,194.399994,58.909089,54,90.300003,100,68.599998
20161028050000,198.0,194.399994,58.909089,54,109.199997,100,68.699997
20161028051500,198.0,194.399994,58.909089,54,91.099998,100,68.699997
20161028053000,198.0,194.399994,58.909089,54,101.800003,100,68.699997
20161028054500,198.0,194.399994,58.909089,54,94.5,100,68.599998
20161028060000,198.0,194.399994,58.909089,54,93.400002,100,68.599998
20161028061500,198.0,190.199997,57.636363,54,108.199997,100,68.400002
20161028063000,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20161028064500,198.0,190.199997,57.636363,54,97.199997,100,68.400002
20161028070000,198.0,194.399994,58.909089,54,97.199997,100,68.5
20161028071500,198.0,190.199997,57.636363,54,90.5,100,68.5
20161028073000,198.0,190.199997,57.636363,54,110.900002,100,68.5
20161028074500,198.0,190.199997,57.636363,54,93.599998,100,68.599998
20161028080000,198.0,194.399994,58.909089,54,93.599998,100,68.5
20161028081500,198.0,194.399994,58.909089,54,107.800003,100,68.599998
20161028083000,198.0,190.199997,57.636363,54,92.400002,100,68.599998
20161028084500,198.0,194.399994,58.909089,54,98.300003,100,68.5
20161028090000,198.0,194.399994,58.909089,54,98.300003,100,68.599998
20161028091500,198.0,194.399994,58.909089,54,91.099998,100,68.400002
20161028093000,198.0,194.399994,58.909089,54,102.099998,100,68.400002
20161028094500,198.0,194.399994,58.909089,54,95.599998,100,68.199997
20161028100000,198.0,194.399994,58.909089,54,97.5,100,68.400002
20161028101500,198.0,194.399994,58.909089,54,93.5,100,68.599998
20161028103000,198.0,194.399994,58.909089,54,104.5,100,68.300003
20161028104500,198.0,194.399994,58.909089,54,95.199997,100,68.300003
20161028110000,198.0,198.600006,60.18182,54,95.199997,100,68.300003
20161028111500,198.0,198.600006,60.18182,54,105.800003,100,68.300003
20161028113000,198.0,194.399994,58.909089,54,93.599998,100,68.599998
20161028114500,198.0,194.399994,58.909089,54,108.400002,100,68.5
20161028120000,198.0,194.399994,58.909089,54,93.599998,100,68.400002
20161028121500,198.0,194.399994,58.909089,54,92.300003,100,68.300003
20161028123000,198.0,194.399994,58.909089,54,106.699997,100,68.199997
20161028124500,198.0,194.399994,58.909089,54,89.900002,100,68.099998
20161028130000,198.0,194.399994,58.909089,54,101.800003,100,68.099998
20161028131500,198.0,194.399994,58.909089,54,89.900002,100,68.199997
20161028133000,198.0,198.600006,60.18182,54,81.5,100,68.199997
20161028134500,198.0,198.600006,60.18182,54,93.0,100,68.199997
20161028140000,198.0,198.600006,60.18182,54,84.400002,100,68.400002
20161028141500,198.0,194.399994,58.909089,54,108.400002,100,68.300003
20161028143000,198.0,198.600006,60.18182,54,88.699997,100,68.199997
20161028144500,198.0,198.600006,60.18182,54,111.0,100,68.099998
20161028150000,198.0,198.600006,60.18182,54,93.0,100,68.099998
20161028151500,198.0,198.600006,60.18182,54,91.699997,100,68.099998
20161028153000,198.0,198.600006,60.18182,54,90.5,100,68.0
20161028154500,198.0,198.600006,60.18182,54,101.5,100,67.800003
20161028160000,198.0,198.600006,60.18182,54,99.900002,100,68.099998
20161028161500,198.0,198.600006,60.18182,54,96.699997,100,68.199997
20161028163000,198.0,198.600006,60.18182,54,92.599998,100,68.300003
20161028164500,198.0,198.600006,60.18182,54,91.099998,100,68.400002
20161028170000,198.0,202.800003,61.454546,54,100.099998,100,68.400002
20161028171500,198.0,202.800003,61.454546,54,103.599998,100,68.5
20161028173000,198.0,202.800003,61.454546,54,92.400002,100,68.5
20161028174500,198.0,202.800003,61.454546,54,93.599998,100,68.5
20161028180000,198.0,202.800003,61.454546,54,105.099998,100,68.599998
20161028181500,198.0,202.800003,61.454546,54,94.199997,100,68.599998
20161028183000,198.0,202.800003,61.454546,54,99.5,100,68.599998
20161028184500,198.0,202.800003,61.454546,54,106.800003,100,68.599998
20161028190000,198.0,202.800003,61.454546,54,98.400002,100,68.699997
20161028191500,198.0,202.800003,61.454546,54,89.900002,100,68.699997
20161028193000,198.0,202.800003,61.454546,54,96.099998,100,68.699997
20161028194500,198.0,202.800003,61.454546,55,106.5,100,68.699997
20161028200000,198.0,202.800003,61.454546,55,94.800003,100,68.699997
20161028201500,198.0,206.399994,62.545453,55,90.5,100,68.699997
20161028203000,198.0,202.800003,61.454546,54,94.699997,100,68.699997
20161028204500,198.0,202.800003,61.454546,54,108.900002,100,68.699997
20161028210000,198.0,206.399994,62.545453,54,96.199997,100,68.699997
20161028211500,198.0,202.800003,61.454546,54,91.099998,100,68.699997
20161028213000,198.0,206.399994,62.545453,54,92.800003,100,68.699997
20161028214500,198.0,202.800003,61.454546,54,109.199997,100,68.699997
20161028220000,198.0,202.800003,61.454546,54,95.0,100,68.699997
20161028221500,198.0,202.800003,61.454546,54,89.300003,100,68.699997
20161028223000,198.0,202.800003,61.454546,54,103.0,100,68.699997
20161028224500,198.0,202.800003,61.454546,54,96.199997,100,68.699997
20161028230000,198.0,202.800003,61.454546,54,89.900002,100,68.699997
20161028231500,198.0,202.800003,61.454546,54,101.0,100,68.699997
20161028233000,198.0,198.600006,60.18182,54,98.300003,100,68.699997
20161028234500,198.0,202.800003,61.454546,54,89.900002,100,68.699997
20161029000000,198.0,202.800003,61.454546,54,100.099998,100,68.699997
20161029001500,198.0,202.800003,61.454546,54,97.300003,100,68.699997
20161029003000,198.0,202.800003,61.454546,54,89.900002,100,68.699997
20161029004500,198.0,202.800003,61.454546,54,99.900002,100,68.699997
20161029010000,198.0,202.800003,61.454546,54,99.900002,100,68.699997
20161029011500,198.0,194.399994,58.909089,55,93.900002,100,68.699997
20161029013000,198.0,190.199997,57.636363,54,93.900002,100,68.599998
20161029014500,198.0,190.199997,57.636363,55,110.099998,100,68.599998
20161029020000,198.0,194.399994,58.909089,55,91.800003,100,68.599998
20161029021500,198.0,194.399994,58.909089,55,89.300003,100,68.5
20161029023000,198.0,198.600006,60.18182,55,110.099998,100,68.599998
20161029024500,198.0,206.399994,62.545453,55,91.699997,100,68.599998
20161029030000,198.0,202.800003,61.454546,54,89.800003,100,68.599998
20161029031500,198.0,198.600006,60.18182,54,110.099998,100,68.599998
20161029033000,198.0,198.600006,60.18182,54,91.0,100,68.599998
20161029034500,198.0,198.600006,60.18182,54,92.800003,100,68.599998
20161029040000,198.0,198.600006,60.18182,54,105.699997,100,68.5
20161029041500,198.0,198.600006,60.18182,54,90.599998,100,68.400002
20161029043000,198.0,202.800003,61.454546,54,95.599998,100,68.400002
20161029044500,198.0,198.600006,60.18182,54,99.300003,100,68.400002
20161029050000,198.0,198.600006,60.18182,54,88.099998,100,68.300003
20161029051500,198.0,198.600006,60.18182,54,106.900002,100,68.300003
20161029053000,198.0,202.800003,61.454546,54,91.099998,100,68.300003
20161029054500,198.0,202.800003,61.454546,54,91.099998,100,68.400002
20161029060000,198.0,202.800003,61.454546,54,106.300003,100,68.400002
20161029061500,198.0,198.600006,60.18182,54,88.599998,100,68.300003
20161029063000,198.0,194.399994,58.909089,54,100.5,100,68.300003
20161029064500,198.0,198.600006,60.18182,54,94.099998,100,68.300003
20161029070000,198.0,198.600006,60.18182,54,88.0,100,68.300003
20161029071500,198.0,198.600006,60.18182,54,109.300003,100,68.199997
20161029073000,198.0,198.600006,60.18182,54,89.300003,100,68.300003
20161029074500,198.0,198.600006,60.18182,54,97.800003,100,68.300003
20161029080000,198.0,194.399994,58.909089,54,99.099998,100,68.400002
20161029081500,198.0,202.800003,61.454546,55,88.699997,100,68.400002
20161029083000,198.0,202.800003,61.454546,55,102.5,100,68.400002
20161029084500,198.0,198.600006,60.18182,55,94.800003,100,68.400002
20161029090000,198.0,202.800003,61.454546,55,89.900002,100,68.400002
20161029091500,198.0,202.800003,61.454546,55,99.900002,100,68.400002
20161029093000,198.0,206.399994,62.545453,55,97.5,100,68.300003
20161029094500,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20161029100000,198.0,202.800003,61.454546,55,94.699997,100,68.300003
20161029101500,198.0,202.800003,61.454546,55,109.300003,100,68.300003
20161029103000,198.0,202.800003,61.454546,55,93.599998,100,68.300003
20161029104500,198.0,202.800003,61.454546,55,89.300003,100,68.400002
20161029110000,198.0,202.800003,61.454546,55,106.800003,100,68.400002
20161029111500,198.0,202.800003,61.454546,55,93.699997,100,68.400002
20161029113000,198.0,206.399994,62.545453,55,89.900002,100,68.400002
20161029114500,198.0,202.800003,61.454546,55,105.0,100,68.400002
20161029120000,198.0,206.399994,62.545453,55,99.699997,100,68.400002
20161029121500,198.0,202.800003,61.454546,55,102.099998,100,68.400002
20161029123000,198.0,202.800003,61.454546,55,94.199997,100,68.300003
20161029124500,198.0,202.800003,61.454546,55,83.800003,100,68.199997
20161029130000,198.0,202.800003,61.454546,55,108.300003,100,68.199997
20161029131500,198.0,202.800003,61.454546,55,106.800003,100,68.199997
20161029133000,198.0,202.800003,61.454546,55,91.699997,100,68.300003
20161029134500,198.0,202.800003,61.454546,55,89.900002,100,68.300003
20161029140000,198.0,202.800003,61.454546,55,88.699997,100,68.300003
20161029141500,198.0,202.800003,61.454546,55,88.699997,100,68.199997
20161029143000,198.0,202.800003,61.454546,55,100.199997,100,68.199997
20161029144500,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20161029150000,198.0,202.800003,61.454546,55,102.599998,100,68.300003
20161029151500,198.0,202.800003,61.454546,55,105.5,100,68.300003
20161029153000,198.0,202.800003,61.454546,55,92.599998,100,68.300003
20161029154500,198.0,202.800003,61.454546,55,96.199997,100,68.300003
20161029160000,198.0,202.800003,61.454546,55,103.0,100,68.300003
20161029161500,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20161029163000,198.0,198.600006,60.18182,55,99.300003,100,68.400002
20161029164500,198.0,190.199997,57.636363,55,104.300003,100,68.300003
20161029170000,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20161029171500,198.0,198.600006,60.18182,55,102.199997,100,68.400002
20161029173000,198.0,194.399994,58.909089,55,92.300003,100,68.5
20161029174500,198.0,194.399994,58.909089,55,102.199997,100,68.5
20161029180000,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20161029181500,198.0,202.800003,61.454546,55,103.800003,100,68.5
20161029183000,198.0,198.600006,60.18182,55,93.5,100,68.599998
20161029184500,198.0,194.399994,58.909089,55,103.400002,100,68.599998
20161029190000,198.0,198.600006,60.18182,55,93.0,100,68.599998
20161029191500,198.0,198.600006,60.18182,55,104.599998,100,68.599998
20161029193000,198.0,194.399994,58.909089,55,92.400002,100,68.599998
20161029194500,198.0,190.199997,57.636363,55,94.900002,100,68.599998
20161029200000,198.0,194.399994,58.909089,55,106.400002,100,68.599998
20161029201500,198.0,194.399994,58.909089,55,101.0,100,68.599998
20161029203000,198.0,194.399994,58.909089,55,92.400002,100,68.599998
20161029204500,198.0,198.600006,60.18182,55,94.199997,100,68.599998
20161029210000,198.0,198.600006,60.18182,55,106.0,100,68.599998
20161029211500,198.0,198.600006,60.18182,55,98.199997,100,68.599998
20161029213000,198.0,202.800003,61.454546,55,91.699997,100,68.599998
20161029214500,198.0,202.800003,61.454546,55,101.800003,100,68.5
20161029220000,198.0,198.600006,60.18182,55,93.0,100,68.599998
20161029221500,198.0,202.800003,61.454546,55,109.699997,100,68.599998
20161029223000,198.0,206.399994,62.545453,55,91.800003,100,68.599998
20161029224500,198.0,202.800003,61.454546,55,101.699997,100,68.599998
20161029230000,198.0,202.800003,61.454546,55,92.400002,100,68.599998
