PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161029231500,198.0,202.800003,61.454546,55,95.199997,100,68.5
20161029233000,198.0,206.399994,62.545453,55,99.900002,100,68.400002
20161029234500,198.0,198.600006,60.18182,54,90.5,100,68.400002
20161030000000,198.0,202.800003,61.454546,54,104.900002,100,68.300003
20161030001500,198.0,198.600006,60.18182,54,92.400002,100,68.300003
20161030003000,198.0,202.800003,61.454546,54,92.400002,100,68.300003
20161030004500,198.0,198.600006,60.18182,54,100.0,100,68.199997
20161030010000,198.0,198.600006,60.18182,54,89.300003,100,68.300003
20161030011500,198.0,202.800003,61.454546,54,110.0,100,68.300003
20161030013000,198.0,198.600006,60.18182,54,90.900002,100,68.400002
20161030014500,198.0,202.800003,61.454546,54,97.5,100,68.400002
20161030020000,198.0,198.600006,60.18182,54,97.5,100,68.300003
20161030021500,198.0,202.800003,61.454546,54,89.900002,100,68.300003
20161030023000,198.0,194.399994,58.909089,55,108.699997,100,68.199997
20161030024500,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20161030030000,198.0,190.199997,57.636363,55,109.5,100,68.199997
20161030031500,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20161030033000,198.0,202.800003,61.454546,55,99.0,100,68.300003
20161030034500,198.0,206.399994,62.545453,55,94.0,100,68.300003
20161030040000,198.0,202.800003,61.454546,55,94.0,100,68.300003
20161030041500,198.0,202.800003,61.454546,55,100.900002,100,68.400002
20161030043000,198.0,202.800003,61.454546,55,88.699997,100,68.400002
20161030044500,198.0,190.199997,57.636363,55,109.199997,100,68.400002
20161030050000,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20161030051500,198.0,202.800003,61.454546,55,97.699997,100,68.300003
20161030053000,198.0,202.800003,61.454546,55,94.199997,100,68.300003
20161030054500,198.0,206.399994,62.545453,55,90.0,100,68.199997
20161030060000,198.0,206.399994,62.545453,55,106.099998,100,68.199997
20161030061500,198.0,202.800003,61.454546,55,89.900002,100,68.199997
20161030063000,198.0,194.399994,58.909089,55,105.300003,100,68.199997
20161030064500,198.0,194.399994,58.909089,55,93.0,100,68.199997
20161030070000,198.0,198.600006,60.18182,55,93.0,100,68.199997
20161030071500,198.0,194.399994,58.909089,55,102.800003,100,68.199997
20161030073000,198.0,194.399994,58.909089,55,89.300003,100,68.199997
20161030074500,198.0,194.399994,58.909089,55,110.099998,100,68.199997
20161030080000,198.0,194.399994,58.909089,55,90.199997,100,68.199997
20161030081500,198.0,194.399994,58.909089,55,102.199997,100,68.199997
20161030083000,198.0,194.399994,58.909089,55,93.099998,100,68.199997
20161030084500,198.0,198.600006,60.18182,55,94.699997,100,68.199997
20161030090000,198.0,194.399994,58.909089,55,105.599998,100,68.300003
20161030091500,198.0,194.399994,58.909089,55,91.699997,100,68.300003
20161030093000,198.0,194.399994,58.909089,55,98.199997,100,68.300003
20161030094500,198.0,194.399994,58.909089,55,100.800003,100,68.300003
20161030100000,198.0,194.399994,58.909089,55,91.699997,100,68.300003
20161030101500,198.0,198.600006,60.18182,55,98.300003,100,68.300003
20161030103000,198.0,194.399994,58.909089,55,99.5,100,68.300003
20161030104500,198.0,194.399994,58.909089,55,91.599998,100,68.199997
20161030110000,198.0,198.600006,60.18182,55,101.699997,100,68.199997
20161030111500,198.0,198.600006,60.18182,55,98.5,100,68.300003
20161030113000,198.0,198.600006,60.18182,55,103.900002,100,68.300003
20161030114500,198.0,206.399994,62.545453,55,92.400002,100,68.300003
20161030120000,198.0,206.399994,62.545453,55,103.5,100,68.300003
20161030121500,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20161030123000,198.0,202.800003,61.454546,55,97.0,100,68.199997
20161030124500,198.0,202.800003,61.454546,55,88.900002,100,68.199997
20161030130000,198.0,206.399994,62.545453,55,95.400002,100,68.199997
20161030131500,198.0,202.800003,61.454546,55,104.300003,100,68.199997
20161030133000,198.0,202.800003,61.454546,55,99.900002,100,68.199997
20161030134500,198.0,206.399994,62.545453,55,85.599998,100,68.199997
20161030140000,198.0,206.399994,62.545453,55,95.300003,100,68.199997
20161030141500,198.0,202.800003,61.454546,55,90.400002,100,68.099998
20161030143000,198.0,206.399994,62.545453,55,101.0,100,68.199997
20161030144500,198.0,202.800003,61.454546,55,102.099998,100,68.199997
20161030150000,198.0,206.399994,62.545453,55,102.099998,100,68.199997
20161030151500,198.0,202.800003,61.454546,55,95.699997,100,68.199997
20161030153000,198.0,202.800003,61.454546,55,93.0,100,68.199997
20161030154500,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20161030160000,198.0,206.399994,62.545453,55,89.300003,100,68.199997
20161030161500,198.0,202.800003,61.454546,55,89.300003,100,68.300003
20161030163000,198.0,202.800003,61.454546,55,106.699997,100,68.300003
20161030164500,198.0,206.399994,62.545453,55,105.199997,100,68.300003
20161030170000,198.0,202.800003,61.454546,55,106.900002,100,68.300003
20161030171500,198.0,202.800003,61.454546,55,97.800003,100,68.300003
20161030173000,198.0,202.800003,61.454546,55,97.800003,100,68.300003
20161030174500,198.0,202.800003,61.454546,55,94.199997,100,68.300003
20161030180000,198.0,202.800003,61.454546,55,91.099998,100,68.300003
20161030181500,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20161030183000,198.0,190.199997,57.636363,55,96.5,100,68.400002
20161030184500,198.0,198.600006,60.18182,55,92.199997,100,68.400002
20161030190000,198.0,194.399994,58.909089,55,97.300003,100,68.400002
20161030191500,198.0,198.600006,60.18182,55,104.0,100,68.400002
20161030193000,198.0,202.800003,61.454546,55,93.0,100,68.400002
20161030194500,198.0,202.800003,61.454546,55,89.900002,100,68.400002
20161030200000,198.0,202.800003,61.454546,55,101.800003,100,68.400002
20161030201500,198.0,202.800003,61.454546,55,104.300003,100,68.400002
20161030203000,198.0,198.600006,60.18182,55,93.5,100,68.400002
20161030204500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20161030210000,198.0,202.800003,61.454546,55,95.300003,100,68.400002
20161030211500,198.0,198.600006,60.18182,55,94.0,100,68.400002
20161030213000,198.0,198.600006,60.18182,55,99.800003,100,68.400002
20161030214500,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20161030220000,198.0,202.800003,61.454546,55,96.5,100,68.300003
20161030221500,198.0,202.800003,61.454546,55,104.400002,100,68.300003
20161030223000,198.0,202.800003,61.454546,55,91.800003,100,68.300003
20161030224500,198.0,202.800003,61.454546,55,91.800003,100,68.300003
20161030230000,198.0,198.600006,60.18182,55,108.900002,100,68.300003
20161030231500,198.0,202.800003,61.454546,55,93.0,100,68.300003
20161030233000,198.0,198.600006,60.18182,55,89.900002,100,68.300003
20161030234500,198.0,198.600006,60.18182,55,105.0,100,68.300003
20161031000000,198.0,202.800003,61.454546,55,97.900002,100,68.300003
20161031001500,198.0,194.399994,58.909089,55,90.5,100,68.300003
20161031003000,198.0,194.399994,58.909089,55,94.699997,100,68.199997
20161031004500,198.0,198.600006,60.18182,55,106.099998,100,68.199997
20161031010000,198.0,194.399994,58.909089,55,91.699997,100,68.199997
20161031011500,198.0,198.600006,60.18182,55,95.5,100,68.199997
20161031013000,198.0,198.600006,60.18182,55,105.400002,100,68.199997
20161031014500,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20161031020000,198.0,202.800003,61.454546,55,95.300003,100,68.199997
20161031021500,198.0,202.800003,61.454546,55,101.199997,100,68.099998
20161031023000,198.0,202.800003,61.454546,55,89.900002,100,68.099998
20161031024500,198.0,202.800003,61.454546,55,98.599998,100,68.099998
20161031030000,198.0,202.800003,61.454546,55,97.199997,100,68.099998
20161031031500,198.0,202.800003,61.454546,55,89.400002,100,68.099998
20161031033000,198.0,206.399994,62.545453,55,98.099998,100,68.199997
20161031034500,198.0,202.800003,61.454546,55,96.300003,100,68.199997
20161031040000,198.0,198.600006,60.18182,55,88.699997,100,68.199997
20161031041500,198.0,198.600006,60.18182,55,99.5,100,68.099998
20161031043000,198.0,198.600006,60.18182,55,96.0,100,68.099998
20161031044500,198.0,202.800003,61.454546,55,88.699997,100,68.099998
20161031050000,198.0,202.800003,61.454546,55,108.800003,100,68.0
20161031051500,198.0,202.800003,61.454546,55,91.699997,100,67.900002
20161031053000,198.0,202.800003,61.454546,55,93.199997,100,67.900002
20161031054500,198.0,198.600006,60.18182,55,105.400002,100,68.0
20161031060000,198.0,198.600006,60.18182,55,90.5,100,68.099998
20161031061500,198.0,198.600006,60.18182,55,92.699997,100,68.099998
20161031063000,198.0,194.399994,58.909089,55,109.300003,100,68.199997
20161031064500,198.0,194.399994,58.909089,55,92.400002,100,68.199997
20161031070000,198.0,194.399994,58.909089,55,90.300003,100,68.199997
20161031071500,198.0,198.600006,60.18182,55,109.699997,100,68.199997
20161031073000,198.0,194.399994,58.909089,55,92.400002,100,68.199997
20161031074500,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20161031080000,198.0,194.399994,58.909089,55,107.699997,100,68.400002
20161031081500,198.0,194.399994,58.909089,55,93.599998,100,68.400002
20161031083000,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20161031084500,198.0,190.199997,57.636363,55,102.599998,100,68.599998
20161031090000,198.0,198.600006,60.18182,55,101.5,100,68.599998
20161031091500,198.0,194.399994,58.909089,55,93.5,100,68.699997
20161031093000,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20161031094500,198.0,194.399994,58.909089,55,96.400002,100,68.699997
20161031100000,198.0,202.800003,61.454546,55,109.199997,100,68.699997
20161031101500,198.0,202.800003,61.454546,55,107.5,100,68.699997
20161031103000,198.0,202.800003,61.454546,55,94.199997,100,68.699997
20161031104500,198.0,202.800003,61.454546,55,90.5,100,68.699997
20161031110000,198.0,202.800003,61.454546,55,90.5,100,68.699997
20161031111500,198.0,206.399994,62.545453,55,106.800003,100,68.599998
20161031113000,198.0,202.800003,61.454546,55,104.5,100,68.599998
20161031114500,198.0,206.399994,62.545453,55,103.300003,100,68.5
20161031120000,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20161031121500,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20161031123000,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20161031124500,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20161031130000,198.0,202.800003,61.454546,55,91.099998,100,68.300003
20161031131500,198.0,202.800003,61.454546,55,83.199997,100,68.099998
20161031133000,198.0,202.800003,61.454546,55,103.599998,100,68.0
20161031134500,198.0,206.399994,62.545453,55,85.599998,100,68.099998
20161031140000,198.0,206.399994,62.545453,55,88.099998,100,68.099998
20161031141500,198.0,202.800003,61.454546,55,96.199997,100,68.199997
20161031143000,198.0,202.800003,61.454546,55,106.800003,100,68.199997
20161031144500,198.0,206.399994,62.545453,55,104.599998,100,68.199997
20161031150000,198.0,202.800003,61.454546,55,91.699997,100,68.199997
20161031151500,198.0,202.800003,61.454546,55,101.199997,100,68.300003
20161031153000,198.0,206.399994,62.545453,55,91.699997,100,68.199997
20161031154500,198.0,206.399994,62.545453,55,94.199997,100,68.099998
20161031160000,198.0,202.800003,61.454546,55,107.599998,100,68.199997
20161031161500,198.0,206.399994,62.545453,55,92.300003,100,68.199997
20161031163000,198.0,202.800003,61.454546,55,102.199997,100,68.199997
20161031164500,198.0,202.800003,61.454546,55,92.900002,100,68.199997
20161031170000,198.0,202.800003,61.454546,55,96.599998,100,68.400002
20161031171500,198.0,202.800003,61.454546,55,105.900002,100,68.400002
20161031173000,198.0,202.800003,61.454546,55,92.300003,100,68.400002
20161031174500,198.0,206.399994,62.545453,55,93.599998,100,68.5
20161031180000,198.0,206.399994,62.545453,55,103.699997,100,68.599998
20161031181500,198.0,202.800003,61.454546,55,98.400002,100,68.699997
20161031183000,198.0,206.399994,62.545453,55,106.099998,100,68.800003
20161031184500,198.0,194.399994,58.909089,55,95.300003,100,68.900002
20161031190000,198.0,194.399994,58.909089,55,95.300003,100,68.900002
20161031191500,198.0,194.399994,58.909089,55,106.0,100,68.900002
20161031193000,198.0,194.399994,58.909089,55,91.699997,100,69.0
20161031194500,198.0,194.399994,58.909089,55,96.300003,100,69.099998
20161031200000,198.0,194.399994,58.909089,55,106.800003,100,68.900002
20161031201500,198.0,190.199997,57.636363,55,92.400002,100,69.099998
20161031203000,198.0,194.399994,58.909089,55,97.800003,100,69.0
20161031204500,198.0,194.399994,58.909089,55,102.599998,100,69.0
20161031210000,198.0,198.600006,60.18182,55,93.099998,100,69.0
20161031211500,198.0,198.600006,60.18182,55,104.900002,100,68.900002
20161031213000,198.0,198.600006,60.18182,55,101.0,100,68.800003
20161031214500,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20161031220000,198.0,198.600006,60.18182,55,94.699997,100,68.800003
20161031221500,198.0,198.600006,60.18182,55,110.099998,100,68.699997
20161031223000,198.0,198.600006,60.18182,55,95.400002,100,68.699997
20161031224500,198.0,198.600006,60.18182,55,90.599998,100,68.699997
20161031230000,198.0,198.600006,60.18182,55,104.099998,100,68.599998
20161031231500,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20161031233000,198.0,198.600006,60.18182,55,97.0,100,68.599998
20161031234500,198.0,202.800003,61.454546,55,94.800003,100,68.599998
20161101000000,198.0,206.399994,62.545453,55,97.599998,100,68.599998
20161101001500,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20161101003000,198.0,202.800003,61.454546,55,99.099998,100,68.5
20161101004500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20161101010000,198.0,202.800003,61.454546,55,98.400002,100,68.400002
20161101011500,198.0,202.800003,61.454546,55,98.400002,100,68.400002
20161101013000,198.0,202.800003,61.454546,55,90.5,100,68.5
20161101014500,198.0,202.800003,61.454546,55,101.199997,100,68.599998
20161101020000,198.0,202.800003,61.454546,55,96.300003,100,68.599998
20161101021500,198.0,202.800003,61.454546,55,89.300003,100,68.599998
20161101023000,198.0,202.800003,61.454546,55,104.800003,100,68.599998
20161101024500,198.0,206.399994,62.545453,55,94.099998,100,68.599998
20161101030000,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20161101031500,198.0,202.800003,61.454546,55,106.900002,100,68.599998
20161101033000,198.0,202.800003,61.454546,55,89.599998,100,68.599998
20161101034500,198.0,198.600006,60.18182,55,101.5,100,68.599998
20161101040000,198.0,202.800003,61.454546,55,93.400002,100,68.599998
20161101041500,198.0,202.800003,61.454546,55,90.900002,100,68.599998
20161101043000,198.0,202.800003,61.454546,55,103.900002,100,68.599998
20161101044500,198.0,202.800003,61.454546,55,89.300003,100,68.599998
20161101050000,198.0,202.800003,61.454546,55,107.599998,100,68.599998
20161101051500,198.0,202.800003,61.454546,55,92.400002,100,68.599998
20161101053000,198.0,202.800003,61.454546,55,92.400002,100,68.599998
20161101054500,198.0,202.800003,61.454546,55,101.800003,100,68.5
20161101060000,198.0,202.800003,61.454546,55,89.300003,100,68.599998
20161101061500,198.0,202.800003,61.454546,55,106.300003,100,68.5
20161101063000,198.0,198.600006,60.18182,55,93.699997,100,68.5
20161101064500,198.0,194.399994,58.909089,55,91.0,100,68.599998
20161101070000,198.0,198.600006,60.18182,55,109.199997,100,68.599998
20161101071500,198.0,198.600006,60.18182,55,92.0,100,68.699997
20161101073000,198.0,198.600006,60.18182,55,92.0,100,68.699997
20161101074500,198.0,198.600006,60.18182,55,96.0,100,68.699997
20161101080000,198.0,198.600006,60.18182,55,91.0,100,68.800003
20161101081500,198.0,198.600006,60.18182,55,99.0,100,68.900002
20161101083000,198.0,194.399994,58.909089,55,96.0,100,68.900002
20161101084500,198.0,194.399994,58.909089,55,106.0,100,69.099998
20161101090000,198.0,194.399994,58.909089,55,94.300003,100,69.0
20161101091500,198.0,194.399994,58.909089,55,95.400002,100,68.900002
20161101093000,198.0,194.399994,58.909089,55,101.0,100,68.900002
20161101094500,198.0,194.399994,58.909089,55,94.800003,100,68.900002
20161101100000,198.0,194.399994,58.909089,55,100.800003,100,69.0
20161101101500,198.0,194.399994,58.909089,55,108.400002,100,69.0
20161101103000,198.0,194.399994,58.909089,55,96.900002,100,69.199997
20161101104500,198.0,194.399994,58.909089,55,96.900002,100,69.199997
20161101110000,198.0,194.399994,58.909089,55,99.0,100,69.099998
20161101111500,198.0,194.399994,58.909089,55,93.599998,100,69.199997
20161101113000,198.0,194.399994,58.909089,55,93.599998,100,69.199997
20161101114500,198.0,194.399994,58.909089,55,99.900002,100,69.199997
20161101120000,198.0,194.399994,58.909089,55,99.900002,100,69.199997
20161101121500,198.0,194.399994,58.909089,55,93.0,100,68.900002
20161101123000,198.0,194.399994,58.909089,55,90.5,100,68.800003
20161101124500,198.0,198.600006,60.18182,55,82.099998,100,68.599998
20161101130000,198.0,198.600006,60.18182,55,103.5,100,68.599998
20161101131500,198.0,198.600006,60.18182,55,94.800003,100,68.599998
20161101133000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20161101134500,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20161101140000,198.0,202.800003,61.454546,55,83.800003,100,68.5
20161101141500,198.0,198.600006,60.18182,55,97.400002,100,68.5
20161101143000,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20161101144500,198.0,198.600006,60.18182,55,106.800003,100,68.199997
20161101150000,198.0,198.600006,60.18182,55,91.699997,100,68.300003
20161101151500,198.0,198.600006,60.18182,55,91.699997,100,68.300003
20161101153000,198.0,198.600006,60.18182,55,91.699997,100,68.300003
20161101154500,198.0,198.600006,60.18182,55,90.5,100,68.400002
20161101160000,198.0,198.600006,60.18182,55,91.900002,100,68.400002
20161101161500,198.0,198.600006,60.18182,55,100.099998,100,68.599998
20161101163000,198.0,198.600006,60.18182,55,104.300003,100,68.300003
20161101164500,198.0,198.600006,60.18182,55,104.300003,100,68.400002
20161101170000,198.0,202.800003,61.454546,55,104.300003,100,68.400002
20161101171500,198.0,198.600006,60.18182,55,94.199997,100,68.5
20161101173000,198.0,202.800003,61.454546,55,100.300003,100,68.599998
20161101174500,198.0,202.800003,61.454546,55,98.0,100,68.599998
20161101180000,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20161101181500,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20161101183000,198.0,202.800003,61.454546,55,94.800003,100,68.699997
20161101184500,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20161101190000,198.0,194.399994,58.909089,55,93.5,100,68.699997
20161101191500,198.0,198.600006,60.18182,55,108.300003,100,68.699997
20161101193000,198.0,198.600006,60.18182,55,94.599998,100,68.699997
20161101194500,198.0,206.399994,62.545453,55,89.300003,100,68.699997
20161101200000,198.0,202.800003,61.454546,54,96.400002,100,68.699997
20161101201500,198.0,198.600006,60.18182,54,109.199997,100,68.699997
20161101203000,198.0,198.600006,60.18182,54,96.599998,100,68.699997
20161101204500,198.0,198.600006,60.18182,54,96.599998,100,68.699997
20161101210000,198.0,202.800003,61.454546,54,91.699997,100,68.699997
20161101211500,198.0,202.800003,61.454546,54,94.599998,100,68.699997
20161101213000,198.0,202.800003,61.454546,54,107.0,100,68.699997
20161101214500,198.0,202.800003,61.454546,54,94.599998,100,68.699997
20161101220000,198.0,198.600006,60.18182,54,91.699997,100,68.699997
20161101221500,198.0,202.800003,61.454546,54,94.400002,100,68.699997
20161101223000,198.0,198.600006,60.18182,54,110.099998,100,68.699997
20161101224500,198.0,198.600006,60.18182,54,96.0,100,68.699997
20161101230000,198.0,198.600006,60.18182,55,90.5,100,68.699997
20161101231500,198.0,202.800003,61.454546,54,98.5,100,68.699997
20161101233000,198.0,202.800003,61.454546,54,98.5,100,68.699997
20161101234500,198.0,202.800003,61.454546,54,91.099998,100,68.699997
20161102000000,198.0,198.600006,60.18182,54,96.400002,100,68.699997
20161102001500,198.0,198.600006,60.18182,54,107.0,100,68.699997
20161102003000,198.0,202.800003,61.454546,54,93.599998,100,68.699997
20161102004500,198.0,198.600006,60.18182,54,91.699997,100,68.699997
20161102010000,198.0,198.600006,60.18182,54,110.099998,100,68.699997
20161102011500,198.0,198.600006,60.18182,55,98.0,100,68.599998
20161102013000,198.0,198.600006,60.18182,54,90.5,100,68.599998
20161102014500,198.0,194.399994,58.909089,55,102.599998,100,68.599998
20161102020000,198.0,194.399994,58.909089,55,102.599998,100,68.599998
20161102021500,198.0,194.399994,58.909089,55,93.0,100,68.599998
20161102023000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20161102024500,198.0,198.600006,60.18182,55,108.699997,100,68.599998
20161102030000,198.0,194.399994,58.909089,55,94.900002,100,68.699997
20161102031500,198.0,198.600006,60.18182,55,90.099998,100,68.699997
20161102033000,198.0,198.600006,60.18182,55,97.099998,100,68.699997
20161102034500,198.0,198.600006,60.18182,55,99.300003,100,68.699997
20161102040000,198.0,198.600006,60.18182,55,90.5,100,68.699997
20161102041500,198.0,198.600006,60.18182,55,98.300003,100,68.699997
20161102043000,198.0,198.600006,60.18182,55,103.5,100,68.599998
20161102044500,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20161102050000,198.0,198.600006,60.18182,55,95.300003,100,68.599998
20161102051500,198.0,198.600006,60.18182,55,108.5,100,68.599998
20161102053000,198.0,198.600006,60.18182,55,93.0,100,68.699997
20161102054500,198.0,206.399994,62.545453,55,93.0,100,68.699997
20161102060000,198.0,202.800003,61.454546,54,109.800003,100,68.900002
20161102061500,198.0,198.600006,60.18182,54,93.0,100,69.099998
20161102063000,198.0,198.600006,60.18182,54,89.900002,100,68.900002
20161102064500,198.0,198.600006,60.18182,54,90.900002,100,68.800003
20161102070000,198.0,194.399994,58.909089,54,105.5,100,68.900002
20161102071500,198.0,194.399994,58.909089,54,94.199997,100,69.199997
20161102073000,198.0,198.600006,60.18182,54,93.0,100,69.099998
20161102074500,198.0,198.600006,60.18182,54,102.699997,100,68.900002
20161102080000,198.0,198.600006,60.18182,54,101.300003,100,69.099998
20161102081500,198.0,198.600006,60.18182,54,92.400002,100,69.199997
20161102083000,198.0,198.600006,60.18182,54,102.699997,100,69.300003
20161102084500,198.0,194.399994,58.909089,54,97.400002,100,69.400002
20161102090000,198.0,194.399994,58.909089,54,93.599998,100,69.699997
20161102091500,198.0,198.600006,60.18182,55,91.099998,100,69.599998
20161102093000,198.0,198.600006,60.18182,55,91.099998,100,69.599998
20161102094500,198.0,198.600006,60.18182,55,100.0,100,69.599998
20161102100000,198.0,198.600006,60.18182,55,100.0,100,69.400002
20161102101500,198.0,198.600006,60.18182,55,104.800003,100,69.199997
20161102103000,198.0,194.399994,58.909089,55,100.099998,100,69.199997
20161102104500,198.0,198.600006,60.18182,55,88.699997,100,69.199997
20161102110000,198.0,198.600006,60.18182,55,107.599998,100,69.300003
20161102111500,198.0,194.399994,58.909089,55,96.0,100,69.400002
20161102113000,198.0,198.600006,60.18182,55,93.599998,100,69.300003
20161102114500,198.0,194.399994,58.909089,55,93.599998,100,69.300003
20161102120000,198.0,194.399994,58.909089,55,93.599998,100,69.199997
20161102121500,198.0,198.600006,60.18182,55,91.699997,100,69.099998
20161102123000,198.0,198.600006,60.18182,55,96.800003,100,68.900002
20161102124500,198.0,198.600006,60.18182,55,104.400002,100,68.900002
20161102130000,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20161102131500,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20161102133000,198.0,202.800003,61.454546,55,91.099998,100,68.699997
20161102134500,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20161102140000,198.0,202.800003,61.454546,55,102.300003,100,68.699997
20161102141500,198.0,202.800003,61.454546,54,102.300003,100,68.699997
20161102143000,198.0,202.800003,61.454546,54,102.300003,100,68.5
20161102144500,198.0,202.800003,61.454546,54,98.5,100,68.5
20161102150000,198.0,198.600006,60.18182,54,101.300003,100,68.400002
20161102151500,198.0,202.800003,61.454546,54,92.400002,100,68.400002
20161102153000,198.0,202.800003,61.454546,54,105.199997,100,68.5
20161102154500,198.0,202.800003,61.454546,54,97.900002,100,68.5
20161102160000,198.0,198.600006,60.18182,54,92.5,100,68.5
20161102161500,198.0,202.800003,61.454546,54,105.599998,100,68.5
20161102163000,198.0,202.800003,61.454546,54,94.199997,100,68.599998
20161102164500,198.0,202.800003,61.454546,54,104.300003,100,68.599998
20161102170000,198.0,202.800003,61.454546,54,94.800003,100,68.599998
20161102171500,198.0,202.800003,61.454546,54,99.099998,100,68.699997
20161102173000,198.0,202.800003,61.454546,54,94.800003,100,68.699997
20161102174500,198.0,198.600006,60.18182,54,103.300003,100,68.800003
20161102180000,198.0,202.800003,61.454546,54,93.400002,100,68.800003
20161102181500,198.0,202.800003,61.454546,54,106.0,100,68.800003
20161102183000,198.0,202.800003,61.454546,54,92.400002,100,68.800003
20161102184500,198.0,202.800003,61.454546,54,102.0,100,68.800003
20161102190000,198.0,202.800003,61.454546,54,92.300003,100,68.800003
20161102191500,198.0,198.600006,60.18182,54,97.199997,100,68.800003
20161102193000,198.0,202.800003,61.454546,54,98.300003,100,68.800003
20161102194500,198.0,202.800003,61.454546,54,93.599998,100,68.800003
20161102200000,198.0,202.800003,61.454546,54,105.199997,100,68.800003
20161102201500,198.0,202.800003,61.454546,54,91.699997,100,68.900002
20161102203000,198.0,202.800003,61.454546,54,96.699997,100,68.800003
20161102204500,198.0,202.800003,61.454546,54,98.599998,100,68.800003
20161102210000,198.0,202.800003,61.454546,54,92.400002,100,68.800003
20161102211500,198.0,198.600006,60.18182,54,100.300003,100,68.800003
20161102213000,198.0,202.800003,61.454546,54,95.400002,100,68.800003
20161102214500,198.0,198.600006,60.18182,54,95.400002,100,68.800003
20161102220000,198.0,202.800003,61.454546,54,106.0,100,68.800003
20161102221500,198.0,198.600006,60.18182,54,94.0,100,68.800003
20161102223000,198.0,202.800003,61.454546,54,94.0,100,68.800003
20161102224500,198.0,202.800003,61.454546,54,104.400002,100,68.800003
20161102230000,198.0,198.600006,60.18182,54,94.800003,100,68.699997
20161102231500,198.0,202.800003,61.454546,54,94.800003,100,68.699997
20161102233000,198.0,198.600006,60.18182,54,104.699997,100,68.699997
20161102234500,198.0,202.800003,61.454546,54,92.5,100,68.699997
20161103000000,198.0,202.800003,61.454546,54,93.599998,100,68.699997
20161103001500,198.0,202.800003,61.454546,54,100.400002,100,68.699997
20161103003000,198.0,198.600006,60.18182,54,103.099998,100,68.699997
20161103004500,198.0,202.800003,61.454546,54,91.699997,100,68.900002
20161103010000,198.0,202.800003,61.454546,54,97.300003,100,68.900002
20161103011500,198.0,202.800003,61.454546,54,102.900002,100,68.800003
20161103013000,198.0,202.800003,61.454546,54,92.400002,100,68.699997
20161103014500,198.0,206.399994,62.545453,54,102.5,100,68.699997
20161103020000,198.0,202.800003,61.454546,54,100.099998,100,68.800003
20161103021500,198.0,202.800003,61.454546,54,92.400002,100,68.800003
20161103023000,198.0,206.399994,62.545453,54,99.0,100,68.900002
20161103024500,198.0,202.800003,61.454546,54,90.900002,100,68.900002
20161103030000,198.0,202.800003,61.454546,54,94.199997,100,68.900002
20161103031500,198.0,202.800003,61.454546,54,104.400002,100,68.800003
20161103033000,198.0,202.800003,61.454546,54,98.800003,100,68.800003
20161103034500,198.0,202.800003,61.454546,54,92.900002,100,68.800003
20161103040000,198.0,198.600006,60.18182,54,98.400002,100,68.800003
20161103041500,198.0,202.800003,61.454546,54,92.400002,100,68.699997
20161103043000,198.0,198.600006,60.18182,54,108.400002,100,68.699997
20161103044500,198.0,202.800003,61.454546,54,91.099998,100,68.800003
20161103050000,198.0,198.600006,60.18182,54,100.199997,100,68.800003
20161103051500,198.0,198.600006,60.18182,54,95.599998,100,68.800003
20161103053000,198.0,198.600006,60.18182,54,90.5,100,68.800003
20161103054500,198.0,202.800003,61.454546,54,105.599998,100,68.800003
20161103060000,198.0,198.600006,60.18182,54,93.0,100,68.900002
20161103061500,198.0,202.800003,61.454546,54,91.5,100,68.900002
20161103063000,198.0,198.600006,60.18182,54,107.099998,100,69.0
20161103064500,198.0,194.399994,58.909089,54,92.400002,100,69.099998
20161103070000,198.0,194.399994,58.909089,54,95.900002,100,69.099998
20161103071500,198.0,190.199997,57.636363,54,98.300003,100,69.099998
20161103073000,198.0,194.399994,58.909089,54,103.800003,100,69.099998
20161103074500,198.0,194.399994,58.909089,54,93.599998,100,69.099998
20161103080000,198.0,190.199997,57.636363,54,106.800003,100,69.099998
20161103081500,198.0,194.399994,58.909089,54,92.800003,100,68.800003
20161103083000,198.0,194.399994,58.909089,54,97.300003,100,68.800003
20161103084500,198.0,190.199997,57.636363,54,97.300003,100,68.800003
20161103090000,198.0,194.399994,58.909089,54,97.300003,100,68.900002
20161103091500,198.0,190.199997,57.636363,54,99.699997,100,69.099998
20161103093000,198.0,190.199997,57.636363,54,96.0,100,69.199997
20161103094500,198.0,190.199997,57.636363,54,96.0,100,69.199997
20161103100000,198.0,198.600006,60.18182,55,99.099998,100,68.900002
20161103101500,198.0,194.399994,58.909089,55,93.0,100,68.900002
20161103103000,198.0,198.600006,60.18182,55,106.0,100,68.699997
20161103104500,198.0,198.600006,60.18182,55,104.400002,100,68.599998
20161103110000,198.0,198.600006,60.18182,55,106.599998,100,68.699997
20161103111500,198.0,194.399994,58.909089,55,93.599998,100,68.800003
20161103113000,198.0,194.399994,58.909089,55,101.400002,100,69.099998
20161103114500,198.0,194.399994,58.909089,55,95.400002,100,68.800003
20161103120000,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20161103121500,198.0,198.600006,60.18182,55,96.800003,100,68.699997
20161103123000,198.0,198.600006,60.18182,55,89.300003,100,68.699997
20161103124500,198.0,194.399994,58.909089,55,93.0,100,68.599998
20161103130000,198.0,194.399994,58.909089,55,86.199997,100,68.400002
20161103131500,198.0,194.399994,58.909089,55,101.5,100,68.400002
20161103133000,198.0,198.600006,60.18182,55,96.800003,100,68.5
20161103134500,198.0,194.399994,58.909089,55,96.800003,100,68.599998
20161103140000,198.0,202.800003,61.454546,55,95.400002,100,68.599998
20161103141500,198.0,202.800003,61.454546,55,102.699997,100,68.699997
20161103143000,198.0,202.800003,61.454546,55,94.199997,100,68.800003
20161103144500,198.0,198.600006,60.18182,55,96.599998,100,68.699997
20161103150000,198.0,206.399994,62.545453,55,96.599998,100,68.599998
20161103151500,198.0,206.399994,62.545453,55,91.800003,100,68.400002
20161103153000,198.0,202.800003,61.454546,54,91.800003,100,68.400002
20161103154500,198.0,202.800003,61.454546,54,90.5,100,68.400002
20161103160000,198.0,198.600006,60.18182,54,90.5,100,68.300003
20161103161500,198.0,198.600006,60.18182,54,90.5,100,68.300003
20161103163000,198.0,202.800003,61.454546,54,90.5,100,68.400002
20161103164500,198.0,202.800003,61.454546,54,90.5,100,68.199997
20161103170000,198.0,202.800003,61.454546,54,96.599998,100,68.199997
20161103171500,198.0,202.800003,61.454546,54,106.0,100,68.199997
20161103173000,198.0,198.600006,60.18182,54,93.0,100,68.199997
20161103174500,198.0,202.800003,61.454546,54,91.099998,100,68.099998
20161103180000,198.0,194.399994,58.909089,54,91.099998,100,68.0
20161103181500,198.0,190.199997,57.636363,54,106.0,100,67.900002
20161103183000,198.0,194.399994,58.909089,54,94.199997,100,68.099998
20161103184500,198.0,194.399994,58.909089,54,92.400002,100,68.099998
20161103190000,198.0,190.199997,57.636363,54,96.400002,100,68.099998
20161103191500,198.0,194.399994,58.909089,54,93.800003,100,68.199997
20161103193000,198.0,194.399994,58.909089,54,106.900002,100,68.199997
20161103194500,198.0,194.399994,58.909089,54,94.800003,100,68.199997
20161103200000,198.0,194.399994,58.909089,54,91.099998,100,68.300003
20161103201500,198.0,194.399994,58.909089,54,94.699997,100,68.400002
20161103203000,198.0,194.399994,58.909089,54,91.599998,100,68.400002
20161103204500,198.0,194.399994,58.909089,54,108.099998,100,68.5
20161103210000,198.0,194.399994,58.909089,54,94.199997,100,68.599998
20161103211500,198.0,198.600006,60.18182,54,98.0,100,68.599998
20161103213000,198.0,198.600006,60.18182,54,96.0,100,68.599998
20161103214500,198.0,198.600006,60.18182,54,91.099998,100,68.599998
20161103220000,198.0,198.600006,60.18182,54,103.599998,100,68.599998
20161103221500,198.0,198.600006,60.18182,54,92.599998,100,68.599998
20161103223000,198.0,198.600006,60.18182,54,107.199997,100,68.699997
20161103224500,198.0,198.600006,60.18182,54,97.300003,100,68.699997
20161103230000,198.0,194.399994,58.909089,54,92.900002,100,68.699997
20161103231500,198.0,194.399994,58.909089,54,107.400002,100,68.699997
20161103233000,198.0,194.399994,58.909089,54,97.199997,100,68.699997
20161103234500,198.0,194.399994,58.909089,54,92.300003,100,68.699997
20161104000000,198.0,194.399994,58.909089,54,98.5,100,68.699997
20161104001500,198.0,194.399994,58.909089,54,90.5,100,68.699997
20161104003000,198.0,194.399994,58.909089,54,95.900002,100,68.699997
20161104004500,198.0,194.399994,58.909089,54,106.099998,100,68.699997
20161104010000,198.0,194.399994,58.909089,54,94.800003,100,68.699997
20161104011500,198.0,198.600006,60.18182,54,92.900002,100,68.599998
20161104013000,198.0,198.600006,60.18182,54,108.400002,100,68.599998
20161104014500,198.0,198.600006,60.18182,54,93.699997,100,68.599998
20161104020000,198.0,198.600006,60.18182,54,90.699997,100,68.599998
20161104021500,198.0,198.600006,60.18182,54,107.599998,100,68.599998
20161104023000,198.0,198.600006,60.18182,54,93.599998,100,68.5
20161104024500,198.0,202.800003,61.454546,54,89.5,100,68.5
20161104030000,198.0,198.600006,60.18182,54,105.099998,100,68.400002
20161104031500,198.0,198.600006,60.18182,54,95.099998,100,68.400002
20161104033000,198.0,198.600006,60.18182,54,90.5,100,68.400002
20161104034500,198.0,194.399994,58.909089,54,105.0,100,68.400002
20161104040000,198.0,194.399994,58.909089,54,96.599998,100,68.400002
20161104041500,198.0,194.399994,58.909089,54,89.900002,100,68.400002
20161104043000,198.0,202.800003,61.454546,54,105.0,100,68.300003
20161104044500,198.0,202.800003,61.454546,54,93.599998,100,68.300003
20161104050000,198.0,202.800003,61.454546,54,89.300003,100,68.300003
20161104051500,198.0,202.800003,61.454546,54,104.800003,100,68.300003
20161104053000,198.0,202.800003,61.454546,54,95.699997,100,68.300003
20161104054500,198.0,190.199997,57.636363,54,90.5,100,68.300003
20161104060000,198.0,202.800003,61.454546,54,98.0,100,68.199997
20161104061500,198.0,202.800003,61.454546,54,101.599998,100,68.300003
20161104063000,198.0,202.800003,61.454546,54,93.599998,100,68.300003
20161104064500,198.0,202.800003,61.454546,54,89.300003,100,68.300003
20161104070000,198.0,202.800003,61.454546,54,104.199997,100,68.199997
20161104071500,198.0,202.800003,61.454546,54,94.800003,100,68.300003
20161104073000,198.0,202.800003,61.454546,54,89.300003,100,68.199997
20161104074500,198.0,202.800003,61.454546,54,98.199997,100,68.199997
20161104080000,198.0,206.399994,62.545453,54,100.300003,100,68.300003
20161104081500,198.0,202.800003,61.454546,54,91.900002,100,68.300003
20161104083000,198.0,202.800003,61.454546,54,89.900002,100,68.400002
20161104084500,198.0,202.800003,61.454546,54,89.900002,100,68.400002
20161104090000,198.0,198.600006,60.18182,54,99.0,100,68.400002
20161104091500,198.0,194.399994,58.909089,54,97.199997,100,68.300003
20161104093000,198.0,198.600006,60.18182,54,92.400002,100,68.400002
20161104094500,198.0,202.800003,61.454546,54,92.400002,100,68.300003
20161104100000,198.0,198.600006,60.18182,54,91.099998,100,68.400002
20161104101500,198.0,198.600006,60.18182,54,99.699997,100,68.400002
20161104103000,198.0,198.600006,60.18182,54,98.5,100,68.699997
20161104104500,198.0,198.600006,60.18182,54,93.599998,100,68.699997
20161104110000,198.0,194.399994,58.909089,54,92.400002,100,68.599998
20161104111500,198.0,198.600006,60.18182,54,94.199997,100,68.599998
20161104113000,198.0,198.600006,60.18182,54,91.699997,100,68.400002
20161104114500,198.0,202.800003,61.454546,54,106.800003,100,68.5
20161104120000,198.0,198.600006,60.18182,54,105.099998,100,68.5
20161104121500,198.0,198.600006,60.18182,54,95.900002,100,68.400002
20161104123000,198.0,198.600006,60.18182,54,89.300003,100,68.400002
20161104124500,198.0,198.600006,60.18182,54,86.0,100,68.300003
20161104130000,198.0,198.600006,60.18182,54,86.900002,100,68.300003
20161104131500,198.0,198.600006,60.18182,54,94.0,100,68.199997
20161104133000,198.0,198.600006,60.18182,54,86.900002,100,68.099998
20161104134500,198.0,202.800003,61.454546,54,80.699997,100,68.0
20161104140000,198.0,202.800003,61.454546,54,76.5,100,67.900002
20161104141500,198.0,202.800003,61.454546,54,99.800003,100,68.099998
20161104143000,198.0,202.800003,61.454546,54,86.900002,100,68.099998
20161104144500,198.0,202.800003,61.454546,54,92.5,100,68.199997
20161104150000,198.0,202.800003,61.454546,54,108.400002,100,68.099998
20161104151500,198.0,202.800003,61.454546,54,97.199997,100,68.199997
20161104153000,198.0,198.600006,60.18182,54,92.900002,100,68.099998
20161104154500,198.0,202.800003,61.454546,54,96.599998,100,68.099998
20161104160000,198.0,202.800003,61.454546,54,96.599998,100,68.099998
20161104161500,198.0,202.800003,61.454546,54,93.699997,100,68.099998
20161104163000,198.0,202.800003,61.454546,54,105.199997,100,68.099998
20161104164500,198.0,202.800003,61.454546,54,92.400002,100,68.099998
20161104170000,198.0,198.600006,60.18182,54,101.599998,100,68.099998
20161104171500,198.0,198.600006,60.18182,54,92.400002,100,68.0
20161104173000,198.0,202.800003,61.454546,54,104.0,100,68.0
20161104174500,198.0,194.399994,58.909089,54,93.0,100,68.0
20161104180000,198.0,194.399994,58.909089,54,106.0,100,67.900002
20161104181500,198.0,194.399994,58.909089,54,92.400002,100,67.900002
20161104183000,198.0,194.399994,58.909089,54,99.5,100,68.0
20161104184500,198.0,190.199997,57.636363,54,92.900002,100,67.900002
20161104190000,198.0,190.199997,57.636363,54,96.099998,100,67.900002
20161104191500,198.0,190.199997,57.636363,54,104.099998,100,68.0
20161104193000,198.0,194.399994,58.909089,55,93.0,100,68.0
20161104194500,198.0,194.399994,58.909089,55,106.0,100,68.099998
20161104200000,198.0,198.600006,60.18182,55,92.400002,100,67.900002
20161104201500,198.0,198.600006,60.18182,54,102.400002,100,68.099998
20161104203000,198.0,198.600006,60.18182,54,91.699997,100,68.0
20161104204500,198.0,198.600006,60.18182,54,98.5,100,68.0
20161104210000,198.0,198.600006,60.18182,54,105.0,100,67.900002
20161104211500,198.0,198.600006,60.18182,54,93.900002,100,67.900002
20161104213000,198.0,198.600006,60.18182,54,92.400002,100,68.099998
20161104214500,198.0,198.600006,60.18182,54,101.199997,100,68.099998
20161104220000,198.0,198.600006,60.18182,54,98.400002,100,68.0
20161104221500,198.0,198.600006,60.18182,54,92.300003,100,68.099998
20161104223000,198.0,198.600006,60.18182,54,94.199997,100,68.0
20161104224500,198.0,202.800003,61.454546,54,106.0,100,68.0
20161104230000,198.0,198.600006,60.18182,54,93.800003,100,68.099998
20161104231500,198.0,198.600006,60.18182,54,93.800003,100,68.199997
20161104233000,198.0,202.800003,61.454546,54,106.0,100,68.199997
20161104234500,198.0,198.600006,60.18182,54,93.900002,100,68.300003
20161105000000,198.0,202.800003,61.454546,54,92.099998,100,68.400002
20161105001500,198.0,202.800003,61.454546,54,94.800003,100,68.400002
20161105003000,198.0,202.800003,61.454546,54,103.0,100,68.400002
20161105004500,198.0,202.800003,61.454546,54,99.5,100,68.400002
20161105010000,198.0,198.600006,60.18182,54,91.699997,100,68.400002
20161105011500,198.0,190.199997,57.636363,54,99.900002,100,68.400002
20161105013000,198.0,194.399994,58.909089,54,94.599998,100,68.400002
20161105014500,198.0,194.399994,58.909089,54,94.599998,100,68.400002
20161105020000,198.0,194.399994,58.909089,54,102.800003,100,68.300003
20161105021500,198.0,190.199997,57.636363,54,98.099998,100,68.300003
20161105023000,198.0,190.199997,57.636363,54,93.400002,100,68.400002
20161105024500,198.0,194.399994,58.909089,55,97.800003,100,68.400002
20161105030000,198.0,194.399994,58.909089,55,103.0,100,68.400002
20161105031500,198.0,194.399994,58.909089,55,106.800003,100,68.300003
20161105033000,198.0,194.399994,58.909089,55,105.099998,100,68.400002
20161105034500,198.0,194.399994,58.909089,55,101.300003,100,68.300003
20161105040000,198.0,194.399994,58.909089,55,101.300003,100,68.300003
20161105041500,198.0,194.399994,58.909089,55,96.400002,100,68.300003
20161105043000,198.0,194.399994,58.909089,55,91.699997,100,68.300003
20161105044500,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20161105050000,198.0,198.600006,60.18182,55,95.400002,100,68.199997
20161105051500,198.0,202.800003,61.454546,55,95.400002,100,68.199997
20161105053000,198.0,202.800003,61.454546,55,96.900002,100,68.199997
20161105054500,198.0,206.399994,62.545453,55,87.5,100,68.099998
20161105060000,198.0,202.800003,61.454546,54,107.199997,100,68.099998
20161105061500,198.0,202.800003,61.454546,54,90.5,100,68.099998
20161105063000,198.0,202.800003,61.454546,54,92.199997,100,68.0
20161105064500,198.0,206.399994,62.545453,54,98.0,100,68.099998
20161105070000,198.0,202.800003,61.454546,54,87.699997,100,68.099998
20161105071500,198.0,206.399994,62.545453,54,104.5,100,68.099998
20161105073000,198.0,202.800003,61.454546,54,89.300003,100,68.199997
20161105074500,198.0,202.800003,61.454546,54,99.099998,100,68.199997
20161105080000,198.0,202.800003,61.454546,54,93.699997,100,68.099998
20161105081500,198.0,198.600006,60.18182,54,88.099998,100,68.0
20161105083000,198.0,198.600006,60.18182,54,109.199997,100,67.900002
20161105084500,198.0,198.600006,60.18182,54,91.099998,100,68.0
20161105090000,198.0,198.600006,60.18182,54,91.099998,100,67.900002
20161105091500,198.0,194.399994,58.909089,54,101.300003,100,67.900002
20161105093000,198.0,198.600006,60.18182,54,89.300003,100,67.900002
20161105094500,198.0,198.600006,60.18182,54,106.699997,100,67.900002
20161105100000,198.0,198.600006,60.18182,54,93.0,100,67.900002
20161105101500,198.0,202.800003,61.454546,54,93.0,100,67.900002
20161105103000,198.0,202.800003,61.454546,54,103.0,100,67.900002
20161105104500,198.0,202.800003,61.454546,54,89.900002,100,67.900002
20161105110000,198.0,202.800003,61.454546,54,100.0,100,67.900002
20161105111500,198.0,202.800003,61.454546,54,95.400002,100,67.900002
20161105113000,198.0,202.800003,61.454546,54,89.900002,100,67.900002
20161105114500,198.0,202.800003,61.454546,54,105.900002,100,67.900002
20161105120000,198.0,198.600006,60.18182,54,93.400002,100,67.900002
20161105121500,198.0,198.600006,60.18182,54,91.599998,100,67.900002
20161105123000,198.0,194.399994,58.909089,54,106.800003,100,67.900002
20161105124500,198.0,198.600006,60.18182,54,94.900002,100,68.0
20161105130000,198.0,194.399994,58.909089,54,93.0,100,68.0
20161105131500,198.0,198.600006,60.18182,54,109.199997,100,68.099998
20161105133000,198.0,194.399994,58.909089,54,93.699997,100,68.099998
20161105134500,198.0,198.600006,60.18182,54,93.699997,100,68.199997
20161105140000,198.0,198.600006,60.18182,54,108.599998,100,68.599998
20161105141500,198.0,198.600006,60.18182,54,94.199997,100,68.699997
20161105143000,198.0,198.600006,60.18182,54,92.800003,100,68.800003
20161105144500,198.0,198.600006,60.18182,54,108.699997,100,68.900002
20161105150000,198.0,198.600006,60.18182,54,94.199997,100,69.099998
20161105151500,198.0,198.600006,60.18182,54,91.099998,100,69.099998
20161105153000,198.0,198.600006,60.18182,54,95.5,100,69.199997
20161105154500,198.0,198.600006,60.18182,54,106.800003,100,69.199997
20161105160000,198.0,198.600006,60.18182,54,93.599998,100,69.300003
20161105161500,198.0,194.399994,58.909089,54,93.599998,100,69.300003
20161105163000,198.0,198.600006,60.18182,54,101.800003,100,69.400002
20161105164500,198.0,198.600006,60.18182,54,100.300003,100,69.400002
20161105170000,198.0,194.399994,58.909089,55,94.800003,100,69.5
20161105171500,198.0,202.800003,61.454546,55,89.900002,100,69.599998
20161105173000,198.0,202.800003,61.454546,55,100.699997,100,69.599998
20161105174500,198.0,202.800003,61.454546,55,102.199997,100,69.599998
20161105180000,198.0,198.600006,60.18182,55,91.099998,100,69.5
20161105181500,198.0,198.600006,60.18182,55,98.099998,100,69.400002
20161105183000,198.0,198.600006,60.18182,55,101.5,100,69.199997
20161105184500,198.0,198.600006,60.18182,55,90.900002,100,69.099998
20161105190000,198.0,202.800003,61.454546,55,89.800003,100,68.900002
20161105191500,198.0,198.600006,60.18182,55,105.900002,100,68.800003
20161105193000,198.0,198.600006,60.18182,55,96.0,100,68.699997
20161105194500,198.0,198.600006,60.18182,55,88.699997,100,68.599998
20161105210000,198.0,198.600006,60.18182,55,100.099998,100,68.599998
20161105211500,198.0,202.800003,61.454546,55,97.900002,100,68.5
20161105213000,198.0,198.600006,60.18182,55,88.099998,100,68.400002
20161105214500,198.0,202.800003,61.454546,55,95.699997,100,68.300003
20161105220000,198.0,202.800003,61.454546,55,95.699997,100,68.300003
20161105221500,198.0,202.800003,61.454546,55,87.5,100,68.300003
20161105223000,198.0,202.800003,61.454546,55,95.900002,100,68.199997
20161105224500,198.0,202.800003,61.454546,55,97.0,100,68.199997
20161105230000,198.0,206.399994,62.545453,55,87.5,100,68.099998
20161105231500,198.0,202.800003,61.454546,55,95.300003,100,68.099998
20161105233000,198.0,202.800003,61.454546,55,101.5,100,68.099998
20161105234500,198.0,202.800003,61.454546,55,89.900002,100,68.099998
20161106000000,198.0,202.800003,61.454546,55,92.099998,100,68.099998
20161106001500,198.0,202.800003,61.454546,55,108.0,100,68.0
20161106003000,198.0,206.399994,62.545453,55,90.900002,100,68.0
20161106004500,198.0,206.399994,62.545453,55,86.800003,100,67.900002
20161106010000,198.0,206.399994,62.545453,55,106.800003,100,67.900002
20161106011500,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20161106013000,198.0,198.600006,60.18182,55,88.599998,100,68.0
20161106014500,198.0,198.600006,60.18182,55,102.599998,100,68.099998
20161106020000,198.0,202.800003,61.454546,55,92.5,100,68.099998
20161106021500,198.0,202.800003,61.454546,55,86.900002,100,68.099998
20161106023000,198.0,198.600006,60.18182,55,102.800003,100,68.099998
20161106024500,198.0,198.600006,60.18182,55,93.599998,100,68.0
20161106030000,198.0,206.399994,62.545453,55,108.400002,100,67.900002
20161106031500,198.0,202.800003,61.454546,55,89.300003,100,67.900002
20161106033000,198.0,202.800003,61.454546,55,91.699997,100,68.0
20161106034500,198.0,202.800003,61.454546,55,103.800003,100,68.099998
20161106040000,198.0,202.800003,61.454546,55,89.300003,100,68.099998
20161106041500,198.0,202.800003,61.454546,55,94.900002,100,68.099998
20161106043000,198.0,198.600006,60.18182,55,99.900002,100,68.199997
20161106044500,198.0,194.399994,58.909089,55,89.199997,100,68.199997
20161106050000,198.0,194.399994,58.909089,55,97.099998,100,68.099998
20161106051500,198.0,194.399994,58.909089,55,94.5,100,68.099998
20161106053000,198.0,194.399994,58.909089,55,88.599998,100,68.099998
20161106054500,198.0,194.399994,58.909089,55,105.599998,100,68.0
20161106060000,198.0,194.399994,58.909089,55,88.699997,100,68.0
20161106061500,198.0,194.399994,58.909089,55,104.5,100,67.900002
20161106063000,198.0,198.600006,60.18182,55,91.099998,100,68.0
20161106064500,198.0,198.600006,60.18182,55,91.099998,100,67.900002
20161106070000,198.0,198.600006,60.18182,55,102.0,100,67.900002
20161106071500,198.0,198.600006,60.18182,55,88.099998,100,68.0
20161106073000,198.0,198.600006,60.18182,55,107.5,100,68.099998
20161106074500,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20161106080000,198.0,194.399994,58.909089,55,89.800003,100,68.099998
20161106081500,198.0,198.600006,60.18182,55,110.099998,100,68.199997
20161106083000,198.0,194.399994,58.909089,55,93.0,100,68.199997
20161106084500,198.0,198.600006,60.18182,55,89.800003,100,68.199997
20161106090000,198.0,194.399994,58.909089,55,109.300003,100,68.099998
20161106091500,198.0,194.399994,58.909089,55,93.300003,100,68.099998
20161106093000,198.0,194.399994,58.909089,55,91.900002,100,68.099998
20161106094500,198.0,194.399994,58.909089,55,109.199997,100,68.099998
20161106100000,198.0,194.399994,58.909089,55,93.599998,100,68.099998
