PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161106101500,198.0,194.399994,58.909089,55,89.900002,100,68.099998
20161106103000,198.0,198.600006,60.18182,55,89.900002,100,68.099998
20161106104500,198.0,194.399994,58.909089,55,91.699997,100,68.099998
20161106110000,198.0,198.600006,60.18182,55,93.5,100,68.099998
20161106111500,198.0,198.600006,60.18182,55,108.800003,100,68.099998
20161106113000,198.0,202.800003,61.454546,55,94.800003,100,68.099998
20161106114500,198.0,206.399994,62.545453,55,89.900002,100,68.099998
20161106120000,198.0,202.800003,61.454546,55,102.800003,100,68.099998
20161106121500,198.0,206.399994,62.545453,55,105.099998,100,68.199997
20161106123000,198.0,202.800003,61.454546,54,93.0,100,68.099998
20161106124500,198.0,198.600006,60.18182,54,90.400002,100,68.099998
20161106130000,198.0,198.600006,60.18182,54,91.599998,100,68.199997
20161106131500,198.0,202.800003,61.454546,54,98.5,100,68.099998
20161106133000,198.0,198.600006,60.18182,54,93.0,100,68.099998
20161106134500,198.0,198.600006,60.18182,54,105.0,100,68.099998
20161106140000,198.0,198.600006,60.18182,54,102.699997,100,68.099998
20161106141500,198.0,194.399994,58.909089,54,92.099998,100,68.099998
20161106143000,198.0,194.399994,58.909089,54,97.699997,100,68.099998
20161106144500,198.0,194.399994,58.909089,54,109.199997,100,68.199997
20161106150000,198.0,194.399994,58.909089,54,95.300003,100,68.199997
20161106151500,198.0,194.399994,58.909089,54,94.199997,100,68.199997
20161106153000,198.0,198.600006,60.18182,54,94.199997,100,68.199997
20161106154500,198.0,194.399994,58.909089,54,102.900002,100,68.199997
20161106160000,198.0,198.600006,60.18182,54,93.0,100,68.199997
20161106161500,198.0,198.600006,60.18182,54,105.5,100,68.199997
20161106163000,198.0,198.600006,60.18182,54,96.0,100,68.199997
20161106164500,198.0,202.800003,61.454546,54,93.0,100,68.199997
20161106170000,198.0,198.600006,60.18182,54,105.199997,100,68.199997
20161106171500,198.0,202.800003,61.454546,54,97.900002,100,68.199997
20161106173000,198.0,198.600006,60.18182,54,89.900002,100,68.199997
20161106174500,198.0,198.600006,60.18182,54,101.800003,100,68.199997
20161106180000,198.0,198.600006,60.18182,54,96.800003,100,68.199997
20161106181500,198.0,194.399994,58.909089,54,94.300003,100,68.199997
20161106183000,198.0,194.399994,58.909089,54,103.599998,100,68.199997
20161106184500,198.0,194.399994,58.909089,54,91.099998,100,68.199997
20161106190000,198.0,194.399994,58.909089,54,99.099998,100,68.199997
20161106191500,198.0,194.399994,58.909089,54,94.099998,100,68.300003
20161106193000,198.0,194.399994,58.909089,54,106.099998,100,68.199997
20161106194500,198.0,194.399994,58.909089,54,91.699997,100,68.199997
20161106200000,198.0,198.600006,60.18182,54,101.300003,100,68.199997
20161106201500,198.0,194.399994,58.909089,54,95.5,100,68.199997
20161106203000,198.0,194.399994,58.909089,54,89.900002,100,68.199997
20161106204500,198.0,202.800003,61.454546,54,108.400002,100,68.199997
20161106210000,198.0,198.600006,60.18182,54,93.0,100,68.199997
20161106211500,198.0,198.600006,60.18182,54,93.0,100,68.199997
20161106213000,198.0,198.600006,60.18182,54,102.099998,100,68.199997
20161106214500,198.0,198.600006,60.18182,54,89.900002,100,68.199997
20161106220000,198.0,202.800003,61.454546,54,104.900002,100,68.199997
20161106221500,198.0,202.800003,61.454546,54,93.599998,100,68.199997
20161106223000,198.0,198.600006,60.18182,54,91.599998,100,68.199997
20161106224500,198.0,194.399994,58.909089,54,104.599998,100,68.099998
20161106230000,198.0,194.399994,58.909089,54,90.099998,100,68.199997
20161106231500,198.0,194.399994,58.909089,54,106.699997,100,68.099998
20161106233000,198.0,194.399994,58.909089,54,94.199997,100,68.099998
20161106234500,198.0,194.399994,58.909089,54,91.800003,100,68.099998
20161107000000,198.0,194.399994,58.909089,54,104.300003,100,68.099998
20161107001500,198.0,194.399994,58.909089,54,89.900002,100,68.099998
20161107003000,198.0,194.399994,58.909089,54,107.599998,100,68.099998
20161107004500,198.0,194.399994,58.909089,54,92.400002,100,68.099998
20161107010000,198.0,198.600006,60.18182,54,95.199997,100,67.900002
20161107011500,198.0,198.600006,60.18182,54,95.199997,100,68.0
20161107013000,198.0,198.600006,60.18182,54,89.199997,100,68.0
20161107014500,198.0,198.600006,60.18182,54,105.800003,100,67.900002
20161107020000,198.0,202.800003,61.454546,54,90.5,100,67.900002
20161107021500,198.0,198.600006,60.18182,54,106.800003,100,67.900002
20161107023000,198.0,198.600006,60.18182,54,93.599998,100,67.900002
20161107024500,198.0,198.600006,60.18182,54,92.5,100,67.900002
20161107030000,198.0,198.600006,60.18182,54,101.400002,100,67.900002
20161107031500,198.0,202.800003,61.454546,54,89.300003,100,68.0
20161107033000,198.0,194.399994,58.909089,54,107.5,100,68.099998
20161107034500,198.0,190.199997,57.636363,54,93.0,100,68.099998
20161107040000,198.0,194.399994,58.909089,54,93.0,100,67.900002
20161107041500,198.0,194.399994,58.909089,54,102.099998,100,67.900002
20161107043000,198.0,194.399994,58.909089,54,90.5,100,67.900002
20161107044500,198.0,194.399994,58.909089,54,98.900002,100,67.900002
20161107050000,198.0,194.399994,58.909089,54,95.699997,100,67.900002
20161107051500,198.0,194.399994,58.909089,54,88.5,100,67.900002
20161107053000,198.0,194.399994,58.909089,54,108.400002,100,67.800003
20161107054500,198.0,198.600006,60.18182,54,91.699997,100,67.900002
20161107060000,198.0,202.800003,61.454546,54,91.699997,100,67.800003
20161107061500,198.0,198.600006,60.18182,54,105.5,100,67.800003
20161107063000,198.0,198.600006,60.18182,54,90.5,100,67.800003
20161107064500,198.0,198.600006,60.18182,54,98.400002,100,67.800003
20161107070000,198.0,198.600006,60.18182,54,96.099998,100,67.800003
20161107071500,198.0,198.600006,60.18182,54,89.300003,100,67.900002
20161107073000,198.0,198.600006,60.18182,54,97.099998,100,67.800003
20161107074500,198.0,194.399994,58.909089,54,97.099998,100,67.900002
20161107080000,198.0,194.399994,58.909089,54,90.5,100,67.900002
20161107081500,198.0,194.399994,58.909089,55,107.599998,100,68.099998
20161107083000,198.0,194.399994,58.909089,55,95.0,100,68.099998
20161107084500,198.0,190.199997,57.636363,55,90.5,100,68.199997
20161107090000,198.0,194.399994,58.909089,55,95.0,100,68.300003
20161107091500,198.0,194.399994,58.909089,55,106.0,100,68.300003
20161107093000,198.0,198.600006,60.18182,55,94.099998,100,68.400002
20161107094500,198.0,194.399994,58.909089,55,94.099998,100,68.5
20161107100000,198.0,190.199997,57.636363,55,106.099998,100,68.5
20161107101500,198.0,202.800003,61.454546,54,92.400002,100,68.599998
20161107103000,198.0,202.800003,61.454546,54,96.199997,100,68.599998
20161107104500,198.0,202.800003,61.454546,54,100.800003,100,68.599998
20161107110000,198.0,202.800003,61.454546,54,91.199997,100,68.400002
20161107111500,198.0,198.600006,60.18182,54,105.099998,100,68.599998
20161107113000,198.0,202.800003,61.454546,54,92.400002,100,68.599998
20161107114500,198.0,198.600006,60.18182,54,92.400002,100,68.699997
20161107120000,198.0,198.600006,60.18182,54,95.400002,100,68.699997
20161107121500,198.0,198.600006,60.18182,54,102.599998,100,68.699997
20161107123000,198.0,198.600006,60.18182,54,93.0,100,68.699997
20161107124500,198.0,198.600006,60.18182,54,104.400002,100,68.599998
20161107130000,198.0,198.600006,60.18182,54,93.300003,100,68.599998
20161107131500,198.0,198.600006,60.18182,54,93.300003,100,68.599998
20161107133000,198.0,194.399994,58.909089,54,102.800003,100,68.699997
20161107134500,198.0,194.399994,58.909089,54,101.0,100,68.599998
20161107140000,198.0,194.399994,58.909089,54,93.0,100,68.400002
20161107141500,198.0,194.399994,58.909089,54,96.699997,100,68.400002
20161107143000,198.0,198.600006,60.18182,54,106.0,100,68.300003
20161107144500,198.0,194.399994,58.909089,54,92.400002,100,68.300003
20161107150000,198.0,194.399994,58.909089,54,92.400002,100,68.300003
20161107151500,198.0,198.600006,60.18182,54,103.699997,100,68.199997
20161107153000,198.0,198.600006,60.18182,54,93.0,100,68.199997
20161107154500,198.0,198.600006,60.18182,54,91.5,100,68.199997
20161107160000,198.0,198.600006,60.18182,54,107.699997,100,68.199997
20161107161500,198.0,202.800003,61.454546,54,92.400002,100,68.199997
20161107163000,198.0,202.800003,61.454546,54,92.400002,100,68.199997
20161107164500,198.0,202.800003,61.454546,54,108.5,100,68.199997
20161107170000,198.0,202.800003,61.454546,54,93.599998,100,67.900002
20161107171500,198.0,202.800003,61.454546,54,89.900002,100,68.099998
20161107173000,198.0,202.800003,61.454546,54,100.5,100,68.099998
20161107174500,198.0,198.600006,60.18182,54,100.5,100,68.099998
20161107180000,198.0,198.600006,60.18182,54,91.300003,100,68.300003
20161107181500,198.0,194.399994,58.909089,54,94.5,100,68.199997
20161107183000,198.0,194.399994,58.909089,54,104.5,100,68.199997
20161107184500,198.0,194.399994,58.909089,54,92.400002,100,68.300003
20161107190000,198.0,194.399994,58.909089,54,92.400002,100,68.300003
20161107191500,198.0,194.399994,58.909089,54,108.0,100,68.199997
20161107193000,198.0,194.399994,58.909089,54,95.400002,100,68.0
20161107194500,198.0,194.399994,58.909089,54,91.099998,100,67.900002
20161107200000,198.0,194.399994,58.909089,54,101.5,100,67.800003
20161107201500,198.0,194.399994,58.909089,54,98.5,100,67.699997
20161107203000,198.0,194.399994,58.909089,54,89.900002,100,67.900002
20161107204500,198.0,198.600006,60.18182,54,98.699997,100,67.800003
20161107210000,198.0,194.399994,58.909089,54,102.300003,100,67.800003
20161107211500,198.0,198.600006,60.18182,54,93.599998,100,67.699997
20161107213000,198.0,194.399994,58.909089,54,89.900002,100,67.800003
20161107214500,198.0,194.399994,58.909089,54,109.0,100,67.699997
20161107220000,198.0,194.399994,58.909089,54,94.800003,100,67.800003
20161107221500,198.0,198.600006,60.18182,54,89.900002,100,67.900002
20161107223000,198.0,194.399994,58.909089,54,103.400002,100,67.800003
20161107224500,198.0,198.600006,60.18182,54,96.0,100,67.800003
20161107230000,198.0,198.600006,60.18182,54,89.900002,100,67.800003
20161107231500,198.0,194.399994,58.909089,54,98.400002,100,67.800003
20161107233000,198.0,198.600006,60.18182,54,101.0,100,67.800003
20161107234500,198.0,194.399994,58.909089,54,91.699997,100,67.900002
20161108000000,198.0,194.399994,58.909089,54,91.699997,100,67.900002
20161108001500,198.0,194.399994,58.909089,54,108.300003,100,67.900002
20161108003000,198.0,198.600006,60.18182,54,94.300003,100,67.900002
20161108004500,198.0,194.399994,58.909089,54,89.900002,100,67.900002
20161108010000,198.0,198.600006,60.18182,54,109.199997,100,67.900002
20161108011500,198.0,194.399994,58.909089,54,94.800003,100,67.900002
20161108013000,198.0,194.399994,58.909089,54,90.5,100,67.800003
20161108014500,198.0,194.399994,58.909089,54,101.800003,100,67.900002
20161108020000,198.0,198.600006,60.18182,54,99.300003,100,67.900002
20161108021500,198.0,194.399994,58.909089,54,91.099998,100,67.900002
20161108023000,198.0,194.399994,58.909089,54,95.599998,100,67.900002
20161108024500,198.0,194.399994,58.909089,54,106.400002,100,67.900002
20161108030000,198.0,198.600006,60.18182,54,92.599998,100,67.900002
20161108031500,198.0,194.399994,58.909089,54,92.599998,100,67.800003
20161108033000,198.0,198.600006,60.18182,54,110.099998,100,67.800003
20161108034500,198.0,194.399994,58.909089,54,94.199997,100,67.900002
20161108040000,198.0,194.399994,58.909089,54,90.0,100,67.900002
20161108041500,198.0,194.399994,58.909089,54,100.599998,100,67.900002
20161108043000,198.0,194.399994,58.909089,54,97.900002,100,67.900002
20161108044500,198.0,194.399994,58.909089,54,90.5,100,67.900002
20161108050000,198.0,198.600006,60.18182,54,96.5,100,67.900002
20161108051500,198.0,198.600006,60.18182,54,105.300003,100,67.900002
20161108053000,198.0,198.600006,60.18182,54,93.599998,100,67.900002
20161108054500,198.0,194.399994,58.909089,54,89.900002,100,67.900002
20161108060000,198.0,198.600006,60.18182,54,102.199997,100,67.900002
20161108061500,198.0,194.399994,58.909089,54,98.699997,100,67.900002
20161108063000,198.0,198.600006,60.18182,54,91.099998,100,67.900002
20161108064500,198.0,194.399994,58.909089,54,96.5,100,67.800003
20161108070000,198.0,194.399994,58.909089,54,103.900002,100,67.900002
20161108071500,198.0,198.600006,60.18182,54,91.699997,100,68.0
20161108073000,198.0,194.399994,58.909089,54,94.699997,100,68.099998
20161108074500,198.0,194.399994,58.909089,54,109.199997,100,68.0
20161108080000,198.0,194.399994,58.909089,54,98.5,100,68.0
20161108081500,198.0,194.399994,58.909089,54,93.0,100,68.0
20161108083000,198.0,194.399994,58.909089,54,91.699997,100,68.199997
20161108084500,198.0,194.399994,58.909089,54,103.599998,100,68.199997
20161108090000,198.0,194.399994,58.909089,54,99.800003,100,68.400002
20161108091500,198.0,194.399994,58.909089,54,94.199997,100,68.400002
20161108093000,198.0,194.399994,58.909089,54,92.300003,100,68.599998
20161108094500,198.0,194.399994,58.909089,54,90.5,100,68.599998
20161108100000,198.0,194.399994,58.909089,54,103.400002,100,68.599998
20161108101500,198.0,194.399994,58.909089,54,98.5,100,68.699997
20161108103000,198.0,194.399994,58.909089,54,93.400002,100,68.699997
20161108104500,198.0,190.199997,57.636363,54,92.0,100,68.699997
20161108110000,198.0,194.399994,58.909089,54,93.0,100,68.800003
20161108111500,198.0,194.399994,58.909089,54,96.5,100,68.699997
20161108113000,198.0,190.199997,57.636363,54,107.400002,100,68.599998
20161108114500,198.0,190.199997,57.636363,54,96.0,100,68.400002
20161108120000,198.0,190.199997,57.636363,54,92.699997,100,68.5
20161108121500,198.0,190.199997,57.636363,54,92.699997,100,68.599998
20161108123000,198.0,190.199997,57.636363,54,91.699997,100,68.400002
20161108124500,198.0,194.399994,58.909089,54,108.400002,100,68.400002
20161108130000,198.0,198.600006,60.18182,55,94.199997,100,68.599998
20161108131500,198.0,198.600006,60.18182,55,91.699997,100,68.400002
20161108133000,198.0,198.600006,60.18182,55,91.699997,100,68.300003
20161108134500,198.0,198.600006,60.18182,55,105.099998,100,68.199997
20161108140000,198.0,194.399994,58.909089,55,107.599998,100,68.199997
20161108141500,198.0,198.600006,60.18182,55,98.5,100,68.199997
20161108143000,198.0,198.600006,60.18182,55,93.199997,100,68.099998
20161108144500,198.0,194.399994,58.909089,55,100.099998,100,68.199997
20161108150000,198.0,198.600006,60.18182,55,106.5,100,68.199997
20161108151500,198.0,198.600006,60.18182,55,96.099998,100,68.099998
20161108153000,198.0,198.600006,60.18182,55,91.599998,100,67.800003
20161108154500,198.0,198.600006,60.18182,55,98.5,100,67.800003
20161108160000,198.0,198.600006,60.18182,55,97.300003,100,67.900002
20161108161500,198.0,198.600006,60.18182,55,92.5,100,67.699997
20161108163000,198.0,198.600006,60.18182,55,104.900002,100,67.900002
20161108164500,198.0,198.600006,60.18182,55,96.400002,100,68.0
20161108170000,198.0,198.600006,60.18182,55,93.599998,100,67.800003
20161108171500,198.0,202.800003,61.454546,55,106.800003,100,67.800003
20161108173000,198.0,198.600006,60.18182,55,95.400002,100,67.900002
20161108174500,198.0,206.399994,62.545453,55,91.099998,100,67.800003
20161108180000,198.0,202.800003,61.454546,54,93.800003,100,67.800003
20161108181500,198.0,202.800003,61.454546,54,103.800003,100,67.900002
20161108183000,198.0,202.800003,61.454546,54,93.699997,100,68.199997
20161108184500,198.0,194.399994,58.909089,54,96.599998,100,68.199997
20161108190000,198.0,202.800003,61.454546,54,89.900002,100,68.300003
20161108191500,198.0,198.600006,60.18182,54,109.0,100,68.300003
20161108193000,198.0,202.800003,61.454546,54,93.0,100,68.300003
20161108194500,198.0,202.800003,61.454546,54,91.099998,100,68.300003
20161108200000,198.0,202.800003,61.454546,54,106.800003,100,68.300003
20161108201500,198.0,194.399994,58.909089,54,92.900002,100,68.300003
20161108203000,198.0,194.399994,58.909089,54,110.099998,100,68.300003
20161108204500,198.0,194.399994,58.909089,54,95.400002,100,68.400002
20161108210000,198.0,198.600006,60.18182,54,90.5,100,68.400002
20161108211500,198.0,194.399994,58.909089,54,110.900002,100,68.300003
20161108213000,198.0,194.399994,58.909089,54,92.400002,100,68.300003
20161108214500,198.0,194.399994,58.909089,54,93.5,100,68.300003
20161108220000,198.0,198.600006,60.18182,54,110.099998,100,68.300003
20161108221500,198.0,194.399994,58.909089,54,93.400002,100,68.199997
20161108223000,198.0,202.800003,61.454546,54,93.400002,100,68.199997
20161108224500,198.0,202.800003,61.454546,54,110.099998,100,68.199997
20161108230000,198.0,198.600006,60.18182,54,93.099998,100,68.199997
20161108231500,198.0,202.800003,61.454546,54,89.300003,100,68.199997
20161108233000,198.0,202.800003,61.454546,54,107.599998,100,68.199997
20161108234500,198.0,202.800003,61.454546,54,94.199997,100,68.199997
20161109000000,198.0,202.800003,61.454546,54,89.900002,100,68.199997
20161109001500,198.0,202.800003,61.454546,54,108.800003,100,68.199997
20161109003000,198.0,202.800003,61.454546,54,93.5,100,68.199997
20161109004500,198.0,202.800003,61.454546,54,90.400002,100,68.199997
20161109010000,198.0,202.800003,61.454546,54,109.699997,100,68.199997
20161109011500,198.0,198.600006,60.18182,54,94.800003,100,68.099998
20161109013000,198.0,194.399994,58.909089,54,90.5,100,68.099998
20161109014500,198.0,194.399994,58.909089,54,109.199997,100,68.099998
20161109020000,198.0,198.600006,60.18182,54,94.5,100,68.099998
20161109021500,198.0,194.399994,58.909089,54,94.5,100,68.099998
20161109023000,198.0,194.399994,58.909089,55,98.900002,100,68.199997
20161109024500,198.0,198.600006,60.18182,55,102.599998,100,68.099998
20161109030000,198.0,194.399994,58.909089,55,92.900002,100,68.099998
20161109031500,198.0,198.600006,60.18182,55,94.300003,100,68.099998
20161109033000,198.0,194.399994,58.909089,55,92.5,100,68.099998
20161109034500,198.0,190.199997,57.636363,55,106.900002,100,68.099998
20161109040000,198.0,194.399994,58.909089,55,91.099998,100,68.099998
20161109041500,198.0,194.399994,58.909089,55,100.900002,100,68.099998
20161109043000,198.0,190.199997,57.636363,55,94.800003,100,68.099998
20161109044500,198.0,190.199997,57.636363,55,92.800003,100,68.099998
20161109050000,198.0,194.399994,58.909089,55,102.0,100,68.099998
20161109051500,198.0,194.399994,58.909089,55,89.900002,100,68.099998
20161109053000,198.0,194.399994,58.909089,55,107.099998,100,68.099998
20161109054500,198.0,190.199997,57.636363,14,91.599998,100,68.199997
20161109060000,198.0,190.199997,57.636363,55,101.0,100,68.400002
20161109061500,198.0,194.399994,58.909089,55,95.400002,100,68.400002
20161109063000,198.0,198.600006,60.18182,55,103.5,100,68.400002
20161109064500,198.0,194.399994,58.909089,55,93.0,100,68.5
20161109070000,198.0,198.600006,60.18182,55,100.599998,100,68.400002
20161109071500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20161109073000,198.0,194.399994,58.909089,55,104.699997,100,68.400002
20161109074500,198.0,190.199997,57.636363,55,98.699997,100,68.400002
20161109080000,198.0,194.399994,58.909089,55,89.300003,100,68.400002
20161109081500,198.0,194.399994,58.909089,55,106.599998,100,68.400002
20161109083000,198.0,198.600006,60.18182,55,93.599998,100,68.5
20161109084500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20161109090000,198.0,202.800003,61.454546,55,107.300003,100,68.699997
20161109091500,198.0,198.600006,60.18182,55,91.099998,100,68.900002
20161109093000,198.0,198.600006,60.18182,55,99.199997,100,68.800003
20161109094500,198.0,202.800003,61.454546,55,96.599998,100,68.699997
20161109100000,198.0,202.800003,61.454546,55,90.5,100,68.699997
20161109101500,198.0,202.800003,61.454546,55,106.0,100,68.800003
20161109103000,198.0,206.399994,62.545453,55,91.099998,100,68.800003
20161109104500,198.0,202.800003,61.454546,55,96.699997,100,69.0
20161109110000,198.0,202.800003,61.454546,55,98.800003,100,68.900002
20161109111500,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20161109113000,198.0,198.600006,60.18182,55,106.0,100,68.699997
20161109114500,198.0,206.399994,62.545453,55,91.900002,100,68.699997
20161109120000,198.0,202.800003,61.454546,55,105.300003,100,68.699997
20161109121500,198.0,206.399994,62.545453,55,94.599998,100,68.5
20161109123000,198.0,202.800003,61.454546,55,94.599998,100,68.599998
20161109124500,198.0,202.800003,61.454546,55,105.699997,100,68.599998
20161109130000,198.0,202.800003,61.454546,55,91.699997,100,68.5
20161109131500,198.0,206.399994,62.545453,55,99.800003,100,68.400002
20161109133000,198.0,202.800003,61.454546,55,95.800003,100,68.300003
20161109134500,198.0,202.800003,61.454546,55,93.5,100,68.099998
20161109140000,198.0,206.399994,62.545453,55,106.099998,100,68.0
20161109141500,198.0,206.399994,62.545453,55,91.099998,100,67.800003
20161109143000,198.0,206.399994,62.545453,55,98.599998,100,67.900002
20161109144500,198.0,202.800003,61.454546,55,94.599998,100,68.0
20161109150000,198.0,202.800003,61.454546,55,92.400002,100,68.0
20161109151500,198.0,202.800003,61.454546,55,102.199997,100,68.0
20161109153000,198.0,202.800003,61.454546,55,97.800003,100,68.099998
20161109154500,198.0,202.800003,61.454546,55,92.400002,100,68.099998
20161109160000,198.0,202.800003,61.454546,55,100.5,100,68.099998
20161109161500,198.0,202.800003,61.454546,55,94.099998,100,68.099998
20161109163000,198.0,202.800003,61.454546,55,94.099998,100,68.099998
20161109164500,198.0,202.800003,61.454546,55,104.400002,100,68.099998
20161109170000,198.0,206.399994,62.545453,55,91.099998,100,68.199997
20161109171500,198.0,198.600006,60.18182,54,97.400002,100,68.099998
20161109173000,198.0,202.800003,61.454546,54,90.400002,100,67.900002
20161109174500,198.0,202.800003,61.454546,54,94.599998,100,67.900002
20161109180000,198.0,202.800003,61.454546,54,106.699997,100,68.099998
20161109181500,198.0,198.600006,60.18182,54,91.800003,100,68.199997
20161109183000,198.0,198.600006,60.18182,54,110.099998,100,68.199997
20161109184500,198.0,202.800003,61.454546,54,92.599998,100,68.300003
20161109190000,198.0,198.600006,60.18182,54,99.5,100,68.300003
20161109191500,198.0,198.600006,60.18182,54,93.099998,100,68.300003
20161109193000,198.0,194.399994,58.909089,54,90.900002,100,68.400002
20161109194500,198.0,190.199997,57.636363,54,109.400002,100,68.400002
20161109200000,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20161109201500,198.0,190.199997,57.636363,55,99.699997,100,68.400002
20161109203000,198.0,194.399994,58.909089,55,94.5,100,68.400002
20161109204500,198.0,194.399994,58.909089,55,103.800003,100,68.400002
20161109210000,198.0,194.399994,58.909089,55,90.400002,100,68.400002
20161109211500,198.0,194.399994,58.909089,55,110.900002,100,68.400002
20161109213000,198.0,194.399994,58.909089,55,94.0,100,68.400002
20161109214500,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20161109220000,198.0,190.199997,57.636363,55,106.900002,100,68.300003
20161109221500,198.0,190.199997,57.636363,55,106.900002,100,68.300003
20161109223000,198.0,194.399994,58.909089,55,104.800003,100,68.300003
20161109224500,198.0,198.600006,60.18182,55,91.800003,100,68.400002
20161109230000,198.0,202.800003,61.454546,55,98.400002,100,68.400002
20161109231500,198.0,198.600006,60.18182,55,98.400002,100,68.300003
20161109233000,198.0,202.800003,61.454546,55,89.900002,100,68.300003
20161109234500,198.0,202.800003,61.454546,55,104.900002,100,68.300003
20161110000000,198.0,202.800003,61.454546,55,93.0,100,68.300003
20161110001500,198.0,202.800003,61.454546,55,89.800003,100,68.300003
20161110003000,198.0,202.800003,61.454546,55,108.5,100,68.199997
20161110004500,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20161110010000,198.0,198.600006,60.18182,55,96.599998,100,68.199997
20161110011500,198.0,198.600006,60.18182,55,102.900002,100,68.199997
20161110013000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20161110014500,198.0,198.600006,60.18182,55,95.800003,100,68.300003
20161110020000,198.0,198.600006,60.18182,55,102.800003,100,68.400002
20161110021500,198.0,198.600006,60.18182,55,89.300003,100,68.400002
20161110023000,198.0,202.800003,61.454546,55,93.900002,100,68.199997
20161110024500,198.0,206.399994,62.545453,55,97.5,100,68.199997
20161110030000,198.0,206.399994,62.545453,55,88.099998,100,68.099998
20161110031500,198.0,206.399994,62.545453,55,102.5,100,68.099998
20161110033000,198.0,202.800003,61.454546,54,93.099998,100,68.099998
20161110034500,198.0,202.800003,61.454546,54,89.199997,100,68.099998
20161110040000,198.0,202.800003,61.454546,54,110.099998,100,68.099998
20161110041500,198.0,202.800003,61.454546,54,90.900002,100,68.099998
20161110043000,198.0,202.800003,61.454546,54,94.5,100,68.099998
20161110044500,198.0,202.800003,61.454546,54,104.199997,100,68.199997
20161110050000,198.0,202.800003,61.454546,54,89.300003,100,68.199997
20161110051500,198.0,194.399994,58.909089,54,94.900002,100,68.199997
20161110053000,198.0,198.600006,60.18182,54,103.0,100,68.199997
20161110054500,198.0,198.600006,60.18182,54,88.800003,100,68.199997
20161110060000,198.0,198.600006,60.18182,54,97.599998,100,68.199997
20161110061500,198.0,198.600006,60.18182,54,94.199997,100,68.199997
20161110063000,198.0,198.600006,60.18182,54,87.5,100,68.199997
20161110064500,198.0,194.399994,58.909089,54,108.199997,100,68.199997
20161110070000,198.0,198.600006,60.18182,54,90.5,100,68.199997
20161110071500,198.0,198.600006,60.18182,54,88.0,100,68.300003
20161110073000,198.0,202.800003,61.454546,54,108.800003,100,68.199997
20161110074500,198.0,202.800003,61.454546,54,89.400002,100,68.300003
20161110080000,198.0,202.800003,61.454546,54,91.800003,100,68.300003
20161110081500,198.0,198.600006,60.18182,54,101.599998,100,68.300003
20161110083000,198.0,198.600006,60.18182,54,89.300003,100,68.400002
20161110084500,198.0,198.600006,60.18182,54,93.900002,100,68.400002
20161110090000,198.0,202.800003,61.454546,54,103.699997,100,68.199997
20161110091500,198.0,194.399994,58.909089,54,89.900002,100,68.199997
20161110093000,198.0,194.399994,58.909089,54,96.400002,100,68.300003
20161110094500,198.0,194.399994,58.909089,54,107.699997,100,68.400002
20161110100000,198.0,198.600006,60.18182,54,91.699997,100,68.599998
20161110101500,198.0,194.399994,58.909089,54,89.300003,100,68.599998
20161110103000,198.0,202.800003,61.454546,54,106.5,100,68.699997
20161110104500,198.0,202.800003,61.454546,54,96.0,100,68.800003
20161110110000,198.0,202.800003,61.454546,54,89.900002,100,68.800003
20161110111500,198.0,198.600006,60.18182,54,92.900002,100,68.900002
20161110113000,198.0,198.600006,60.18182,54,97.300003,100,68.800003
20161110114500,198.0,202.800003,61.454546,55,89.900002,100,68.699997
20161110120000,198.0,202.800003,61.454546,55,97.099998,100,68.699997
20161110121500,198.0,202.800003,61.454546,55,99.599998,100,68.699997
20161110123000,198.0,202.800003,61.454546,55,90.5,100,68.599998
20161110124500,198.0,206.399994,62.545453,55,91.699997,100,68.599998
20161110130000,198.0,202.800003,61.454546,55,103.099998,100,68.400002
20161110131500,198.0,198.600006,60.18182,55,94.099998,100,68.300003
20161110133000,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20161110134500,198.0,202.800003,61.454546,55,105.099998,100,68.099998
20161110140000,198.0,202.800003,61.454546,55,93.0,100,68.099998
20161110141500,198.0,202.800003,61.454546,55,90.5,100,67.900002
20161110143000,198.0,202.800003,61.454546,55,90.5,100,67.900002
20161110144500,198.0,198.600006,60.18182,55,99.5,100,68.099998
20161110150000,198.0,206.399994,62.545453,55,102.800003,100,67.900002
20161110151500,198.0,206.399994,62.545453,55,91.699997,100,67.900002
20161110153000,198.0,202.800003,61.454546,55,106.800003,100,68.0
20161110154500,198.0,202.800003,61.454546,55,99.699997,100,68.0
20161110160000,198.0,198.600006,60.18182,55,91.099998,100,67.900002
20161110161500,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20161110163000,198.0,198.600006,60.18182,55,109.199997,100,68.0
20161110164500,198.0,202.800003,61.454546,55,98.400002,100,67.900002
20161110170000,198.0,206.399994,62.545453,55,90.5,100,67.900002
20161110171500,198.0,198.600006,60.18182,54,93.5,100,67.800003
20161110173000,198.0,202.800003,61.454546,54,107.699997,100,67.699997
20161110174500,198.0,202.800003,61.454546,54,93.599998,100,67.699997
20161110180000,198.0,202.800003,61.454546,54,89.300003,100,68.0
20161110181500,198.0,202.800003,61.454546,54,98.599998,100,68.099998
20161110183000,198.0,194.399994,58.909089,54,98.599998,100,68.199997
20161110184500,198.0,194.399994,58.909089,54,90.5,100,68.199997
20161110190000,198.0,198.600006,60.18182,54,92.599998,100,68.300003
20161110191500,198.0,194.399994,58.909089,54,109.099998,100,68.300003
20161110193000,198.0,198.600006,60.18182,54,91.099998,100,68.300003
20161110194500,198.0,198.600006,60.18182,55,89.199997,100,68.400002
20161110200000,198.0,198.600006,60.18182,55,109.199997,100,68.400002
20161110201500,198.0,194.399994,58.909089,55,92.5,100,68.400002
20161110203000,198.0,202.800003,61.454546,55,88.099998,100,68.400002
20161110204500,198.0,202.800003,61.454546,55,100.900002,100,68.300003
20161110210000,198.0,206.399994,62.545453,55,98.699997,100,68.300003
20161110211500,198.0,202.800003,61.454546,55,88.699997,100,68.199997
20161110213000,198.0,198.600006,60.18182,55,95.5,100,68.199997
20161110214500,198.0,202.800003,61.454546,55,95.5,100,68.199997
20161110220000,198.0,198.600006,60.18182,55,86.900002,100,68.199997
20161110221500,198.0,206.399994,62.545453,55,102.099998,100,68.300003
20161110223000,198.0,194.399994,58.909089,54,92.199997,100,68.300003
20161110224500,198.0,198.600006,60.18182,54,88.0,100,68.300003
20161110230000,198.0,194.399994,58.909089,54,109.199997,100,68.300003
20161110231500,198.0,198.600006,60.18182,54,89.900002,100,68.400002
20161110233000,198.0,198.600006,60.18182,54,89.900002,100,68.400002
20161110234500,198.0,202.800003,61.454546,54,106.400002,100,68.300003
20161111000000,198.0,198.600006,60.18182,54,88.699997,100,68.300003
20161111001500,198.0,194.399994,58.909089,54,94.599998,100,68.300003
20161111003000,198.0,198.600006,60.18182,54,99.199997,100,68.300003
20161111004500,198.0,198.600006,60.18182,54,87.5,100,68.300003
20161111010000,198.0,202.800003,61.454546,54,104.300003,100,68.300003
20161111011500,198.0,198.600006,60.18182,54,89.400002,100,68.300003
20161111013000,198.0,202.800003,61.454546,54,90.400002,100,68.300003
20161111014500,198.0,198.600006,60.18182,54,102.199997,100,68.300003
20161111020000,198.0,202.800003,61.454546,54,88.099998,100,68.300003
20161111021500,198.0,198.600006,60.18182,54,97.699997,100,68.300003
20161111023000,198.0,198.600006,60.18182,54,93.0,100,68.199997
20161111024500,198.0,198.600006,60.18182,54,88.0,100,68.199997
20161111030000,198.0,194.399994,58.909089,54,108.5,100,68.199997
20161111031500,198.0,194.399994,58.909089,54,88.099998,100,68.199997
20161111033000,198.0,194.399994,58.909089,54,98.0,100,68.199997
20161111034500,198.0,198.600006,60.18182,54,91.900002,100,68.199997
20161111040000,198.0,202.800003,61.454546,54,90.099998,100,68.199997
20161111041500,198.0,198.600006,60.18182,54,108.5,100,68.199997
20161111043000,198.0,202.800003,61.454546,54,89.300003,100,68.199997
20161111044500,198.0,202.800003,61.454546,54,93.400002,100,68.199997
20161111050000,198.0,202.800003,61.454546,54,96.5,100,68.199997
20161111051500,198.0,202.800003,61.454546,54,86.199997,100,68.199997
20161111053000,198.0,202.800003,61.454546,54,108.400002,100,68.199997
20161111054500,198.0,202.800003,61.454546,54,88.099998,100,68.199997
20161111060000,198.0,202.800003,61.454546,54,92.900002,100,68.199997
20161111061500,198.0,198.600006,60.18182,54,96.099998,100,68.199997
20161111063000,198.0,198.600006,60.18182,54,86.800003,100,68.199997
20161111064500,198.0,194.399994,58.909089,54,108.400002,100,68.199997
20161111070000,198.0,194.399994,58.909089,54,88.699997,100,68.199997
20161111071500,198.0,194.399994,58.909089,54,98.699997,100,68.199997
20161111073000,198.0,194.399994,58.909089,54,93.599998,100,68.199997
20161111074500,198.0,198.600006,60.18182,54,88.0,100,68.199997
20161111080000,198.0,198.600006,60.18182,54,103.900002,100,68.300003
20161111081500,198.0,198.600006,60.18182,54,86.900002,100,68.300003
20161111083000,198.0,198.600006,60.18182,54,107.199997,100,68.400002
20161111084500,198.0,194.399994,58.909089,54,89.0,100,68.599998
20161111090000,198.0,194.399994,58.909089,54,95.099998,100,68.599998
20161111091500,198.0,194.399994,58.909089,54,100.400002,100,68.599998
20161111093000,198.0,198.600006,60.18182,54,88.699997,100,68.699997
20161111094500,198.0,194.399994,58.909089,54,105.599998,100,68.800003
20161111100000,198.0,194.399994,58.909089,54,92.400002,100,68.900002
20161111101500,198.0,194.399994,58.909089,54,88.699997,100,68.699997
20161111103000,198.0,194.399994,58.909089,54,107.5,100,68.5
20161111104500,198.0,194.399994,58.909089,54,93.099998,100,68.599998
20161111110000,198.0,194.399994,58.909089,54,90.5,100,68.599998
20161111111500,198.0,194.399994,58.909089,54,97.099998,100,68.599998
20161111113000,198.0,194.399994,58.909089,54,106.800003,100,68.599998
20161111114500,198.0,194.399994,58.909089,54,89.5,100,68.400002
20161111120000,198.0,190.199997,57.636363,54,99.400002,100,68.400002
20161111121500,198.0,194.399994,58.909089,54,93.0,100,68.300003
20161111123000,198.0,190.199997,57.636363,54,90.400002,100,68.300003
20161111124500,198.0,194.399994,58.909089,55,102.599998,100,68.300003
20161111130000,198.0,194.399994,58.909089,55,90.5,100,68.300003
20161111131500,198.0,194.399994,58.909089,55,109.300003,100,68.099998
20161111133000,198.0,194.399994,58.909089,55,91.0,100,67.900002
20161111134500,198.0,194.399994,58.909089,55,103.699997,100,67.900002
20161111140000,198.0,194.399994,58.909089,55,90.5,100,68.0
20161111141500,198.0,198.600006,60.18182,55,96.0,100,68.099998
20161111143000,198.0,198.600006,60.18182,55,100.099998,100,68.199997
20161111144500,198.0,198.600006,60.18182,55,97.400002,100,68.199997
20161111150000,198.0,198.600006,60.18182,55,89.300003,100,68.099998
20161111151500,198.0,198.600006,60.18182,55,109.300003,100,68.300003
20161111153000,198.0,194.399994,58.909089,55,91.699997,100,68.199997
20161111154500,198.0,198.600006,60.18182,55,109.199997,100,68.199997
20161111160000,198.0,194.399994,58.909089,55,89.300003,100,68.099998
20161111161500,198.0,198.600006,60.18182,55,105.699997,100,68.099998
20161111163000,198.0,198.600006,60.18182,55,89.300003,100,68.199997
20161111164500,198.0,198.600006,60.18182,55,109.800003,100,68.199997
20161111170000,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20161111171500,198.0,198.600006,60.18182,55,97.699997,100,68.099998
20161111173000,198.0,198.600006,60.18182,55,94.900002,100,68.199997
20161111174500,198.0,198.600006,60.18182,55,89.699997,100,68.300003
20161111180000,198.0,202.800003,61.454546,55,92.400002,100,68.199997
20161111181500,198.0,206.399994,62.545453,55,94.099998,100,68.099998
20161111183000,198.0,206.399994,62.545453,55,94.099998,100,68.099998
20161111184500,198.0,202.800003,61.454546,54,89.900002,100,68.199997
20161111190000,198.0,202.800003,61.454546,54,96.900002,100,68.199997
20161111191500,198.0,198.600006,60.18182,54,87.099998,100,68.300003
20161111193000,198.0,194.399994,58.909089,54,107.800003,100,68.300003
20161111194500,198.0,190.199997,57.636363,55,89.300003,100,68.300003
20161111200000,198.0,194.399994,58.909089,55,96.5,100,68.300003
20161111201500,198.0,194.399994,58.909089,55,95.0,100,68.400002
20161111203000,198.0,194.399994,58.909089,55,87.300003,100,68.400002
20161111204500,198.0,194.399994,58.909089,55,110.099998,100,68.400002
20161111210000,198.0,194.399994,58.909089,55,88.099998,100,68.400002
20161111211500,198.0,202.800003,61.454546,55,98.099998,100,68.400002
20161111213000,198.0,202.800003,61.454546,55,93.099998,100,68.400002
20161111214500,198.0,202.800003,61.454546,55,87.900002,100,68.400002
20161111220000,198.0,206.399994,62.545453,55,105.900002,100,68.400002
20161111221500,198.0,206.399994,62.545453,55,87.5,100,68.400002
20161111223000,198.0,206.399994,62.545453,55,96.5,100,68.300003
20161111224500,198.0,206.399994,62.545453,55,90.800003,100,68.300003
20161111230000,198.0,206.399994,62.545453,55,85.599998,100,68.300003
20161111231500,198.0,202.800003,61.454546,54,108.400002,100,68.300003
20161111233000,198.0,198.600006,60.18182,54,88.699997,100,68.199997
20161111234500,198.0,202.800003,61.454546,54,92.0,100,68.199997
20161112000000,198.0,198.600006,60.18182,54,96.699997,100,68.199997
20161112001500,198.0,202.800003,61.454546,54,86.199997,100,68.199997
20161112003000,198.0,202.800003,61.454546,54,103.0,100,68.099998
20161112004500,198.0,198.600006,60.18182,54,88.800003,100,68.099998
20161112010000,198.0,202.800003,61.454546,54,90.400002,100,68.099998
20161112011500,198.0,198.600006,60.18182,54,100.099998,100,68.099998
20161112013000,198.0,202.800003,61.454546,54,85.599998,100,68.099998
20161112014500,198.0,202.800003,61.454546,54,106.400002,100,68.099998
20161112020000,198.0,202.800003,61.454546,54,86.900002,100,68.099998
20161112021500,198.0,194.399994,58.909089,54,95.300003,100,68.099998
20161112023000,198.0,194.399994,58.909089,55,97.300003,100,68.0
20161112024500,198.0,194.399994,58.909089,55,86.199997,100,67.900002
20161112030000,198.0,194.399994,58.909089,55,105.900002,100,67.900002
20161112031500,198.0,198.600006,60.18182,55,88.199997,100,67.900002
20161112033000,198.0,194.399994,58.909089,55,92.199997,100,67.900002
20161112034500,198.0,194.399994,58.909089,55,90.599998,100,67.900002
20161112040000,198.0,198.600006,60.18182,55,93.099998,100,67.900002
20161112041500,198.0,198.600006,60.18182,55,96.800003,100,67.900002
20161112043000,198.0,198.600006,60.18182,55,88.400002,100,67.800003
20161112044500,198.0,198.600006,60.18182,55,99.199997,100,67.900002
20161112050000,198.0,198.600006,60.18182,55,85.0,100,67.900002
20161112051500,198.0,198.600006,60.18182,55,107.599998,100,67.900002
20161112053000,198.0,198.600006,60.18182,55,85.0,100,67.900002
20161112054500,198.0,198.600006,60.18182,55,107.599998,100,67.900002
20161112060000,198.0,198.600006,60.18182,55,85.599998,100,67.900002
20161112061500,198.0,202.800003,61.454546,55,107.0,100,68.0
20161112063000,198.0,198.600006,60.18182,55,85.199997,100,68.0
20161112064500,198.0,198.600006,60.18182,55,103.0,100,67.900002
20161112070000,198.0,202.800003,61.454546,55,85.0,100,67.800003
20161112071500,198.0,198.600006,60.18182,55,102.900002,100,67.800003
20161112073000,198.0,202.800003,61.454546,55,86.199997,100,67.900002
20161112074500,198.0,198.600006,60.18182,55,106.099998,100,67.900002
20161112080000,198.0,202.800003,61.454546,55,85.599998,100,67.900002
20161112081500,198.0,202.800003,61.454546,55,105.800003,100,67.800003
20161112083000,198.0,202.800003,61.454546,55,85.599998,100,67.900002
20161112084500,198.0,198.600006,60.18182,55,107.599998,100,67.900002
20161112090000,198.0,202.800003,61.454546,55,86.0,100,68.0
20161112091500,198.0,198.600006,60.18182,55,106.300003,100,67.900002
20161112093000,198.0,198.600006,60.18182,55,87.5,100,67.900002
20161112094500,198.0,198.600006,60.18182,55,101.300003,100,67.900002
20161112100000,198.0,198.600006,60.18182,55,89.300003,100,67.900002
20161112101500,198.0,198.600006,60.18182,55,95.5,100,67.900002
20161112103000,198.0,202.800003,61.454546,55,91.300003,100,67.800003
20161112104500,198.0,202.800003,61.454546,55,89.199997,100,67.699997
20161112110000,198.0,198.600006,60.18182,55,106.400002,100,67.699997
20161112111500,198.0,198.600006,60.18182,55,88.099998,100,67.699997
20161112113000,198.0,198.600006,60.18182,55,99.800003,100,67.599998
20161112114500,198.0,194.399994,58.909089,55,94.300003,100,67.599998
20161112120000,198.0,198.600006,60.18182,55,88.699997,100,67.599998
20161112121500,198.0,194.399994,58.909089,55,105.599998,100,67.599998
20161112123000,198.0,194.399994,58.909089,55,93.599998,100,67.599998
20161112124500,198.0,198.600006,60.18182,55,88.400002,100,67.599998
20161112130000,198.0,198.600006,60.18182,55,95.599998,100,67.699997
20161112131500,198.0,198.600006,60.18182,55,103.699997,100,67.699997
20161112133000,198.0,198.600006,60.18182,55,93.599998,100,67.699997
20161112134500,198.0,198.600006,60.18182,55,89.300003,100,67.699997
20161112140000,198.0,198.600006,60.18182,55,109.199997,100,67.699997
20161112141500,198.0,202.800003,61.454546,55,91.099998,100,67.699997
20161112143000,198.0,198.600006,60.18182,55,89.900002,100,67.699997
20161112144500,198.0,198.600006,60.18182,55,108.400002,100,67.699997
20161112150000,198.0,198.600006,60.18182,55,93.0,100,67.699997
20161112151500,198.0,198.600006,60.18182,55,90.5,100,67.699997
20161112153000,198.0,198.600006,60.18182,55,92.5,100,67.699997
20161112154500,198.0,198.600006,60.18182,55,102.699997,100,67.599998
20161112160000,198.0,198.600006,60.18182,55,97.699997,100,67.599998
20161112161500,198.0,198.600006,60.18182,55,89.300003,100,67.599998
20161112163000,198.0,194.399994,58.909089,55,89.300003,100,67.599998
20161112164500,198.0,194.399994,58.909089,55,100.400002,100,67.599998
20161112170000,198.0,198.600006,60.18182,55,89.900002,100,67.599998
20161112171500,198.0,198.600006,60.18182,55,96.900002,100,67.599998
20161112173000,198.0,198.600006,60.18182,55,101.599998,100,67.599998
20161112174500,198.0,198.600006,60.18182,55,88.800003,100,67.599998
20161112180000,198.0,198.600006,60.18182,55,98.400002,100,67.699997
20161112181500,198.0,198.600006,60.18182,55,94.5,100,67.699997
20161112183000,198.0,198.600006,60.18182,55,88.699997,100,67.800003
20161112184500,198.0,202.800003,61.454546,55,98.400002,100,67.800003
20161112190000,198.0,198.600006,60.18182,55,98.400002,100,67.800003
20161112191500,198.0,202.800003,61.454546,55,88.099998,100,67.800003
20161112193000,198.0,202.800003,61.454546,55,96.5,100,67.800003
20161112194500,198.0,198.600006,60.18182,55,95.5,100,67.800003
20161112200000,198.0,202.800003,61.454546,55,85.599998,100,67.800003
20161112201500,198.0,198.600006,60.18182,55,108.300003,100,67.800003
20161112203000,198.0,202.800003,61.454546,55,88.699997,100,67.800003
20161112204500,198.0,202.800003,61.454546,55,93.0,100,67.800003
20161112210000,198.0,198.600006,60.18182,55,106.199997,100,67.699997
20161112211500,198.0,198.600006,60.18182,55,88.099998,100,67.800003
20161112213000,198.0,202.800003,61.454546,55,95.199997,100,67.699997
20161112214500,198.0,198.600006,60.18182,55,97.900002,100,67.699997
20161112220000,198.0,202.800003,61.454546,55,86.900002,100,67.699997
20161112221500,198.0,202.800003,61.454546,55,98.599998,100,67.699997
20161112223000,198.0,202.800003,61.454546,55,89.900002,100,67.699997
20161112224500,198.0,202.800003,61.454546,55,89.900002,100,67.699997
20161112230000,198.0,202.800003,61.454546,55,99.0,100,67.699997
20161112231500,198.0,202.800003,61.454546,55,86.199997,100,67.699997
20161112233000,198.0,202.800003,61.454546,55,101.300003,100,67.599998
20161112234500,198.0,202.800003,61.454546,55,88.699997,100,67.599998
20161113000000,198.0,198.600006,60.18182,54,91.199997,100,67.599998
20161113001500,198.0,202.800003,61.454546,54,96.099998,100,67.599998
20161113003000,198.0,194.399994,58.909089,54,86.199997,100,67.599998
20161113004500,198.0,194.399994,58.909089,54,108.0,100,67.5
20161113010000,198.0,198.600006,60.18182,54,87.800003,100,67.5
20161113011500,198.0,198.600006,60.18182,54,96.199997,100,67.5
20161113013000,198.0,198.600006,60.18182,54,91.699997,100,67.5
20161113014500,198.0,202.800003,61.454546,54,86.300003,100,67.5
20161113020000,198.0,202.800003,61.454546,54,105.699997,100,67.599998
20161113021500,198.0,198.600006,60.18182,54,86.199997,100,67.5
20161113023000,198.0,202.800003,61.454546,54,100.900002,100,67.5
20161113024500,198.0,202.800003,61.454546,54,87.5,100,67.5
20161113030000,198.0,202.800003,61.454546,54,99.300003,100,67.5
20161113031500,198.0,198.600006,60.18182,54,87.099998,100,67.400002
20161113033000,198.0,198.600006,60.18182,54,97.599998,100,67.400002
20161113034500,198.0,202.800003,61.454546,54,88.800003,100,67.400002
20161113040000,198.0,202.800003,61.454546,54,92.199997,100,67.400002
20161113041500,198.0,202.800003,61.454546,54,90.800003,100,67.400002
20161113043000,198.0,202.800003,61.454546,54,92.800003,100,67.300003
20161113044500,198.0,206.399994,62.545453,54,89.900002,100,67.300003
20161113050000,198.0,202.800003,61.454546,54,93.5,100,67.300003
20161113051500,198.0,198.600006,60.18182,54,90.5,100,67.300003
20161113053000,198.0,198.600006,60.18182,54,94.099998,100,67.300003
20161113054500,198.0,198.600006,60.18182,54,91.400002,100,67.300003
20161113060000,198.0,202.800003,61.454546,54,91.400002,100,67.300003
20161113061500,198.0,198.600006,60.18182,54,95.199997,100,67.300003
20161113063000,198.0,198.600006,60.18182,54,93.5,100,67.300003
20161113064500,198.0,202.800003,61.454546,54,88.699997,100,67.400002
20161113070000,198.0,198.600006,60.18182,54,94.0,100,67.300003
20161113071500,198.0,202.800003,61.454546,54,86.900002,100,67.300003
20161113073000,198.0,202.800003,61.454546,54,97.0,100,67.400002
20161113074500,198.0,202.800003,61.454546,54,86.199997,100,67.400002
20161113080000,198.0,202.800003,61.454546,54,103.0,100,67.400002
20161113081500,198.0,202.800003,61.454546,54,85.5,100,67.400002
20161113083000,198.0,202.800003,61.454546,54,106.0,100,67.400002
20161113084500,198.0,202.800003,61.454546,54,85.599998,100,67.400002
20161113090000,198.0,202.800003,61.454546,54,106.300003,100,67.400002
20161113091500,198.0,202.800003,61.454546,54,86.699997,100,67.400002
20161113093000,198.0,202.800003,61.454546,54,99.199997,100,67.400002
20161113094500,198.0,202.800003,61.454546,54,85.599998,100,67.400002
20161113100000,198.0,202.800003,61.454546,54,106.599998,100,67.400002
20161113101500,198.0,202.800003,61.454546,54,85.599998,100,67.400002
20161113103000,198.0,202.800003,61.454546,54,106.199997,100,67.400002
20161113104500,198.0,198.600006,60.18182,54,86.099998,100,67.400002
20161113110000,198.0,198.600006,60.18182,54,96.800003,100,67.400002
20161113111500,198.0,194.399994,58.909089,54,90.300003,100,67.300003
20161113113000,198.0,198.600006,60.18182,54,92.099998,100,67.300003
20161113114500,198.0,198.600006,60.18182,54,93.5,100,67.199997
20161113120000,198.0,198.600006,60.18182,54,101.5,100,67.300003
20161113121500,198.0,194.399994,58.909089,54,88.699997,100,67.300003
20161113123000,198.0,194.399994,58.909089,54,100.400002,100,67.300003
20161113124500,198.0,194.399994,58.909089,54,93.400002,100,67.300003
20161113130000,198.0,198.600006,60.18182,54,88.0,100,67.400002
20161113131500,198.0,198.600006,60.18182,54,108.599998,100,67.400002
20161113133000,198.0,198.600006,60.18182,54,88.699997,100,67.400002
20161113134500,198.0,198.600006,60.18182,54,103.300003,100,67.400002
20161113140000,198.0,194.399994,58.909089,54,92.800003,100,67.300003
20161113141500,198.0,194.399994,58.909089,54,89.199997,100,67.400002
20161113143000,198.0,198.600006,60.18182,54,110.099998,100,67.300003
20161113144500,198.0,198.600006,60.18182,54,92.400002,100,67.300003
20161113150000,198.0,198.600006,60.18182,54,88.699997,100,67.300003
20161113151500,198.0,198.600006,60.18182,54,109.199997,100,67.199997
20161113153000,198.0,198.600006,60.18182,54,89.900002,100,67.199997
20161113154500,198.0,202.800003,61.454546,54,97.099998,100,67.199997
20161113160000,198.0,198.600006,60.18182,54,94.300003,100,67.300003
20161113161500,198.0,202.800003,61.454546,54,88.5,100,67.300003
20161113163000,198.0,198.600006,60.18182,54,106.800003,100,67.300003
20161113164500,198.0,194.399994,58.909089,54,87.599998,100,67.400002
20161113170000,198.0,198.600006,60.18182,54,107.900002,100,67.400002
20161113171500,198.0,198.600006,60.18182,54,88.699997,100,67.400002
20161113173000,198.0,202.800003,61.454546,54,96.699997,100,67.400002
20161113174500,198.0,202.800003,61.454546,54,93.300003,100,67.5
20161113180000,198.0,198.600006,60.18182,54,86.900002,100,67.5
20161113181500,198.0,198.600006,60.18182,54,107.599998,100,67.5
20161113183000,198.0,194.399994,58.909089,54,89.900002,100,67.599998
20161113184500,198.0,198.600006,60.18182,54,93.400002,100,67.599998
20161113190000,198.0,198.600006,60.18182,54,93.400002,100,67.599998
20161113191500,198.0,198.600006,60.18182,54,89.099998,100,67.599998
20161113193000,198.0,198.600006,60.18182,54,103.0,100,67.599998
20161113194500,198.0,198.600006,60.18182,54,87.5,100,67.599998
