PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161113200000,198.0,198.600006,60.18182,54,99.599998,100,67.599998
20161113201500,198.0,198.600006,60.18182,54,94.900002,100,67.599998
20161113203000,198.0,198.600006,60.18182,54,87.099998,100,67.599998
20161113204500,198.0,198.600006,60.18182,54,101.900002,100,67.599998
20161113210000,198.0,198.600006,60.18182,54,91.199997,100,67.599998
20161113211500,198.0,198.600006,60.18182,54,87.900002,100,67.599998
20161113213000,198.0,198.600006,60.18182,54,102.900002,100,67.599998
20161113214500,198.0,194.399994,58.909089,54,86.900002,100,67.599998
20161113220000,198.0,194.399994,58.909089,54,104.0,100,67.599998
20161113221500,198.0,194.399994,58.909089,54,90.199997,100,67.599998
20161113223000,198.0,194.399994,58.909089,54,88.5,100,67.599998
20161113224500,198.0,194.399994,58.909089,54,109.199997,100,67.599998
20161113230000,198.0,198.600006,60.18182,54,89.900002,100,67.599998
20161113231500,198.0,198.600006,60.18182,54,89.900002,100,67.599998
20161113233000,198.0,198.600006,60.18182,54,107.800003,100,67.5
20161113234500,198.0,198.600006,60.18182,54,87.599998,100,67.5
20161114000000,198.0,198.600006,60.18182,54,96.5,100,67.5
20161114001500,198.0,198.600006,60.18182,54,93.400002,100,67.5
20161114003000,198.0,198.600006,60.18182,54,86.199997,100,67.5
20161114004500,198.0,198.600006,60.18182,54,107.599998,100,67.5
20161114010000,198.0,198.600006,60.18182,54,88.099998,100,67.5
20161114011500,198.0,198.600006,60.18182,54,93.400002,100,67.5
20161114013000,198.0,198.600006,60.18182,54,96.300003,100,67.5
20161114014500,198.0,202.800003,61.454546,54,85.599998,100,67.5
20161114020000,198.0,198.600006,60.18182,54,107.599998,100,67.5
20161114021500,198.0,190.199997,57.636363,54,86.300003,100,67.400002
20161114023000,198.0,194.399994,58.909089,54,100.199997,100,67.400002
20161114024500,198.0,194.399994,58.909089,54,87.5,100,67.400002
20161114030000,198.0,194.399994,58.909089,54,98.300003,100,67.400002
20161114031500,198.0,198.600006,60.18182,54,88.099998,100,67.5
20161114033000,198.0,198.600006,60.18182,54,93.5,100,67.400002
20161114034500,198.0,198.600006,60.18182,54,89.300003,100,67.400002
20161114040000,198.0,198.600006,60.18182,54,93.5,100,67.400002
20161114041500,198.0,202.800003,61.454546,54,90.099998,100,67.400002
20161114043000,198.0,198.600006,60.18182,54,92.199997,100,67.400002
20161114044500,198.0,202.800003,61.454546,54,90.199997,100,67.400002
20161114050000,198.0,202.800003,61.454546,54,92.0,100,67.400002
20161114051500,198.0,202.800003,61.454546,54,89.800003,100,67.400002
20161114053000,198.0,202.800003,61.454546,54,92.199997,100,67.400002
20161114054500,198.0,202.800003,61.454546,54,90.099998,100,67.400002
20161114060000,198.0,198.600006,60.18182,54,94.5,100,67.300003
20161114061500,198.0,198.600006,60.18182,54,87.5,100,67.300003
20161114063000,198.0,202.800003,61.454546,54,98.699997,100,67.300003
20161114064500,198.0,198.600006,60.18182,54,86.199997,100,67.300003
20161114070000,198.0,194.399994,58.909089,54,103.900002,100,67.300003
20161114071500,198.0,198.600006,60.18182,54,85.0,100,67.400002
20161114073000,198.0,194.399994,58.909089,54,106.800003,100,67.5
20161114074500,198.0,198.600006,60.18182,54,84.400002,100,67.599998
20161114080000,198.0,198.600006,60.18182,54,105.800003,100,67.599998
20161114081500,198.0,198.600006,60.18182,54,87.5,100,67.699997
20161114083000,198.0,198.600006,60.18182,54,90.0,100,67.800003
20161114084500,198.0,198.600006,60.18182,54,98.900002,100,67.900002
20161114090000,198.0,198.600006,60.18182,54,87.0,100,67.900002
20161114091500,198.0,194.399994,58.909089,54,94.699997,100,67.900002
20161114093000,198.0,194.399994,58.909089,54,101.300003,100,67.900002
20161114094500,198.0,194.399994,58.909089,54,89.900002,100,67.900002
20161114100000,198.0,194.399994,58.909089,54,88.599998,100,68.0
20161114101500,198.0,190.199997,57.636363,54,105.800003,100,68.099998
20161114103000,198.0,198.600006,60.18182,55,95.199997,100,68.099998
20161114104500,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20161114110000,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20161114111500,198.0,198.600006,60.18182,55,106.300003,100,68.199997
20161114113000,198.0,198.600006,60.18182,55,96.099998,100,68.199997
20161114114500,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20161114120000,198.0,198.600006,60.18182,55,95.199997,100,68.099998
20161114121500,198.0,198.600006,60.18182,55,108.900002,100,68.099998
20161114123000,198.0,194.399994,58.909089,55,94.199997,100,68.099998
20161114124500,198.0,198.600006,60.18182,55,91.0,100,68.099998
20161114130000,198.0,198.600006,60.18182,55,92.300003,100,68.099998
20161114131500,198.0,194.399994,58.909089,55,109.699997,100,68.099998
20161114133000,198.0,194.399994,58.909089,55,96.099998,100,68.0
20161114134500,198.0,198.600006,60.18182,55,93.599998,100,68.099998
20161114140000,198.0,198.600006,60.18182,55,92.199997,100,68.099998
20161114141500,198.0,194.399994,58.909089,55,94.699997,100,68.199997
20161114143000,198.0,194.399994,58.909089,55,96.199997,100,68.300003
20161114144500,198.0,194.399994,58.909089,55,93.599998,100,68.300003
20161114150000,198.0,194.399994,58.909089,55,95.199997,100,68.199997
20161114151500,198.0,194.399994,58.909089,55,106.800003,100,68.400002
20161114153000,198.0,194.399994,58.909089,55,94.599998,100,68.300003
20161114154500,198.0,194.399994,58.909089,55,90.800003,100,68.199997
20161114160000,198.0,194.399994,58.909089,55,94.199997,100,68.199997
20161114161500,198.0,194.399994,58.909089,55,93.0,100,68.199997
20161114163000,198.0,194.399994,58.909089,55,99.0,100,68.099998
20161114164500,198.0,202.800003,61.454546,55,106.900002,100,68.0
20161114170000,198.0,202.800003,61.454546,55,91.099998,100,67.900002
20161114171500,198.0,202.800003,61.454546,54,91.099998,100,67.800003
20161114173000,198.0,202.800003,61.454546,54,98.800003,100,67.800003
20161114174500,198.0,202.800003,61.454546,54,105.400002,100,67.900002
20161114180000,198.0,202.800003,61.454546,54,91.199997,100,68.099998
20161114181500,198.0,202.800003,61.454546,54,89.5,100,68.099998
20161114183000,198.0,202.800003,61.454546,54,109.199997,100,68.199997
20161114184500,198.0,198.600006,60.18182,54,88.699997,100,68.199997
20161114190000,198.0,194.399994,58.909089,54,100.199997,100,68.099998
20161114191500,198.0,198.600006,60.18182,54,95.5,100,68.099998
20161114193000,198.0,190.199997,57.636363,54,89.300003,100,68.099998
20161114194500,198.0,206.399994,62.545453,54,97.0,100,68.099998
20161114200000,198.0,202.800003,61.454546,54,100.199997,100,68.199997
20161114201500,198.0,202.800003,61.454546,54,88.699997,100,68.099998
20161114203000,198.0,202.800003,61.454546,54,97.099998,100,68.0
20161114204500,198.0,198.600006,60.18182,54,96.099998,100,68.0
20161114210000,198.0,202.800003,61.454546,54,87.400002,100,68.099998
20161114211500,198.0,202.800003,61.454546,54,101.800003,100,68.099998
20161114213000,198.0,198.600006,60.18182,54,91.199997,100,68.199997
20161114214500,198.0,202.800003,61.454546,54,88.0,100,68.199997
20161114220000,198.0,202.800003,61.454546,54,108.400002,100,68.199997
20161114221500,198.0,198.600006,60.18182,54,88.699997,100,68.199997
20161114223000,198.0,202.800003,61.454546,54,91.199997,100,68.199997
20161114224500,198.0,198.600006,60.18182,54,103.800003,100,68.099998
20161114230000,198.0,194.399994,58.909089,54,87.5,100,68.199997
20161114231500,198.0,198.600006,60.18182,54,100.900002,100,68.199997
20161114233000,198.0,198.600006,60.18182,54,91.800003,100,68.199997
20161114234500,198.0,194.399994,58.909089,54,86.900002,100,68.199997
20161115000000,198.0,194.399994,58.909089,54,107.5,100,68.199997
20161115001500,198.0,198.600006,60.18182,54,88.699997,100,68.199997
20161115003000,198.0,202.800003,61.454546,54,91.300003,100,68.199997
20161115004500,198.0,202.800003,61.454546,54,99.300003,100,68.199997
20161115010000,198.0,198.600006,60.18182,54,86.199997,100,68.199997
20161115011500,198.0,198.600006,60.18182,54,105.900002,100,68.300003
20161115013000,198.0,198.600006,60.18182,54,87.199997,100,68.300003
20161115014500,198.0,202.800003,61.454546,54,97.300003,100,68.300003
20161115020000,198.0,202.800003,61.454546,54,88.199997,100,68.400002
20161115021500,198.0,198.600006,60.18182,54,94.099998,100,68.400002
20161115023000,198.0,202.800003,61.454546,54,89.900002,100,68.400002
20161115024500,198.0,198.600006,60.18182,54,92.199997,100,68.400002
20161115030000,198.0,198.600006,60.18182,54,99.300003,100,68.400002
20161115031500,198.0,198.600006,60.18182,54,87.5,100,68.400002
20161115033000,198.0,198.600006,60.18182,54,108.400002,100,68.400002
20161115034500,198.0,194.399994,58.909089,54,88.099998,100,68.400002
20161115040000,198.0,194.399994,58.909089,54,98.300003,100,68.400002
20161115041500,198.0,190.199997,57.636363,54,93.099998,100,68.400002
20161115043000,198.0,194.399994,58.909089,54,89.199997,100,68.400002
20161115044500,198.0,198.600006,60.18182,54,105.900002,100,68.400002
20161115050000,198.0,198.600006,60.18182,54,87.699997,100,68.400002
20161115051500,198.0,198.600006,60.18182,54,98.900002,100,68.5
20161115053000,198.0,198.600006,60.18182,54,92.099998,100,68.5
20161115054500,198.0,198.600006,60.18182,54,91.099998,100,68.5
20161115060000,198.0,198.600006,60.18182,54,94.300003,100,68.5
20161115061500,198.0,198.600006,60.18182,54,86.199997,100,68.400002
20161115063000,198.0,202.800003,61.454546,54,108.5,100,68.400002
20161115064500,198.0,198.600006,60.18182,54,88.099998,100,68.5
20161115070000,198.0,198.600006,60.18182,54,94.099998,100,68.400002
20161115071500,198.0,198.600006,60.18182,54,95.5,100,68.5
20161115073000,198.0,194.399994,58.909089,54,88.599998,100,68.5
20161115074500,198.0,194.399994,58.909089,54,99.099998,100,68.5
20161115080000,198.0,190.199997,57.636363,54,87.400002,100,68.599998
20161115081500,198.0,190.199997,57.636363,54,108.400002,100,68.599998
20161115083000,198.0,194.399994,58.909089,54,87.5,100,68.599998
20161115084500,198.0,194.399994,58.909089,54,101.800003,100,68.400002
20161115090000,198.0,194.399994,58.909089,54,97.400002,100,68.5
20161115091500,198.0,190.199997,57.636363,54,90.800003,100,68.5
20161115093000,198.0,194.399994,58.909089,55,97.099998,100,68.599998
20161115094500,198.0,194.399994,58.909089,55,107.099998,100,68.800003
20161115100000,198.0,194.399994,58.909089,55,93.599998,100,68.900002
20161115101500,198.0,194.399994,58.909089,55,89.300003,100,68.900002
20161115103000,198.0,194.399994,58.909089,55,80.199997,100,68.900002
20161115104500,198.0,194.399994,58.909089,55,73.099998,100,68.800003
20161115110000,198.0,194.399994,58.909089,55,67.699997,100,68.800003
20161115111500,198.0,194.399994,58.909089,55,64.400002,100,68.599998
20161115113000,198.0,198.600006,60.18182,55,62.0,100,68.400002
20161115114500,198.0,198.600006,60.18182,55,60.400002,100,68.400002
20161115120000,198.0,198.600006,60.18182,55,83.5,100,68.099998
20161115121500,198.0,202.800003,61.454546,54,103.599998,100,68.300003
20161115123000,198.0,202.800003,61.454546,54,106.800003,100,68.300003
20161115124500,198.0,198.600006,60.18182,54,93.599998,100,68.199997
20161115130000,198.0,194.399994,58.909089,54,106.800003,100,68.199997
20161115131500,198.0,198.600006,60.18182,54,92.300003,100,68.199997
20161115133000,198.0,187.800003,56.909092,54,101.199997,100,68.099998
20161115134500,198.0,202.800003,61.454546,59,91.699997,100,68.300003
20161115140000,198.0,198.600006,60.18182,59,94.199997,100,68.199997
20161115141500,198.0,198.600006,60.18182,59,91.699997,100,68.199997
20161115143000,198.0,194.399994,58.909089,59,99.900002,100,68.300003
20161115144500,198.0,194.399994,58.909089,59,98.5,100,68.400002
20161115150000,198.0,194.399994,58.909089,59,91.699997,100,68.400002
20161115151500,198.0,198.600006,60.18182,59,101.099998,100,68.300003
20161115153000,198.0,198.600006,60.18182,59,92.300003,100,68.400002
20161115154500,198.0,198.600006,60.18182,59,96.199997,100,68.400002
20161115160000,198.0,202.800003,61.454546,59,99.599998,100,68.400002
20161115161500,198.0,206.399994,62.545453,59,94.199997,100,68.5
20161115163000,198.0,198.600006,60.18182,58,100.099998,100,68.300003
20161115164500,198.0,202.800003,61.454546,58,94.199997,100,68.199997
20161115170000,198.0,202.800003,61.454546,58,104.199997,100,68.199997
20161115171500,198.0,202.800003,61.454546,58,93.599998,100,68.199997
20161115173000,198.0,198.600006,60.18182,58,104.599998,100,68.099998
20161115174500,198.0,198.600006,60.18182,58,93.599998,100,68.099998
20161115180000,198.0,198.600006,60.18182,58,104.800003,100,68.300003
20161115181500,198.0,194.399994,58.909089,58,94.699997,100,68.300003
20161115183000,198.0,194.399994,58.909089,58,106.199997,100,68.400002
20161115184500,198.0,194.399994,58.909089,58,92.400002,100,68.5
20161115190000,198.0,194.399994,58.909089,58,96.699997,100,68.199997
20161115191500,198.0,190.199997,57.636363,58,98.5,100,68.199997
20161115193000,198.0,194.399994,58.909089,58,90.5,100,68.099998
20161115194500,198.0,194.399994,58.909089,58,100.199997,100,68.099998
20161115200000,198.0,194.399994,58.909089,58,90.5,100,68.0
20161115201500,198.0,194.399994,58.909089,58,101.199997,100,67.900002
20161115203000,198.0,194.399994,58.909089,58,95.400002,100,67.699997
20161115204500,198.0,194.399994,58.909089,58,90.199997,100,67.900002
20161115210000,198.0,194.399994,58.909089,58,107.0,100,67.800003
20161115211500,198.0,198.600006,60.18182,58,91.699997,100,67.800003
20161115213000,198.0,194.399994,58.909089,58,99.0,100,67.800003
20161115214500,198.0,194.399994,58.909089,58,95.699997,100,67.699997
20161115220000,198.0,194.399994,58.909089,58,90.5,100,67.699997
20161115221500,198.0,198.600006,60.18182,58,106.0,100,67.699997
20161115223000,198.0,194.399994,58.909089,58,90.5,100,67.599998
20161115224500,198.0,194.399994,58.909089,58,102.900002,100,67.599998
20161115230000,198.0,198.600006,60.18182,58,90.5,100,67.599998
20161115231500,198.0,202.800003,61.454546,58,98.099998,100,67.599998
20161115233000,198.0,202.800003,61.454546,58,94.199997,100,67.599998
20161115234500,198.0,202.800003,61.454546,58,88.599998,100,67.699997
20161116000000,198.0,202.800003,61.454546,58,106.900002,100,67.699997
20161116001500,198.0,202.800003,61.454546,58,89.300003,100,67.699997
20161116003000,198.0,202.800003,61.454546,58,98.900002,100,67.699997
20161116004500,198.0,202.800003,61.454546,58,92.900002,100,67.800003
20161116010000,198.0,202.800003,61.454546,58,90.800003,100,68.0
20161116011500,198.0,202.800003,61.454546,58,105.099998,100,68.0
20161116013000,198.0,202.800003,61.454546,58,89.300003,100,68.099998
20161116014500,198.0,202.800003,61.454546,58,95.300003,100,68.099998
20161116020000,198.0,202.800003,61.454546,58,95.300003,100,68.099998
20161116021500,198.0,198.600006,60.18182,54,92.400002,100,68.099998
20161116023000,198.0,194.399994,58.909089,55,102.0,100,68.099998
20161116024500,198.0,194.399994,58.909089,55,88.699997,100,68.0
20161116030000,198.0,194.399994,58.909089,55,107.699997,100,67.800003
20161116031500,198.0,194.399994,58.909089,55,89.300003,100,67.900002
20161116033000,198.0,194.399994,58.909089,55,94.400002,100,68.0
20161116034500,198.0,194.399994,58.909089,55,98.400002,100,68.099998
20161116040000,198.0,194.399994,58.909089,55,88.099998,100,68.099998
20161116041500,198.0,194.399994,58.909089,55,97.400002,100,68.099998
20161116043000,198.0,198.600006,60.18182,55,93.0,100,68.099998
20161116044500,198.0,194.399994,58.909089,55,89.199997,100,68.199997
20161116050000,198.0,194.399994,58.909089,55,103.900002,100,68.0
20161116051500,198.0,198.600006,60.18182,55,86.900002,100,67.900002
20161116053000,198.0,198.600006,60.18182,55,104.0,100,67.900002
20161116054500,198.0,198.600006,60.18182,55,88.699997,100,68.0
20161116060000,198.0,198.600006,60.18182,55,94.300003,100,68.099998
20161116061500,198.0,198.600006,60.18182,55,94.300003,100,68.099998
20161116063000,198.0,198.600006,60.18182,55,86.900002,100,68.199997
20161116064500,198.0,198.600006,60.18182,55,103.400002,100,68.199997
20161116070000,198.0,198.600006,60.18182,55,88.099998,100,68.199997
20161116071500,198.0,198.600006,60.18182,55,94.699997,100,68.099998
20161116073000,198.0,202.800003,61.454546,55,96.900002,100,67.900002
20161116074500,198.0,198.600006,60.18182,55,92.5,100,67.800003
20161116080000,198.0,194.399994,58.909089,55,95.199997,100,67.800003
20161116081500,198.0,198.600006,60.18182,55,87.400002,100,67.800003
20161116083000,198.0,198.600006,60.18182,55,100.0,100,67.800003
20161116084500,198.0,194.399994,58.909089,55,86.900002,100,67.800003
20161116090000,198.0,198.600006,60.18182,55,103.199997,100,67.900002
20161116091500,198.0,198.600006,60.18182,55,97.300003,100,68.099998
20161116093000,198.0,190.199997,57.636363,55,91.699997,100,68.300003
20161116094500,198.0,202.800003,61.454546,55,89.900002,100,68.400002
20161116100000,198.0,202.800003,61.454546,55,91.699997,100,68.400002
20161116101500,198.0,202.800003,61.454546,55,105.099998,100,68.599998
20161116103000,198.0,202.800003,61.454546,55,89.300003,100,68.599998
20161116104500,198.0,202.800003,61.454546,55,98.5,100,68.599998
20161116110000,198.0,202.800003,61.454546,55,98.5,100,68.599998
20161116111500,198.0,202.800003,61.454546,55,97.0,100,68.599998
20161116113000,198.0,202.800003,61.454546,55,103.599998,100,68.699997
20161116114500,198.0,206.399994,62.545453,55,89.900002,100,68.599998
20161116120000,198.0,202.800003,61.454546,55,89.900002,100,68.5
20161116121500,198.0,202.800003,61.454546,55,94.400002,100,68.599998
20161116123000,198.0,202.800003,61.454546,55,97.800003,100,68.400002
20161116124500,198.0,206.399994,62.545453,55,96.699997,100,68.400002
20161116130000,198.0,202.800003,61.454546,55,91.300003,100,68.400002
20161116131500,198.0,202.800003,61.454546,55,91.300003,100,68.300003
20161116133000,198.0,202.800003,61.454546,55,89.900002,100,68.099998
20161116134500,198.0,202.800003,61.454546,55,89.900002,100,67.900002
20161116140000,198.0,198.600006,60.18182,55,100.5,100,67.699997
20161116141500,198.0,198.600006,60.18182,55,100.5,100,67.699997
20161116143000,198.0,198.600006,60.18182,55,98.599998,100,67.800003
20161116144500,198.0,202.800003,61.454546,55,109.199997,100,67.800003
20161116150000,198.0,202.800003,61.454546,55,93.599998,100,67.800003
20161116151500,198.0,198.600006,60.18182,55,90.5,100,67.699997
20161116153000,198.0,198.600006,60.18182,55,95.599998,100,67.699997
20161116154500,198.0,202.800003,61.454546,55,96.599998,100,67.699997
20161116160000,198.0,202.800003,61.454546,55,96.599998,100,67.599998
20161116161500,198.0,202.800003,61.454546,55,91.099998,100,67.699997
20161116163000,198.0,202.800003,61.454546,55,88.699997,100,67.699997
20161116164500,198.0,202.800003,61.454546,55,91.699997,100,67.699997
20161116170000,198.0,202.800003,61.454546,55,99.599998,100,67.699997
20161116171500,198.0,206.399994,62.545453,55,93.099998,100,67.699997
20161116173000,198.0,202.800003,61.454546,55,91.199997,100,67.599998
20161116174500,198.0,202.800003,61.454546,55,99.599998,100,67.699997
20161116180000,198.0,202.800003,61.454546,55,99.599998,100,67.900002
20161116181500,198.0,202.800003,61.454546,55,90.5,100,67.900002
20161116183000,198.0,202.800003,61.454546,55,93.5,100,68.099998
20161116184500,198.0,198.600006,60.18182,55,106.0,100,68.099998
20161116190000,198.0,202.800003,61.454546,55,93.0,100,68.099998
20161116191500,198.0,202.800003,61.454546,55,88.699997,100,68.199997
20161116193000,198.0,194.399994,58.909089,55,106.699997,100,68.199997
20161116194500,198.0,194.399994,58.909089,55,94.300003,100,68.199997
20161116200000,198.0,194.399994,58.909089,55,94.300003,100,68.199997
20161116201500,198.0,194.399994,58.909089,55,104.900002,100,68.300003
20161116203000,198.0,194.399994,58.909089,55,91.699997,100,68.199997
20161116204500,198.0,198.600006,60.18182,55,89.300003,100,68.300003
20161116210000,198.0,194.399994,58.909089,55,107.800003,100,68.300003
20161116211500,198.0,194.399994,58.909089,55,93.0,100,68.300003
20161116213000,198.0,194.399994,58.909089,55,88.599998,100,68.300003
20161116214500,198.0,198.600006,60.18182,55,105.0,100,68.199997
20161116220000,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20161116221500,198.0,198.600006,60.18182,55,88.099998,100,68.199997
20161116223000,198.0,194.399994,58.909089,55,103.800003,100,68.199997
20161116224500,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20161116230000,198.0,198.600006,60.18182,55,87.5,100,68.199997
20161116231500,198.0,198.600006,60.18182,55,105.5,100,68.099998
20161116233000,198.0,198.600006,60.18182,55,90.5,100,68.099998
20161116234500,198.0,194.399994,58.909089,55,88.0,100,68.099998
20161117000000,198.0,194.399994,58.909089,55,107.699997,100,68.099998
20161117001500,198.0,194.399994,58.909089,55,89.300003,100,68.099998
20161117003000,198.0,194.399994,58.909089,55,93.300003,100,68.099998
20161117004500,198.0,194.399994,58.909089,55,98.5,100,68.099998
20161117010000,198.0,194.399994,58.909089,55,87.5,100,68.099998
20161117011500,198.0,194.399994,58.909089,55,99.599998,100,68.099998
20161117013000,198.0,194.399994,58.909089,55,92.300003,100,68.099998
20161117014500,198.0,202.800003,61.454546,55,89.800003,100,68.099998
20161117020000,198.0,202.800003,61.454546,55,100.0,100,68.099998
20161117021500,198.0,202.800003,61.454546,55,87.5,100,68.0
20161117023000,198.0,198.600006,60.18182,55,101.0,100,68.0
20161117024500,198.0,202.800003,61.454546,55,88.699997,100,68.0
20161117030000,198.0,198.600006,60.18182,55,95.599998,100,68.0
20161117031500,198.0,198.600006,60.18182,55,90.599998,100,67.900002
20161117033000,198.0,202.800003,61.454546,55,92.800003,100,67.900002
20161117034500,198.0,198.600006,60.18182,55,94.400002,100,67.900002
20161117040000,198.0,198.600006,60.18182,55,87.900002,100,67.900002
20161117041500,198.0,198.600006,60.18182,55,103.599998,100,67.900002
20161117043000,198.0,198.600006,60.18182,55,86.900002,100,68.0
20161117044500,198.0,194.399994,58.909089,55,102.300003,100,67.900002
20161117050000,198.0,198.600006,60.18182,55,86.199997,100,67.900002
20161117051500,198.0,198.600006,60.18182,55,100.900002,100,67.900002
20161117053000,198.0,198.600006,60.18182,55,86.300003,100,67.900002
20161117054500,198.0,198.600006,60.18182,55,99.599998,100,67.800003
20161117060000,198.0,202.800003,61.454546,55,86.900002,100,67.800003
20161117061500,198.0,206.399994,62.545453,55,100.5,100,67.900002
20161117063000,198.0,202.800003,61.454546,55,86.900002,100,67.800003
20161117064500,198.0,202.800003,61.454546,55,94.0,100,67.800003
20161117070000,198.0,202.800003,61.454546,55,88.099998,100,67.900002
20161117071500,198.0,202.800003,61.454546,55,90.0,100,67.900002
20161117073000,198.0,202.800003,61.454546,55,94.699997,100,67.900002
20161117074500,198.0,198.600006,60.18182,55,91.800003,100,67.900002
20161117080000,198.0,198.600006,60.18182,55,94.400002,100,67.900002
20161117081500,198.0,194.399994,58.909089,55,89.199997,100,68.0
20161117083000,198.0,194.399994,58.909089,55,95.400002,100,68.199997
20161117084500,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20161117090000,198.0,194.399994,58.909089,55,103.0,100,68.300003
20161117091500,198.0,194.399994,58.909089,55,90.5,100,68.199997
20161117093000,198.0,194.399994,58.909089,55,93.400002,100,68.300003
20161117094500,198.0,194.399994,58.909089,55,105.5,100,68.300003
20161117100000,198.0,194.399994,58.909089,55,99.699997,100,68.400002
20161117101500,198.0,190.199997,57.636363,55,90.900002,100,68.400002
20161117103000,198.0,190.199997,57.636363,55,95.800003,100,68.400002
20161117104500,198.0,194.399994,58.909089,55,106.099998,100,68.400002
20161117110000,198.0,194.399994,58.909089,55,94.900002,100,68.400002
20161117111500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20161117113000,198.0,194.399994,58.909089,55,104.400002,100,68.400002
20161117114500,198.0,190.199997,57.636363,55,93.0,100,68.400002
20161117120000,198.0,198.600006,60.18182,55,97.099998,100,68.400002
20161117121500,198.0,194.399994,58.909089,55,94.800003,100,68.300003
20161117123000,198.0,194.399994,58.909089,55,106.800003,100,68.300003
20161117124500,198.0,194.399994,58.909089,55,92.300003,100,68.199997
20161117130000,198.0,194.399994,58.909089,55,98.5,100,68.099998
20161117131500,198.0,194.399994,58.909089,55,102.300003,100,68.099998
20161117133000,198.0,198.600006,60.18182,55,93.0,100,68.099998
20161117134500,198.0,202.800003,61.454546,55,105.199997,100,68.099998
20161117140000,198.0,202.800003,61.454546,55,94.5,100,67.900002
20161117141500,198.0,202.800003,61.454546,55,99.699997,100,68.0
20161117143000,198.0,198.600006,60.18182,55,92.699997,100,68.199997
20161117144500,198.0,198.600006,60.18182,55,105.199997,100,68.199997
20161117150000,198.0,202.800003,61.454546,55,96.900002,100,68.199997
20161117151500,198.0,198.600006,60.18182,55,91.699997,100,68.199997
20161117153000,198.0,202.800003,61.454546,55,97.099998,100,68.300003
20161117154500,198.0,202.800003,61.454546,55,93.599998,100,68.199997
20161117160000,198.0,202.800003,61.454546,55,91.099998,100,68.400002
20161117161500,198.0,202.800003,61.454546,55,104.300003,100,68.199997
20161117163000,198.0,206.399994,62.545453,55,91.099998,100,68.199997
20161117164500,198.0,198.600006,60.18182,55,98.300003,100,68.199997
20161117170000,198.0,198.600006,60.18182,55,91.699997,100,68.099998
20161117171500,198.0,198.600006,60.18182,55,105.199997,100,68.099998
20161117173000,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20161117174500,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20161117180000,198.0,202.800003,61.454546,55,105.900002,100,68.099998
20161117181500,198.0,198.600006,60.18182,55,94.199997,100,68.199997
20161117183000,198.0,198.600006,60.18182,55,90.0,100,68.199997
20161117184500,198.0,198.600006,60.18182,55,97.699997,100,68.300003
20161117190000,198.0,206.399994,62.545453,55,102.300003,100,68.400002
20161117191500,198.0,202.800003,61.454546,55,89.5,100,68.400002
20161117193000,198.0,202.800003,61.454546,55,96.0,100,68.5
20161117194500,198.0,202.800003,61.454546,55,94.599998,100,68.5
20161117200000,198.0,202.800003,61.454546,55,99.099998,100,68.599998
20161117201500,198.0,198.600006,60.18182,55,92.199997,100,68.599998
20161117203000,198.0,202.800003,61.454546,55,93.599998,100,68.599998
20161117204500,198.0,198.600006,60.18182,55,101.800003,100,68.599998
20161117210000,198.0,194.399994,58.909089,55,94.800003,100,68.599998
20161117211500,198.0,194.399994,58.909089,55,94.800003,100,68.599998
20161117213000,198.0,194.399994,58.909089,55,93.800003,100,68.599998
20161117214500,198.0,194.399994,58.909089,55,89.900002,100,68.599998
20161117220000,198.0,194.399994,58.909089,55,109.0,100,68.599998
20161117221500,198.0,198.600006,60.18182,55,93.699997,100,68.599998
20161117223000,198.0,198.600006,60.18182,55,89.300003,100,68.599998
20161117224500,198.0,194.399994,58.909089,55,106.199997,100,68.599998
20161117230000,198.0,194.399994,58.909089,55,93.599998,100,68.599998
20161117231500,198.0,194.399994,58.909089,55,93.599998,100,68.599998
20161117233000,198.0,198.600006,60.18182,55,100.400002,100,68.599998
20161117234500,198.0,202.800003,61.454546,55,89.900002,100,68.699997
20161118000000,198.0,198.600006,60.18182,55,105.699997,100,68.699997
20161118001500,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20161118003000,198.0,202.800003,61.454546,55,89.5,100,68.699997
20161118004500,198.0,202.800003,61.454546,55,109.199997,100,68.699997
20161118010000,198.0,198.600006,60.18182,55,90.900002,100,68.699997
20161118011500,198.0,194.399994,58.909089,55,94.599998,100,68.699997
20161118013000,198.0,194.399994,58.909089,55,104.199997,100,68.699997
20161118014500,198.0,194.399994,58.909089,55,89.900002,100,68.699997
20161118020000,198.0,198.600006,60.18182,55,104.199997,100,68.699997
20161118021500,198.0,194.399994,58.909089,55,92.400002,100,68.699997
20161118023000,198.0,198.600006,60.18182,55,93.400002,100,68.699997
20161118024500,198.0,198.600006,60.18182,55,101.199997,100,68.699997
20161118030000,198.0,198.600006,60.18182,55,89.300003,100,68.699997
20161118031500,198.0,198.600006,60.18182,55,109.199997,100,68.699997
20161118033000,198.0,198.600006,60.18182,55,91.199997,100,68.699997
20161118034500,198.0,198.600006,60.18182,55,93.400002,100,68.699997
20161118040000,198.0,198.600006,60.18182,55,104.199997,100,68.699997
20161118041500,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20161118043000,198.0,198.600006,60.18182,55,103.099998,100,68.699997
20161118044500,198.0,202.800003,61.454546,55,91.199997,100,68.599998
20161118050000,198.0,202.800003,61.454546,55,89.400002,100,68.699997
20161118051500,198.0,202.800003,61.454546,55,107.0,100,68.699997
20161118053000,198.0,202.800003,61.454546,55,89.900002,100,68.699997
20161118054500,198.0,198.600006,60.18182,55,98.699997,100,68.699997
20161118060000,198.0,198.600006,60.18182,55,96.199997,100,68.699997
20161118061500,198.0,194.399994,58.909089,55,89.300003,100,68.699997
20161118063000,198.0,194.399994,58.909089,55,106.099998,100,68.699997
20161118064500,198.0,194.399994,58.909089,55,92.400002,100,68.599998
20161118070000,198.0,198.600006,60.18182,55,88.699997,100,68.599998
20161118071500,198.0,194.399994,58.909089,55,109.300003,100,68.599998
20161118073000,198.0,198.600006,60.18182,55,91.599998,100,68.599998
20161118074500,198.0,198.600006,60.18182,55,90.400002,100,68.599998
20161118080000,198.0,198.600006,60.18182,55,108.5,100,68.699997
20161118081500,198.0,194.399994,58.909089,55,91.699997,100,68.599998
20161118083000,198.0,194.399994,58.909089,55,89.900002,100,68.599998
20161118084500,198.0,194.399994,58.909089,55,107.400002,100,68.699997
20161118090000,198.0,190.199997,57.636363,55,95.199997,100,68.599998
20161118091500,198.0,202.800003,61.454546,55,90.5,100,68.599998
20161118093000,198.0,198.600006,60.18182,55,99.099998,100,68.599998
20161118094500,198.0,198.600006,60.18182,55,106.099998,100,68.599998
20161118100000,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20161118101500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20161118103000,198.0,198.600006,60.18182,55,96.5,100,68.599998
20161118104500,198.0,198.600006,60.18182,55,97.800003,100,68.599998
20161118110000,198.0,206.399994,62.545453,55,92.400002,100,68.599998
20161118111500,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20161118113000,198.0,202.800003,61.454546,55,89.900002,100,68.400002
20161118114500,198.0,202.800003,61.454546,55,102.699997,100,68.400002
20161118120000,198.0,202.800003,61.454546,55,95.199997,100,68.400002
20161118121500,198.0,206.399994,62.545453,55,91.099998,100,68.599998
20161118123000,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20161118124500,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20161118130000,198.0,202.800003,61.454546,55,105.800003,100,68.400002
20161118131500,198.0,202.800003,61.454546,55,97.599998,100,68.400002
20161118133000,198.0,202.800003,61.454546,55,99.099998,100,68.199997
20161118134500,198.0,206.399994,62.545453,55,92.400002,100,68.199997
20161118140000,198.0,202.800003,61.454546,55,92.400002,100,68.300003
20161118141500,198.0,202.800003,61.454546,55,90.5,100,68.199997
20161118143000,198.0,198.600006,60.18182,55,90.5,100,68.199997
20161118144500,198.0,198.600006,60.18182,55,105.599998,100,68.199997
20161118150000,198.0,198.600006,60.18182,55,94.699997,100,68.300003
20161118151500,198.0,194.399994,58.909089,55,89.900002,100,68.300003
20161118153000,198.0,194.399994,58.909089,55,105.699997,100,68.400002
20161118154500,198.0,198.600006,60.18182,55,99.599998,100,68.400002
20161118160000,198.0,198.600006,60.18182,55,94.800003,100,68.400002
20161118161500,198.0,198.600006,60.18182,55,91.699997,100,68.5
20161118163000,198.0,202.800003,61.454546,55,91.699997,100,68.300003
20161118164500,198.0,202.800003,61.454546,55,107.400002,100,68.400002
20161118170000,198.0,202.800003,61.454546,55,104.199997,100,68.400002
20161118171500,198.0,198.600006,60.18182,55,96.199997,100,68.400002
20161118173000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20161118174500,198.0,202.800003,61.454546,55,97.099998,100,68.5
20161118180000,198.0,202.800003,61.454546,55,95.099998,100,68.5
20161118181500,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20161118183000,198.0,202.800003,61.454546,55,98.400002,100,68.599998
20161118184500,198.0,202.800003,61.454546,55,101.199997,100,68.599998
20161118190000,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20161118191500,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20161118193000,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20161118194500,198.0,198.600006,60.18182,55,98.0,100,68.699997
20161118200000,198.0,194.399994,58.909089,55,91.800003,100,68.699997
20161118201500,198.0,194.399994,58.909089,55,90.400002,100,68.699997
20161118203000,198.0,194.399994,58.909089,55,103.300003,100,68.800003
20161118204500,198.0,194.399994,58.909089,55,96.699997,100,68.699997
20161118210000,198.0,198.600006,60.18182,55,90.5,100,68.699997
20161118211500,198.0,194.399994,58.909089,55,98.199997,100,68.699997
20161118213000,198.0,198.600006,60.18182,55,102.199997,100,68.699997
20161118214500,198.0,198.600006,60.18182,55,91.099998,100,68.800003
20161118220000,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20161118221500,198.0,198.600006,60.18182,55,108.699997,100,68.800003
20161118223000,198.0,198.600006,60.18182,55,93.0,100,68.800003
20161118224500,198.0,198.600006,60.18182,55,89.300003,100,68.800003
20161118230000,198.0,194.399994,58.909089,55,104.900002,100,68.800003
20161118231500,198.0,194.399994,58.909089,55,96.599998,100,68.800003
20161118233000,198.0,202.800003,61.454546,55,89.300003,100,68.800003
20161118234500,198.0,202.800003,61.454546,55,97.5,100,68.699997
20161119000000,198.0,206.399994,62.545453,55,101.699997,100,68.699997
20161119001500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20161119003000,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20161119004500,198.0,202.800003,61.454546,55,108.0,100,68.599998
20161119010000,198.0,202.800003,61.454546,55,91.800003,100,68.599998
20161119011500,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20161119013000,198.0,202.800003,61.454546,55,104.900002,100,68.599998
20161119014500,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20161119020000,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20161119021500,198.0,190.199997,57.636363,54,105.199997,100,68.5
20161119023000,198.0,190.199997,57.636363,54,92.300003,100,68.400002
20161119024500,198.0,194.399994,58.909089,54,89.199997,100,68.400002
20161119030000,198.0,202.800003,61.454546,54,107.400002,100,68.300003
20161119031500,198.0,206.399994,62.545453,54,91.099998,100,68.300003
20161119033000,198.0,202.800003,61.454546,54,92.099998,100,68.300003
20161119034500,198.0,194.399994,58.909089,54,100.0,100,68.300003
20161119040000,198.0,194.399994,58.909089,54,89.199997,100,68.400002
20161119041500,198.0,194.399994,58.909089,54,107.800003,100,68.400002
20161119043000,198.0,194.399994,58.909089,54,88.699997,100,68.400002
20161119044500,198.0,194.399994,58.909089,54,105.599998,100,68.300003
20161119050000,198.0,194.399994,58.909089,54,89.900002,100,68.199997
20161119051500,198.0,194.399994,58.909089,54,98.300003,100,68.199997
20161119053000,198.0,206.399994,62.545453,54,90.5,100,68.199997
20161119054500,198.0,198.600006,60.18182,55,89.199997,100,68.199997
20161119060000,198.0,198.600006,60.18182,54,95.599998,100,68.199997
20161119061500,198.0,202.800003,61.454546,54,88.599998,100,68.199997
20161119063000,198.0,202.800003,61.454546,54,94.300003,100,68.199997
20161119064500,198.0,202.800003,61.454546,54,94.300003,100,68.099998
20161119070000,198.0,202.800003,61.454546,54,88.099998,100,68.099998
20161119071500,198.0,190.199997,57.636363,54,99.5,100,68.099998
20161119073000,198.0,198.600006,60.18182,54,86.199997,100,68.0
20161119074500,198.0,198.600006,60.18182,54,103.199997,100,67.900002
20161119080000,198.0,202.800003,61.454546,54,84.400002,100,67.900002
20161119081500,198.0,202.800003,61.454546,54,101.699997,100,67.900002
20161119083000,198.0,198.600006,60.18182,54,85.800003,100,67.900002
20161119084500,198.0,202.800003,61.454546,54,99.099998,100,67.800003
20161119090000,198.0,202.800003,61.454546,54,90.0,100,67.800003
20161119091500,198.0,202.800003,61.454546,54,90.0,100,67.800003
20161119093000,198.0,202.800003,61.454546,54,92.900002,100,67.599998
20161119094500,198.0,202.800003,61.454546,54,89.400002,100,67.599998
20161119100000,198.0,194.399994,58.909089,54,97.5,100,67.400002
20161119101500,198.0,194.399994,58.909089,54,88.699997,100,67.400002
20161119103000,198.0,190.199997,57.636363,54,98.900002,100,67.300003
20161119104500,198.0,194.399994,58.909089,54,89.199997,100,67.199997
20161119110000,198.0,194.399994,58.909089,54,99.400002,100,67.199997
20161119111500,198.0,198.600006,60.18182,54,87.400002,100,67.300003
20161119113000,198.0,198.600006,60.18182,54,106.800003,100,67.400002
20161119114500,198.0,202.800003,61.454546,54,86.199997,100,67.5
20161119120000,198.0,198.600006,60.18182,54,98.099998,100,67.599998
20161119121500,198.0,202.800003,61.454546,54,92.0,100,67.599998
20161119123000,198.0,198.600006,60.18182,54,89.900002,100,67.599998
20161119124500,198.0,202.800003,61.454546,54,98.900002,100,67.599998
20161119130000,198.0,198.600006,60.18182,54,87.5,100,67.599998
20161119131500,198.0,198.600006,60.18182,54,107.400002,100,67.400002
20161119133000,198.0,202.800003,61.454546,54,86.900002,100,67.300003
20161119134500,198.0,202.800003,61.454546,54,106.900002,100,67.300003
20161119140000,198.0,202.800003,61.454546,54,87.099998,100,67.300003
20161119141500,198.0,198.600006,60.18182,54,104.699997,100,67.300003
20161119143000,198.0,202.800003,61.454546,54,89.400002,100,67.400002
20161119144500,198.0,202.800003,61.454546,54,103.300003,100,67.400002
20161119150000,198.0,194.399994,58.909089,54,90.900002,100,67.5
20161119151500,198.0,194.399994,58.909089,54,99.400002,100,67.599998
20161119153000,198.0,194.399994,58.909089,54,89.0,100,67.599998
20161119154500,198.0,194.399994,58.909089,54,102.900002,100,67.599998
20161119160000,198.0,194.399994,58.909089,54,88.5,100,67.400002
20161119161500,198.0,194.399994,58.909089,54,107.699997,100,67.400002
20161119163000,198.0,198.600006,60.18182,54,87.5,100,67.400002
20161119164500,198.0,198.600006,60.18182,54,107.5,100,67.400002
20161119170000,198.0,198.600006,60.18182,54,87.5,100,67.300003
20161119171500,198.0,198.600006,60.18182,54,105.300003,100,67.300003
20161119173000,198.0,198.600006,60.18182,54,87.5,100,67.400002
20161119174500,198.0,198.600006,60.18182,54,106.699997,100,67.400002
20161119180000,198.0,202.800003,61.454546,54,87.099998,100,67.400002
20161119181500,198.0,202.800003,61.454546,54,106.800003,100,67.400002
20161119183000,198.0,202.800003,61.454546,54,86.900002,100,67.5
20161119184500,198.0,202.800003,61.454546,54,102.599998,100,67.400002
20161119190000,198.0,198.600006,60.18182,54,86.800003,100,67.5
20161119191500,198.0,198.600006,60.18182,54,103.0,100,67.599998
20161119193000,198.0,202.800003,61.454546,54,86.199997,100,67.599998
20161119194500,198.0,198.600006,60.18182,54,106.0,100,67.599998
20161119200000,198.0,202.800003,61.454546,54,85.599998,100,67.599998
20161119201500,198.0,198.600006,60.18182,54,103.800003,100,67.599998
20161119203000,198.0,198.600006,60.18182,54,86.900002,100,67.599998
20161119204500,198.0,194.399994,58.909089,54,105.599998,100,67.599998
20161119210000,198.0,194.399994,58.909089,54,86.199997,100,67.599998
20161119211500,198.0,198.600006,60.18182,54,105.0,100,67.599998
20161119213000,198.0,198.600006,60.18182,54,85.0,100,67.599998
20161119214500,198.0,198.600006,60.18182,54,99.199997,100,67.599998
20161119220000,198.0,202.800003,61.454546,54,89.599998,100,67.599998
20161119221500,198.0,202.800003,61.454546,54,88.599998,100,67.599998
20161119223000,198.0,202.800003,61.454546,54,96.400002,100,67.599998
20161119224500,198.0,202.800003,61.454546,54,84.599998,100,67.599998
20161119230000,198.0,202.800003,61.454546,54,100.300003,100,67.599998
20161119231500,198.0,206.399994,62.545453,54,91.0,100,67.599998
20161119233000,198.0,198.600006,60.18182,54,87.0,100,67.599998
20161119234500,198.0,202.800003,61.454546,54,104.400002,100,67.599998
20161120000000,198.0,202.800003,61.454546,54,88.400002,100,67.599998
20161120001500,198.0,202.800003,61.454546,54,85.599998,100,67.5
20161120003000,198.0,202.800003,61.454546,54,101.300003,100,67.400002
20161120004500,198.0,202.800003,61.454546,54,92.199997,100,67.400002
20161120010000,198.0,198.600006,60.18182,54,84.400002,100,67.400002
20161120011500,198.0,202.800003,61.454546,54,102.800003,100,67.400002
20161120013000,198.0,202.800003,61.454546,54,91.0,100,67.400002
20161120014500,198.0,202.800003,61.454546,54,84.400002,100,67.400002
20161120020000,198.0,202.800003,61.454546,54,99.199997,100,67.400002
20161120021500,198.0,202.800003,61.454546,54,92.900002,100,67.400002
20161120023000,198.0,206.399994,62.545453,54,83.199997,100,67.400002
20161120024500,198.0,202.800003,61.454546,54,89.5,100,67.400002
20161120030000,198.0,202.800003,61.454546,54,102.5,100,67.300003
20161120031500,198.0,202.800003,61.454546,54,88.599998,100,67.300003
20161120033000,198.0,202.800003,61.454546,54,83.199997,100,67.300003
20161120034500,198.0,206.399994,62.545453,54,95.599998,100,67.300003
20161120040000,198.0,198.600006,60.18182,54,98.800003,100,67.199997
20161120041500,198.0,198.600006,60.18182,54,86.699997,100,67.199997
20161120043000,198.0,198.600006,60.18182,54,84.900002,100,67.199997
20161120044500,198.0,198.600006,60.18182,54,100.400002,100,67.199997
20161120050000,198.0,202.800003,61.454546,54,92.900002,100,67.199997
20161120051500,198.0,202.800003,61.454546,54,82.5,100,67.199997
20161120053000,198.0,202.800003,61.454546,54,84.400002,100,67.099998
20161120054500,198.0,206.399994,62.545453,54,98.400002,100,67.099998
20161120060000,198.0,206.399994,62.545453,54,96.0,100,67.099998
20161120061500,198.0,206.399994,62.545453,54,84.900002,100,67.099998
20161120063000,198.0,206.399994,62.545453,54,82.099998,100,67.099998
20161120064500,198.0,198.600006,60.18182,54,92.800003,100,67.099998
20161120070000,198.0,202.800003,61.454546,54,101.5,100,67.099998
20161120071500,198.0,202.800003,61.454546,54,88.0,100,67.0
20161120073000,198.0,202.800003,61.454546,54,82.099998,100,67.0
20161120074500,198.0,202.800003,61.454546,54,90.800003,100,66.900002
20161120080000,198.0,198.600006,60.18182,54,102.5,100,66.900002
20161120081500,198.0,202.800003,61.454546,54,90.900002,100,66.900002
20161120083000,198.0,198.600006,60.18182,54,83.699997,100,66.900002
20161120084500,198.0,198.600006,60.18182,54,94.699997,100,67.0
20161120090000,198.0,198.600006,60.18182,54,99.300003,100,66.900002
20161120091500,198.0,198.600006,60.18182,54,84.400002,100,66.900002
20161120093000,198.0,198.600006,60.18182,54,97.800003,100,66.900002
20161120094500,198.0,198.600006,60.18182,54,93.300003,100,67.0
20161120100000,198.0,194.399994,58.909089,54,83.800003,100,67.099998
20161120101500,198.0,194.399994,58.909089,54,95.400002,100,67.099998
20161120103000,198.0,194.399994,58.909089,54,98.300003,100,67.199997
20161120104500,198.0,194.399994,58.909089,54,85.599998,100,67.199997
20161120110000,198.0,198.600006,60.18182,54,100.599998,100,67.099998
20161120111500,198.0,198.600006,60.18182,54,93.099998,100,66.900002
20161120113000,198.0,198.600006,60.18182,54,88.0,100,67.0
20161120114500,198.0,194.399994,58.909089,54,107.599998,100,67.0
20161120120000,198.0,194.399994,58.909089,54,89.800003,100,67.099998
20161120121500,198.0,194.399994,58.909089,54,91.800003,100,67.199997
20161120123000,198.0,198.600006,60.18182,54,99.900002,100,67.199997
20161120124500,198.0,194.399994,58.909089,54,87.5,100,67.300003
20161120130000,198.0,194.399994,58.909089,54,101.199997,100,67.400002
20161120131500,198.0,194.399994,58.909089,54,92.400002,100,67.300003
20161120133000,198.0,198.600006,60.18182,54,96.400002,100,67.199997
20161120134500,198.0,194.399994,58.909089,54,89.800003,100,67.199997
20161120140000,198.0,194.399994,58.909089,54,99.300003,100,67.099998
20161120141500,198.0,194.399994,58.909089,54,89.199997,100,67.199997
20161120143000,198.0,198.600006,60.18182,54,100.699997,100,67.199997
20161120144500,198.0,194.399994,58.909089,54,94.900002,100,67.300003
20161120150000,198.0,194.399994,58.909089,54,91.099998,100,67.400002
20161120151500,198.0,194.399994,58.909089,54,95.5,100,67.400002
20161120153000,198.0,194.399994,58.909089,54,94.199997,100,67.400002
20161120154500,198.0,198.600006,60.18182,54,90.400002,100,67.400002
20161120160000,198.0,194.399994,58.909089,54,107.400002,100,67.400002
20161120161500,198.0,194.399994,58.909089,54,88.699997,100,67.400002
20161120163000,198.0,194.399994,58.909089,54,102.5,100,67.400002
20161120164500,198.0,194.399994,58.909089,54,91.099998,100,67.5
20161120170000,198.0,194.399994,58.909089,54,97.300003,100,67.599998
20161120171500,198.0,194.399994,58.909089,54,93.599998,100,67.599998
20161120173000,198.0,194.399994,58.909089,54,89.099998,100,67.699997
20161120174500,198.0,194.399994,58.909089,54,107.699997,100,67.699997
20161120180000,198.0,194.399994,58.909089,54,88.099998,100,67.699997
20161120181500,198.0,194.399994,58.909089,54,97.699997,100,67.599998
20161120183000,198.0,198.600006,60.18182,54,90.699997,100,67.599998
20161120184500,198.0,194.399994,58.909089,54,92.900002,100,67.599998
20161120190000,198.0,194.399994,58.909089,54,97.300003,100,67.599998
20161120191500,198.0,198.600006,60.18182,54,85.599998,100,67.599998
20161120193000,198.0,194.399994,58.909089,54,105.099998,100,67.699997
20161120194500,198.0,194.399994,58.909089,54,86.199997,100,67.699997
20161120200000,198.0,194.399994,58.909089,54,102.699997,100,67.699997
20161120201500,198.0,194.399994,58.909089,54,86.900002,100,67.699997
20161120203000,198.0,198.600006,60.18182,54,95.900002,100,67.800003
20161120204500,198.0,194.399994,58.909089,54,88.699997,100,67.699997
20161120210000,198.0,194.399994,58.909089,54,92.300003,100,67.699997
20161120211500,198.0,198.600006,60.18182,54,92.300003,100,67.699997
20161120213000,198.0,198.600006,60.18182,54,88.5,100,67.699997
20161120214500,198.0,194.399994,58.909089,54,97.300003,100,67.699997
20161120220000,198.0,198.600006,60.18182,54,88.300003,100,67.699997
20161120221500,198.0,202.800003,61.454546,54,91.800003,100,67.699997
20161120223000,198.0,202.800003,61.454546,54,93.300003,100,67.699997
20161120224500,198.0,202.800003,61.454546,54,85.599998,100,67.699997
20161120230000,198.0,202.800003,61.454546,54,102.699997,100,67.699997
20161120231500,198.0,202.800003,61.454546,54,83.199997,100,67.699997
20161120233000,198.0,202.800003,61.454546,54,96.800003,100,67.599998
20161120234500,198.0,198.600006,60.18182,54,92.0,100,67.599998
20161121000000,198.0,198.600006,60.18182,54,84.300003,100,67.599998
20161121001500,198.0,198.600006,60.18182,54,99.900002,100,67.599998
20161121003000,198.0,198.600006,60.18182,54,91.099998,100,67.599998
20161121004500,198.0,202.800003,61.454546,54,83.300003,100,67.5
20161121010000,198.0,202.800003,61.454546,54,96.199997,100,67.5
20161121011500,198.0,198.600006,60.18182,54,93.199997,100,67.5
20161121013000,198.0,202.800003,61.454546,54,82.599998,100,67.400002
20161121014500,198.0,202.800003,61.454546,54,95.699997,100,67.400002
20161121020000,198.0,202.800003,61.454546,54,94.400002,100,67.400002
20161121021500,198.0,206.399994,62.545453,54,82.599998,100,67.400002
20161121023000,198.0,202.800003,61.454546,54,94.099998,100,67.400002
20161121024500,198.0,206.399994,62.545453,54,97.099998,100,67.300003
20161121030000,198.0,206.399994,62.545453,54,84.099998,100,67.300003
20161121031500,198.0,206.399994,62.545453,54,85.599998,100,67.300003
20161121033000,198.0,198.600006,60.18182,54,103.599998,100,67.300003
20161121034500,198.0,198.600006,60.18182,54,89.5,100,67.300003
20161121040000,198.0,198.600006,60.18182,54,83.199997,100,67.199997
20161121041500,198.0,198.600006,60.18182,54,93.300003,100,67.199997
20161121043000,198.0,202.800003,61.454546,54,97.699997,100,67.199997
20161121044500,198.0,198.600006,60.18182,54,84.900002,100,67.199997
20161121050000,198.0,198.600006,60.18182,54,84.900002,100,67.199997
20161121051500,198.0,198.600006,60.18182,54,101.199997,100,67.199997
