PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161121053000,198.0,202.800003,61.454546,54,94.199997,100,67.099998
20161121054500,198.0,198.600006,60.18182,54,84.900002,100,67.099998
20161121060000,198.0,198.600006,60.18182,54,85.800003,100,67.099998
20161121061500,198.0,198.600006,60.18182,54,101.300003,100,67.099998
20161121063000,198.0,198.600006,60.18182,54,93.300003,100,67.0
20161121064500,198.0,198.600006,60.18182,54,84.300003,100,67.0
20161121070000,198.0,194.399994,58.909089,54,88.199997,100,67.099998
20161121071500,198.0,194.399994,58.909089,54,99.400002,100,67.099998
20161121073000,198.0,194.399994,58.909089,54,84.900002,100,67.099998
20161121074500,198.0,198.600006,60.18182,54,88.5,100,67.099998
20161121080000,198.0,198.600006,60.18182,54,100.900002,100,67.099998
20161121081500,198.0,198.600006,60.18182,54,86.599998,100,67.199997
20161121083000,198.0,198.600006,60.18182,54,84.599998,100,67.199997
20161121084500,198.0,198.600006,60.18182,54,101.199997,100,67.300003
20161121090000,198.0,198.600006,60.18182,54,92.699997,100,67.300003
20161121091500,198.0,198.600006,60.18182,54,85.0,100,67.300003
20161121093000,198.0,198.600006,60.18182,54,100.800003,100,67.5
20161121094500,198.0,198.600006,60.18182,54,92.900002,100,67.699997
20161121100000,198.0,198.600006,60.18182,54,87.599998,100,67.800003
20161121101500,198.0,194.399994,58.909089,54,106.5,100,67.800003
20161121103000,198.0,198.600006,60.18182,54,88.0,100,67.800003
20161121104500,198.0,194.399994,58.909089,54,99.900002,100,67.800003
20161121110000,198.0,194.399994,58.909089,54,89.199997,100,67.800003
20161121111500,198.0,194.399994,58.909089,54,101.599998,100,67.800003
20161121113000,198.0,194.399994,58.909089,55,88.599998,100,67.900002
20161121114500,198.0,194.399994,58.909089,55,107.300003,100,67.900002
20161121120000,198.0,198.600006,60.18182,55,91.099998,100,68.0
20161121121500,198.0,198.600006,60.18182,55,95.300003,100,68.099998
20161121123000,198.0,198.600006,60.18182,55,103.0,100,68.099998
20161121124500,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20161121130000,198.0,194.399994,58.909089,55,98.300003,100,68.199997
20161121131500,198.0,194.399994,58.909089,55,107.0,100,68.199997
20161121133000,198.0,194.399994,58.909089,55,93.599998,100,68.199997
20161121134500,198.0,194.399994,58.909089,55,90.5,100,68.099998
20161121140000,198.0,194.399994,58.909089,55,101.900002,100,67.900002
20161121141500,198.0,198.600006,60.18182,55,99.699997,100,67.900002
20161121143000,198.0,194.399994,58.909089,55,91.199997,100,68.0
20161121144500,198.0,198.600006,60.18182,55,92.199997,100,68.0
20161121150000,198.0,198.600006,60.18182,55,109.800003,100,68.099998
20161121151500,198.0,194.399994,58.909089,55,94.900002,100,68.099998
20161121153000,198.0,194.399994,58.909089,55,91.699997,100,68.099998
20161121154500,198.0,198.600006,60.18182,55,95.300003,100,68.099998
20161121160000,198.0,198.600006,60.18182,55,95.300003,100,68.099998
20161121161500,198.0,198.600006,60.18182,55,101.800003,100,68.099998
20161121163000,198.0,198.600006,60.18182,55,94.199997,100,68.099998
20161121164500,198.0,194.399994,58.909089,55,99.400002,100,68.199997
20161121170000,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20161121171500,198.0,194.399994,58.909089,55,99.599998,100,68.099998
20161121173000,198.0,202.800003,61.454546,54,96.800003,100,68.099998
20161121174500,198.0,202.800003,61.454546,54,88.699997,100,68.199997
20161121180000,198.0,202.800003,61.454546,54,108.400002,100,68.300003
20161121181500,198.0,202.800003,61.454546,54,89.900002,100,68.400002
20161121183000,198.0,202.800003,61.454546,54,97.199997,100,68.400002
20161121184500,198.0,202.800003,61.454546,54,97.199997,100,68.400002
20161121190000,198.0,202.800003,61.454546,54,87.400002,100,68.400002
20161121191500,198.0,202.800003,61.454546,54,107.5,100,68.400002
20161121193000,198.0,202.800003,61.454546,54,88.099998,100,68.400002
20161121194500,198.0,202.800003,61.454546,54,94.599998,100,68.400002
20161121200000,198.0,202.800003,61.454546,54,94.599998,100,68.5
20161121201500,198.0,202.800003,61.454546,54,88.0,100,68.5
20161121203000,198.0,198.600006,60.18182,54,104.599998,100,68.5
20161121204500,198.0,198.600006,60.18182,54,87.5,100,68.5
20161121210000,198.0,198.600006,60.18182,54,97.699997,100,68.400002
20161121211500,198.0,194.399994,58.909089,54,92.400002,100,68.5
20161121213000,198.0,194.399994,58.909089,54,89.199997,100,68.400002
20161121214500,198.0,194.399994,58.909089,54,101.300003,100,68.400002
20161121220000,198.0,194.399994,58.909089,54,86.900002,100,68.400002
20161121221500,198.0,194.399994,58.909089,54,102.599998,100,68.400002
20161121223000,198.0,194.399994,58.909089,54,88.199997,100,68.400002
20161121224500,198.0,198.600006,60.18182,54,94.099998,100,68.400002
20161121230000,198.0,198.600006,60.18182,54,91.599998,100,68.300003
20161121231500,198.0,194.399994,58.909089,54,94.099998,100,68.300003
20161121233000,198.0,194.399994,58.909089,54,92.099998,100,68.300003
20161121234500,198.0,194.399994,58.909089,54,90.099998,100,68.199997
20161122000000,198.0,198.600006,60.18182,54,94.900002,100,68.199997
20161122001500,198.0,198.600006,60.18182,54,87.800003,100,68.199997
20161122003000,198.0,198.600006,60.18182,54,98.599998,100,68.099998
20161122004500,198.0,190.199997,57.636363,54,85.599998,100,68.099998
20161122010000,198.0,190.199997,57.636363,54,105.300003,100,68.0
20161122011500,198.0,198.600006,60.18182,54,84.400002,100,67.900002
20161122013000,198.0,198.600006,60.18182,54,104.400002,100,67.900002
20161122014500,198.0,198.600006,60.18182,54,85.0,100,67.900002
20161122020000,198.0,202.800003,61.454546,54,102.900002,100,67.900002
20161122021500,198.0,202.800003,61.454546,54,84.300003,100,67.900002
20161122023000,198.0,202.800003,61.454546,54,99.400002,100,67.900002
20161122024500,198.0,198.600006,60.18182,54,86.199997,100,67.900002
20161122030000,198.0,198.600006,60.18182,54,100.099998,100,67.900002
20161122031500,198.0,202.800003,61.454546,54,85.5,100,67.900002
20161122033000,198.0,198.600006,60.18182,54,98.199997,100,67.900002
20161122034500,198.0,198.600006,60.18182,54,86.199997,100,67.800003
20161122040000,198.0,194.399994,58.909089,54,99.800003,100,67.900002
20161122041500,198.0,194.399994,58.909089,54,89.0,100,67.800003
20161122043000,198.0,194.399994,58.909089,55,96.800003,100,67.900002
20161122044500,198.0,198.600006,60.18182,55,87.400002,100,67.900002
20161122050000,198.0,198.600006,60.18182,55,97.5,100,67.800003
20161122051500,198.0,198.600006,60.18182,55,88.699997,100,67.900002
20161122053000,198.0,202.800003,61.454546,55,90.900002,100,67.900002
20161122054500,198.0,206.399994,62.545453,55,95.400002,100,67.800003
20161122060000,198.0,202.800003,61.454546,54,87.5,100,67.900002
20161122061500,198.0,202.800003,61.454546,54,98.300003,100,67.800003
20161122063000,198.0,190.199997,57.636363,54,88.0,100,67.900002
20161122064500,198.0,198.600006,60.18182,54,99.900002,100,67.900002
20161122070000,198.0,202.800003,61.454546,54,86.900002,100,67.900002
20161122071500,198.0,202.800003,61.454546,54,100.699997,100,67.900002
20161122073000,198.0,202.800003,61.454546,54,87.099998,100,67.900002
20161122074500,198.0,198.600006,60.18182,54,102.0,100,67.900002
20161122080000,198.0,198.600006,60.18182,54,89.300003,100,68.0
20161122081500,198.0,194.399994,58.909089,54,96.5,100,68.0
20161122083000,198.0,194.399994,58.909089,54,93.599998,100,67.900002
20161122084500,198.0,194.399994,58.909089,54,91.699997,100,68.099998
20161122090000,198.0,194.399994,58.909089,54,95.699997,100,68.199997
20161122091500,198.0,194.399994,58.909089,54,88.599998,100,68.300003
20161122093000,198.0,190.199997,57.636363,54,109.199997,100,68.400002
20161122094500,198.0,190.199997,57.636363,54,91.699997,100,68.400002
20161122100000,198.0,190.199997,57.636363,54,90.5,100,68.400002
20161122101500,198.0,194.399994,58.909089,54,105.099998,100,68.300003
20161122103000,198.0,194.399994,58.909089,55,101.800003,100,68.199997
20161122104500,198.0,194.399994,58.909089,55,93.0,100,68.400002
20161122110000,198.0,198.600006,60.18182,55,90.5,100,68.400002
20161122111500,198.0,198.600006,60.18182,55,97.599998,100,68.400002
20161122113000,198.0,194.399994,58.909089,55,110.099998,100,68.400002
20161122114500,198.0,194.399994,58.909089,55,97.900002,100,68.400002
20161122120000,198.0,194.399994,58.909089,55,93.599998,100,68.5
20161122121500,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20161122123000,198.0,194.399994,58.909089,55,98.199997,100,68.599998
20161122124500,198.0,198.600006,60.18182,55,111.599998,100,68.599998
20161122130000,198.0,194.399994,58.909089,55,97.199997,100,68.599998
20161122131500,198.0,202.800003,61.454546,54,93.0,100,68.599998
20161122133000,198.0,202.800003,61.454546,54,93.0,100,68.599998
20161122134500,198.0,202.800003,61.454546,54,100.599998,100,68.400002
20161122140000,198.0,202.800003,61.454546,54,93.0,100,68.400002
20161122141500,198.0,202.800003,61.454546,54,90.0,100,68.400002
20161122143000,198.0,198.600006,60.18182,54,110.0,100,68.300003
20161122144500,198.0,198.600006,60.18182,54,99.199997,100,68.400002
20161122150000,198.0,202.800003,61.454546,54,92.400002,100,68.400002
20161122151500,198.0,202.800003,61.454546,54,91.199997,100,68.400002
20161122153000,198.0,198.600006,60.18182,54,106.5,100,68.400002
20161122154500,198.0,202.800003,61.454546,54,94.800003,100,68.400002
20161122160000,198.0,198.600006,60.18182,54,92.599998,100,68.300003
20161122161500,198.0,202.800003,61.454546,54,107.199997,100,68.400002
20161122163000,198.0,202.800003,61.454546,54,102.800003,100,68.400002
20161122164500,198.0,202.800003,61.454546,54,95.099998,100,68.300003
20161122170000,198.0,202.800003,61.454546,54,91.699997,100,68.300003
20161122171500,198.0,202.800003,61.454546,54,91.699997,100,68.300003
20161122173000,198.0,202.800003,61.454546,54,110.099998,100,68.300003
20161122174500,198.0,202.800003,61.454546,54,95.199997,100,68.400002
20161122180000,198.0,202.800003,61.454546,54,90.5,100,68.599998
20161122181500,198.0,202.800003,61.454546,54,107.5,100,68.599998
20161122183000,198.0,202.800003,61.454546,54,95.599998,100,68.699997
20161122184500,198.0,202.800003,61.454546,54,90.5,100,68.800003
20161122190000,198.0,194.399994,58.909089,54,97.800003,100,68.800003
20161122191500,198.0,194.399994,58.909089,54,103.5,100,68.800003
20161122193000,198.0,194.399994,58.909089,54,92.800003,100,68.900002
20161122194500,198.0,198.600006,60.18182,54,90.5,100,68.900002
20161122200000,198.0,194.399994,58.909089,54,101.400002,100,68.900002
20161122201500,198.0,190.199997,57.636363,54,101.400002,100,68.900002
20161122203000,198.0,194.399994,58.909089,54,90.5,100,68.900002
20161122204500,198.0,194.399994,58.909089,54,99.599998,100,68.900002
20161122210000,198.0,194.399994,58.909089,54,99.599998,100,68.900002
20161122211500,198.0,198.600006,60.18182,54,90.5,100,68.900002
20161122213000,198.0,194.399994,58.909089,54,98.5,100,68.900002
20161122214500,198.0,202.800003,61.454546,54,98.5,100,68.900002
20161122220000,198.0,202.800003,61.454546,54,90.5,100,68.900002
20161122221500,198.0,206.399994,62.545453,54,95.199997,100,68.900002
20161122223000,198.0,202.800003,61.454546,54,108.5,100,68.900002
20161122224500,198.0,202.800003,61.454546,54,92.0,100,68.800003
20161122230000,198.0,202.800003,61.454546,54,89.800003,100,68.800003
20161122231500,198.0,206.399994,62.545453,54,109.699997,100,68.800003
20161122233000,198.0,194.399994,58.909089,54,93.0,100,68.800003
20161122234500,198.0,194.399994,58.909089,54,89.900002,100,68.800003
20161123000000,198.0,194.399994,58.909089,54,109.199997,100,68.800003
20161123001500,198.0,198.600006,60.18182,54,96.300003,100,68.800003
20161123003000,198.0,202.800003,61.454546,54,91.099998,100,68.800003
20161123004500,198.0,198.600006,60.18182,54,96.400002,100,68.800003
20161123010000,198.0,198.600006,60.18182,54,109.300003,100,68.800003
20161123011500,198.0,198.600006,60.18182,54,91.699997,100,68.800003
20161123013000,198.0,202.800003,61.454546,54,90.599998,100,68.800003
20161123014500,198.0,206.399994,62.545453,54,108.699997,100,68.800003
20161123020000,198.0,202.800003,61.454546,54,91.099998,100,68.800003
20161123021500,198.0,202.800003,61.454546,55,93.699997,100,68.800003
20161123023000,198.0,190.199997,57.636363,55,108.400002,100,68.800003
20161123024500,198.0,194.399994,58.909089,55,94.800003,100,68.699997
20161123030000,198.0,194.399994,58.909089,55,91.099998,100,68.699997
20161123031500,198.0,190.199997,57.636363,55,100.800003,100,68.699997
20161123033000,198.0,190.199997,57.636363,55,100.800003,100,68.699997
20161123034500,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20161123040000,198.0,190.199997,57.636363,55,95.0,100,68.699997
20161123041500,198.0,194.399994,58.909089,55,107.599998,100,68.699997
20161123043000,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20161123044500,198.0,190.199997,57.636363,55,91.699997,100,68.699997
20161123050000,198.0,194.399994,58.909089,55,109.400002,100,68.699997
20161123051500,198.0,190.199997,57.636363,55,91.699997,100,68.699997
20161123053000,198.0,190.199997,57.636363,55,93.400002,100,68.699997
20161123054500,198.0,194.399994,58.909089,55,108.599998,100,68.699997
20161123060000,198.0,194.399994,58.909089,55,91.900002,100,68.800003
20161123061500,198.0,198.600006,60.18182,55,89.699997,100,68.800003
20161123063000,198.0,198.600006,60.18182,55,108.199997,100,68.800003
20161123064500,198.0,198.600006,60.18182,55,92.800003,100,68.800003
20161123070000,198.0,198.600006,60.18182,55,89.599998,100,68.800003
20161123071500,198.0,198.600006,60.18182,55,104.5,100,68.800003
20161123073000,198.0,198.600006,60.18182,55,93.0,100,68.699997
20161123074500,198.0,190.199997,57.636363,55,93.0,100,68.699997
20161123080000,198.0,198.600006,60.18182,55,104.0,100,68.699997
20161123081500,198.0,198.600006,60.18182,55,90.5,100,68.699997
20161123083000,198.0,198.600006,60.18182,55,98.900002,100,68.699997
20161123084500,198.0,198.600006,60.18182,55,94.900002,100,68.599998
20161123090000,198.0,198.600006,60.18182,55,90.400002,100,68.699997
20161123091500,198.0,202.800003,61.454546,55,107.199997,100,68.599998
20161123093000,198.0,198.600006,60.18182,55,91.099998,100,68.599998
20161123094500,198.0,198.600006,60.18182,55,108.5,100,68.599998
20161123100000,198.0,198.600006,60.18182,55,91.099998,100,68.5
20161123101500,198.0,198.600006,60.18182,55,98.5,100,68.5
20161123103000,198.0,198.600006,60.18182,55,103.400002,100,68.699997
20161123104500,198.0,202.800003,61.454546,55,94.800003,100,68.699997
20161123110000,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20161123111500,198.0,202.800003,61.454546,55,104.599998,100,68.599998
20161123113000,198.0,202.800003,61.454546,55,91.099998,100,68.599998
20161123114500,198.0,194.399994,58.909089,55,108.800003,100,68.599998
20161123120000,198.0,198.600006,60.18182,55,91.699997,100,68.5
20161123121500,198.0,194.399994,58.909089,55,100.0,100,68.400002
20161123123000,198.0,198.600006,60.18182,55,101.800003,100,68.400002
20161123124500,198.0,194.399994,58.909089,55,93.599998,100,68.300003
20161123130000,198.0,194.399994,58.909089,55,107.599998,100,68.300003
20161123131500,198.0,194.399994,58.909089,55,97.300003,100,68.300003
20161123133000,198.0,202.800003,61.454546,55,92.400002,100,68.199997
20161123134500,198.0,198.600006,60.18182,55,100.400002,100,68.300003
20161123140000,198.0,198.600006,60.18182,55,105.199997,100,68.199997
20161123141500,198.0,202.800003,61.454546,55,91.099998,100,68.199997
20161123143000,198.0,202.800003,61.454546,55,108.5,100,68.099998
20161123144500,198.0,202.800003,61.454546,55,90.5,100,68.099998
20161123150000,198.0,202.800003,61.454546,55,106.0,100,68.0
20161123151500,198.0,206.399994,62.545453,55,89.300003,100,67.900002
20161123153000,198.0,202.800003,61.454546,55,106.5,100,67.900002
20161123154500,198.0,198.600006,60.18182,55,90.5,100,67.900002
20161123160000,198.0,202.800003,61.454546,55,100.0,100,67.900002
20161123161500,198.0,202.800003,61.454546,55,101.800003,100,68.0
20161123163000,198.0,198.600006,60.18182,55,92.400002,100,67.900002
20161123164500,198.0,198.600006,60.18182,55,96.699997,100,67.900002
20161123170000,198.0,198.600006,60.18182,55,101.300003,100,67.900002
20161123171500,198.0,198.600006,60.18182,55,90.5,100,67.900002
20161123173000,198.0,198.600006,60.18182,55,104.900002,100,68.099998
20161123174500,198.0,194.399994,58.909089,55,92.400002,100,68.199997
20161123180000,198.0,194.399994,58.909089,55,102.599998,100,68.199997
20161123181500,198.0,190.199997,57.636363,55,93.0,100,68.400002
20161123183000,198.0,190.199997,57.636363,55,97.699997,100,68.400002
20161123184500,198.0,190.199997,57.636363,55,97.699997,100,68.5
20161123190000,198.0,190.199997,57.636363,55,89.900002,100,68.5
20161123191500,198.0,190.199997,57.636363,55,110.199997,100,68.599998
20161123193000,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20161123194500,198.0,194.399994,58.909089,55,103.099998,100,68.599998
20161123200000,198.0,190.199997,57.636363,55,93.599998,100,68.699997
20161123201500,198.0,194.399994,58.909089,55,91.400002,100,68.699997
20161123203000,198.0,198.600006,60.18182,55,103.699997,100,68.699997
20161123204500,198.0,198.600006,60.18182,55,88.699997,100,68.599998
20161123210000,198.0,198.600006,60.18182,55,106.300003,100,68.599998
20161123211500,198.0,198.600006,60.18182,55,94.199997,100,68.599998
20161123213000,198.0,194.399994,58.909089,55,89.300003,100,68.599998
20161123214500,198.0,198.600006,60.18182,55,106.0,100,68.599998
20161123220000,198.0,198.600006,60.18182,55,93.699997,100,68.599998
20161123221500,198.0,198.600006,60.18182,55,90.400002,100,68.599998
20161123223000,198.0,194.399994,58.909089,55,110.0,100,68.5
20161123224500,198.0,194.399994,58.909089,55,93.599998,100,68.5
20161123230000,198.0,194.399994,58.909089,55,89.900002,100,68.599998
20161123231500,198.0,194.399994,58.909089,55,108.699997,100,68.599998
20161123233000,198.0,194.399994,58.909089,55,93.5,100,68.599998
20161123234500,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20161124000000,198.0,198.600006,60.18182,55,108.599998,100,68.599998
20161124001500,198.0,198.600006,60.18182,55,89.900002,100,68.599998
20161124003000,198.0,202.800003,61.454546,55,98.199997,100,68.5
20161124004500,198.0,202.800003,61.454546,55,98.199997,100,68.400002
20161124010000,198.0,202.800003,61.454546,55,88.599998,100,68.400002
20161124011500,198.0,194.399994,58.909089,55,106.300003,100,68.400002
20161124013000,198.0,194.399994,58.909089,55,92.900002,100,68.400002
20161124014500,198.0,198.600006,60.18182,55,91.699997,100,68.400002
20161124020000,198.0,198.600006,60.18182,55,105.900002,100,68.400002
20161124021500,198.0,202.800003,61.454546,55,90.5,100,68.400002
20161124023000,198.0,198.600006,60.18182,55,98.900002,100,68.400002
20161124024500,198.0,202.800003,61.454546,55,95.5,100,68.300003
20161124030000,198.0,198.600006,60.18182,55,88.699997,100,68.300003
20161124031500,198.0,202.800003,61.454546,55,108.300003,100,68.300003
20161124033000,198.0,202.800003,61.454546,55,91.699997,100,68.199997
20161124034500,198.0,202.800003,61.454546,55,93.300003,100,68.199997
20161124040000,198.0,198.600006,60.18182,55,100.800003,100,68.199997
20161124041500,198.0,202.800003,61.454546,55,88.099998,100,68.199997
20161124043000,198.0,202.800003,61.454546,55,106.400002,100,68.199997
20161124044500,198.0,202.800003,61.454546,55,88.099998,100,68.199997
20161124050000,198.0,202.800003,61.454546,55,106.400002,100,68.199997
20161124051500,198.0,202.800003,61.454546,55,89.900002,100,68.199997
20161124053000,198.0,202.800003,61.454546,55,94.699997,100,68.199997
20161124054500,198.0,202.800003,61.454546,55,93.699997,100,68.199997
20161124060000,198.0,202.800003,61.454546,55,89.199997,100,68.199997
20161124061500,198.0,202.800003,61.454546,55,106.099998,100,68.199997
20161124063000,198.0,202.800003,61.454546,55,87.099998,100,68.199997
20161124064500,198.0,202.800003,61.454546,55,103.300003,100,68.199997
20161124070000,198.0,202.800003,61.454546,55,89.300003,100,68.199997
20161124071500,198.0,202.800003,61.454546,55,95.800003,100,68.199997
20161124073000,198.0,202.800003,61.454546,55,92.5,100,68.199997
20161124074500,198.0,202.800003,61.454546,55,93.699997,100,68.199997
20161124080000,198.0,202.800003,61.454546,55,88.699997,100,68.199997
20161124081500,198.0,202.800003,61.454546,55,100.699997,100,68.199997
20161124083000,198.0,202.800003,61.454546,55,86.900002,100,68.099998
20161124084500,198.0,202.800003,61.454546,55,105.300003,100,68.099998
20161124090000,198.0,202.800003,61.454546,55,87.5,100,68.099998
20161124091500,198.0,202.800003,61.454546,55,103.900002,100,68.099998
20161124093000,198.0,202.800003,61.454546,55,89.300003,100,68.0
20161124094500,198.0,202.800003,61.454546,55,97.199997,100,67.900002
20161124100000,198.0,202.800003,61.454546,55,92.400002,100,67.900002
20161124101500,198.0,202.800003,61.454546,55,92.400002,100,67.900002
20161124103000,198.0,202.800003,61.454546,55,92.400002,100,67.900002
20161124104500,198.0,198.600006,60.18182,55,91.0,100,67.900002
20161124110000,198.0,198.600006,60.18182,55,108.599998,100,67.900002
20161124111500,198.0,198.600006,60.18182,55,91.699997,100,68.0
20161124113000,198.0,198.600006,60.18182,55,91.699997,100,68.0
20161124114500,198.0,198.600006,60.18182,55,111.699997,100,68.0
20161124120000,198.0,198.600006,60.18182,55,91.699997,100,68.0
20161124121500,198.0,198.600006,60.18182,55,93.699997,100,68.0
20161124123000,198.0,198.600006,60.18182,55,108.900002,100,68.099998
20161124124500,198.0,202.800003,61.454546,55,91.099998,100,68.099998
20161124130000,198.0,202.800003,61.454546,55,98.199997,100,68.099998
20161124131500,198.0,202.800003,61.454546,55,106.300003,100,68.099998
20161124133000,198.0,202.800003,61.454546,55,91.699997,100,68.099998
20161124134500,198.0,202.800003,61.454546,55,94.5,100,68.099998
20161124140000,198.0,202.800003,61.454546,55,110.099998,100,68.099998
20161124141500,198.0,202.800003,61.454546,55,91.699997,100,68.099998
20161124143000,198.0,202.800003,61.454546,55,91.699997,100,68.0
20161124144500,198.0,202.800003,61.454546,55,110.099998,100,68.0
20161124150000,198.0,198.600006,60.18182,55,91.699997,100,68.0
20161124151500,198.0,202.800003,61.454546,55,94.099998,100,68.0
20161124153000,198.0,198.600006,60.18182,55,110.400002,100,68.099998
20161124154500,198.0,198.600006,60.18182,55,94.800003,100,68.099998
20161124160000,198.0,194.399994,58.909089,55,91.099998,100,68.099998
20161124161500,198.0,194.399994,58.909089,55,96.699997,100,68.099998
20161124163000,198.0,194.399994,58.909089,55,111.699997,100,68.099998
20161124164500,198.0,194.399994,58.909089,55,94.199997,100,68.099998
20161124170000,198.0,194.399994,58.909089,55,91.699997,100,68.099998
20161124171500,198.0,194.399994,58.909089,55,96.5,100,68.099998
20161124173000,198.0,194.399994,58.909089,55,108.599998,100,68.099998
20161124174500,198.0,198.600006,60.18182,55,91.099998,100,68.099998
20161124180000,198.0,198.600006,60.18182,55,92.800003,100,68.099998
20161124181500,198.0,194.399994,58.909089,55,108.199997,100,68.099998
20161124183000,198.0,198.600006,60.18182,55,89.900002,100,68.099998
20161124184500,198.0,194.399994,58.909089,55,99.5,100,68.099998
20161124190000,198.0,194.399994,58.909089,55,101.699997,100,68.099998
20161124191500,198.0,198.600006,60.18182,55,90.5,100,68.099998
20161124193000,198.0,194.399994,58.909089,55,94.599998,100,68.099998
20161124194500,198.0,194.399994,58.909089,55,105.300003,100,68.099998
20161124200000,198.0,190.199997,57.636363,55,90.5,100,68.099998
20161124201500,198.0,194.399994,58.909089,55,97.099998,100,68.099998
20161124203000,198.0,194.399994,58.909089,55,102.5,100,68.099998
20161124204500,198.0,194.399994,58.909089,55,89.900002,100,68.099998
20161124210000,198.0,194.399994,58.909089,55,96.5,100,68.199997
20161124211500,198.0,194.399994,58.909089,55,99.400002,100,68.199997
20161124213000,198.0,194.399994,58.909089,55,88.699997,100,68.199997
20161124214500,198.0,202.800003,61.454546,55,101.0,100,68.199997
20161124220000,198.0,198.600006,60.18182,55,91.5,100,68.199997
20161124221500,198.0,202.800003,61.454546,55,88.599998,100,68.099998
20161124223000,198.0,202.800003,61.454546,55,106.099998,100,68.099998
20161124224500,198.0,202.800003,61.454546,55,88.099998,100,68.099998
20161124230000,198.0,202.800003,61.454546,55,103.099998,100,68.099998
20161124231500,198.0,202.800003,61.454546,55,88.699997,100,68.099998
20161124233000,198.0,202.800003,61.454546,55,95.800003,100,68.099998
20161124234500,198.0,202.800003,61.454546,55,93.800003,100,68.099998
20161125000000,198.0,202.800003,61.454546,55,88.599998,100,68.099998
20161125001500,198.0,202.800003,61.454546,55,104.300003,100,68.099998
20161125003000,198.0,202.800003,61.454546,55,86.900002,100,68.099998
20161125004500,198.0,202.800003,61.454546,55,106.900002,100,68.099998
20161125010000,198.0,202.800003,61.454546,55,86.900002,100,68.099998
20161125011500,198.0,206.399994,62.545453,55,106.400002,100,68.099998
20161125013000,198.0,206.399994,62.545453,55,86.199997,100,68.099998
20161125014500,198.0,206.399994,62.545453,55,106.800003,100,68.0
20161125020000,198.0,206.399994,62.545453,55,86.800003,100,67.900002
20161125021500,198.0,202.800003,61.454546,55,107.5,100,67.900002
20161125023000,198.0,202.800003,61.454546,55,86.900002,100,67.900002
20161125024500,198.0,198.600006,60.18182,55,100.199997,100,67.900002
20161125030000,198.0,198.600006,60.18182,55,86.900002,100,67.900002
20161125031500,198.0,198.600006,60.18182,55,105.699997,100,67.900002
20161125033000,198.0,198.600006,60.18182,55,86.800003,100,67.900002
20161125034500,198.0,194.399994,58.909089,55,96.800003,100,67.900002
20161125040000,198.0,194.399994,58.909089,55,92.199997,100,67.900002
20161125041500,198.0,194.399994,58.909089,55,90.599998,100,67.900002
20161125043000,198.0,198.600006,60.18182,55,90.599998,100,67.900002
20161125044500,198.0,198.600006,60.18182,55,88.699997,100,67.900002
20161125050000,198.0,198.600006,60.18182,55,99.199997,100,68.0
20161125051500,198.0,198.600006,60.18182,55,86.900002,100,68.0
20161125053000,198.0,202.800003,61.454546,55,106.800003,100,68.0
20161125054500,198.0,198.600006,60.18182,55,87.900002,100,68.0
20161125060000,198.0,202.800003,61.454546,55,94.900002,100,68.0
20161125061500,198.0,198.600006,60.18182,55,92.800003,100,67.900002
20161125063000,198.0,202.800003,61.454546,55,94.0,100,67.900002
20161125064500,198.0,202.800003,61.454546,55,94.0,100,67.900002
20161125070000,198.0,206.399994,62.545453,55,87.5,100,67.900002
20161125071500,198.0,202.800003,61.454546,55,104.300003,100,67.900002
20161125073000,198.0,202.800003,61.454546,55,85.699997,100,67.900002
20161125074500,198.0,206.399994,62.545453,55,100.599998,100,67.900002
20161125080000,198.0,202.800003,61.454546,55,92.300003,100,67.900002
20161125081500,198.0,202.800003,61.454546,55,88.099998,100,67.900002
20161125083000,198.0,202.800003,61.454546,55,102.599998,100,67.800003
20161125084500,198.0,206.399994,62.545453,55,86.900002,100,67.800003
20161125090000,198.0,198.600006,60.18182,55,107.400002,100,67.699997
20161125091500,198.0,198.600006,60.18182,55,86.900002,100,67.699997
20161125093000,198.0,202.800003,61.454546,55,107.800003,100,67.699997
20161125094500,198.0,198.600006,60.18182,55,88.099998,100,67.699997
20161125100000,198.0,198.600006,60.18182,55,109.900002,100,67.699997
20161125101500,198.0,202.800003,61.454546,55,89.900002,100,67.699997
20161125103000,198.0,202.800003,61.454546,55,97.900002,100,67.699997
20161125104500,198.0,198.600006,60.18182,55,92.599998,100,67.800003
20161125110000,198.0,202.800003,61.454546,55,90.5,100,67.699997
20161125111500,198.0,198.600006,60.18182,55,96.5,100,67.699997
20161125113000,198.0,202.800003,61.454546,55,90.599998,100,67.800003
20161125114500,198.0,198.600006,60.18182,55,98.699997,100,67.800003
20161125120000,198.0,198.600006,60.18182,55,94.400002,100,67.800003
20161125121500,198.0,198.600006,60.18182,55,89.300003,100,67.900002
20161125123000,198.0,198.600006,60.18182,55,106.5,100,67.800003
20161125124500,198.0,198.600006,60.18182,55,88.699997,100,67.900002
20161125130000,198.0,194.399994,58.909089,55,102.300003,100,67.900002
20161125131500,198.0,194.399994,58.909089,55,92.400002,100,67.900002
20161125133000,198.0,194.399994,58.909089,55,92.400002,100,67.900002
20161125134500,198.0,194.399994,58.909089,55,109.300003,100,67.900002
20161125140000,198.0,194.399994,58.909089,55,90.5,100,67.900002
20161125141500,198.0,194.399994,58.909089,55,95.900002,100,67.900002
20161125143000,198.0,190.199997,57.636363,55,107.800003,100,67.900002
20161125144500,198.0,194.399994,58.909089,55,91.699997,100,67.900002
20161125150000,198.0,194.399994,58.909089,55,97.0,100,67.900002
20161125151500,198.0,198.600006,60.18182,55,101.300003,100,68.0
20161125153000,198.0,198.600006,60.18182,55,90.300003,100,68.0
20161125154500,198.0,198.600006,60.18182,55,98.900002,100,67.900002
20161125160000,198.0,202.800003,61.454546,55,98.900002,100,67.900002
20161125161500,198.0,202.800003,61.454546,55,89.900002,100,67.900002
20161125163000,198.0,206.399994,62.545453,55,98.300003,100,67.900002
20161125164500,198.0,202.800003,61.454546,55,101.199997,100,68.0
20161125170000,198.0,202.800003,61.454546,55,91.5,100,68.099998
20161125171500,198.0,202.800003,61.454546,55,94.0,100,68.0
20161125173000,198.0,202.800003,61.454546,55,108.5,100,68.0
20161125174500,198.0,202.800003,61.454546,55,90.5,100,68.0
20161125180000,198.0,198.600006,60.18182,55,94.699997,100,68.0
20161125181500,198.0,198.600006,60.18182,55,103.400002,100,68.099998
20161125183000,198.0,194.399994,58.909089,55,88.699997,100,68.099998
20161125184500,198.0,198.600006,60.18182,55,107.900002,100,68.0
20161125190000,198.0,198.600006,60.18182,55,91.699997,100,68.0
20161125191500,198.0,198.600006,60.18182,55,89.400002,100,67.900002
20161125193000,198.0,198.600006,60.18182,55,109.300003,100,67.900002
20161125194500,198.0,202.800003,61.454546,55,89.300003,100,67.900002
20161125200000,198.0,202.800003,61.454546,55,95.199997,100,67.900002
20161125201500,198.0,198.600006,60.18182,55,95.199997,100,67.900002
20161125203000,198.0,202.800003,61.454546,55,87.5,100,67.900002
20161125204500,198.0,198.600006,60.18182,55,109.199997,100,67.800003
20161125210000,198.0,202.800003,61.454546,55,90.199997,100,67.900002
20161125211500,198.0,198.600006,60.18182,55,93.699997,100,68.0
20161125213000,198.0,198.600006,60.18182,55,99.199997,100,68.099998
20161125214500,198.0,202.800003,61.454546,55,87.5,100,68.099998
20161125220000,198.0,202.800003,61.454546,55,108.5,100,68.099998
20161125221500,198.0,198.600006,60.18182,55,89.300003,100,68.099998
20161125223000,198.0,194.399994,58.909089,55,95.699997,100,68.099998
20161125224500,198.0,194.399994,58.909089,55,99.199997,100,68.199997
20161125230000,198.0,194.399994,58.909089,55,88.699997,100,68.199997
20161125231500,198.0,194.399994,58.909089,55,102.5,100,68.199997
20161125233000,198.0,194.399994,58.909089,55,93.5,100,68.199997
20161125234500,198.0,190.199997,57.636363,55,88.699997,100,68.199997
20161126000000,198.0,198.600006,60.18182,55,109.199997,100,68.199997
20161126001500,198.0,194.399994,58.909089,55,89.900002,100,68.099998
20161126003000,198.0,202.800003,61.454546,55,95.900002,100,68.099998
20161126004500,198.0,202.800003,61.454546,55,93.599998,100,68.099998
20161126010000,198.0,202.800003,61.454546,55,87.400002,100,68.099998
20161126011500,198.0,202.800003,61.454546,55,106.0,100,68.099998
20161126013000,198.0,202.800003,61.454546,55,89.300003,100,68.099998
20161126014500,198.0,198.600006,60.18182,55,93.699997,100,68.099998
20161126020000,198.0,202.800003,61.454546,55,98.400002,100,68.099998
20161126021500,198.0,190.199997,57.636363,54,94.800003,100,68.199997
20161126023000,198.0,194.399994,58.909089,54,99.900002,100,68.099998
20161126024500,198.0,190.199997,57.636363,54,92.5,100,68.099998
20161126030000,198.0,190.199997,57.636363,54,92.5,100,67.900002
20161126031500,198.0,194.399994,58.909089,54,95.5,100,68.0
20161126033000,198.0,194.399994,58.909089,54,87.400002,100,68.0
20161126034500,198.0,194.399994,58.909089,55,99.300003,100,68.0
20161126040000,198.0,198.600006,60.18182,55,89.599998,100,68.099998
20161126041500,198.0,198.600006,60.18182,55,97.900002,100,68.099998
20161126043000,198.0,198.600006,60.18182,55,86.199997,100,67.900002
20161126044500,198.0,198.600006,60.18182,55,106.699997,100,67.900002
20161126050000,198.0,198.600006,60.18182,55,86.900002,100,67.900002
20161126051500,198.0,198.600006,60.18182,55,99.5,100,67.900002
20161126053000,198.0,198.600006,60.18182,55,87.5,100,67.900002
20161126054500,198.0,194.399994,58.909089,55,102.800003,100,67.900002
20161126060000,198.0,198.600006,60.18182,55,87.5,100,68.0
20161126061500,198.0,198.600006,60.18182,55,103.599998,100,68.0
20161126063000,198.0,202.800003,61.454546,55,86.900002,100,67.900002
20161126064500,198.0,198.600006,60.18182,55,102.599998,100,67.900002
20161126070000,198.0,202.800003,61.454546,55,86.199997,100,67.900002
20161126071500,198.0,202.800003,61.454546,55,106.800003,100,67.900002
20161126073000,198.0,202.800003,61.454546,55,85.0,100,68.0
20161126074500,198.0,198.600006,60.18182,55,100.0,100,68.0
20161126080000,198.0,198.600006,60.18182,55,89.699997,100,67.900002
20161126081500,198.0,202.800003,61.454546,55,93.599998,100,67.800003
20161126083000,198.0,202.800003,61.454546,55,96.099998,100,67.900002
20161126084500,198.0,202.800003,61.454546,55,86.199997,100,68.0
20161126090000,198.0,198.600006,60.18182,55,104.099998,100,68.0
20161126091500,198.0,202.800003,61.454546,55,88.0,100,68.0
20161126093000,198.0,198.600006,60.18182,54,92.5,100,67.900002
20161126094500,198.0,194.399994,58.909089,54,99.5,100,68.099998
20161126100000,198.0,198.600006,60.18182,54,86.900002,100,68.099998
20161126101500,198.0,198.600006,60.18182,54,107.900002,100,68.099998
20161126103000,198.0,198.600006,60.18182,54,86.599998,100,68.099998
20161126104500,198.0,198.600006,60.18182,54,102.099998,100,68.099998
20161126110000,198.0,198.600006,60.18182,54,85.599998,100,67.800003
20161126111500,198.0,198.600006,60.18182,54,106.900002,100,67.699997
20161126113000,198.0,198.600006,60.18182,54,86.199997,100,67.699997
20161126114500,198.0,202.800003,61.454546,54,103.699997,100,67.699997
20161126120000,198.0,202.800003,61.454546,54,86.199997,100,67.800003
20161126121500,198.0,202.800003,61.454546,54,107.699997,100,67.800003
20161126123000,198.0,202.800003,61.454546,54,88.099998,100,67.900002
20161126124500,198.0,198.600006,60.18182,54,98.900002,100,67.800003
20161126130000,198.0,202.800003,61.454546,54,91.800003,100,67.800003
20161126131500,198.0,198.600006,60.18182,54,88.0,100,67.800003
20161126133000,198.0,202.800003,61.454546,54,109.199997,100,67.800003
20161126134500,198.0,198.600006,60.18182,54,87.5,100,67.800003
20161126140000,198.0,198.600006,60.18182,54,98.599998,100,67.800003
20161126141500,198.0,194.399994,58.909089,54,93.599998,100,67.900002
20161126143000,198.0,194.399994,58.909089,54,89.800003,100,67.900002
20161126144500,198.0,198.600006,60.18182,55,108.300003,100,67.900002
20161126150000,198.0,198.600006,60.18182,55,90.599998,100,67.800003
20161126151500,198.0,198.600006,60.18182,55,90.599998,100,67.800003
20161126153000,198.0,202.800003,61.454546,55,107.099998,100,67.699997
20161126154500,198.0,202.800003,61.454546,55,89.300003,100,67.699997
20161126160000,198.0,202.800003,61.454546,55,94.5,100,67.800003
20161126161500,198.0,202.800003,61.454546,55,100.800003,100,67.800003
20161126163000,198.0,206.399994,62.545453,55,88.699997,100,67.800003
20161126164500,198.0,202.800003,61.454546,55,95.199997,100,67.900002
20161126170000,198.0,206.399994,62.545453,55,97.300003,100,67.900002
20161126171500,198.0,206.399994,62.545453,55,87.5,100,67.900002
20161126173000,198.0,202.800003,61.454546,55,99.5,100,67.900002
20161126174500,198.0,206.399994,62.545453,55,96.199997,100,68.0
20161126180000,198.0,206.399994,62.545453,55,87.5,100,68.0
20161126181500,198.0,202.800003,61.454546,55,97.599998,100,68.099998
20161126183000,198.0,198.600006,60.18182,55,95.599998,100,68.099998
20161126184500,198.0,202.800003,61.454546,55,86.900002,100,68.099998
20161126190000,198.0,198.600006,60.18182,55,106.5,100,68.099998
20161126191500,198.0,198.600006,60.18182,55,89.900002,100,68.099998
20161126193000,198.0,202.800003,61.454546,55,88.0,100,68.099998
20161126194500,198.0,202.800003,61.454546,55,106.199997,100,68.099998
20161126200000,198.0,202.800003,61.454546,55,88.699997,100,68.099998
20161126201500,198.0,202.800003,61.454546,55,90.099998,100,68.0
20161126203000,198.0,202.800003,61.454546,55,102.400002,100,68.0
20161126204500,198.0,202.800003,61.454546,55,86.199997,100,68.099998
20161126210000,198.0,202.800003,61.454546,54,97.5,100,68.0
20161126211500,198.0,202.800003,61.454546,54,91.300003,100,68.0
20161126213000,198.0,202.800003,61.454546,54,86.300003,100,68.0
20161126214500,198.0,202.800003,61.454546,54,107.400002,100,68.0
20161126220000,198.0,202.800003,61.454546,54,87.5,100,68.0
20161126221500,198.0,202.800003,61.454546,54,95.300003,100,67.900002
20161126223000,198.0,198.600006,60.18182,54,92.599998,100,67.900002
20161126224500,198.0,202.800003,61.454546,54,85.599998,100,67.900002
20161126230000,198.0,198.600006,60.18182,54,106.800003,100,67.900002
20161126231500,198.0,202.800003,61.454546,54,86.699997,100,67.900002
20161126233000,198.0,194.399994,58.909089,54,97.599998,100,67.900002
20161126234500,198.0,198.600006,60.18182,54,93.599998,100,67.900002
20161127000000,198.0,194.399994,58.909089,54,86.5,100,67.900002
20161127001500,198.0,198.600006,60.18182,54,106.099998,100,67.800003
20161127003000,198.0,198.600006,60.18182,54,85.599998,100,67.800003
20161127004500,198.0,202.800003,61.454546,54,106.800003,100,67.800003
20161127010000,198.0,198.600006,60.18182,54,85.599998,100,67.800003
20161127011500,198.0,198.600006,60.18182,54,106.5,100,67.800003
20161127013000,198.0,198.600006,60.18182,54,86.0,100,67.800003
20161127014500,198.0,198.600006,60.18182,54,103.599998,100,67.800003
20161127020000,198.0,198.600006,60.18182,54,87.099998,100,67.699997
20161127021500,198.0,198.600006,60.18182,54,95.900002,100,67.699997
20161127023000,198.0,198.600006,60.18182,54,86.900002,100,67.699997
20161127024500,198.0,198.600006,60.18182,54,102.900002,100,67.699997
20161127030000,198.0,202.800003,61.454546,54,85.0,100,67.699997
20161127031500,198.0,198.600006,60.18182,54,101.800003,100,67.599998
20161127033000,198.0,190.199997,57.636363,54,87.199997,100,67.599998
20161127034500,198.0,202.800003,61.454546,54,94.800003,100,67.599998
20161127040000,198.0,202.800003,61.454546,54,85.0,100,67.599998
20161127041500,198.0,202.800003,61.454546,54,104.300003,100,67.5
20161127043000,198.0,198.600006,60.18182,54,87.400002,100,67.5
20161127044500,198.0,202.800003,61.454546,54,88.800003,100,67.400002
20161127050000,198.0,202.800003,61.454546,54,103.199997,100,67.400002
20161127051500,198.0,202.800003,61.454546,54,86.199997,100,67.400002
20161127053000,198.0,202.800003,61.454546,54,89.599998,100,67.400002
20161127054500,198.0,198.600006,60.18182,54,98.900002,100,67.400002
20161127060000,198.0,198.600006,60.18182,54,84.699997,100,67.400002
20161127061500,198.0,198.600006,60.18182,54,103.099998,100,67.400002
20161127063000,198.0,202.800003,61.454546,54,92.800003,100,67.400002
20161127064500,198.0,198.600006,60.18182,54,84.400002,100,67.400002
20161127070000,198.0,202.800003,61.454546,54,103.699997,100,67.400002
20161127071500,198.0,202.800003,61.454546,54,89.5,100,67.300003
20161127073000,198.0,202.800003,61.454546,54,86.199997,100,67.300003
20161127074500,198.0,206.399994,62.545453,54,98.900002,100,67.300003
20161127080000,198.0,202.800003,61.454546,54,83.800003,100,67.300003
20161127081500,198.0,198.600006,60.18182,54,92.800003,100,67.300003
20161127083000,198.0,198.600006,60.18182,54,97.599998,100,67.300003
20161127084500,198.0,198.600006,60.18182,54,85.0,100,67.300003
20161127090000,198.0,198.600006,60.18182,54,99.900002,100,67.300003
20161127091500,198.0,194.399994,58.909089,54,85.599998,100,67.199997
20161127093000,198.0,198.600006,60.18182,54,101.400002,100,67.199997
20161127094500,198.0,198.600006,60.18182,54,90.0,100,67.199997
20161127100000,198.0,194.399994,58.909089,54,94.400002,100,67.199997
20161127101500,198.0,194.399994,58.909089,54,94.400002,100,67.199997
20161127103000,198.0,194.399994,58.909089,54,91.400002,100,67.199997
20161127104500,198.0,190.199997,57.636363,54,94.099998,100,67.099998
20161127110000,198.0,194.399994,58.909089,54,90.699997,100,67.099998
20161127111500,198.0,198.600006,60.18182,54,97.099998,100,67.099998
20161127113000,198.0,198.600006,60.18182,54,97.099998,100,67.199997
20161127114500,198.0,198.600006,60.18182,54,87.5,100,67.199997
20161127120000,198.0,194.399994,58.909089,54,106.699997,100,67.199997
20161127121500,198.0,198.600006,60.18182,54,89.900002,100,67.199997
20161127123000,198.0,198.600006,60.18182,54,92.400002,100,67.199997
20161127124500,198.0,198.600006,60.18182,54,100.099998,100,67.300003
20161127130000,198.0,198.600006,60.18182,54,87.5,100,67.300003
20161127131500,198.0,198.600006,60.18182,54,108.699997,100,67.400002
20161127133000,198.0,198.600006,60.18182,54,88.699997,100,67.300003
20161127134500,198.0,194.399994,58.909089,54,99.300003,100,67.199997
20161127140000,198.0,202.800003,61.454546,54,91.800003,100,67.199997
20161127141500,198.0,194.399994,58.909089,54,94.5,100,67.199997
20161127143000,198.0,194.399994,58.909089,54,100.900002,100,67.199997
20161127144500,198.0,194.399994,58.909089,54,88.699997,100,67.199997
20161127150000,198.0,190.199997,57.636363,54,110.099998,100,67.199997
20161127151500,198.0,194.399994,58.909089,54,89.900002,100,67.300003
20161127153000,198.0,198.600006,60.18182,54,99.5,100,67.300003
20161127154500,198.0,194.399994,58.909089,54,97.5,100,67.400002
20161127160000,198.0,194.399994,58.909089,54,89.300003,100,67.400002
20161127161500,198.0,190.199997,57.636363,54,109.099998,100,67.400002
20161127163000,198.0,194.399994,58.909089,54,93.099998,100,67.400002
20161127164500,198.0,198.600006,60.18182,54,89.800003,100,67.400002
20161127170000,198.0,198.600006,60.18182,54,110.099998,100,67.400002
20161127171500,198.0,194.399994,58.909089,54,90.099998,100,67.400002
20161127173000,198.0,198.600006,60.18182,54,95.900002,100,67.400002
20161127174500,198.0,198.600006,60.18182,54,102.0,100,67.400002
20161127180000,198.0,194.399994,58.909089,54,88.699997,100,67.599998
20161127181500,198.0,194.399994,58.909089,54,99.5,100,67.599998
20161127183000,198.0,190.199997,57.636363,54,95.300003,100,67.699997
20161127184500,198.0,190.199997,57.636363,54,87.5,100,67.699997
20161127190000,198.0,194.399994,58.909089,54,106.699997,100,67.699997
20161127191500,198.0,190.199997,57.636363,54,89.900002,100,67.800003
20161127193000,198.0,190.199997,57.636363,54,96.900002,100,67.800003
20161127194500,198.0,194.399994,58.909089,54,97.900002,100,67.800003
20161127200000,198.0,194.399994,58.909089,54,86.900002,100,67.800003
20161127201500,198.0,190.199997,57.636363,54,108.5,100,67.900002
20161127203000,198.0,198.600006,60.18182,55,87.5,100,67.900002
20161127204500,198.0,194.399994,58.909089,55,100.0,100,67.900002
20161127210000,198.0,194.399994,58.909089,55,88.099998,100,67.900002
20161127211500,198.0,194.399994,58.909089,55,97.699997,100,67.900002
20161127213000,198.0,198.600006,60.18182,55,89.900002,100,67.900002
20161127214500,198.0,194.399994,58.909089,55,92.5,100,67.900002
20161127220000,198.0,194.399994,58.909089,55,102.099998,100,67.900002
20161127221500,198.0,198.600006,60.18182,55,86.900002,100,67.900002
20161127223000,198.0,194.399994,58.909089,55,104.199997,100,67.900002
20161127224500,198.0,202.800003,61.454546,55,89.900002,100,68.0
20161127230000,198.0,198.600006,60.18182,55,91.5,100,68.0
20161127231500,198.0,202.800003,61.454546,55,99.300003,100,68.0
20161127233000,198.0,202.800003,61.454546,55,86.800003,100,68.0
20161127234500,198.0,194.399994,58.909089,55,107.900002,100,68.0
20161128000000,198.0,194.399994,58.909089,55,86.900002,100,68.099998
20161128001500,198.0,194.399994,58.909089,55,108.400002,100,68.099998
20161128003000,198.0,202.800003,61.454546,55,88.099998,100,68.099998
20161128004500,198.0,194.399994,58.909089,55,100.099998,100,68.099998
20161128010000,198.0,190.199997,57.636363,54,89.900002,100,68.099998
20161128011500,198.0,202.800003,61.454546,55,97.699997,100,68.099998
20161128013000,198.0,198.600006,60.18182,55,92.099998,100,68.099998
20161128014500,198.0,190.199997,57.636363,55,92.099998,100,68.099998
20161128020000,198.0,202.800003,61.454546,55,94.599998,100,68.099998
20161128021500,198.0,202.800003,61.454546,55,91.300003,100,68.199997
20161128023000,198.0,198.600006,60.18182,55,97.900002,100,68.199997
20161128024500,198.0,202.800003,61.454546,55,87.5,100,68.199997
20161128030000,198.0,202.800003,61.454546,55,105.0,100,68.199997
20161128031500,198.0,198.600006,60.18182,55,92.400002,100,68.199997
20161128033000,198.0,198.600006,60.18182,55,86.900002,100,68.300003
20161128034500,198.0,198.600006,60.18182,55,109.199997,100,68.300003
20161128040000,198.0,198.600006,60.18182,55,88.099998,100,68.300003
20161128041500,198.0,202.800003,61.454546,55,100.199997,100,68.199997
20161128043000,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20161128044500,198.0,194.399994,58.909089,55,94.699997,100,68.300003
20161128050000,198.0,198.600006,60.18182,55,99.199997,100,68.400002
20161128051500,198.0,198.600006,60.18182,55,88.699997,100,68.400002
20161128053000,198.0,194.399994,58.909089,55,110.099998,100,68.400002
20161128054500,198.0,194.399994,58.909089,55,89.5,100,68.400002
20161128060000,198.0,198.600006,60.18182,55,100.199997,100,68.300003
20161128061500,198.0,194.399994,58.909089,55,93.300003,100,68.300003
20161128063000,198.0,190.199997,57.636363,55,89.300003,100,68.300003
20161128064500,198.0,198.600006,60.18182,55,110.699997,100,68.199997
20161128070000,198.0,194.399994,58.909089,55,91.099998,100,68.199997
20161128071500,198.0,194.399994,58.909089,55,94.5,100,68.400002
20161128073000,198.0,194.399994,58.909089,55,99.599998,100,68.400002
20161128074500,198.0,194.399994,58.909089,55,99.599998,100,68.5
20161128080000,198.0,194.399994,58.909089,55,89.300003,100,68.5
20161128081500,198.0,194.399994,58.909089,55,105.199997,100,68.400002
20161128083000,198.0,194.399994,58.909089,55,97.900002,100,68.400002
20161128084500,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20161128090000,198.0,194.399994,58.909089,55,100.099998,100,68.400002
20161128091500,198.0,198.600006,60.18182,55,96.699997,100,68.400002
20161128093000,198.0,194.399994,58.909089,55,90.5,100,68.5
20161128094500,198.0,194.399994,58.909089,55,94.5,100,68.599998
20161128100000,198.0,194.399994,58.909089,55,110.599998,100,68.400002
20161128101500,198.0,194.399994,58.909089,55,96.0,100,68.400002
20161128103000,198.0,198.600006,60.18182,55,91.699997,100,68.400002
20161128104500,198.0,198.600006,60.18182,55,89.300003,100,68.400002
20161128110000,198.0,198.600006,60.18182,55,108.400002,100,68.5
20161128111500,198.0,206.399994,62.545453,55,97.400002,100,68.599998
20161128113000,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20161128114500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20161128120000,198.0,198.600006,60.18182,55,104.599998,100,68.699997
20161128121500,198.0,198.600006,60.18182,55,94.800003,100,68.699997
20161128123000,198.0,198.600006,60.18182,55,91.099998,100,68.5
20161128124500,198.0,194.399994,58.909089,55,92.199997,100,68.400002
20161128130000,198.0,198.600006,60.18182,55,110.099998,100,68.300003
20161128131500,198.0,198.600006,60.18182,55,93.0,100,68.300003
20161128133000,198.0,194.399994,58.909089,55,93.0,100,68.300003
20161128134500,198.0,198.600006,60.18182,55,106.800003,100,68.300003
20161128140000,198.0,202.800003,61.454546,55,98.099998,100,68.199997
20161128141500,198.0,198.600006,60.18182,55,91.099998,100,68.199997
20161128143000,198.0,202.800003,61.454546,55,92.599998,100,68.199997
20161128144500,198.0,202.800003,61.454546,55,100.0,100,68.199997
20161128150000,198.0,202.800003,61.454546,55,94.199997,100,68.099998
20161128151500,198.0,202.800003,61.454546,55,90.900002,100,68.099998
20161128153000,198.0,198.600006,60.18182,55,89.900002,100,68.0
