PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161128154500,198.0,198.600006,60.18182,55,110.099998,100,68.099998
20161128160000,198.0,206.399994,62.545453,55,96.199997,100,67.900002
20161128161500,198.0,206.399994,62.545453,55,89.900002,100,68.0
20161128163000,198.0,202.800003,61.454546,55,103.699997,100,68.0
20161128164500,198.0,206.399994,62.545453,55,96.900002,100,68.099998
20161128170000,198.0,198.600006,60.18182,54,91.099998,100,67.900002
20161128171500,198.0,202.800003,61.454546,54,91.099998,100,68.0
20161128173000,198.0,194.399994,58.909089,54,108.400002,100,68.0
20161128174500,198.0,194.399994,58.909089,54,101.099998,100,67.900002
20161128180000,198.0,198.600006,60.18182,54,93.0,100,67.900002
20161128181500,198.0,194.399994,58.909089,54,89.900002,100,68.099998
20161128183000,198.0,198.600006,60.18182,55,90.900002,100,68.199997
20161128184500,198.0,198.600006,60.18182,55,105.5,100,68.199997
20161128190000,198.0,202.800003,61.454546,55,99.800003,100,68.300003
20161128191500,198.0,202.800003,61.454546,55,92.400002,100,68.400002
20161128193000,198.0,198.600006,60.18182,55,88.699997,100,68.400002
20161128194500,198.0,206.399994,62.545453,55,100.800003,100,68.400002
20161128200000,198.0,198.600006,60.18182,55,100.800003,100,68.400002
20161128201500,198.0,202.800003,61.454546,55,98.199997,100,68.300003
20161128203000,198.0,202.800003,61.454546,55,94.699997,100,68.400002
20161128204500,198.0,198.600006,60.18182,55,105.0,100,68.300003
20161128210000,198.0,202.800003,61.454546,55,89.199997,100,68.300003
20161128211500,198.0,202.800003,61.454546,55,96.199997,100,68.300003
20161128213000,198.0,206.399994,62.545453,55,90.5,100,68.199997
20161128214500,198.0,202.800003,61.454546,55,95.900002,100,68.300003
20161128220000,198.0,202.800003,61.454546,55,107.800003,100,68.300003
20161128221500,198.0,202.800003,61.454546,55,90.900002,100,68.300003
20161128223000,198.0,198.600006,60.18182,55,108.800003,100,68.300003
20161128224500,198.0,202.800003,61.454546,55,92.5,100,68.300003
20161128230000,198.0,202.800003,61.454546,55,89.800003,100,68.300003
20161128231500,198.0,202.800003,61.454546,55,107.300003,100,68.300003
20161128233000,198.0,202.800003,61.454546,55,93.599998,100,68.400002
20161128234500,198.0,202.800003,61.454546,55,89.300003,100,68.400002
20161129000000,198.0,198.600006,60.18182,55,104.0,100,68.400002
20161129001500,198.0,202.800003,61.454546,55,98.0,100,68.5
20161129003000,198.0,202.800003,61.454546,55,89.300003,100,68.599998
20161129004500,198.0,202.800003,61.454546,55,101.900002,100,68.599998
20161129010000,198.0,198.600006,60.18182,55,99.099998,100,68.699997
20161129011500,198.0,202.800003,61.454546,55,90.5,100,68.900002
20161129013000,198.0,198.600006,60.18182,55,94.5,100,68.800003
20161129014500,198.0,202.800003,61.454546,55,107.300003,100,68.699997
20161129020000,198.0,202.800003,61.454546,55,91.800003,100,68.699997
20161129021500,198.0,198.600006,60.18182,55,89.800003,100,68.599998
20161129023000,198.0,198.600006,60.18182,55,108.199997,100,68.599998
20161129024500,198.0,202.800003,61.454546,55,94.800003,100,68.599998
20161129030000,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20161129031500,198.0,202.800003,61.454546,55,100.099998,100,68.599998
20161129033000,198.0,202.800003,61.454546,55,96.599998,100,68.599998
20161129034500,198.0,202.800003,61.454546,55,88.699997,100,68.699997
20161129040000,198.0,202.800003,61.454546,55,99.599998,100,68.699997
20161129041500,198.0,202.800003,61.454546,55,99.599998,100,68.699997
20161129043000,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20161129044500,198.0,202.800003,61.454546,55,95.300003,100,68.699997
20161129050000,198.0,202.800003,61.454546,55,106.099998,100,68.699997
20161129051500,198.0,198.600006,60.18182,55,90.699997,100,68.599998
20161129053000,198.0,202.800003,61.454546,55,92.699997,100,68.599998
20161129054500,198.0,202.800003,61.454546,55,106.099998,100,68.599998
20161129060000,198.0,202.800003,61.454546,55,90.699997,100,68.5
20161129061500,198.0,202.800003,61.454546,55,90.699997,100,68.400002
20161129063000,198.0,202.800003,61.454546,55,104.800003,100,68.400002
20161129064500,198.0,206.399994,62.545453,55,96.300003,100,68.400002
20161129070000,198.0,206.399994,62.545453,55,89.199997,100,68.400002
20161129071500,198.0,202.800003,61.454546,54,98.0,100,68.400002
20161129073000,198.0,194.399994,58.909089,54,101.300003,100,68.400002
20161129074500,198.0,190.199997,57.636363,54,91.699997,100,68.5
20161129080000,198.0,190.199997,57.636363,54,99.0,100,68.400002
20161129081500,198.0,194.399994,58.909089,55,102.099998,100,68.400002
20161129083000,198.0,194.399994,58.909089,55,91.699997,100,68.400002
20161129084500,198.0,190.199997,57.636363,55,109.400002,100,68.400002
20161129090000,198.0,198.600006,60.18182,55,91.800003,100,68.400002
20161129091500,198.0,198.600006,60.18182,55,102.900002,100,68.400002
20161129093000,198.0,198.600006,60.18182,55,91.099998,100,68.400002
20161129094500,198.0,194.399994,58.909089,55,94.800003,100,68.400002
20161129100000,198.0,194.399994,58.909089,55,100.900002,100,68.400002
20161129101500,198.0,198.600006,60.18182,55,91.099998,100,68.699997
20161129103000,198.0,198.600006,60.18182,55,99.0,100,69.0
20161129104500,198.0,198.600006,60.18182,55,90.0,100,68.900002
20161129110000,198.0,202.800003,61.454546,55,102.300003,100,68.900002
20161129111500,198.0,198.600006,60.18182,55,97.199997,100,69.0
20161129113000,198.0,202.800003,61.454546,55,107.400002,100,69.0
20161129114500,198.0,202.800003,61.454546,55,97.300003,100,69.099998
20161129120000,198.0,198.600006,60.18182,55,92.0,100,69.099998
20161129121500,198.0,202.800003,61.454546,55,96.599998,100,69.199997
20161129123000,198.0,198.600006,60.18182,55,91.699997,100,69.199997
20161129124500,198.0,198.600006,60.18182,55,91.699997,100,69.199997
20161129130000,198.0,190.199997,57.636363,55,103.599998,100,69.099998
20161129131500,198.0,194.399994,58.909089,55,92.300003,100,68.800003
20161129133000,198.0,198.600006,60.18182,55,97.400002,100,68.800003
20161129134500,198.0,194.399994,58.909089,55,100.599998,100,68.800003
20161129140000,198.0,198.600006,60.18182,55,94.199997,100,68.699997
20161129141500,198.0,198.600006,60.18182,55,100.599998,100,68.599998
20161129143000,198.0,198.600006,60.18182,55,93.0,100,68.699997
20161129144500,198.0,202.800003,61.454546,55,105.199997,100,68.900002
20161129150000,198.0,198.600006,60.18182,55,91.699997,100,68.800003
20161129151500,198.0,206.399994,62.545453,55,102.0,100,68.900002
20161129153000,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20161129154500,198.0,206.399994,62.545453,55,99.199997,100,68.800003
20161129160000,198.0,202.800003,61.454546,54,94.099998,100,68.900002
20161129161500,198.0,198.600006,60.18182,54,95.400002,100,68.900002
20161129163000,198.0,198.600006,60.18182,54,89.900002,100,69.0
20161129164500,198.0,198.600006,60.18182,54,101.800003,100,68.900002
20161129170000,198.0,198.600006,60.18182,54,97.199997,100,69.099998
20161129171500,198.0,202.800003,61.454546,54,101.599998,100,69.099998
20161129173000,198.0,198.600006,60.18182,54,92.400002,100,68.900002
20161129174500,198.0,198.600006,60.18182,54,100.199997,100,68.900002
20161129180000,198.0,198.600006,60.18182,54,94.199997,100,68.900002
20161129181500,198.0,198.600006,60.18182,54,105.599998,100,68.900002
20161129183000,198.0,198.600006,60.18182,54,86.900002,100,68.900002
20161129184500,198.0,198.600006,60.18182,54,97.900002,100,68.900002
20161129190000,198.0,202.800003,61.454546,54,89.900002,100,69.099998
20161129191500,198.0,198.600006,60.18182,54,102.699997,100,69.199997
20161129193000,198.0,198.600006,60.18182,54,97.199997,100,69.199997
20161129194500,198.0,194.399994,58.909089,54,91.099998,100,69.199997
20161129200000,198.0,194.399994,58.909089,54,105.300003,100,69.199997
20161129201500,198.0,194.399994,58.909089,54,92.400002,100,69.199997
20161129203000,198.0,194.399994,58.909089,54,101.699997,100,69.300003
20161129204500,198.0,198.600006,60.18182,54,99.099998,100,69.300003
20161129210000,198.0,198.600006,60.18182,54,91.099998,100,69.300003
20161129211500,198.0,194.399994,58.909089,54,99.5,100,69.300003
20161129213000,198.0,194.399994,58.909089,54,98.099998,100,69.300003
20161129214500,198.0,198.600006,60.18182,54,91.099998,100,69.400002
20161129220000,198.0,202.800003,61.454546,54,101.800003,100,69.300003
20161129221500,198.0,202.800003,61.454546,54,96.0,100,69.300003
20161129223000,198.0,202.800003,61.454546,54,90.5,100,69.300003
20161129224500,198.0,198.600006,60.18182,54,101.5,100,69.300003
20161129230000,198.0,198.600006,60.18182,54,96.199997,100,69.400002
20161129231500,198.0,202.800003,61.454546,54,106.699997,100,69.400002
20161129233000,198.0,202.800003,61.454546,54,98.0,100,69.400002
20161129234500,198.0,202.800003,61.454546,54,92.400002,100,69.400002
20161130000000,198.0,198.600006,60.18182,54,97.800003,100,69.5
20161130001500,198.0,202.800003,61.454546,54,106.699997,100,69.5
20161130003000,198.0,198.600006,60.18182,54,101.0,100,69.5
20161130004500,198.0,198.600006,60.18182,54,93.300003,100,69.5
20161130010000,198.0,198.600006,60.18182,54,92.300003,100,69.5
20161130011500,198.0,198.600006,60.18182,54,94.900002,100,69.400002
20161130013000,198.0,198.600006,60.18182,54,102.699997,100,69.400002
20161130014500,198.0,194.399994,58.909089,54,98.199997,100,69.400002
20161130020000,198.0,190.199997,57.636363,54,93.099998,100,69.5
20161130021500,198.0,190.199997,57.636363,54,100.400002,100,69.5
20161130023000,198.0,194.399994,58.909089,55,93.300003,100,69.5
20161130024500,198.0,194.399994,58.909089,55,96.0,100,69.400002
20161130030000,198.0,198.600006,60.18182,55,102.599998,100,69.400002
20161130031500,198.0,194.399994,58.909089,55,92.400002,100,69.400002
20161130033000,198.0,194.399994,58.909089,55,104.400002,100,69.5
20161130034500,198.0,194.399994,58.909089,55,91.199997,100,69.599998
20161130040000,198.0,194.399994,58.909089,55,98.599998,100,69.699997
20161130041500,198.0,194.399994,58.909089,55,96.699997,100,69.699997
20161130043000,198.0,198.600006,60.18182,55,90.400002,100,69.800003
20161130044500,198.0,194.399994,58.909089,55,108.5,100,69.699997
20161130050000,198.0,194.399994,58.909089,55,92.400002,100,69.699997
20161130051500,198.0,198.600006,60.18182,55,97.199997,100,69.599998
20161130053000,198.0,198.600006,60.18182,55,97.199997,100,69.599998
20161130054500,198.0,198.600006,60.18182,55,89.599998,100,69.599998
20161130060000,198.0,194.399994,58.909089,55,105.300003,100,69.5
20161130061500,198.0,202.800003,61.454546,55,92.599998,100,69.5
20161130063000,198.0,202.800003,61.454546,55,90.400002,100,69.5
20161130064500,198.0,206.399994,62.545453,55,103.900002,100,69.599998
20161130070000,198.0,198.600006,60.18182,54,91.099998,100,69.5
20161130071500,198.0,198.600006,60.18182,54,92.300003,100,69.599998
20161130073000,198.0,198.600006,60.18182,54,109.300003,100,69.599998
20161130074500,198.0,194.399994,58.909089,55,105.400002,100,69.400002
20161130080000,198.0,198.600006,60.18182,55,91.099998,100,69.400002
20161130081500,198.0,198.600006,60.18182,55,104.199997,100,69.400002
20161130083000,198.0,202.800003,61.454546,55,95.800003,100,69.599998
20161130084500,198.0,202.800003,61.454546,55,89.300003,100,69.400002
20161130090000,198.0,206.399994,62.545453,55,96.099998,100,69.300003
20161130091500,198.0,198.600006,60.18182,55,97.400002,100,69.400002
20161130093000,198.0,198.600006,60.18182,55,89.900002,100,69.599998
20161130094500,198.0,206.399994,62.545453,55,98.0,100,69.599998
20161130100000,198.0,198.600006,60.18182,55,106.099998,100,69.699997
20161130101500,198.0,198.600006,60.18182,55,92.400002,100,69.699997
20161130103000,198.0,202.800003,61.454546,55,89.300003,100,69.699997
20161130104500,198.0,202.800003,61.454546,55,106.699997,100,69.699997
20161130110000,198.0,206.399994,62.545453,55,94.599998,100,69.699997
20161130111500,198.0,202.800003,61.454546,55,89.0,100,69.699997
20161130113000,198.0,198.600006,60.18182,55,101.699997,100,69.5
20161130114500,198.0,202.800003,61.454546,55,96.699997,100,69.400002
20161130120000,198.0,198.600006,60.18182,55,90.5,100,69.400002
20161130121500,198.0,198.600006,60.18182,55,94.800003,100,69.300003
20161130123000,198.0,202.800003,61.454546,55,106.099998,100,69.099998
20161130124500,198.0,202.800003,61.454546,55,90.599998,100,69.099998
20161130130000,198.0,198.600006,60.18182,55,90.599998,100,68.900002
20161130131500,198.0,202.800003,61.454546,55,108.400002,100,68.900002
20161130133000,198.0,202.800003,61.454546,55,93.0,100,68.900002
20161130134500,198.0,202.800003,61.454546,55,89.300003,100,68.800003
20161130140000,198.0,202.800003,61.454546,55,99.599998,100,68.800003
20161130141500,198.0,198.600006,60.18182,55,97.800003,100,68.699997
20161130143000,198.0,198.600006,60.18182,55,89.900002,100,68.699997
20161130144500,198.0,198.600006,60.18182,55,91.699997,100,68.699997
20161130150000,198.0,198.600006,60.18182,55,108.400002,100,68.699997
20161130151500,198.0,198.600006,60.18182,55,94.199997,100,68.800003
20161130153000,198.0,198.600006,60.18182,55,89.400002,100,68.699997
20161130154500,198.0,198.600006,60.18182,55,99.0,100,68.599998
20161130160000,198.0,198.600006,60.18182,55,96.5,100,68.699997
20161130161500,198.0,202.800003,61.454546,55,88.699997,100,68.800003
20161130163000,198.0,206.399994,62.545453,55,97.099998,100,68.800003
20161130164500,198.0,202.800003,61.454546,54,99.5,100,68.900002
20161130170000,198.0,198.600006,60.18182,54,89.300003,100,69.099998
20161130171500,198.0,202.800003,61.454546,54,97.699997,100,68.900002
20161130173000,198.0,198.600006,60.18182,54,101.099998,100,68.699997
20161130174500,198.0,198.600006,60.18182,54,88.699997,100,68.599998
20161130180000,198.0,198.600006,60.18182,54,98.099998,100,68.800003
20161130181500,198.0,202.800003,61.454546,54,93.0,100,68.900002
20161130183000,198.0,194.399994,58.909089,54,86.800003,100,69.099998
20161130184500,198.0,194.399994,58.909089,54,107.900002,100,69.199997
20161130190000,198.0,194.399994,58.909089,54,88.699997,100,69.300003
20161130191500,198.0,198.600006,60.18182,54,93.400002,100,69.199997
20161130193000,198.0,198.600006,60.18182,54,93.400002,100,69.199997
20161130194500,198.0,198.600006,60.18182,54,89.099998,100,69.300003
20161130200000,198.0,194.399994,58.909089,54,107.199997,100,69.300003
20161130201500,198.0,194.399994,58.909089,54,88.099998,100,69.400002
20161130203000,198.0,194.399994,58.909089,54,91.800003,100,69.5
20161130204500,198.0,194.399994,58.909089,54,99.800003,100,69.5
20161130210000,198.0,198.600006,60.18182,54,85.599998,100,69.5
20161130211500,198.0,194.399994,58.909089,54,98.699997,100,69.599998
20161130213000,198.0,198.600006,60.18182,54,88.099998,100,69.599998
20161130214500,198.0,194.399994,58.909089,54,94.0,100,69.599998
20161130220000,198.0,198.600006,60.18182,54,91.0,100,69.699997
20161130221500,198.0,194.399994,58.909089,54,86.400002,100,69.599998
20161130223000,198.0,194.399994,58.909089,54,103.099998,100,69.599998
20161130224500,198.0,198.600006,60.18182,54,85.599998,100,69.599998
20161130230000,198.0,194.399994,58.909089,54,103.400002,100,69.599998
20161130231500,198.0,198.600006,60.18182,54,85.599998,100,69.699997
20161130233000,198.0,198.600006,60.18182,54,102.599998,100,69.599998
20161130234500,198.0,194.399994,58.909089,54,85.699997,100,69.599998
20161201000000,198.0,194.399994,58.909089,54,101.0,100,69.599998
20161201001500,198.0,194.399994,58.909089,54,86.300003,100,69.599998
20161201003000,198.0,198.600006,60.18182,54,97.0,100,69.599998
20161201004500,198.0,198.600006,60.18182,54,86.199997,100,69.699997
20161201010000,198.0,198.600006,60.18182,54,99.5,100,69.699997
20161201011500,198.0,202.800003,61.454546,54,85.699997,100,69.699997
20161201013000,198.0,198.600006,60.18182,54,99.199997,100,69.599998
20161201014500,198.0,202.800003,61.454546,54,85.400002,100,69.599998
20161201020000,198.0,198.600006,60.18182,54,101.800003,100,69.599998
20161201021500,198.0,198.600006,60.18182,54,85.0,100,69.599998
20161201023000,198.0,198.600006,60.18182,54,104.300003,100,69.599998
20161201024500,198.0,202.800003,61.454546,54,84.400002,100,69.599998
20161201030000,198.0,198.600006,60.18182,54,105.099998,100,69.699997
20161201031500,198.0,194.399994,58.909089,54,83.800003,100,69.599998
20161201033000,198.0,198.600006,60.18182,54,99.300003,100,69.599998
20161201034500,198.0,194.399994,58.909089,54,87.800003,100,69.599998
20161201040000,198.0,198.600006,60.18182,54,90.0,100,69.599998
20161201041500,198.0,198.600006,60.18182,54,94.599998,100,69.599998
20161201043000,198.0,202.800003,61.454546,54,85.0,100,69.599998
20161201044500,198.0,198.600006,60.18182,54,104.300003,100,69.599998
20161201050000,198.0,198.600006,60.18182,54,84.900002,100,69.5
20161201051500,198.0,198.600006,60.18182,54,94.599998,100,69.5
20161201053000,198.0,198.600006,60.18182,54,93.599998,100,69.5
20161201054500,198.0,198.600006,60.18182,54,85.599998,100,69.5
20161201060000,198.0,202.800003,61.454546,54,103.400002,100,69.599998
20161201061500,198.0,198.600006,60.18182,54,85.199997,100,69.599998
20161201063000,198.0,198.600006,60.18182,54,93.800003,100,69.599998
20161201064500,198.0,198.600006,60.18182,54,93.800003,100,69.400002
20161201070000,198.0,198.600006,60.18182,54,83.800003,100,69.400002
20161201071500,198.0,202.800003,61.454546,54,98.0,100,69.5
20161201073000,198.0,202.800003,61.454546,54,90.300003,100,69.5
20161201074500,198.0,202.800003,61.454546,54,82.599998,100,69.5
20161201080000,198.0,202.800003,61.454546,54,96.199997,100,69.5
20161201081500,198.0,202.800003,61.454546,54,96.199997,100,69.5
20161201083000,198.0,198.600006,60.18182,54,83.599998,100,69.599998
20161201084500,198.0,198.600006,60.18182,54,95.0,100,69.300003
20161201090000,198.0,202.800003,61.454546,54,96.199997,100,69.199997
20161201091500,198.0,198.600006,60.18182,54,84.400002,100,68.900002
20161201093000,198.0,198.600006,60.18182,54,105.199997,100,68.900002
20161201094500,198.0,194.399994,58.909089,54,85.0,100,68.900002
20161201100000,198.0,194.399994,58.909089,54,106.300003,100,68.5
20161201101500,198.0,194.399994,58.909089,54,84.400002,100,68.400002
20161201103000,198.0,194.399994,58.909089,54,98.599998,100,68.300003
20161201104500,198.0,202.800003,61.454546,54,90.599998,100,68.199997
20161201110000,198.0,198.600006,60.18182,54,93.599998,100,68.099998
20161201111500,198.0,194.399994,58.909089,54,93.599998,100,68.0
20161201113000,198.0,198.600006,60.18182,54,94.900002,100,67.900002
20161201114500,198.0,198.600006,60.18182,54,90.599998,100,68.199997
20161201120000,198.0,194.399994,58.909089,54,98.199997,100,68.199997
20161201121500,198.0,194.399994,58.909089,54,87.5,100,68.300003
20161201123000,198.0,194.399994,58.909089,54,107.5,100,68.300003
20161201124500,198.0,198.600006,60.18182,54,88.099998,100,68.400002
20161201130000,198.0,194.399994,58.909089,54,106.5,100,68.400002
20161201131500,198.0,198.600006,60.18182,54,89.900002,100,68.400002
20161201133000,198.0,194.399994,58.909089,55,89.900002,100,68.400002
20161201134500,198.0,194.399994,58.909089,55,109.199997,100,68.400002
20161201140000,198.0,194.399994,58.909089,55,91.099998,100,68.400002
20161201141500,198.0,194.399994,58.909089,55,88.699997,100,68.5
20161201143000,198.0,198.600006,60.18182,55,101.699997,100,68.5
20161201144500,198.0,198.600006,60.18182,55,96.699997,100,68.599998
20161201150000,198.0,194.399994,58.909089,55,88.699997,100,68.699997
20161201151500,198.0,194.399994,58.909089,55,97.800003,100,68.699997
20161201153000,198.0,198.600006,60.18182,55,92.400002,100,68.599998
20161201154500,198.0,198.600006,60.18182,55,87.900002,100,68.699997
20161201160000,198.0,198.600006,60.18182,55,103.599998,100,68.599998
20161201161500,198.0,198.600006,60.18182,55,88.099998,100,68.5
20161201163000,198.0,198.600006,60.18182,55,99.099998,100,68.300003
20161201164500,198.0,202.800003,61.454546,55,94.400002,100,68.199997
20161201170000,198.0,202.800003,61.454546,55,102.0,100,68.099998
20161201171500,198.0,198.600006,60.18182,55,87.5,100,68.199997
20161201173000,198.0,198.600006,60.18182,55,104.199997,100,68.300003
20161201174500,198.0,202.800003,61.454546,55,89.300003,100,68.400002
20161201180000,198.0,202.800003,61.454546,55,93.900002,100,68.599998
20161201181500,198.0,202.800003,61.454546,55,94.900002,100,68.800003
20161201183000,198.0,202.800003,61.454546,55,87.900002,100,68.900002
20161201184500,198.0,198.600006,60.18182,55,100.400002,100,69.099998
20161201190000,198.0,198.600006,60.18182,55,86.699997,100,69.199997
20161201191500,198.0,198.600006,60.18182,55,99.0,100,69.199997
20161201193000,198.0,198.600006,60.18182,55,85.699997,100,69.199997
20161201194500,198.0,202.800003,61.454546,55,104.5,100,69.300003
20161201200000,198.0,206.399994,62.545453,55,86.199997,100,69.300003
20161201201500,198.0,202.800003,61.454546,55,100.800003,100,69.300003
20161201203000,198.0,202.800003,61.454546,55,88.300003,100,69.300003
20161201204500,198.0,202.800003,61.454546,55,93.5,100,69.300003
20161201210000,198.0,202.800003,61.454546,55,91.800003,100,69.400002
20161201211500,198.0,202.800003,61.454546,55,85.300003,100,69.400002
20161201213000,198.0,206.399994,62.545453,55,106.099998,100,69.5
20161201214500,198.0,202.800003,61.454546,55,86.199997,100,69.599998
20161201220000,198.0,202.800003,61.454546,55,93.800003,100,69.599998
20161201221500,198.0,202.800003,61.454546,55,90.699997,100,69.599998
20161201223000,198.0,206.399994,62.545453,55,86.599998,100,69.599998
20161201224500,198.0,206.399994,62.545453,55,101.199997,100,69.599998
20161201230000,198.0,206.399994,62.545453,55,84.400002,100,69.599998
20161201231500,198.0,202.800003,61.454546,55,100.800003,100,69.599998
20161201233000,198.0,202.800003,61.454546,55,85.599998,100,69.599998
20161201234500,198.0,202.800003,61.454546,55,96.300003,100,69.599998
20161202000000,198.0,198.600006,60.18182,55,85.199997,100,69.699997
20161202001500,198.0,198.600006,60.18182,55,100.300003,100,69.699997
20161202003000,198.0,202.800003,61.454546,55,83.800003,100,69.599998
20161202004500,198.0,202.800003,61.454546,55,104.5,100,69.599998
20161202010000,198.0,202.800003,61.454546,55,84.199997,100,69.699997
20161202011500,198.0,206.399994,62.545453,55,93.199997,100,69.699997
20161202013000,198.0,206.399994,62.545453,55,92.0,100,69.699997
20161202014500,198.0,206.399994,62.545453,55,86.199997,100,69.699997
20161202020000,198.0,202.800003,61.454546,55,99.300003,100,69.699997
20161202021500,198.0,206.399994,62.545453,55,83.800003,100,69.599998
20161202023000,198.0,206.399994,62.545453,55,103.0,100,69.599998
20161202024500,198.0,202.800003,61.454546,55,83.599998,100,69.599998
20161202030000,198.0,202.800003,61.454546,55,97.0,100,69.699997
20161202031500,198.0,202.800003,61.454546,55,89.800003,100,69.699997
20161202033000,198.0,206.399994,62.545453,55,89.800003,100,69.699997
20161202034500,198.0,202.800003,61.454546,55,97.099998,100,69.599998
20161202040000,198.0,206.399994,62.545453,55,85.0,100,69.699997
20161202041500,198.0,202.800003,61.454546,55,99.400002,100,69.699997
20161202043000,198.0,202.800003,61.454546,55,85.0,100,69.699997
20161202044500,198.0,202.800003,61.454546,55,105.099998,100,69.699997
20161202050000,198.0,202.800003,61.454546,55,83.5,100,69.699997
20161202051500,198.0,202.800003,61.454546,55,99.800003,100,69.699997
20161202053000,198.0,206.399994,62.545453,55,86.099998,100,69.699997
20161202054500,198.0,206.399994,62.545453,55,97.5,100,69.699997
20161202060000,198.0,206.399994,62.545453,55,84.300003,100,69.699997
20161202061500,198.0,206.399994,62.545453,55,100.400002,100,69.800003
20161202063000,198.0,202.800003,61.454546,55,84.300003,100,69.800003
20161202064500,198.0,202.800003,61.454546,55,99.900002,100,69.699997
20161202070000,198.0,202.800003,61.454546,55,86.599998,100,69.699997
20161202071500,198.0,198.600006,60.18182,55,95.5,100,69.699997
20161202073000,198.0,198.600006,60.18182,55,89.400002,100,69.699997
20161202074500,198.0,194.399994,58.909089,55,89.400002,100,69.699997
20161202080000,198.0,194.399994,58.909089,55,97.599998,100,69.599998
20161202081500,198.0,190.199997,57.636363,55,86.199997,100,69.599998
20161202083000,198.0,194.399994,58.909089,55,101.800003,100,69.400002
20161202084500,198.0,194.399994,58.909089,55,86.199997,100,69.400002
20161202090000,198.0,194.399994,58.909089,55,100.599998,100,69.400002
20161202091500,198.0,198.600006,60.18182,55,88.099998,100,69.400002
20161202093000,198.0,198.600006,60.18182,55,95.300003,100,69.400002
20161202094500,198.0,198.600006,60.18182,55,91.199997,100,69.099998
20161202100000,198.0,198.600006,60.18182,55,89.800003,100,68.900002
20161202101500,198.0,198.600006,60.18182,55,97.900002,100,68.900002
20161202103000,198.0,198.600006,60.18182,55,85.0,100,68.900002
20161202104500,198.0,194.399994,58.909089,55,106.5,100,68.900002
20161202110000,198.0,194.399994,58.909089,55,89.900002,100,68.900002
20161202111500,198.0,190.199997,57.636363,55,91.599998,100,68.900002
20161202113000,198.0,190.199997,57.636363,55,104.699997,100,69.0
20161202114500,198.0,194.399994,58.909089,55,88.699997,100,69.0
20161202120000,198.0,194.399994,58.909089,55,97.0,100,68.900002
20161202121500,198.0,194.399994,58.909089,55,94.199997,100,68.900002
20161202123000,198.0,198.600006,60.18182,55,88.099998,100,68.900002
20161202124500,198.0,198.600006,60.18182,55,106.199997,100,68.800003
20161202130000,198.0,202.800003,61.454546,55,92.099998,100,68.800003
20161202131500,198.0,202.800003,61.454546,55,88.699997,100,68.800003
20161202133000,198.0,202.800003,61.454546,55,102.599998,100,68.800003
20161202134500,198.0,202.800003,61.454546,55,94.0,100,68.800003
20161202140000,198.0,202.800003,61.454546,55,87.5,100,68.699997
20161202141500,198.0,202.800003,61.454546,55,107.599998,100,68.599998
20161202143000,198.0,202.800003,61.454546,55,90.599998,100,68.599998
20161202144500,198.0,202.800003,61.454546,55,90.599998,100,68.400002
20161202150000,198.0,198.600006,60.18182,55,105.900002,100,68.400002
20161202151500,198.0,194.399994,58.909089,55,89.900002,100,68.5
20161202153000,198.0,198.600006,60.18182,55,94.400002,100,68.5
20161202154500,198.0,194.399994,58.909089,55,103.900002,100,68.300003
20161202160000,198.0,194.399994,58.909089,55,89.900002,100,68.199997
20161202161500,198.0,190.199997,57.636363,55,92.699997,100,68.199997
20161202163000,198.0,198.600006,60.18182,55,101.199997,100,68.300003
20161202164500,198.0,202.800003,61.454546,55,88.099998,100,68.400002
20161202170000,198.0,202.800003,61.454546,55,98.900002,100,68.5
20161202171500,198.0,202.800003,61.454546,55,90.300003,100,68.699997
20161202173000,198.0,202.800003,61.454546,55,90.300003,100,68.900002
20161202174500,198.0,202.800003,61.454546,55,95.800003,100,68.900002
20161202180000,198.0,202.800003,61.454546,55,86.400002,100,69.0
20161202181500,198.0,202.800003,61.454546,55,106.0,100,69.099998
20161202183000,198.0,202.800003,61.454546,55,86.900002,100,69.199997
20161202184500,198.0,202.800003,61.454546,55,104.699997,100,69.199997
20161202190000,198.0,202.800003,61.454546,55,87.5,100,69.400002
20161202191500,198.0,202.800003,61.454546,55,95.300003,100,69.400002
20161202193000,198.0,202.800003,61.454546,55,90.599998,100,69.400002
20161202194500,198.0,202.800003,61.454546,55,90.599998,100,69.400002
20161202200000,198.0,202.800003,61.454546,55,99.800003,100,69.300003
20161202201500,198.0,202.800003,61.454546,55,85.900002,100,69.300003
20161202203000,198.0,206.399994,62.545453,55,102.300003,100,69.400002
20161202204500,198.0,206.399994,62.545453,55,86.199997,100,69.5
20161202210000,198.0,202.800003,61.454546,55,100.0,100,69.5
20161202211500,198.0,194.399994,58.909089,55,89.900002,100,69.400002
20161202213000,198.0,194.399994,58.909089,55,92.599998,100,69.400002
20161202214500,198.0,198.600006,60.18182,55,96.400002,100,69.5
20161202220000,198.0,198.600006,60.18182,55,86.800003,100,69.5
20161202221500,198.0,198.600006,60.18182,55,104.800003,100,69.5
20161202223000,198.0,202.800003,61.454546,55,86.400002,100,69.599998
20161202224500,198.0,206.399994,62.545453,55,96.800003,100,69.599998
20161202230000,198.0,198.600006,60.18182,55,88.599998,100,69.400002
20161202231500,198.0,202.800003,61.454546,55,94.400002,100,69.400002
20161202233000,198.0,202.800003,61.454546,55,90.800003,100,69.300003
20161202234500,198.0,198.600006,60.18182,55,94.599998,100,69.300003
20161203000000,198.0,202.800003,61.454546,55,89.800003,100,69.400002
20161203001500,198.0,198.600006,60.18182,55,91.300003,100,69.599998
20161203003000,198.0,202.800003,61.454546,55,95.5,100,69.599998
20161203004500,198.0,202.800003,61.454546,55,86.900002,100,69.599998
20161203010000,198.0,202.800003,61.454546,55,105.099998,100,69.5
20161203011500,198.0,202.800003,61.454546,55,86.900002,100,69.599998
20161203013000,198.0,202.800003,61.454546,55,101.199997,100,69.599998
20161203014500,198.0,198.600006,60.18182,55,86.800003,100,69.599998
20161203020000,198.0,202.800003,61.454546,55,104.400002,100,69.599998
20161203021500,198.0,194.399994,58.909089,54,92.400002,100,69.599998
20161203023000,198.0,194.399994,58.909089,54,101.900002,100,69.599998
20161203024500,198.0,194.399994,58.909089,54,87.5,100,69.599998
20161203030000,198.0,194.399994,58.909089,54,108.0,100,69.400002
20161203031500,198.0,194.399994,58.909089,54,88.699997,100,69.5
20161203033000,198.0,198.600006,60.18182,55,100.699997,100,69.599998
20161203034500,198.0,198.600006,60.18182,55,87.599998,100,69.699997
20161203040000,198.0,194.399994,58.909089,55,102.599998,100,69.599998
20161203041500,198.0,194.399994,58.909089,55,86.900002,100,69.599998
20161203043000,198.0,198.600006,60.18182,55,106.0,100,69.699997
20161203044500,198.0,198.600006,60.18182,55,86.199997,100,69.599998
20161203050000,198.0,194.399994,58.909089,55,105.300003,100,69.599998
20161203051500,198.0,202.800003,61.454546,55,87.099998,100,69.599998
20161203053000,198.0,202.800003,61.454546,55,94.900002,100,69.599998
20161203054500,198.0,202.800003,61.454546,55,91.699997,100,69.599998
20161203060000,198.0,202.800003,61.454546,55,91.699997,100,69.599998
20161203061500,198.0,202.800003,61.454546,55,94.099998,100,69.599998
20161203063000,198.0,202.800003,61.454546,55,90.0,100,69.5
20161203064500,198.0,202.800003,61.454546,55,91.699997,100,69.400002
20161203070000,198.0,198.600006,60.18182,55,90.599998,100,69.5
20161203071500,198.0,202.800003,61.454546,55,95.900002,100,69.599998
20161203073000,198.0,202.800003,61.454546,55,91.400002,100,69.5
20161203074500,198.0,202.800003,61.454546,55,93.199997,100,69.599998
20161203080000,198.0,202.800003,61.454546,55,95.5,100,69.599998
20161203081500,198.0,198.600006,60.18182,55,88.199997,100,69.699997
20161203083000,198.0,202.800003,61.454546,55,103.099998,100,69.699997
20161203084500,198.0,202.800003,61.454546,55,86.900002,100,69.599998
20161203090000,198.0,202.800003,61.454546,55,107.300003,100,69.599998
20161203091500,198.0,194.399994,58.909089,55,87.5,100,69.599998
20161203093000,198.0,194.399994,58.909089,55,107.599998,100,69.699997
20161203094500,198.0,198.600006,60.18182,55,87.599998,100,69.699997
20161203100000,198.0,194.399994,58.909089,55,108.400002,100,69.699997
20161203101500,198.0,194.399994,58.909089,55,88.099998,100,69.699997
20161203103000,198.0,198.600006,60.18182,55,100.099998,100,69.599998
20161203104500,198.0,202.800003,61.454546,55,91.199997,100,69.599998
20161203110000,198.0,202.800003,61.454546,54,92.800003,100,69.699997
20161203111500,198.0,202.800003,61.454546,54,93.800003,100,69.699997
20161203113000,198.0,202.800003,61.454546,54,93.800003,100,69.699997
20161203114500,198.0,202.800003,61.454546,54,93.800003,100,69.699997
20161203120000,198.0,194.399994,58.909089,55,93.800003,100,69.699997
20161203121500,198.0,198.600006,60.18182,55,100.400002,100,69.800003
20161203123000,198.0,198.600006,60.18182,55,88.099998,100,69.699997
20161203124500,198.0,198.600006,60.18182,55,108.300003,100,69.699997
20161203130000,198.0,202.800003,61.454546,55,89.900002,100,69.599998
20161203131500,198.0,198.600006,60.18182,55,97.199997,100,69.599998
20161203133000,198.0,194.399994,58.909089,55,94.900002,100,69.599998
20161203134500,198.0,198.600006,60.18182,55,89.300003,100,69.5
20161203140000,198.0,202.800003,61.454546,55,106.0,100,69.5
20161203141500,198.0,198.600006,60.18182,55,89.800003,100,69.599998
20161203143000,198.0,202.800003,61.454546,55,104.900002,100,69.699997
20161203144500,198.0,202.800003,61.454546,55,91.800003,100,69.599998
20161203150000,198.0,198.600006,60.18182,55,94.099998,100,69.599998
20161203151500,198.0,202.800003,61.454546,55,101.5,100,69.599998
20161203153000,198.0,202.800003,61.454546,55,90.300003,100,69.599998
20161203154500,198.0,206.399994,62.545453,55,94.300003,100,69.699997
20161203160000,198.0,202.800003,61.454546,54,102.099998,100,69.699997
20161203161500,198.0,202.800003,61.454546,54,88.699997,100,69.800003
20161203163000,198.0,202.800003,61.454546,54,105.400002,100,69.800003
20161203164500,198.0,202.800003,61.454546,54,90.0,100,69.800003
20161203170000,198.0,198.600006,60.18182,54,100.199997,100,69.699997
20161203171500,198.0,198.600006,60.18182,54,91.800003,100,69.699997
20161203173000,198.0,202.800003,61.454546,54,96.5,100,69.699997
20161203174500,198.0,202.800003,61.454546,54,99.800003,100,69.599998
20161203180000,198.0,202.800003,61.454546,54,93.5,100,69.699997
20161203181500,198.0,194.399994,58.909089,54,100.5,100,69.699997
20161203183000,198.0,194.399994,58.909089,54,89.300003,100,69.800003
20161203184500,198.0,194.399994,58.909089,54,107.900002,100,69.699997
20161203190000,198.0,194.399994,58.909089,54,89.800003,100,69.800003
20161203191500,198.0,198.600006,60.18182,54,108.599998,100,69.800003
20161203193000,198.0,194.399994,58.909089,54,89.300003,100,69.800003
20161203194500,198.0,194.399994,58.909089,54,103.099998,100,69.800003
20161203200000,198.0,194.399994,58.909089,54,93.400002,100,69.800003
20161203201500,198.0,198.600006,60.18182,54,91.0,100,69.699997
20161203203000,198.0,202.800003,61.454546,54,107.099998,100,69.599998
20161203204500,198.0,198.600006,60.18182,54,88.699997,100,69.699997
20161203210000,198.0,198.600006,60.18182,54,108.0,100,69.699997
20161203211500,198.0,198.600006,60.18182,54,89.400002,100,69.699997
20161203213000,198.0,198.600006,60.18182,54,100.199997,100,69.800003
20161203214500,198.0,198.600006,60.18182,54,94.400002,100,69.800003
20161203220000,198.0,198.600006,60.18182,54,89.300003,100,69.800003
20161203221500,198.0,198.600006,60.18182,54,109.300003,100,69.900002
20161203223000,198.0,198.600006,60.18182,54,90.5,100,69.900002
20161203224500,198.0,190.199997,57.636363,54,101.0,100,69.800003
20161203230000,198.0,194.399994,58.909089,54,92.400002,100,69.800003
20161203231500,198.0,194.399994,58.909089,54,98.0,100,69.800003
20161203233000,198.0,194.399994,58.909089,54,96.0,100,69.800003
20161203234500,198.0,194.399994,58.909089,54,93.5,100,69.800003
20161204000000,198.0,194.399994,58.909089,54,99.099998,100,69.699997
20161204001500,198.0,194.399994,58.909089,54,89.800003,100,69.699997
20161204003000,198.0,194.399994,58.909089,54,108.5,100,69.699997
20161204004500,198.0,198.600006,60.18182,54,89.300003,100,69.699997
20161204010000,198.0,202.800003,61.454546,54,108.400002,100,69.699997
20161204011500,198.0,198.600006,60.18182,54,91.599998,100,69.699997
20161204013000,198.0,198.600006,60.18182,54,97.5,100,69.699997
20161204014500,198.0,198.600006,60.18182,54,97.5,100,69.699997
20161204020000,198.0,198.600006,60.18182,54,90.5,100,69.800003
20161204021500,198.0,194.399994,58.909089,54,110.099998,100,69.800003
20161204023000,198.0,198.600006,60.18182,54,90.5,100,69.800003
20161204024500,198.0,198.600006,60.18182,54,97.199997,100,69.599998
20161204030000,198.0,198.600006,60.18182,54,97.199997,100,69.699997
20161204031500,198.0,190.199997,57.636363,54,94.400002,100,69.699997
20161204033000,198.0,202.800003,61.454546,55,101.199997,100,69.599998
20161204034500,198.0,198.600006,60.18182,55,88.699997,100,69.699997
20161204040000,198.0,198.600006,60.18182,55,108.599998,100,69.599998
20161204041500,198.0,198.600006,60.18182,55,89.300003,100,69.599998
20161204043000,198.0,198.600006,60.18182,55,106.699997,100,69.599998
20161204044500,198.0,202.800003,61.454546,55,91.099998,100,69.599998
20161204050000,198.0,202.800003,61.454546,55,98.300003,100,69.699997
20161204051500,198.0,198.600006,60.18182,55,95.400002,100,69.699997
20161204053000,198.0,206.399994,62.545453,54,88.699997,100,69.599998
20161204054500,198.0,202.800003,61.454546,54,109.199997,100,69.599998
20161204060000,198.0,202.800003,61.454546,54,89.900002,100,69.699997
20161204061500,198.0,202.800003,61.454546,54,101.800003,100,69.699997
20161204063000,198.0,202.800003,61.454546,54,92.400002,100,69.800003
20161204064500,198.0,202.800003,61.454546,54,93.900002,100,69.800003
20161204070000,198.0,206.399994,62.545453,54,98.900002,100,69.800003
20161204071500,198.0,202.800003,61.454546,54,88.900002,100,69.800003
20161204073000,198.0,202.800003,61.454546,54,106.400002,100,69.900002
20161204074500,198.0,202.800003,61.454546,54,89.300003,100,69.800003
20161204080000,198.0,194.399994,58.909089,54,105.800003,100,69.800003
20161204081500,198.0,194.399994,58.909089,54,93.0,100,69.800003
20161204083000,198.0,194.399994,58.909089,54,90.699997,100,69.900002
20161204084500,198.0,194.399994,58.909089,54,109.5,100,69.800003
20161204090000,198.0,194.399994,58.909089,54,90.5,100,69.800003
20161204091500,198.0,194.399994,58.909089,54,102.599998,100,69.900002
20161204093000,198.0,194.399994,58.909089,54,92.5,100,69.800003
20161204094500,198.0,194.399994,58.909089,54,95.900002,100,69.900002
20161204100000,198.0,194.399994,58.909089,54,101.199997,100,69.800003
20161204101500,198.0,202.800003,61.454546,54,88.699997,100,69.800003
20161204103000,198.0,202.800003,61.454546,54,102.800003,100,69.800003
20161204104500,198.0,198.600006,60.18182,54,94.099998,100,69.900002
20161204110000,198.0,198.600006,60.18182,54,89.5,100,69.800003
20161204111500,198.0,198.600006,60.18182,54,108.0,100,69.699997
20161204113000,198.0,198.600006,60.18182,54,89.900002,100,69.699997
20161204114500,198.0,198.600006,60.18182,54,104.800003,100,69.699997
20161204120000,198.0,198.600006,60.18182,54,101.0,100,69.699997
20161204121500,198.0,198.600006,60.18182,54,110.0,100,69.699997
20161204123000,198.0,202.800003,61.454546,54,91.800003,100,69.599998
20161204124500,198.0,194.399994,58.909089,54,91.800003,100,69.599998
20161204130000,198.0,194.399994,58.909089,54,109.5,100,69.599998
20161204131500,198.0,194.399994,58.909089,54,90.5,100,69.599998
20161204133000,198.0,194.399994,58.909089,54,102.199997,100,69.300003
20161204134500,198.0,194.399994,58.909089,54,93.599998,100,69.199997
20161204140000,198.0,194.399994,58.909089,54,91.0,100,69.0
20161204141500,198.0,198.600006,60.18182,54,106.900002,100,69.099998
20161204143000,198.0,202.800003,61.454546,54,88.699997,100,69.300003
20161204144500,198.0,202.800003,61.454546,54,103.400002,100,69.199997
20161204150000,198.0,202.800003,61.454546,54,89.300003,100,69.199997
20161204151500,198.0,202.800003,61.454546,54,101.900002,100,69.300003
20161204153000,198.0,202.800003,61.454546,54,89.300003,100,69.400002
20161204154500,198.0,202.800003,61.454546,54,99.5,100,69.400002
20161204160000,198.0,202.800003,61.454546,54,90.5,100,69.400002
20161204161500,198.0,202.800003,61.454546,54,99.5,100,69.5
20161204163000,198.0,202.800003,61.454546,54,91.699997,100,69.400002
20161204164500,198.0,202.800003,61.454546,54,98.199997,100,69.400002
20161204170000,198.0,202.800003,61.454546,54,92.800003,100,69.400002
20161204171500,198.0,202.800003,61.454546,54,95.300003,100,69.300003
20161204173000,198.0,198.600006,60.18182,54,99.5,100,69.300003
20161204174500,198.0,194.399994,58.909089,54,92.199997,100,69.5
20161204180000,198.0,194.399994,58.909089,54,103.300003,100,69.599998
20161204181500,198.0,194.399994,58.909089,54,90.300003,100,69.699997
20161204183000,198.0,198.600006,60.18182,54,100.099998,100,69.599998
20161204184500,198.0,198.600006,60.18182,54,90.0,100,69.699997
20161204190000,198.0,194.399994,58.909089,54,105.599998,100,69.699997
20161204191500,198.0,194.399994,58.909089,54,88.699997,100,69.599998
20161204193000,198.0,198.600006,60.18182,54,103.300003,100,69.599998
20161204194500,198.0,202.800003,61.454546,54,89.599998,100,69.699997
20161204200000,198.0,202.800003,61.454546,54,100.5,100,69.800003
20161204201500,198.0,202.800003,61.454546,54,89.199997,100,69.800003
20161204203000,198.0,206.399994,62.545453,54,99.0,100,69.800003
20161204204500,198.0,202.800003,61.454546,54,94.0,100,69.800003
20161204210000,198.0,202.800003,61.454546,54,92.300003,100,69.800003
20161204211500,198.0,202.800003,61.454546,54,99.0,100,69.699997
20161204213000,198.0,202.800003,61.454546,54,89.300003,100,69.699997
20161204214500,198.0,202.800003,61.454546,54,105.0,100,69.800003
20161204220000,198.0,202.800003,61.454546,54,89.300003,100,69.900002
20161204221500,198.0,198.600006,60.18182,54,101.199997,100,69.800003
20161204223000,198.0,202.800003,61.454546,54,93.099998,100,69.699997
20161204224500,198.0,194.399994,58.909089,54,97.300003,100,69.699997
20161204230000,198.0,194.399994,58.909089,54,91.099998,100,69.800003
20161204231500,198.0,194.399994,58.909089,54,108.599998,100,69.900002
20161204233000,198.0,194.399994,58.909089,54,89.900002,100,69.800003
20161204234500,198.0,190.199997,57.636363,54,107.0,100,69.800003
20161205000000,198.0,194.399994,58.909089,54,89.800003,100,69.800003
20161205001500,198.0,194.399994,58.909089,54,106.199997,100,69.800003
20161205003000,198.0,198.600006,60.18182,54,89.199997,100,69.699997
20161205004500,198.0,202.800003,61.454546,54,106.0,100,69.699997
20161205010000,198.0,202.800003,61.454546,54,89.5,100,69.800003
20161205011500,198.0,198.600006,60.18182,54,98.5,100,69.699997
20161205013000,198.0,202.800003,61.454546,54,94.0,100,69.699997
20161205014500,198.0,202.800003,61.454546,54,94.0,100,69.699997
20161205020000,198.0,202.800003,61.454546,54,97.699997,100,69.699997
20161205021500,198.0,202.800003,61.454546,54,89.900002,100,69.699997
20161205023000,198.0,202.800003,61.454546,54,103.400002,100,69.800003
20161205024500,198.0,202.800003,61.454546,54,88.699997,100,69.900002
20161205030000,198.0,202.800003,61.454546,54,101.699997,100,69.900002
20161205031500,198.0,202.800003,61.454546,54,87.5,100,69.900002
20161205033000,198.0,202.800003,61.454546,54,106.699997,100,69.900002
20161205034500,198.0,194.399994,58.909089,54,88.599998,100,69.900002
20161205040000,198.0,194.399994,58.909089,54,102.900002,100,69.900002
20161205041500,198.0,194.399994,58.909089,54,91.5,100,69.900002
20161205043000,198.0,194.399994,58.909089,54,91.5,100,69.900002
20161205044500,198.0,198.600006,60.18182,54,107.699997,100,69.800003
20161205050000,198.0,194.399994,58.909089,54,88.400002,100,69.699997
20161205051500,198.0,202.800003,61.454546,54,99.300003,100,69.800003
20161205053000,198.0,202.800003,61.454546,54,93.199997,100,69.800003
20161205054500,198.0,202.800003,61.454546,54,93.199997,100,69.900002
20161205060000,198.0,202.800003,61.454546,54,98.400002,100,69.800003
20161205061500,198.0,202.800003,61.454546,54,88.699997,100,69.800003
20161205063000,198.0,202.800003,61.454546,54,104.900002,100,69.800003
20161205064500,198.0,198.600006,60.18182,54,87.5,100,69.800003
20161205070000,198.0,202.800003,61.454546,54,100.699997,100,69.800003
20161205071500,198.0,202.800003,61.454546,54,92.099998,100,69.800003
20161205073000,198.0,198.600006,60.18182,54,99.099998,100,69.699997
20161205074500,198.0,198.600006,60.18182,54,90.400002,100,69.599998
20161205080000,198.0,194.399994,58.909089,54,103.300003,100,69.400002
20161205081500,198.0,194.399994,58.909089,54,92.900002,100,69.400002
20161205083000,198.0,194.399994,58.909089,54,98.199997,100,69.400002
20161205084500,198.0,194.399994,58.909089,54,91.099998,100,69.300003
20161205090000,198.0,194.399994,58.909089,54,96.400002,100,69.099998
20161205091500,198.0,194.399994,58.909089,54,95.099998,100,69.099998
20161205093000,198.0,194.399994,58.909089,54,102.699997,100,68.900002
20161205094500,198.0,194.399994,58.909089,54,89.300003,100,68.900002
20161205100000,198.0,198.600006,60.18182,54,107.699997,100,68.699997
20161205101500,198.0,198.600006,60.18182,54,90.5,100,68.599998
20161205103000,198.0,202.800003,61.454546,54,92.199997,100,68.599998
20161205104500,198.0,198.600006,60.18182,54,100.400002,100,68.699997
20161205110000,198.0,198.600006,60.18182,54,88.099998,100,68.800003
20161205111500,198.0,198.600006,60.18182,54,100.5,100,68.900002
20161205113000,198.0,198.600006,60.18182,54,92.5,100,69.0
20161205114500,198.0,198.600006,60.18182,54,89.300003,100,69.099998
20161205120000,198.0,198.600006,60.18182,54,108.400002,100,69.099998
20161205121500,198.0,198.600006,60.18182,54,89.800003,100,69.099998
20161205123000,198.0,194.399994,58.909089,54,97.599998,100,69.099998
20161205124500,198.0,194.399994,58.909089,55,105.5,100,68.900002
20161205130000,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20161205131500,198.0,194.399994,58.909089,55,90.5,100,68.900002
20161205133000,198.0,194.399994,58.909089,55,104.199997,100,68.900002
20161205134500,198.0,194.399994,58.909089,55,98.0,100,68.699997
20161205140000,198.0,194.399994,58.909089,55,90.5,100,68.699997
20161205141500,198.0,194.399994,58.909089,55,105.900002,100,68.699997
20161205143000,198.0,202.800003,61.454546,55,95.5,100,68.699997
20161205144500,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20161205150000,198.0,202.800003,61.454546,55,92.699997,100,68.5
20161205151500,198.0,202.800003,61.454546,55,108.800003,100,68.400002
20161205153000,198.0,198.600006,60.18182,55,93.099998,100,68.400002
20161205154500,198.0,202.800003,61.454546,55,89.900002,100,68.599998
20161205160000,198.0,202.800003,61.454546,55,98.0,100,68.599998
20161205161500,198.0,202.800003,61.454546,55,101.5,100,68.599998
20161205163000,198.0,202.800003,61.454546,55,90.5,100,68.699997
20161205164500,198.0,202.800003,61.454546,55,91.599998,100,68.699997
20161205170000,198.0,202.800003,61.454546,55,109.599998,100,68.800003
20161205171500,198.0,202.800003,61.454546,55,91.699997,100,68.900002
20161205173000,198.0,202.800003,61.454546,55,89.300003,100,68.900002
20161205174500,198.0,198.600006,60.18182,55,106.900002,100,68.900002
20161205180000,198.0,202.800003,61.454546,55,90.5,100,69.0
20161205181500,198.0,202.800003,61.454546,55,94.099998,100,69.0
20161205183000,198.0,198.600006,60.18182,55,106.0,100,69.099998
20161205184500,198.0,198.600006,60.18182,55,90.5,100,69.099998
20161205190000,198.0,198.600006,60.18182,55,93.599998,100,69.099998
20161205191500,198.0,202.800003,61.454546,55,103.699997,100,69.099998
20161205193000,198.0,198.600006,60.18182,55,90.5,100,69.099998
20161205194500,198.0,194.399994,58.909089,55,95.099998,100,69.099998
20161205200000,198.0,198.600006,60.18182,55,108.599998,100,69.099998
20161205201500,198.0,194.399994,58.909089,55,91.099998,100,68.900002
20161205203000,198.0,194.399994,58.909089,55,96.599998,100,68.900002
20161205204500,198.0,190.199997,57.636363,55,99.099998,100,68.900002
20161205210000,198.0,198.600006,60.18182,55,89.900002,100,68.900002
20161205211500,198.0,194.399994,58.909089,55,104.199997,100,68.900002
20161205213000,198.0,198.600006,60.18182,55,94.199997,100,68.900002
20161205214500,198.0,198.600006,60.18182,55,89.199997,100,69.0
20161205220000,198.0,194.399994,58.909089,55,109.900002,100,69.099998
20161205221500,198.0,206.399994,62.545453,55,91.199997,100,69.099998
20161205223000,198.0,202.800003,61.454546,54,91.199997,100,69.0
20161205224500,198.0,202.800003,61.454546,54,109.400002,100,69.0
20161205230000,198.0,202.800003,61.454546,54,93.800003,100,69.0
20161205231500,198.0,202.800003,61.454546,54,89.900002,100,69.099998
20161205233000,198.0,202.800003,61.454546,54,99.0,100,68.900002
20161205234500,198.0,198.600006,60.18182,54,98.0,100,68.800003
20161206000000,198.0,202.800003,61.454546,54,89.300003,100,68.699997
20161206001500,198.0,194.399994,58.909089,54,99.800003,100,68.400002
20161206003000,198.0,198.600006,60.18182,54,95.0,100,68.400002
20161206004500,198.0,198.600006,60.18182,54,90.300003,100,68.400002
20161206010000,198.0,198.600006,60.18182,54,102.300003,100,68.400002
20161206011500,198.0,198.600006,60.18182,54,89.400002,100,68.400002
