PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161206013000,198.0,198.600006,60.18182,54,105.300003,100,68.400002
20161206014500,198.0,198.600006,60.18182,54,89.300003,100,68.400002
20161206020000,198.0,198.600006,60.18182,54,105.900002,100,68.400002
20161206021500,198.0,198.600006,60.18182,54,88.699997,100,68.400002
20161206023000,198.0,202.800003,61.454546,54,105.699997,100,68.400002
20161206024500,198.0,202.800003,61.454546,54,89.300003,100,68.5
20161206030000,198.0,202.800003,61.454546,54,98.0,100,68.400002
20161206031500,198.0,202.800003,61.454546,54,93.400002,100,68.400002
20161206033000,198.0,202.800003,61.454546,54,92.300003,100,68.300003
20161206034500,198.0,198.600006,60.18182,54,95.0,100,68.300003
20161206040000,198.0,190.199997,57.636363,54,93.199997,100,68.199997
20161206041500,198.0,202.800003,61.454546,54,98.699997,100,68.300003
20161206043000,198.0,202.800003,61.454546,54,88.400002,100,68.400002
20161206044500,198.0,198.600006,60.18182,54,108.400002,100,68.400002
20161206050000,198.0,198.600006,60.18182,54,87.900002,100,68.5
20161206051500,198.0,190.199997,57.636363,54,107.5,100,68.300003
20161206053000,198.0,190.199997,57.636363,54,106.800003,100,68.300003
20161206054500,198.0,202.800003,61.454546,54,90.800003,100,68.300003
20161206060000,198.0,202.800003,61.454546,54,95.900002,100,68.5
20161206061500,198.0,202.800003,61.454546,54,93.099998,100,68.599998
20161206063000,198.0,202.800003,61.454546,54,93.099998,100,68.599998
20161206064500,198.0,202.800003,61.454546,54,88.800003,100,68.599998
20161206070000,198.0,202.800003,61.454546,54,100.900002,100,68.400002
20161206071500,198.0,190.199997,57.636363,54,87.5,100,68.400002
20161206073000,198.0,194.399994,58.909089,54,103.699997,100,68.400002
20161206074500,198.0,194.399994,58.909089,54,88.400002,100,68.5
20161206080000,198.0,198.600006,60.18182,54,97.599998,100,68.599998
20161206081500,198.0,198.600006,60.18182,54,90.199997,100,68.599998
20161206083000,198.0,194.399994,58.909089,54,95.5,100,68.5
20161206084500,198.0,202.800003,61.454546,54,92.699997,100,68.699997
20161206090000,198.0,206.399994,62.545453,54,99.300003,100,68.699997
20161206091500,198.0,202.800003,61.454546,54,88.5,100,68.800003
20161206093000,198.0,198.600006,60.18182,54,102.400002,100,68.800003
20161206094500,198.0,202.800003,61.454546,54,88.699997,100,68.800003
20161206100000,198.0,202.800003,61.454546,54,107.699997,100,68.699997
20161206101500,198.0,198.600006,60.18182,54,91.099998,100,68.699997
20161206103000,198.0,198.600006,60.18182,54,88.099998,100,68.699997
20161206104500,198.0,198.600006,60.18182,54,107.400002,100,68.800003
20161206110000,198.0,198.600006,60.18182,54,107.400002,100,68.900002
20161206111500,198.0,198.600006,60.18182,54,91.699997,100,68.900002
20161206113000,198.0,190.199997,57.636363,54,101.300003,100,68.900002
20161206114500,198.0,194.399994,58.909089,54,101.300003,100,68.900002
20161206120000,198.0,190.199997,57.636363,54,91.099998,100,69.099998
20161206121500,198.0,190.199997,57.636363,54,105.300003,100,69.099998
20161206123000,198.0,194.399994,58.909089,54,91.199997,100,69.199997
20161206124500,198.0,194.399994,58.909089,54,108.099998,100,69.300003
20161206130000,198.0,194.399994,58.909089,54,90.900002,100,69.300003
20161206131500,198.0,194.399994,58.909089,54,110.0,100,69.199997
20161206133000,198.0,194.399994,58.909089,54,93.0,100,69.300003
20161206134500,198.0,194.399994,58.909089,54,90.5,100,69.199997
20161206140000,198.0,194.399994,58.909089,54,96.599998,100,69.199997
20161206141500,198.0,198.600006,60.18182,54,91.099998,100,69.300003
20161206143000,198.0,194.399994,58.909089,54,92.800003,100,69.300003
20161206144500,198.0,194.399994,58.909089,54,110.0,100,69.5
20161206150000,198.0,194.399994,58.909089,54,91.699997,100,69.5
20161206151500,198.0,194.399994,58.909089,54,101.800003,100,69.400002
20161206153000,198.0,198.600006,60.18182,54,109.400002,100,69.5
20161206154500,198.0,198.600006,60.18182,54,90.5,100,69.400002
20161206160000,198.0,198.600006,60.18182,54,102.699997,100,69.300003
20161206161500,198.0,206.399994,62.545453,55,99.800003,100,69.400002
20161206163000,198.0,202.800003,61.454546,54,91.699997,100,69.300003
20161206164500,198.0,198.600006,60.18182,54,94.099998,100,69.300003
20161206170000,198.0,198.600006,60.18182,54,100.900002,100,69.300003
20161206171500,198.0,198.600006,60.18182,54,89.900002,100,69.300003
20161206173000,198.0,198.600006,60.18182,54,103.099998,100,69.300003
20161206174500,198.0,198.600006,60.18182,54,93.5,100,69.300003
20161206180000,198.0,198.600006,60.18182,54,89.300003,100,69.300003
20161206181500,198.0,194.399994,58.909089,54,109.0,100,69.199997
20161206183000,198.0,190.199997,57.636363,54,92.0,100,69.300003
20161206184500,198.0,194.399994,58.909089,55,90.900002,100,69.199997
20161206190000,198.0,194.399994,58.909089,55,108.5,100,69.199997
20161206191500,198.0,198.600006,60.18182,55,89.300003,100,69.199997
20161206193000,198.0,194.399994,58.909089,55,101.5,100,69.199997
20161206194500,198.0,202.800003,61.454546,55,92.400002,100,69.199997
20161206200000,198.0,198.600006,60.18182,55,91.199997,100,69.199997
20161206201500,198.0,202.800003,61.454546,55,102.400002,100,69.099998
20161206203000,198.0,202.800003,61.454546,55,88.099998,100,69.099998
20161206204500,198.0,206.399994,62.545453,55,98.400002,100,69.099998
20161206210000,198.0,194.399994,58.909089,55,92.599998,100,69.099998
20161206211500,198.0,194.399994,58.909089,54,88.5,100,69.0
20161206213000,198.0,198.600006,60.18182,54,109.300003,100,69.0
20161206214500,198.0,198.600006,60.18182,54,90.199997,100,69.0
20161206220000,198.0,198.600006,60.18182,54,92.900002,100,69.0
20161206221500,198.0,198.600006,60.18182,54,102.900002,100,69.0
20161206223000,198.0,198.600006,60.18182,54,88.699997,100,69.0
20161206224500,198.0,198.600006,60.18182,54,97.699997,100,68.900002
20161206230000,198.0,190.199997,57.636363,54,95.5,100,68.900002
20161206231500,198.0,194.399994,58.909089,55,88.099998,100,68.900002
20161206233000,198.0,198.600006,60.18182,55,102.300003,100,68.900002
20161206234500,198.0,194.399994,58.909089,55,91.599998,100,68.900002
20161207000000,198.0,198.600006,60.18182,55,88.900002,100,68.900002
20161207001500,198.0,194.399994,58.909089,55,110.099998,100,68.900002
20161207003000,198.0,198.600006,60.18182,55,88.699997,100,68.900002
20161207004500,198.0,202.800003,61.454546,55,96.099998,100,68.900002
20161207010000,198.0,206.399994,62.545453,55,93.699997,100,68.900002
20161207011500,198.0,195.0,59.090909,54,91.800003,100,68.900002
20161207013000,198.0,195.0,59.090909,55,100.400002,100,68.900002
20161207014500,198.0,195.0,59.090909,55,92.400002,100,68.900002
20161207020000,198.0,190.199997,57.636363,55,91.199997,100,68.800003
20161207021500,198.0,190.199997,57.636363,55,106.599998,100,68.800003
20161207023000,198.0,198.600006,60.18182,55,88.699997,100,68.800003
20161207024500,198.0,198.600006,60.18182,55,97.300003,100,68.800003
20161207030000,198.0,198.600006,60.18182,55,90.199997,100,68.800003
20161207031500,198.0,194.399994,58.909089,55,95.300003,100,68.800003
20161207033000,198.0,198.600006,60.18182,55,95.300003,100,68.900002
20161207034500,198.0,194.399994,58.909089,55,87.900002,100,68.800003
20161207040000,198.0,190.199997,57.636363,55,109.300003,100,68.800003
20161207041500,198.0,194.399994,58.909089,55,88.099998,100,68.800003
20161207043000,198.0,194.399994,58.909089,55,100.199997,100,68.800003
20161207044500,198.0,190.199997,57.636363,55,91.0,100,68.699997
20161207050000,198.0,194.399994,58.909089,55,96.400002,100,68.800003
20161207051500,198.0,198.600006,60.18182,55,94.300003,100,68.800003
20161207053000,198.0,202.800003,61.454546,55,86.900002,100,68.699997
20161207054500,198.0,202.800003,61.454546,55,108.400002,100,68.699997
20161207060000,198.0,198.600006,60.18182,55,87.5,100,68.699997
20161207061500,198.0,202.800003,61.454546,55,87.5,100,68.699997
20161207063000,198.0,202.800003,61.454546,55,97.0,100,68.699997
20161207064500,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20161207070000,198.0,194.399994,58.909089,55,90.400002,100,68.699997
20161207071500,198.0,202.800003,61.454546,55,101.400002,100,68.800003
20161207073000,198.0,202.800003,61.454546,55,88.199997,100,69.199997
20161207074500,198.0,202.800003,61.454546,55,108.5,100,69.400002
20161207080000,198.0,202.800003,61.454546,55,90.400002,100,69.400002
20161207081500,198.0,202.800003,61.454546,55,90.400002,100,69.599998
20161207083000,198.0,202.800003,61.454546,55,106.900002,100,69.699997
20161207084500,198.0,202.800003,61.454546,55,89.900002,100,70.0
20161207090000,198.0,202.800003,61.454546,55,89.900002,100,70.0
20161207091500,198.0,202.800003,61.454546,55,107.699997,100,70.0
20161207093000,198.0,206.399994,62.545453,55,89.300003,100,70.199997
20161207094500,198.0,206.399994,62.545453,55,91.599998,100,70.199997
20161207100000,198.0,202.800003,61.454546,55,108.400002,100,70.300003
20161207101500,198.0,202.800003,61.454546,55,90.5,100,70.300003
20161207103000,198.0,202.800003,61.454546,55,88.099998,100,70.400002
20161207104500,198.0,202.800003,61.454546,55,105.099998,100,70.5
20161207110000,198.0,198.600006,60.18182,55,91.099998,100,70.699997
20161207111500,198.0,194.399994,58.909089,55,91.099998,100,70.699997
20161207113000,198.0,194.399994,58.909089,55,107.099998,100,70.800003
20161207114500,198.0,190.199997,57.636363,55,92.0,100,70.800003
20161207120000,198.0,194.399994,58.909089,55,100.199997,100,70.800003
20161207121500,198.0,190.199997,57.636363,55,106.0,100,70.800003
20161207123000,198.0,194.399994,58.909089,55,88.699997,100,70.800003
20161207124500,198.0,194.399994,58.909089,55,103.300003,100,70.800003
20161207130000,198.0,194.399994,58.909089,55,99.300003,100,70.900002
20161207131500,198.0,194.399994,58.909089,55,89.900002,100,70.800003
20161207133000,198.0,270.0,81.818182,67,58.799999,0,72.099998
20161207134500,198.0,202.800003,61.454546,55,56.400002,0,70.800003
20161207140000,198.0,202.800003,61.454546,55,61.900002,100,69.900002
20161207141500,198.0,198.600006,60.18182,55,97.099998,100,69.599998
20161207143000,198.0,202.800003,61.454546,55,93.0,100,69.400002
20161207144500,198.0,198.600006,60.18182,55,89.900002,100,69.199997
20161207150000,198.0,202.800003,61.454546,55,101.900002,100,69.099998
20161207151500,198.0,202.800003,61.454546,55,91.099998,100,69.099998
20161207153000,198.0,202.800003,61.454546,55,91.099998,100,68.900002
20161207154500,198.0,202.800003,61.454546,55,103.5,100,68.800003
20161207160000,198.0,202.800003,61.454546,55,91.699997,100,68.800003
20161207161500,198.0,202.800003,61.454546,55,90.400002,100,68.800003
20161207163000,198.0,202.800003,61.454546,55,108.099998,100,68.699997
20161207164500,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20161207170000,198.0,202.800003,61.454546,55,101.0,100,68.699997
20161207171500,198.0,202.800003,61.454546,55,93.0,100,68.599998
20161207173000,198.0,202.800003,61.454546,55,89.699997,100,68.599998
20161207174500,198.0,202.800003,61.454546,55,109.599998,100,68.599998
20161207180000,198.0,202.800003,61.454546,55,89.300003,100,68.5
20161207181500,198.0,202.800003,61.454546,55,100.099998,100,68.400002
20161207183000,198.0,198.600006,60.18182,55,91.900002,100,68.400002
20161207184500,198.0,198.600006,60.18182,55,93.300003,100,68.300003
20161207190000,198.0,198.600006,60.18182,55,102.699997,100,68.300003
20161207191500,198.0,198.600006,60.18182,55,90.5,100,68.199997
20161207193000,198.0,198.600006,60.18182,55,101.400002,100,68.199997
20161207194500,198.0,198.600006,60.18182,55,93.300003,100,68.099998
20161207200000,198.0,198.600006,60.18182,55,93.300003,100,68.099998
20161207201500,198.0,198.600006,60.18182,55,110.099998,100,68.099998
20161207203000,198.0,202.800003,61.454546,55,89.900002,100,67.900002
20161207204500,198.0,202.800003,61.454546,55,99.0,100,67.900002
20161207210000,198.0,202.800003,61.454546,55,95.400002,100,67.900002
20161207211500,198.0,202.800003,61.454546,55,89.099998,100,67.900002
20161207213000,198.0,202.800003,61.454546,55,109.199997,100,67.900002
20161207214500,198.0,202.800003,61.454546,55,89.300003,100,67.800003
20161207220000,198.0,202.800003,61.454546,55,98.300003,100,67.800003
20161207221500,198.0,202.800003,61.454546,55,95.099998,100,67.900002
20161207223000,198.0,206.399994,62.545453,55,89.400002,100,67.800003
20161207224500,198.0,202.800003,61.454546,55,101.900002,100,67.800003
20161207230000,198.0,202.800003,61.454546,55,88.099998,100,67.800003
20161207231500,198.0,202.800003,61.454546,55,108.699997,100,67.800003
20161207233000,198.0,202.800003,61.454546,55,91.099998,100,67.800003
20161207234500,198.0,198.600006,60.18182,55,92.699997,100,67.699997
20161208000000,198.0,202.800003,61.454546,55,97.400002,100,67.699997
20161208001500,198.0,202.800003,61.454546,55,90.400002,100,67.699997
20161208003000,198.0,194.399994,58.909089,55,103.699997,100,67.699997
20161208004500,198.0,198.600006,60.18182,55,88.699997,100,67.699997
20161208010000,198.0,198.600006,60.18182,55,108.699997,100,67.699997
20161208011500,198.0,194.399994,58.909089,55,89.300003,100,67.699997
20161208013000,198.0,194.399994,58.909089,55,106.5,100,67.599998
20161208014500,198.0,198.600006,60.18182,55,90.300003,100,67.599998
20161208020000,198.0,198.600006,60.18182,55,101.699997,100,67.699997
20161208021500,198.0,202.800003,61.454546,55,89.900002,100,67.599998
20161208023000,198.0,202.800003,61.454546,55,96.400002,100,67.599998
20161208024500,198.0,202.800003,61.454546,55,95.400002,100,67.699997
20161208030000,198.0,202.800003,61.454546,55,87.5,100,67.599998
20161208031500,198.0,202.800003,61.454546,55,107.900002,100,67.400002
20161208033000,198.0,202.800003,61.454546,55,88.0,100,67.400002
20161208034500,198.0,202.800003,61.454546,55,108.400002,100,67.400002
20161208040000,198.0,202.800003,61.454546,55,87.5,100,67.400002
20161208041500,198.0,198.600006,60.18182,55,108.400002,100,67.400002
20161208043000,198.0,202.800003,61.454546,55,88.0,100,67.400002
20161208044500,198.0,202.800003,61.454546,55,107.599998,100,67.400002
20161208050000,198.0,202.800003,61.454546,55,87.400002,100,67.300003
20161208051500,198.0,202.800003,61.454546,55,103.699997,100,67.300003
20161208053000,198.0,202.800003,61.454546,55,86.900002,100,67.300003
20161208054500,198.0,202.800003,61.454546,55,107.699997,100,67.199997
20161208060000,198.0,206.399994,62.545453,55,87.199997,100,67.300003
20161208061500,198.0,202.800003,61.454546,55,97.900002,100,67.300003
20161208063000,198.0,198.600006,60.18182,55,92.300003,100,67.300003
20161208064500,198.0,190.199997,57.636363,55,90.5,100,67.300003
20161208070000,198.0,194.399994,58.909089,55,99.099998,100,67.400002
20161208071500,198.0,194.399994,58.909089,55,91.699997,100,67.400002
20161208073000,198.0,194.399994,58.909089,55,95.900002,100,67.5
20161208074500,198.0,194.399994,58.909089,55,88.099998,100,67.699997
20161208080000,198.0,198.600006,60.18182,55,107.599998,100,67.900002
20161208081500,198.0,198.600006,60.18182,55,86.800003,100,67.900002
20161208083000,198.0,202.800003,61.454546,55,99.099998,100,68.099998
20161208084500,198.0,202.800003,61.454546,55,89.800003,100,67.900002
20161208090000,198.0,202.800003,61.454546,55,99.400002,100,68.0
20161208091500,198.0,202.800003,61.454546,55,86.199997,100,67.900002
20161208093000,198.0,202.800003,61.454546,55,107.599998,100,67.900002
20161208094500,198.0,198.600006,60.18182,55,85.599998,100,68.099998
20161208100000,198.0,194.399994,58.909089,55,105.800003,100,68.199997
20161208111500,198.0,194.399994,58.909089,17,91.699997,100,68.400002
20161208113000,198.0,198.600006,60.18182,18,95.800003,100,68.400002
20161208114500,198.0,194.399994,58.909089,55,97.300003,100,68.300003
20161208120000,198.0,198.600006,60.18182,55,86.900002,100,67.900002
20161208121500,198.0,194.399994,58.909089,55,102.800003,100,67.699997
20161208123000,198.0,198.600006,60.18182,55,85.599998,100,67.800003
20161208124500,198.0,194.399994,58.909089,55,107.300003,100,67.800003
20161208130000,198.0,198.600006,60.18182,55,86.400002,100,67.900002
20161208131500,198.0,194.399994,58.909089,55,91.900002,100,67.800003
20161208133000,198.0,202.800003,61.454546,55,100.099998,100,67.800003
20161208134500,198.0,202.800003,61.454546,55,83.699997,100,67.699997
20161208140000,198.0,202.800003,61.454546,55,93.900002,100,67.900002
20161208141500,198.0,202.800003,61.454546,54,93.900002,100,68.300003
20161208143000,198.0,202.800003,61.454546,54,85.0,100,68.599998
20161208144500,198.0,202.800003,61.454546,54,100.099998,100,68.699997
20161208150000,198.0,198.600006,60.18182,54,83.800003,100,69.0
20161208151500,198.0,202.800003,61.454546,54,100.0,100,69.199997
20161208153000,198.0,202.800003,61.454546,54,91.599998,100,69.300003
20161208154500,198.0,202.800003,61.454546,54,87.5,100,69.300003
20161208160000,198.0,198.600006,60.18182,54,97.800003,100,69.300003
20161208161500,198.0,198.600006,60.18182,54,85.0,100,69.300003
20161208163000,198.0,198.600006,60.18182,54,104.199997,100,69.5
20161208164500,198.0,202.800003,61.454546,54,92.800003,100,69.400002
20161208170000,198.0,198.600006,60.18182,54,85.599998,100,69.300003
20161208171500,198.0,202.800003,61.454546,54,106.400002,100,69.400002
20161208173000,198.0,202.800003,61.454546,54,85.900002,100,69.5
20161208174500,198.0,206.399994,62.545453,54,93.900002,100,69.5
20161208180000,198.0,206.399994,62.545453,54,98.699997,100,69.599998
20161208181500,198.0,202.800003,61.454546,54,84.400002,100,69.599998
20161208183000,198.0,202.800003,61.454546,54,93.0,100,69.599998
20161208184500,198.0,202.800003,61.454546,54,97.699997,100,69.699997
20161208190000,198.0,198.600006,60.18182,54,85.5,100,69.699997
20161208191500,198.0,202.800003,61.454546,54,93.199997,100,69.699997
20161208193000,198.0,202.800003,61.454546,54,100.900002,100,69.800003
20161208194500,198.0,202.800003,61.454546,54,87.300003,100,69.800003
20161208200000,198.0,202.800003,61.454546,54,88.199997,100,69.800003
20161208201500,198.0,202.800003,61.454546,54,100.0,100,69.800003
20161208203000,198.0,202.800003,61.454546,54,88.5,100,69.800003
20161208204500,198.0,202.800003,61.454546,54,86.800003,100,69.800003
20161208210000,198.0,202.800003,61.454546,54,106.800003,100,69.800003
20161208211500,198.0,202.800003,61.454546,54,89.800003,100,69.900002
20161208213000,198.0,198.600006,60.18182,54,85.199997,100,69.900002
20161208214500,198.0,198.600006,60.18182,54,102.900002,100,69.800003
20161208220000,198.0,198.600006,60.18182,54,95.900002,100,69.800003
20161208221500,198.0,198.600006,60.18182,54,85.400002,100,69.800003
20161208223000,198.0,198.600006,60.18182,54,87.0,100,69.800003
20161208224500,198.0,198.600006,60.18182,54,101.599998,100,69.800003
20161208230000,198.0,202.800003,61.454546,54,99.800003,100,69.800003
20161208231500,198.0,198.600006,60.18182,54,90.5,100,69.800003
20161208233000,198.0,202.800003,61.454546,54,83.699997,100,69.800003
20161208234500,198.0,198.600006,60.18182,54,89.599998,100,69.800003
20161209000000,198.0,202.800003,61.454546,54,105.099998,100,69.800003
20161209001500,198.0,202.800003,61.454546,54,92.199997,100,69.800003
20161209003000,198.0,202.800003,61.454546,54,83.300003,100,69.800003
20161209004500,198.0,202.800003,61.454546,54,91.900002,100,69.800003
20161209010000,198.0,198.600006,60.18182,54,104.300003,100,69.800003
20161209011500,198.0,202.800003,61.454546,54,91.699997,100,69.800003
20161209013000,198.0,198.600006,60.18182,54,84.599998,100,69.800003
20161209014500,198.0,202.800003,61.454546,54,84.599998,100,69.699997
20161209020000,198.0,202.800003,61.454546,54,95.0,100,69.699997
20161209021500,198.0,202.800003,61.454546,54,101.800003,100,69.699997
20161209023000,198.0,202.800003,61.454546,54,91.699997,100,69.699997
20161209024500,198.0,202.800003,61.454546,54,83.5,100,69.699997
20161209030000,198.0,198.600006,60.18182,54,86.300003,100,69.699997
20161209031500,198.0,202.800003,61.454546,54,100.699997,100,69.699997
20161209033000,198.0,202.800003,61.454546,54,98.300003,100,69.699997
20161209034500,198.0,202.800003,61.454546,54,89.199997,100,69.699997
20161209040000,198.0,202.800003,61.454546,54,82.5,100,69.699997
20161209041500,198.0,202.800003,61.454546,54,86.300003,100,69.699997
20161209043000,198.0,202.800003,61.454546,54,101.300003,100,69.699997
20161209044500,198.0,202.800003,61.454546,54,96.5,100,69.599998
20161209050000,198.0,202.800003,61.454546,54,87.900002,100,69.699997
20161209051500,198.0,202.800003,61.454546,54,82.099998,100,69.699997
20161209053000,198.0,202.800003,61.454546,54,90.800003,100,69.599998
20161209054500,198.0,202.800003,61.454546,54,102.400002,100,69.599998
20161209060000,198.0,202.800003,61.454546,54,92.699997,100,69.599998
20161209061500,198.0,202.800003,61.454546,54,85.400002,100,69.599998
20161209063000,198.0,202.800003,61.454546,54,83.199997,100,69.599998
20161209064500,198.0,198.600006,60.18182,54,94.900002,100,69.599998
20161209070000,198.0,202.800003,61.454546,54,100.900002,100,69.599998
20161209071500,198.0,194.399994,58.909089,54,89.800003,100,69.699997
20161209073000,198.0,198.600006,60.18182,54,81.599998,100,69.599998
20161209074500,198.0,202.800003,61.454546,54,96.300003,100,69.599998
20161209080000,198.0,202.800003,61.454546,54,96.300003,100,69.599998
20161209081500,198.0,198.600006,60.18182,54,86.099998,100,69.599998
20161209083000,198.0,202.800003,61.454546,54,83.099998,100,69.599998
20161209084500,198.0,202.800003,61.454546,54,99.0,100,69.599998
20161209090000,198.0,198.600006,60.18182,54,96.900002,100,69.599998
20161209091500,198.0,202.800003,61.454546,54,86.0,100,69.599998
20161209093000,198.0,198.600006,60.18182,54,83.300003,100,69.599998
20161209094500,198.0,198.600006,60.18182,54,98.800003,100,69.800003
20161209100000,198.0,198.600006,60.18182,54,98.800003,100,69.800003
20161209101500,198.0,194.399994,58.909089,54,88.0,100,69.800003
20161209103000,198.0,190.199997,57.636363,54,83.699997,100,70.0
20161209104500,198.0,198.600006,60.18182,54,95.699997,100,70.0
20161209110000,198.0,202.800003,61.454546,54,102.599998,100,69.900002
20161209111500,198.0,202.800003,61.454546,54,85.900002,100,70.099998
20161209113000,198.0,198.600006,60.18182,54,83.199997,100,69.900002
20161209114500,198.0,198.600006,60.18182,54,92.800003,100,69.800003
20161209120000,198.0,198.600006,60.18182,54,103.900002,100,69.699997
20161209121500,198.0,198.600006,60.18182,54,91.400002,100,69.800003
20161209123000,198.0,198.600006,60.18182,54,83.800003,100,69.699997
20161209124500,198.0,194.399994,58.909089,54,96.300003,100,69.699997
20161209130000,198.0,198.600006,60.18182,54,105.5,100,69.599998
20161209131500,198.0,198.600006,60.18182,54,96.5,100,69.599998
20161209133000,198.0,194.399994,58.909089,54,87.900002,100,69.599998
20161209134500,198.0,190.199997,57.636363,54,85.800003,100,69.599998
20161209140000,198.0,194.399994,58.909089,54,95.0,100,69.599998
20161209141500,198.0,194.399994,58.909089,54,106.0,100,69.599998
20161209143000,198.0,194.399994,58.909089,54,95.0,100,69.599998
20161209144500,198.0,198.600006,60.18182,54,86.099998,100,69.599998
20161209150000,198.0,198.600006,60.18182,54,89.5,100,69.599998
20161209151500,198.0,198.600006,60.18182,54,106.900002,100,69.599998
20161209153000,198.0,202.800003,61.454546,54,91.0,100,69.5
20161209154500,198.0,202.800003,61.454546,54,86.900002,100,69.400002
20161209160000,198.0,194.399994,58.909089,54,106.800003,100,69.599998
20161209161500,198.0,198.600006,60.18182,54,96.0,100,69.599998
20161209163000,198.0,198.600006,60.18182,54,86.199997,100,69.400002
20161209164500,198.0,198.600006,60.18182,54,99.800003,100,69.400002
20161209170000,198.0,198.600006,60.18182,54,97.099998,100,69.599998
20161209171500,198.0,198.600006,60.18182,54,86.900002,100,69.699997
20161209173000,198.0,198.600006,60.18182,54,96.0,100,69.699997
20161209174500,198.0,198.600006,60.18182,54,96.0,100,69.699997
20161209180000,198.0,198.600006,60.18182,54,86.199997,100,69.699997
20161209181500,198.0,198.600006,60.18182,54,99.400002,100,69.699997
20161209183000,198.0,198.600006,60.18182,54,97.400002,100,69.699997
20161209184500,198.0,198.600006,60.18182,54,85.599998,100,69.800003
20161209190000,198.0,202.800003,61.454546,54,93.800003,100,69.900002
20161209191500,198.0,198.600006,60.18182,54,103.199997,100,70.0
20161209193000,198.0,198.600006,60.18182,54,89.199997,100,69.900002
20161209194500,198.0,202.800003,61.454546,54,85.699997,100,69.900002
20161209200000,198.0,198.600006,60.18182,54,104.5,100,70.0
20161209201500,198.0,202.800003,61.454546,54,95.800003,100,70.0
20161209203000,198.0,202.800003,61.454546,54,86.0,100,70.099998
20161209204500,198.0,202.800003,61.454546,54,85.099998,100,69.800003
20161209210000,198.0,202.800003,61.454546,54,99.400002,100,69.900002
20161209211500,198.0,202.800003,61.454546,54,96.5,100,70.0
20161209213000,198.0,202.800003,61.454546,54,83.699997,100,70.0
20161209214500,198.0,198.600006,60.18182,54,87.0,100,70.0
20161209220000,198.0,202.800003,61.454546,54,103.599998,100,70.0
20161209221500,198.0,202.800003,61.454546,54,95.199997,100,70.0
20161209223000,198.0,202.800003,61.454546,54,86.300003,100,70.099998
20161209224500,198.0,198.600006,60.18182,54,83.300003,100,70.099998
20161209230000,198.0,202.800003,61.454546,54,93.699997,100,70.099998
20161209231500,198.0,198.600006,60.18182,54,101.099998,100,70.099998
20161209233000,198.0,198.600006,60.18182,54,91.0,100,70.099998
20161209234500,198.0,190.199997,57.636363,54,83.0,100,70.099998
20161210000000,198.0,194.399994,58.909089,54,87.900002,100,70.099998
20161210001500,198.0,190.199997,57.636363,54,105.099998,100,70.099998
20161210003000,198.0,198.600006,60.18182,54,94.5,100,70.099998
20161210004500,198.0,194.399994,58.909089,54,84.300003,100,70.099998
20161210010000,198.0,206.399994,62.545453,54,83.300003,100,70.0
20161210011500,198.0,202.800003,61.454546,54,98.599998,100,69.800003
20161210013000,198.0,194.399994,58.909089,54,98.599998,100,69.900002
20161210014500,198.0,194.399994,58.909089,55,88.400002,100,69.900002
20161210020000,198.0,194.399994,58.909089,55,82.099998,100,69.900002
20161210021500,198.0,194.399994,58.909089,54,86.900002,100,69.900002
20161210023000,198.0,194.399994,58.909089,54,93.800003,100,69.800003
20161210024500,198.0,202.800003,61.454546,54,84.199997,100,69.699997
20161210030000,198.0,202.800003,61.454546,54,83.199997,100,69.699997
20161210031500,198.0,194.399994,58.909089,54,98.900002,100,69.699997
20161210033000,198.0,194.399994,58.909089,54,99.900002,100,69.699997
20161210034500,198.0,198.600006,60.18182,54,87.0,100,69.599998
20161210040000,198.0,202.800003,61.454546,54,81.599998,100,69.699997
20161210041500,198.0,202.800003,61.454546,54,93.199997,100,69.699997
20161210043000,198.0,202.800003,61.454546,54,101.599998,100,69.699997
20161210044500,198.0,202.800003,61.454546,54,91.400002,100,69.699997
20161210050000,198.0,198.600006,60.18182,54,82.300003,100,69.699997
20161210051500,198.0,202.800003,61.454546,54,86.400002,100,69.699997
20161210053000,198.0,206.399994,62.545453,54,102.900002,100,69.699997
20161210054500,198.0,198.600006,60.18182,54,94.599998,100,69.800003
20161210060000,198.0,202.800003,61.454546,54,85.5,100,69.300003
20161210061500,198.0,202.800003,61.454546,54,83.400002,100,69.199997
20161210063000,198.0,206.399994,62.545453,54,97.800003,100,69.199997
20161210064500,198.0,202.800003,61.454546,54,97.800003,100,69.199997
20161210070000,198.0,202.800003,61.454546,54,87.400002,100,69.300003
20161210071500,198.0,198.600006,60.18182,54,81.599998,100,69.300003
20161210073000,198.0,202.800003,61.454546,54,94.5,100,69.300003
20161210074500,198.0,202.800003,61.454546,54,100.199997,100,69.300003
20161210080000,198.0,198.600006,60.18182,54,90.199997,100,68.900002
20161210081500,198.0,198.600006,60.18182,54,82.5,100,68.699997
20161210083000,198.0,198.600006,60.18182,54,92.099998,100,68.5
20161210084500,198.0,198.600006,60.18182,54,101.800003,100,68.400002
20161210090000,198.0,198.600006,60.18182,54,91.599998,100,68.300003
20161210091500,198.0,202.800003,61.454546,54,82.5,100,68.199997
20161210093000,198.0,198.600006,60.18182,54,86.300003,100,68.099998
20161210094500,198.0,198.600006,60.18182,54,102.900002,100,68.099998
20161210100000,198.0,198.600006,60.18182,54,96.900002,100,68.099998
20161210101500,198.0,194.399994,58.909089,54,88.400002,100,68.099998
20161210103000,198.0,198.600006,60.18182,54,82.599998,100,68.099998
20161210104500,198.0,198.600006,60.18182,54,91.900002,100,67.900002
20161210110000,198.0,198.600006,60.18182,54,105.300003,100,67.800003
20161210111500,198.0,198.600006,60.18182,54,99.199997,100,67.900002
20161210113000,198.0,198.600006,60.18182,54,90.900002,100,67.900002
20161210114500,198.0,198.600006,60.18182,54,84.300003,100,67.900002
20161210120000,198.0,194.399994,58.909089,54,85.800003,100,68.0
20161210121500,198.0,198.600006,60.18182,54,97.300003,100,67.699997
20161210123000,198.0,194.399994,58.909089,54,106.0,100,67.699997
20161210124500,198.0,198.600006,60.18182,54,94.699997,100,67.699997
20161210130000,198.0,194.399994,58.909089,54,87.5,100,67.900002
20161210131500,198.0,194.399994,58.909089,54,85.099998,100,68.0
20161210133000,198.0,198.600006,60.18182,55,105.199997,100,67.900002
20161210134500,198.0,198.600006,60.18182,55,93.199997,100,67.900002
20161210140000,198.0,194.399994,58.909089,55,85.5,100,68.0
20161210141500,198.0,198.600006,60.18182,55,88.199997,100,67.900002
20161210143000,198.0,194.399994,58.909089,55,102.300003,100,67.699997
20161210144500,198.0,198.600006,60.18182,55,100.199997,100,67.699997
20161210150000,198.0,198.600006,60.18182,55,91.0,100,67.800003
20161210151500,198.0,198.600006,60.18182,55,85.099998,100,67.900002
20161210153000,198.0,198.600006,60.18182,55,92.800003,100,67.900002
20161210154500,198.0,198.600006,60.18182,55,107.599998,100,67.900002
20161210160000,198.0,194.399994,58.909089,55,96.099998,100,67.800003
20161210161500,198.0,194.399994,58.909089,55,86.400002,100,67.699997
20161210163000,198.0,198.600006,60.18182,55,91.300003,100,67.699997
20161210164500,198.0,198.600006,60.18182,55,106.900002,100,67.699997
20161210170000,198.0,194.399994,58.909089,55,94.599998,100,67.699997
20161210171500,198.0,194.399994,58.909089,55,86.0,100,67.800003
20161210173000,198.0,198.600006,60.18182,55,90.5,100,67.800003
20161210174500,198.0,198.600006,60.18182,55,106.800003,100,67.900002
20161210180000,198.0,198.600006,60.18182,55,95.199997,100,68.0
20161210181500,198.0,198.600006,60.18182,55,85.199997,100,68.099998
20161210183000,198.0,202.800003,61.454546,55,86.5,100,68.099998
20161210184500,198.0,194.399994,58.909089,55,100.300003,100,67.900002
20161210190000,198.0,198.600006,60.18182,55,102.900002,100,67.900002
20161210191500,198.0,194.399994,58.909089,55,89.400002,100,67.900002
20161210193000,198.0,194.399994,58.909089,55,85.599998,100,67.900002
20161210194500,198.0,198.600006,60.18182,55,100.699997,100,67.900002
20161210200000,198.0,194.399994,58.909089,55,97.099998,100,67.800003
20161210201500,198.0,194.399994,58.909089,55,84.099998,100,67.800003
20161210203000,198.0,190.199997,57.636363,55,88.800003,100,67.900002
20161210204500,198.0,194.399994,58.909089,55,105.099998,100,67.900002
20161210210000,198.0,198.600006,60.18182,55,91.699997,100,67.900002
20161210211500,198.0,198.600006,60.18182,55,83.800003,100,67.900002
20161210213000,198.0,198.600006,60.18182,55,88.300003,100,67.800003
20161210214500,198.0,198.600006,60.18182,55,103.599998,100,67.800003
20161210220000,198.0,206.399994,62.545453,55,94.099998,100,67.699997
20161210221500,198.0,202.800003,61.454546,55,84.0,100,67.699997
20161210223000,198.0,198.600006,60.18182,55,85.0,100,67.699997
20161210224500,198.0,206.399994,62.545453,55,97.199997,100,67.699997
20161210230000,198.0,202.800003,61.454546,55,100.0,100,67.699997
20161210231500,198.0,206.399994,62.545453,55,88.900002,100,67.800003
20161210233000,198.0,202.800003,61.454546,55,82.099998,100,67.900002
20161210234500,198.0,202.800003,61.454546,55,89.300003,100,67.900002
20161211000000,198.0,202.800003,61.454546,55,103.599998,100,67.900002
20161211001500,198.0,202.800003,61.454546,55,94.900002,100,67.800003
20161211003000,198.0,202.800003,61.454546,55,86.699997,100,67.800003
20161211004500,198.0,202.800003,61.454546,55,82.599998,100,67.699997
20161211010000,198.0,206.399994,62.545453,55,93.300003,100,67.699997
20161211011500,198.0,198.600006,60.18182,55,103.400002,100,67.699997
20161211013000,198.0,198.600006,60.18182,55,91.900002,100,67.699997
20161211014500,198.0,198.600006,60.18182,55,83.599998,100,67.599998
20161211020000,198.0,198.600006,60.18182,55,85.599998,100,67.599998
20161211021500,198.0,202.800003,61.454546,55,99.800003,100,67.599998
20161211023000,198.0,202.800003,61.454546,55,99.800003,100,67.599998
20161211024500,198.0,202.800003,61.454546,55,88.5,100,67.800003
20161211030000,198.0,206.399994,62.545453,55,82.099998,100,67.800003
20161211031500,198.0,202.800003,61.454546,55,87.599998,100,67.699997
20161211033000,198.0,198.600006,60.18182,55,102.5,100,67.699997
20161211034500,198.0,198.600006,60.18182,55,98.0,100,67.699997
20161211040000,198.0,202.800003,61.454546,55,88.599998,100,67.800003
20161211041500,198.0,194.399994,58.909089,55,83.199997,100,67.599998
20161211043000,198.0,194.399994,58.909089,55,93.300003,100,67.599998
20161211044500,198.0,194.399994,58.909089,55,105.099998,100,67.699997
20161211050000,198.0,198.600006,60.18182,55,92.800003,100,67.800003
20161211051500,198.0,198.600006,60.18182,55,83.800003,100,67.800003
20161211053000,198.0,198.600006,60.18182,55,88.199997,100,67.800003
20161211054500,198.0,194.399994,58.909089,55,103.900002,100,67.800003
20161211060000,198.0,190.199997,57.636363,55,98.099998,100,67.800003
20161211061500,198.0,194.399994,58.909089,55,87.699997,100,67.699997
20161211063000,198.0,198.600006,60.18182,55,83.199997,100,67.599998
20161211064500,198.0,198.600006,60.18182,55,92.0,100,67.699997
20161211070000,198.0,198.600006,60.18182,55,105.099998,100,67.900002
20161211071500,198.0,194.399994,58.909089,55,92.199997,100,67.800003
20161211073000,198.0,202.800003,61.454546,55,83.099998,100,67.800003
20161211074500,198.0,198.600006,60.18182,55,86.099998,100,67.800003
20161211080000,198.0,198.600006,60.18182,55,99.800003,100,67.800003
20161211081500,198.0,202.800003,61.454546,55,98.800003,100,67.699997
20161211083000,198.0,202.800003,61.454546,55,88.0,100,67.699997
20161211084500,198.0,198.600006,60.18182,55,83.800003,100,67.800003
20161211090000,198.0,202.800003,61.454546,55,96.199997,100,67.900002
20161211091500,198.0,202.800003,61.454546,55,102.199997,100,67.800003
20161211093000,198.0,198.600006,60.18182,55,91.699997,100,67.699997
20161211094500,198.0,206.399994,62.545453,55,85.599998,100,67.699997
20161211100000,198.0,202.800003,61.454546,55,103.0,100,67.800003
20161211101500,198.0,202.800003,61.454546,55,94.0,100,67.900002
20161211103000,198.0,198.600006,60.18182,55,86.900002,100,67.900002
20161211104500,198.0,198.600006,60.18182,55,107.599998,100,68.0
20161211110000,198.0,198.600006,60.18182,55,92.400002,100,68.099998
20161211111500,198.0,198.600006,60.18182,55,88.800003,100,68.099998
20161211113000,198.0,198.600006,60.18182,55,105.699997,100,68.099998
20161211114500,198.0,194.399994,58.909089,55,88.699997,100,68.099998
20161211120000,198.0,194.399994,58.909089,55,102.599998,100,68.099998
20161211121500,198.0,202.800003,61.454546,55,88.699997,100,68.199997
20161211123000,198.0,198.600006,60.18182,55,100.099998,100,68.099998
20161211124500,198.0,198.600006,60.18182,55,90.199997,100,68.099998
20161211130000,198.0,198.600006,60.18182,55,96.400002,100,68.199997
20161211131500,198.0,194.399994,58.909089,55,106.900002,100,68.300003
20161211133000,198.0,202.800003,61.454546,55,88.300003,100,68.300003
20161211134500,198.0,198.600006,60.18182,55,104.300003,100,68.400002
20161211140000,198.0,202.800003,61.454546,55,90.5,100,68.400002
20161211141500,198.0,198.600006,60.18182,55,96.300003,100,68.300003
20161211143000,198.0,198.600006,60.18182,55,96.300003,100,68.300003
20161211144500,198.0,202.800003,61.454546,55,88.599998,100,68.199997
20161211150000,198.0,202.800003,61.454546,55,110.099998,100,68.199997
20161211151500,198.0,202.800003,61.454546,55,90.0,100,68.199997
20161211153000,198.0,202.800003,61.454546,55,96.800003,100,68.199997
20161211154500,198.0,198.600006,60.18182,55,98.0,100,68.199997
20161211160000,198.0,198.600006,60.18182,55,89.300003,100,68.300003
20161211161500,198.0,202.800003,61.454546,55,105.0,100,68.400002
20161211163000,198.0,198.600006,60.18182,55,92.0,100,68.400002
20161211164500,198.0,198.600006,60.18182,55,90.599998,100,68.300003
20161211170000,198.0,198.600006,60.18182,55,110.099998,100,68.300003
20161211171500,198.0,202.800003,61.454546,55,89.900002,100,68.300003
20161211173000,198.0,194.399994,58.909089,55,94.099998,100,68.400002
20161211174500,198.0,202.800003,61.454546,55,107.699997,100,68.400002
20161211180000,198.0,206.399994,62.545453,55,88.699997,100,68.400002
20161211181500,198.0,206.399994,62.545453,55,102.5,100,68.400002
20161211183000,198.0,202.800003,61.454546,54,91.099998,100,68.300003
20161211184500,198.0,198.600006,60.18182,55,91.099998,100,68.300003
20161211190000,198.0,190.199997,57.636363,55,105.400002,100,68.300003
20161211191500,198.0,194.399994,58.909089,55,88.699997,100,68.300003
20161211193000,198.0,202.800003,61.454546,55,108.300003,100,68.300003
20161211194500,198.0,202.800003,61.454546,55,89.300003,100,68.300003
20161211200000,198.0,202.800003,61.454546,55,97.5,100,68.400002
20161211201500,198.0,202.800003,61.454546,55,93.300003,100,68.400002
20161211203000,198.0,202.800003,61.454546,55,89.400002,100,68.400002
20161211204500,198.0,202.800003,61.454546,55,108.599998,100,68.5
20161211210000,198.0,206.399994,62.545453,55,88.599998,100,68.5
20161211211500,198.0,202.800003,61.454546,55,105.900002,100,68.5
20161211213000,198.0,202.800003,61.454546,55,88.599998,100,68.599998
20161211214500,198.0,202.800003,61.454546,55,101.800003,100,68.599998
20161211220000,198.0,202.800003,61.454546,55,90.5,100,68.599998
20161211221500,198.0,202.800003,61.454546,55,94.5,100,68.5
20161211223000,198.0,202.800003,61.454546,55,105.199997,100,68.5
20161211224500,198.0,202.800003,61.454546,55,88.699997,100,68.599998
20161211230000,198.0,198.600006,60.18182,55,100.900002,100,68.599998
20161211231500,198.0,190.199997,57.636363,55,93.0,100,68.599998
20161211233000,198.0,198.600006,60.18182,55,93.0,100,68.599998
20161211234500,198.0,202.800003,61.454546,55,104.5,100,68.599998
20161212000000,198.0,202.800003,61.454546,55,89.300003,100,68.5
20161212001500,198.0,202.800003,61.454546,55,104.300003,100,68.400002
20161212003000,198.0,202.800003,61.454546,55,91.699997,100,68.199997
20161212004500,198.0,198.600006,60.18182,55,95.900002,100,68.300003
20161212010000,198.0,198.600006,60.18182,55,93.5,100,68.400002
20161212011500,198.0,198.600006,60.18182,55,92.099998,100,68.5
20161212013000,198.0,198.600006,60.18182,55,99.800003,100,68.400002
20161212014500,198.0,198.600006,60.18182,55,90.900002,100,68.400002
20161212020000,198.0,198.600006,60.18182,55,106.699997,100,68.400002
20161212021500,198.0,198.600006,60.18182,55,89.900002,100,68.199997
20161212023000,198.0,198.600006,60.18182,55,98.599998,100,68.199997
20161212024500,198.0,198.600006,60.18182,55,98.599998,100,68.300003
20161212030000,198.0,198.600006,60.18182,55,88.699997,100,68.400002
20161212031500,198.0,198.600006,60.18182,55,110.099998,100,68.5
20161212033000,198.0,202.800003,61.454546,55,89.300003,100,68.599998
20161212034500,198.0,202.800003,61.454546,55,98.199997,100,68.599998
20161212040000,198.0,206.399994,62.545453,55,94.199997,100,68.599998
20161212041500,198.0,202.800003,61.454546,55,92.300003,100,68.699997
20161212043000,198.0,202.800003,61.454546,55,107.699997,100,68.699997
20161212044500,198.0,198.600006,60.18182,55,90.5,100,68.5
20161212050000,198.0,202.800003,61.454546,55,94.099998,100,68.300003
20161212051500,198.0,198.600006,60.18182,55,98.599998,100,68.199997
20161212053000,198.0,202.800003,61.454546,55,89.199997,100,68.199997
20161212054500,198.0,202.800003,61.454546,55,110.099998,100,68.300003
20161212060000,198.0,198.600006,60.18182,55,89.800003,100,68.400002
20161212061500,198.0,202.800003,61.454546,55,99.5,100,68.5
20161212063000,198.0,202.800003,61.454546,55,92.199997,100,68.599998
20161212064500,198.0,198.600006,60.18182,55,88.599998,100,68.400002
20161212070000,198.0,198.600006,60.18182,55,94.099998,100,68.400002
20161212071500,198.0,198.600006,60.18182,55,106.199997,100,68.400002
20161212073000,198.0,194.399994,58.909089,55,90.599998,100,68.400002
20161212074500,198.0,198.600006,60.18182,55,93.599998,100,68.599998
20161212080000,198.0,194.399994,58.909089,55,91.300003,100,68.599998
20161212081500,198.0,194.399994,58.909089,55,110.099998,100,68.599998
20161212083000,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20161212084500,198.0,194.399994,58.909089,55,91.099998,100,68.599998
20161212090000,198.0,194.399994,58.909089,55,106.699997,100,68.599998
20161212091500,198.0,194.399994,58.909089,55,105.300003,100,68.599998
20161212093000,198.0,190.199997,57.636363,55,95.400002,100,68.400002
20161212094500,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20161212100000,198.0,194.399994,58.909089,55,92.400002,100,68.400002
20161212101500,198.0,194.399994,58.909089,55,98.900002,100,68.599998
20161212103000,198.0,194.399994,58.909089,55,111.699997,100,68.699997
20161212104500,198.0,194.399994,58.909089,55,100.300003,100,68.699997
20161212110000,198.0,198.600006,60.18182,55,93.099998,100,68.800003
20161212111500,198.0,194.399994,58.909089,55,91.699997,100,68.800003
20161212113000,198.0,194.399994,58.909089,55,99.599998,100,68.699997
20161212114500,198.0,194.399994,58.909089,55,91.699997,100,68.699997
20161212120000,198.0,194.399994,58.909089,55,94.800003,100,68.599998
20161212121500,198.0,198.600006,60.18182,55,92.400002,100,68.5
20161212123000,198.0,194.399994,58.909089,55,97.099998,100,68.300003
20161212124500,198.0,202.800003,61.454546,55,106.599998,100,68.199997
20161212130000,198.0,202.800003,61.454546,55,102.599998,100,68.300003
20161212131500,198.0,202.800003,61.454546,55,89.300003,100,68.300003
20161212133000,198.0,202.800003,61.454546,55,100.199997,100,68.199997
20161212134500,198.0,202.800003,61.454546,55,91.699997,100,68.300003
20161212140000,198.0,202.800003,61.454546,55,90.5,100,68.300003
20161212141500,198.0,202.800003,61.454546,55,99.699997,100,68.400002
20161212143000,198.0,202.800003,61.454546,55,110.699997,100,68.599998
20161212144500,198.0,202.800003,61.454546,55,100.599998,100,68.599998
20161212150000,198.0,202.800003,61.454546,55,93.0,100,68.400002
20161212151500,198.0,202.800003,61.454546,55,91.0,100,68.400002
20161212153000,198.0,202.800003,61.454546,55,93.400002,100,68.400002
20161212154500,198.0,202.800003,61.454546,55,107.099998,100,68.400002
20161212160000,198.0,198.600006,60.18182,55,92.400002,100,68.400002
20161212161500,198.0,198.600006,60.18182,55,92.400002,100,68.300003
20161212163000,198.0,198.600006,60.18182,55,109.099998,100,68.400002
20161212164500,198.0,198.600006,60.18182,55,91.699997,100,68.400002
20161212170000,198.0,198.600006,60.18182,55,101.199997,100,68.400002
20161212171500,198.0,202.800003,61.454546,55,99.400002,100,68.599998
20161212173000,198.0,202.800003,61.454546,55,91.300003,100,68.599998
20161212174500,198.0,202.800003,61.454546,55,104.0,100,68.599998
20161212180000,198.0,190.199997,57.636363,55,99.199997,100,68.5
20161212181500,198.0,190.199997,57.636363,55,91.099998,100,68.400002
20161212183000,198.0,194.399994,58.909089,55,103.900002,100,68.5
20161212184500,198.0,198.600006,60.18182,55,93.0,100,68.400002
20161212190000,198.0,194.399994,58.909089,55,100.800003,100,68.400002
20161212191500,198.0,198.600006,60.18182,55,102.300003,100,68.400002
20161212193000,198.0,202.800003,61.454546,55,90.5,100,68.300003
20161212194500,198.0,202.800003,61.454546,55,95.900002,100,68.300003
20161212200000,198.0,202.800003,61.454546,55,108.800003,100,68.300003
20161212201500,198.0,198.600006,60.18182,54,91.599998,100,68.400002
20161212203000,198.0,198.600006,60.18182,54,95.900002,100,68.400002
20161212204500,198.0,194.399994,58.909089,54,105.900002,100,68.300003
20161212210000,198.0,198.600006,60.18182,54,90.5,100,68.300003
20161212211500,198.0,194.399994,58.909089,54,96.5,100,68.400002
20161212213000,198.0,198.600006,60.18182,54,104.900002,100,68.400002
20161212214500,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20161212220000,198.0,198.600006,60.18182,54,91.699997,100,68.300003
20161212221500,198.0,198.600006,60.18182,54,100.199997,100,68.199997
20161212223000,198.0,198.600006,60.18182,54,105.0,100,68.199997
20161212224500,198.0,194.399994,58.909089,54,91.699997,100,68.199997
20161212230000,198.0,194.399994,58.909089,54,93.300003,100,68.199997
20161212231500,198.0,194.399994,58.909089,54,109.099998,100,68.300003
20161212233000,198.0,194.399994,58.909089,55,93.599998,100,68.400002
20161212234500,198.0,194.399994,58.909089,55,90.5,100,68.400002
20161213000000,198.0,190.199997,57.636363,55,109.199997,100,68.400002
20161213001500,198.0,194.399994,58.909089,55,92.400002,100,68.300003
20161213003000,198.0,194.399994,58.909089,55,91.400002,100,68.199997
20161213004500,198.0,194.399994,58.909089,55,109.300003,100,68.199997
20161213010000,198.0,194.399994,58.909089,55,90.0,100,68.199997
20161213011500,198.0,194.399994,58.909089,55,99.0,100,68.199997
20161213013000,198.0,194.399994,58.909089,55,103.800003,100,68.199997
20161213014500,198.0,194.399994,58.909089,55,89.300003,100,68.199997
20161213020000,198.0,194.399994,58.909089,55,108.199997,100,68.099998
20161213021500,198.0,190.199997,57.636363,55,91.099998,100,68.099998
20161213023000,198.0,194.399994,58.909089,55,99.0,100,68.099998
20161213024500,198.0,194.399994,58.909089,55,95.400002,100,68.099998
20161213030000,198.0,194.399994,58.909089,55,90.5,100,68.099998
20161213031500,198.0,198.600006,60.18182,55,101.599998,100,68.099998
20161213033000,198.0,194.399994,58.909089,55,96.800003,100,68.199997
20161213034500,198.0,194.399994,58.909089,55,90.5,100,68.199997
20161213040000,198.0,190.199997,57.636363,55,105.599998,100,68.300003
20161213041500,198.0,194.399994,58.909089,55,93.099998,100,68.300003
20161213043000,198.0,194.399994,58.909089,55,91.199997,100,68.400002
20161213044500,198.0,194.399994,58.909089,55,106.800003,100,68.400002
20161213050000,198.0,190.199997,57.636363,55,90.5,100,68.400002
20161213051500,198.0,190.199997,57.636363,55,102.5,100,68.400002
20161213053000,198.0,194.399994,58.909089,55,94.400002,100,68.400002
20161213054500,198.0,194.399994,58.909089,55,90.400002,100,68.400002
20161213060000,198.0,194.399994,58.909089,55,109.400002,100,68.400002
20161213061500,198.0,194.399994,58.909089,55,90.5,100,68.400002
20161213063000,198.0,194.399994,58.909089,55,99.199997,100,68.400002
20161213064500,198.0,194.399994,58.909089,55,97.300003,100,68.400002
20161213070000,198.0,194.399994,58.909089,55,90.0,100,68.400002
20161213071500,198.0,194.399994,58.909089,55,106.599998,100,68.300003
20161213073000,198.0,194.399994,58.909089,55,93.0,100,68.400002
20161213074500,198.0,190.199997,57.636363,55,90.900002,100,68.5
20161213080000,198.0,194.399994,58.909089,55,100.199997,100,68.300003
20161213081500,198.0,194.399994,58.909089,55,102.900002,100,68.400002
20161213083000,198.0,190.199997,57.636363,55,91.699997,100,68.599998
20161213084500,198.0,194.399994,58.909089,55,91.699997,100,68.900002
20161213090000,198.0,194.399994,58.909089,55,98.300003,100,69.199997
20161213091500,198.0,198.600006,60.18182,55,110.0,100,69.099998
20161213093000,198.0,198.600006,60.18182,55,108.5,100,69.300003
20161213094500,198.0,194.399994,58.909089,55,102.0,100,69.5
20161213100000,198.0,194.399994,58.909089,55,97.199997,100,69.199997
20161213101500,198.0,194.399994,58.909089,55,91.099998,100,69.300003
20161213103000,198.0,194.399994,58.909089,55,91.099998,100,69.099998
20161213104500,198.0,194.399994,58.909089,55,92.300003,100,69.0
20161213110000,198.0,194.399994,58.909089,55,104.300003,100,68.900002
20161213111500,198.0,194.399994,58.909089,55,98.5,100,68.800003
20161213113000,198.0,194.399994,58.909089,55,94.900002,100,68.699997
20161213114500,198.0,198.600006,60.18182,55,92.400002,100,68.699997
