PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161213120000,198.0,202.800003,61.454546,55,93.599998,100,68.699997
20161213121500,198.0,202.800003,61.454546,55,93.599998,100,68.599998
20161213123000,198.0,202.800003,61.454546,55,89.900002,100,68.5
20161213124500,198.0,198.600006,60.18182,55,97.099998,100,68.400002
20161213130000,198.0,202.800003,61.454546,55,97.099998,100,68.5
20161213131500,198.0,198.600006,60.18182,55,106.0,100,68.599998
20161213133000,198.0,202.800003,61.454546,55,85.0,100,68.900002
20161213134500,198.0,198.600006,60.18182,55,89.300003,100,69.099998
20161213140000,198.0,198.600006,60.18182,55,102.699997,100,68.900002
20161213141500,198.0,198.600006,60.18182,55,88.699997,100,68.800003
20161213143000,198.0,198.600006,60.18182,55,106.900002,100,68.699997
20161213144500,198.0,198.600006,60.18182,55,92.400002,100,68.699997
20161213150000,198.0,198.600006,60.18182,55,90.5,100,68.699997
20161213151500,198.0,198.600006,60.18182,55,98.900002,100,68.699997
20161213153000,198.0,198.600006,60.18182,55,104.199997,100,68.699997
20161213154500,198.0,198.600006,60.18182,55,93.599998,100,68.699997
20161213160000,198.0,198.600006,60.18182,55,91.699997,100,68.699997
20161213161500,198.0,202.800003,61.454546,55,91.699997,100,68.699997
20161213163000,198.0,202.800003,61.454546,55,106.900002,100,68.800003
20161213164500,198.0,198.600006,60.18182,55,94.5,100,68.900002
20161213170000,198.0,198.600006,60.18182,55,93.400002,100,68.699997
20161213171500,198.0,198.600006,60.18182,55,100.0,100,68.800003
20161213173000,198.0,198.600006,60.18182,55,100.0,100,68.800003
20161213174500,198.0,198.600006,60.18182,55,93.0,100,68.800003
20161213180000,198.0,206.399994,62.545453,55,90.5,100,68.800003
20161213181500,198.0,202.800003,61.454546,55,93.400002,100,68.800003
20161213183000,198.0,202.800003,61.454546,54,108.300003,100,68.699997
20161213184500,198.0,198.600006,60.18182,54,105.900002,100,68.800003
20161213190000,198.0,198.600006,60.18182,54,91.400002,100,68.699997
20161213191500,198.0,198.600006,60.18182,54,105.0,100,68.599998
20161213193000,198.0,198.600006,60.18182,54,101.599998,100,68.699997
20161213194500,198.0,198.600006,60.18182,54,92.5,100,68.599998
20161213200000,198.0,198.600006,60.18182,54,90.400002,100,68.5
20161213201500,198.0,198.600006,60.18182,54,108.300003,100,68.400002
20161213203000,198.0,198.600006,60.18182,54,96.599998,100,68.400002
20161213204500,198.0,194.399994,58.909089,54,91.099998,100,68.400002
20161213210000,198.0,198.600006,60.18182,54,97.400002,100,68.400002
20161213211500,198.0,194.399994,58.909089,54,102.800003,100,68.400002
20161213213000,198.0,194.399994,58.909089,54,91.699997,100,68.400002
20161213214500,198.0,198.600006,60.18182,54,96.5,100,68.400002
20161213220000,198.0,198.600006,60.18182,54,102.099998,100,68.400002
20161213221500,198.0,194.399994,58.909089,54,91.099998,100,68.400002
20161213223000,198.0,198.600006,60.18182,54,95.300003,100,68.400002
20161213224500,198.0,202.800003,61.454546,54,107.199997,100,68.400002
20161213230000,198.0,194.399994,58.909089,54,92.400002,100,68.400002
20161213231500,198.0,194.399994,58.909089,54,91.300003,100,68.400002
20161213233000,198.0,194.399994,58.909089,54,108.900002,100,68.400002
20161213234500,198.0,194.399994,58.909089,54,94.099998,100,68.400002
20161214000000,198.0,198.600006,60.18182,54,89.900002,100,68.400002
20161214001500,198.0,194.399994,58.909089,54,106.699997,100,68.400002
20161214003000,198.0,198.600006,60.18182,54,93.800003,100,68.400002
20161214004500,198.0,194.399994,58.909089,54,89.900002,100,68.400002
20161214010000,198.0,194.399994,58.909089,55,108.300003,100,68.400002
20161214011500,198.0,190.199997,57.636363,54,100.5,100,68.300003
20161214013000,198.0,190.199997,57.636363,54,92.400002,100,68.300003
20161214014500,198.0,194.399994,58.909089,55,95.199997,100,68.199997
20161214020000,198.0,194.399994,58.909089,55,107.599998,100,68.199997
20161214021500,198.0,202.800003,61.454546,55,91.199997,100,68.199997
20161214023000,198.0,198.600006,60.18182,54,97.699997,100,68.199997
20161214024500,198.0,202.800003,61.454546,54,95.5,100,68.199997
20161214030000,198.0,202.800003,61.454546,54,90.400002,100,68.199997
20161214031500,198.0,198.600006,60.18182,54,101.800003,100,68.199997
20161214033000,198.0,198.600006,60.18182,54,89.900002,100,68.199997
20161214034500,198.0,198.600006,60.18182,54,109.199997,100,68.099998
20161214040000,198.0,198.600006,60.18182,54,91.699997,100,68.0
20161214041500,198.0,198.600006,60.18182,54,95.300003,100,68.099998
20161214043000,198.0,198.600006,60.18182,54,97.900002,100,68.099998
20161214044500,198.0,198.600006,60.18182,54,89.699997,100,68.199997
20161214050000,198.0,194.399994,58.909089,54,106.900002,100,68.300003
20161214051500,198.0,194.399994,58.909089,54,89.300003,100,68.300003
20161214053000,198.0,194.399994,58.909089,54,107.800003,100,68.300003
20161214054500,198.0,198.600006,60.18182,54,89.300003,100,68.400002
20161214060000,198.0,198.600006,60.18182,54,107.599998,100,68.699997
20161214061500,198.0,198.600006,60.18182,54,90.300003,100,68.699997
20161214063000,198.0,198.600006,60.18182,54,100.300003,100,68.599998
20161214064500,198.0,202.800003,61.454546,54,93.800003,100,68.300003
20161214070000,198.0,202.800003,61.454546,54,91.0,100,68.199997
20161214071500,198.0,202.800003,61.454546,54,105.300003,100,68.199997
20161214073000,198.0,194.399994,58.909089,54,89.900002,100,68.199997
20161214074500,198.0,190.199997,57.636363,54,103.199997,100,68.199997
20161214080000,198.0,202.800003,61.454546,55,93.0,100,68.300003
20161214081500,198.0,202.800003,61.454546,55,89.800003,100,68.300003
20161214083000,198.0,198.600006,60.18182,55,108.900002,100,68.400002
20161214084500,198.0,194.399994,58.909089,55,90.699997,100,68.699997
20161214090000,198.0,194.399994,58.909089,55,95.0,100,68.599998
20161214091500,198.0,202.800003,61.454546,54,101.900002,100,68.599998
20161214093000,198.0,202.800003,61.454546,54,101.900002,100,68.5
20161214094500,198.0,194.399994,58.909089,54,90.5,100,68.599998
20161214100000,198.0,202.800003,61.454546,55,93.199997,100,68.599998
20161214101500,198.0,202.800003,61.454546,54,104.5,100,68.599998
20161214103000,198.0,202.800003,61.454546,54,89.300003,100,68.800003
20161214104500,198.0,198.600006,60.18182,54,104.199997,100,69.199997
20161214110000,198.0,198.600006,60.18182,54,94.800003,100,69.099998
20161214111500,198.0,198.600006,60.18182,54,89.900002,100,69.199997
20161214113000,198.0,194.399994,58.909089,55,110.099998,100,69.099998
20161214114500,198.0,194.399994,58.909089,55,93.900002,100,68.900002
20161214120000,198.0,190.199997,57.636363,55,89.900002,100,69.099998
20161214121500,198.0,194.399994,58.909089,55,110.0,100,68.900002
20161214123000,198.0,198.600006,60.18182,55,93.599998,100,68.699997
20161214124500,198.0,194.399994,58.909089,55,89.900002,100,68.5
20161214130000,198.0,198.600006,60.18182,55,109.199997,100,68.400002
20161214131500,198.0,198.600006,60.18182,55,91.699997,100,68.599998
20161214133000,198.0,202.800003,61.454546,55,94.099998,100,68.699997
20161214134500,198.0,206.399994,62.545453,55,104.099998,100,68.599998
20161214140000,198.0,202.800003,61.454546,55,89.300003,100,68.699997
20161214141500,198.0,202.800003,61.454546,55,99.5,100,68.900002
20161214143000,198.0,202.800003,61.454546,55,95.099998,100,69.099998
20161214144500,198.0,198.600006,60.18182,55,89.699997,100,68.900002
20161214150000,198.0,194.399994,58.909089,55,107.0,100,68.900002
20161214151500,198.0,202.800003,61.454546,55,86.900002,100,68.900002
20161214153000,198.0,198.600006,60.18182,54,107.699997,100,69.099998
20161214154500,198.0,198.600006,60.18182,54,89.800003,100,68.900002
20161214160000,198.0,198.600006,60.18182,54,97.0,100,68.900002
20161214161500,198.0,198.600006,60.18182,54,92.599998,100,69.099998
20161214163000,198.0,202.800003,61.454546,54,92.599998,100,68.900002
20161214164500,198.0,206.399994,62.545453,54,97.099998,100,68.699997
20161214170000,198.0,202.800003,61.454546,54,88.599998,100,68.699997
20161214171500,198.0,202.800003,61.454546,54,99.800003,100,68.699997
20161214173000,198.0,202.800003,61.454546,54,87.400002,100,68.800003
20161214174500,198.0,198.600006,60.18182,54,106.900002,100,68.900002
20161214180000,198.0,202.800003,61.454546,54,87.5,100,69.099998
20161214181500,198.0,194.399994,58.909089,55,107.699997,100,69.199997
20161214183000,198.0,202.800003,61.454546,55,86.900002,100,69.300003
20161214184500,198.0,198.600006,60.18182,55,107.0,100,69.300003
20161214190000,198.0,194.399994,58.909089,55,87.5,100,69.300003
20161214191500,198.0,202.800003,61.454546,54,105.400002,100,69.300003
20161214193000,198.0,198.600006,60.18182,54,87.5,100,69.400002
20161214194500,198.0,194.399994,58.909089,54,107.599998,100,69.400002
20161214200000,198.0,194.399994,58.909089,54,88.0,100,69.400002
20161214201500,198.0,202.800003,61.454546,54,96.199997,100,69.400002
20161214203000,198.0,190.199997,57.636363,54,96.199997,100,69.400002
20161214204500,198.0,198.600006,60.18182,54,87.5,100,69.5
20161214210000,198.0,198.600006,60.18182,54,104.300003,100,69.5
20161214211500,198.0,202.800003,61.454546,54,85.599998,100,69.599998
20161214213000,198.0,198.600006,60.18182,54,104.5,100,69.599998
20161214214500,198.0,202.800003,61.454546,54,86.5,100,69.599998
20161214220000,198.0,202.800003,61.454546,54,94.400002,100,69.599998
20161214221500,198.0,198.600006,60.18182,54,92.300003,100,69.599998
20161214223000,198.0,202.800003,61.454546,54,86.900002,100,69.599998
20161214224500,198.0,202.800003,61.454546,54,105.599998,100,69.599998
20161214230000,198.0,202.800003,61.454546,54,85.699997,100,69.599998
20161214231500,198.0,198.600006,60.18182,54,93.199997,100,69.599998
20161214233000,198.0,202.800003,61.454546,54,95.699997,100,69.599998
20161214234500,198.0,202.800003,61.454546,54,85.599998,100,69.599998
20161215000000,198.0,202.800003,61.454546,54,102.400002,100,69.400002
20161215001500,198.0,198.600006,60.18182,54,91.0,100,69.400002
20161215003000,198.0,198.600006,60.18182,54,86.900002,100,69.400002
20161215004500,198.0,198.600006,60.18182,54,105.800003,100,69.400002
20161215010000,198.0,198.600006,60.18182,54,87.900002,100,69.400002
20161215011500,198.0,198.600006,60.18182,54,86.900002,100,69.400002
20161215013000,198.0,198.600006,60.18182,54,105.099998,100,69.400002
20161215014500,198.0,202.800003,61.454546,54,88.0,100,69.400002
20161215020000,198.0,202.800003,61.454546,54,87.099998,100,69.5
20161215021500,198.0,198.600006,60.18182,54,105.199997,100,69.5
20161215023000,198.0,202.800003,61.454546,54,90.800003,100,69.599998
20161215024500,198.0,202.800003,61.454546,54,85.0,100,69.599998
20161215030000,198.0,202.800003,61.454546,54,99.800003,100,69.599998
20161215031500,198.0,202.800003,61.454546,54,95.5,100,69.599998
20161215033000,198.0,198.600006,60.18182,54,84.5,100,69.599998
20161215034500,198.0,198.600006,60.18182,54,88.5,100,69.599998
20161215040000,198.0,202.800003,61.454546,54,104.300003,100,69.599998
20161215041500,198.0,198.600006,60.18182,54,89.199997,100,69.599998
20161215043000,198.0,202.800003,61.454546,54,83.800003,100,69.599998
20161215044500,198.0,198.600006,60.18182,54,98.0,100,69.699997
20161215050000,198.0,198.600006,60.18182,54,98.0,100,69.400002
20161215051500,198.0,202.800003,61.454546,54,86.099998,100,69.400002
20161215053000,198.0,202.800003,61.454546,54,83.800003,100,69.300003
20161215054500,198.0,202.800003,61.454546,54,95.599998,100,69.400002
20161215060000,198.0,202.800003,61.454546,54,98.900002,100,69.5
20161215061500,198.0,202.800003,61.454546,54,85.900002,100,69.599998
20161215063000,198.0,198.600006,60.18182,54,87.099998,100,69.699997
20161215064500,198.0,198.600006,60.18182,54,102.400002,100,69.599998
20161215070000,198.0,198.600006,60.18182,54,86.699997,100,69.400002
20161215071500,198.0,202.800003,61.454546,54,86.699997,100,69.300003
20161215073000,198.0,198.600006,60.18182,54,102.599998,100,69.099998
20161215074500,198.0,198.600006,60.18182,54,90.900002,100,69.099998
20161215080000,198.0,198.600006,60.18182,54,82.599998,100,69.199997
20161215081500,198.0,198.600006,60.18182,54,92.0,100,69.400002
20161215083000,198.0,198.600006,60.18182,54,100.800003,100,69.300003
20161215084500,198.0,198.600006,60.18182,54,89.199997,100,69.300003
20161215090000,198.0,194.399994,58.909089,54,83.199997,100,69.400002
20161215091500,198.0,198.600006,60.18182,54,91.900002,100,69.400002
20161215093000,198.0,202.800003,61.454546,54,102.5,100,69.300003
20161215094500,198.0,198.600006,60.18182,54,87.900002,100,69.300003
20161215100000,198.0,202.800003,61.454546,54,85.0,100,68.900002
20161215101500,198.0,202.800003,61.454546,54,97.800003,100,69.099998
20161215103000,198.0,198.600006,60.18182,54,99.900002,100,69.099998
20161215104500,198.0,202.800003,61.454546,54,89.199997,100,69.099998
20161215110000,198.0,198.600006,60.18182,54,83.199997,100,68.900002
20161215111500,198.0,198.600006,60.18182,54,98.599998,100,68.900002
20161215113000,198.0,198.600006,60.18182,54,95.900002,100,68.900002
20161215114500,198.0,198.600006,60.18182,54,83.800003,100,69.099998
20161215120000,198.0,194.399994,58.909089,54,92.300003,100,68.800003
20161215121500,198.0,194.399994,58.909089,54,103.300003,100,68.900002
20161215123000,198.0,194.399994,58.909089,54,89.800003,100,69.0
20161215124500,198.0,194.399994,58.909089,54,89.800003,100,68.900002
20161215130000,198.0,194.399994,58.909089,54,104.099998,100,68.699997
20161215131500,198.0,194.399994,58.909089,54,86.199997,100,68.599998
20161215133000,198.0,194.399994,58.909089,54,95.599998,100,68.599998
20161215134500,198.0,194.399994,58.909089,54,93.5,100,68.599998
20161215140000,198.0,194.399994,58.909089,54,88.099998,100,68.599998
20161215141500,198.0,198.600006,60.18182,55,107.099998,100,68.599998
20161215143000,198.0,198.600006,60.18182,54,85.599998,100,68.900002
20161215144500,198.0,198.600006,60.18182,54,94.099998,100,68.800003
20161215150000,198.0,198.600006,60.18182,54,98.900002,100,68.900002
20161215151500,198.0,202.800003,61.454546,54,85.0,100,68.800003
20161215153000,198.0,198.600006,60.18182,54,97.5,100,68.900002
20161215154500,198.0,198.600006,60.18182,54,97.5,100,68.900002
20161215160000,198.0,194.399994,58.909089,54,86.900002,100,68.900002
20161215161500,198.0,198.600006,60.18182,54,106.800003,100,68.900002
20161215163000,198.0,198.600006,60.18182,54,85.0,100,68.900002
20161215164500,198.0,198.600006,60.18182,54,102.599998,100,68.900002
20161215170000,198.0,198.600006,60.18182,54,89.199997,100,69.0
20161215171500,198.0,202.800003,61.454546,54,91.699997,100,69.099998
20161215173000,198.0,198.600006,60.18182,54,93.900002,100,68.900002
20161215174500,198.0,202.800003,61.454546,54,95.900002,100,68.800003
20161215180000,198.0,194.399994,58.909089,54,90.099998,100,69.099998
20161215181500,198.0,202.800003,61.454546,54,102.300003,100,69.099998
20161215183000,198.0,202.800003,61.454546,54,87.300003,100,69.199997
20161215184500,198.0,202.800003,61.454546,54,88.400002,100,69.300003
20161215190000,198.0,194.399994,58.909089,54,102.599998,100,69.300003
20161215191500,198.0,198.600006,60.18182,54,85.599998,100,69.300003
20161215193000,198.0,198.600006,60.18182,54,91.199997,100,69.300003
20161215194500,198.0,198.600006,60.18182,54,98.199997,100,69.300003
20161215200000,198.0,198.600006,60.18182,54,84.300003,100,69.300003
20161215201500,198.0,198.600006,60.18182,54,90.599998,100,69.400002
20161215203000,198.0,202.800003,61.454546,54,100.599998,100,69.400002
20161215204500,198.0,198.600006,60.18182,54,87.300003,100,69.5
20161215210000,198.0,198.600006,60.18182,54,86.199997,100,69.5
20161215211500,198.0,198.600006,60.18182,54,100.5,100,69.599998
20161215213000,198.0,202.800003,61.454546,54,92.900002,100,69.599998
20161215214500,198.0,202.800003,61.454546,54,84.400002,100,69.599998
20161215220000,198.0,198.600006,60.18182,54,96.099998,100,69.599998
20161215221500,198.0,198.600006,60.18182,54,96.099998,100,69.599998
20161215223000,198.0,198.600006,60.18182,54,83.199997,100,69.599998
20161215224500,198.0,194.399994,58.909089,54,91.699997,100,69.599998
20161215230000,198.0,198.600006,60.18182,54,102.5,100,69.599998
20161215231500,198.0,202.800003,61.454546,54,88.599998,100,69.599998
20161215233000,198.0,198.600006,60.18182,54,83.800003,100,69.599998
20161215234500,198.0,202.800003,61.454546,54,96.0,100,69.599998
20161216000000,198.0,190.199997,57.636363,54,98.900002,100,69.599998
20161216001500,198.0,202.800003,61.454546,54,86.800003,100,69.599998
20161216003000,198.0,206.399994,62.545453,54,85.0,100,69.599998
20161216004500,198.0,198.600006,60.18182,54,100.800003,100,69.599998
20161216010000,198.0,194.399994,58.909089,54,94.599998,100,69.599998
20161216011500,198.0,202.800003,61.454546,54,84.300003,100,69.599998
20161216013000,198.0,202.800003,61.454546,54,84.300003,100,69.599998
20161216014500,198.0,190.199997,57.636363,54,100.199997,100,69.5
20161216020000,198.0,198.600006,60.18182,54,96.900002,100,69.400002
20161216021500,198.0,202.800003,61.454546,54,85.5,100,69.400002
20161216023000,198.0,206.399994,62.545453,54,85.5,100,69.400002
20161216024500,198.0,202.800003,61.454546,54,97.199997,100,69.400002
20161216030000,198.0,198.600006,60.18182,54,97.199997,100,69.400002
20161216031500,198.0,198.600006,60.18182,54,86.5,100,69.5
20161216033000,198.0,198.600006,60.18182,54,85.5,100,69.599998
20161216034500,198.0,198.600006,60.18182,54,100.800003,100,69.599998
20161216040000,198.0,198.600006,60.18182,54,94.900002,100,69.599998
20161216041500,198.0,202.800003,61.454546,54,85.400002,100,69.599998
20161216043000,198.0,202.800003,61.454546,54,85.400002,100,69.400002
20161216044500,198.0,198.600006,60.18182,54,99.400002,100,69.300003
20161216050000,198.0,198.600006,60.18182,54,97.400002,100,69.400002
20161216051500,198.0,198.600006,60.18182,54,87.400002,100,69.400002
20161216053000,198.0,198.600006,60.18182,54,85.699997,100,69.300003
20161216054500,198.0,198.600006,60.18182,54,98.099998,100,69.300003
20161216060000,198.0,198.600006,60.18182,54,95.900002,100,69.5
20161216061500,198.0,198.600006,60.18182,54,83.800003,100,69.599998
20161216063000,198.0,194.399994,58.909089,54,90.0,100,69.699997
20161216064500,198.0,198.600006,60.18182,54,83.800003,100,69.400002
20161216070000,198.0,198.600006,60.18182,54,89.199997,100,69.300003
20161216071500,198.0,198.600006,60.18182,54,103.599998,100,69.300003
20161216073000,198.0,198.600006,60.18182,54,89.199997,100,69.199997
20161216074500,198.0,198.600006,60.18182,54,85.0,100,69.199997
20161216080000,198.0,194.399994,58.909089,54,100.5,100,69.199997
20161216081500,198.0,194.399994,58.909089,54,93.400002,100,69.199997
20161216083000,198.0,194.399994,58.909089,54,85.599998,100,69.400002
20161216084500,198.0,190.199997,57.636363,54,99.800003,100,69.400002
20161216090000,198.0,194.399994,58.909089,55,92.900002,100,69.400002
20161216091500,198.0,194.399994,58.909089,55,87.5,100,69.300003
20161216093000,198.0,198.600006,60.18182,55,104.599998,100,69.099998
20161216094500,198.0,194.399994,58.909089,55,87.900002,100,69.0
20161216100000,198.0,194.399994,58.909089,55,95.199997,100,69.199997
20161216101500,198.0,198.600006,60.18182,55,96.5,100,69.300003
20161216103000,198.0,198.600006,60.18182,55,92.199997,100,69.300003
20161216104500,198.0,198.600006,60.18182,55,88.0,100,69.199997
20161216110000,198.0,194.399994,58.909089,55,104.5,100,69.099998
20161216111500,198.0,198.600006,60.18182,55,88.699997,100,68.900002
20161216113000,198.0,198.600006,60.18182,55,101.0,100,68.900002
20161216114500,198.0,198.600006,60.18182,55,92.400002,100,68.800003
20161216120000,198.0,194.399994,58.909089,55,91.0,100,68.900002
20161216121500,198.0,198.600006,60.18182,55,107.699997,100,68.900002
20161216123000,198.0,198.600006,60.18182,55,90.5,100,69.0
20161216124500,198.0,198.600006,60.18182,55,98.300003,100,68.900002
20161216130000,198.0,194.399994,58.909089,55,97.300003,100,68.900002
20161216131500,198.0,194.399994,58.909089,55,91.099998,100,69.099998
20161216133000,198.0,194.399994,58.909089,55,92.300003,100,69.099998
20161216134500,198.0,194.399994,58.909089,55,110.099998,100,68.900002
20161216140000,198.0,194.399994,58.909089,55,92.400002,100,68.900002
20161216141500,198.0,198.600006,60.18182,55,92.400002,100,68.900002
20161216143000,198.0,194.399994,58.909089,55,109.199997,100,68.900002
20161216144500,198.0,198.600006,60.18182,55,89.900002,100,69.0
20161216150000,198.0,194.399994,58.909089,55,105.900002,100,69.199997
20161216151500,198.0,198.600006,60.18182,55,91.699997,100,69.300003
20161216153000,198.0,198.600006,60.18182,55,93.699997,100,69.199997
20161216154500,198.0,198.600006,60.18182,55,99.900002,100,69.300003
20161216160000,198.0,202.800003,61.454546,55,94.699997,100,69.400002
20161216161500,198.0,202.800003,61.454546,55,106.800003,100,69.300003
20161216163000,198.0,202.800003,61.454546,55,104.199997,100,69.300003
20161216164500,198.0,202.800003,61.454546,55,92.400002,100,69.300003
20161216170000,198.0,202.800003,61.454546,55,94.5,100,69.300003
20161216171500,198.0,202.800003,61.454546,55,94.5,100,69.300003
20161216173000,198.0,202.800003,61.454546,55,91.900002,100,69.400002
20161216174500,198.0,202.800003,61.454546,55,101.300003,100,69.5
20161216180000,198.0,202.800003,61.454546,55,89.199997,100,69.599998
20161216181500,198.0,202.800003,61.454546,55,105.300003,100,69.5
20161216183000,198.0,202.800003,61.454546,55,89.699997,100,69.400002
20161216184500,198.0,202.800003,61.454546,55,97.800003,100,69.400002
20161216190000,198.0,198.600006,60.18182,55,96.199997,100,69.400002
20161216191500,198.0,198.600006,60.18182,55,89.300003,100,69.400002
20161216193000,198.0,198.600006,60.18182,55,109.199997,100,69.400002
20161216194500,198.0,198.600006,60.18182,55,89.900002,100,69.400002
20161216200000,198.0,198.600006,60.18182,55,101.800003,100,69.400002
20161216201500,198.0,198.600006,60.18182,55,91.099998,100,69.400002
20161216203000,198.0,198.600006,60.18182,55,99.5,100,69.5
20161216204500,198.0,194.399994,58.909089,55,93.300003,100,69.400002
20161216210000,198.0,194.399994,58.909089,55,90.400002,100,69.5
20161216211500,198.0,198.600006,60.18182,55,109.800003,100,69.599998
20161216213000,198.0,202.800003,61.454546,55,92.400002,100,69.599998
20161216214500,198.0,198.600006,60.18182,55,91.099998,100,69.5
20161216220000,198.0,198.600006,60.18182,55,108.900002,100,69.599998
20161216221500,198.0,198.600006,60.18182,55,89.900002,100,69.599998
20161216223000,198.0,198.600006,60.18182,55,97.599998,100,69.400002
20161216224500,198.0,198.600006,60.18182,55,100.5,100,69.5
20161216230000,198.0,198.600006,60.18182,55,102.0,100,69.5
20161216231500,198.0,198.600006,60.18182,55,91.599998,100,69.400002
20161216233000,198.0,202.800003,61.454546,55,108.5,100,69.400002
20161216234500,198.0,206.399994,62.545453,55,91.699997,100,69.400002
20161217000000,198.0,194.399994,58.909089,55,91.699997,100,69.400002
20161217001500,198.0,198.600006,60.18182,55,105.300003,100,69.400002
20161217003000,198.0,198.600006,60.18182,55,89.900002,100,69.300003
20161217004500,198.0,202.800003,61.454546,55,98.400002,100,69.300003
20161217010000,198.0,202.800003,61.454546,55,96.699997,100,69.300003
20161217011500,198.0,194.399994,58.909089,54,94.199997,100,69.400002
20161217013000,198.0,194.399994,58.909089,54,98.900002,100,69.400002
20161217014500,198.0,194.399994,58.909089,54,93.0,100,69.300003
20161217020000,198.0,198.600006,60.18182,55,91.300003,100,69.199997
20161217021500,198.0,194.399994,58.909089,55,108.599998,100,69.300003
20161217023000,198.0,198.600006,60.18182,55,91.699997,100,69.300003
20161217024500,198.0,198.600006,60.18182,55,91.699997,100,69.300003
20161217030000,198.0,198.600006,60.18182,55,99.800003,100,69.400002
20161217031500,198.0,198.600006,60.18182,55,89.300003,100,69.400002
20161217033000,198.0,194.399994,58.909089,55,110.099998,100,69.5
20161217034500,198.0,194.399994,58.909089,55,91.099998,100,69.400002
20161217040000,198.0,198.600006,60.18182,55,99.0,100,69.300003
20161217041500,198.0,194.399994,58.909089,55,97.300003,100,69.300003
20161217043000,198.0,198.600006,60.18182,55,90.5,100,69.400002
20161217044500,198.0,198.600006,60.18182,55,108.800003,100,69.5
20161217050000,198.0,198.600006,60.18182,55,89.900002,100,69.5
20161217051500,198.0,202.800003,61.454546,55,98.400002,100,69.599998
20161217053000,198.0,202.800003,61.454546,55,93.599998,100,69.5
20161217054500,198.0,202.800003,61.454546,55,92.099998,100,69.400002
20161217060000,198.0,198.600006,60.18182,55,106.300003,100,69.400002
20161217061500,198.0,202.800003,61.454546,54,89.300003,100,69.300003
20161217063000,198.0,198.600006,60.18182,54,101.800003,100,69.300003
20161217064500,198.0,198.600006,60.18182,54,91.800003,100,69.300003
20161217070000,198.0,198.600006,60.18182,54,93.199997,100,69.300003
20161217071500,198.0,202.800003,61.454546,54,103.699997,100,69.300003
20161217073000,198.0,202.800003,61.454546,54,89.900002,100,69.300003
20161217074500,198.0,198.600006,60.18182,54,98.400002,100,69.300003
20161217080000,198.0,198.600006,60.18182,54,100.400002,100,69.300003
20161217081500,198.0,198.600006,60.18182,54,92.900002,100,69.400002
20161217083000,198.0,198.600006,60.18182,54,110.099998,100,69.300003
20161217084500,198.0,198.600006,60.18182,54,93.0,100,69.300003
20161217090000,198.0,202.800003,61.454546,54,89.900002,100,69.300003
20161217091500,198.0,198.600006,60.18182,54,109.199997,100,69.300003
20161217093000,198.0,198.600006,60.18182,54,91.699997,100,69.300003
20161217094500,198.0,198.600006,60.18182,54,99.300003,100,69.300003
20161217100000,198.0,194.399994,58.909089,54,95.800003,100,69.300003
20161217101500,198.0,194.399994,58.909089,54,90.5,100,69.300003
20161217103000,198.0,194.399994,58.909089,54,97.400002,100,69.300003
20161217104500,198.0,194.399994,58.909089,54,110.800003,100,69.300003
20161217110000,198.0,194.399994,58.909089,54,95.400002,100,69.300003
20161217111500,198.0,194.399994,58.909089,54,99.699997,100,69.199997
20161217113000,198.0,194.399994,58.909089,54,99.699997,100,69.300003
20161217114500,198.0,194.399994,58.909089,54,101.900002,100,69.400002
20161217120000,198.0,202.800003,61.454546,54,101.900002,100,69.400002
20161217121500,198.0,198.600006,60.18182,54,93.0,100,69.5
20161217123000,198.0,194.399994,58.909089,54,93.0,100,69.400002
20161217124500,198.0,198.600006,60.18182,54,110.300003,100,69.400002
20161217130000,198.0,194.399994,58.909089,54,105.099998,100,69.400002
20161217131500,198.0,198.600006,60.18182,54,91.099998,100,69.599998
20161217133000,198.0,198.600006,60.18182,54,94.699997,100,69.599998
20161217134500,198.0,194.399994,58.909089,54,96.0,100,69.599998
20161217140000,198.0,194.399994,58.909089,54,91.699997,100,69.699997
20161217141500,198.0,194.399994,58.909089,54,98.800003,100,69.699997
20161217143000,198.0,202.800003,61.454546,54,101.699997,100,69.599998
20161217144500,198.0,198.600006,60.18182,54,105.099998,100,69.599998
20161217150000,198.0,190.199997,57.636363,54,91.699997,100,69.400002
20161217151500,198.0,198.600006,60.18182,54,90.5,100,69.400002
20161217153000,198.0,194.399994,58.909089,54,109.0,100,69.300003
20161217154500,198.0,198.600006,60.18182,54,106.400002,100,69.300003
20161217160000,198.0,198.600006,60.18182,54,106.400002,100,69.199997
20161217161500,198.0,198.600006,60.18182,54,92.900002,100,69.300003
20161217163000,198.0,198.600006,60.18182,54,96.0,100,69.300003
20161217164500,198.0,194.399994,58.909089,54,93.0,100,69.300003
20161217170000,198.0,198.600006,60.18182,54,91.099998,100,69.199997
20161217171500,198.0,198.600006,60.18182,54,93.900002,100,69.199997
20161217173000,198.0,194.399994,58.909089,54,98.5,100,69.199997
20161217174500,198.0,198.600006,60.18182,54,101.099998,100,69.300003
20161217180000,198.0,198.600006,60.18182,54,94.599998,100,69.300003
20161217181500,198.0,194.399994,58.909089,54,90.199997,100,69.400002
20161217183000,198.0,202.800003,61.454546,54,95.699997,100,69.400002
20161217184500,198.0,198.600006,60.18182,54,107.800003,100,69.599998
20161217190000,198.0,202.800003,61.454546,54,93.099998,100,69.599998
20161217191500,198.0,198.600006,60.18182,54,103.599998,100,69.599998
20161217193000,198.0,198.600006,60.18182,54,93.0,100,69.599998
20161217194500,198.0,198.600006,60.18182,54,103.099998,100,69.599998
20161217200000,198.0,198.600006,60.18182,54,104.300003,100,69.599998
20161217201500,198.0,198.600006,60.18182,54,90.400002,100,69.699997
20161217203000,198.0,198.600006,60.18182,54,106.699997,100,69.699997
20161217204500,198.0,198.600006,60.18182,54,94.099998,100,69.599998
20161217210000,198.0,194.399994,58.909089,54,90.599998,100,69.400002
20161217211500,198.0,194.399994,58.909089,54,101.5,100,69.300003
20161217213000,198.0,198.600006,60.18182,54,105.099998,100,69.300003
20161217214500,198.0,198.600006,60.18182,54,103.5,100,69.300003
20161217220000,198.0,198.600006,60.18182,54,93.800003,100,69.300003
20161217221500,198.0,202.800003,61.454546,54,90.5,100,69.400002
20161217223000,198.0,198.600006,60.18182,54,104.400002,100,69.400002
20161217224500,198.0,202.800003,61.454546,54,104.400002,100,69.5
20161217230000,198.0,198.600006,60.18182,54,95.900002,100,69.599998
20161217231500,198.0,198.600006,60.18182,54,105.099998,100,69.599998
20161217233000,198.0,198.600006,60.18182,54,94.099998,100,69.599998
20161217234500,198.0,198.600006,60.18182,54,101.300003,100,69.599998
20161218000000,198.0,198.600006,60.18182,54,101.300003,100,69.599998
20161218001500,198.0,198.600006,60.18182,54,90.5,100,69.599998
20161218003000,198.0,198.600006,60.18182,54,103.900002,100,69.599998
20161218004500,198.0,198.600006,60.18182,54,93.599998,100,69.599998
20161218010000,198.0,198.600006,60.18182,54,91.099998,100,69.599998
20161218011500,198.0,198.600006,60.18182,54,108.800003,100,69.599998
20161218013000,198.0,198.600006,60.18182,54,91.699997,100,69.599998
20161218014500,198.0,198.600006,60.18182,54,93.400002,100,69.599998
20161218020000,198.0,194.399994,58.909089,54,103.800003,100,69.400002
20161218021500,198.0,194.399994,58.909089,54,90.699997,100,69.5
20161218023000,198.0,198.600006,60.18182,54,97.699997,100,69.400002
20161218024500,198.0,198.600006,60.18182,54,97.699997,100,69.400002
20161218030000,198.0,198.600006,60.18182,54,90.5,100,69.5
20161218031500,198.0,202.800003,61.454546,54,99.5,100,69.5
20161218033000,198.0,198.600006,60.18182,54,94.300003,100,69.599998
20161218034500,198.0,198.600006,60.18182,54,92.5,100,69.400002
20161218040000,198.0,198.600006,60.18182,54,105.599998,100,69.5
20161218041500,198.0,198.600006,60.18182,54,90.5,100,69.400002
20161218043000,198.0,198.600006,60.18182,54,98.5,100,69.5
20161218044500,198.0,198.600006,60.18182,54,91.699997,100,69.599998
20161218050000,198.0,202.800003,61.454546,54,109.199997,100,69.5
20161218051500,198.0,198.600006,60.18182,54,90.699997,100,69.400002
20161218053000,198.0,202.800003,61.454546,54,97.199997,100,69.300003
20161218054500,198.0,198.600006,60.18182,54,90.599998,100,69.300003
20161218060000,198.0,202.800003,61.454546,54,94.199997,100,69.300003
20161218061500,198.0,198.600006,60.18182,54,90.099998,100,69.400002
20161218063000,198.0,194.399994,58.909089,54,97.599998,100,69.5
20161218064500,198.0,198.600006,60.18182,54,88.099998,100,69.400002
20161218070000,198.0,202.800003,61.454546,54,100.199997,100,69.400002
20161218071500,198.0,198.600006,60.18182,54,86.199997,100,69.400002
20161218073000,198.0,202.800003,61.454546,54,98.599998,100,69.400002
20161218074500,198.0,202.800003,61.454546,54,94.099998,100,69.400002
20161218080000,198.0,198.600006,60.18182,54,86.199997,100,69.300003
20161218081500,198.0,202.800003,61.454546,54,104.699997,100,69.300003
20161218083000,198.0,198.600006,60.18182,54,94.0,100,69.199997
20161218084500,198.0,202.800003,61.454546,54,85.400002,100,69.099998
20161218090000,198.0,202.800003,61.454546,54,83.199997,100,69.099998
20161218091500,198.0,202.800003,61.454546,54,91.900002,100,69.099998
20161218093000,198.0,198.600006,60.18182,54,104.300003,100,69.099998
20161218094500,198.0,198.600006,60.18182,54,97.400002,100,69.099998
20161218100000,198.0,202.800003,61.454546,54,87.5,100,69.199997
20161218101500,198.0,202.800003,61.454546,54,82.099998,100,69.199997
20161218103000,198.0,198.600006,60.18182,54,87.0,100,69.199997
20161218104500,198.0,198.600006,60.18182,54,98.199997,100,69.199997
20161218110000,198.0,202.800003,61.454546,54,101.300003,100,69.199997
20161218111500,198.0,198.600006,60.18182,54,91.0,100,69.300003
20161218113000,198.0,202.800003,61.454546,54,84.199997,100,69.199997
20161218114500,198.0,202.800003,61.454546,54,81.800003,100,69.199997
20161218120000,198.0,202.800003,61.454546,54,89.0,100,69.199997
20161218121500,198.0,202.800003,61.454546,54,102.199997,100,69.199997
20161218123000,198.0,198.600006,60.18182,54,96.900002,100,69.199997
20161218124500,198.0,202.800003,61.454546,54,87.300003,100,69.099998
20161218130000,198.0,202.800003,61.454546,54,82.099998,100,69.199997
20161218131500,198.0,198.600006,60.18182,54,83.900002,100,69.099998
20161218133000,198.0,202.800003,61.454546,54,94.5,100,69.099998
20161218134500,198.0,198.600006,60.18182,54,102.699997,100,69.099998
20161218140000,198.0,198.600006,60.18182,54,93.5,100,69.099998
20161218141500,198.0,198.600006,60.18182,54,86.699997,100,69.099998
20161218143000,198.0,198.600006,60.18182,54,83.699997,100,69.099998
20161218144500,198.0,198.600006,60.18182,54,93.0,100,69.099998
20161218150000,198.0,198.600006,60.18182,54,102.5,100,69.099998
20161218151500,198.0,202.800003,61.454546,54,92.599998,100,69.099998
20161218153000,198.0,202.800003,61.454546,54,85.699997,100,69.099998
20161218154500,198.0,202.800003,61.454546,54,83.800003,100,69.099998
20161218160000,198.0,198.600006,60.18182,54,93.900002,100,68.900002
20161218161500,198.0,202.800003,61.454546,54,102.699997,100,68.900002
20161218163000,198.0,202.800003,61.454546,54,93.400002,100,68.900002
20161218164500,198.0,202.800003,61.454546,54,85.5,100,68.900002
20161218170000,198.0,202.800003,61.454546,54,83.199997,100,68.900002
20161218171500,198.0,202.800003,61.454546,54,90.300003,100,68.800003
20161218173000,198.0,202.800003,61.454546,54,102.699997,100,68.800003
20161218174500,198.0,202.800003,61.454546,54,94.400002,100,68.800003
20161218180000,198.0,202.800003,61.454546,54,86.199997,100,68.800003
20161218181500,198.0,198.600006,60.18182,54,83.199997,100,68.800003
20161218183000,198.0,202.800003,61.454546,54,90.900002,100,68.900002
20161218184500,198.0,202.800003,61.454546,54,101.900002,100,68.800003
20161218190000,198.0,202.800003,61.454546,54,93.300003,100,68.800003
20161218191500,198.0,202.800003,61.454546,54,87.400002,100,68.800003
20161218193000,198.0,202.800003,61.454546,54,82.5,100,68.800003
20161218194500,198.0,202.800003,61.454546,54,90.900002,100,68.800003
20161218200000,198.0,202.800003,61.454546,54,102.699997,100,68.699997
20161218201500,198.0,202.800003,61.454546,54,96.099998,100,68.699997
20161218203000,198.0,202.800003,61.454546,54,87.400002,100,68.699997
20161218204500,198.0,198.600006,60.18182,54,82.099998,100,68.599998
20161218210000,198.0,198.600006,60.18182,54,89.300003,100,68.599998
20161218211500,198.0,198.600006,60.18182,54,102.699997,100,68.599998
20161218213000,198.0,194.399994,58.909089,54,96.5,100,68.599998
20161218214500,198.0,198.600006,60.18182,54,88.0,100,68.599998
20161218220000,198.0,198.600006,60.18182,54,82.099998,100,68.5
20161218221500,198.0,198.600006,60.18182,54,88.199997,100,68.5
20161218223000,198.0,198.600006,60.18182,54,101.099998,100,68.400002
20161218224500,198.0,198.600006,60.18182,54,96.5,100,68.400002
20161218230000,198.0,202.800003,61.454546,54,87.400002,100,68.400002
20161218231500,198.0,202.800003,61.454546,54,81.599998,100,68.400002
20161218233000,198.0,202.800003,61.454546,54,86.900002,100,68.400002
20161218234500,198.0,202.800003,61.454546,54,101.099998,100,68.400002
20161219000000,198.0,202.800003,61.454546,54,94.699997,100,68.400002
20161219001500,198.0,202.800003,61.454546,54,86.0,100,68.400002
20161219003000,198.0,198.600006,60.18182,54,82.599998,100,68.400002
20161219004500,198.0,202.800003,61.454546,54,91.400002,100,68.300003
20161219010000,198.0,198.600006,60.18182,54,101.300003,100,68.300003
20161219011500,198.0,202.800003,61.454546,54,92.199997,100,68.300003
20161219013000,198.0,202.800003,61.454546,54,84.900002,100,68.300003
20161219014500,198.0,202.800003,61.454546,54,83.800003,100,68.300003
20161219020000,198.0,202.800003,61.454546,54,95.0,100,68.199997
20161219021500,198.0,202.800003,61.454546,54,98.699997,100,68.199997
20161219023000,198.0,202.800003,61.454546,54,88.199997,100,68.199997
20161219024500,198.0,202.800003,61.454546,54,81.599998,100,68.199997
20161219030000,198.0,202.800003,61.454546,54,87.699997,100,68.199997
20161219031500,198.0,202.800003,61.454546,54,101.900002,100,68.199997
20161219033000,198.0,198.600006,60.18182,54,92.599998,100,68.199997
20161219034500,198.0,202.800003,61.454546,54,84.800003,100,68.199997
20161219040000,198.0,202.800003,61.454546,54,83.599998,100,68.199997
20161219041500,198.0,198.600006,60.18182,54,96.400002,100,68.199997
20161219043000,198.0,198.600006,60.18182,54,96.400002,100,68.199997
20161219044500,198.0,194.399994,58.909089,54,86.699997,100,68.199997
20161219050000,198.0,198.600006,60.18182,54,83.800003,100,68.199997
20161219051500,198.0,202.800003,61.454546,54,97.400002,100,68.199997
20161219053000,198.0,198.600006,60.18182,54,97.400002,100,68.199997
20161219054500,198.0,198.600006,60.18182,54,87.800003,100,68.300003
20161219060000,198.0,202.800003,61.454546,54,82.099998,100,68.300003
20161219061500,198.0,198.600006,60.18182,54,98.199997,100,68.199997
20161219063000,198.0,194.399994,58.909089,54,93.199997,100,68.199997
20161219064500,198.0,198.600006,60.18182,54,82.400002,100,68.199997
20161219070000,198.0,198.600006,60.18182,54,92.400002,100,68.199997
20161219071500,198.0,202.800003,61.454546,54,95.900002,100,68.199997
20161219073000,198.0,198.600006,60.18182,54,83.800003,100,68.199997
20161219074500,198.0,198.600006,60.18182,54,86.900002,100,68.099998
20161219080000,198.0,202.800003,61.454546,54,99.099998,100,68.0
20161219081500,198.0,202.800003,61.454546,54,86.800003,100,68.099998
20161219083000,198.0,198.600006,60.18182,54,82.599998,100,68.099998
20161219084500,198.0,198.600006,60.18182,54,96.800003,100,68.199997
20161219090000,198.0,202.800003,61.454546,54,95.699997,100,68.099998
20161219091500,198.0,198.600006,60.18182,54,85.199997,100,68.099998
20161219093000,198.0,198.600006,60.18182,54,85.199997,100,68.199997
20161219094500,198.0,198.600006,60.18182,54,102.699997,100,68.400002
20161219100000,198.0,198.600006,60.18182,54,92.300003,100,68.599998
20161219101500,198.0,194.399994,58.909089,54,84.900002,100,68.5
20161219103000,198.0,194.399994,58.909089,54,88.099998,100,68.699997
20161219104500,198.0,194.399994,58.909089,54,104.400002,100,68.900002
20161219110000,198.0,194.399994,58.909089,54,92.599998,100,69.0
20161219111500,198.0,194.399994,58.909089,54,85.699997,100,68.900002
20161219113000,198.0,194.399994,58.909089,54,98.800003,100,68.800003
20161219114500,198.0,194.399994,58.909089,54,97.699997,100,68.900002
20161219120000,198.0,194.399994,58.909089,54,85.599998,100,69.0
20161219121500,198.0,198.600006,60.18182,54,94.400002,100,68.800003
20161219123000,198.0,198.600006,60.18182,54,100.300003,100,68.800003
20161219124500,198.0,198.600006,60.18182,54,86.699997,100,68.800003
20161219130000,198.0,194.399994,58.909089,54,95.400002,100,68.699997
20161219131500,198.0,198.600006,60.18182,54,97.900002,100,68.800003
20161219133000,198.0,194.399994,58.909089,54,86.900002,100,68.900002
20161219134500,198.0,194.399994,58.909089,54,103.900002,100,68.800003
20161219140000,198.0,198.600006,60.18182,54,93.599998,100,68.699997
20161219141500,198.0,198.600006,60.18182,54,90.800003,100,68.900002
20161219143000,198.0,198.600006,60.18182,54,93.5,100,69.099998
20161219144500,198.0,198.600006,60.18182,54,93.5,100,69.300003
20161219150000,198.0,202.800003,61.454546,54,100.599998,100,69.400002
20161219151500,198.0,202.800003,61.454546,54,86.099998,100,69.5
20161219153000,198.0,202.800003,61.454546,54,93.699997,100,69.400002
20161219154500,198.0,202.800003,61.454546,54,101.099998,100,69.400002
20161219160000,198.0,202.800003,61.454546,54,85.400002,100,69.300003
20161219161500,198.0,202.800003,61.454546,54,90.599998,100,69.300003
20161219163000,198.0,202.800003,61.454546,54,105.099998,100,69.300003
20161219164500,198.0,202.800003,61.454546,54,88.599998,100,69.199997
20161219170000,198.0,198.600006,60.18182,54,85.599998,100,69.199997
20161219171500,198.0,198.600006,60.18182,54,98.099998,100,69.300003
20161219173000,198.0,202.800003,61.454546,54,100.099998,100,69.400002
20161219174500,198.0,198.600006,60.18182,54,89.0,100,69.400002
20161219180000,198.0,198.600006,60.18182,54,83.800003,100,69.5
20161219181500,198.0,202.800003,61.454546,54,90.199997,100,69.599998
20161219183000,198.0,198.600006,60.18182,54,104.300003,100,69.699997
20161219184500,198.0,198.600006,60.18182,54,94.699997,100,69.699997
20161219190000,198.0,198.600006,60.18182,54,87.400002,100,69.800003
20161219191500,198.0,194.399994,58.909089,54,84.5,100,69.699997
20161219193000,198.0,198.600006,60.18182,54,91.900002,100,69.699997
20161219194500,198.0,198.600006,60.18182,54,104.300003,100,69.800003
20161219200000,198.0,202.800003,61.454546,54,93.0,100,69.800003
20161219201500,198.0,202.800003,61.454546,54,84.800003,100,69.699997
20161219203000,198.0,198.600006,60.18182,54,84.800003,100,69.800003
20161219204500,198.0,198.600006,60.18182,54,95.199997,100,69.800003
20161219210000,198.0,202.800003,61.454546,54,102.599998,100,69.800003
20161219211500,198.0,202.800003,61.454546,54,93.300003,100,69.800003
20161219213000,198.0,198.600006,60.18182,54,84.800003,100,69.800003
20161219214500,198.0,202.800003,61.454546,54,84.800003,100,69.699997
20161219220000,198.0,198.600006,60.18182,54,95.599998,100,69.699997
20161219221500,198.0,202.800003,61.454546,54,102.099998,100,69.699997
20161219223000,198.0,198.600006,60.18182,54,93.5,100,69.800003
20161219224500,198.0,190.199997,57.636363,54,85.699997,100,69.800003
20161219230000,198.0,190.199997,57.636363,54,85.699997,100,69.800003
20161219231500,198.0,194.399994,58.909089,55,94.699997,100,69.800003
20161219233000,198.0,206.399994,62.545453,55,102.699997,100,69.699997
20161219234500,198.0,202.800003,61.454546,54,93.800003,100,69.599998
20161220000000,198.0,202.800003,61.454546,54,84.300003,100,69.599998
20161220001500,198.0,206.399994,62.545453,54,82.699997,100,69.699997
20161220003000,198.0,202.800003,61.454546,54,90.699997,100,69.699997
20161220004500,198.0,194.399994,58.909089,54,103.5,100,69.699997
20161220010000,198.0,198.600006,60.18182,54,95.099998,100,69.699997
20161220011500,198.0,206.399994,62.545453,55,87.099998,100,69.699997
20161220013000,198.0,206.399994,62.545453,54,81.699997,100,69.699997
20161220014500,198.0,198.600006,60.18182,54,89.0,100,69.699997
20161220020000,198.0,202.800003,61.454546,54,101.900002,100,69.699997
20161220021500,198.0,202.800003,61.454546,54,94.0,100,69.699997
20161220023000,198.0,206.399994,62.545453,54,84.900002,100,69.699997
20161220024500,198.0,198.600006,60.18182,54,82.800003,100,69.699997
20161220030000,198.0,202.800003,61.454546,54,91.900002,100,69.699997
20161220031500,198.0,202.800003,61.454546,54,101.800003,100,69.699997
20161220033000,198.0,202.800003,61.454546,54,92.0,100,69.699997
20161220034500,198.0,202.800003,61.454546,54,83.800003,100,69.699997
20161220040000,198.0,202.800003,61.454546,54,83.800003,100,69.599998
20161220041500,198.0,202.800003,61.454546,54,91.900002,100,69.400002
20161220043000,198.0,198.600006,60.18182,54,102.599998,100,69.300003
20161220044500,198.0,202.800003,61.454546,54,92.199997,100,69.199997
20161220050000,198.0,202.800003,61.454546,54,85.5,100,69.199997
20161220051500,198.0,198.600006,60.18182,54,83.599998,100,69.099998
20161220053000,198.0,198.600006,60.18182,54,92.5,100,69.099998
20161220054500,198.0,202.800003,61.454546,54,102.699997,100,69.099998
20161220060000,198.0,198.600006,60.18182,54,93.900002,100,69.0
20161220061500,198.0,198.600006,60.18182,54,83.699997,100,69.099998
20161220063000,198.0,202.800003,61.454546,54,86.800003,100,69.199997
20161220064500,198.0,202.800003,61.454546,54,101.900002,100,69.099998
20161220070000,198.0,202.800003,61.454546,54,89.800003,100,69.0
20161220071500,198.0,202.800003,61.454546,54,82.099998,100,68.900002
20161220073000,198.0,202.800003,61.454546,54,94.099998,100,68.800003
20161220074500,198.0,202.800003,61.454546,54,96.699997,100,68.800003
20161220080000,198.0,202.800003,61.454546,54,86.800003,100,68.800003
20161220081500,198.0,202.800003,61.454546,54,84.699997,100,68.900002
20161220083000,198.0,202.800003,61.454546,54,102.0,100,68.900002
20161220084500,198.0,198.600006,60.18182,54,93.400002,100,69.099998
20161220090000,198.0,198.600006,60.18182,54,83.800003,100,68.599998
20161220091500,198.0,202.800003,61.454546,54,90.800003,100,68.5
20161220093000,198.0,202.800003,61.454546,54,100.099998,100,68.599998
20161220094500,198.0,202.800003,61.454546,54,87.199997,100,68.699997
20161220100000,198.0,198.600006,60.18182,54,87.199997,100,68.699997
20161220101500,198.0,194.399994,58.909089,54,105.099998,100,69.0
20161220103000,198.0,198.600006,60.18182,54,88.300003,100,69.099998
20161220104500,198.0,194.399994,58.909089,54,88.300003,100,69.099998
20161220110000,198.0,194.399994,58.909089,54,106.400002,100,69.199997
20161220111500,198.0,194.399994,58.909089,54,91.099998,100,69.300003
20161220113000,198.0,194.399994,58.909089,54,85.599998,100,69.300003
20161220114500,198.0,190.199997,57.636363,55,99.699997,100,69.199997
20161220120000,198.0,202.800003,61.454546,55,97.199997,100,69.199997
20161220121500,198.0,198.600006,60.18182,55,86.400002,100,69.300003
20161220123000,198.0,202.800003,61.454546,55,107.0,100,69.300003
20161220124500,198.0,198.600006,60.18182,55,89.0,100,69.599998
20161220130000,198.0,198.600006,60.18182,55,99.300003,100,69.699997
20161220131500,198.0,202.800003,61.454546,55,95.900002,100,69.599998
20161220133000,198.0,198.600006,60.18182,55,88.099998,100,69.599998
20161220134500,198.0,202.800003,61.454546,55,109.199997,100,69.599998
20161220140000,198.0,202.800003,61.454546,54,88.5,100,69.800003
20161220141500,198.0,202.800003,61.454546,54,95.300003,100,69.800003
20161220143000,198.0,202.800003,61.454546,54,98.400002,100,69.800003
20161220144500,198.0,202.800003,61.454546,54,89.900002,100,69.699997
20161220150000,198.0,202.800003,61.454546,54,102.400002,100,69.699997
20161220151500,198.0,202.800003,61.454546,54,86.900002,100,69.800003
20161220153000,198.0,202.800003,61.454546,54,107.900002,100,69.800003
20161220154500,198.0,202.800003,61.454546,54,88.099998,100,69.800003
20161220160000,198.0,198.600006,60.18182,54,106.0,100,69.699997
20161220161500,198.0,198.600006,60.18182,54,99.0,100,69.699997
20161220163000,198.0,198.600006,60.18182,54,91.699997,100,70.099998
20161220164500,198.0,194.399994,58.909089,54,93.0,100,69.900002
20161220170000,198.0,194.399994,58.909089,54,96.5,100,70.0
20161220171500,198.0,194.399994,58.909089,54,91.0,100,69.800003
20161220173000,198.0,194.399994,58.909089,54,102.900002,100,69.800003
20161220174500,198.0,194.399994,58.909089,54,85.599998,100,69.900002
20161220180000,198.0,198.600006,60.18182,54,100.400002,100,69.900002
20161220181500,198.0,194.399994,58.909089,55,94.699997,100,69.800003
20161220183000,198.0,206.399994,62.545453,55,86.199997,100,69.900002
20161220184500,198.0,202.800003,61.454546,54,108.400002,100,70.0
20161220190000,198.0,202.800003,61.454546,54,86.199997,100,70.099998
20161220191500,198.0,198.600006,60.18182,54,106.900002,100,69.900002
20161220193000,198.0,198.600006,60.18182,54,88.400002,100,70.0
20161220194500,198.0,198.600006,60.18182,54,94.099998,100,70.099998
20161220200000,198.0,198.600006,60.18182,54,99.5,100,70.199997
20161220201500,198.0,198.600006,60.18182,54,84.400002,100,70.199997
20161220203000,198.0,194.399994,58.909089,55,99.199997,100,70.300003
20161220204500,198.0,194.399994,58.909089,55,92.699997,100,70.0
20161220210000,198.0,202.800003,61.454546,54,87.900002,100,70.0
20161220211500,198.0,202.800003,61.454546,54,97.0,100,70.099998
20161220213000,198.0,202.800003,61.454546,54,83.199997,100,70.199997
