PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp
20161220214500,198.0,202.800003,61.454546,54,106.300003,100,70.199997
20161220220000,198.0,198.600006,60.18182,54,86.199997,100,70.300003
20161220221500,198.0,198.600006,60.18182,54,92.699997,100,70.300003
20161220223000,198.0,198.600006,60.18182,54,95.099998,100,70.300003
20161220224500,198.0,198.600006,60.18182,54,83.800003,100,70.300003
20161220230000,198.0,198.600006,60.18182,54,102.300003,100,70.300003
20161220231500,198.0,202.800003,61.454546,54,91.300003,100,70.199997
20161220233000,198.0,206.399994,62.545453,54,83.199997,100,70.199997
20161220234500,198.0,202.800003,61.454546,54,99.699997,100,70.199997
20161221000000,198.0,202.800003,61.454546,54,96.900002,100,70.199997
20161221001500,198.0,202.800003,61.454546,54,83.599998,100,70.199997
20161221003000,198.0,202.800003,61.454546,54,90.699997,100,70.300003
20161221004500,198.0,202.800003,61.454546,54,103.400002,100,70.300003
20161221010000,198.0,190.199997,57.636363,54,90.400002,100,70.300003
20161221011500,198.0,190.199997,57.636363,54,91.5,100,70.199997
20161221013000,198.0,190.199997,57.636363,55,84.400002,100,70.0
20161221014500,198.0,194.399994,58.909089,55,83.400002,100,69.900002
20161221020000,198.0,194.399994,58.909089,55,85.599998,100,69.900002
20161221021500,198.0,194.399994,58.909089,55,103.599998,100,69.900002
20161221023000,198.0,194.399994,58.909089,55,93.400002,100,70.0
20161221024500,198.0,190.199997,57.636363,55,84.800003,100,70.0
20161221030000,198.0,194.399994,58.909089,55,89.400002,100,70.199997
20161221031500,198.0,194.399994,58.909089,55,105.099998,100,70.0
20161221033000,198.0,194.399994,58.909089,55,89.5,100,70.0
20161221034500,198.0,194.399994,58.909089,55,84.099998,100,70.099998
20161221040000,198.0,190.199997,57.636363,55,98.699997,100,70.0
20161221041500,198.0,194.399994,58.909089,55,97.699997,100,70.0
20161221043000,198.0,194.399994,58.909089,55,84.400002,100,70.099998
20161221044500,198.0,194.399994,58.909089,55,90.0,100,69.900002
20161221050000,198.0,194.399994,58.909089,55,104.199997,100,70.0
20161221051500,198.0,194.399994,58.909089,55,85.800003,100,70.0
20161221053000,198.0,202.800003,61.454546,55,90.699997,100,70.099998
20161221054500,198.0,202.800003,61.454546,55,103.800003,100,70.0
20161221060000,198.0,202.800003,61.454546,55,87.300003,100,70.0
20161221061500,198.0,202.800003,61.454546,55,87.300003,100,70.099998
20161221063000,198.0,202.800003,61.454546,55,105.099998,100,70.199997
20161221064500,198.0,202.800003,61.454546,55,88.400002,100,70.199997
20161221070000,198.0,202.800003,61.454546,55,86.800003,100,70.099998
20161221071500,198.0,202.800003,61.454546,55,106.0,100,70.099998
20161221073000,198.0,202.800003,61.454546,55,89.0,100,70.199997
20161221074500,198.0,202.800003,61.454546,55,86.900002,100,70.199997
20161221080000,198.0,198.600006,60.18182,55,103.5,100,70.300003
20161221081500,198.0,198.600006,60.18182,55,88.400002,100,70.300003
20161221083000,198.0,198.600006,60.18182,55,95.599998,100,70.199997
20161221084500,198.0,198.600006,60.18182,55,93.199997,100,70.099998
20161221090000,198.0,198.600006,60.18182,55,92.199997,100,70.199997
20161221091500,198.0,198.600006,60.18182,55,98.199997,100,70.300003
20161221093000,198.0,198.600006,60.18182,55,86.900002,100,70.400002
20161221094500,198.0,198.600006,60.18182,55,107.099998,100,70.300003
20161221100000,198.0,202.800003,61.454546,55,86.900002,100,70.400002
20161221101500,198.0,202.800003,61.454546,55,107.0,100,70.300003
20161221103000,198.0,202.800003,61.454546,55,89.900002,100,70.199997
20161221104500,198.0,206.399994,62.545453,55,91.0,100,70.199997
20161221110000,198.0,202.800003,61.454546,55,102.599998,100,70.199997
20161221111500,198.0,198.600006,60.18182,55,89.599998,100,70.199997
20161221113000,198.0,194.399994,58.909089,55,106.800003,100,70.199997
20161221114500,198.0,190.199997,57.636363,55,91.099998,100,70.199997
20161221120000,198.0,198.600006,60.18182,55,91.099998,100,70.099998
20161221121500,198.0,198.600006,60.18182,55,107.5,100,70.0
20161221123000,198.0,198.600006,60.18182,55,96.599998,100,70.0
20161221124500,198.0,198.600006,60.18182,55,90.5,100,69.900002
20161221130000,198.0,194.399994,58.909089,55,93.900002,100,69.900002
20161221131500,198.0,198.600006,60.18182,55,110.900002,100,70.0
20161221133000,198.0,202.800003,61.454546,55,94.199997,100,70.0
20161221134500,198.0,198.600006,60.18182,55,90.5,100,70.0
20161221140000,198.0,198.600006,60.18182,55,109.300003,100,70.0
20161221141500,198.0,198.600006,60.18182,55,93.0,100,70.0
20161221143000,198.0,202.800003,61.454546,55,90.5,100,70.0
20161221144500,198.0,198.600006,60.18182,55,104.800003,100,70.099998
20161221150000,198.0,198.600006,60.18182,55,89.800003,100,70.0
20161221151500,198.0,202.800003,61.454546,55,105.099998,100,70.099998
20161221153000,198.0,206.399994,62.545453,55,90.5,100,70.099998
20161221154500,198.0,206.399994,62.545453,55,90.5,100,70.199997
20161221160000,198.0,202.800003,61.454546,55,95.400002,100,70.199997
20161221161500,198.0,202.800003,61.454546,55,95.400002,100,70.099998
20161221163000,198.0,202.800003,61.454546,55,102.099998,100,70.0
20161221164500,198.0,198.600006,60.18182,55,90.5,100,70.099998
20161221170000,198.0,198.600006,60.18182,55,106.800003,100,70.199997
20161221171500,198.0,198.600006,60.18182,55,89.900002,100,70.099998
20161221173000,198.0,194.399994,58.909089,55,100.099998,100,70.0
20161221174500,198.0,194.399994,58.909089,55,94.800003,100,70.199997
20161221180000,198.0,198.600006,60.18182,55,90.599998,100,70.199997
20161221181500,198.0,198.600006,60.18182,55,108.599998,100,70.300003
20161221183000,198.0,194.399994,58.909089,55,89.900002,100,70.300003
20161221184500,198.0,194.399994,58.909089,55,95.5,100,70.300003
20161221190000,198.0,198.600006,60.18182,55,105.300003,100,70.300003
20161221191500,198.0,194.399994,58.909089,55,89.300003,100,70.400002
20161221193000,198.0,198.600006,60.18182,55,99.699997,100,70.400002
20161221194500,198.0,198.600006,60.18182,55,97.900002,100,70.5
20161221200000,198.0,202.800003,61.454546,55,88.699997,100,70.5
20161221201500,198.0,202.800003,61.454546,55,106.5,100,70.5
20161221203000,198.0,206.399994,62.545453,55,91.699997,100,70.5
20161221204500,198.0,202.800003,61.454546,55,89.800003,100,70.400002
20161221210000,198.0,202.800003,61.454546,55,109.300003,100,70.400002
20161221211500,198.0,198.600006,60.18182,55,89.900002,100,70.5
20161221213000,198.0,194.399994,58.909089,55,93.900002,100,70.5
20161221214500,198.0,194.399994,58.909089,55,102.0,100,70.599998
20161221220000,198.0,198.600006,60.18182,55,88.699997,100,70.599998
20161221221500,198.0,194.399994,58.909089,55,105.300003,100,70.699997
20161221223000,198.0,198.600006,60.18182,55,93.599998,100,70.699997
20161221224500,198.0,194.399994,58.909089,55,89.199997,100,70.699997
20161221230000,198.0,198.600006,60.18182,55,110.5,100,70.699997
20161221231500,198.0,194.399994,58.909089,55,90.5,100,70.5
20161221233000,198.0,194.399994,58.909089,55,95.400002,100,70.400002
20161221234500,198.0,194.399994,58.909089,55,99.099998,100,70.400002
20161222000000,198.0,198.600006,60.18182,55,88.699997,100,70.5
20161222001500,198.0,202.800003,61.454546,55,110.099998,100,70.5
20161222003000,198.0,202.800003,61.454546,55,88.699997,100,70.5
20161222004500,198.0,198.600006,60.18182,55,97.599998,100,70.5
20161222010000,198.0,198.600006,60.18182,55,97.599998,100,70.599998
20161222011500,198.0,198.600006,60.18182,55,88.099998,100,70.5
20161222013000,198.0,198.600006,60.18182,55,109.199997,100,70.5
20161222014500,198.0,198.600006,60.18182,55,88.699997,100,70.5
20161222020000,198.0,194.399994,58.909089,55,100.0,100,70.5
20161222021500,198.0,194.399994,58.909089,55,94.599998,100,70.599998
20161222023000,198.0,194.399994,58.909089,55,89.800003,100,70.5
20161222024500,198.0,194.399994,58.909089,55,110.099998,100,70.5
20161222030000,198.0,190.199997,57.636363,55,89.5,100,70.5
20161222031500,198.0,190.199997,57.636363,55,100.900002,100,70.599998
20161222033000,198.0,194.399994,58.909089,55,93.699997,100,70.699997
20161222034500,198.0,194.399994,58.909089,55,89.5,100,70.699997
20161222040000,198.0,194.399994,58.909089,55,110.099998,100,70.699997
20161222041500,198.0,194.399994,58.909089,55,89.300003,100,70.699997
20161222043000,198.0,190.199997,57.636363,55,100.199997,100,70.699997
20161222044500,198.0,194.399994,58.909089,55,93.5,100,70.699997
20161222050000,198.0,194.399994,58.909089,55,91.5,100,70.699997
20161222051500,198.0,194.399994,58.909089,55,106.300003,100,70.699997
20161222053000,198.0,198.600006,60.18182,55,88.099998,100,70.599998
20161222054500,198.0,198.600006,60.18182,55,102.5,100,70.5
20161222060000,198.0,198.600006,60.18182,55,102.5,100,70.5
20161222061500,198.0,198.600006,60.18182,55,107.900002,100,70.699997
20161222063000,198.0,198.600006,60.18182,55,90.400002,100,70.599998
20161222064500,198.0,198.600006,60.18182,55,94.699997,100,70.5
20161222070000,198.0,198.600006,60.18182,55,102.400002,100,70.599998
20161222071500,198.0,194.399994,58.909089,55,89.900002,100,70.599998
20161222073000,198.0,190.199997,57.636363,55,97.400002,100,70.5
20161222074500,198.0,202.800003,61.454546,55,101.900002,100,70.5
20161222080000,198.0,202.800003,61.454546,55,89.300003,100,70.400002
20161222081500,198.0,202.800003,61.454546,55,97.099998,100,70.400002
20161222083000,198.0,202.800003,61.454546,55,100.300003,100,70.300003
20161222084500,198.0,206.399994,62.545453,55,88.099998,100,70.300003
20161222090000,198.0,202.800003,61.454546,55,100.5,100,70.300003
20161222091500,198.0,202.800003,61.454546,55,101.900002,100,70.300003
20161222093000,198.0,202.800003,61.454546,55,89.099998,100,70.300003
20161222094500,198.0,202.800003,61.454546,55,101.0,100,70.300003
20161222100000,198.0,202.800003,61.454546,55,96.099998,100,70.400002
20161222101500,198.0,202.800003,61.454546,55,89.800003,100,70.800003
20161222103000,198.0,202.800003,61.454546,55,104.800003,100,71.0
20161222104500,198.0,206.399994,62.545453,55,92.0,100,70.900002
20161222110000,198.0,202.800003,61.454546,55,90.800003,100,71.0
20161222111500,198.0,202.800003,61.454546,55,92.400002,100,71.0
20161222113000,198.0,198.600006,60.18182,55,106.0,100,70.900002
20161222114500,198.0,194.399994,58.909089,55,100.099998,100,70.900002
20161222120000,198.0,194.399994,58.909089,55,97.900002,100,70.900002
20161222121500,198.0,194.399994,58.909089,55,92.900002,100,70.900002
20161222123000,198.0,198.600006,60.18182,55,92.900002,100,70.900002
20161222124500,198.0,198.600006,60.18182,55,108.5,100,70.800003
20161222130000,198.0,198.600006,60.18182,55,90.0,100,70.900002
20161222131500,198.0,198.600006,60.18182,55,100.0,100,70.900002
20161222133000,198.0,198.600006,60.18182,55,96.0,100,71.0
20161222134500,198.0,202.800003,61.454546,55,96.0,100,71.0
20161222140000,198.0,202.800003,61.454546,55,94.0,100,71.0
20161222141500,198.0,202.800003,61.454546,55,94.0,100,71.0
20161222143000,198.0,206.399994,62.545453,55,105.099998,100,71.099998
20161222144500,198.0,202.800003,61.454546,55,89.300003,100,71.0
20161222150000,198.0,206.399994,62.545453,55,108.5,100,71.0
20161222151500,198.0,202.800003,61.454546,55,90.0,100,71.099998
20161222153000,198.0,202.800003,61.454546,55,97.699997,100,71.099998
20161222154500,198.0,202.800003,61.454546,55,95.5,100,71.099998
20161222160000,198.0,202.800003,61.454546,55,90.5,100,71.099998
20161222161500,198.0,202.800003,61.454546,55,103.199997,100,71.0
20161222163000,198.0,206.399994,62.545453,55,90.099998,100,71.0
20161222164500,198.0,206.399994,62.545453,55,91.099998,100,71.199997
20161222170000,198.0,206.399994,62.545453,55,65.5,0,71.300003
20161222171500,198.0,202.800003,61.454546,55,56.799999,0,71.300003
20161222173000,198.0,202.800003,61.454546,54,56.799999,0,71.099998
20161222174500,198.0,202.800003,61.454546,54,56.799999,0,71.0
20161222180000,198.0,198.600006,60.18182,54,56.799999,0,70.900002
20161222181500,198.0,202.800003,61.454546,54,56.0,0,70.800003
20161222183000,198.0,194.399994,58.909089,54,56.0,100,70.699997
20161222184500,198.0,190.199997,57.636363,54,56.0,100,70.5
20161222190000,198.0,194.399994,58.909089,54,56.0,100,70.5
20161222191500,198.0,194.399994,58.909089,54,56.0,100,70.5
20161222193000,198.0,194.399994,58.909089,54,60.700001,100,70.400002
20161222194500,198.0,190.199997,57.636363,54,91.800003,100,70.5
20161222200000,198.0,194.399994,58.909089,54,90.0,100,70.5
20161222201500,198.0,194.399994,58.909089,54,91.0,100,70.5
20161222203000,198.0,190.199997,57.636363,54,95.300003,100,70.599998
20161222204500,198.0,194.399994,58.909089,54,88.099998,100,70.699997
20161222210000,198.0,194.399994,58.909089,54,100.699997,100,70.699997
20161222211500,198.0,198.600006,60.18182,54,85.900002,100,70.699997
20161222213000,198.0,202.800003,61.454546,54,100.5,100,70.800003
20161222214500,198.0,198.600006,60.18182,54,85.0,100,70.800003
20161222220000,198.0,198.600006,60.18182,54,95.699997,100,70.800003
20161222221500,198.0,198.600006,60.18182,54,90.400002,100,70.800003
20161222223000,198.0,198.600006,60.18182,54,90.400002,100,70.800003
20161222224500,198.0,198.600006,60.18182,54,96.099998,100,70.800003
20161222230000,198.0,202.800003,61.454546,54,85.099998,100,70.800003
20161222231500,198.0,198.600006,60.18182,54,99.800003,100,70.800003
20161222233000,198.0,194.399994,58.909089,54,85.599998,100,70.800003
20161222234500,198.0,194.399994,58.909089,54,100.400002,100,70.800003
20161223000000,198.0,190.199997,57.636363,54,92.099998,100,70.800003
20161223001500,198.0,194.399994,58.909089,54,88.800003,100,70.800003
20161223003000,198.0,190.199997,57.636363,54,96.900002,100,70.800003
20161223004500,198.0,194.399994,58.909089,54,85.599998,100,70.800003
20161223010000,198.0,194.399994,58.909089,54,100.5,100,70.800003
20161223011500,198.0,194.399994,58.909089,54,91.599998,100,70.800003
20161223013000,198.0,194.399994,58.909089,54,87.5,100,70.800003
20161223014500,198.0,190.199997,57.636363,54,101.199997,100,70.800003
20161223020000,198.0,198.600006,60.18182,54,85.599998,100,70.800003
20161223021500,198.0,194.399994,58.909089,54,100.5,100,70.800003
20161223023000,198.0,194.399994,58.909089,54,85.0,100,70.800003
20161223024500,198.0,198.600006,60.18182,54,93.400002,100,70.800003
20161223030000,198.0,198.600006,60.18182,54,89.800003,100,70.800003
20161223031500,198.0,198.600006,60.18182,54,89.800003,100,70.800003
20161223033000,198.0,194.399994,58.909089,54,95.900002,100,70.800003
20161223034500,198.0,198.600006,60.18182,54,86.300003,100,70.800003
20161223040000,198.0,198.600006,60.18182,54,98.099998,100,70.800003
20161223041500,198.0,198.600006,60.18182,54,85.0,100,70.800003
20161223043000,198.0,198.600006,60.18182,54,101.900002,100,70.800003
20161223044500,198.0,190.199997,57.636363,54,85.0,100,70.800003
20161223050000,198.0,190.199997,57.636363,54,100.300003,100,70.800003
20161223051500,198.0,190.199997,57.636363,54,85.599998,100,70.800003
20161223053000,198.0,194.399994,58.909089,55,97.599998,100,70.800003
20161223054500,198.0,194.399994,58.909089,55,85.699997,100,70.800003
20161223060000,198.0,194.399994,58.909089,55,99.199997,100,70.800003
20161223061500,198.0,194.399994,58.909089,55,84.400002,100,70.800003
20161223063000,198.0,194.399994,58.909089,55,102.699997,100,70.800003
20161223064500,198.0,194.399994,58.909089,55,85.0,100,70.800003
20161223070000,198.0,194.399994,58.909089,55,98.199997,100,70.800003
20161223071500,198.0,194.399994,58.909089,55,85.0,100,70.699997
20161223073000,198.0,198.600006,60.18182,55,99.699997,100,70.699997
20161223074500,198.0,198.600006,60.18182,55,92.0,100,70.699997
20161223080000,198.0,202.800003,61.454546,55,88.300003,100,70.699997
20161223081500,198.0,202.800003,61.454546,55,102.5,100,70.800003
20161223083000,198.0,198.600006,60.18182,55,88.099998,100,70.800003
20161223084500,198.0,190.199997,57.636363,55,99.699997,100,70.800003
20161223090000,198.0,194.399994,58.909089,55,93.5,100,70.800003
20161223091500,198.0,190.199997,57.636363,55,90.5,100,70.900002
20161223093000,198.0,194.399994,58.909089,55,101.5,100,71.0
20161223094500,198.0,190.199997,57.636363,55,88.599998,100,71.0
20161223100000,198.0,190.199997,57.636363,55,94.5,100,71.199997
20161223101500,198.0,194.399994,58.909089,55,58.900002,0,71.300003
20161223103000,198.0,194.399994,58.909089,55,57.099998,0,71.199997
20161223104500,198.0,194.399994,58.909089,55,57.099998,0,71.099998
20161223110000,198.0,194.399994,58.909089,55,57.099998,0,71.0
20161223111500,198.0,194.399994,58.909089,55,57.099998,0,70.900002
20161223113000,198.0,194.399994,58.909089,55,57.099998,0,70.800003
20161223114500,198.0,194.399994,58.909089,55,57.099998,0,70.800003
20161223120000,198.0,194.399994,58.909089,55,57.099998,0,70.800003
20161223121500,198.0,198.600006,60.18182,55,57.099998,100,70.699997
20161223123000,198.0,194.399994,58.909089,55,57.099998,100,70.699997
20161223124500,198.0,194.399994,58.909089,55,57.099998,100,70.5
20161223130000,198.0,194.399994,58.909089,55,57.099998,100,70.5
20161223131500,198.0,194.399994,58.909089,55,57.099998,100,70.400002
20161223133000,198.0,194.399994,58.909089,55,92.699997,100,70.400002
20161223134500,198.0,194.399994,58.909089,55,85.599998,100,70.5
20161223140000,198.0,194.399994,58.909089,55,100.800003,100,70.699997
20161223141500,198.0,194.399994,58.909089,55,88.099998,100,70.599998
20161223143000,198.0,194.399994,58.909089,55,84.400002,100,70.699997
20161223144500,198.0,198.600006,60.18182,55,98.199997,100,70.699997
20161223150000,198.0,194.399994,58.909089,55,85.599998,100,70.599998
20161223151500,198.0,190.199997,57.636363,55,98.199997,100,70.699997
20161223153000,198.0,194.399994,58.909089,55,92.0,100,70.599998
20161223154500,198.0,194.399994,58.909089,55,86.800003,100,70.699997
20161223160000,198.0,194.399994,58.909089,55,102.699997,100,70.699997
20161223161500,198.0,198.600006,60.18182,55,88.099998,100,70.699997
20161223163000,198.0,198.600006,60.18182,55,98.400002,100,70.699997
20161223164500,198.0,202.800003,61.454546,55,97.099998,100,70.699997
20161223170000,198.0,202.800003,61.454546,55,97.099998,100,70.699997
20161223171500,198.0,202.800003,61.454546,55,86.199997,100,70.699997
20161223173000,198.0,202.800003,61.454546,55,96.699997,100,70.800003
20161223174500,198.0,202.800003,61.454546,55,95.699997,100,70.800003
20161223180000,198.0,194.399994,58.909089,55,95.699997,100,70.800003
20161223181500,198.0,194.399994,58.909089,55,95.699997,100,70.800003
20161223183000,198.0,194.399994,58.909089,55,98.900002,100,70.800003
20161223184500,198.0,190.199997,57.636363,55,88.099998,100,70.800003
20161223190000,198.0,202.800003,61.454546,55,107.599998,100,70.699997
20161223191500,198.0,198.600006,60.18182,55,87.5,100,70.800003
20161223193000,198.0,194.399994,58.909089,55,107.300003,100,70.800003
20161223194500,198.0,190.199997,57.636363,55,88.099998,100,70.900002
20161223200000,198.0,194.399994,58.909089,55,107.699997,100,71.0
20161223201500,198.0,198.600006,60.18182,55,87.5,100,71.099998
20161223203000,198.0,198.600006,60.18182,55,107.300003,100,71.099998
20161223204500,198.0,198.600006,60.18182,55,88.099998,100,71.199997
20161223210000,198.0,206.399994,62.545453,55,102.599998,100,71.199997
20161223211500,198.0,198.600006,60.18182,55,88.699997,100,71.199997
20161223213000,198.0,202.800003,61.454546,55,96.599998,100,71.199997
20161223214500,198.0,198.600006,60.18182,55,91.900002,100,71.199997
20161223220000,198.0,198.600006,60.18182,55,94.0,100,71.199997
20161223221500,198.0,198.600006,60.18182,55,91.0,100,71.199997
20161223223000,198.0,194.399994,58.909089,55,98.400002,100,71.199997
20161223224500,198.0,194.399994,58.909089,55,57.599998,0,71.300003
20161223230000,198.0,202.800003,61.454546,55,56.700001,0,71.0
20161223231500,198.0,198.600006,60.18182,55,56.0,0,70.900002
20161223233000,198.0,194.399994,58.909089,55,56.0,0,70.800003
20161223234500,198.0,190.199997,57.636363,55,56.0,100,70.699997
20161224000000,198.0,194.399994,58.909089,55,56.0,100,70.699997
20161224001500,198.0,198.600006,60.18182,55,56.0,100,70.5
20161224003000,198.0,206.399994,62.545453,55,56.0,100,70.5
20161224004500,198.0,202.800003,61.454546,55,56.700001,100,70.400002
20161224010000,198.0,202.800003,61.454546,55,94.199997,100,70.400002
20161224011500,198.0,190.199997,57.636363,54,84.5,100,70.400002
20161224013000,198.0,194.399994,58.909089,54,56.799999,100,70.400002
20161224014500,198.0,190.199997,57.636363,54,59.0,100,70.300003
20161224020000,198.0,194.399994,58.909089,55,89.599998,100,70.300003
20161224021500,198.0,206.399994,62.545453,55,95.800003,100,70.400002
20161224023000,198.0,202.800003,61.454546,54,84.400002,100,70.400002
20161224024500,198.0,202.800003,61.454546,54,99.0,100,70.5
20161224030000,198.0,198.600006,60.18182,54,88.099998,100,70.599998
20161224031500,198.0,202.800003,61.454546,54,97.800003,100,70.599998
20161224033000,198.0,190.199997,57.636363,54,94.800003,100,70.699997
20161224034500,198.0,194.399994,58.909089,54,89.599998,100,70.800003
20161224040000,198.0,194.399994,58.909089,54,100.199997,100,70.800003
20161224041500,198.0,194.399994,58.909089,54,88.099998,100,70.800003
20161224043000,198.0,194.399994,58.909089,54,99.699997,100,70.800003
20161224044500,198.0,194.399994,58.909089,54,92.800003,100,70.800003
20161224050000,198.0,194.399994,58.909089,54,95.900002,100,70.800003
20161224051500,198.0,194.399994,58.909089,54,92.099998,100,70.800003
20161224053000,198.0,194.399994,58.909089,54,93.900002,100,70.900002
20161224054500,198.0,190.199997,57.636363,54,99.099998,100,70.900002
20161224060000,198.0,194.399994,58.909089,54,88.599998,100,71.0
20161224061500,198.0,194.399994,58.909089,54,107.5,100,71.0
20161224063000,198.0,194.399994,58.909089,54,89.900002,100,71.0
20161224064500,198.0,198.600006,60.18182,54,93.699997,100,71.0
20161224070000,198.0,198.600006,60.18182,54,97.900002,100,71.0
20161224071500,198.0,202.800003,61.454546,54,90.199997,100,71.0
20161224073000,198.0,198.600006,60.18182,54,102.099998,100,71.0
20161224074500,198.0,202.800003,61.454546,54,87.5,100,71.0
20161224080000,198.0,198.600006,60.18182,54,106.400002,100,71.099998
20161224081500,198.0,198.600006,60.18182,54,89.300003,100,71.099998
20161224083000,198.0,198.600006,60.18182,54,98.199997,100,71.099998
20161224084500,198.0,198.600006,60.18182,54,92.400002,100,71.099998
20161224090000,198.0,190.199997,57.636363,54,88.699997,100,71.199997
20161224091500,198.0,190.199997,57.636363,54,105.5,100,71.199997
20161224093000,198.0,190.199997,57.636363,54,88.699997,100,71.199997
20161224094500,198.0,194.399994,58.909089,55,98.900002,100,71.199997
20161224100000,198.0,194.399994,58.909089,55,94.400002,100,71.199997
20161224101500,198.0,194.399994,58.909089,55,109.199997,100,71.199997
20161224103000,198.0,194.399994,58.909089,55,90.599998,100,71.199997
20161224104500,198.0,198.600006,60.18182,55,96.400002,100,71.199997
20161224110000,198.0,194.399994,58.909089,55,101.0,100,71.199997
20161224111500,198.0,198.600006,60.18182,55,90.5,100,71.199997
20161224113000,198.0,198.600006,60.18182,55,103.599998,100,71.199997
20161224114500,198.0,198.600006,60.18182,55,97.800003,100,71.199997
20161224120000,198.0,198.600006,60.18182,55,94.5,100,71.199997
20161224121500,198.0,198.600006,60.18182,55,61.599998,0,71.300003
20161224123000,198.0,198.600006,60.18182,55,57.599998,0,71.199997
20161224124500,198.0,198.600006,60.18182,55,57.599998,0,71.0
20161224130000,198.0,202.800003,61.454546,55,57.599998,0,70.900002
20161224131500,198.0,206.399994,62.545453,55,57.599998,0,70.900002
20161224133000,198.0,202.800003,61.454546,54,57.599998,0,70.800003
20161224134500,198.0,198.600006,60.18182,54,57.599998,100,70.699997
20161224140000,198.0,202.800003,61.454546,54,57.599998,100,70.5
20161224141500,198.0,202.800003,61.454546,54,57.599998,100,70.5
20161224143000,198.0,202.800003,61.454546,54,57.599998,100,70.400002
20161224144500,198.0,198.600006,60.18182,54,80.599998,100,70.400002
20161224150000,198.0,202.800003,61.454546,54,99.699997,100,70.400002
20161224151500,198.0,202.800003,61.454546,54,86.900002,100,70.400002
20161224153000,198.0,194.399994,58.909089,54,91.800003,100,70.5
20161224154500,198.0,194.399994,58.909089,54,101.699997,100,70.5
20161224160000,198.0,194.399994,58.909089,54,89.900002,100,70.599998
20161224161500,198.0,194.399994,58.909089,54,107.400002,100,70.699997
20161224163000,198.0,194.399994,58.909089,54,89.300003,100,70.800003
20161224164500,198.0,194.399994,58.909089,54,107.599998,100,70.800003
20161224170000,198.0,190.199997,57.636363,54,88.099998,100,70.800003
20161224171500,198.0,190.199997,57.636363,54,103.199997,100,70.900002
20161224173000,198.0,194.399994,58.909089,54,91.0,100,70.900002
20161224174500,198.0,194.399994,58.909089,54,96.199997,100,71.0
20161224180000,198.0,194.399994,58.909089,54,95.199997,100,71.0
20161224181500,198.0,194.399994,58.909089,54,90.599998,100,71.0
20161224183000,198.0,194.399994,58.909089,54,101.0,100,71.099998
20161224184500,198.0,194.399994,58.909089,54,88.800003,100,71.0
20161224190000,198.0,198.600006,60.18182,54,106.0,100,71.0
20161224191500,198.0,202.800003,61.454546,54,88.599998,100,71.099998
20161224193000,198.0,202.800003,61.454546,54,94.300003,100,71.199997
20161224194500,198.0,198.600006,60.18182,54,99.900002,100,71.199997
20161224200000,198.0,198.600006,60.18182,54,88.699997,100,71.199997
20161224201500,198.0,198.600006,60.18182,54,103.599998,100,71.199997
20161224203000,198.0,190.199997,57.636363,54,93.300003,100,71.199997
20161224204500,198.0,194.399994,58.909089,55,93.300003,100,71.199997
20161224210000,198.0,198.600006,60.18182,55,95.900002,100,71.199997
20161224211500,198.0,194.399994,58.909089,55,72.699997,0,71.300003
20161224213000,198.0,206.399994,62.545453,55,56.799999,0,71.300003
20161224214500,198.0,202.800003,61.454546,54,56.799999,0,71.099998
20161224220000,198.0,206.399994,62.545453,54,56.0,0,71.0
20161224221500,198.0,202.800003,61.454546,54,56.0,0,70.900002
20161224223000,198.0,198.600006,60.18182,54,56.0,0,70.800003
20161224224500,198.0,194.399994,58.909089,54,56.700001,100,70.699997
20161224230000,198.0,194.399994,58.909089,54,56.700001,100,70.699997
20161224231500,198.0,194.399994,58.909089,54,56.700001,100,70.5
20161224233000,198.0,190.199997,57.636363,54,56.700001,100,70.5
20161224234500,198.0,194.399994,58.909089,54,56.700001,100,70.400002
20161225000000,198.0,202.800003,61.454546,54,79.599998,100,70.400002
20161225001500,198.0,206.399994,62.545453,54,97.900002,100,70.5
20161225003000,198.0,202.800003,61.454546,54,85.0,100,70.5
20161225004500,198.0,198.600006,60.18182,54,96.900002,100,70.5
20161225010000,198.0,198.600006,60.18182,54,94.300003,100,70.599998
20161225011500,198.0,198.600006,60.18182,54,85.599998,100,70.699997
20161225013000,198.0,194.399994,58.909089,54,94.800003,100,70.699997
20161225014500,198.0,194.399994,58.909089,54,92.199997,100,70.800003
20161225020000,198.0,190.199997,57.636363,54,88.099998,100,70.800003
20161225021500,198.0,190.199997,57.636363,55,101.900002,100,70.900002
20161225023000,198.0,206.399994,62.545453,55,85.599998,100,70.900002
20161225024500,198.0,202.800003,61.454546,54,94.800003,100,71.0
20161225030000,198.0,206.399994,62.545453,55,89.800003,100,71.0
20161225031500,198.0,194.399994,58.909089,55,88.699997,100,71.0
20161225033000,198.0,206.399994,62.545453,55,98.400002,100,71.0
20161225034500,198.0,198.600006,60.18182,55,85.0,100,71.0
20161225040000,198.0,202.800003,61.454546,55,91.800003,100,71.0
20161225041500,198.0,206.399994,62.545453,55,93.800003,100,71.0
20161225043000,198.0,198.600006,60.18182,54,88.699997,100,71.0
20161225044500,198.0,190.199997,57.636363,55,95.300003,100,71.0
20161225050000,198.0,198.600006,60.18182,55,87.5,100,71.0
20161225051500,198.0,202.800003,61.454546,55,98.0,100,71.0
20161225053000,198.0,198.600006,60.18182,54,86.400002,100,71.0
20161225054500,198.0,198.600006,60.18182,55,100.5,100,71.0
20161225060000,198.0,194.399994,58.909089,55,85.699997,100,71.0
20161225061500,198.0,202.800003,61.454546,54,99.900002,100,71.099998
20161225063000,198.0,202.800003,61.454546,54,84.900002,100,71.099998
20161225064500,198.0,202.800003,61.454546,54,96.800003,100,71.099998
20161225070000,198.0,198.600006,60.18182,54,89.699997,100,71.099998
20161225071500,198.0,194.399994,58.909089,54,91.699997,100,71.199997
20161225073000,198.0,190.199997,57.636363,54,91.699997,100,71.199997
20161225074500,198.0,190.199997,57.636363,54,91.699997,100,71.199997
20161225080000,198.0,194.399994,58.909089,55,95.900002,100,71.199997
20161225081500,198.0,194.399994,58.909089,55,88.699997,100,71.199997
20161225083000,198.0,194.399994,58.909089,55,102.400002,100,71.199997
20161225084500,198.0,194.399994,58.909089,55,86.199997,100,71.199997
20161225090000,198.0,194.399994,58.909089,55,101.199997,100,71.199997
20161225091500,198.0,198.600006,60.18182,55,85.599998,100,71.199997
20161225093000,198.0,194.399994,58.909089,55,99.699997,100,71.199997
20161225094500,198.0,198.600006,60.18182,55,92.900002,100,71.199997
20161225100000,198.0,198.600006,60.18182,55,90.199997,100,71.199997
20161225101500,198.0,202.800003,61.454546,55,92.199997,100,71.199997
20161225103000,198.0,202.800003,61.454546,55,74.199997,0,71.300003
20161225104500,198.0,202.800003,61.454546,55,57.200001,0,71.199997
20161225110000,198.0,202.800003,61.454546,55,57.200001,0,71.099998
20161225111500,198.0,202.800003,61.454546,55,57.200001,0,71.0
20161225113000,198.0,202.800003,61.454546,55,57.200001,0,70.900002
20161225114500,198.0,206.399994,62.545453,55,57.200001,0,70.800003
20161225120000,198.0,198.600006,60.18182,55,57.200001,100,70.699997
20161225121500,198.0,198.600006,60.18182,55,57.200001,100,70.699997
20161225123000,198.0,194.399994,58.909089,55,57.200001,100,70.5
20161225124500,198.0,198.600006,60.18182,55,57.200001,100,70.5
20161225130000,198.0,198.600006,60.18182,55,57.200001,100,70.400002
20161225131500,198.0,198.600006,60.18182,55,79.5,100,70.400002
20161225133000,198.0,194.399994,58.909089,55,91.0,100,70.5
20161225134500,198.0,198.600006,60.18182,55,86.199997,100,70.599998
20161225140000,198.0,198.600006,60.18182,55,93.5,100,70.699997
20161225141500,198.0,198.600006,60.18182,55,99.5,100,70.699997
20161225143000,198.0,198.600006,60.18182,55,85.599998,100,70.699997
20161225144500,198.0,198.600006,60.18182,55,97.099998,100,70.699997
20161225150000,198.0,198.600006,60.18182,55,89.300003,100,70.699997
20161225151500,198.0,202.800003,61.454546,55,83.900002,100,70.800003
20161225153000,198.0,202.800003,61.454546,55,99.699997,100,70.800003
20161225154500,198.0,202.800003,61.454546,55,84.5,100,70.800003
20161225160000,198.0,206.399994,62.545453,55,94.5,100,70.800003
20161225161500,198.0,202.800003,61.454546,55,92.300003,100,70.900002
20161225163000,198.0,206.399994,62.545453,55,86.199997,100,70.900002
20161225164500,198.0,206.399994,62.545453,55,97.900002,100,70.900002
20161225170000,198.0,202.800003,61.454546,55,84.400002,100,71.0
20161225171500,198.0,198.600006,60.18182,55,100.199997,100,71.0
20161225173000,198.0,198.600006,60.18182,55,89.900002,100,71.0
20161225174500,198.0,198.600006,60.18182,55,86.300003,100,70.900002
20161225180000,198.0,194.399994,58.909089,55,98.300003,100,71.0
20161225181500,198.0,194.399994,58.909089,55,99.599998,100,71.099998
20161225183000,198.0,194.399994,58.909089,55,85.599998,100,71.199997
20161225184500,198.0,198.600006,60.18182,55,99.599998,100,71.199997
20161225190000,198.0,198.600006,60.18182,55,99.599998,100,71.300003
20161225191500,198.0,194.399994,58.909089,55,57.599998,0,71.199997
20161225193000,198.0,198.600006,60.18182,55,56.799999,0,71.199997
20161225194500,198.0,198.600006,60.18182,55,56.799999,0,71.0
20161225200000,198.0,198.600006,60.18182,55,56.799999,0,70.900002
20161225201500,198.0,198.600006,60.18182,55,56.799999,0,70.900002
20161225203000,198.0,206.399994,62.545453,55,56.799999,0,70.800003
20161225204500,198.0,202.800003,61.454546,54,56.799999,100,70.699997
20161225210000,198.0,194.399994,58.909089,54,56.799999,100,70.699997
20161225211500,198.0,198.600006,60.18182,54,56.799999,100,70.599998
20161225213000,198.0,202.800003,61.454546,54,56.799999,100,70.5
20161225214500,198.0,194.399994,58.909089,54,56.799999,100,70.5
20161225220000,198.0,198.600006,60.18182,54,57.5,100,70.5
20161225221500,198.0,198.600006,60.18182,54,77.300003,100,70.5
20161225223000,198.0,190.199997,57.636363,54,94.199997,100,70.699997
20161225224500,198.0,194.399994,58.909089,54,80.699997,100,70.800003
20161225230000,198.0,194.399994,58.909089,55,94.699997,100,70.800003
20161225231500,198.0,194.399994,58.909089,55,80.699997,100,70.900002
20161225233000,198.0,194.399994,58.909089,55,92.300003,100,71.0
20161225234500,198.0,198.600006,60.18182,55,81.099998,100,71.099998
20161226000000,198.0,194.399994,58.909089,55,90.400002,100,71.199997
20161226001500,198.0,194.399994,58.909089,55,82.099998,100,71.199997
20161226003000,198.0,198.600006,60.18182,55,84.300003,100,71.199997
20161226004500,198.0,198.600006,60.18182,55,85.400002,100,71.199997
20161226010000,198.0,198.600006,60.18182,55,58.799999,0,71.300003
20161226011500,198.0,198.600006,60.18182,55,56.799999,0,71.199997
20161226013000,198.0,202.800003,61.454546,55,56.799999,0,71.0
20161226014500,198.0,198.600006,60.18182,55,56.799999,0,70.900002
20161226020000,198.0,202.800003,61.454546,54,56.0,0,70.800003
20161226021500,198.0,198.600006,60.18182,54,56.0,100,70.699997
20161226023000,198.0,198.600006,60.18182,54,56.0,100,70.699997
20161226024500,198.0,202.800003,61.454546,54,56.0,100,70.599998
20161226030000,198.0,202.800003,61.454546,54,56.0,100,70.5
20161226031500,198.0,202.800003,61.454546,54,56.0,100,70.5
20161226033000,198.0,202.800003,61.454546,54,57.400002,100,70.5
20161226034500,198.0,198.600006,60.18182,54,72.599998,100,70.5
20161226040000,198.0,202.800003,61.454546,54,82.0,100,70.599998
20161226041500,198.0,194.399994,58.909089,54,96.0,100,70.699997
20161226043000,198.0,194.399994,58.909089,54,82.599998,100,70.800003
20161226044500,198.0,194.399994,58.909089,54,95.099998,100,70.800003
20161226050000,198.0,190.199997,57.636363,54,82.599998,100,70.900002
20161226051500,198.0,194.399994,58.909089,54,98.400002,100,71.0
20161226053000,198.0,194.399994,58.909089,54,82.599998,100,71.0
20161226054500,198.0,190.199997,57.636363,54,98.0,100,71.099998
20161226060000,198.0,190.199997,57.636363,54,83.800003,100,71.199997
20161226061500,198.0,194.399994,58.909089,54,58.799999,0,71.5
20161226063000,198.0,198.600006,60.18182,54,57.200001,0,71.5
20161226064500,198.0,202.800003,61.454546,54,56.5,0,71.599998
20161226070000,198.0,202.800003,61.454546,54,56.5,0,71.300003
20161226071500,198.0,202.800003,61.454546,54,56.5,0,71.199997
20161226073000,198.0,202.800003,61.454546,54,56.5,0,71.099998
20161226074500,198.0,198.600006,60.18182,54,56.5,0,71.0
20161226080000,198.0,202.800003,61.454546,54,56.5,0,71.0
20161226081500,198.0,202.800003,61.454546,54,56.5,0,70.900002
20161226083000,198.0,202.800003,61.454546,54,56.5,0,70.900002
20161226084500,198.0,202.800003,61.454546,54,56.5,0,70.800003
20161226090000,198.0,198.600006,60.18182,54,56.5,0,70.800003
20161226091500,198.0,202.800003,61.454546,54,56.5,0,70.800003
20161226093000,198.0,202.800003,61.454546,54,56.5,100,70.699997
20161226094500,198.0,198.600006,60.18182,54,56.5,100,70.699997
20161226100000,198.0,202.800003,61.454546,54,57.099998,100,70.699997
20161226101500,198.0,198.600006,60.18182,54,57.099998,100,70.699997
20161226103000,198.0,198.600006,60.18182,54,57.099998,100,70.699997
20161226104500,198.0,198.600006,60.18182,54,57.099998,100,70.699997
20161226110000,198.0,206.399994,62.545453,55,57.099998,100,70.699997
20161226111500,198.0,198.600006,60.18182,54,57.099998,100,70.699997
20161226113000,198.0,202.800003,61.454546,54,57.099998,100,70.699997
20161226114500,198.0,202.800003,61.454546,54,57.099998,100,70.699997
20161226120000,198.0,202.800003,61.454546,54,57.099998,100,70.699997
20161226121500,198.0,202.800003,61.454546,54,57.099998,100,70.699997
20161226123000,198.0,202.800003,61.454546,54,57.099998,100,70.699997
20161226124500,198.0,202.800003,61.454546,54,57.099998,100,70.699997
20161226130000,198.0,198.600006,60.18182,54,69.099998,100,70.699997
20161226131500,198.0,202.800003,61.454546,54,73.5,100,70.699997
20161226133000,198.0,198.600006,60.18182,54,80.199997,100,70.699997
20161226134500,198.0,198.600006,60.18182,54,92.900002,100,70.699997
20161226140000,198.0,198.600006,60.18182,54,85.099998,100,70.800003
20161226141500,198.0,198.600006,60.18182,54,82.099998,100,70.800003
20161226143000,198.0,198.600006,60.18182,54,90.900002,100,70.900002
20161226144500,198.0,202.800003,61.454546,54,81.599998,100,70.900002
20161226150000,198.0,194.399994,58.909089,54,76.800003,100,70.900002
20161226151500,198.0,198.600006,60.18182,54,81.099998,100,70.900002
20161226153000,198.0,202.800003,61.454546,54,91.699997,100,71.0
20161226154500,198.0,202.800003,61.454546,54,80.199997,100,71.0
20161226160000,198.0,202.800003,61.454546,54,92.900002,100,71.0
20161226161500,198.0,198.600006,60.18182,54,81.099998,100,71.0
20161226163000,198.0,202.800003,61.454546,54,88.800003,100,71.0
20161226164500,198.0,198.600006,60.18182,54,85.599998,100,71.0
20161226170000,198.0,202.800003,61.454546,54,85.599998,100,71.0
20161226171500,198.0,202.800003,61.454546,54,90.099998,100,71.099998
20161226173000,198.0,202.800003,61.454546,54,81.099998,100,71.099998
20161226174500,198.0,202.800003,61.454546,54,93.5,100,71.0
20161226180000,198.0,202.800003,61.454546,54,89.300003,100,71.099998
20161226181500,198.0,194.399994,58.909089,54,86.599998,100,71.199997
20161226183000,198.0,194.399994,58.909089,54,87.699997,100,71.199997
20161226184500,198.0,190.199997,57.636363,54,85.599998,100,71.199997
20161226190000,198.0,194.399994,58.909089,54,85.599998,100,71.199997
20161226191500,198.0,190.199997,57.636363,54,82.099998,100,71.199997
20161226193000,198.0,194.399994,58.909089,54,90.099998,100,71.199997
20161226194500,198.0,194.399994,58.909089,54,86.0,100,71.199997
20161226200000,198.0,194.399994,58.909089,54,82.099998,100,71.199997
20161226201500,198.0,194.399994,58.909089,54,92.099998,100,71.199997
20161226203000,198.0,194.399994,58.909089,54,81.0,100,71.199997
20161226204500,198.0,194.399994,58.909089,54,93.0,100,71.199997
20161226210000,198.0,194.399994,58.909089,54,81.0,100,71.199997
20161226211500,198.0,202.800003,61.454546,54,88.199997,100,71.199997
20161226213000,198.0,198.600006,60.18182,54,88.199997,100,71.199997
20161226214500,198.0,198.600006,60.18182,54,82.5,100,71.199997
20161226220000,198.0,202.800003,61.454546,54,93.5,100,71.199997
20161226221500,198.0,202.800003,61.454546,54,83.599998,100,71.199997
20161226223000,198.0,198.600006,60.18182,54,85.699997,100,71.199997
20161226224500,198.0,198.600006,60.18182,54,89.099998,100,71.199997
20161226230000,198.0,198.600006,60.18182,54,57.599998,0,71.300003
20161226231500,198.0,198.600006,60.18182,54,56.900002,0,71.300003
20161226233000,198.0,194.399994,58.909089,54,56.900002,0,71.300003
20161226234500,198.0,194.399994,58.909089,54,56.900002,0,71.199997
20161227000000,198.0,190.199997,57.636363,54,56.900002,0,71.199997
20161227001500,198.0,190.199997,57.636363,54,56.900002,0,71.199997
20161227003000,198.0,190.199997,57.636363,54,56.900002,0,71.099998
20161227004500,198.0,190.199997,57.636363,54,56.900002,0,71.0
20161227010000,198.0,198.600006,60.18182,54,56.900002,0,71.0
20161227011500,198.0,202.800003,61.454546,54,56.900002,0,70.800003
20161227013000,198.0,198.600006,60.18182,54,56.900002,100,70.699997
20161227014500,198.0,198.600006,60.18182,54,56.900002,100,70.599998
20161227020000,198.0,202.800003,61.454546,54,56.900002,100,70.5
20161227021500,198.0,202.800003,61.454546,54,56.0,100,70.5
20161227023000,198.0,206.399994,62.545453,54,56.0,100,70.400002
20161227024500,198.0,202.800003,61.454546,54,82.900002,100,70.400002
20161227030000,198.0,202.800003,61.454546,54,97.099998,100,70.5
20161227031500,198.0,202.800003,61.454546,54,85.599998,100,70.599998
20161227033000,198.0,202.800003,61.454546,54,97.199997,100,70.699997
20161227034500,198.0,202.800003,61.454546,54,88.699997,100,70.800003
20161227040000,198.0,198.600006,60.18182,54,90.699997,100,70.800003
20161227041500,198.0,202.800003,61.454546,54,93.400002,100,70.900002
20161227043000,198.0,202.800003,61.454546,54,87.199997,100,71.0
20161227044500,198.0,198.600006,60.18182,54,97.699997,100,71.0
20161227050000,198.0,194.399994,58.909089,54,86.199997,100,71.0
20161227051500,198.0,194.399994,58.909089,54,97.599998,100,71.099998
20161227053000,198.0,190.199997,57.636363,54,88.599998,100,71.099998
20161227054500,198.0,194.399994,58.909089,54,94.300003,100,71.199997
20161227060000,198.0,194.399994,58.909089,54,74.0,0,71.300003
20161227061500,198.0,194.399994,58.909089,54,57.200001,0,71.300003
20161227063000,198.0,190.199997,57.636363,54,57.200001,0,71.300003
20161227064500,198.0,194.399994,58.909089,54,56.400002,0,71.300003
20161227070000,198.0,194.399994,58.909089,54,56.400002,0,71.300003
20161227071500,198.0,194.399994,58.909089,54,56.400002,0,71.300003
20161227073000,198.0,190.199997,57.636363,54,56.400002,0,71.400002
20161227074500,198.0,194.399994,58.909089,54,56.400002,0,71.199997
20161227080000,198.0,190.199997,57.636363,54,56.400002,0,71.199997
20161227081500,198.0,194.399994,58.909089,55,56.400002,0,71.199997
20161227083000,198.0,194.399994,58.909089,55,56.400002,0,71.199997
20161227084500,198.0,194.399994,58.909089,55,56.400002,0,71.199997
20161227090000,198.0,198.600006,60.18182,55,56.400002,0,71.199997
20161227091500,198.0,198.600006,60.18182,55,56.400002,0,71.199997
20161227093000,198.0,194.399994,58.909089,55,56.400002,0,71.199997
20161227094500,198.0,194.399994,58.909089,55,56.400002,0,71.300003
20161227100000,198.0,194.399994,58.909089,55,56.400002,0,71.199997
20161227101500,198.0,198.600006,60.18182,55,56.400002,0,71.199997
20161227103000,198.0,198.600006,60.18182,55,56.400002,0,71.300003
20161227104500,198.0,202.800003,61.454546,55,56.400002,0,71.300003
20161227110000,198.0,206.399994,62.545453,55,56.400002,0,71.300003
20161227111500,198.0,202.800003,61.454546,55,56.400002,0,71.300003
20161227113000,198.0,206.399994,62.545453,55,56.400002,0,71.199997
20161227114500,198.0,202.800003,61.454546,54,57.099998,0,71.199997
20161227120000,198.0,198.600006,60.18182,54,57.099998,0,71.0
20161227121500,198.0,194.399994,58.909089,54,57.099998,0,71.0
20161227123000,198.0,194.399994,58.909089,54,57.099998,0,71.0
20161227124500,198.0,190.199997,57.636363,54,57.099998,0,71.0
20161227130000,198.0,194.399994,58.909089,55,57.099998,0,71.099998
20161227131500,198.0,198.600006,60.18182,55,57.099998,0,71.099998
20161227133000,198.0,198.600006,60.18182,55,57.099998,0,71.0
20161227134500,198.0,194.399994,58.909089,55,57.099998,0,71.0
20161227140000,198.0,194.399994,58.909089,55,57.099998,0,70.900002
20161227141500,198.0,198.600006,60.18182,55,57.900002,0,70.900002
20161227143000,198.0,198.600006,60.18182,55,57.900002,0,70.900002
20161227144500,198.0,198.600006,60.18182,55,57.900002,0,70.800003
20161227150000,198.0,194.399994,58.909089,55,57.200001,0,70.800003
20161227151500,198.0,198.600006,60.18182,55,57.200001,100,70.699997
20161227153000,198.0,198.600006,60.18182,55,57.200001,100,70.699997
20161227154500,198.0,198.600006,60.18182,55,57.200001,100,70.599998
20161227160000,198.0,198.600006,60.18182,55,57.200001,100,70.5
20161227161500,198.0,198.600006,60.18182,55,57.200001,100,70.5
20161227163000,198.0,202.800003,61.454546,55,57.200001,100,70.5
20161227164500,198.0,206.399994,62.545453,55,78.300003,100,70.5
20161227170000,198.0,198.600006,60.18182,54,90.199997,100,70.599998
20161227171500,198.0,202.800003,61.454546,54,85.0,100,70.699997
20161227173000,198.0,202.800003,61.454546,54,85.0,100,70.800003
20161227174500,198.0,198.600006,60.18182,54,96.0,100,70.800003
20161227180000,198.0,194.399994,58.909089,54,89.0,100,70.800003
20161227181500,198.0,198.600006,60.18182,54,94.0,100,70.800003
20161227183000,198.0,198.600006,60.18182,54,85.900002,100,70.800003
20161227184500,198.0,194.399994,58.909089,54,93.199997,100,70.800003
20161227190000,198.0,194.399994,58.909089,54,87.300003,100,70.800003
20161227191500,198.0,194.399994,58.909089,55,83.800003,100,70.900002
20161227193000,198.0,194.399994,58.909089,55,87.599998,100,70.900002
20161227194500,198.0,198.600006,60.18182,55,94.699997,100,71.0
20161227200000,198.0,202.800003,61.454546,55,92.400002,100,71.099998
20161227201500,198.0,198.600006,60.18182,55,96.599998,100,71.199997
20161227203000,198.0,198.600006,60.18182,55,84.400002,100,71.199997
20161227204500,198.0,202.800003,61.454546,55,59.5,0,71.300003
20161227210000,198.0,202.800003,61.454546,55,56.799999,0,71.199997
20161227211500,198.0,202.800003,61.454546,55,56.799999,0,71.199997
20161227213000,198.0,202.800003,61.454546,55,56.799999,0,71.0
20161227214500,198.0,202.800003,61.454546,55,56.0,0,71.0
20161227220000,198.0,206.399994,62.545453,55,56.0,0,71.0
20161227221500,198.0,202.800003,61.454546,54,56.0,0,70.900002
20161227223000,198.0,202.800003,61.454546,54,56.599998,0,70.800003
20161227224500,198.0,202.800003,61.454546,54,56.599998,0,70.800003
20161227230000,198.0,202.800003,61.454546,54,56.599998,100,70.699997
20161227231500,198.0,202.800003,61.454546,54,56.599998,100,70.699997
20161227233000,198.0,202.800003,61.454546,54,56.0,100,70.5
20161227234500,198.0,202.800003,61.454546,54,56.0,100,70.599998
20161228000000,198.0,194.399994,58.909089,54,56.0,100,70.699997
20161228001500,198.0,198.600006,60.18182,54,56.0,100,70.699997
20161228003000,198.0,198.600006,60.18182,54,56.0,100,70.699997
20161228004500,198.0,198.600006,60.18182,54,56.0,100,70.699997
20161228010000,198.0,198.600006,60.18182,54,59.099998,100,70.5
20161228011500,198.0,194.399994,58.909089,55,84.0,100,70.599998
20161228013000,198.0,202.800003,61.454546,55,56.799999,100,70.5
20161228014500,198.0,202.800003,61.454546,55,56.799999,100,70.400002
20161228020000,198.0,198.600006,60.18182,55,56.799999,100,70.400002
20161228021500,198.0,198.600006,60.18182,55,80.599998,100,70.400002
20161228023000,198.0,198.600006,60.18182,55,99.0,100,70.5
20161228024500,198.0,194.399994,58.909089,55,88.699997,100,70.599998
20161228030000,198.0,194.399994,58.909089,55,85.0,100,70.699997
20161228031500,198.0,194.399994,58.909089,55,98.900002,100,70.699997
20161228033000,198.0,194.399994,58.909089,55,88.0,100,70.800003
20161228034500,198.0,194.399994,58.909089,55,92.800003,100,70.900002
20161228040000,198.0,194.399994,58.909089,55,91.800003,100,70.900002
20161228041500,198.0,198.600006,60.18182,55,86.800003,100,70.900002
20161228043000,198.0,198.600006,60.18182,55,97.300003,100,71.0
20161228044500,198.0,198.600006,60.18182,55,85.0,100,71.0
20161228050000,198.0,202.800003,61.454546,55,100.199997,100,71.099998
20161228051500,198.0,202.800003,61.454546,55,85.0,100,71.099998
20161228053000,198.0,202.800003,61.454546,55,93.5,100,71.199997
20161228054500,198.0,206.399994,62.545453,55,88.099998,100,71.199997
20161228060000,198.0,202.800003,61.454546,55,63.700001,0,71.300003
20161228061500,198.0,202.800003,61.454546,55,57.099998,0,71.300003
20161228063000,198.0,198.600006,60.18182,55,56.299999,0,71.199997
20161228064500,198.0,198.600006,60.18182,55,56.299999,0,71.0
20161228070000,198.0,198.600006,60.18182,55,56.299999,0,70.800003
20161228071500,198.0,194.399994,58.909089,55,56.299999,100,70.300003
20161228073000,198.0,190.199997,57.636363,55,83.400002,100,70.0
20161228074500,198.0,190.199997,57.636363,55,89.900002,100,70.0
20161228080000,198.0,198.600006,60.18182,55,103.599998,100,70.0
20161228081500,198.0,194.399994,58.909089,55,91.099998,100,69.900002
20161228083000,198.0,198.600006,60.18182,55,86.900002,100,69.900002
20161228084500,198.0,198.600006,60.18182,55,99.199997,100,70.0
20161228090000,198.0,198.600006,60.18182,55,94.800003,100,70.0
20161228091500,198.0,194.399994,58.909089,55,94.800003,100,69.900002
20161228093000,198.0,198.600006,60.18182,55,106.0,100,69.900002
20161228094500,198.0,198.600006,60.18182,55,99.800003,100,69.900002
20161228100000,198.0,198.600006,60.18182,55,89.900002,100,70.0
20161228101500,198.0,198.600006,60.18182,55,97.800003,100,69.900002
20161228103000,198.0,198.600006,60.18182,55,94.800003,100,69.900002
20161228104500,198.0,198.600006,60.18182,55,89.900002,100,69.900002
